Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-07-10 09:51:00,41.23264,0.78125,0.8515416268021467,3.240741,3.3854170000000003,31.82869999999997,477.3722222222741
2023-07-10 09:54:00,38.10764,0.7523150000000003,0.808806273440819,3.0960650000000003,3.211805,30.96070000000003,477.4222222222741
2023-07-10 09:57:00,38.10764,0.868055,0.8535072627223353,3.125,3.0960660000000004,30.092600000000004,477.4722222222741
2023-07-10 10:00:00,39.69907,0.8969899999999997,0.8969915000024413,3.009258,3.009259,27.488400000000013,477.52222222227414
2023-07-10 10:03:00,36.57407,0.8391200000000003,0.8677348959770754,3.009258,3.0671289999999996,28.93520000000001,477.57222222227415
2023-07-10 10:06:00,33.44907,0.8391200000000003,0.7949292612391828,3.124999,3.038195,30.382000000000005,477.62222222227416
2023-07-10 10:09:00,33.47801,0.8969899999999997,0.8225345569087384,3.124999,2.9803250000000006,29.224500000000035,477.6722222222742
2023-07-10 10:12:00,35.04051,0.8969899999999997,0.8225334956074362,3.1539349999999997,3.009259,29.51389999999998,477.7222222222742
2023-07-10 10:15:00,35.01157,0.8391200000000003,0.8098414210248245,3.0381940000000007,2.9803240000000004,28.93520000000001,477.7722222222742
2023-07-10 10:18:00,33.99884,0.868055,0.8238914948937337,3.0381940000000007,2.9513890000000007,30.092600000000004,477.8222222222742
2023-07-10 10:21:00,30.35301,0.8391200000000003,0.824569394307412,3.0671290000000004,3.038195,26.90979999999996,477.8722222222742
2023-07-10 10:39:00,32.43634,0.8680560000000002,0.762303977242658,2.951389,2.748842,24.59480000000002,477.8722222222742
2023-07-10 10:42:00,32.43634,0.8101849999999997,0.750829290363998,2.9803240000000004,2.8645829999999997,24.59499999999997,477.8722222222742
2023-07-10 10:45:00,31.39468,0.7233799999999997,0.7233814999602926,2.8645829999999997,2.864584,24.01619999999997,477.8722222222742
2023-07-10 10:51:00,31.39468,0.8101859999999999,0.765963852674462,2.8935189999999995,2.806711999999999,25.46289999999999,477.8722222222742
2023-07-10 10:54:00,30.87384,0.7523149999999994,0.7229950384579745,2.8935189999999995,2.835649,26.04170000000005,477.8722222222742
2023-07-10 10:57:00,33.99884,0.8391209999999996,0.7489653590015246,2.8935189999999995,2.719907,25.75229999999999,477.8722222222742
2023-07-10 11:06:00,51.09954,1.2442129999999993,0.8306807701323483,3.038194,2.314814,37.905100000000004,477.8722222222742
2023-07-10 11:09:00,33.44907,0.6365739999999995,0.6790535232735294,2.748842,2.835648000000001,29.51389999999998,477.92222222227423
2023-07-10 11:12:00,33.44907,0.7233799999999997,0.7798205015193385,3.038195,3.1539360000000007,30.671299999999974,477.97222222227424
2023-07-10 11:15:00,31.88657,0.7523149999999994,0.7377534256476218,2.922454,2.8935180000000003,28.067099999999982,478.02222222227425
2023-07-10 11:18:00,30.35301,0.7523149999999994,0.7229950384579745,2.8935189999999995,2.835649,27.488499999999988,478.07222222227426
2023-07-10 11:21:00,32.43634,0.8680560000000002,0.7780252970094049,2.9803240000000004,2.806711999999999,26.909699999999987,478.1222222222743
2023-07-10 11:24:00,32.43634,0.78125,0.7519443818966944,2.922454,2.8645829999999997,26.620400000000018,478.1722222222743
2023-07-10 11:27:00,32.43634,0.78125,0.7519443818966944,2.922454,2.8645829999999997,26.62039999999996,478.2222222222743
2023-07-10 11:30:00,30.87384,0.7523150000000003,0.7229950384579747,2.8935180000000003,2.835648,27.488400000000013,478.2722222222743
2023-07-10 11:33:00,31.39468,0.8391210000000004,0.7645037996072652,2.922454,2.7777779999999996,26.041600000000017,478.3222222222743
2023-07-10 11:36:00,32.95718,0.8391210000000004,0.7645037996072652,2.922454,2.7777779999999996,26.620299999999986,478.37222222227433
2023-07-10 11:39:00,31.36574,0.78125,0.7369966908377386,2.8935180000000003,2.8067130000000002,25.462999999999965,478.42222222227434
2023-07-10 11:42:00,30.87384,0.7523150000000003,0.7377539322490707,2.8645829999999997,2.835648,26.90979999999996,478.47222222227435
2023-07-10 11:48:00,32.40741,0.8680560000000002,0.7780258363708825,2.922454,2.748843,25.173500000000047,478.47222222227435
2023-07-10 11:51:00,34.49074,0.8391210000000004,0.7645037996072652,2.922454,2.7777779999999996,26.331000000000017,478.52222222227437
2023-07-10 11:54:00,37.09491,0.8680560000000002,0.7935215583292812,2.9513890000000007,2.806712,27.488399999999956,478.5722222222744
2023-07-10 11:57:00,36.57407,0.78125,0.7519443818966944,2.9513890000000007,2.8935180000000003,28.356499999999983,478.6222222222744
2023-07-10 12:00:00,35.01157,0.78125,0.7519443818966944,2.922454,2.8645829999999997,28.356499999999983,478.6722222222744
2023-07-10 12:03:00,37.61574,0.8391210000000004,0.7645032665163572,2.9513890000000007,2.806711999999999,28.64580000000001,478.7222222222744
2023-07-10 12:06:00,38.10764,0.7523149999999994,0.7808941376332897,2.922454,2.9803250000000006,30.092600000000004,478.7722222222744
2023-07-10 12:09:00,40.21991,0.7523149999999994,0.7666925015065436,2.9803239999999995,3.009259,30.6712,478.82222222227443
2023-07-10 12:12:00,38.65741,0.7523150000000003,0.7523155000108522,2.922454,2.922453,30.382000000000005,478.87222222227444
2023-07-10 12:15:00,38.65741,0.8391210000000004,0.7645037996072652,2.922454,2.7777779999999996,29.224499999999978,478.92222222227446
2023-07-10 12:18:00,43.31597,0.8391209999999996,0.8391215000166244,3.153936,3.1539349999999997,31.828700000000026,478.97222222227447
2023-07-10 12:21:00,42.2743,0.7523149999999994,0.7666925015065436,3.0092599999999994,3.038195,32.11810000000003,479.0222222222745
2023-07-10 12:24:00,41.78241,0.6944439999999998,0.7508297656324351,2.8935180000000003,3.0092600000000003,32.9862,479.0722222222745
2023-07-10 12:27:00,41.78241,0.7233789999999996,0.7377529321208783,2.8645829999999997,2.8935180000000003,32.117999999999995,479.1222222222745
2023-07-10 12:30:00,41.78241,0.7523149999999994,0.7377534256476218,2.922454,2.8935180000000003,33.85419999999999,479.1722222222745
2023-07-10 12:33:00,39.67014,0.7523150000000003,0.7377534256476226,2.922454,2.8935179999999994,31.25,479.2222222222745
2023-07-10 12:36:00,38.10764,0.8101849999999997,0.7659633710395134,2.951389,2.8645829999999997,31.828700000000026,479.27222222227454
2023-07-10 12:39:00,40.21991,0.8969909999999999,0.8070762248933081,2.9803240000000004,2.806712,30.38190000000003,479.32222222227455
2023-07-10 12:42:00,39.17824,0.8969899999999997,0.8225345569087384,2.9803229999999994,2.835649,32.98610000000002,479.37222222227456
2023-07-10 12:45:00,45.92014,1.0127310000000005,0.9835137700335099,3.4722220000000004,3.414353,34.14359999999999,479.42222222227457
2023-07-10 12:48:00,45.3993,0.868055,0.9247196041776528,3.414352000000001,3.530093000000001,35.87960000000004,479.4722222222746
2023-07-10 12:51:00,45.3993,0.78125,0.8651556998154208,3.211805,3.3854170000000003,35.30090000000001,479.5222222222746
2023-07-10 12:54:00,45.3993,0.7523150000000003,0.8088067504201492,3.1539350000000006,3.2696759999999996,35.30090000000001,479.5722222222746
2023-07-10 12:57:00,43.8368,0.7523150000000003,0.8225344981882217,3.1828710000000004,3.327547,35.300899999999956,479.6222222222746
2023-07-10 13:00:00,40.21991,0.7233800000000006,0.8070767627592971,3.0671300000000006,3.240741,34.43290000000002,479.6722222222746
2023-07-10 13:03:00,38.10764,0.7523150000000003,0.7949292248180085,3.0671300000000006,3.1539360000000007,33.275499999999965,479.72222222227464
2023-07-10 13:06:00,37.61574,0.8391210000000004,0.7949297435257437,3.009259,2.922454,31.8288,479.77222222227465
2023-07-10 13:09:00,38.65741,0.78125,0.7666919951566268,3.038195,3.009259,31.82869999999997,479.82222222227466
2023-07-10 13:12:00,36.57407,0.7233799999999997,0.7377544257758235,2.9803239999999995,3.0092600000000003,31.828700000000026,479.8722222222747
2023-07-10 13:15:00,36.57407,0.8101859999999999,0.7808946502168845,2.9803239999999995,2.922454,31.53929999999997,479.9222222222747
2023-07-10 13:18:00,39.17824,0.78125,0.7666919951566268,2.9803239999999995,2.9513879999999997,32.696799999999996,479.9722222222747
2023-07-10 13:21:00,32.43634,0.6076389999999998,0.7171654298412322,2.8935189999999995,3.125001,28.64580000000001,480.0222222222747
2023-07-10 13:24:00,31.88657,0.7233799999999997,0.7233805000183882,2.8935189999999995,2.8935179999999994,26.90979999999996,480.0722222222747
2023-07-10 13:27:00,32.95718,0.8101859999999999,0.765963852674462,2.922454,2.835647,26.331000000000017,480.12222222227473
2023-07-10 13:30:00,30.35301,0.7233799999999997,0.6638296978137446,2.7199079999999993,2.6041669999999995,24.884299999999996,480.17222222227474
2023-07-10 13:36:00,37.61574,0.9259260000000005,0.8046447491219706,3.0671300000000006,2.835649,27.777799999999957,480.17222222227474
2023-07-10 13:39:00,36.05324,0.8101849999999997,0.7508298170771138,2.922453,2.8067130000000002,29.51389999999998,480.22222222227475
2023-07-10 13:42:00,36.05324,0.7523149999999994,0.7080268550741697,2.835647999999999,2.748843000000001,27.777799999999957,480.27222222227476
2023-07-10 13:45:00,37.61574,0.78125,0.721835170271724,2.806711999999999,2.6909720000000004,28.64579999999995,480.3222222222748
2023-07-10 13:48:00,36.57407,0.7233799999999997,0.7088150715327056,2.7777779999999996,2.748843,28.356400000000008,480.3722222222748
2023-07-10 13:51:00,35.01157,0.7523150000000003,0.7080263339985187,2.7777780000000005,2.6909719999999995,28.067200000000014,480.4222222222748
2023-07-10 13:54:00,30.35301,0.78125,0.721834642441521,2.835648,2.719907,25.752400000000023,480.4722222222748
2023-07-10 13:57:00,32.40741,0.7233799999999997,0.8599585859176252,3.2118059999999993,3.501157,26.909700000000043,480.5222222222748
2023-07-10 14:00:00,36.05324,0.6365740000000004,0.6650909295363582,2.6909710000000002,2.748842,28.356499999999983,480.57222222227483
2023-07-10 14:03:00,38.62847,0.6365740000000004,0.6365754999923036,2.6620359999999996,2.6620369999999998,28.356400000000008,480.62222222227484
2023-07-10 14:06:00,36.57407,0.5787040000000001,0.6348179668671945,2.633102,2.748843,29.224500000000035,480.67222222227485
2023-07-10 14:09:00,30.35301,0.5787039999999992,0.6483549411082236,2.6620369999999998,2.8067130000000002,25.75229999999999,480.72222222227487
2023-07-10 14:33:00,33.44907,0.8680559999999993,0.6968404226795085,2.6909719999999995,2.3726849999999997,26.331000000000017,480.72222222227487
2023-07-10 14:36:00,33.99884,0.7233799999999997,0.6165732036832469,2.546296,2.34375,26.90979999999996,480.72222222227487
2023-07-10 14:39:00,37.09491,0.7523150000000003,0.7080263339985186,2.8645829999999997,2.7777769999999995,28.93520000000001,480.72222222227487
2023-07-10 14:42:00,39.17824,0.7233789999999996,0.7377539191741468,2.9513879999999997,2.9803250000000006,29.224500000000035,480.72222222227487
2023-07-10 15:09:00,35.56134,0.8969910000000008,0.6919558975874265,2.719908,2.343749999999999,27.199000000000012,480.72222222227487
2023-07-10 15:12:00,44.87847,1.1574080000000002,1.255961642261073,4.195602000000001,4.398149,32.117999999999995,480.7722222222749
2023-07-10 15:15:00,44.87847,0.7233799999999997,0.7798205015193385,3.038195,3.1539360000000007,34.43289999999996,480.8222222222749
2023-07-10 15:18:00,38.16551,0.6076389999999998,0.7040639606668135,2.8935189999999995,3.0960650000000003,32.407399999999996,480.8722222222749
2023-07-10 15:21:00,36.57407,0.694445,0.7088150715327067,2.835647999999999,2.8645829999999997,31.82869999999997,480.9222222222749
2023-07-10 15:24:00,36.05324,0.78125,0.7064461925391301,2.806711999999999,2.6620369999999998,29.513900000000035,480.9722222222749
2023-07-10 15:27:00,36.57407,0.7233789999999996,0.7088145782673296,2.748842,2.719908,29.803200000000004,481.02222222227493
2023-07-10 15:30:00,35.56134,0.6944439999999998,,2.719907,2.719907,30.960699999999974,481.07222222227495
2023-07-10 15:33:00,33.99884,0.7233789999999996,0.6940429416748954,2.748842,2.6909720000000004,28.067099999999982,481.12222222227496
2023-07-10 15:36:00,33.99884,0.6655089999999992,,2.6909719999999995,2.6909720000000004,27.488400000000013,481.17222222227497
2023-07-10 15:39:00,38.16551,0.78125,0.7064456565852799,2.6620369999999998,2.5173609999999993,28.935100000000034,481.222222222275
2023-07-10 15:42:00,39.17824,0.6076389999999998,0.5930548603758571,2.546297,2.5173620000000003,30.38190000000003,481.272222222275
2023-07-10 15:45:00,42.2743,0.6655100000000003,0.6940444286423886,2.719907,2.7777779999999996,31.25,481.322222222275
2023-07-10 15:48:00,43.31597,0.6076389999999998,0.6500773401221245,2.719907,2.8067130000000002,32.11809999999997,481.372222222275
2023-07-10 15:51:00,41.78241,0.6076389999999998,0.6361368377254965,2.6909719999999995,2.748843000000001,31.828700000000026,481.422222222275
2023-07-10 15:54:00,41.78241,0.6076389999999998,0.6638296978137449,2.6620369999999998,2.7777780000000005,32.40730000000002,481.47222222227504
2023-07-10 15:57:00,34.49074,0.5787039999999992,0.6483544763132058,2.633101999999999,2.7777770000000004,31.25,481.52222222227505
2023-07-10 16:00:00,32.95718,0.6365739999999995,,2.633101999999999,2.633102,28.93520000000001,481.57222222227506
2023-07-10 16:03:00,31.88657,0.6655089999999992,,2.6620369999999998,2.6620369999999998,26.909699999999987,481.62222222227507
2023-07-10 16:06:00,30.84491,0.6655089999999992,0.6361363525488168,2.6620369999999998,2.6041670000000003,26.041600000000017,481.6722222222751
2023-07-10 16:09:00,31.88657,0.6655089999999992,0.6361363525488168,2.6620369999999998,2.6041670000000003,26.62039999999996,481.7222222222751
2023-07-10 16:12:00,33.44907,0.6365739999999995,0.6509353200405611,2.633102,2.6620369999999998,27.488400000000013,481.7722222222751
2023-07-10 16:15:00,32.40741,0.6365739999999995,0.62199533355972,2.6041669999999995,2.5752319999999997,27.199100000000044,481.8222222222751
2023-07-10 16:18:00,33.44907,0.6655100000000003,0.6655104999821853,2.6041670000000003,2.6041659999999993,28.64580000000001,481.8722222222751
2023-07-10 16:21:00,32.43634,0.6365739999999995,0.62199533355972,2.633102,2.6041670000000003,28.64580000000001,481.92222222227514
2023-07-10 16:27:00,30.87384,0.7233799999999997,0.7377539322490694,2.951389,2.9803239999999995,24.88420000000002,481.92222222227514
2023-07-11 06:51:00,34.49074,1.851852,1.656660483825932,5.468752,5.09259,29.51389999999998,481.92222222227514
2023-07-11 06:54:00,40.19097,1.8229170000000003,1.7196569036867082,5.613426,5.410879,30.9606,481.92222222227514
2023-07-11 06:57:00,31.36574,-0.14467599999999958,,2.835648,5.526617999999999,27.488400000000013,481.92222222227514
2023-07-11 07:00:00,39.17824,-0.2025459999999999,,2.083334,4.369215,30.381999999999948,481.92222222227514
2023-07-11 07:03:00,61.45833,-0.11573999999999973,,1.475695,3.8194489999999996,44.27079999999998,481.92222222227514
2023-07-11 07:06:00,50.54977,-0.11574099999999987,,1.6493060000000002,4.021991,40.219900000000024,481.92222222227514
2023-07-11 07:15:00,32.40741,1.0127309999999996,1.366332201528803,4.774306,5.555555,21.990700000000004,481.92222222227514
2023-07-11 07:18:00,30.87384,0.6944439999999998,0.9063043364115851,3.4432869999999998,3.906251,24.016199999999998,481.97222222227515
2023-07-11 07:21:00,36.05324,0.8680560000000002,1.0189281040403197,3.90625,4.224536,26.909699999999987,482.02222222227516
2023-07-11 07:24:00,38.16551,0.8391200000000003,0.9766623091230008,3.616897,3.9062460000000003,27.777799999999957,482.0722222222752
2023-07-11 07:27:00,44.3287,0.9548610000000002,0.9256255174990226,3.4432869999999998,3.3854169999999995,31.25,482.1222222222752
2023-07-11 07:30:00,49.53704,0.9259259999999996,1.1544632387523976,4.021991,4.513890000000001,35.011600000000016,482.1722222222752
2023-07-11 07:33:00,53.15394,0.78125,1.0800455032630858,3.8773149999999994,4.542821,38.483799999999974,482.2222222222752
2023-07-11 07:36:00,54.71644,0.8969909999999999,1.0480921110423638,4.050926,4.369211000000001,40.219899999999996,482.2722222222752
2023-07-11 07:39:00,52.11227,0.8391200000000003,1.0027324177165842,3.703703,4.050924999999999,39.93060000000003,482.32222222227523
2023-07-11 07:42:00,44.3287,0.7523140000000001,0.940364009052298,3.4722219999999995,3.8773150000000003,37.90499999999997,482.37222222227524
2023-07-11 07:45:00,44.84954,0.78125,0.8919915914962357,3.2696760000000005,3.501158,38.48380000000003,482.42222222227525
2023-07-11 07:48:00,52.1412,0.578703,0.7387651872043852,2.951389,3.2986109999999993,40.7987,482.47222222227526
2023-07-11 07:51:00,67.15856,0.2893509999999999,0.5674610444810866,2.4016199999999994,3.0960649999999994,58.15969999999999,482.5222222222753
2023-07-11 07:54:00,63.54167,0.28935200000000005,0.6452075998876766,2.662038,3.5879630000000002,56.42360000000002,482.5722222222753
2023-07-11 07:57:00,62.52894,0.26041700000000034,0.5919905057573014,2.4884260000000005,3.3564810000000005,56.71290000000005,482.6222222222753
2023-07-11 08:00:00,70.8044,0.14467599999999958,0.4708058615527299,2.228009,3.1828700000000003,60.76399999999995,482.6722222222753
2023-07-11 08:03:00,77.02546,0.14467600000000047,0.4870225612023569,2.256944,3.2696759999999996,68.8657,482.7222222222753
2023-07-11 08:06:00,60.96644,0.3761570000000001,0.7654830534358034,2.8935180000000003,3.8773150000000003,54.97689999999997,482.77222222227533
2023-07-11 08:09:00,52.1412,0.6655090000000001,0.9601279766620139,3.530093,4.195602999999999,44.84960000000001,482.82222222227534
2023-07-11 08:12:00,57.3206,0.5208339999999998,0.7279437829975786,2.8935189999999995,3.3564820000000006,46.29630000000003,482.87222222227535
2023-07-11 08:15:00,61.48727,0.43402799999999964,0.6718348718419928,2.748843,3.298611,50.63659999999999,482.92222222227537
2023-07-11 08:18:00,55.2662,0.578703,0.7995936846145576,3.096064,3.5879629999999993,48.611099999999965,482.9722222222754
2023-07-11 08:21:00,51.09954,0.8680560000000002,1.120552454935014,3.906251,4.456016999999999,43.98149999999998,483.0222222222754
2023-07-11 08:24:00,49.04514,0.8969909999999999,1.0611523582933782,3.7905089999999992,4.137732000000001,43.40280000000001,483.0722222222754
2023-07-11 08:27:00,48.00347,0.8969909999999999,1.0216749581608937,3.6458329999999997,3.90625,41.95599999999996,483.1222222222754
2023-07-11 08:30:00,45.8912,0.9548609999999993,0.9835132600809482,3.616897999999999,3.6747680000000003,39.06249999999997,483.1722222222754
2023-07-11 08:33:00,47.48264,0.9548610000000002,0.9976356510849661,3.5590269999999995,3.6458329999999997,39.641200000000026,483.22222222227543
2023-07-11 08:36:00,55.7581,0.983797,1.0405959400917493,3.7326390000000007,3.8483799999999997,43.69210000000004,483.27222222227545
2023-07-11 08:39:00,57.3206,0.8101859999999999,0.960557220787185,3.4722229999999996,3.790509,43.69210000000004,483.32222222227546
2023-07-11 08:42:00,56.8287,0.78125,0.9570410930107108,3.501158,3.8773160000000004,43.40280000000001,483.37222222227547
2023-07-11 08:45:00,57.3206,0.78125,0.9570410930107108,3.4722220000000004,3.8483800000000006,43.402799999999985,483.4222222222755
2023-07-11 08:48:00,56.8287,0.78125,0.9313475764457617,3.3854170000000003,3.703704,43.69210000000001,483.4722222222755
2023-07-11 08:51:00,55.2662,0.78125,0.9313471288520556,3.3564819999999997,3.6747680000000003,43.98139999999998,483.5222222222755
2023-07-11 08:54:00,53.67477,0.7233800000000006,0.8728741183707383,3.2986120000000003,3.616899,44.27080000000001,483.5722222222755
2023-07-11 08:57:00,52.66204,0.7523149999999994,0.8628878780906242,3.2118059999999993,3.4432869999999998,43.11340000000001,483.6222222222755
2023-07-11 09:00:00,54.22454,0.8101849999999997,0.934353382689306,3.327546,3.587962,42.53469999999999,483.67222222227554
2023-07-11 09:03:00,57.87037,0.694445,0.8436058610975321,3.1539360000000007,3.4722230000000005,43.11340000000001,483.72222222227555
2023-07-11 09:06:00,58.8831,0.6076389999999998,0.8052528006174332,3.125001,3.5590290000000007,45.717600000000004,483.77222222227556
2023-07-11 09:09:00,58.36227,0.6076389999999998,0.7930162960011361,3.0671299999999997,3.4722220000000004,45.428199999999975,483.82222222227557
2023-07-11 09:12:00,57.3206,0.578703,0.7755825398880558,3.009258,3.4432869999999998,43.98150000000001,483.8722222222756
2023-07-11 09:15:00,59.92477,0.5787040000000001,0.7755831478144981,2.9513879999999997,3.3854159999999993,48.321699999999964,483.9222222222756
2023-07-11 09:18:00,64.58333,0.34722200000000036,0.6321112742093901,2.633102,3.327545999999999,54.10880000000003,483.9722222222756
2023-07-11 09:21:00,66.14583,0.31828699999999976,0.6401264286917626,2.633102,3.4432870000000007,58.738399999999956,484.0222222222756
2023-07-11 09:24:00,54.22454,0.5208339999999998,0.7858871183192041,3.038195,3.6458330000000005,49.18979999999999,484.0722222222756
2023-07-11 09:27:00,48.00347,0.7233790000000004,0.8599580247856856,3.211806,3.501158,42.53469999999999,484.12222222227564
2023-07-11 09:30:00,49.04514,0.9548610000000002,1.066419069062958,3.616898,3.8483800000000006,39.3519,484.17222222227565
2023-07-11 09:33:00,50.05787,0.9548610000000002,1.0254996740084232,3.414352,3.5590279999999996,39.93060000000003,484.22222222227566
2023-07-12 16:39:00,39.69907,0.78125,0.8098419093247476,3.038195,3.0960660000000004,35.59020000000004,515.3222222222756
2023-07-12 16:42:00,38.10764,0.7523150000000003,0.8088067504201492,2.9803240000000004,3.0960649999999994,36.16899999999998,515.3722222222756
2023-07-12 16:45:00,34.49074,0.7523150000000003,0.7949292248180085,2.951389,3.038195,32.117999999999995,515.4222222222755
2023-07-12 16:48:00,31.39468,0.7523150000000003,0.7377534256476226,2.922454,2.8935179999999994,28.93520000000001,515.4722222222755
2023-07-12 17:03:00,33.70949,0.9548610000000002,0.7682170747636636,2.8935179999999994,2.546296,26.620400000000018,515.4722222222755
2023-07-13 07:24:00,35.56134,1.2152779999999996,1.0954626883786465,3.9641200000000003,3.732634,24.884199999999993,515.4722222222755
2023-07-13 07:27:00,43.86574,1.070601,1.0992816649158101,3.7326379999999997,3.7905049999999996,26.909700000000015,515.5222222222754
2023-07-13 07:30:00,69.79167,1.1574080000000002,1.1134410676261812,4.021991,3.9351830000000003,35.30090000000001,515.5722222222754
2023-07-13 07:33:00,56.8287,0.4050929999999999,0.9333454933656958,3.501157,4.890043,50.92590000000001,515.6222222222754
2023-07-13 07:36:00,47.48264,0.4340280000000005,0.7587764808308939,3.125001,3.90625,43.40280000000001,515.6722222222753
2023-07-13 07:39:00,47.48264,0.578703,0.7634211785561303,3.038194,3.4432869999999998,41.66669999999999,515.7222222222753
2023-07-13 07:42:00,43.8368,0.5208339999999998,0.6797295297277752,2.835648,3.1828710000000004,41.37729999999999,515.7722222222752
2023-07-13 07:45:00,44.38657,0.6655100000000003,0.7218351702717235,2.864584,2.9803239999999995,35.01159999999999,515.8222222222752
2023-07-13 07:48:00,45.92014,0.6076389999999998,0.6638301699784441,2.719907,2.835649,38.19440000000003,515.8722222222751
2023-07-13 07:51:00,56.8287,0.49189799999999995,0.7096598459076291,2.8067130000000002,3.298611,44.560299999999984,515.9222222222751
2023-07-13 07:54:00,62.5,0.4340270000000004,0.7797496325791738,3.0381940000000007,3.8773110000000006,54.9769,515.972222222275
2023-07-13 07:57:00,72.3669,0.11574099999999987,0.4523918327888263,2.3148149999999994,3.3564810000000005,65.10419999999999,516.022222222275
2023-07-13 08:00:00,100.0,0.08680500000000002,0.3768934970393715,1.8518519999999992,2.7777779999999996,78.41430000000003,516.072222222275
2023-07-13 08:03:00,94.15509,0.2025459999999999,0.5652172697669035,2.5752310000000005,3.5879630000000002,62.7894,516.1222222222749
2023-07-13 08:06:00,87.41319,0.28935200000000005,0.7100735316149271,2.835648,3.964119,63.657399999999996,516.1722222222749
2023-07-13 08:09:00,72.3669,0.20254700000000003,0.641091087286336,2.748842,4.02199,65.39350000000002,516.2222222222748
2023-07-13 08:12:00,54.22454,0.3761579999999993,0.7053556824945307,2.8645829999999997,3.6747690000000004,51.21519999999998,516.2722222222748
2023-07-13 08:15:00,43.8368,0.5787040000000001,0.7511516757002699,2.8645829999999997,3.240741,30.382000000000005,516.3222222222747
2023-07-13 08:18:00,46.44097,0.6076390000000007,0.6774055041398739,2.719907,2.864584,37.615700000000004,516.3722222222747
2023-07-13 08:21:00,51.09954,0.5787040000000001,0.6617195392997473,2.6909719999999995,2.864584,41.377200000000016,516.4222222222746
2023-07-13 08:24:00,52.11227,0.578703,0.6879670475016656,2.806712,3.038195,41.95609999999999,516.4722222222746
2023-07-13 08:27:00,52.1412,0.5787040000000001,0.7136304144682901,2.8067130000000002,3.096064,43.69209999999998,516.5222222222745
2023-07-13 08:30:00,53.7037,0.6655089999999992,0.8767126035132115,3.2696759999999996,3.7326390000000007,46.007000000000005,516.5722222222745
2023-07-13 08:33:00,52.1412,0.6076389999999998,0.7806727598681951,3.0671299999999997,3.4432869999999998,43.98149999999998,516.6222222222744
2023-07-13 08:36:00,50.60764,0.6076389999999998,0.7556437476141649,2.9224550000000002,3.240741,41.37729999999999,516.6722222222744
2023-07-13 08:39:00,51.62037,0.6655100000000003,0.7489658999819142,2.8935190000000004,3.0671300000000006,41.087999999999994,516.7222222222744
2023-07-13 08:42:00,51.62037,0.6655089999999992,0.7755015472321225,2.951389,3.1828710000000004,40.50920000000002,516.7722222222743
2023-07-13 08:45:00,45.92014,0.7233799999999997,0.8337728466049497,3.0960650000000003,3.327546,40.798599999999965,516.8222222222743
2023-07-13 08:48:00,40.7118,0.8101849999999997,0.8528523617112073,3.1539349999999997,3.2407400000000006,37.326400000000035,516.8722222222742
2023-07-13 08:51:00,40.21991,0.9548610000000002,,3.4722219999999995,3.4722220000000004,34.72219999999999,516.9222222222742
2023-07-13 08:54:00,42.79514,0.983797,0.9095425461620378,3.327547,3.1828699999999994,34.43289999999996,516.9722222222741
2023-07-13 08:57:00,44.3287,0.868055,,3.211806,3.211806,36.45839999999998,517.0222222222741
2023-07-13 09:00:00,40.21991,0.8680559999999993,,3.2118059999999993,3.211806000000001,35.879700000000014,517.072222222274
2023-07-13 09:03:00,38.65741,1.0127319999999997,0.9076967316335357,3.240741,3.038195,35.01159999999999,517.122222222274
2023-07-13 09:06:00,43.8368,1.0416669999999995,0.8395917477572103,3.1828699999999994,2.806712,34.72219999999999,517.172222222274
2023-07-13 09:09:00,49.04514,1.1574079999999993,1.1428799493219004,3.819443999999999,3.790508,37.615700000000004,517.2222222222739
2023-07-13 09:12:00,54.22454,1.0127310000000005,1.1245044076311435,3.9351849999999997,4.166666,42.53470000000004,517.2722222222739
2023-07-13 09:15:00,56.30787,0.9548610000000002,1.1063873772157187,3.8483800000000006,4.166671,46.00690000000003,517.3222222222738
2023-07-13 09:18:00,58.36227,0.8391210000000004,1.053708674368964,3.7326390000000007,4.195606,46.585699999999974,517.3722222222738
2023-07-13 09:21:00,58.36227,0.78125,1.0195942481810274,3.7326390000000007,4.253477,45.717600000000004,517.4222222222737
2023-07-13 09:24:00,66.66667,0.5208330000000005,0.8742906760254112,3.182869,4.0219949999999995,58.44909999999999,517.4722222222737
2023-07-13 09:27:00,63.5706,0.5208330000000005,0.8956922739547988,3.298611,4.195596999999999,59.02780000000001,517.5222222222736
2023-07-13 09:30:00,58.36227,0.6365739999999995,0.9756129338367272,3.4432869999999998,4.224532,53.530100000000004,517.5722222222736
2023-07-13 09:33:00,54.71644,0.694445,0.9902044960969778,3.530093000000001,4.195602000000001,49.76850000000002,517.6222222222735
2023-07-13 09:36:00,53.21181,0.694445,0.9547435513821521,3.4722229999999996,4.050924999999999,48.90040000000005,517.6722222222735
2023-07-13 09:39:00,52.66204,0.6944439999999998,0.9306993368289566,3.414351,3.9351860000000007,47.1644,517.7222222222734
2023-07-13 09:42:00,48.49537,0.694445,0.9063049336345169,3.3564819999999997,3.819445,43.69219999999996,517.7722222222734
2023-07-13 09:45:00,46.93287,0.694445,0.8689979834240796,3.2986120000000003,3.6747689999999995,43.40280000000001,517.8222222222734
2023-07-13 09:48:00,44.38657,0.7233800000000006,0.8983726547327233,3.2986120000000003,3.6747689999999995,41.08800000000002,517.8722222222733
2023-08-10 16:48:00,30.84491,1.8229170000000003,1.6740790240123897,5.208332,4.918984999999999,24.594899999999996,517.8722222222733
2023-08-10 17:36:00,32.8993,2.9513879999999997,2.290262089832087,6.770832,5.555554000000001,24.594899999999996,517.8722222222733
2023-08-10 17:42:00,35.50347,1.938657,1.995970219305844,5.989582,6.105325,28.64579999999995,517.8722222222733
2023-08-10 19:03:00,32.95718,2.459492,1.9772014144941308,5.960653,5.063661,23.7269,517.8722222222733
2023-08-11 06:39:00,36.05324,2.546297,2.260276750778897,7.204866,6.655089,19.386599999999987,517.8722222222733
2023-08-11 06:45:00,30.35301,1.0416669999999995,2.1867104932886665,6.163196,9.085649,26.90979999999996,517.8722222222733
2023-08-11 07:45:00,35.01157,1.0995369999999998,1.5275504950151253,5.381942,6.336805000000001,26.04169999999999,517.8722222222733
2023-08-11 07:48:00,36.57407,0.8680560000000002,1.4319207993787841,5.179397,6.510421,26.04169999999999,517.8722222222733
2023-08-11 07:51:00,38.16551,0.8101859999999999,1.433223340658024,5.179402,6.684025999999999,26.909700000000043,517.8722222222733
2023-08-11 07:54:00,38.65741,0.7233789999999996,1.3168980613968801,4.8611059999999995,6.307867,28.935100000000034,517.8722222222733
2023-08-11 07:57:00,36.05324,0.6365739999999995,1.220253668322283,4.57176,6.018522,27.777799999999957,517.8722222222733
2023-08-11 08:00:00,44.87847,0.28935200000000005,0.9004929051550844,3.819445,5.5844949999999995,32.11809999999997,517.8722222222733
2023-08-11 08:03:00,51.12847,-0.0289350000000006,,2.7777769999999995,5.613421,38.77320000000003,517.8722222222733
2023-08-11 08:33:00,41.26157,0.3761580000000002,1.1681506273642446,4.513890000000001,6.799767999999999,34.72220000000004,517.8722222222733
2023-08-11 08:36:00,53.21181,0.78125,1.4014675452084,4.947914,6.4525440000000005,39.0625,517.8722222222733
2023-08-11 08:39:00,57.87037,0.5208330000000005,1.2763112079920353,4.571764000000001,6.597220999999999,42.823999999999955,517.8722222222733
2023-08-11 08:42:00,57.87037,0.49189799999999995,1.3466579644389725,4.774305000000001,7.146987000000001,45.717600000000004,517.8722222222733
2023-08-11 08:45:00,50.60764,0.5208329999999997,1.2672044525441732,4.62963,6.6261529999999995,43.40280000000001,517.8722222222733
2023-08-11 08:48:00,49.04514,0.5497690000000004,1.1801271603048171,4.282407,5.902777,41.66669999999999,517.8722222222733
2023-08-11 08:51:00,32.43634,0.26041700000000034,0.9324383353371938,3.906251,5.931709000000001,29.224499999999978,517.8722222222733
2023-08-11 09:18:00,44.87847,1.6203709999999996,1.8153900605693476,5.642362,6.047451,31.25,517.8722222222733
2023-08-11 09:21:00,48.00347,1.0127320000000006,1.6195059173989543,5.526617,6.944444999999999,34.14350000000002,517.8722222222733
2023-08-11 09:24:00,52.66204,0.8391210000000004,1.5585234992275498,5.353007,7.118055999999999,38.19440000000003,517.8722222222733
2023-08-11 09:27:00,52.66204,0.78125,1.4837660191866904,5.121527,6.857637,40.50920000000002,517.8722222222733
2023-08-11 09:30:00,51.09954,0.78125,1.432585832217101,4.976857000000001,6.568287,37.90499999999997,517.8722222222733
2023-08-11 09:33:00,49.04514,0.694445,1.2745595105650633,4.571759999999999,5.989587,39.0625,517.8722222222733
2023-08-11 09:36:00,30.87384,0.4340280000000005,1.1056969422360974,4.311342,6.134253999999999,26.909700000000043,517.8722222222733
2023-08-11 10:06:00,46.99074,1.157407,1.6697887919373215,5.613422,6.770835000000001,35.01159999999999,517.8722222222733
2023-08-11 10:09:00,49.04514,1.0127319999999997,1.6524231859099554,5.613423,7.118051,36.45830000000001,517.8722222222733
2023-08-11 10:12:00,49.04514,0.9548610000000002,1.5794523625814891,5.353007000000001,6.828706,36.16899999999998,517.8722222222733
2023-08-11 10:15:00,50.60764,0.8680560000000002,1.4535552078337868,5.0057920000000005,6.3946760000000005,37.615800000000036,517.8722222222733
2023-08-11 10:18:00,48.5243,0.78125,1.3060435135526125,4.658566,5.902777,36.45830000000001,517.8722222222733
2023-08-11 10:21:00,30.87384,0.4340280000000005,1.069650962189167,4.253472,5.960648999999999,26.62039999999996,517.8722222222733
2023-08-11 10:51:00,54.22454,0.8391209999999996,1.4648555222296658,5.063659,6.568288000000001,39.93050000000005,517.8722222222733
2023-08-11 10:54:00,54.22454,0.7523149999999994,1.5013118188668995,5.208336,7.089121,40.50920000000002,517.8722222222733
2023-08-11 10:57:00,50.08681,0.7523150000000003,1.4913709291280135,5.2083319999999995,7.060186999999999,41.37729999999999,517.8722222222733
2023-08-11 11:00:00,48.03241,0.6944439999999998,1.3659078559143445,4.8611059999999995,6.539352,40.219899999999996,517.8722222222733
2023-08-11 11:03:00,46.99074,0.6076389999999998,1.2274506017684625,4.51389,6.076391999999999,40.219899999999996,517.8722222222733
2023-08-11 11:06:00,35.04051,0.31828699999999976,0.9979928719009641,3.993056,5.960648999999999,30.960699999999974,517.8722222222733
2023-08-11 11:33:00,45.92014,1.6203709999999996,1.7747574577602898,5.729172,6.047451,33.27550000000002,517.8722222222733
2023-08-11 11:36:00,50.08681,1.0416669999999995,1.6056675952264179,5.497681999999999,6.799765,36.16899999999998,517.8722222222733
2023-08-11 11:39:00,53.21181,0.8969909999999999,1.549079704297096,5.3530120000000005,6.9155109999999995,39.0625,517.8722222222733
2023-08-11 11:48:00,52.1412,0.7233800000000006,1.316899523993097,4.542825000000001,5.989587,41.95600000000002,517.8722222222733
2023-08-11 11:51:00,46.44097,0.5497689999999995,1.1992892572363347,4.282408,5.960653000000001,39.3519,517.8722222222733
2023-08-11 12:00:00,32.40741,0.8101859999999999,1.3153795714060756,3.7905100000000003,4.97685,26.909699999999987,517.8722222222733
2023-08-11 12:21:00,33.47801,1.070602,1.4013111118678332,5.063657000000001,5.787035,24.884299999999996,517.8722222222733
2023-08-11 12:24:00,47.48264,1.0416670000000003,1.4440279746388074,4.890047000000001,5.787039999999999,35.01159999999999,517.8722222222733
2023-08-11 12:27:00,52.1412,0.9259260000000005,1.370491144442207,4.80324,5.815976,37.326400000000035,517.8722222222733
2023-08-11 12:30:00,46.44097,0.6655090000000001,1.2729615907933267,4.456018,5.960653000000001,37.905100000000004,517.8722222222733
2023-08-11 12:54:00,65.65394,1.7071769999999997,1.834304669875748,5.353012,5.613424999999999,59.60650000000004,517.8722222222733
2023-08-11 12:57:00,69.29977,0.9837959999999999,1.5776424159536244,5.063656,6.4525500000000005,58.73849999999999,517.8722222222733
2023-08-11 13:00:00,73.40856,0.8101849999999997,1.4541474814651114,4.803235999999999,6.365741,64.81479999999999,517.8722222222733
2023-08-11 13:03:00,75.52083,0.6655089999999992,1.2931293528848933,4.369212999999999,5.931717000000001,65.68290000000002,517.8722222222733
2023-08-11 13:06:00,55.7581,0.2314809999999996,0.9951735303447555,3.616897,6.047455,49.76859999999999,517.8722222222733
2023-08-11 13:15:00,35.50347,1.0995369999999998,1.368559853460606,4.050927,4.629635,29.224500000000035,517.8722222222733
2023-08-11 13:33:00,49.53704,1.2442139999999995,1.5406445873753072,4.716436,5.353008000000001,29.803200000000004,517.8722222222733
2023-08-11 13:36:00,56.8287,0.9548619999999994,1.4236968514762354,4.629631,5.70023,39.351800000000026,517.8722222222733
2023-08-11 13:39:00,48.49537,0.5497689999999995,1.20881852917996,4.282408,5.989583,37.32639999999998,517.8722222222733
2023-08-11 14:09:00,39.69907,0.5787040000000001,1.3092736831530072,4.947912,6.857638000000001,32.98610000000002,517.8722222222733
2023-08-11 14:12:00,41.78241,0.8101849999999997,1.4749272297743783,5.266202000000001,6.886577000000001,32.696799999999996,517.8722222222733
2023-08-11 14:15:00,40.21991,0.7523150000000003,1.4613598635792568,5.237272,7.002317,31.25,517.8722222222733
2023-08-11 14:18:00,40.21991,0.78125,1.3910198007899375,4.976857000000001,6.452547000000001,33.27539999999999,517.8722222222733
2023-08-11 14:21:00,38.65741,0.78125,1.3488547464234248,4.832177,6.192127000000001,32.407399999999996,517.8722222222733
2023-08-11 14:24:00,31.88657,0.49189799999999995,1.1306801265905035,4.253472,5.9317079999999995,28.067099999999982,517.8722222222733
2023-08-11 14:48:00,53.7037,1.2152779999999996,1.4212620689605888,4.398153,4.832175,37.61579999999998,517.8722222222733
2023-08-11 14:51:00,34.49074,0.2025459999999999,0.9403759554118442,3.9641199999999994,6.365743999999999,29.513900000000035,517.8722222222733
2023-08-11 14:57:00,31.88657,0.46296300000000024,1.105041797494656,4.398144000000001,6.105321000000001,23.72679999999997,517.8722222222733
2023-08-11 15:00:00,35.01157,0.4050929999999999,1.051607348306267,4.195603,5.9606509999999995,26.331099999999992,517.8722222222733
2023-08-11 15:03:00,93.14236,-0.0289350000000006,,2.4594899999999997,6.307874000000001,75.23149999999998,517.8722222222733
2023-08-12 06:36:00,33.99884,1.5914350000000006,1.8395813523252305,5.468750000000001,5.989584999999999,26.04169999999999,517.8722222222733
2023-08-12 06:57:00,33.44907,1.7361120000000003,1.8907894425664233,5.931717000000001,6.249995,26.620300000000043,517.8722222222733
2023-08-12 09:09:00,32.40741,1.8229170000000003,1.6740737230503355,5.410882,5.121524999999999,23.4375,517.8722222222733
2023-08-12 09:12:00,34.49074,0.8680559999999993,1.309812033325236,4.716435999999999,5.729170000000001,25.173599999999965,517.8722222222733
2023-08-12 09:15:00,33.96991,0.6076389999999998,1.1976650158951465,4.427084,5.902777,27.199099999999987,517.8722222222733
2023-08-12 09:30:00,58.8831,1.475695,1.7878566434639112,5.613422,6.278936999999999,45.1388,517.8722222222733
2023-08-12 09:33:00,80.15046,0.5208329999999997,1.3571404281267692,4.513885999999999,6.799773,70.3125,517.9222222222733
2023-08-12 09:36:00,85.3588,0.4050920000000007,1.347505601662031,4.398148000000001,7.175926,81.01850000000002,517.9722222222732
2023-08-12 09:39:00,69.27083,0.5497690000000004,1.4379541085630108,4.687501000000001,7.118058,69.1551,518.0222222222732
2023-08-12 09:42:00,66.14583,0.6365739999999995,1.4439562548305382,4.774305999999999,6.886572000000001,64.23609999999996,518.0722222222731
2023-08-12 09:45:00,63.5706,0.7233799999999997,1.42864196148196,4.745369999999999,6.510412,58.15969999999999,518.1222222222731
2023-08-12 09:48:00,63.04977,0.7523149999999994,1.400478150792733,4.629631,6.221067,57.29160000000002,518.172222222273
2023-08-12 09:51:00,60.4456,0.7233800000000006,1.3682109415201467,4.600695,6.192126999999999,55.55559999999997,518.222222222273
2023-08-12 09:54:00,59.43287,0.78125,1.3805389876864946,4.57176,6.018522,52.08330000000001,518.272222222273
2023-08-12 09:57:00,58.8831,0.8101849999999997,1.3588090617439454,4.57176,5.873847,51.21530000000001,518.3222222222729
2023-08-12 10:00:00,54.22454,0.6076390000000007,1.2471274120967832,4.340279000000001,5.960647999999999,47.742999999999995,518.3722222222729
2023-08-12 10:03:00,42.82407,0.5787040000000001,1.2137609835253298,4.3402780000000005,5.960648,36.74769999999995,518.4222222222728
2023-08-12 10:18:00,43.86574,1.3310190000000004,1.6413456684705119,5.295141999999999,5.960642999999999,32.407399999999996,518.4222222222728
2023-08-12 10:21:00,46.99074,1.0416670000000003,1.5717709570778553,5.324077000000001,6.539350000000001,34.72220000000004,518.4222222222728
2023-08-12 10:24:00,53.21181,0.8680560000000002,1.5385971175324542,5.092592000000001,6.712966,45.138900000000035,518.4222222222728
2023-08-12 10:27:00,42.2743,0.8101850000000006,1.443703052697489,5.005782,6.539346999999999,36.74769999999995,518.4222222222728
2023-08-12 10:33:00,44.38657,0.9259260000000005,1.438474741601149,4.976852000000001,6.163195999999999,35.01150000000001,518.4222222222728
2023-08-12 10:36:00,41.26157,0.868055,1.3881469614411768,4.803241000000001,6.018522,34.72229999999996,518.4222222222728
2023-08-12 10:39:00,38.65741,0.868055,1.3991519248452662,4.803241000000001,6.047452000000001,33.27550000000002,518.4222222222728
2023-08-12 10:42:00,42.30324,0.8101849999999997,1.3588090617439454,4.658565,5.960652,35.59029999999996,518.4222222222728
2023-08-12 10:48:00,39.69907,0.8101850000000006,1.3263020866119737,4.629630000000001,5.844906999999999,35.30099999999999,518.4222222222728
2023-08-12 11:03:00,43.31597,1.7361110000000002,1.8494377690264034,5.295141999999999,5.5266210000000004,28.64579999999995,518.4222222222728
2023-08-12 11:06:00,53.21181,1.2442130000000002,1.676567230555523,5.410882000000001,6.365739,39.3519,518.4722222222728
2023-08-12 11:09:00,61.48727,1.0127310000000005,1.6850166427428312,5.410882000000001,7.002311000000001,49.18990000000002,518.5222222222727
2023-08-12 11:12:00,50.05787,0.5787040000000001,1.3559260247802805,4.745369999999999,6.799768,41.37729999999999,518.5722222222727
2023-08-12 11:18:00,49.04514,0.7523149999999994,1.410706664352103,4.861112,6.481477,40.219899999999996,518.6722222222727
2023-08-12 11:21:00,50.08681,0.78125,1.3700171621145392,4.7453710000000004,6.163197,41.08800000000002,518.7222222222726
2023-08-12 11:24:00,52.1412,0.8391200000000003,1.4007887118013351,4.716435000000001,6.047452000000001,41.087999999999965,518.7722222222726
2023-08-12 11:30:00,50.60764,0.8391200000000003,1.4007887118013351,4.716435000000001,6.047452000000001,40.50920000000002,518.8722222222726
2023-08-12 11:33:00,48.5243,0.868055,1.39915420273509,4.716435,5.9606520000000005,40.509299999999996,518.9222222222726
2023-08-12 11:36:00,44.38657,0.8391209999999996,1.3791156286694226,4.658565,5.931712000000001,38.19440000000003,518.9722222222725
2023-08-12 11:39:00,40.21991,1.1574080000000002,1.489947850143819,4.918981,5.642364999999999,31.5394,519.0222222222725
2023-08-12 11:45:00,42.30324,1.0416660000000002,1.432116153301356,4.861111,5.729170999999999,31.25,519.1222222222725
2023-08-12 11:48:00,36.08218,0.6655090000000001,1.2526438693749853,4.484954,5.931713,30.9606,519.1722222222725
2023-08-12 11:51:00,33.47801,0.7523150000000003,1.3067552343477218,4.658565,5.989587,29.803200000000004,519.2222222222724
2023-08-12 11:54:00,33.47801,0.8101849999999997,1.3044125125501271,4.774306,5.931717000000001,27.777800000000013,519.2722222222724
2023-08-12 11:57:00,39.17824,1.0127319999999997,1.4376984938662876,4.861111999999999,5.815970000000001,29.803200000000004,519.3222222222723
2023-08-12 12:00:00,55.2662,0.8391210000000004,1.4007890431408558,4.687501000000001,6.018516,41.95600000000002,519.3722222222723
2023-08-12 12:06:00,55.2662,0.78125,1.359455026092954,4.687501000000001,6.076387,41.66669999999999,519.4722222222723
2023-08-12 12:09:00,41.26157,0.694445,1.2951127208584456,4.513889000000001,5.989582,34.14350000000002,519.5222222222723
2023-08-12 12:15:00,46.44097,1.0416670000000003,1.4201506929680443,4.658566,5.49769,34.72219999999999,519.6222222222723
2023-08-12 21:33:00,54.22454,1.5625,3.6822770986531697,0.14467600000000047,5.758102000000001,27.198999999999955,519.6222222222723
2023-08-12 21:36:00,73.95833,1.4467590000000001,3.5775869603190107,0.14467600000000047,5.873843000000001,41.37730000000005,519.6222222222723
2023-08-12 21:39:00,77.5463,0.9259260000000005,3.0603337434201796,0.11574000000000062,6.3946760000000005,45.71750000000003,519.6222222222723
2023-08-12 21:42:00,64.58333,0.6655090000000001,2.745368922391774,0.11574000000000062,6.655093000000001,37.905100000000004,519.6222222222723
2023-08-12 21:45:00,58.36227,0.6944440000000007,2.7753504420101405,0.14467600000000047,6.626158,34.43290000000002,519.6222222222723
2023-08-12 21:48:00,32.03125,0.23148199999999974,2.028320369971306,0.08680600000000016,7.06018,20.833399999999983,519.6222222222723
2023-08-13 06:36:00,33.47801,0.7233799999999997,1.5268995278924349,5.902774000000001,7.957174000000001,25.46289999999999,519.6222222222723
2023-08-13 06:39:00,48.5243,0.43402799999999964,1.509143579981048,5.381947,8.593749,34.14350000000002,519.6222222222723
2023-08-13 06:42:00,53.21181,0.4050929999999999,1.8735074862014636,6.626154,11.400461,41.66670000000005,519.6222222222723
2023-08-13 06:45:00,41.78241,0.3761570000000001,1.6430547690720938,5.93171,9.982643,35.301000000000045,519.6222222222723
2023-08-13 06:48:00,38.16551,0.5497689999999995,1.6533637071312608,5.989580999999999,9.143522,32.407399999999996,519.6222222222723
2023-08-14 00:18:00,32.43634,1.1284729999999996,1.6512203955235583,0.14467599999999958,1.3310190000000004,18.518500000000017,519.6222222222723
2023-08-14 00:21:00,40.76968,1.1284729999999996,1.6627445213947074,0.11574099999999987,1.3310190000000004,21.701300000000003,519.6722222222722
2023-08-14 00:24:00,50.08681,1.1574080000000002,1.6581335399655959,0.14467599999999958,1.273148,24.884299999999996,519.7222222222722
2023-08-14 00:27:00,57.87037,1.1574080000000002,1.6581335399655959,0.14467599999999958,1.273148,29.22460000000001,519.7722222222721
2023-08-14 00:30:00,68.75,1.186343,1.6764424113279384,0.14467599999999958,1.2442130000000002,36.16890000000001,519.8222222222721
2023-08-14 00:33:00,80.1794,1.1863419999999998,1.6646574895818038,0.14467500000000033,1.2152780000000005,44.56020000000001,519.8722222222721
2023-08-14 00:36:00,91.57986,1.0995369999999998,1.5629412578107018,0.11574099999999987,1.1574080000000002,52.951400000000035,519.922222222272
2023-08-14 00:39:00,100.0,0.9837959999999999,1.4076613179061004,0.14467599999999958,1.099538,59.89580000000001,519.972222222272
2023-08-14 00:42:00,100.0,0.8969909999999999,1.3056900706798957,0.14467599999999958,1.070602,59.89580000000001,520.0222222222719
2023-08-14 00:45:00,100.0,0.9548610000000002,1.354203352411929,0.14467600000000047,1.0416660000000002,60.47460000000001,520.0722222222719
2023-08-14 00:48:00,100.0,1.0127319999999997,1.402263980772756,0.14467600000000047,1.0127310000000005,60.18509999999998,520.1222222222718
2023-08-14 00:51:00,100.0,1.0706019999999992,1.4499180315206386,0.14467599999999958,0.9837960000000008,61.92130000000003,520.1722222222718
2023-08-14 00:54:00,100.0,1.157407,1.5023008832322207,0.2025459999999999,0.9548610000000002,61.9212,520.2222222222717
2023-08-14 00:57:00,100.0,1.1574079999999993,1.514600001918099,0.14467599999999958,0.9259250000000003,62.5,520.2722222222717
2023-08-14 01:00:00,100.0,1.2152779999999996,1.5613445002387898,0.14467599999999958,0.8969900000000006,61.63189999999997,520.3222222222716
2023-08-14 01:03:00,100.0,1.273149,1.5952588139881283,0.17361199999999943,0.868055,63.657399999999996,520.3722222222716
2023-08-14 01:06:00,100.0,1.273149,1.607808912076075,0.14467599999999958,0.868055,63.657399999999996,520.4222222222716
2023-08-14 01:09:00,87.93403,1.2442139999999995,1.5908341445830303,0.14467599999999958,0.8969900000000006,56.423599999999965,520.4722222222715
2023-08-14 01:12:00,67.70833,1.2442139999999995,1.5783732840674187,0.14467599999999958,0.868055,42.53470000000004,520.5222222222715
2023-08-14 01:15:00,45.92014,1.273149,1.607808912076075,0.14467599999999958,0.868055,27.77770000000004,520.5722222222714
2023-08-14 01:36:00,35.04051,1.4467599999999994,1.732860731252111,0.14467599999999958,0.7523150000000003,19.097199999999987,520.5722222222714
2023-08-14 01:39:00,65.10417,1.5335650000000003,1.8075041323193888,0.14467600000000047,0.7233799999999997,32.98599999999999,520.5722222222714
2023-08-14 01:48:00,85.32986,1.765047,1.9606241577874086,0.17361100000000018,0.578703,55.55559999999997,520.5722222222714
2023-08-14 01:51:00,77.57523,1.765047,1.9741158396861431,0.14467599999999958,0.578703,49.76850000000002,520.5722222222714
2023-08-14 01:54:00,71.32523,1.7939819999999997,1.9896607323899451,0.14467599999999958,0.5497680000000003,45.13889999999998,520.5722222222714
2023-08-14 01:57:00,41.26157,1.9097229999999996,2.0509988707234625,0.14467599999999958,0.4340270000000004,26.620400000000018,520.5722222222714
2023-08-14 08:09:00,32.95718,0.0,0.16896872863825382,3.0671289999999996,5.555559000000001,21.990700000000004,520.5722222222714
2023-08-14 08:30:00,35.04051,0.26041699999999945,1.0559174277526542,4.050924999999999,6.53935,27.199099999999987,520.5722222222714
2023-08-14 08:36:00,49.04514,1.0416669999999995,1.3839105337213542,4.745368999999999,5.497682000000001,35.59030000000001,520.5722222222714
2023-08-14 08:39:00,72.88773,0.6365739999999995,1.2999715162919767,4.398148,6.076390000000001,60.76399999999995,520.5722222222714
2023-08-14 08:42:00,100.0,-0.02893499999999971,,3.0092600000000003,6.828701000000001,99.53710000000001,520.5722222222714
2023-08-14 08:45:00,100.0,0.05786999999999942,0.8123800128330603,3.3564809999999996,6.6550959999999995,100.6945,520.5722222222714
