Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-14 08:48:00,62.9919,0.17361100000000018,0.9667676448042373,3.7615750000000006,6.481485999999999,61.053200000000004,520.5722222222714
2023-08-14 08:51:00,50.08681,1.5335650000000003,1.7012722966649536,5.410882,5.758096999999999,37.326400000000035,520.5722222222714
2023-08-14 08:54:00,44.38657,0.6655090000000001,1.2218816478762895,4.340277,5.700233000000001,37.90499999999997,520.5722222222714
2023-08-14 09:18:00,56.30787,1.2442130000000002,1.7950185535295937,5.844912000000001,7.089119,43.11349999999999,520.5722222222714
2023-08-14 09:21:00,61.5162,0.9259260000000005,1.7165618424129987,5.671297000000001,7.609951000000001,49.47910000000002,520.5722222222714
2023-08-14 09:24:00,63.54167,0.8391210000000004,1.5993126438318217,5.353007,7.233796,51.79399999999998,520.5722222222714
2023-08-14 09:27:00,60.4456,0.8101850000000006,1.5364610827386134,5.121532,6.915507,50.63650000000001,520.5722222222714
2023-08-14 09:30:00,50.08681,0.5208339999999998,1.2763127505797702,4.62963,6.655088000000001,43.40270000000004,520.5722222222714
2023-08-14 09:33:00,42.82407,0.6076389999999998,1.247127073255305,4.600695,6.221063,37.326400000000035,520.5722222222714
2023-08-14 09:36:00,50.60764,0.8969909999999999,1.3515786684485294,4.62963,5.671301000000001,39.0625,520.5722222222714
2023-08-14 09:39:00,53.7037,0.9259260000000005,1.3819414632143823,4.687501000000001,5.729170999999999,41.95600000000002,520.5722222222714
2023-08-14 09:42:00,37.61574,0.31828699999999976,0.9814049034400744,3.90625,5.815974000000001,34.14359999999999,520.5722222222714
2023-08-14 10:03:00,41.23264,1.6203709999999996,1.7473483647710963,5.729166,5.989585,30.9606,520.5722222222714
2023-08-14 10:06:00,60.96644,1.157407,1.8947177842069707,6.047452,7.783565,50.05789999999996,520.5722222222714
2023-08-14 10:09:00,63.04977,1.0127319999999997,1.7386731728632634,5.700227999999999,7.436346,51.21520000000004,520.5722222222714
2023-08-14 10:12:00,60.4456,0.9837959999999999,1.6538246286212086,5.353008,6.944442,50.63659999999999,520.5722222222714
2023-08-14 10:15:00,57.3206,0.9259259999999996,1.5374963903469423,5.063657999999999,6.5104120000000005,48.900499999999965,520.5722222222714
2023-08-14 10:18:00,55.7581,0.9548610000000002,1.469050178860614,4.890047,6.076387,47.45369999999997,520.5722222222714
2023-08-14 10:21:00,52.69097,0.9548610000000002,1.4236965936308068,4.774306,5.844906999999999,44.56020000000001,520.5722222222714
2023-08-14 10:24:00,34.49074,0.6076389999999998,1.2076307111706213,4.398147999999999,5.902779,30.960699999999974,520.5722222222714
2023-08-14 10:42:00,60.4456,2.228009,1.9401608425926777,5.700232000000001,5.150462999999999,46.585699999999974,520.5722222222714
2023-08-14 10:45:00,54.74537,0.9259260000000005,1.5590737754436181,5.237267000000001,6.741901,40.509299999999996,520.5722222222714
2023-08-14 10:48:00,56.30787,0.8680560000000002,1.5595003654674657,5.295141999999999,6.973376,43.40269999999998,520.5722222222714
2023-08-14 10:51:00,55.2662,0.78125,1.4222498963182817,4.947917,6.510417,43.40270000000004,520.5722222222714
2023-08-14 10:54:00,54.22454,0.7523150000000003,1.3591990831969485,4.687501000000001,6.163192,44.56020000000001,520.5722222222714
2023-08-14 10:57:00,45.3993,0.43402799999999964,1.1235460374031816,4.166667,6.047454,38.19440000000003,520.5722222222714
2023-08-14 11:15:00,42.2743,0.46296300000000024,1.195481912151634,4.166667,6.163194000000001,36.16900000000004,520.5722222222714
2023-08-14 11:18:00,46.44097,0.9259260000000005,1.4160012665717314,4.918977,6.047451000000001,35.30090000000001,520.5722222222714
2023-08-14 11:21:00,47.48264,0.8680560000000002,1.4319170463816702,4.918982000000001,6.249995999999999,34.14349999999996,520.5722222222714
2023-08-14 11:24:00,44.38657,0.8101850000000006,1.3371819201332333,4.7453710000000004,5.989587,34.72219999999999,520.5722222222714
2023-08-14 11:27:00,34.49074,0.6076389999999998,1.2373075735606365,4.484955,6.0763940000000005,28.935099999999977,520.5722222222714
2023-08-14 11:54:00,39.17824,1.1284729999999996,1.662744123846186,5.6423630000000005,6.857640000000001,31.8288,520.5722222222714
2023-08-14 11:57:00,45.92014,1.2152779999999996,1.7532781926279286,5.873838,7.08912,35.30099999999999,520.5722222222714
2023-08-14 12:00:00,47.48264,1.0127309999999996,1.6524224922175343,5.642358000000001,7.146987000000001,34.72219999999999,520.5722222222714
2023-08-14 12:03:00,50.60764,0.8101849999999997,1.4541474814651114,5.063656,6.626161000000001,37.61579999999998,520.5722222222714
2023-08-14 12:06:00,53.21181,0.7233789999999996,1.3375338716163316,4.716434,6.221067,41.087999999999965,520.5722222222714
2023-08-14 12:09:00,53.21181,0.7523149999999994,1.3383382557077133,4.658566,6.076387,40.798599999999965,520.5722222222714
2023-08-14 12:12:00,48.00347,0.5208329999999997,1.1745817387316069,4.282408,5.989583,38.19440000000003,520.5722222222714
2023-08-14 12:39:00,48.00347,1.1863419999999998,1.6764417814570793,5.5266210000000004,6.6261589999999995,37.615800000000036,520.5722222222714
2023-08-14 12:42:00,53.21181,0.8969909999999999,1.6121834119462,5.439812,7.175931,41.37730000000005,520.5722222222714
2023-08-14 12:45:00,56.30787,0.8101859999999999,1.576861189338623,5.237271999999999,7.146986,41.66669999999999,520.5722222222714
2023-08-14 12:48:00,55.2662,0.78125,1.4531610271226272,4.947917,6.597227,41.95600000000002,520.5722222222714
2023-08-14 12:51:00,54.74537,0.868055,1.453554501934114,4.976852000000001,6.365737000000001,43.11340000000001,520.5722222222714
2023-08-14 12:54:00,54.22454,0.8391200000000003,1.4115655312334618,4.8321760000000005,6.192132,42.24539999999996,520.5722222222714
2023-08-14 12:57:00,45.92014,0.6076389999999998,1.256915515906691,4.369212,6.018518,39.3519,520.5722222222714
2023-08-14 13:06:00,76.53356,1.938657,1.7124857136909044,4.861111,4.427080999999999,70.0231,520.5722222222714
2023-08-14 13:09:00,87.41319,1.3020829999999997,1.5865555652653498,4.6875,5.295135,80.1505,520.5722222222714
2023-08-14 13:12:00,60.38773,0.3472219999999995,1.1364499032155055,3.9930559999999993,6.307866,54.6875,520.5722222222714
2023-08-14 13:18:00,69.76273,1.1574080000000002,1.5390298711562826,4.832177000000001,5.671295,62.7894,520.5722222222714
2023-08-14 13:21:00,57.3206,0.6076389999999998,1.2274502605245916,4.2534730000000005,5.815974000000001,50.63659999999999,520.5722222222714
2023-08-14 13:30:00,50.60764,3.5590269999999995,2.1379978847684247,5.642357,3.2407400000000006,35.59020000000004,520.5722222222714
2023-08-14 13:33:00,72.88773,1.244212,1.5908338257677148,4.9479169999999995,5.700234999999999,62.210699999999974,520.5722222222714
2023-08-14 13:36:00,77.08333,0.9548610000000002,1.4464660712088788,4.571759,5.700231,68.86579999999998,520.5722222222714
2023-08-14 13:39:00,59.92477,0.3761570000000001,1.134781330437222,3.877314,6.047455,54.6875,520.5722222222714
2023-08-14 13:51:00,69.29977,1.2442130000000002,1.6155908300000368,5.034722,5.8449089999999995,60.185299999999984,520.5722222222714
2023-08-14 13:54:00,72.39583,1.070602,1.5211951671581265,4.890047,5.902780999999999,63.65749999999997,520.5722222222714
2023-08-14 13:57:00,72.88773,0.868055,1.39915306379041,4.571758,5.8159719999999995,66.84029999999996,520.5722222222714
2023-08-14 14:00:00,51.99653,0.49189799999999995,1.1677799200275256,4.1377310000000005,5.931714,45.717600000000004,520.5722222222714
2023-08-14 14:18:00,61.48727,1.6782400000000006,1.8599858269279166,5.613422,5.989582,50.34720000000004,520.5722222222714
2023-08-14 14:21:00,72.3669,1.070602,1.6021500192887816,5.121531999999999,6.33681,63.07869999999997,520.5722222222714
2023-08-14 14:24:00,76.53356,0.8969909999999999,1.4847133315933578,4.80324,6.192131000000001,66.84030000000001,520.5722222222714
2023-08-14 14:27:00,76.01273,0.8101849999999997,1.3909357485264116,4.513889,5.902777,70.60179999999997,520.5722222222714
2023-08-14 14:30:00,65.10417,0.5208329999999997,1.2489110117852977,4.166666,6.105324,62.78929999999997,520.5722222222714
2023-08-14 14:33:00,52.1412,0.6655090000000001,1.2321738181934965,4.311342000000001,5.700228,46.296299999999974,520.5722222222714
2023-08-14 14:51:00,66.66667,1.5335640000000001,1.781310475739157,5.439816,5.960652,55.5556,520.5722222222714
2023-08-14 14:54:00,75.4919,1.0416669999999995,1.5944087633220518,5.063661999999999,6.336805000000001,65.39359999999996,520.5722222222714
2023-08-14 14:57:00,100.0,1.3310180000000003,1.7041320696940787,4.976857000000001,5.787039,92.882,520.5722222222714
2023-08-14 15:00:00,100.0,1.4178240000000004,1.6515869717515623,4.918977000000001,5.410883,92.8819,520.5722222222714
2023-08-14 15:03:00,72.88773,0.31828699999999976,1.1114838265540634,3.732639,6.105326000000001,73.78470000000004,520.5722222222714
2023-08-14 15:24:00,71.35417,1.0995369999999998,1.6439088007006315,5.179397999999999,6.423610999999999,59.89590000000001,520.5722222222714
2023-08-14 15:33:00,100.0,1.070602,1.5907207545333286,4.745367,5.931715,95.48610000000002,520.5722222222714
2023-08-14 15:36:00,100.0,1.0416670000000003,1.4911529523669989,4.513884,5.526617000000001,96.93290000000002,520.5722222222714
2023-08-14 15:39:00,95.68866,0.78125,1.4014668244576554,4.340278,5.844906,93.4606,520.5722222222714
2023-08-14 15:42:00,66.66667,0.05787100000000045,0.7634311509411466,3.1539350000000006,6.192126,67.70829999999998,520.5722222222714
2023-08-14 16:06:00,57.3206,1.157407,1.7388285426005639,5.700236,7.031249,43.40280000000001,520.5722222222714
2023-08-14 16:09:00,59.43287,0.8680560000000002,1.6621429271916253,5.526622,7.494215999999999,46.00690000000003,520.5722222222714
2023-08-14 16:12:00,58.8831,0.78125,1.554085011591263,5.266207,7.2048570000000005,47.1644,520.5722222222714
2023-08-14 16:15:00,57.87037,0.8101849999999997,1.485263784741606,5.092592000000001,6.741897,44.56020000000001,520.5722222222714
2023-08-14 16:18:00,56.30787,0.8101849999999997,1.4015666059934624,4.80324,6.221067,43.98150000000001,520.5722222222714
2023-08-14 16:21:00,56.30787,0.7233799999999997,1.306523152994639,4.51389,5.931712,43.692199999999985,520.5722222222714
2023-08-14 16:24:00,42.2743,0.4050929999999999,1.1131047238172707,4.108797000000001,6.076384,35.300899999999984,520.5722222222714
2023-08-14 16:39:00,62.52894,1.0127319999999997,1.4726729720166476,4.51389,5.555559000000001,51.79399999999998,520.5722222222714
2023-08-14 16:42:00,60.4456,0.6365740000000004,1.3293041409420585,4.542825,6.3078710000000004,48.61109999999999,520.5722222222714
2023-08-14 16:45:00,62.52894,0.5787040000000001,1.3280173401197781,4.629630000000001,6.597225999999999,48.900499999999994,520.5722222222714
2023-08-14 16:48:00,61.97917,0.578703,1.2809393421538295,4.542824,6.365737000000001,50.34719999999999,520.5722222222714
2023-08-14 16:51:00,61.48727,0.6076389999999998,1.266668784832808,4.3402780000000005,6.018517000000001,48.90050000000002,520.5722222222714
2023-08-14 16:54:00,44.38657,0.17361100000000018,0.876448726375625,3.73264,6.076389999999999,36.45830000000001,520.5722222222714
2023-08-15 07:45:00,41.78241,0.4050919999999998,1.403750986800554,4.398147,7.378474000000001,36.16899999999998,520.5722222222714
2023-08-15 07:51:00,30.35301,0.4629639999999995,1.2746015060427482,5.063661999999999,7.320598,25.75229999999999,520.5722222222714
2023-08-15 07:54:00,49.53704,0.9548610000000002,1.5902767419811557,5.468745999999999,6.973375,37.90499999999997,520.5722222222714
2023-08-15 08:00:00,54.22454,0.6655090000000001,1.352800897766285,4.8900440000000005,6.626155,39.35179999999997,520.5722222222714
2023-08-15 08:03:00,50.60764,0.694445,1.3053326116272692,4.658566,6.1631920000000004,42.53479999999999,520.5722222222714
2023-08-15 08:09:00,49.53704,0.6365739999999995,1.25041510469314,4.398147,5.931712000000001,41.95600000000002,520.5722222222714
2023-08-15 08:12:00,31.39468,0.0,0.1835777533315648,3.2986119999999994,6.01852,27.199099999999987,520.5722222222714
2023-08-15 08:33:00,35.01157,1.273148,1.6078091933212475,5.468747,6.1921289999999996,27.199099999999987,520.5722222222714
2023-08-15 08:39:00,43.31597,1.3310179999999994,1.691684925702443,5.584493,6.3657449999999995,33.27539999999999,520.5722222222714
2023-08-15 08:42:00,52.66204,0.9837959999999999,1.533273013264102,5.1793960000000006,6.4525500000000005,37.615700000000004,520.5722222222714
2023-08-15 08:45:00,51.09954,0.9259259999999996,1.427261089178404,4.918982,6.076391999999999,41.37740000000002,520.5722222222714
2023-08-15 08:51:00,51.09954,0.9259259999999996,1.4607709983346409,4.947915999999999,6.192132,41.66669999999999,520.5722222222714
2023-08-15 08:54:00,52.66204,0.9837959999999999,1.4309276341728125,4.774306,5.7870420000000005,43.40280000000001,520.5722222222714
2023-08-15 08:57:00,57.34954,1.1863420000000007,1.5808444662441963,5.324078,6.192125999999999,43.11340000000001,520.5722222222714
2023-08-15 09:15:00,60.4456,1.5625,1.8497119792194894,5.844912000000001,6.452542000000001,47.1644,520.5722222222714
2023-08-15 09:21:00,66.66667,1.186343,1.7691817020997382,5.584492,6.915509,55.266200000000026,520.5722222222714
2023-08-15 09:24:00,71.32523,0.8969909999999999,1.6121798114615813,5.237272,6.973381000000001,60.47460000000001,520.5722222222714
2023-08-15 09:27:00,69.79167,0.8391200000000003,1.5068236341802435,4.976852000000001,6.5972219999999995,60.47449999999998,520.5722222222714
2023-08-15 09:30:00,64.58333,0.7523150000000003,1.4209055429293618,4.687501,6.3368079999999996,59.31709999999998,520.5722222222714
2023-08-15 09:33:00,58.36227,0.8680559999999993,1.4101166689090896,4.716436,5.989582,51.79400000000004,520.5722222222714
2023-08-15 09:36:00,61.48727,0.9259259999999996,1.4159989270289077,4.600694,5.7291620000000005,54.97679999999997,520.5722222222714
2023-08-15 09:48:00,54.71644,1.186343,1.5318356653350007,5.092587999999999,5.844905,42.24540000000002,520.5722222222714
2023-08-15 09:51:00,60.9375,1.0127310000000005,1.4957434193718724,4.976852000000001,6.076390999999999,47.453700000000026,520.5722222222714
2023-08-15 09:54:00,59.43287,0.9259259999999996,1.4046962853565397,4.774306,5.873847,49.189899999999966,520.5722222222714
2023-08-15 09:57:00,40.7118,0.46296299999999935,1.1324780615092072,4.340278,6.1342550000000005,35.30090000000001,520.5722222222714
2023-08-15 10:18:00,54.71644,1.9097220000000004,1.9097220000241841,5.9027769999999995,5.902774999999999,40.509299999999996,520.5722222222714
2023-08-15 10:21:00,59.92477,1.273148,1.7662393461752124,5.6423630000000005,6.7418949999999995,47.45369999999997,520.5722222222714
2023-08-15 10:24:00,61.97917,1.0416669999999995,1.6392009130474945,5.410878,6.799771000000001,49.47910000000002,520.5722222222714
2023-08-15 10:27:00,54.22454,0.8101849999999997,1.4437037757332964,4.947915999999999,6.481483,45.428200000000004,520.5722222222714
2023-08-15 10:30:00,80.15046,1.6782409999999999,1.7636225739135976,5.179398,5.353007000000001,76.3888,520.5722222222714
2023-08-15 10:33:00,97.25116,1.5335649999999994,1.7012755702257565,4.890046,5.237268,92.30319999999998,520.5722222222714
2023-08-15 10:36:00,56.27894,0.0,0.2233720817115849,2.9803239999999995,6.336803,52.08339999999998,520.5722222222714
2023-08-15 10:54:00,34.49074,4.253473,2.3072391033829014,6.307867999999999,3.124995,25.17360000000002,520.5722222222714
2023-08-15 10:57:00,58.8831,1.1284729999999996,1.639653232673913,5.353013,6.510420000000001,45.428200000000004,520.5722222222714
2023-08-15 11:00:00,68.20023,1.0995369999999998,1.6324744672474865,5.179397000000001,6.39468,58.73849999999999,520.5722222222714
2023-08-15 11:03:00,70.3125,0.9548610000000002,1.480277763967467,4.774306,5.989585999999999,60.7638,520.5722222222714
2023-08-15 11:06:00,65.10417,0.7233790000000004,1.347794760611668,4.4270830000000005,5.960647999999999,60.18520000000001,520.5722222222714
2023-08-15 11:09:00,46.93287,0.6076389999999998,1.1776215289521854,4.311343,5.729164000000001,40.79860000000002,520.5722222222714
2023-08-15 11:30:00,53.21181,1.5914349999999997,1.8263611775571782,5.758097,6.250002,39.641200000000026,520.5722222222714
2023-08-15 11:33:00,61.97917,1.1284720000000004,1.6742237517270961,5.439817000000001,6.684024999999999,48.90040000000005,520.5722222222714
2023-08-15 11:36:00,63.54167,0.9548610000000002,1.5576873827779518,4.861111,6.278936,50.925899999999956,520.5722222222714
2023-08-15 11:39:00,62.52894,0.8969909999999999,1.4078254509771506,4.774306,5.9606520000000005,52.08339999999998,520.5722222222714
2023-08-15 11:42:00,54.25347,0.6655099999999994,1.2729602644204452,4.51389,6.018518,45.717600000000004,520.5722222222714
2023-08-15 12:06:00,52.66204,1.4756939999999998,1.696663639147807,5.584487,6.047453000000001,38.194500000000005,520.5722222222714
2023-08-15 12:09:00,61.45833,1.070602,1.5561626483198419,5.092593,6.192131,48.61110000000002,520.5722222222714
2023-08-15 12:12:00,80.64236,1.273148,1.6941472218796376,5.179402,6.105324,73.78470000000002,520.5722222222714
2023-08-15 12:15:00,86.86343,1.0127319999999997,1.5072105855182485,4.658565,5.78704,82.75470000000001,520.5722222222714
2023-08-15 12:18:00,54.22454,0.02893499999999971,0.6514965819566719,3.1539349999999997,6.192132000000001,48.900499999999965,520.5722222222714
2023-08-15 12:33:00,63.54167,1.5625,1.757271030005803,5.2951369999999995,5.700227000000001,56.42360000000002,520.5722222222714
2023-08-15 12:36:00,64.09144,1.070602,1.6021500192887812,5.150462000000001,6.36574,52.37259999999998,520.5722222222714
2023-08-15 12:39:00,64.0625,0.868055,1.442755783630939,4.774306000000001,6.134257,54.9769,520.5722222222714
2023-08-15 12:42:00,56.30787,0.6076389999999998,1.256915515906691,4.369212,6.018518,48.32170000000002,520.5722222222714
2023-08-15 12:57:00,31.85764,1.157407,1.646433057361532,5.497687,6.59722,26.90980000000002,520.5722222222714
2023-08-15 13:06:00,76.53356,0.8969899999999997,1.5063173580245819,4.890045,6.336807,69.73379999999997,520.5722222222714
2023-08-15 13:09:00,75.9838,0.8391200000000003,1.4007909504003861,4.571759,5.902781999999999,70.3125,520.5722222222714
2023-08-15 13:12:00,57.3206,0.5208329999999997,1.1933432152723122,4.195602,5.960644000000001,51.50469999999996,520.5722222222714
2023-08-15 13:27:00,59.92477,1.3020829999999997,1.6497519075797773,5.2951369999999995,6.047454000000001,49.47919999999999,520.5722222222714
2023-08-15 13:30:00,64.0625,1.0127310000000005,1.5638732220311862,5.179397000000001,6.452545999999999,53.240700000000004,520.5722222222714
2023-08-15 13:33:00,65.1331,0.9259260000000005,1.5048543332643864,4.890042000000001,6.249995999999999,54.976800000000026,520.5722222222714
2023-08-15 13:36:00,62.52894,0.78125,1.3382159299355472,4.542823,5.873842,52.951400000000035,520.5722222222714
2023-08-15 13:39:00,52.66204,0.3761570000000001,1.092547893228898,3.993056,6.0185200000000005,46.296299999999974,520.5722222222714
2023-08-15 14:21:00,63.54167,2.141203,1.804239877071815,5.324077,4.687504000000001,50.34719999999999,520.5722222222714
2023-08-15 14:24:00,62.5,1.0416660000000002,1.525976383223555,5.063657,6.163190999999999,49.76850000000002,520.5722222222714
2023-08-15 14:27:00,64.58333,0.9837959999999999,1.5332691517105346,4.9479169999999995,6.221061,53.530100000000004,520.5722222222714
2023-08-15 14:30:00,62.5,0.868055,1.3770964113204238,4.716435,5.902781999999999,51.79399999999998,520.5722222222714
2023-08-15 14:33:00,36.05324,0.3472229999999996,1.0622923638472752,3.9641209999999996,6.01852,31.828700000000026,520.5722222222714
2023-08-15 14:54:00,64.0625,1.273148,1.7899173604016254,5.642357,6.7997689999999995,53.81940000000003,520.5722222222714
2023-08-15 14:57:00,66.6956,1.0416660000000002,1.6833720609759932,5.439817000000001,6.944440999999999,57.00229999999999,520.5722222222714
2023-08-15 15:00:00,69.27083,0.9259260000000005,1.5698040262160968,5.063662000000001,6.597225999999999,59.60650000000001,520.5722222222714
2023-08-15 15:03:00,67.1875,0.8391200000000003,1.4223011128585015,4.6875,6.076391999999999,58.159700000000015,520.5722222222714
2023-08-15 15:06:00,52.1412,0.4340280000000005,1.1235460374031825,4.166667,6.047453999999999,44.84949999999998,520.5722222222714
2023-08-15 15:12:00,51.0706,1.649305,1.530650413152909,4.774306000000001,4.542827000000001,38.483799999999974,520.5722222222714
2023-08-15 15:15:00,30.84491,0.3761570000000001,1.0323553830825356,3.9641210000000004,5.787035,27.488400000000013,520.5722222222714
2023-08-15 15:36:00,58.36227,1.475695,1.8387444090768932,5.729162,6.5104169999999995,44.56019999999995,520.5722222222714
2023-08-15 15:39:00,65.10417,1.070602,1.7142514741198556,5.526623,7.031250999999999,54.9769,520.5722222222714
2023-08-15 15:42:00,65.10417,0.9259259999999996,1.5805023298099945,5.2083330000000005,6.770837,55.26619999999997,520.5722222222714
2023-08-15 15:45:00,64.0625,0.9259259999999996,1.4938950507702333,4.918982,6.250001999999999,54.6875,520.5722222222714
2023-08-15 15:48:00,66.14583,1.0416669999999995,1.5831127410334118,4.976848,6.221061,56.42360000000002,520.5722222222714
2023-08-15 15:51:00,57.29167,0.6076389999999998,1.2666677752519218,4.3402780000000005,6.018514,51.50469999999996,520.5722222222714
2023-08-15 15:54:00,30.84491,0.26041700000000034,0.9715922965723713,3.9641209999999996,6.134256,27.77769999999998,520.5722222222714
2023-08-15 16:09:00,48.46643,1.5335640000000001,1.6740772606233845,5.2951369999999995,5.584492999999999,41.37729999999999,520.5722222222714
2023-08-15 16:12:00,63.54167,1.186343,1.6290299835976105,5.2083330000000005,6.192130000000001,52.08330000000001,520.5722222222714
2023-08-15 16:15:00,66.14583,1.0416669999999995,1.5717709570778549,5.005787999999999,6.221061,55.26619999999997,520.5722222222714
2023-08-15 16:18:00,62.5,0.8680560000000002,1.4101170470795736,4.62963,5.902777,54.3981,520.5722222222714
2023-08-15 16:45:00,53.21181,1.1863419999999998,1.67644178145708,5.497687,6.597225000000001,39.930499999999995,520.5722222222714
2023-08-15 16:48:00,57.3206,1.0127310000000005,1.6084555770425155,5.353007000000001,6.741896,44.27090000000004,520.5722222222714
2023-08-15 16:51:00,53.7037,0.8680560000000002,1.4535552078337868,5.0347230000000005,6.4236070000000005,43.69210000000004,520.5722222222714
2023-08-15 16:54:00,51.09954,0.8391209999999996,1.389975057453222,4.774306,6.076392,41.95609999999999,520.5722222222714
2023-08-15 16:57:00,34.49074,0.4918990000000001,1.1119425078981218,4.369212999999999,5.989584,30.092600000000004,520.5722222222714
2023-08-15 17:03:00,37.61574,1.4178249999999997,1.4607981841235997,4.600694,4.687498,29.224599999999953,520.5722222222714
2023-08-15 17:15:00,36.57407,1.1574080000000002,1.4650584679691663,4.947913000000001,5.613425,27.777800000000013,520.5722222222714
2023-08-15 17:33:00,36.05324,0.8391200000000003,1.4754002795135774,4.369212,5.902777,30.960699999999974,520.5722222222714
2023-08-15 17:39:00,33.47801,0.694445,1.25384787891693,4.629626000000001,5.989581,24.884299999999996,520.5722222222714
2023-08-15 17:42:00,45.8912,1.0416669999999995,1.3839113746904241,4.658563999999999,5.4108789999999996,34.43289999999996,520.5722222222714
2023-08-15 18:03:00,32.95718,0.28935200000000005,1.0847268064705806,4.224537000000001,6.6550899999999995,28.067099999999982,520.5722222222714
2023-08-16 06:33:00,37.09491,2.3148150000000003,2.0590853998348804,6.278931,5.787036,25.752200000000016,520.5722222222714
2023-08-16 06:39:00,42.79514,2.517361,2.4590375458193385,7.2627310000000005,7.14699,30.381899999999973,520.5722222222714
2023-08-16 08:00:00,50.08681,0.694445,1.4642741842793099,4.629625,6.597220000000001,41.66669999999999,520.5722222222714
2023-08-16 08:03:00,48.00347,0.5497689999999995,1.357309934124499,4.803241999999999,6.973383,38.773199999999974,520.5722222222714
2023-08-16 08:06:00,39.69907,0.78125,1.4118749579542282,5.150468,6.684028,34.14359999999999,520.5722222222714
2023-08-16 08:09:00,40.7118,0.9259260000000005,1.3933432243193007,4.86111,5.931716,32.11810000000003,520.5722222222714
2023-08-16 08:30:00,30.35301,1.649305,1.692337475812895,5.758102000000001,5.844907000000001,22.280100000000004,520.5722222222714
2023-08-16 08:33:00,43.31597,1.186343,1.5441689068184645,5.237267000000001,6.018514000000001,30.671299999999974,520.6222222222714
2023-08-16 08:36:00,56.77083,1.0127319999999997,1.4259417198002151,4.890041999999999,5.81597,40.79860000000002,520.6722222222713
2023-08-16 08:39:00,47.4537,0.43402799999999964,1.0967314722631736,4.079862,5.873844,35.59030000000001,520.7222222222713
2023-08-16 08:42:00,37.61574,0.8391209999999996,1.3352505594019115,4.918982,6.076391,27.488500000000016,520.7722222222712
2023-08-16 08:45:00,58.8831,1.273149,1.5444731094851727,5.034722,5.613422999999999,41.95609999999999,520.8222222222712
2023-08-16 08:48:00,68.20023,0.6655090000000001,1.2218805784960816,4.311342,5.671295000000001,50.057800000000015,520.8722222222711
2023-08-16 08:51:00,85.3588,0.4050919999999998,1.0693191612544153,3.7615739999999995,5.584495,69.4444,520.9222222222711
2023-08-16 08:54:00,89.46759,1.0995370000000007,1.4553813106320994,4.542824,5.324073,85.93750000000003,520.9722222222711
2023-08-16 08:57:00,64.0625,0.08680599999999927,0.7884613520744993,3.327545999999999,6.076390000000001,62.78939999999997,521.022222222271
2023-08-16 09:15:00,61.97917,1.1284720000000004,1.5811485338966489,5.092593000000001,6.105321,47.742999999999995,521.022222222271
2023-08-16 09:18:00,63.54167,0.9259260000000005,1.5698040262160968,5.237267000000001,6.770830999999999,52.08330000000001,521.022222222271
2023-08-16 09:21:00,60.4456,0.7523149999999994,1.461359863579256,5.005792,6.770837,50.63659999999999,521.022222222271
2023-08-16 09:24:00,62.5,0.8101849999999997,1.4645529376806208,4.918986,6.510421,49.18979999999999,521.022222222271
2023-08-16 09:27:00,61.48727,0.7523149999999994,1.390212685301045,4.716436,6.278937000000001,50.63659999999999,521.022222222271
2023-08-16 09:30:00,61.48727,0.6655089999999992,1.2830612916902995,4.484953999999999,6.018517000000001,50.63659999999999,521.022222222271
2023-08-16 09:33:00,58.8831,0.6655090000000001,1.2729598419666788,4.398147,5.902777,49.76850000000002,521.022222222271
2023-08-16 09:36:00,47.9456,0.46296300000000024,1.1324780615092078,4.195602,5.989579,40.79860000000002,521.022222222271
2023-08-16 09:54:00,45.3993,1.6203709999999996,1.788367190742612,5.787037999999999,6.134257000000001,33.275499999999965,521.022222222271
2023-08-16 09:57:00,53.7037,1.1574079999999993,1.6813981599079664,5.5555579999999996,6.7419,39.3519,521.022222222271
2023-08-16 10:00:00,55.7581,1.0127319999999997,1.586244747474039,5.353013,6.684031,42.82409999999999,521.022222222271
2023-08-16 10:03:00,59.43287,0.9837959999999999,1.5220729070406962,5.0925970000000005,6.336801,48.032399999999996,521.022222222271
2023-08-16 10:06:00,63.04977,0.9837960000000008,1.588634577477453,5.208332,6.626155999999999,48.03230000000002,521.022222222271
2023-08-16 10:09:00,61.97917,0.8101849999999997,1.380266133423528,4.716436000000001,6.076387,50.63650000000001,521.022222222271
2023-08-16 10:12:00,59.89583,0.8391200000000003,1.368214093374434,4.6875,5.931712,50.63659999999999,521.022222222271
2023-08-16 10:15:00,49.5081,0.6076389999999998,1.2471294451447934,4.4270830000000005,6.047458000000001,43.40279999999996,521.022222222271
2023-08-16 10:18:00,30.35301,0.4340270000000004,1.0877324320648494,4.3402769999999995,6.10532,26.620400000000018,521.022222222271
2023-08-16 10:33:00,40.7118,1.5335650000000003,1.674077790719948,5.439812000000001,5.729167,29.513900000000035,521.022222222271
2023-08-16 10:36:00,47.4537,1.0995370000000007,1.5629436890770128,5.324072000000001,6.3657449999999995,35.301000000000045,521.022222222271
2023-08-16 10:39:00,51.09954,0.9548610000000002,1.5025955197724659,5.150467,6.4236059999999995,37.615800000000036,521.022222222271
2023-08-16 10:42:00,49.53704,0.8680560000000002,1.4535552078337868,4.976852999999999,6.365736999999999,35.30090000000001,521.022222222271
2023-08-16 10:45:00,69.27083,0.8391199999999994,1.3352498773064918,4.456014000000001,5.613424000000001,59.31709999999998,521.022222222271
2023-08-16 10:48:00,68.20023,0.34722200000000036,1.0706225071245856,3.7905100000000003,5.873843,64.2361,521.022222222271
2023-08-16 10:51:00,47.4537,-0.14467599999999958,,2.6041670000000003,5.931714,40.509299999999996,521.022222222271
2023-08-16 11:12:00,51.09954,1.1574080000000002,1.7044933038414558,5.758107000000001,7.002319,37.03699999999998,521.022222222271
2023-08-16 11:15:00,55.2662,0.8680560000000002,1.5802790646960252,5.410877000000001,7.146991000000001,41.66669999999999,521.022222222271
2023-08-16 11:18:00,56.27894,0.78125,1.4837660191866904,5.208337,6.944447,43.98149999999998,521.022222222271
2023-08-16 11:21:00,54.22454,0.7523150000000003,1.400477796621468,4.947917,6.539352,41.08800000000002,521.022222222271
2023-08-16 11:24:00,52.66204,0.78125,1.3805389876864946,4.80324,6.250001999999999,41.08800000000002,521.022222222271
2023-08-16 11:27:00,49.04514,0.8391200000000003,1.3791141796193576,4.861111,6.134257,41.08789999999999,521.022222222271
2023-08-16 11:30:00,45.42824,0.9548610000000002,1.4577822459254621,4.890047,6.047457,37.326400000000035,521.022222222271
2023-08-16 11:33:00,39.67014,0.8101849999999997,1.3371807945358618,4.74537,5.989583,34.14350000000002,521.022222222271
2023-08-16 11:36:00,33.99884,0.5787040000000001,1.1248950402515074,4.311343,5.671292,27.777800000000013,521.022222222271
2023-08-16 11:54:00,51.62037,1.0706019999999992,1.5328979898881183,5.208336,6.250004,36.74770000000001,521.022222222271
2023-08-16 11:57:00,56.27894,0.7523150000000003,1.400477796621468,4.9189810000000005,6.510416,43.98149999999998,521.022222222271
2023-08-16 14:57:00,57.29167,0.8680560000000002,1.4750364356265169,5.0057920000000005,6.452546,43.69210000000004,521.022222222271
2023-08-16 15:00:00,56.25,0.78125,1.3805368099182267,4.774306,6.221062000000001,43.40279999999996,521.022222222271
2023-08-16 16:54:00,38.62847,-0.14467599999999958,,1.938657,5.9895879999999995,34.43290000000002,521.022222222271
2023-08-16 17:30:00,35.01157,0.9548610000000002,1.5247543492363458,5.353012,6.684031,26.909699999999987,521.022222222271
2023-08-16 17:33:00,33.96991,0.9548609999999993,1.502599362427838,5.353007999999999,6.626157000000001,25.46289999999999,521.022222222271
2023-08-16 17:36:00,31.88657,0.9837959999999999,1.4309268336227228,5.063657999999999,6.076391999999999,26.04169999999999,521.022222222271
2023-08-16 21:36:00,47.9456,1.2152779999999996,3.269512538025341,0.11573999999999973,5.787038000000001,24.30559999999997,521.022222222271
2023-08-16 21:39:00,65.59606,1.0995369999999998,3.154242802132969,0.11573999999999973,5.902779000000001,35.01159999999999,521.022222222271
2023-08-16 21:42:00,62.9919,0.7233800000000006,2.758261195233136,0.11574100000000076,6.365736999999999,35.01159999999999,521.022222222271
2023-08-16 21:45:00,55.23727,0.5208339999999998,2.487083056863394,0.08680600000000016,6.5393479999999995,30.382000000000005,521.022222222271
2023-08-16 21:48:00,49.0162,0.5208339999999998,2.4799047350405132,0.11574099999999987,6.5393479999999995,27.488400000000013,521.022222222271
2023-08-16 21:51:00,49.5081,0.8391209999999996,2.8889424753716204,0.11574099999999987,6.221061,26.04169999999999,521.022222222271
2023-08-16 21:54:00,42.2743,0.5208339999999998,2.48708429672725,0.11574099999999987,6.568288,25.17360000000002,521.022222222271
2023-08-17 06:33:00,31.39468,1.1284729999999996,1.8199968268371158,6.365741,7.986108,24.594899999999996,521.022222222271
2023-08-17 06:42:00,30.87384,0.7523149999999994,1.8607088445453266,6.973375999999999,9.953701000000002,24.01619999999997,521.022222222271
2023-08-17 06:45:00,39.67014,0.6365739999999995,1.6803577801063954,6.221061000000001,9.085647,30.092600000000004,521.022222222271
2023-08-17 07:39:00,32.95718,0.8969910000000008,1.6225837794310827,5.844907000000001,7.6099559999999995,24.884299999999996,521.022222222271
2023-08-17 07:45:00,32.95718,0.8391210000000004,1.5276053100619387,5.6423570000000005,7.320606,26.33099999999996,521.022222222271
2023-08-17 07:48:00,41.78241,0.8680560000000002,1.388145358872322,5.005792,6.2210659999999995,30.382000000000005,521.022222222271
2023-08-17 07:51:00,41.78241,0.7523150000000003,1.338339702930781,4.861111999999999,6.278936999999999,33.27540000000005,521.022222222271
2023-08-17 07:57:00,41.78241,0.78125,1.3275337248041137,4.774305,6.076387,31.82869999999997,521.022222222271
2023-08-17 08:00:00,39.67014,0.31828699999999976,1.0471708829913646,4.108797,6.250005000000001,32.696799999999996,521.022222222271
2023-08-17 08:21:00,30.84491,0.5787039999999992,1.1449097383245963,4.4849559999999995,5.902782,22.858799999999974,521.022222222271
2023-08-17 08:27:00,48.00347,0.78125,1.3382162983730064,4.716432000000001,6.047452,35.59029999999996,521.022222222271
2023-08-17 08:30:00,47.4537,0.694445,1.33577738498094,4.7743009999999995,6.365736,35.01159999999999,521.022222222271
2023-08-17 08:36:00,47.48264,0.6076389999999998,1.2175592281096321,4.484954,6.018522,34.43280000000004,521.022222222271
2023-08-17 08:39:00,33.44907,0.28935200000000005,0.9740434273763287,4.0509260000000005,6.076389,28.93520000000001,521.022222222271
2023-08-17 09:03:00,51.64931,1.0127310000000005,1.695818490656171,5.7291620000000005,7.349541,38.48370000000003,521.022222222271
2023-08-17 09:06:00,56.8287,0.6076389999999998,1.276390857650933,4.542825000000001,6.250001999999999,43.98140000000001,521.022222222271
2023-08-17 09:12:00,53.67477,0.6076389999999998,1.247127073255305,4.513889,6.134257,42.534700000000015,521.022222222271
2023-08-17 09:15:00,31.39468,0.46296300000000024,1.07731992702724,4.311343000000001,5.9317139999999995,26.33099999999996,521.022222222271
2023-08-17 09:27:00,49.0162,0.9837959999999999,1.4539927792467107,4.890046,5.960649999999999,36.16899999999998,521.022222222271
2023-08-17 09:33:00,51.09954,0.8969910000000008,1.4520085631865662,5.034727,6.336806,37.615700000000004,521.022222222271
2023-08-17 09:48:00,57.3206,0.9837959999999999,1.4882347236634237,5.0057860000000005,6.16319,43.692200000000014,521.022222222271
2023-08-17 09:54:00,61.97917,0.8391209999999996,1.4648555222296658,4.9189810000000005,6.423610000000001,49.18979999999999,521.022222222271
2023-08-17 09:57:00,68.20023,0.28935200000000005,1.0535180097575243,3.7615750000000006,6.076385000000001,66.26159999999999,521.022222222271
2023-08-17 10:03:00,52.1412,0.0,0.20353970463087864,3.0960660000000004,6.134257,45.428200000000004,521.022222222271
2023-08-17 10:18:00,61.97917,0.8969909999999999,1.5912794384775775,5.324071999999999,7.002311000000001,48.90039999999999,521.022222222271
2023-08-17 10:24:00,61.48727,0.78125,1.4735946769747652,5.092597,6.799767000000001,49.18979999999999,521.022222222271
2023-08-17 10:27:00,54.22454,0.7523150000000003,1.3383386175135505,4.658565,6.076387,45.717600000000004,521.022222222271
2023-08-17 10:33:00,54.22454,0.8101849999999997,1.3588090617439454,4.57176,5.873847,46.296299999999974,521.022222222271
2023-08-17 10:36:00,49.53704,0.694445,1.2745595105650627,4.51389,5.931716999999999,39.35179999999997,521.022222222271
2023-08-17 10:39:00,37.06597,0.43402799999999964,1.0696509621891663,4.224537,5.9317139999999995,31.25,521.022222222271
2023-08-17 10:54:00,72.91667,1.3888889999999998,1.6743743144507592,5.1793960000000006,5.787037000000001,61.632000000000005,521.022222222271
2023-08-17 10:57:00,85.32986,1.0127309999999996,1.58624407258293,4.976856,6.307875,76.67819999999998,521.022222222271
2023-08-17 11:00:00,84.31713,0.694445,1.33577738498094,4.224537,5.815972,79.57169999999999,521.022222222271
2023-08-17 11:03:00,62.9919,0.23148199999999974,1.0173506504396568,3.2696769999999997,5.787039999999999,59.89589999999998,521.022222222271
2023-08-17 11:21:00,69.21296,0.868055,1.549064740487526,5.121530000000001,6.770835000000001,62.7894,521.022222222271
2023-08-17 11:24:00,66.66667,0.78125,1.5040098530590325,5.063657000000001,6.857637,57.29159999999996,521.022222222271
2023-08-17 11:27:00,64.58333,0.7233800000000006,1.3682126993886319,4.629630000000001,6.221067,57.87040000000002,521.022222222271
2023-08-17 11:30:00,58.33333,0.7523140000000001,1.3383400530570713,4.600694,6.018522999999999,52.08330000000001,521.022222222271
2023-08-17 11:33:00,44.3287,0.5497680000000003,1.1992884129694787,4.4270830000000005,6.105329,36.45840000000004,521.022222222271
2023-08-17 11:36:00,32.95718,0.6076389999999998,1.2076286487281196,4.456019,5.960644,29.22460000000001,521.022222222271
2023-08-17 11:42:00,39.17824,1.1863419999999998,1.4565869629085944,4.918977000000001,5.497685,29.224499999999978,521.022222222271
2023-08-17 11:45:00,43.8368,0.9837960000000008,1.395954552163715,4.890042000000001,5.815976,32.98599999999999,521.022222222271
2023-08-17 11:48:00,45.92014,0.78125,1.2952337619658008,4.658565,5.873842000000001,32.9862,521.022222222271
2023-08-17 11:51:00,31.36574,0.5497690000000004,1.1511284003016231,4.398149,5.9317079999999995,26.331099999999992,521.022222222271
2023-08-17 12:06:00,73.37963,1.4467600000000003,1.7199152656885823,5.237267000000001,5.815967,62.5,521.022222222271
2023-08-17 12:09:00,83.76736,1.0127319999999997,1.541337766595222,4.803241999999999,6.0185200000000005,76.9676,521.022222222271
2023-08-17 12:12:00,76.50463,0.4050929999999999,1.1476589614936092,3.848381,5.931709000000001,75.81020000000001,521.022222222271
2023-08-17 12:15:00,49.0162,0.08680600000000016,0.7704326619290957,3.1828699999999994,5.844905999999999,43.69219999999996,521.022222222271
2023-08-17 12:33:00,53.7037,1.4178239999999995,1.7420349970259559,5.700236,6.394672,38.4837,521.022222222271
2023-08-17 12:36:00,60.4456,0.983797,1.6105102539205394,5.439812,6.9155050000000005,47.45369999999997,521.022222222271
2023-08-17 12:39:00,63.04977,0.8101859999999999,1.4645536809610131,5.005792,6.597225999999999,49.76850000000002,521.022222222271
2023-08-17 12:42:00,60.4456,0.7523150000000003,1.3799117552128848,4.687501,6.221067,50.63650000000001,521.022222222271
2023-08-17 12:45:00,56.27894,0.8391200000000003,1.3899743566790375,4.74537,6.047457,48.90039999999999,521.022222222271
2023-08-17 12:48:00,54.74537,0.8680560000000002,1.3881461211850863,4.687501,5.902777,46.875,521.022222222271
2023-08-17 12:51:00,38.10764,0.5497689999999995,1.1801258312962382,4.398148,6.018514000000001,33.275499999999965,521.022222222271
2023-08-17 13:03:00,33.96991,1.5914349999999997,1.7183559570813445,5.613427000000001,5.873842,24.88420000000002,521.022222222271
2023-08-17 13:06:00,100.0,3.877314,2.9416244685395765,7.754632000000001,6.047458000000001,98.66900000000004,521.022222222271
2023-08-17 13:09:00,100.0,1.9965270000000004,2.08212828302957,5.787032,5.9606449999999995,100.69440000000003,521.022222222271
2023-08-17 13:12:00,100.0,1.6782409999999999,1.8327778031140094,5.237272,5.555551,100.11580000000001,521.022222222271
2023-08-17 13:15:00,100.0,1.4467590000000001,1.6675441370997006,4.86111,5.324073,102.43050000000002,521.022222222271
2023-08-17 13:18:00,82.75463,0.5208329999999997,1.258070568816693,3.993056,5.960644000000001,86.2269,521.022222222271
2023-08-17 13:21:00,36.0243,-0.14467599999999958,,2.6041670000000003,6.307868,32.986099999999965,521.022222222271
2023-08-17 13:30:00,49.5081,0.5787040000000001,1.5452124434784318,4.86111,7.523148000000001,43.40280000000001,521.022222222271
2023-08-17 13:33:00,35.50347,0.6944439999999998,1.5219169203973915,5.526617000000001,7.667823,30.092600000000004,521.022222222271
2023-08-17 14:03:00,51.09954,1.0416670000000003,1.683376541722572,5.237267000000001,6.741899999999999,35.59020000000004,521.022222222271
2023-08-17 14:06:00,59.92477,0.9837960000000008,1.6322379508011184,5.410882000000001,6.944446,48.321799999999996,521.022222222271
2023-08-17 14:15:00,57.3206,1.0127319999999997,1.449406262135578,4.832177000000001,5.815971,47.16429999999997,521.022222222271
2023-08-17 14:18:00,64.0625,1.0416669999999995,1.4794465025619046,4.774305999999999,5.758101000000001,53.240700000000004,521.022222222271
2023-08-17 14:21:00,48.49537,0.6944439999999998,1.3155183951688936,4.542824,6.0763940000000005,40.219899999999996,521.022222222271
2023-08-17 14:24:00,64.5544,1.186343,1.6409507270713808,5.266207999999999,6.278935,53.819500000000005,521.022222222271
2023-08-17 14:27:00,65.59606,1.0127309999999996,1.4842301343092779,4.774306,5.844907000000001,53.530100000000004,521.022222222271
2023-08-17 14:30:00,52.11227,0.6655099999999994,1.2526453379629412,4.398147999999999,5.844908,43.98149999999998,521.022222222271
2023-08-17 14:51:00,58.85417,1.359954,1.733609532031632,5.5555509999999995,6.365736999999999,46.007000000000005,521.022222222271
2023-08-17 14:54:00,67.15856,0.9548610000000002,1.6118214086169318,5.266206,6.828705,54.108799999999974,521.022222222271
2023-08-17 14:57:00,68.72106,0.7523149999999994,1.451296323207781,4.832176,6.568290999999999,59.31710000000004,521.022222222271
2023-08-17 15:00:00,67.15856,0.6944439999999998,1.3858249162728733,4.600695,6.336802,59.31709999999998,521.022222222271
2023-08-17 15:03:00,69.27083,0.7233799999999997,1.3477948111842122,4.4560189999999995,5.989581,57.29160000000002,521.022222222271
2023-08-17 15:06:00,69.27083,0.6944439999999998,1.2951137310990921,4.427083,5.902781999999999,58.73840000000001,521.022222222271
2023-08-17 15:09:00,49.0162,0.3182879999999999,1.0308719232872612,3.9930559999999993,6.076384,40.798599999999965,521.022222222271
2023-08-17 15:27:00,40.07523,1.6203710000000004,1.747348364771098,5.613427,5.873846,28.93520000000001,521.022222222271
2023-08-17 15:30:00,62.52894,1.186343,1.688180227877038,5.381947,6.510414,48.611099999999965,521.022222222271
2023-08-17 15:33:00,68.75,0.868055,1.5175533324237342,5.0057860000000005,6.568291,57.29170000000005,521.022222222271
2023-08-17 15:36:00,70.3125,0.7523149999999994,1.400478504963958,4.658563999999999,6.250001,59.317200000000014,521.022222222271
2023-08-17 15:39:00,71.32523,0.6655089999999992,1.3131551117186764,4.427084,6.047457,62.7894,521.022222222271
2023-08-17 15:42:00,69.76273,0.6076389999999998,1.237306213435675,4.2534719999999995,5.844906999999999,62.2106,521.022222222271
2023-08-17 15:45:00,51.62037,0.28935200000000005,1.0060958325796385,3.790509,5.931709000000001,44.849500000000035,521.022222222271
2023-08-17 16:03:00,44.87847,1.6782409999999999,1.7636225739135973,5.555556,5.729164999999999,31.82869999999997,521.022222222271
2023-08-17 16:06:00,64.0625,1.0995369999999998,1.6439088007006315,5.295135999999999,6.539349,51.79399999999998,521.022222222271
2023-08-17 16:09:00,69.76273,0.868055,1.5385963840558428,5.0057860000000005,6.626161,59.31719999999996,521.022222222271
2023-08-17 16:12:00,71.32523,0.7233799999999997,1.3783678090422826,4.542825,6.163195999999999,60.47449999999998,521.022222222271
2023-08-17 16:15:00,71.32523,0.694445,1.3256663727173938,4.369213,5.931716,61.053200000000004,521.022222222271
2023-08-17 16:18:00,70.3125,0.5497689999999995,1.2183193524778815,4.108796,5.844912000000001,62.210699999999974,521.022222222271
2023-08-17 16:21:00,48.00347,0.1736109999999993,0.8975319015586203,3.5590269999999995,5.989585000000001,40.79849999999999,521.022222222271
2023-08-17 16:39:00,33.96991,1.2442129999999993,1.5783757194198011,5.353006,6.0763929999999995,26.62039999999996,521.022222222271
2023-08-17 16:42:00,94.09722,1.9965279999999996,2.1928423636477157,6.134261,6.539353,94.03940000000003,521.022222222271
2023-08-17 16:45:00,100.0,1.3020839999999998,1.7480859574392156,5.121530999999999,6.105327,98.09029999999998,521.022222222271
2023-08-17 16:48:00,100.0,1.070602,1.5445556489129022,4.658561000000001,5.729169,102.4306,521.022222222271
2023-08-17 16:51:00,88.39699,0.43402799999999964,1.185156034574685,3.819445,5.902778,92.5925,521.022222222271
2023-08-17 16:54:00,45.8912,-0.14467500000000033,,1.967593,6.105327,41.37740000000002,521.022222222271
2023-08-17 17:00:00,56.77083,0.983797,1.4309266752422964,4.340279000000001,5.35301,46.296299999999974,521.022222222271
2023-08-17 17:21:00,33.42014,5.208332,3.2247483673715873,7.523152,4.1377299999999995,24.016200000000026,521.022222222271
2023-08-17 17:24:00,66.1169,0.983797,1.7283288091826037,5.613422,7.407405,59.31709999999998,521.022222222271
2023-08-17 17:27:00,55.72917,0.5497689999999995,1.3933822875620223,4.803241999999999,7.089123000000001,47.742999999999995,521.022222222271
2023-08-17 17:30:00,44.3287,0.4629639999999995,1.2220778944716588,4.51389,6.597218,37.905100000000004,521.022222222271
2023-08-17 17:33:00,34.4618,0.46296300000000024,1.1233654926679142,4.311343000000001,6.0763940000000005,30.960699999999974,521.022222222271
2023-08-17 18:12:00,52.1412,1.0127309999999996,1.895099445933854,6.307866000000001,8.478005,45.71750000000003,521.022222222271
2023-08-17 18:15:00,33.44907,0.43402799999999964,1.329949310271429,5.497686,8.072918,28.64580000000001,521.022222222271
2023-08-18 00:00:00,40.21991,0.8680560000000002,1.5595025262002309,0.11574099999999987,1.7939809999999996,20.83329999999995,521.022222222271
2023-08-18 00:06:00,45.42824,0.8680560000000002,1.5595025262002309,0.11574099999999987,1.7939809999999996,23.1481,521.122222222271
2023-08-18 00:09:00,53.7037,0.9548610000000002,1.654496574824209,0.11573999999999973,1.7939809999999996,27.199000000000012,521.172222222271
2023-08-18 00:12:00,66.14583,1.0127319999999997,1.6958162162637442,0.11574099999999987,1.7361110000000002,34.72219999999999,521.222222222271
2023-08-18 00:15:00,97.80093,1.273148,1.8599525229267788,0.11574000000000062,1.4467590000000001,85.64819999999997,521.2722222222709
2023-08-18 00:21:00,100.0,1.273148,1.8599525229267788,0.11574000000000062,1.4467590000000001,92.01389999999998,521.3722222222709
2023-08-18 00:24:00,100.0,1.4178249999999997,1.9631693666129093,0.14467599999999958,1.359953,94.32880000000003,521.4222222222709
2023-08-18 00:30:00,100.0,1.4178249999999997,1.9631693666129093,0.14467599999999958,1.359953,91.14589999999998,521.5222222222709
2023-08-18 00:33:00,100.0,1.4178240000000004,1.9631687452724345,0.11573999999999973,1.3310179999999994,93.75000000000003,521.5722222222709
2023-08-18 00:36:00,100.0,1.4178230000000003,1.8910827670808177,0.11574000000000062,1.1574080000000002,93.17129999999997,521.6222222222708
2023-08-18 00:42:00,100.0,1.4467590000000001,1.8840337553948892,0.14467600000000047,1.0995370000000007,90.27779999999998,521.7222222222708
2023-08-18 00:45:00,88.45486,1.3888889999999998,1.824873518739832,0.14467600000000047,1.0995370000000007,88.83099999999999,521.7722222222708
2023-08-18 00:51:00,83.24653,1.475695,1.8763770888224134,0.14467600000000047,1.0127310000000005,83.62270000000001,521.8722222222708
2023-08-18 06:30:00,30.87384,2.6909719999999995,1.7173069619643786,6.018516000000001,4.340274000000001,23.4375,521.8722222222708
2023-08-18 06:42:00,38.10764,3.153936,2.531285848914984,7.523151,6.365745,28.067099999999982,521.8722222222708
2023-08-18 06:48:00,30.35301,0.6076389999999998,1.5995625517776686,6.278931,8.998842,24.59480000000002,521.8722222222708
2023-08-18 07:03:00,30.35301,1.0127310000000005,1.2928392926420125,4.89005,5.497689,24.0163,521.8722222222708
2023-08-18 07:09:00,30.35301,0.694445,1.4448373996139763,4.282407999999999,6.192125,27.488499999999988,521.8722222222708
2023-08-18 07:27:00,34.49074,0.43402799999999964,1.0787092087586225,4.340278,6.0763929999999995,29.51389999999998,521.8722222222708
2023-08-18 07:33:00,31.94444,0.8969910000000008,1.407822757524292,5.121527,6.307866,26.04169999999999,521.8722222222708
2023-08-18 07:36:00,42.2743,1.0127320000000006,1.3903430519676954,4.947917,5.787035,32.1181,521.8722222222708
2023-08-18 07:39:00,30.35301,0.3761570000000001,0.9973470649915988,4.108796,5.815969,26.04169999999999,521.8722222222708
2023-08-18 07:45:00,38.65741,1.4467599999999994,1.6807310501983053,5.758101999999999,6.250002,29.803200000000004,521.8722222222708
2023-08-18 07:48:00,43.8368,1.0127319999999997,1.4610628667911145,5.121531999999999,6.13426,32.11809999999997,521.8722222222708
2023-08-18 07:51:00,43.8368,0.8680560000000002,1.3770963266329843,4.947912,6.134256000000001,31.25,521.8722222222708
2023-08-18 07:54:00,44.3287,0.8391200000000003,1.3352506415210683,4.86111,6.018522,32.696799999999996,521.8722222222708
2023-08-18 07:57:00,36.60301,0.3761579999999993,1.0323572723996293,4.195602,6.018518,31.82869999999997,521.8722222222708
2023-08-18 08:06:00,50.05787,-0.08680599999999927,,2.2569440000000007,5.815969999999999,40.79869999999997,521.8722222222708
