Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-18 08:09:00,42.79514,2.8067130000000002,1.8217198590267147,5.0925910000000005,3.3854179999999996,30.382000000000005,521.8722222222708
2023-08-18 08:12:00,31.88657,-0.05786999999999942,,3.125000000000001,5.931714,27.777800000000013,521.8722222222708
2023-08-18 08:30:00,65.10417,1.7939809999999996,1.89345123059337,5.6423559999999995,5.844905,55.844899999999996,521.8722222222708
2023-08-18 08:33:00,52.11227,-0.02893499999999971,,3.530092,7.696756,46.00690000000003,521.8722222222708
2023-08-18 09:03:00,36.05324,0.9548610000000002,1.6010649841681104,5.8738470000000005,7.407406,29.224599999999953,521.8722222222708
2023-08-18 09:06:00,32.8993,0.7523150000000003,1.3067526726064085,4.918982000000001,6.2499970000000005,26.909699999999987,521.8722222222708
2023-08-18 09:27:00,47.48264,1.8229160000000002,1.908407996283412,5.902775999999999,6.076389999999999,35.59019999999998,521.8722222222708
2023-08-18 09:30:00,31.39468,0.6655090000000001,1.3626331291185758,5.208330000000001,6.973381000000001,23.4375,521.8722222222708
2023-08-18 09:33:00,31.88657,0.5208329999999997,1.136669609068353,4.571759999999999,6.163197,25.462900000000047,521.8722222222708
2023-08-18 09:51:00,34.72222,0.2025459999999999,1.184552085416502,2.3726849999999997,5.787038999999999,23.7269,521.8722222222708
2023-08-18 09:57:00,32.95718,0.7523149999999994,1.3173194814613658,4.976855999999999,6.336801,23.7269,521.8722222222708
2023-08-18 10:00:00,31.39468,0.7523150000000003,1.2532729229592698,4.687501000000001,5.873842000000001,24.594899999999996,521.8722222222708
2023-08-18 10:24:00,33.96991,1.5335650000000003,1.701276973179185,5.7291620000000005,6.0763869999999995,25.17360000000002,521.8722222222708
2023-08-18 10:51:00,32.43634,1.0127309999999996,1.5413371045946287,5.555555999999999,6.770835000000001,24.305499999999995,521.8722222222708
2023-08-18 10:54:00,36.05324,0.7233799999999997,1.368210238372461,5.121530999999999,6.712961000000001,27.777800000000013,521.8722222222708
2023-08-18 10:57:00,30.35301,0.49189799999999995,1.093066449321102,4.311342,5.873843,26.62039999999996,521.8722222222708
2023-08-18 11:00:00,35.01157,-0.26041699999999945,,1.9097230000000005,5.005791,24.59480000000002,521.8722222222708
2023-08-18 11:03:00,49.0162,0.05787099999999956,0.9763437025590277,0.7233799999999997,4.91898,35.30099999999999,521.8722222222708
2023-08-18 11:06:00,36.05324,0.02893499999999971,0.9748230791972946,0.43402799999999964,5.468754000000001,30.092600000000004,521.8722222222708
2023-08-18 11:18:00,31.39468,1.0127320000000006,1.5526249245356234,5.613427,6.857634999999999,23.1481,521.8722222222708
2023-08-18 11:21:00,31.39468,0.8391210000000004,1.4329950937269431,5.266207,6.684025999999999,22.569500000000005,521.8722222222708
2023-08-18 11:42:00,33.96991,1.5046299999999997,1.7521635813240215,5.468753,5.989583,26.04169999999999,521.8722222222708
2023-08-18 11:45:00,56.27894,2.0254629999999993,1.952234149106937,5.844908,5.700235,40.509299999999996,521.8722222222708
2023-08-18 11:48:00,90.53819,1.5335640000000001,1.7944383155022048,5.410876,5.960652,80.43979999999999,521.8722222222708
2023-08-18 11:51:00,100.0,1.2442130000000002,1.6278908032570552,4.947912,5.787038999999999,91.72459999999998,521.8722222222708
2023-08-18 11:54:00,73.9294,0.08680600000000016,0.8123372573731151,3.153936,6.018515999999999,75.23150000000001,521.8722222222708
2023-08-18 11:57:00,39.67014,-0.17361100000000018,,1.3310190000000004,5.815977,34.722200000000015,521.8722222222708
2023-08-18 12:09:00,38.65741,1.2152779999999996,1.5112864803556625,5.063656,5.700228000000001,28.935100000000034,521.8722222222708
2023-08-18 12:12:00,63.04977,1.0995369999999998,1.5275504950151246,4.947916,5.902779,52.08339999999998,521.9222222222708
2023-08-18 12:15:00,68.75,0.78125,1.359455026092954,4.542825000000001,5.931711,59.60649999999998,521.9722222222707
2023-08-18 12:18:00,65.10417,0.4340280000000005,1.123544500257264,3.993056,5.873837999999999,58.449100000000044,522.0222222222707
2023-08-18 12:21:00,57.84144,-0.02893499999999971,,2.6909730000000005,5.584488,52.08330000000001,522.0722222222706
2023-08-18 12:24:00,48.00347,-0.2025459999999999,,1.5625,5.613423000000001,44.849500000000035,522.1222222222706
2023-08-18 12:27:00,36.05324,-0.11574099999999987,,2.0254630000000002,6.365743999999999,28.067099999999982,522.1722222222705
2023-08-18 12:30:00,73.9294,1.1574080000000002,1.5390315522698612,4.832175,5.671297,66.84029999999996,522.2222222222705
2023-08-18 12:33:00,83.7963,1.0127320000000006,1.6084562582692856,4.947917,6.336804999999999,78.70370000000003,522.2722222222704
2023-08-18 12:36:00,80.64236,0.8391200000000003,1.4436545460823407,4.600694,6.047457,80.15039999999999,522.3222222222704
2023-08-18 12:39:00,60.4456,0.5787039999999992,1.2523396017285706,4.224537,5.960644000000001,55.55560000000003,522.3722222222704
2023-08-18 12:42:00,39.67014,0.31828699999999976,1.0144802604591214,3.90625,5.931711,35.59019999999998,522.4222222222703
2023-08-18 13:00:00,65.10417,1.7071750000000003,1.9692852662736782,6.047458000000001,6.5972230000000005,53.240700000000004,522.4222222222703
2023-08-18 13:03:00,71.875,1.3020829999999997,1.8198556334584248,5.642363,6.7997700000000005,62.7894,522.4222222222703
2023-08-18 13:06:00,73.9294,1.0416670000000003,1.5603904634295316,5.0636529999999995,6.249996,65.97219999999999,522.4222222222703
2023-08-18 13:09:00,75.9838,0.868055,1.421039185777363,4.629630000000001,5.931717000000001,67.41890000000001,522.4222222222703
2023-08-18 13:12:00,67.15856,0.46296300000000024,1.1776188732187098,3.993056,5.931709000000001,65.10410000000002,522.4222222222703
2023-08-18 13:30:00,53.15394,2.1990749999999997,2.035788336998302,6.047452,5.7291669999999995,39.93059999999997,522.4222222222703
2023-08-18 13:33:00,80.64236,1.2152780000000005,1.753278192627929,5.353007,6.568288999999999,76.67829999999998,522.4222222222703
2023-08-18 13:36:00,85.85069,0.9259260000000005,1.5590737754436181,4.918977,6.423610999999999,82.75459999999998,522.4222222222703
2023-08-18 13:39:00,92.07176,0.9548619999999994,1.4577832995717581,4.571759999999999,5.729170000000001,90.85649999999998,522.4222222222703
2023-08-18 13:42:00,79.60069,0.4050929999999999,1.13905982028527,3.8773160000000004,5.931714,81.88660000000004,522.4222222222703
2023-08-18 13:45:00,57.87037,0.3761570000000001,1.1179594490416684,3.993056000000001,6.105325,52.9513,522.4222222222703
2023-08-18 14:00:00,32.40741,1.5625,1.6755817222653722,5.758097,5.989586999999999,21.12270000000001,522.4222222222703
2023-08-18 14:03:00,76.50463,1.5625,1.8756190616611772,5.555557,6.221067,68.57649999999995,522.4222222222703
2023-08-18 14:06:00,85.82176,1.0127319999999997,1.6305139901593724,5.034722,6.4814799999999995,83.62270000000001,522.4222222222703
2023-08-18 14:09:00,88.97569,0.8680560000000002,1.4750371753768643,4.62963,6.076385999999999,85.9375,522.4222222222703
2023-08-18 14:12:00,77.5463,0.49189799999999995,1.2225355069211814,4.021990000000001,5.989584,74.65279999999998,522.4222222222703
2023-08-18 14:15:00,41.23264,0.0,0.20353970463087864,3.1828710000000004,6.221062,36.74770000000001,522.4222222222703
2023-08-18 14:30:00,32.95718,1.8229160000000002,1.7644164083406084,5.815967,5.7002310000000005,24.0163,522.4222222222703
2023-08-18 14:33:00,60.9375,1.7939819999999997,1.9624752694250136,5.931712999999999,6.278931000000001,51.79400000000004,522.4222222222703
2023-08-18 14:36:00,77.02546,1.2152779999999996,1.787990989849715,5.439812000000001,6.741894000000001,70.02319999999997,522.4222222222703
2023-08-18 14:39:00,81.19213,0.9259260000000005,1.6017906670784252,4.976852,6.597226,74.94210000000004,522.4222222222703
2023-08-18 14:42:00,79.62963,0.8101850000000006,1.4332236964677794,4.571759,6.076387,74.94210000000001,522.4222222222703
2023-08-18 14:45:00,64.58333,0.3182879999999999,1.055285524763581,3.8773160000000004,6.047453999999999,61.921299999999974,522.4222222222703
2023-08-18 14:48:00,39.67014,0.0,0.1944830165277422,3.1828709999999996,6.076386,35.30090000000001,522.4222222222703
2023-08-18 15:06:00,75.4919,1.475695,1.863882978555123,5.613422,6.452546999999999,66.55090000000001,522.4222222222703
2023-08-18 15:09:00,85.32986,1.0416670000000003,1.6833765417225723,5.179397,6.68403,78.7037,522.4222222222703
2023-08-18 15:12:00,87.93403,0.8391209999999996,1.4963851803607913,4.658566,6.250001,84.7801,522.4222222222703
2023-08-18 15:15:00,87.38426,0.7523149999999994,1.3487902899845743,4.311344,5.758107000000001,89.40969999999999,522.4222222222703
2023-08-18 15:18:00,69.76273,0.3472230000000005,1.0954781311137876,3.819445,5.989584,70.3125,522.4222222222703
2023-08-18 15:21:00,47.4537,0.11574099999999987,0.8248894016688054,3.4722229999999996,6.076390999999999,43.69209999999998,522.4222222222703
2023-08-18 15:36:00,45.92014,1.6203709999999996,1.7473483647710963,5.5266210000000004,5.78704,34.14350000000002,522.4222222222703
2023-08-18 15:39:00,67.15856,1.1574080000000002,1.6581335399655948,5.266201000000001,6.394672999999999,56.71290000000005,522.4222222222703
2023-08-18 15:42:00,75.43403,0.8680559999999993,1.5280910850951184,4.918985999999999,6.510420000000001,67.12960000000004,522.4222222222703
2023-08-18 15:45:00,74.4213,0.7523149999999994,1.3799117552128841,4.629631,6.163197,67.99770000000001,522.4222222222703
2023-08-18 15:48:00,85.32986,1.0416670000000003,1.5944087633220523,4.890047000000001,6.16319,79.28230000000002,522.4222222222703
2023-08-18 15:51:00,100.0,0.9548619999999994,1.4351041086837422,4.340278,5.4398100000000005,95.7755,522.4222222222703
2023-08-18 15:54:00,62.9919,0.0,0.21437254033225592,2.922454,6.134257,59.60649999999998,522.4222222222703
2023-08-18 16:12:00,65.10417,1.8229169999999995,1.9224115213738544,5.729166,5.931709,54.976800000000026,522.4222222222703
2023-08-18 16:15:00,70.8044,0.9548610000000002,1.633226262802837,5.295135999999999,6.9155050000000005,63.0787,522.4222222222703
2023-08-18 16:18:00,69.27083,0.5787040000000001,1.365177677408518,4.6296289999999996,6.712966999999999,63.94670000000002,522.4222222222703
2023-08-18 16:21:00,62.52894,0.49189799999999995,1.2315645562445847,4.311342,6.307873,57.00230000000005,522.4222222222703
2023-08-18 16:24:00,54.71644,0.5208329999999997,1.1839802475334846,4.282407999999999,6.018522999999999,48.03230000000002,522.4222222222703
2023-08-18 16:27:00,37.61574,0.2604160000000002,0.9638040763519147,3.9641199999999994,6.10532,33.275499999999965,522.4222222222703
2023-08-18 16:57:00,51.62037,0.78125,1.4222498963182817,5.0057860000000005,6.5682860000000005,37.615700000000004,522.4222222222703
2023-08-18 17:00:00,51.62037,0.7233789999999996,1.3580209180321219,4.8611059999999995,6.4236070000000005,39.0625,522.4222222222703
2023-08-18 17:03:00,51.64931,0.6944439999999998,1.2951130233575312,4.600695,6.076391999999999,40.219899999999996,522.4222222222703
2023-08-18 17:06:00,42.2743,0.3761579999999993,1.0754830897206127,4.137732,6.105324,35.30099999999999,522.4222222222703
2023-08-19 00:06:00,30.38194,0.7233799999999997,1.2540492141423782,0.08680600000000016,1.359953,17.93979999999999,522.4222222222703
2023-08-19 00:09:00,38.16551,0.8101859999999999,1.3044120604576717,0.14467600000000047,1.3020830000000005,21.12270000000001,522.4722222222703
2023-08-19 00:12:00,48.03241,0.8680560000000002,1.3660000258801344,0.14467599999999958,1.3020839999999998,25.462999999999965,522.5222222222702
2023-08-19 00:15:00,56.30787,0.9548610000000002,1.4577814653974541,0.14467599999999958,1.3020839999999998,28.935199999999952,522.5722222222702
2023-08-19 00:18:00,67.1875,1.070602,1.5561622479052646,0.14467600000000047,1.2442130000000002,36.74769999999995,522.6222222222701
2023-08-19 00:21:00,79.13773,1.157407,1.6464350826028655,0.11574000000000062,1.2152780000000005,44.27089999999998,522.6722222222701
2023-08-19 00:24:00,92.62153,1.1284720000000004,1.5693100035877392,0.11574100000000076,1.099538,53.530100000000004,522.72222222227
2023-08-19 00:27:00,100.0,1.1284729999999996,1.5334930955382906,0.14467599999999958,1.0416660000000002,83.33339999999998,522.77222222227
2023-08-19 00:30:00,100.0,1.2152780000000005,1.5737158959341788,0.14467600000000047,0.9259259999999996,89.98839999999998,522.8222222222699
2023-08-19 00:33:00,100.0,1.359954,1.708596434999673,0.14467600000000047,0.8969900000000006,89.12040000000002,522.8722222222699
2023-08-19 00:36:00,100.0,1.273148,1.9286213389177098,0.17361100000000018,1.6782409999999999,91.43520000000001,522.9222222222699
2023-08-19 00:39:00,57.84144,0.11574099999999987,1.4773703840474925,0.17361100000000018,5.9895819999999995,34.72220000000004,522.9722222222698
2023-08-19 07:00:00,32.43634,0.6655090000000001,1.3231175639876382,5.237264000000001,6.886575,22.569500000000005,522.9722222222698
2023-08-19 08:09:00,31.39468,0.8969909999999999,1.3287384909662117,4.918982000000001,5.902781,24.595,522.9722222222698
2023-08-19 08:12:00,30.87384,0.8101850000000006,1.3044125125501271,4.774306000000001,5.931716999999999,26.041600000000017,522.9722222222698
2023-08-19 08:18:00,43.31597,1.244212,1.6523306087645484,5.642357,6.5393550000000005,31.828699999999998,522.9722222222698
2023-08-19 08:21:00,36.60301,0.6655090000000001,1.2321748833945116,4.629629,6.018517999999999,31.828700000000026,522.9722222222698
2023-08-19 08:24:00,37.61574,1.0416669999999995,1.4081264140551424,5.005787999999999,5.815971,29.224500000000035,522.9722222222698
2023-08-19 08:30:00,30.84491,1.1284729999999996,1.3979191251457639,4.658565,5.23727,26.330900000000042,522.9722222222698
2023-08-19 08:45:00,53.15394,1.2152780000000005,1.646829244016444,5.526617,6.481478999999999,38.77320000000003,522.9722222222698
2023-08-19 08:48:00,58.36227,0.8969909999999999,1.5384452090340115,5.324071999999999,6.857640999999999,43.98149999999998,522.9722222222698
2023-08-19 08:51:00,59.43287,0.5787040000000001,1.3092736831530067,4.74537,6.6550959999999995,46.875,522.9722222222698
2023-08-19 08:54:00,74.4213,0.23148199999999974,0.9578522864385444,3.703704,5.989579000000001,65.68289999999996,522.9722222222698
2023-08-19 08:57:00,82.2338,0.46296300000000024,1.1686478970177618,4.050926,5.960646,68.86579999999998,522.9722222222698
2023-08-19 09:00:00,62.5,0.7233789999999996,1.4879413677413293,5.005787,6.944444000000001,58.738399999999956,522.9722222222698
2023-08-19 09:03:00,56.30787,0.8101849999999997,1.4121554206097933,4.832176,6.278933,49.47919999999999,522.9722222222698
2023-08-19 09:06:00,46.93287,0.5787040000000001,1.2137609835253298,4.456019,6.076389,40.798599999999965,522.9722222222698
2023-08-19 09:09:00,36.0243,0.7233799999999997,1.2004948594259361,4.513889,5.642362,31.539300000000026,522.9722222222698
2023-08-19 09:18:00,76.01273,1.5914349999999997,1.8658505322878256,5.700236,6.278931000000001,67.12959999999998,522.9722222222698
2023-08-19 09:21:00,90.53819,1.1574079999999993,1.839815389672904,5.584491999999999,7.175924000000001,86.51620000000003,523.0222222222698
2023-08-19 09:24:00,94.67593,0.8969909999999999,1.6741323049615306,5.150461999999999,7.060181,95.1968,523.0722222222697
2023-08-19 09:27:00,97.77199,0.8680560000000002,1.6214506358324905,4.947917,6.799771000000001,97.51160000000002,523.1222222222697
2023-08-19 09:30:00,100.0,0.8969909999999999,1.570247536881302,4.918982000000001,6.539351000000001,87.96300000000002,523.1722222222696
2023-08-19 09:33:00,93.08449,0.7233790000000004,1.4781311752302326,4.600694000000001,6.510413000000001,105.32400000000001,523.2222222222696
2023-08-19 09:36:00,90.53819,0.8101849999999997,1.4955678389902067,4.600694,6.278932000000001,98.09029999999998,523.2722222222695
2023-08-19 09:39:00,94.15509,0.9548610000000002,1.535772287844794,4.629629,5.989585999999999,97.51160000000002,523.3222222222695
2023-08-19 09:42:00,94.64699,0.9548609999999993,1.5026005152234772,4.658564999999999,5.931717000000001,96.93289999999999,523.3722222222694
2023-08-19 09:45:00,81.7419,0.6944439999999998,1.3858280042360034,4.3402780000000005,6.0763940000000005,89.40969999999999,523.4222222222694
2023-08-19 09:48:00,67.70833,0.6655090000000001,1.3231141271379623,4.3402780000000005,5.989579,70.89120000000003,523.4722222222694
2023-08-19 09:51:00,46.44097,0.5497680000000003,1.2277838991557064,4.542824,6.30787,41.08800000000002,523.5222222222693
2023-08-19 09:54:00,31.39468,0.7233799999999997,1.296111366734553,4.774306,6.1631979999999995,28.64580000000001,523.5722222222693
2023-08-19 09:57:00,46.99074,1.4178239999999995,1.6646854542034937,5.439812999999999,5.960649,37.03710000000001,523.6222222222692
2023-08-19 10:00:00,74.97106,1.5335649999999994,1.8205138781679153,5.439817999999999,6.047453000000001,67.12969999999996,523.6722222222692
2023-08-19 10:03:00,83.24653,1.1574080000000002,1.7274249192383369,5.237272999999999,6.539355,77.8356,523.7222222222691
2023-08-19 10:06:00,100.0,1.7071759999999996,1.8617868219055553,5.353013,5.671297000000001,95.4861,523.7722222222691
2023-08-19 10:09:00,100.0,1.446758,1.719914143425016,5.063657,5.642359000000001,96.35420000000002,523.822222222269
2023-08-19 10:12:00,100.0,1.3310190000000004,1.5900977301463768,4.80324,5.353012999999999,92.0139,523.872222222269
2023-08-19 10:15:00,72.88773,0.17361100000000018,0.9599115545302842,3.3854169999999995,6.076390999999999,72.91670000000002,523.9222222222689
2023-08-19 10:18:00,37.09491,-0.11574099999999987,,2.4884260000000005,6.221063,34.72220000000004,523.9722222222689
2023-08-19 10:33:00,100.0,2.0833330000000005,2.23870774706072,6.192132000000001,6.510419,99.537,523.9722222222689
2023-08-19 10:36:00,100.0,1.5914359999999999,1.6906922289401243,4.890041999999999,5.092596,99.82639999999998,523.9722222222689
2023-08-19 10:42:00,100.0,1.359953,1.5801481236846346,4.6875,5.150462999999999,100.6944,523.9722222222689
2023-08-19 10:45:00,75.9838,0.08680599999999927,0.8063846236547891,3.211806,6.04745,80.43980000000005,523.9722222222689
2023-08-19 10:54:00,34.49074,1.1863419999999998,1.5564503778342165,5.0925910000000005,5.902779000000001,25.17360000000002,523.9722222222689
2023-08-19 10:57:00,100.0,2.170139,2.1117368214243277,5.758106,5.642357,102.4305,523.9722222222689
2023-08-19 11:00:00,100.0,1.9097220000000004,2.050996437183234,5.758107000000001,6.047454999999999,101.85180000000003,523.9722222222689
2023-08-19 11:03:00,100.0,1.7071760000000005,1.8065570272518892,5.150462000000001,5.353006000000001,105.32409999999999,523.9722222222689
2023-08-19 11:06:00,100.0,1.5625,1.7167311102137832,4.890042000000001,5.208332,104.45600000000002,523.9722222222689
2023-08-19 11:09:00,88.45486,0.6365740000000004,1.3195588142142272,4.0509260000000005,5.787038,93.4606,523.9722222222689
2023-08-19 11:21:00,100.0,1.3020839999999998,1.8080011409836987,5.237272999999999,6.365739,101.85180000000003,523.9722222222689
2023-08-19 11:27:00,100.0,1.1863419999999998,1.652828724569613,4.890045,5.931715,101.85180000000003,523.9722222222689
2023-08-19 11:30:00,95.16782,0.8391200000000003,1.4436516048297157,4.311342000000001,5.758096999999999,98.95839999999998,523.9722222222689
2023-08-19 11:48:00,70.28356,1.070602,1.8441016543895614,5.902783,7.754631,63.367999999999995,523.9722222222689
2023-08-19 11:54:00,72.3669,0.9837959999999999,1.7597850585085018,5.613427000000001,7.494211000000001,64.23610000000002,523.9722222222689
2023-08-19 11:57:00,73.37963,0.9259260000000005,1.6544258202472306,5.208332,6.973376,65.97230000000002,523.9722222222689
2023-08-19 12:00:00,72.88773,0.8680560000000002,1.5595003654674657,5.063662,6.7418960000000006,66.55099999999999,523.9722222222689
2023-08-19 12:03:00,67.1875,0.8101850000000006,1.4437034142154141,4.7453710000000004,6.278936999999999,63.078700000000026,523.9722222222689
2023-08-19 12:09:00,69.76273,0.9548610000000002,1.5025978253662873,4.803241000000001,6.076385999999999,60.76389999999998,523.9722222222689
2023-08-19 12:12:00,93.14236,0.9259260000000005,1.4828938534544338,4.484954,5.7870360000000005,92.88189999999997,523.9722222222689
2023-08-19 12:18:00,87.38426,0.6655090000000001,1.3429402045166885,4.253472,5.960653000000001,89.98850000000002,523.9722222222689
2023-08-19 12:21:00,49.04514,-0.02893499999999971,,2.9803230000000003,6.249997,44.27089999999998,523.9722222222689
2023-08-19 12:33:00,53.15394,1.3310180000000003,1.8139674877669614,5.902777,6.9733789999999996,41.08800000000002,523.9722222222689
2023-08-19 12:39:00,60.9375,1.157407,1.7952923500786637,5.844912,7.3206050000000005,49.18979999999999,523.9722222222689
2023-08-19 12:42:00,46.93287,0.8101849999999997,1.5058402991226487,5.179397000000001,6.886572000000001,40.50920000000002,523.9722222222689
2023-08-19 12:48:00,42.2743,0.7523140000000001,1.4613625563772108,5.034717,6.799772999999999,31.25,523.9722222222689
2023-08-19 12:51:00,48.49537,1.1284720000000004,1.5093555360816326,5.0925970000000005,5.931715,37.03710000000001,523.9722222222689
2023-08-19 12:54:00,44.87847,1.2442130000000002,1.45042125914596,4.62963,5.063659,35.30090000000001,523.9722222222689
2023-08-19 13:33:00,33.44907,0.8101849999999997,1.474923650950961,5.381946999999999,7.002312,26.331000000000017,523.9722222222689
2023-08-19 13:39:00,31.94444,0.8680560000000002,1.4750364356265169,5.353013,6.799766999999999,27.199099999999987,523.9722222222689
2023-08-19 15:54:00,33.99884,1.0995369999999998,1.3685576715313152,4.803241999999999,5.381945,26.909699999999987,523.9722222222689
2023-08-19 15:57:00,36.60301,0.9259260000000005,1.2888560802550992,4.62963,5.4398159999999995,27.488400000000013,523.9722222222689
2023-08-19 17:39:00,31.36574,1.8229160000000002,1.643199510060215,5.584487,5.237271,23.7269,523.9722222222689
2023-08-19 23:33:00,33.47801,0.868055,1.580276886335293,0.14467599999999958,1.8807869999999998,18.807900000000018,523.9722222222689
2023-08-19 23:36:00,40.21991,0.868055,1.580276886335293,0.14467599999999958,1.8807869999999998,19.09730000000002,523.9722222222689
2023-08-19 23:39:00,46.44097,0.8391209999999996,1.5172301798624197,0.14467599999999958,1.7939810000000005,23.72679999999997,523.9722222222689
2023-08-19 23:42:00,54.22454,0.8391209999999996,1.4963851803607915,0.14467599999999958,1.7361110000000002,26.33099999999996,523.9722222222689
2023-08-19 23:45:00,64.09144,0.8969909999999999,1.527771279663937,0.14467599999999958,1.649305,32.696699999999964,523.9722222222689
2023-08-19 23:48:00,72.91667,1.0127320000000006,1.6524235632487883,0.14467600000000047,1.649305,39.0625,523.9722222222689
2023-08-19 23:51:00,82.2338,1.1284720000000004,1.775798712534183,0.14467500000000033,1.649305,45.428300000000036,523.9722222222689
2023-08-19 23:54:00,51.09954,1.1284720000000004,1.775798712534183,0.14467500000000033,1.649305,27.488400000000013,523.9722222222689
2023-08-20 07:00:00,33.44907,2.34375,1.7543408087715537,5.555557,4.484957,23.7269,523.9722222222689
2023-08-20 11:48:00,32.95718,2.0254630000000002,1.7199166107033796,5.353007,4.774304000000001,24.0163,523.9722222222689
2023-08-21 06:42:00,31.42361,1.0127319999999997,1.8228935201324736,6.770830999999999,8.738429,23.1481,523.9722222222689
2023-08-21 06:54:00,32.43634,0.5787040000000001,1.5975921695766793,6.250005000000001,9.085650999999999,24.594899999999996,523.9722222222689
2023-08-21 06:57:00,31.39468,0.2893509999999999,1.1386206711535805,5.410878,8.043977,24.594899999999996,523.9722222222689
2023-08-21 07:00:00,51.64931,0.34722200000000036,1.09547732842124,3.993055,6.163195999999999,39.93059999999997,523.9722222222689
2023-08-21 07:03:00,30.84491,0.05786999999999942,0.6858037394920818,3.4722219999999995,6.105326000000001,26.909700000000043,523.9722222222689
2023-08-21 07:24:00,47.48264,1.3020829999999997,1.8434373653140363,5.989585999999999,7.204863,39.64119999999997,523.9722222222689
2023-08-21 07:30:00,55.7581,1.3310190000000004,1.8497656606831585,6.105322,7.262732999999999,41.95600000000002,523.9722222222689
2023-08-21 07:33:00,59.43287,0.7233800000000006,1.378367458662361,4.803237000000001,6.4236070000000005,48.90050000000002,523.9722222222689
2023-08-21 07:39:00,58.42014,0.7233800000000006,1.3580202693888919,4.687501000000001,6.2499970000000005,49.76849999999996,523.9722222222689
2023-08-21 07:42:00,73.9294,1.5046299999999997,1.6176115451740087,4.976852,5.208332,65.39359999999999,523.9722222222689
2023-08-21 07:54:00,30.87384,1.5046289999999996,1.5898559653615136,5.497686,5.671297000000001,22.280100000000004,523.9722222222689
2023-08-21 08:00:00,36.57407,1.5625010000000001,1.6755774686238787,5.584496000000001,5.815975,26.620299999999986,523.9722222222689
2023-08-21 08:03:00,67.70833,0.6076390000000007,1.3435646226946127,4.629632000000001,6.539353,56.423599999999965,523.9722222222689
2023-08-21 08:06:00,60.4456,0.6655090000000001,1.2628218796480237,4.4270830000000005,5.902781,51.79399999999998,523.9722222222689
2023-08-21 08:12:00,60.96644,0.5208329999999997,1.1556919525533802,4.195601,5.844907000000001,49.18979999999999,523.9722222222689
2023-08-21 08:24:00,46.99074,1.5046290000000004,1.7124881847247087,5.584492000000001,6.018522999999999,35.30099999999999,523.9722222222689
2023-08-21 08:30:00,55.23727,1.2442139999999995,1.6523318172069075,5.3819420000000004,6.278938,42.53469999999999,523.9722222222689
2023-08-21 08:33:00,65.65394,0.6655090000000001,1.313150973437888,4.571764000000001,6.192125,54.10880000000003,523.9722222222689
2023-08-21 08:36:00,39.17824,0.34722200000000036,1.0455528877924747,4.108796,6.105320000000001,35.87969999999996,523.9722222222689
2023-08-21 08:54:00,58.36227,1.2152770000000004,1.6827180022043449,5.497682000000001,6.5393550000000005,46.5856,523.9722222222689
2023-08-21 09:00:00,70.3125,1.273148,1.7183671237167397,5.324072000000001,6.307874000000001,63.07869999999997,523.9722222222689
2023-08-21 09:03:00,81.19213,0.983797,1.5220774524200495,4.832177,6.076390000000001,73.78470000000004,523.9722222222689
2023-08-21 09:15:00,38.10764,0.6655099999999994,1.2321749286592405,4.716436,6.105322000000001,29.513999999999953,523.9722222222689
2023-08-21 09:18:00,59.43287,1.0416670000000003,1.5028072477992576,4.976857000000001,6.0185200000000005,44.84959999999995,523.9722222222689
2023-08-21 09:21:00,42.2743,0.31828699999999976,1.0144796923242494,4.050926,6.076385000000001,37.32650000000001,523.9722222222689
2023-08-21 09:27:00,30.35301,0.2025459999999999,0.8818803739591123,3.906251,6.076386,27.199099999999987,523.9722222222689
2023-08-21 09:42:00,50.05787,1.6493060000000002,1.8037711999209707,5.700232000000001,6.018516,37.037000000000035,523.9722222222689
2023-08-21 09:45:00,64.58333,1.070601,1.5907201031222435,5.1793960000000006,6.365745,51.21519999999998,523.9722222222689
2023-08-21 09:48:00,67.1875,0.8391209999999996,1.4436541620011858,4.7743020000000005,6.221061,55.844899999999996,523.9722222222689
2023-08-21 10:06:00,72.3669,1.7939820000000006,1.8794508183476162,5.613427,5.787035,61.342600000000004,523.9722222222689
2023-08-21 10:09:00,64.0625,0.9548610000000002,1.5685874584389394,5.266202000000001,6.712961,53.53000000000003,523.9722222222689
2023-08-21 10:12:00,50.54977,0.5497680000000003,1.2183152217621487,4.311342000000001,6.047448999999999,43.69210000000004,523.9722222222689
2023-08-21 10:18:00,40.21991,0.46296300000000024,1.1233642304617273,4.224537000000001,5.989584,35.30090000000001,523.9722222222689
2023-08-21 10:33:00,47.4537,1.8807870000000007,1.8807844999917946,5.902782,5.902774999999999,33.56479999999999,523.9722222222689
2023-08-21 10:36:00,76.01273,1.1863419999999998,1.605038880416197,5.063657,5.989585000000001,67.99769999999995,523.9722222222689
2023-08-21 10:42:00,80.15046,1.0995370000000007,1.5037075342562576,4.7453710000000004,5.642364999999999,73.78469999999999,523.9722222222689
2023-08-21 10:57:00,48.00347,1.5046300000000006,1.8171196513867724,5.844907000000001,6.510417,40.50920000000002,523.9722222222689
2023-08-21 11:03:00,57.3206,1.3888889999999998,1.8126056998362345,5.844912,6.770833,42.24539999999996,523.9722222222689
2023-08-21 11:06:00,61.97917,0.9259260000000005,1.5804986391811127,5.324077000000001,6.886571,50.05790000000002,523.9722222222689
2023-08-21 11:09:00,62.52894,0.7523149999999994,1.4107066643521036,4.803241999999999,6.4236070000000005,50.63659999999999,523.9722222222689
2023-08-21 11:27:00,46.44097,1.4756939999999998,1.670057945227152,5.439817000000001,5.844903,37.03710000000001,523.9722222222689
2023-08-21 11:30:00,58.36227,1.1574080000000002,1.6110701537476735,5.353013,6.3657449999999995,44.27089999999998,523.9722222222689
2023-08-21 11:33:00,36.57407,0.4050920000000007,1.0693170258070632,4.108796,5.93171,32.696799999999996,523.9722222222689
2023-08-21 11:48:00,51.09954,1.070602,1.497639601512713,5.034722,5.989580000000001,38.19440000000003,523.9722222222689
2023-08-21 11:51:00,44.87847,0.6944439999999998,1.3053329062235128,4.542824,6.047454,37.90509999999995,523.9722222222689
2023-08-21 11:57:00,31.39468,0.49189799999999995,1.1213283325680823,4.4270830000000005,6.07639,28.067099999999982,523.9722222222689
2023-08-21 12:18:00,45.3993,1.3020829999999997,1.7359680128975419,5.815967,6.770834,35.30090000000001,523.9722222222689
2023-08-21 12:21:00,53.7037,1.0995369999999998,1.6439088007006315,5.497687,6.7419,40.50920000000002,523.9722222222689
2023-08-21 12:24:00,53.7037,0.8969899999999997,1.4738493632169558,5.0925970000000005,6.452547000000001,41.37730000000005,523.9722222222689
2023-08-21 12:27:00,52.1412,0.8680560000000002,1.3660011786759203,4.774306,5.931716999999999,41.08789999999999,523.9722222222689
2023-08-21 12:30:00,42.2743,0.578703,1.1942673118052654,4.3402769999999995,5.902774000000001,37.32639999999998,523.9722222222689
2023-08-21 12:48:00,55.2662,1.0416670000000003,1.6280610296677251,5.410882,6.770834999999999,41.95609999999999,523.9722222222689
2023-08-21 12:51:00,54.71644,0.8969899999999997,1.506316613997,5.179397000000001,6.626157000000001,43.11340000000001,523.9722222222689
2023-08-21 12:54:00,61.48727,0.9548610000000002,1.4464656793695974,4.890045,6.018516,50.05789999999996,523.9722222222689
2023-08-21 12:57:00,72.88773,0.983797,1.476867976808717,4.658565,5.7870360000000005,68.28710000000001,523.9722222222689
2023-08-21 13:00:00,41.23264,0.14467599999999958,0.8977390052581609,3.530093,6.192127000000001,37.615700000000004,523.9722222222689
2023-08-21 13:18:00,63.5706,1.359954,1.8074483644432464,5.700232,6.684028,52.08330000000001,523.9722222222689
2023-08-21 13:21:00,67.1875,0.9837960000000008,1.6213936444231296,5.266202,6.770836,56.71290000000005,523.9722222222689
2023-08-21 13:24:00,60.9375,0.6655090000000001,1.3626321115155087,4.716435000000001,6.481483000000001,52.66209999999995,523.9722222222689
2023-08-21 13:27:00,50.54977,0.5497680000000003,1.2088163650193289,4.311342,6.018514,43.11349999999999,523.9722222222689
2023-08-21 13:45:00,57.84144,1.3310190000000004,1.704136952834937,5.555552,6.365743,43.98149999999998,523.9722222222689
2023-08-21 13:48:00,63.04977,0.8969909999999999,1.4738500601822793,5.005792,6.365741,51.79399999999998,523.9722222222689
2023-08-21 13:51:00,63.04977,0.78125,1.3488551134519218,4.658566,6.018517000000001,52.08339999999998,523.9722222222689
2023-08-21 13:54:00,46.44097,0.3761580000000002,1.058312415581901,4.108797,6.018514000000001,39.35179999999997,523.9722222222689
2023-08-21 14:12:00,55.23727,1.3020830000000005,1.6993200351898674,5.613422,6.481478999999999,41.95600000000002,523.9722222222689
2023-08-21 14:15:00,59.92477,0.9259260000000005,1.482890806482934,5.063662,6.365735999999999,46.296299999999974,523.9722222222689
2023-08-21 14:18:00,60.4456,0.868055,1.3991519248452662,4.774306000000001,6.018517000000001,49.189899999999966,523.9722222222689
2023-08-21 14:21:00,43.31597,0.4050919999999998,1.08691407756942,4.195602,6.076385000000001,36.74770000000001,523.9722222222689
2023-08-21 14:36:00,38.10764,1.4467590000000001,1.7328606136456683,5.5555520000000005,6.163193,31.82869999999997,523.9722222222689
2023-08-21 14:39:00,58.36227,1.2152780000000005,1.6708011125364743,5.555557,6.568288999999999,44.849500000000035,523.9722222222689
2023-08-21 14:42:00,62.52894,0.9837960000000008,1.5555377741739196,5.150462000000001,6.481485999999999,50.63659999999999,523.9722222222689
2023-08-21 14:45:00,59.92477,0.8391200000000003,1.3899743566790375,4.716435000000001,6.018522,48.900499999999965,523.9722222222689
2023-08-21 14:48:00,41.26157,0.4340280000000005,1.0967314722631745,4.195602000000001,5.989584,35.30090000000001,523.9722222222689
2023-08-21 15:03:00,37.03704,1.7361110000000002,1.7505416332005632,5.873842,5.902781,28.067099999999982,523.9722222222689
2023-08-21 15:06:00,58.8831,1.2152779999999996,1.658841044143979,5.555552,6.539354,46.5856,523.9722222222689
2023-08-21 15:09:00,65.59606,0.9259260000000005,1.4938927739975691,5.034727,6.365741,54.3981,523.9722222222689
2023-08-21 15:12:00,65.59606,0.78125,1.348855480480371,4.542825000000001,5.902777,56.712999999999965,523.9722222222689
2023-08-21 15:15:00,43.8368,0.20254700000000003,0.9112780597932795,3.7615750000000006,6.04745,37.61579999999998,523.9722222222689
2023-08-21 15:33:00,79.1088,1.5335650000000003,1.8720221208354497,5.613422,6.336806999999999,69.44439999999997,523.9722222222689
2023-08-21 15:36:00,88.42593,1.1284720000000004,1.6512173567171964,5.063662000000001,6.25,81.59729999999999,523.9722222222689
2023-08-21 15:57:00,52.66204,1.5914350000000006,1.8658505322878256,5.902782,6.481477,41.08800000000002,523.9722222222689
2023-08-21 16:00:00,61.48727,1.157407,1.7159805256252672,5.642357,6.915509999999999,51.50459999999998,523.9722222222689
2023-08-21 16:03:00,64.58333,0.9548610000000002,1.5467484638692974,5.150462000000001,6.539351000000001,53.530100000000004,523.9722222222689
2023-08-21 16:06:00,62.5,0.8101850000000006,1.3909353804943196,4.6875,6.076387,52.951400000000035,523.9722222222689
2023-08-21 16:09:00,57.29167,0.6076389999999998,1.2274482130604747,4.3402780000000005,5.902773,50.34719999999999,523.9722222222689
2023-08-21 16:24:00,38.62847,1.5625,1.7572756669573373,5.526617000000001,5.931717,29.513900000000035,523.9722222222689
2023-08-21 16:27:00,52.66204,1.4467600000000003,1.75857815774686,5.700233,6.365743,39.35179999999997,523.9722222222689
2023-08-21 16:30:00,57.3206,1.0416670000000003,1.5603904634295316,5.324072999999999,6.510416,45.71750000000003,523.9722222222689
2023-08-21 16:33:00,57.84144,0.9259259999999996,1.4272595358228553,4.918981,6.076387,45.428200000000004,523.9722222222689
2023-08-21 16:36:00,41.23264,0.43402799999999964,1.114636504435514,4.2534730000000005,6.105325,35.59029999999996,523.9722222222689
2023-08-21 16:57:00,37.61574,1.7939810000000005,1.7939815001691533,5.70023,5.700228999999999,27.777799999999957,523.9722222222689
2023-08-21 17:00:00,37.06597,1.475695,1.6023829516765502,5.32407,5.5844949999999995,30.092600000000004,523.9722222222689
2023-08-21 17:03:00,34.49074,1.4467590000000001,1.5319262604439319,5.12153,5.295140999999999,27.488400000000013,523.9722222222689
2023-08-21 17:27:00,45.8912,2.9513879999999997,2.110429715018134,6.018522000000001,4.5138940000000005,33.27540000000005,523.9722222222689
2023-08-22 06:51:00,31.36574,1.0416669999999995,1.885962612983598,6.481482,8.535875,24.59499999999997,523.9722222222689
2023-08-22 06:57:00,42.79514,0.78125,1.3382162983730068,5.092595,6.423615000000001,34.14359999999999,523.9722222222689
2023-08-22 07:00:00,62.52894,0.43402799999999964,1.3048427533420912,4.484956,6.973378,50.63659999999999,523.9722222222689
2023-08-22 07:03:00,66.6088,0.17361100000000018,0.8975306915565804,3.5590280000000005,5.989580999999999,56.71300000000002,523.9722222222689
2023-08-22 07:06:00,52.1412,0.14467599999999958,0.8576604983766877,3.5879640000000004,6.0763940000000005,43.69210000000004,523.9722222222689
2023-08-22 07:30:00,55.7581,1.0127309999999996,1.7065755392429127,5.208335999999999,6.857635000000001,47.1644,523.9722222222689
2023-08-22 07:33:00,46.93287,0.7523149999999994,1.4913674877960623,5.353012,7.2048570000000005,39.641200000000026,523.9722222222689
2023-08-22 07:36:00,56.8287,0.8969910000000008,1.4955322732619087,5.092597,6.510416,44.84949999999998,523.9722222222689
2023-08-22 07:39:00,58.36227,0.9259260000000005,1.5590737754436181,5.324072000000001,6.828706,43.98149999999998,523.9722222222689
2023-08-22 07:42:00,56.8287,0.78125,1.3382166668104167,4.687501,6.018522,43.40280000000001,523.9722222222689
2023-08-22 07:45:00,52.1412,0.6365740000000004,1.2202526200657668,4.484954,5.931712999999999,44.84949999999998,523.9722222222689
2023-08-22 07:48:00,36.60301,0.46296300000000024,1.095831377979641,4.340279000000001,6.018514,31.25,523.9722222222689
2023-08-22 08:03:00,60.4456,0.78125,1.3060431407137847,4.513892,5.758102000000001,46.296299999999974,523.9722222222689
2023-08-22 08:06:00,76.53356,0.28935200000000005,1.0535199067636614,3.7615730000000003,6.076390000000001,69.73380000000003,523.9722222222689
2023-08-22 08:09:00,58.8831,0.5497680000000003,1.2653494774369733,4.456018,6.336804000000001,52.95139999999998,523.9722222222689
2023-08-22 08:12:00,49.04514,0.3761570000000001,1.0754805946315584,4.021991,5.989579,43.69219999999996,523.9722222222689
2023-08-22 08:15:00,40.21991,0.3761570000000001,1.0754817777491623,4.195601,6.163193000000001,34.14350000000002,523.9722222222689
2023-08-22 08:18:00,37.09491,0.5497690000000004,1.1511297437923673,4.369214,5.902777,31.53929999999997,523.9722222222689
2023-08-22 08:21:00,37.09491,0.4050919999999998,1.02481420601292,4.108795,5.7870420000000005,31.828700000000026,523.9722222222689
2023-08-22 08:30:00,32.43634,0.8391209999999996,1.3352505594019115,4.890041999999999,6.047451,26.620400000000018,523.9722222222689
2023-08-22 08:33:00,53.21181,1.2731469999999998,1.5187088566542948,5.121525999999999,5.642359000000001,39.930499999999995,523.9722222222689
2023-08-22 08:36:00,71.875,0.6365740000000004,1.2703422394639015,4.195601,5.787038999999999,62.7894,523.9722222222689
2023-08-22 08:39:00,42.30324,0.11574099999999987,0.8566531366162776,3.6747689999999995,6.42361,37.61579999999998,523.9722222222689
2023-08-22 09:21:00,68.20023,1.359954,1.8316906093684606,5.700227,6.741903000000001,58.15969999999999,523.9722222222689
2023-08-22 09:24:00,76.53356,1.0127320000000006,1.652423185909956,5.324077000000001,6.828705,66.55089999999998,523.9722222222689
2023-08-22 09:27:00,78.09606,0.8680560000000002,1.4857218264597452,4.803237000000001,6.278931000000001,69.1551,523.9722222222689
2023-08-22 09:30:00,77.57523,0.7523149999999994,1.3487884876195115,4.4560189999999995,5.902777,71.1805,523.9722222222689
2023-08-22 09:33:00,63.5706,0.4050929999999999,1.1647884571019809,3.9641210000000004,6.105324,59.31710000000004,523.9722222222689
2023-08-22 09:36:00,41.72454,0.23148199999999974,0.957853584388531,3.8483799999999997,6.13426,36.747799999999984,523.9722222222689
2023-08-22 09:48:00,38.16551,1.273149,1.557262084167334,5.324071999999999,5.931713,27.777800000000013,523.9722222222689
2023-08-22 09:51:00,67.73727,1.157407,1.5991853118262733,5.150466,6.134258999999999,57.870299999999986,523.9722222222689
2023-08-22 09:54:00,72.39583,0.8969909999999999,1.4520123515288244,4.7743020000000005,6.076390999999999,61.63190000000003,523.9722222222689
2023-08-22 09:57:00,70.8044,0.7523150000000003,1.3383389793193403,4.427084,5.844906999999999,62.789300000000026,523.9722222222689
2023-08-22 10:00:00,57.3206,0.6944440000000007,1.2745562639830594,4.340277,5.758098,50.34719999999999,523.9722222222689
2023-08-22 10:03:00,31.39468,0.2604160000000002,0.955997097980502,3.993056000000001,6.105326000000001,28.64580000000001,523.9722222222689
2023-08-22 10:12:00,51.09954,1.5046299999999997,1.6313734478905657,5.3530120000000005,5.613422,36.747600000000034,523.9722222222689
2023-08-22 10:15:00,77.02546,1.3020830000000005,1.6372245408080082,5.150462000000001,5.873838999999999,69.44439999999997,523.9722222222689
2023-08-22 10:18:00,85.3588,1.0995369999999998,1.6439088007006315,5.063657,6.30787,78.4143,523.9722222222689
2023-08-22 10:21:00,90.48032,1.273148,1.6451241181929412,5.150467,5.960649,82.46529999999998,523.9722222222689
2023-08-22 10:24:00,97.28009,1.1284729999999996,1.5334930955382906,4.62963,5.52662,94.03930000000003,523.9722222222689
2023-08-22 10:27:00,57.29167,0.0,0.21256972774493493,3.009258,6.192127,53.240700000000004,523.9722222222689
2023-08-22 10:33:00,60.4456,1.7361110000000002,1.6176120221533703,4.947912,4.716431,46.29630000000003,523.9722222222689
2023-08-22 10:36:00,93.08449,1.5625,1.7303085236000508,5.034722,5.3819420000000004,87.96300000000002,523.9722222222689
2023-08-22 10:39:00,100.0,1.3020830000000005,3.3170923423094023,0.14467600000000047,5.613428999999999,62.7893,523.9722222222689
2023-08-22 10:42:00,58.36227,0.31828700000000065,1.030873074868921,4.311343000000001,6.39468,39.93059999999997,523.9722222222689
2023-08-22 10:45:00,95.16782,1.273149,1.6574547770758934,5.005792,5.844903,89.40970000000002,523.9722222222689
2023-08-22 10:48:00,69.7338,0.0,0.21257003937122493,2.835647999999999,6.018521999999999,70.89110000000005,523.9722222222689
2023-08-22 10:51:00,30.35301,-0.14467500000000033,,1.851852,6.018517,27.777800000000013,523.9722222222689
2023-08-22 11:00:00,96.23843,2.7199079999999993,2.105507626453884,5.642362,4.513884,92.30319999999998,523.9722222222689
2023-08-22 11:03:00,95.16782,1.8807869999999998,1.8807894998771482,5.324071999999999,5.324075000000001,95.77540000000002,523.9722222222689
2023-08-22 11:06:00,94.15509,0.8680560000000002,1.377094030463349,4.282408,5.468746,92.88189999999997,523.9722222222689
2023-08-22 11:09:00,50.05787,-0.11573999999999973,,2.1990740000000004,6.0474570000000005,46.29630000000003,523.9722222222689
2023-08-22 11:24:00,47.4537,1.5046290000000004,1.8171190843212601,5.758102000000001,6.4236130000000005,36.747600000000034,523.9722222222689
2023-08-22 11:27:00,75.9838,1.4178240000000004,1.854461897308352,5.671297,6.626153,67.70840000000001,523.9722222222689
2023-08-22 11:30:00,100.0,1.5914349999999997,1.8527486275729803,5.353007000000001,5.902782,94.32879999999997,523.9722222222689
2023-08-22 11:33:00,100.0,1.4467590000000001,1.6542967928720975,4.890042000000001,5.324073,92.5926,523.9722222222689
2023-08-22 11:36:00,71.32523,0.14467500000000033,0.9307509826644373,3.3564809999999996,6.1631920000000004,69.73379999999997,523.9722222222689
2023-08-22 11:48:00,72.3669,1.3310180000000003,1.6540141495467855,5.150467,5.844909,63.36800000000002,523.9722222222689
2023-08-22 11:51:00,80.15046,1.0416670000000003,1.525977826008183,4.80324,5.902774999999999,71.7593,523.9722222222689
2023-08-22 11:54:00,73.9294,0.5787040000000001,1.2714370324704407,4.137732000000001,5.9317079999999995,71.46990000000002,523.9722222222689
2023-08-22 11:57:00,48.00347,0.17361100000000018,0.8975316595582528,3.645834,6.076390999999999,42.53469999999999,523.9722222222689
2023-08-22 12:09:00,51.0706,1.9097220000000004,1.8659855238509255,5.729162,5.642359999999999,37.037000000000035,523.9722222222689
2023-08-22 12:12:00,74.97106,1.3310189999999995,1.7411766611438022,5.439812,6.336803,65.97229999999996,523.9722222222689
2023-08-22 12:15:00,83.24653,0.983797,1.5666085207075426,4.918982,6.278935,77.54629999999997,523.9722222222689
2023-08-22 12:18:00,85.32986,0.8101859999999999,1.4332240662054327,4.51389,6.018516,81.59720000000002,523.9722222222689
2023-08-22 12:21:00,70.8044,0.3761579999999993,1.1431562490471252,3.8773160000000004,6.076384,69.44440000000003,523.9722222222689
2023-08-22 12:24:00,41.23264,0.08680600000000016,0.7704322453310541,3.4722219999999995,6.134256000000001,37.615700000000004,523.9722222222689
2023-08-22 12:36:00,41.23264,1.6782400000000006,1.7636220570952283,5.497682000000001,5.671291999999999,30.382000000000005,523.9722222222689
2023-08-22 12:39:00,67.70833,1.6782409999999999,1.8599863624097095,5.671292,6.047451,56.423599999999965,523.9722222222689
2023-08-22 12:42:00,78.03819,1.186343,1.6881802278770386,5.295141999999999,6.423609000000001,72.04860000000002,523.9722222222689
2023-08-22 12:45:00,81.16319,0.8969910000000008,1.4847133315933585,4.774305,6.163196,77.54629999999997,523.9722222222689
2023-08-22 12:48:00,82.20486,0.868055,1.4210395624982308,4.571759,5.873847,77.54629999999997,523.9722222222689
2023-08-22 12:51:00,60.4456,0.4050920000000007,1.1131055369981777,3.993056000000001,5.96065,54.976800000000026,523.9722222222689
2023-08-22 12:54:00,52.66204,0.8101850000000006,1.2712224786860191,4.398148000000001,5.4687470000000005,43.98149999999998,523.9722222222689
2023-08-22 12:57:00,32.95718,0.3761570000000001,1.0410351532851478,4.108796,5.960645,29.803300000000036,523.9722222222689
2023-08-22 13:03:00,37.61574,1.475695,1.6700584882287666,5.5555579999999996,5.960642999999999,28.067199999999957,523.9722222222689
2023-08-22 13:06:00,78.58796,1.7361109999999993,1.9044537179751653,5.642358,5.989587,71.7593,523.9722222222689
2023-08-22 13:09:00,91.55093,1.2152770000000004,1.7181908365980831,5.150462000000001,6.278935000000001,88.25239999999997,523.9722222222689
2023-08-22 13:12:00,100.0,0.983797,1.5555369200092057,4.687501000000001,6.01852,97.51150000000001,523.9722222222689
2023-08-22 13:15:00,100.0,0.8680560000000002,1.4427576077118447,4.456018,5.815971,100.98380000000003,523.9722222222689
2023-08-22 13:18:00,65.59606,0.2025459999999999,1.068063801143632,3.9641200000000003,6.886576000000001,65.68290000000002,523.9722222222689
2023-08-22 13:21:00,46.44097,0.31828699999999976,1.0308725100238052,3.9641200000000003,6.047455,41.08800000000002,523.9722222222689
2023-08-22 13:33:00,32.95718,0.9259260000000005,1.5804986391811127,5.381947,6.944440999999999,29.224599999999953,523.9722222222689
2023-08-22 13:36:00,93.08449,2.1122680000000003,2.169625488191164,6.076392,6.192133999999999,87.09499999999997,523.9722222222689
2023-08-22 13:39:00,100.0,1.7071760000000005,1.9692858162393436,5.642362,6.192126,99.537,523.9722222222689
2023-08-22 13:42:00,100.0,1.5625,1.8104471437824328,5.2951369999999995,5.815967,98.37959999999998,523.9722222222689
2023-08-22 13:45:00,100.0,1.4178230000000003,1.677721689823635,4.918982,5.468749000000001,100.40509999999998,523.9722222222689
2023-08-22 13:48:00,100.0,1.2152770000000004,1.5737170081686147,4.629630000000001,5.410885,100.69440000000003,523.9722222222689
2023-08-22 13:51:00,89.46759,0.7233790000000004,1.368209471994442,4.282407,5.873837999999999,94.9074,523.9722222222689
2023-08-22 13:54:00,56.27894,0.20254700000000003,0.9691936082871335,3.7615749999999997,6.278936,52.37270000000001,523.9722222222689
2023-08-22 13:57:00,32.8993,0.31828699999999976,1.0471683554983713,4.1666669999999995,6.307866,31.82869999999997,523.9722222222689
2023-08-22 14:03:00,48.49537,1.4467600000000003,1.680726504279691,5.410882999999999,5.902773,37.615800000000036,523.9722222222689
2023-08-22 14:06:00,96.20949,1.8229160000000002,1.9224158322681935,5.468747,5.671301,94.3287,523.9722222222689
2023-08-22 14:09:00,100.0,1.5335650000000003,1.7415740501967698,5.121532,5.555556999999999,99.24769999999998,523.9722222222689
2023-08-22 14:12:00,100.0,1.3888890000000007,1.63550985832324,4.8321760000000005,5.353012999999999,98.37970000000001,523.9722222222689
2023-08-22 14:15:00,93.08449,0.694445,1.3155177570581191,4.166667,5.700232,94.0393,523.9722222222689
2023-08-22 14:18:00,64.00463,0.08680600000000016,0.8063846236547912,3.3564820000000006,6.192126,63.657399999999996,523.9722222222689
2023-08-22 14:30:00,57.84144,1.7939819999999997,1.8227639060656646,5.6423630000000005,5.700231,44.84959999999995,523.9722222222689
2023-08-22 14:39:00,95.68866,1.0416670000000003,1.5374935727342187,4.658565,5.787036,92.30330000000004,523.9722222222689
2023-08-22 14:42:00,83.24653,0.43402799999999964,1.167682365852861,3.9351860000000007,5.960644000000001,85.64810000000003,523.9722222222689
2023-08-22 14:45:00,61.97917,0.17361100000000018,0.9184642076970007,3.530093,6.047451000000001,60.18520000000001,523.9722222222689
2023-08-22 14:54:00,73.37963,1.4467590000000001,1.6938509093355512,5.0057920000000005,5.526623,72.33800000000002,523.9722222222689
2023-08-22 14:57:00,91.03009,1.5046290000000004,1.778314672498223,5.208332,5.787033,87.38430000000002,523.9722222222689
2023-08-22 15:00:00,94.15509,0.868055,1.475036832342953,4.571759,6.018517000000001,96.35410000000002,523.9722222222689
2023-08-22 15:03:00,78.03819,0.4340280000000005,1.1764325845542782,3.993056000000001,6.047453999999999,82.46519999999998,523.9722222222689
2023-08-22 15:06:00,41.23264,-0.02893499999999971,,3.125,6.192127,37.03709999999995,523.9722222222689
