Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-22 15:21:00,73.9294,1.8229170000000003,1.9363539805769445,5.7291620000000005,5.9606449999999995,65.39350000000002,523.9722222222689
2023-08-22 15:24:00,87.93403,1.2442130000000002,1.736343268921033,5.266202,6.365739,83.91200000000003,523.9722222222689
2023-08-22 15:27:00,92.04282,0.9259260000000005,1.5048531990273475,4.658565,6.018515999999999,91.14589999999998,523.9722222222689
2023-08-22 15:30:00,86.86343,0.6076389999999998,1.3149574976050207,4.108797,5.931713,89.69910000000002,523.9722222222689
2023-08-22 15:33:00,60.4456,0.08680600000000016,0.7944464062380429,3.3564820000000006,6.134256000000001,57.87040000000002,523.9722222222689
2023-08-22 15:51:00,74.94213,1.5046290000000004,1.8299420294959796,5.584492000000001,6.278932999999999,65.39350000000002,523.9722222222689
2023-08-22 15:54:00,81.65509,1.070602,1.6474587765160127,5.121531999999999,6.4525500000000005,76.38889999999998,523.9722222222689
2023-08-22 15:57:00,84.25926,0.9548610000000002,1.4914604143815902,4.716435000000001,5.9606509999999995,80.43979999999999,523.9722222222689
2023-08-22 16:00:00,75.95486,0.5787040000000001,1.290413035315758,4.1377310000000005,5.989578,76.67829999999998,523.9722222222689
2023-08-22 16:03:00,43.8368,0.11574000000000062,0.8439839593475625,3.4722220000000004,6.1631920000000004,39.93059999999997,523.9722222222689
2023-08-22 16:18:00,65.10417,1.9675920000000007,1.9385130271632194,5.758102000000001,5.70023,53.81939999999997,523.9722222222689
2023-08-22 16:21:00,75.9838,1.2152770000000004,1.7064082429819216,5.295142,6.394674999999999,67.70830000000001,523.9722222222689
2023-08-22 16:24:00,79.62963,0.8969909999999999,1.4520089420210134,4.687501,5.989581,72.04859999999996,523.9722222222689
2023-08-22 16:27:00,84.31713,0.8969909999999999,1.4078239118615514,4.513889,5.700231,81.30790000000002,523.9722222222689
2023-08-22 16:30:00,61.45833,0.20254600000000078,0.9763549282751895,3.5590270000000004,6.105325999999999,58.15969999999999,523.9722222222689
2023-08-22 16:42:00,85.82176,1.765046,1.864485786533761,5.381946999999999,5.584491000000001,78.70369999999997,523.9722222222689
2023-08-22 16:45:00,96.20949,1.186343,1.6528268907304409,4.918982,5.960645,92.30319999999998,523.9722222222689
2023-08-22 16:48:00,85.82176,0.46296300000000024,1.2220787630230283,3.906249,5.989584,89.40980000000002,523.9722222222689
2023-08-22 16:51:00,54.16667,0.08680500000000002,0.806384119519743,3.009258,5.844912,47.164300000000026,523.9722222222689
2023-08-22 17:03:00,68.72106,2.922453,2.153886190285633,5.787037000000001,4.398144,57.29169999999999,523.9722222222689
2023-08-22 17:06:00,100.0,2.430555,2.09618346399278,5.7291680000000005,5.092593,93.75,523.9722222222689
2023-08-22 17:09:00,88.42593,1.1284720000000004,1.55742066364642,4.716435,5.671295999999999,88.25229999999999,523.9722222222689
2023-08-22 17:12:00,36.57407,-0.17361100000000018,,2.170139,5.989578,32.69670000000002,523.9722222222689
2023-08-22 17:30:00,35.01157,0.9259259999999996,1.5483035414448787,5.381940999999999,6.857635000000001,29.803200000000004,523.9722222222689
2023-08-22 17:33:00,56.27894,1.3599539999999992,1.6960139969405774,5.295136,6.018522000000001,46.007000000000005,523.9722222222689
2023-08-22 17:36:00,50.54977,0.78125,1.3594564886792109,4.803237000000001,6.192127000000001,41.95609999999999,523.9722222222689
2023-08-22 17:39:00,43.31597,0.6944440000000007,1.284853800144793,4.571759,6.018518,37.61579999999998,523.9722222222689
2023-08-23 06:39:00,30.38194,0.8101849999999997,1.7723914430686345,6.684026,9.172451,24.01619999999997,523.9722222222689
2023-08-23 06:42:00,33.96991,0.7233789999999996,1.7156952345493706,6.481486,9.114587,25.462900000000047,523.9722222222689
2023-08-23 06:45:00,32.95718,0.7233789999999996,1.7340875507284352,6.481486,9.172457,25.463000000000022,523.9722222222689
2023-08-23 06:48:00,30.87384,0.6944439999999998,1.6066760939920575,6.163195999999999,8.564812,24.88420000000002,523.9722222222689
2023-08-23 07:15:00,65.65394,0.6655099999999994,1.232176703994525,3.5590289999999998,4.947920000000001,59.60650000000004,523.9722222222689
2023-08-23 07:36:00,64.0625,2.459491,2.219971694375585,6.365736,5.902775,43.11340000000001,523.9722222222689
2023-08-23 07:39:00,100.0,3.2118059999999993,2.4344684700083654,6.626161999999999,5.208336000000001,58.7385,523.9722222222689
2023-08-23 07:42:00,100.0,3.125001,2.2542124440840463,6.163192,4.600690999999999,53.53009999999999,523.9722222222689
2023-08-23 07:45:00,75.9838,0.8969910000000008,1.3854645009088493,4.456018,5.584485999999999,71.4699,523.9722222222689
2023-08-23 07:48:00,36.57407,-0.02893499999999971,,3.240741,6.250001999999999,33.275499999999965,523.9722222222689
2023-08-23 08:00:00,55.7581,1.851852,1.8949256164865345,5.787037,5.873845,41.37740000000002,523.9722222222689
2023-08-23 08:03:00,69.76273,1.157407,1.727424265865545,5.468745999999999,6.770829,59.60649999999998,523.9722222222689
2023-08-23 08:06:00,79.60069,0.8101850000000006,1.4955667723060433,4.89005,6.568285,70.60190000000003,523.9722222222689
2023-08-23 08:09:00,100.0,0.3761570000000001,1.0669109662768448,3.703704000000001,5.642363,88.83099999999999,523.9722222222689
2023-08-23 08:12:00,100.0,0.31828699999999976,0.9979923003608285,3.5011579999999993,5.468749,96.06480000000002,523.9722222222689
2023-08-23 08:15:00,80.64236,0.28935199999999917,1.084727611381713,3.6747679999999994,6.105324,85.3588,523.9722222222689
2023-08-23 08:18:00,54.71644,0.02893599999999985,0.6417116919399871,3.1828709999999996,6.163190000000001,50.05780000000004,523.9722222222689
2023-08-23 08:24:00,40.21991,0.34722200000000036,0.9689421406500173,4.108798999999999,5.844906999999999,30.96070000000003,523.9722222222689
2023-08-23 08:30:00,74.4213,0.8969910000000008,1.3401816127398782,4.427084,5.439812999999999,65.97219999999999,523.9722222222689
2023-08-23 08:33:00,79.1088,0.6944439999999998,1.4350774253839362,4.629634,6.51042,74.07409999999999,523.9722222222689
2023-08-23 08:36:00,80.15046,0.14467600000000047,0.8844368718879712,3.2696750000000003,5.873838,77.54630000000003,523.9722222222689
2023-08-23 08:42:00,62.5,0.14467599999999958,0.9175886809031374,3.414351999999999,6.163196,59.317199999999985,523.9722222222689
2023-08-23 08:45:00,74.97106,1.1863419999999998,1.5686743876018754,4.918982,5.758101,67.70830000000001,523.9722222222689
2023-08-23 08:51:00,62.5,0.6076389999999998,1.286077959689477,4.282406999999999,6.018514000000001,58.73840000000001,523.9722222222689
2023-08-23 09:06:00,75.9838,0.983797,1.5444245283870006,4.947917,6.250000000000001,65.68289999999999,523.9722222222689
2023-08-23 09:12:00,96.23843,1.3310180000000003,1.6286231205299215,4.832177,5.468749000000001,91.14589999999998,523.9722222222689
2023-08-23 09:15:00,35.50347,0.02893599999999985,0.5267660932015888,3.2986120000000003,5.6134260000000005,32.407399999999996,523.9722222222689
2023-08-23 09:27:00,79.62963,1.3310189999999995,1.7898874907405538,5.497681999999999,6.510413,73.78470000000002,523.9722222222689
2023-08-23 09:36:00,100.0,1.2442130000000002,1.5406444484661235,4.571759,5.208333,100.9838,523.9722222222689
2023-08-23 09:42:00,65.59606,0.0,0.2143729140740851,2.8645829999999997,6.076392,66.26160000000004,523.9722222222689
2023-08-23 09:45:00,100.0,2.5752309999999996,1.9570704228388074,5.353006000000001,4.224535,99.24770000000001,523.9722222222689
2023-08-23 09:51:00,100.0,2.3148149999999994,1.7423946820576157,4.803235999999999,3.761571000000001,99.8264,523.9722222222689
2023-08-23 09:54:00,100.0,2.3148160000000004,1.760156925277916,4.832177,3.8194409999999994,101.5625,523.9722222222689
2023-08-23 10:06:00,40.7118,1.7939810000000005,1.921250824716671,6.249998,6.510417,29.803200000000004,523.9722222222689
2023-08-23 10:12:00,37.61574,1.2152779999999996,1.7416233416272484,6.047453,7.233795,28.935299999999984,523.9722222222689
2023-08-23 10:15:00,36.60301,0.78125,1.5837861718524289,5.642362,7.667822000000001,31.53929999999997,523.9722222222689
2023-08-23 10:39:00,31.39468,0.8680560000000002,1.5490654773279378,5.584492,7.233796,24.594900000000052,523.9722222222689
2023-08-23 11:03:00,30.35301,0.78125,1.4735981971874232,5.526617,7.233797000000001,25.17360000000002,523.9722222222689
2023-08-23 11:09:00,31.39468,0.8101859999999999,1.4955710817960857,5.497681999999999,7.1759260000000005,24.594899999999996,523.9722222222689
2023-08-23 11:21:00,30.35301,0.7523149999999994,1.4814001231702518,5.497681999999999,7.320607000000001,26.04169999999999,523.9722222222689
2023-08-23 11:27:00,30.35301,0.7523149999999994,1.4713954538635419,5.497681999999999,7.291667,24.594899999999996,523.9722222222689
2023-08-23 12:24:00,30.38194,0.7523149999999994,1.4209048393180324,5.439812,7.089117,24.016200000000026,523.9722222222689
2023-08-23 12:30:00,32.43634,0.8101859999999999,1.4645536809610131,5.439812,7.031245999999999,25.462999999999965,523.9722222222689
2023-08-23 12:33:00,30.87384,0.78125,1.4633943668717178,5.4687470000000005,7.146987000000001,24.594899999999996,523.9722222222689
2023-08-23 12:39:00,30.35301,0.8101849999999997,1.4852637847416066,5.497682,7.146987000000001,24.884199999999964,523.9722222222689
2023-08-23 12:51:00,30.87384,0.8680560000000002,1.528091085095119,5.555552,7.146986,25.173599999999965,523.9722222222689
2023-08-23 12:54:00,31.39468,0.8391200000000003,1.5379416948039304,5.642362,7.3495420000000005,24.30559999999997,523.9722222222689
2023-08-23 13:00:00,30.87384,0.8391200000000003,1.5379416948039304,5.642362,7.3495420000000005,25.462999999999965,523.9722222222689
2023-08-23 13:03:00,30.35301,0.868055,1.5595032264998312,5.613422,7.291667,24.594899999999996,523.9722222222689
2023-08-23 13:06:00,33.44907,0.9259260000000005,1.5698040262160973,5.700232,7.233796,25.462999999999965,523.9722222222689
2023-08-23 13:09:00,32.95718,0.8969899999999997,1.580781284593791,5.671297,7.320607000000001,24.594900000000052,523.9722222222689
2023-08-23 13:15:00,32.43634,0.9548610000000002,1.6010687070757583,5.7291669999999995,7.262736,24.305600000000027,523.9722222222689
2023-08-23 13:30:00,31.88657,0.8969899999999997,1.6017468690699892,5.9027769999999995,7.609957,26.04169999999999,523.9722222222689
2023-08-23 13:36:00,33.47801,0.9259260000000005,1.6229397426235066,5.844912000000001,7.5231460000000006,25.173599999999965,523.9722222222689
2023-08-23 13:39:00,36.05324,0.9259260000000005,1.6229433863751177,5.758102000000001,7.436346,28.93520000000001,523.9722222222689
2023-08-23 13:45:00,34.49074,0.868055,1.5595032264998312,5.700232,7.378477,29.224599999999953,523.9722222222689
2023-08-23 13:48:00,41.78241,0.8969909999999999,1.6536024045886701,5.873842000000001,7.725691,32.11810000000003,523.9722222222689
2023-08-23 13:54:00,36.0243,0.6655090000000001,1.5253473850520571,5.584492000000001,7.841433,30.092599999999948,523.9722222222689
2023-08-23 23:39:00,32.43634,0.9548619999999994,1.8706204824605766,0.11574099999999987,2.4016200000000003,18.807900000000018,523.9722222222689
2023-08-23 23:42:00,39.69907,0.983797,1.9032720422231284,0.11574100000000076,2.4016200000000003,20.54400000000004,524.0222222222689
2023-08-23 23:45:00,48.00347,0.983797,1.8830869807297064,0.11574099999999987,2.343749999999999,24.0163,524.0722222222688
2023-08-23 23:48:00,58.36227,0.8969909999999999,1.7850591713456607,0.05787099999999956,2.2858800000000006,35.01159999999999,524.1222222222688
2023-08-23 23:51:00,69.27083,0.8969909999999999,1.735039893616552,0.11574099999999987,2.1990739999999995,37.61579999999998,524.1722222222687
2023-08-23 23:54:00,80.70023,0.9259259999999996,1.7776693255434386,0.11574099999999987,2.2280100000000003,49.47910000000002,524.2222222222687
2023-08-23 23:57:00,95.19676,1.0127309999999996,1.8228906202068207,0.08680599999999927,2.054399,82.75470000000001,524.2722222222686
2023-08-24 00:00:00,100.0,1.1574079999999993,1.927281229645635,0.14467599999999958,1.9675920000000007,91.43520000000001,524.3222222222686
2023-08-24 00:03:00,100.0,1.186343,1.9692433014382746,0.14467600000000047,1.9965280000000005,90.27779999999998,524.3722222222685
2023-08-24 00:06:00,100.0,1.2442130000000002,2.0204378495040025,0.14467600000000047,1.967593,94.61800000000002,524.4222222222685
2023-08-24 00:09:00,100.0,1.3020839999999998,2.0601026073157382,0.14467600000000047,1.9097220000000004,95.4861,524.4722222222684
2023-08-24 00:12:00,100.0,1.2442139999999995,2.020438162730828,0.11574099999999987,1.938656,96.64350000000002,524.5222222222684
2023-08-24 00:15:00,100.0,1.2152779999999996,1.9785383702891477,0.11573999999999973,1.9097220000000004,95.4862,524.5722222222684
2023-08-24 00:18:00,100.0,1.2442130000000002,1.9874695544127023,0.14467599999999958,1.8807869999999998,93.17130000000003,524.6222222222683
2023-08-24 00:21:00,100.0,1.3020829999999997,2.037864354919254,0.14467599999999958,1.8518530000000002,96.64349999999999,524.6722222222683
2023-08-24 00:24:00,100.0,1.3310180000000003,2.068504985169697,0.11574100000000076,1.8229170000000003,95.7755,524.7222222222682
2023-08-24 00:27:00,100.0,1.4467590000000001,2.1678408830853164,0.14467600000000047,1.7939810000000005,96.93289999999999,524.7722222222682
2023-08-24 00:30:00,100.0,1.5046299999999997,2.2054729470468954,0.14467599999999958,1.7361120000000003,92.01389999999998,524.8222222222681
2023-08-24 00:33:00,100.0,1.5046299999999997,2.2169917823924936,0.11574099999999987,1.7361120000000003,96.06490000000002,524.8722222222681
2023-08-24 00:36:00,100.0,1.5625,2.2425638155310503,0.11574099999999987,1.6493060000000002,93.17130000000003,524.922222222268
2023-08-24 00:39:00,100.0,1.5335640000000001,2.2008184938466853,0.11573999999999973,1.6203709999999996,90.27779999999998,524.972222222268
2023-08-24 00:42:00,100.0,1.5335640000000001,2.177421522054175,0.14467500000000033,1.5914349999999997,89.40969999999999,525.0222222222679
2023-08-24 00:45:00,100.0,1.475695,2.105645411914475,0.08680600000000016,1.5046290000000004,91.14579999999998,525.0722222222679
2023-08-24 00:48:00,100.0,1.475695,2.0703838191230797,0.11574100000000076,1.4467590000000001,92.01380000000003,525.1222222222679
2023-08-24 00:51:00,100.0,1.4467599999999994,2.0286305500976716,0.14467599999999958,1.4467590000000001,86.5162,525.1722222222678
2023-08-24 00:54:00,100.0,1.5335640000000001,2.0703959154385996,0.11573999999999973,1.3020829999999997,96.35420000000002,525.2222222222678
2023-08-24 00:57:00,100.0,1.5335640000000001,2.0583177172401257,0.11573999999999973,1.273147999999999,93.17129999999997,525.2722222222677
2023-08-24 01:00:00,100.0,1.5914359999999999,2.068744796497376,0.14467599999999958,1.1863419999999998,94.90739999999997,525.3222222222677
2023-08-24 01:03:00,100.0,1.6493060000000002,2.115423360454437,0.14467600000000047,1.157407,94.9074,525.3722222222676
2023-08-24 01:06:00,100.0,1.6493060000000002,2.152471440226345,0.11574100000000076,1.2152769999999995,95.4861,525.4222222222676
2023-08-24 07:24:00,31.85764,1.6493060000000002,2.5619340347143704,8.998841,11.111115000000002,25.75229999999999,525.4222222222676
2023-08-24 07:27:00,38.65741,1.765047,2.4642834723081193,8.159727,9.72222,32.11810000000003,525.4722222222675
2023-08-24 07:33:00,38.65741,1.7939819999999997,2.4584553507261155,8.043982,9.519680000000001,30.960699999999974,525.5722222222676
2023-08-24 07:36:00,54.22454,1.938657,2.583039592730375,8.246531999999998,9.664354999999999,39.93050000000002,525.6222222222675
2023-08-24 07:42:00,51.09954,1.765047,2.4405433509586407,7.870372000000001,9.374995,39.3518,525.7222222222675
2023-08-24 07:45:00,51.09954,1.765047,2.39268400481403,7.696757,9.085650000000001,39.9306,525.7722222222675
2023-08-24 07:48:00,44.87847,1.8229170000000003,2.342017097619657,7.5231520000000005,8.651625,39.0625,525.8222222222674
2023-08-24 07:54:00,48.00347,1.8807870000000007,2.3509063949265987,7.436347,8.449069999999999,39.0625,525.9222222222675
2023-08-24 07:57:00,49.53704,1.765047,2.2706210202743926,7.233791999999999,8.333334999999998,40.50920000000002,525.9722222222674
2023-08-24 08:03:00,49.53704,1.765047,2.2457597854306037,7.204862,8.246524999999998,41.377200000000016,526.0722222222674
2023-08-24 08:06:00,55.2662,1.475695,2.0821742003283785,6.684024000000001,8.043979,43.11340000000001,526.1222222222674
2023-08-24 08:09:00,45.8912,1.5914350000000006,2.141919562406248,6.944447,8.159722,40.509299999999996,526.1722222222674
2023-08-24 08:15:00,45.92014,1.649305,2.1524742407004687,6.915506000000001,8.015051,41.95609999999999,526.2722222222674
2023-08-24 08:18:00,49.59491,1.7071759999999996,2.149374714624937,6.857635999999999,7.812500000000001,39.93059999999997,526.3222222222673
2023-08-24 08:24:00,47.4537,1.6493060000000002,2.1029910137967343,6.770830999999999,7.754625,40.219899999999996,526.4222222222674
2023-08-24 08:27:00,57.3206,0.9837959999999999,1.7597850585085018,5.815977,7.696761,50.057799999999986,526.4722222222673
2023-08-24 08:33:00,51.62037,1.186343,1.8705708857495895,6.192129,7.783566,46.296299999999974,526.5722222222673
2023-08-24 08:36:00,48.49537,1.4178249999999997,1.9868756838255974,6.39468,7.667825000000001,43.98149999999998,526.6222222222673
2023-08-24 08:39:00,48.49537,1.4178239999999995,1.9868750574711969,6.365744,7.638890000000001,42.824100000000044,526.6722222222672
2023-08-24 08:42:00,54.22454,1.3888889999999998,1.9686822756045217,6.336804,7.638885,46.00689999999997,526.7222222222672
2023-08-24 08:48:00,45.92014,1.4178239999999995,2.01043006111802,6.510415999999999,7.841432000000001,42.53469999999999,526.8222222222672
2023-08-24 08:51:00,38.10764,1.7939819999999997,2.1352892207969627,6.915513,7.638891,35.01150000000001,526.8722222222672
2023-08-24 08:54:00,39.17824,2.054398,2.2372071332749237,6.973383,7.349535,34.14359999999999,526.9222222222671
2023-08-24 09:00:00,39.17824,2.054398,2.2234933030668316,7.0312529999999995,7.378474999999999,33.56480000000005,527.0222222222671
2023-08-24 09:03:00,39.17824,2.1122680000000003,2.2399526573124104,6.944448,7.204859999999999,31.25,527.0722222222671
2023-08-24 09:09:00,41.26157,2.141203,2.2549627113999717,6.944448,7.175924999999999,33.275499999999965,527.1722222222671
2023-08-24 09:12:00,42.2743,1.9386579999999993,2.175343943488537,6.828707999999999,7.3206,33.85419999999999,527.2222222222671
2023-08-24 09:15:00,39.17824,1.880788,2.1172247856612127,6.7708330000000005,7.262734999999999,32.407399999999996,527.272222222267
2023-08-24 09:21:00,39.17824,1.9386580000000002,2.134803116393774,6.7708330000000005,7.175925,31.828700000000026,527.372222222267
2023-08-24 09:24:00,36.08218,1.9386579999999993,2.1483727385923395,6.741897999999999,7.17593,32.407399999999996,527.422222222267
2023-08-24 09:30:00,36.08218,1.9386580000000002,2.121183993606249,6.712962999999999,7.089125,31.82869999999997,527.522222222267
2023-08-24 09:33:00,39.69907,1.8229169999999995,2.059081460633334,6.510422,7.002315,34.72220000000004,527.572222222267
2023-08-24 09:39:00,40.7118,1.7361119999999994,2.011607810067856,6.510422,7.08912,34.14359999999999,527.672222222267
2023-08-24 09:42:00,40.21991,1.7939809999999996,2.0433456050058445,6.481486,7.002315,33.85419999999999,527.722222222267
2023-08-24 09:45:00,40.7118,1.7071769999999997,1.9956048052391706,6.452541999999999,7.060185000000001,34.72219999999999,527.7722222222669
2023-08-24 09:51:00,39.17824,1.765047,2.0275269122329322,6.481477,7.031250000000001,34.43290000000002,527.8722222222669
2023-08-24 09:54:00,43.8368,1.765046,2.0275217866785904,6.394676,6.944439999999999,33.56479999999999,527.9222222222669
2023-08-24 10:00:00,44.38657,1.6493060000000002,1.9633004005888446,6.3368009999999995,7.002315,35.30090000000001,528.0222222222669
2023-08-24 10:03:00,42.2743,1.938657,2.1618839266022407,6.770838,7.233801,37.32649999999995,528.0722222222669
2023-08-24 10:09:00,40.21991,2.0254630000000002,2.208205371649554,6.828708000000001,7.204865,37.61579999999998,528.1722222222669
2023-08-24 10:12:00,40.21991,2.083334,2.2387082716231776,6.8576440000000005,7.17593,35.87969999999996,528.2222222222669
2023-08-24 10:15:00,39.69907,2.0254630000000002,2.1945010492304964,6.799767999999999,7.1469949999999995,34.72219999999999,528.2722222222668
2023-08-24 10:21:00,40.21991,2.1122680000000003,2.2119995815233895,6.857638000000001,7.0601899999999995,35.01159999999999,528.3722222222668
2023-08-24 10:24:00,57.87037,1.7361109999999993,2.0768473771118687,6.452545999999999,7.175925,46.5856,528.4222222222668
2023-08-24 10:30:00,63.04977,1.967593,2.2044031365861665,6.6550959999999995,7.146993,51.21520000000004,528.5222222222668
2023-08-24 10:33:00,67.1875,2.141203,2.2127542688114175,6.510415999999999,6.655093,58.44900000000001,528.5722222222668
2023-08-24 10:36:00,51.09954,1.3020829999999997,1.8668578698964062,6.018516,7.291663,47.1644,528.6222222222667
2023-08-24 10:42:00,49.04514,1.5625,1.9394738264361808,6.1631920000000004,6.973381999999999,43.692200000000014,528.7222222222667
2023-08-24 10:45:00,44.3287,1.9386580000000002,2.0937696123883467,6.4236130000000005,6.741895,40.798599999999965,528.7722222222667
2023-08-24 10:51:00,43.8368,1.880788,2.063153192645669,6.4236130000000005,6.799765000000001,39.351800000000026,528.8722222222667
2023-08-24 10:54:00,43.31597,1.9097220000000004,2.0647799158317897,6.452547,6.770834999999999,40.219899999999996,528.9222222222667
2023-08-24 11:00:00,44.87847,1.9965279999999996,2.0961693715993372,6.481483,6.684025000000001,39.3519,529.0222222222667
2023-08-24 11:03:00,44.87847,1.967593,2.0811874682870157,6.510418,6.741895,39.0625,529.0722222222666
2023-08-24 11:06:00,41.78241,2.0254630000000002,2.1251290063844563,6.568288,6.770834999999999,38.773199999999974,529.1222222222666
2023-08-24 11:12:00,41.78241,1.9965279999999996,2.110154310636925,6.568288,6.79977,37.905100000000004,529.2222222222666
2023-08-24 11:15:00,44.38657,1.967593,2.0811874682870157,6.510418,6.741895,37.90500000000003,529.2722222222666
2023-08-24 11:21:00,45.92014,2.0254629999999993,2.1110779025810453,6.510418,6.684025000000001,38.19440000000003,529.3722222222666
2023-08-24 11:24:00,50.05787,1.9386580000000002,2.0937696123883467,6.4236130000000005,6.741895,39.0625,529.4222222222666
2023-08-24 11:30:00,49.04514,1.9097229999999996,2.0921696746608327,6.423608,6.799765000000001,41.66669999999999,529.5222222222666
2023-08-24 11:33:00,46.93287,1.9386579999999993,2.0937743683714407,6.423608,6.7419,39.64119999999997,529.5722222222665
2023-08-24 11:36:00,47.48264,1.8807870000000007,2.03578913031969,6.3368020000000005,6.655095,39.93050000000005,529.6222222222665
2023-08-24 11:42:00,47.48264,1.8807870000000007,2.03578913031969,6.3368020000000005,6.655095,39.64119999999997,529.7222222222665
2023-08-24 11:45:00,49.53704,1.8807869999999998,2.035789130319691,6.278932,6.597225000000001,41.377200000000016,529.7722222222665
2023-08-24 11:48:00,50.60764,1.765047,1.987551065276482,6.221067,6.684030000000001,41.37729999999999,529.8222222222664
2023-08-24 11:51:00,50.60764,1.6782409999999999,1.9401618493018054,6.076386,6.626155,40.509199999999964,529.8722222222664
2023-08-24 11:57:00,50.60764,1.7071759999999996,1.9560508417439955,6.134256000000001,6.65509,40.219899999999996,529.9722222222664
2023-08-24 12:00:00,45.92014,1.765047,1.974118631397974,6.221062000000001,6.655094999999999,41.37729999999999,530.0222222222664
2023-08-24 12:03:00,45.92014,1.7361120000000003,1.95848536649534,6.192127000000001,6.655094999999999,39.351800000000026,530.0722222222663
2023-08-24 12:06:00,45.92014,1.8229170000000003,2.005122232642589,6.221062000000001,6.597224999999999,40.509199999999964,530.1222222222663
2023-08-24 12:09:00,43.8368,1.8229160000000002,2.0322148996772857,6.249997,6.684030999999999,39.641200000000026,530.1722222222662
2023-08-24 12:12:00,42.2743,1.8807869999999998,2.0357891303196896,6.365738,6.684030999999999,38.19440000000003,530.2222222222662
2023-08-24 12:15:00,38.65741,1.9097229999999996,2.037159089099811,6.336803000000001,6.597220000000001,33.56480000000005,530.2722222222661
2023-08-24 12:18:00,36.08218,1.9386580000000002,2.0382530528422396,6.365742999999999,6.568285,33.564899999999966,530.3222222222661
2023-08-24 12:21:00,36.57407,1.9386580000000002,2.0382530528422396,6.365742999999999,6.568285,33.27540000000005,530.372222222266
2023-08-24 12:24:00,34.49074,1.9386579999999993,2.03825305284224,6.394677999999999,6.597220000000001,32.40740000000005,530.422222222266
2023-08-24 12:27:00,34.49074,1.967593,2.0531743614863305,6.394677999999999,6.568285,33.27550000000002,530.4722222222659
2023-08-24 12:30:00,34.49074,1.967593,2.0531743614863305,6.394677999999999,6.568285,31.5394,530.5222222222659
2023-08-24 12:33:00,39.69907,2.054398,2.097505592447371,6.423608,6.510419999999999,33.27539999999999,530.5722222222659
2023-08-24 12:36:00,41.78241,2.141203,2.1412075000267072,6.481478,6.481484999999999,33.275499999999965,530.6222222222658
2023-08-24 12:39:00,44.38657,2.0254630000000002,2.111077902581045,6.568288,6.741895,36.16899999999998,530.6722222222658
2023-08-24 12:42:00,43.31597,2.0254629999999993,2.0969707536228093,6.452548,6.597225000000001,35.59030000000001,530.7222222222657
2023-08-24 12:45:00,43.86574,1.9386580000000002,2.052224614443376,6.394673,6.626155,34.43290000000002,530.7722222222657
2023-08-24 12:48:00,43.37384,1.9386579999999993,2.0522246144433733,6.423608,6.65509,35.59029999999996,530.8222222222656
2023-08-24 12:51:00,42.30324,2.0254629999999993,2.08280149602916,6.423608,6.539355,35.01150000000001,530.8722222222656
2023-08-24 12:54:00,45.92014,1.9386580000000002,2.052224614443376,6.394673,6.626155,36.747600000000034,530.9222222222655
2023-08-24 12:57:00,45.92014,1.9965279999999996,2.0821287972211966,6.394673,6.568285,37.03709999999995,530.9722222222655
2023-08-24 13:00:00,51.09954,1.9965270000000004,2.1240745986009615,6.452547,6.71296,39.351800000000026,531.0222222222654
2023-08-24 13:03:00,51.09954,1.8229170000000003,2.072438240663603,6.423612,6.944445,41.66669999999999,531.0722222222654
2023-08-24 13:06:00,49.04514,1.7939819999999997,2.0433507512660976,6.394672000000001,6.91551,41.66669999999999,531.1222222222653
2023-08-24 13:09:00,48.5243,1.8229170000000003,2.0590860851669914,6.394672000000001,6.886575,39.64119999999997,531.1722222222653
2023-08-24 13:12:00,43.86574,1.5914350000000006,1.9688235192096541,6.278937000000001,7.089122,37.615700000000004,531.2222222222653
2023-08-24 13:15:00,40.7118,1.7361120000000003,1.9984093092646034,6.365737000000001,6.915505,36.45830000000001,531.2722222222652
2023-08-24 13:18:00,38.65741,1.765047,2.000927695870676,6.307872000000001,6.799765000000001,36.16900000000004,531.3222222222652
2023-08-24 13:21:00,43.31597,1.938657,2.05222409510175,6.365742,6.597225,35.87960000000004,531.3722222222651
2023-08-24 13:24:00,43.31597,1.851852,2.06125670551994,6.452542000000001,6.88657,35.59020000000004,531.4222222222651
2023-08-24 13:27:00,49.53704,1.938657,2.107504412978312,6.481482,6.828705,39.64119999999997,531.472222222265
2023-08-24 13:30:00,53.7037,1.9965270000000004,2.165501923035915,6.481482,6.828704999999999,40.509199999999964,531.522222222265
2023-08-24 13:33:00,57.84144,1.8807870000000007,2.1967686653405334,6.655092,7.320605,47.164300000000026,531.5722222222649
2023-08-24 13:36:00,57.3206,1.8807869999999998,2.1704470300760637,6.6550970000000005,7.26273,49.18979999999999,531.6222222222649
2023-08-24 13:39:00,55.2662,1.851852,2.141326805022557,6.597217,7.204865,46.875,531.6722222222648
2023-08-24 13:42:00,56.30787,1.9386580000000002,2.1753485869925715,6.655093,7.1469949999999995,46.585699999999974,531.7222222222648
2023-08-24 13:45:00,55.2662,1.9386579999999993,2.188761351346181,6.597218,7.118060000000001,46.296299999999974,531.7722222222648
2023-08-24 13:48:00,54.22454,1.967593,2.1774026311270487,6.597218,7.031244999999999,46.5856,531.8222222222647
2023-08-24 13:51:00,54.22454,1.9965279999999996,2.2064299576491457,6.626157999999999,7.06018,45.428200000000004,531.8722222222647
2023-08-24 13:54:00,53.15394,1.9965279999999996,2.1655024508662346,6.626157999999999,6.97338,47.1644,531.9222222222646
2023-08-24 13:57:00,53.15394,2.0254630000000002,2.1807376066134374,6.626157999999999,6.944444999999999,45.428200000000004,531.9722222222646
2023-08-24 14:00:00,53.15394,1.967593,2.150191516572687,6.539348,6.9155050000000005,44.849500000000035,532.0222222222645
2023-08-24 14:03:00,55.2662,1.938657,2.1348025832086064,6.452542000000001,6.857635000000001,46.007000000000005,532.0722222222645
2023-08-24 14:06:00,56.27894,1.851852,2.074735030092013,6.365737000000001,6.828705,46.5856,532.1222222222644
2023-08-24 14:09:00,58.91204,1.7939820000000006,2.0566348208525813,6.336807,6.886575,46.29630000000003,532.1722222222644
2023-08-24 14:12:00,58.36227,1.765047,2.040742330130694,6.307872,6.886575,49.18979999999999,532.2222222222643
2023-08-24 14:15:00,57.84144,1.765047,2.06702336033671,6.250002,6.886575,47.74310000000003,532.2722222222643
2023-08-24 14:18:00,57.34954,1.7071759999999996,2.021706033767578,6.221066,6.88657,46.00689999999997,532.3222222222643
2023-08-24 14:21:00,55.81597,1.7361119999999994,2.011607810067856,6.250002,6.8287,48.32170000000002,532.3722222222642
2023-08-24 14:24:00,54.22454,1.765047,2.040742330130694,6.278932,6.857635,47.1644,532.4222222222642
2023-08-24 14:27:00,52.69097,1.7939820000000006,2.043350751266098,6.2499970000000005,6.770834999999999,46.5856,532.4722222222641
2023-08-24 14:30:00,52.69097,1.7939819999999997,2.0433507512660976,6.278932,6.79977,46.29630000000003,532.5222222222641
2023-08-24 14:33:00,48.00347,1.7939810000000005,2.0566342731562117,6.307872,6.857640999999999,44.56020000000001,532.572222222264
2023-08-24 14:36:00,46.99074,1.8807870000000007,2.076753862605913,6.3368020000000005,6.741895,41.66669999999999,532.622222222264
2023-08-24 14:39:00,49.04514,1.938657,2.107504412978311,6.365742000000001,6.712965,41.66669999999999,532.6722222222639
2023-08-24 14:42:00,49.04514,1.9097220000000004,2.078500620506767,6.394677000000001,6.741895,43.692200000000014,532.7222222222639
2023-08-24 14:45:00,49.04514,1.8807869999999998,2.0767538626059117,6.365737,6.770830000000001,40.509299999999996,532.7722222222638
2023-08-24 14:48:00,49.04514,1.938657,2.107504412978312,6.3368020000000005,6.684025000000001,41.66669999999999,532.8222222222638
2023-08-24 14:51:00,46.93287,1.765047,2.0275223351077107,6.250001999999999,6.799765000000001,41.37729999999999,532.8722222222638
2023-08-24 14:54:00,45.92014,1.765047,2.0275223351077107,6.250001999999999,6.799765000000001,40.509299999999996,532.9222222222637
2023-08-24 14:57:00,43.8368,1.8807870000000007,2.0631573703128896,6.3368020000000005,6.712965,38.48380000000003,532.9722222222637
2023-08-24 15:00:00,43.8368,1.8807869999999998,2.06315737031289,6.365737,6.7419,37.90519999999998,533.0222222222636
2023-08-24 15:03:00,43.31597,1.9097229999999996,2.064780442545019,6.365742999999999,6.684030000000001,39.0625,533.0722222222636
2023-08-24 15:06:00,45.42824,1.9965279999999996,2.096174214370515,6.394673,6.597225000000001,39.641200000000026,533.1222222222635
2023-08-24 15:09:00,47.48264,1.9097229999999996,2.064780442545019,6.365742999999999,6.684030000000001,38.7731,533.1722222222635
2023-08-24 15:18:00,39.69907,1.7939810000000005,2.0031658144168047,6.278932000000001,6.712961,36.16899999999998,533.3222222222635
2023-08-24 15:21:00,45.3993,1.9965270000000004,2.08212828302957,6.3368020000000005,6.510415,37.03699999999998,533.3722222222634
2023-08-24 15:24:00,44.38657,1.8229160000000002,2.045675192268337,6.249997,6.712961,36.45830000000001,533.4222222222634
2023-08-24 15:27:00,43.8368,1.938657,2.066134837072783,6.3368020000000005,6.597225000000001,36.16900000000004,533.4722222222633
2023-08-24 15:30:00,46.44097,1.8229170000000003,2.0186948492631656,6.278932000000001,6.684025,37.905100000000004,533.5222222222633
2023-08-24 15:33:00,53.15394,1.938657,2.0937690860597846,6.365742,6.684025,42.24530000000004,533.5722222222632
2023-08-24 15:36:00,52.1412,1.765047,2.0142541798356612,6.278937000000001,6.79977,42.824100000000044,533.6222222222632
2023-08-24 15:39:00,51.09954,1.7071769999999997,1.9956002763275935,6.192131999999999,6.799765000000001,42.82409999999999,533.6722222222631
2023-08-24 15:42:00,49.53704,1.7071759999999996,1.982471476950782,6.163195999999999,6.7419,41.37730000000005,533.7222222222631
2023-08-24 15:45:00,48.00347,1.7361119999999994,1.9851575243930937,6.1631920000000004,6.684030000000001,41.087999999999965,533.772222222263
2023-08-24 15:48:00,48.00347,1.765047,2.0009323101382406,6.192127000000001,6.684030000000001,42.82400000000001,533.822222222263
2023-08-24 15:51:00,45.92014,1.7361120000000003,1.9718468279708454,6.192127000000001,6.684025,41.95599999999996,533.872222222263
2023-08-24 15:54:00,45.8912,1.8229170000000003,2.0051175311767464,6.250001999999999,6.626155,41.377399999999966,533.9222222222629
2023-08-24 15:57:00,47.48264,1.8807869999999998,2.02201511112466,6.250001999999999,6.539355,39.93060000000003,533.9722222222629
2023-08-24 16:00:00,47.4537,1.7939820000000006,1.9896635387452037,6.192127000000001,6.597224999999999,40.50920000000002,534.0222222222628
2023-08-24 16:03:00,47.48264,1.851852,2.0204967710022435,6.192127000000001,6.539355,38.773199999999974,534.0722222222628
2023-08-24 16:06:00,37.61574,1.5046300000000006,1.8807307749203843,6.076387,6.886576999999999,36.16900000000004,534.1222222222627
2023-08-24 16:09:00,33.44907,1.6493060000000002,1.92417685369689,6.163192,6.7418960000000006,33.27540000000005,534.1722222222627
2023-08-24 16:12:00,37.09491,1.8229170000000003,1.9640433696981379,6.163192,6.452545,31.25,534.2222222222626
2023-08-24 16:15:00,37.64468,1.8807869999999998,1.9663172578983177,6.221062000000001,6.394675,29.51389999999998,534.2722222222626
2023-08-24 16:18:00,34.49074,1.7361110000000002,1.931582120683892,6.1342620000000005,6.539351,32.11809999999997,534.3222222222626
2023-08-24 16:21:00,31.94444,1.8229170000000003,1.9640433696981388,6.192132000000001,6.481484999999999,28.935099999999977,534.3722222222625
2023-08-24 16:24:00,30.87384,1.9097220000000004,1.981181638877241,6.221067000000001,6.3657449999999995,29.513999999999953,534.4222222222625
2023-08-24 16:27:00,30.38194,1.8807870000000007,1.9522360264737026,6.221062,6.3657449999999995,27.488499999999988,534.4722222222624
2023-08-24 17:33:00,31.39468,1.765047,1.9606246250594164,5.9606520000000005,6.365745,26.620400000000018,534.4722222222624
2023-08-24 22:12:00,31.88657,1.5914349999999997,3.2499243537077063,0.08680599999999927,4.2824029999999995,23.726800000000026,534.4722222222624
2023-08-24 22:18:00,34.49074,1.5335649999999994,3.183369278364429,0.14467599999999958,4.340273,25.17360000000002,534.5722222222624
2023-08-24 22:21:00,49.04514,1.6782409999999999,2.940263773334741,0.11574099999999987,3.1539349999999997,25.462999999999965,534.6222222222624
2023-08-24 22:27:00,52.1412,1.6782399999999997,2.9085440227130444,0.14467599999999958,3.0960650000000003,26.909699999999987,534.7222222222624
2023-08-24 22:30:00,67.1875,1.7071759999999996,2.8758816340490214,0.14467599999999958,2.922453,36.45830000000001,534.7722222222624
2023-08-24 22:36:00,71.35417,1.7361109999999993,2.8855138106932943,0.14467599999999958,2.8645840000000007,38.77320000000003,534.8722222222624
2023-08-24 22:39:00,78.09606,1.7071759999999996,2.821893363469025,0.14467599999999958,2.7777770000000004,43.69219999999996,534.9222222222623
2023-08-24 22:42:00,95.68866,1.6493059999999993,2.7271558708886836,0.08680599999999927,2.633102000000001,57.00229999999999,534.9722222222623
2023-08-24 22:48:00,100.0,1.6782409999999999,2.7364289416832523,0.08680599999999927,2.5752319999999997,59.60650000000004,535.0722222222623
2023-08-24 22:51:00,100.0,1.6782409999999999,2.6704978440759235,0.14467599999999958,2.459491,63.657399999999996,535.1222222222623
2023-08-24 22:54:00,100.0,1.6493060000000002,2.6286471707497956,0.11574099999999987,2.4016210000000004,65.97219999999999,535.1722222222622
2023-08-24 22:57:00,100.0,1.7071759999999996,2.600515302746449,0.14467599999999958,2.1990750000000006,64.23610000000002,535.2222222222622
2023-08-24 23:03:00,54.16667,1.7071750000000003,2.5664823484917307,0.11573999999999973,2.0833329999999997,32.407399999999996,535.3222222222622
2023-08-25 07:24:00,45.92014,2.228009,2.5990954975201515,8.217590000000001,8.998841000000002,33.564899999999966,535.3222222222622
2023-08-25 07:27:00,56.8287,0.0,0.3890153995360526,5.150460000000001,11.226849999999999,53.240700000000004,535.3722222222622
2023-08-25 07:30:00,46.44097,0.17361100000000018,1.338408652527151,5.642364,10.011573,40.219899999999996,535.4222222222621
2023-08-25 07:33:00,43.8368,0.5208339999999998,1.688368389646076,6.076386,9.490742000000001,39.930499999999995,535.4722222222621
2023-08-25 07:36:00,40.21991,0.5787039999999992,1.597592169576679,5.931715999999999,8.767362,33.27540000000005,535.522222222262
2023-08-25 07:39:00,37.09491,0.694445,1.5598298210850905,5.758101999999999,8.015047,33.56480000000002,535.572222222262
2023-08-25 07:42:00,35.04051,0.7233800000000006,1.5172001009384402,5.613427,7.638887,30.381999999999977,535.6222222222619
2023-08-25 07:45:00,34.54861,0.78125,1.4837660191866904,5.497682,7.233792,29.513900000000007,535.6722222222619
2023-08-25 07:48:00,32.95718,0.78125,1.4531574840708974,5.295141999999999,6.944442,29.513900000000035,535.7222222222618
2023-08-25 07:51:00,32.40741,0.8391210000000004,1.432998783521061,5.179397,6.597225999999999,28.06710000000004,535.7722222222618
2023-08-25 07:54:00,32.43634,0.78125,1.3700149763673495,5.063657000000001,6.481477,29.224499999999978,535.8222222222618
2023-08-25 07:57:00,33.47801,0.8101859999999999,1.3695573422697291,4.947922,6.278936,30.671299999999974,535.8722222222617
2023-08-25 08:00:00,49.53704,0.31828699999999976,0.9730731771881296,3.935181000000001,5.815974,39.0625,535.9222222222617
2023-08-25 08:03:00,59.9537,0.23148199999999974,0.9803019318934878,3.5879640000000004,5.96065,48.321799999999996,535.9722222222616
2023-08-25 08:06:00,39.67014,0.4050929999999999,1.1217826882971762,4.456018,6.4525440000000005,36.16899999999998,536.0222222222616
2023-08-25 08:09:00,35.56134,0.694445,1.2642236220659173,4.658566,6.047457,29.803300000000036,536.0722222222615
2023-08-25 08:12:00,37.64468,0.7523150000000003,1.2424435170402537,4.6296289999999996,5.787036,30.382000000000005,536.1222222222615
2023-08-25 08:15:00,42.82407,0.7233800000000006,1.254051045674439,4.600694,5.8738459999999995,31.828600000000023,536.1722222222614
2023-08-25 08:18:00,42.82407,0.5787040000000001,1.1746358521585916,4.427084,5.931712,34.43290000000002,536.2222222222614
2023-08-25 08:21:00,54.74537,0.4050929999999999,0.9977368606460224,3.7905100000000003,5.3819479999999995,43.69210000000004,536.2722222222613
2023-08-25 08:24:00,66.1169,0.2025459999999999,1.0541156596724133,3.819444,6.684031999999999,59.60650000000001,536.3222222222613
2023-08-25 08:27:00,53.7037,0.28935200000000005,1.037795084376182,4.021991000000001,6.278933,48.321699999999964,536.3722222222613
2023-08-25 08:30:00,51.64931,0.43402799999999964,1.1412810448904258,4.224537,6.1631920000000004,45.138900000000035,536.4222222222612
2023-08-25 08:33:00,48.00347,0.5208330000000005,1.1839802475334855,4.311342000000001,6.047457,45.13889999999998,536.4722222222612
2023-08-25 08:36:00,55.2662,0.43402799999999964,1.0514410253325774,3.9930559999999993,5.64236,43.40280000000001,536.5222222222611
2023-08-25 08:39:00,60.47454,0.3761580000000002,1.0754842728383696,3.8483800000000006,5.815975999999999,52.08340000000004,536.5722222222611
2023-08-25 08:42:00,50.60764,0.6655090000000001,1.3031577500540048,4.5428239999999995,6.134257,43.98150000000004,536.622222222261
2023-08-25 08:45:00,44.38657,0.6076389999999998,1.266670467466832,4.513889,6.192133,38.19440000000003,536.672222222261
2023-08-25 08:54:00,33.44907,1.070601,1.3890099400165654,4.890046,5.584487000000001,30.092600000000004,536.822222222261
2023-08-25 08:57:00,35.56134,1.186343,1.4181031361292609,4.918982,5.410881000000001,29.803300000000036,536.8722222222609
2023-08-25 09:00:00,39.17824,1.1284719999999995,1.4480456339617864,4.918982,5.613421,30.67130000000003,536.9222222222609
2023-08-25 09:03:00,43.31597,0.9837959999999999,1.3485703631422719,4.716435,5.526621,33.27540000000005,536.9722222222608
2023-08-25 09:06:00,47.48264,0.8391209999999996,1.2680439767711504,4.484954,5.468751,35.87959999999998,537.0222222222608
2023-08-25 09:09:00,48.03241,0.78125,1.24049341429212,4.484954,5.555557,36.74770000000001,537.0722222222607
2023-08-25 09:12:00,44.87847,0.6655090000000001,1.2115462575425682,4.427084,5.758102999999999,36.74759999999998,537.1222222222607
2023-08-25 09:15:00,36.57407,0.6655090000000001,1.1907498177109155,4.398148000000001,5.671293,32.696799999999996,537.1722222222606
2023-08-25 09:30:00,41.78241,1.0995369999999998,1.5629436890770128,5.324071999999999,6.365745,29.803300000000036,537.1722222222606
2023-08-25 09:33:00,44.87847,1.0127319999999997,1.5300038127577098,5.237272999999999,6.423611,35.59029999999996,537.1722222222606
2023-08-25 09:36:00,43.31597,0.9259259999999996,1.4384747416011485,5.063658,6.250001999999999,35.30090000000001,537.1722222222606
2023-08-25 09:39:00,43.31597,0.9548610000000002,1.3891824950537264,4.890045,5.873846,33.27539999999999,537.1722222222606
2023-08-25 09:42:00,44.87847,0.8101849999999997,1.2933982225199883,4.62963,5.758107000000001,34.72220000000004,537.1722222222606
2023-08-25 09:45:00,43.8368,0.78125,1.2404915016801354,4.542824,5.613422000000001,33.564700000000016,537.1722222222606
2023-08-25 09:48:00,36.57407,0.7523149999999994,1.2424420167058643,4.51389,5.671293,33.85410000000002,537.1722222222606
2023-08-25 09:51:00,30.87384,0.8391200000000003,1.2680417485894713,4.600694,5.584488,28.35650000000004,537.1722222222606
2023-08-25 10:03:00,36.05324,1.3310189999999995,1.6413500559986443,5.5555579999999996,6.221069,28.067099999999982,537.1722222222606
2023-08-25 10:06:00,43.8368,1.186343,1.605039492198188,5.439817999999999,6.3657449999999995,33.27539999999999,537.1722222222606
2023-08-25 10:09:00,43.8368,0.9837959999999999,1.4995565069859147,5.208338,6.394672000000001,34.43280000000004,537.1722222222606
2023-08-25 10:12:00,37.64468,0.8391200000000003,1.4007883387013218,4.976852,6.307867999999999,32.407399999999996,537.1722222222606
2023-08-25 10:15:00,35.56134,0.9837959999999999,1.4193202591728171,4.918982000000001,5.902781999999999,30.9606,537.1722222222606
2023-08-25 10:18:00,34.49074,0.9548609999999993,1.3542017295821522,4.803241,5.700227,29.80329999999998,537.1722222222606
2023-08-25 10:21:00,33.99884,0.8969909999999999,1.305690470789173,4.658565,5.584492,30.960699999999974,537.1722222222606
2023-08-25 10:24:00,33.99884,0.8969899999999997,1.2707078114418615,4.600694,5.439817,30.9606,537.1722222222606
2023-08-25 10:42:00,43.86574,1.1284720000000004,1.5929429380979303,5.439812,6.4814799999999995,34.14350000000002,537.1722222222606
2023-08-25 10:45:00,45.3993,0.9259260000000005,1.4607663930800958,5.121532,6.365736,34.72219999999999,537.1722222222606
2023-08-25 10:48:00,43.31597,0.8101850000000006,1.3588068282628534,4.8321760000000005,6.134257,32.407399999999996,537.1722222222606
2023-08-25 10:51:00,42.82407,0.8391200000000003,1.3462839919375604,4.716435000000001,5.902781999999999,33.27539999999999,537.1722222222606
2023-08-25 10:54:00,37.09491,0.8391200000000003,1.3241676679375851,4.629629,5.758096999999999,31.82869999999997,537.1722222222606
2023-08-25 10:57:00,33.99884,0.8969909999999999,1.2940859101170734,4.62963,5.526622000000001,28.935100000000034,537.1722222222606
2023-08-25 11:00:00,32.43634,0.8391200000000003,1.2680433179278856,4.513889,5.497686999999999,28.93520000000001,537.1722222222606
2023-08-25 11:18:00,38.10764,1.0995370000000007,1.5746429926314005,5.468752,6.539355,28.64580000000001,537.1722222222606
2023-08-25 11:21:00,39.69907,0.9548610000000002,1.4802735046957343,5.208336999999999,6.4236059999999995,30.671299999999974,537.1722222222606
2023-08-25 11:24:00,39.69907,0.868055,1.3991534434386879,4.976852000000001,6.221067,31.82869999999997,537.1722222222606
2023-08-25 11:27:00,36.05324,0.7523150000000003,1.285492860398458,4.716436000000001,5.989587,29.803200000000004,537.1722222222606
2023-08-25 11:30:00,33.47801,0.8101850000000006,1.293398222519989,4.6875,5.815977,30.9606,537.1722222222606
2023-08-25 11:33:00,31.39468,0.78125,1.2515346683208568,4.57176,5.671292,28.64580000000001,537.1722222222606
2023-08-25 11:36:00,31.39468,0.78125,1.2294000123214897,4.513889000000001,5.555557,28.06710000000004,537.1722222222606
2023-08-25 12:00:00,30.84491,0.8680560000000002,1.3991541314511178,5.150461999999999,6.394676,23.72679999999997,537.1722222222606
2023-08-25 12:03:00,30.35301,0.78125,1.3275329850539668,4.976857000000001,6.278937000000001,24.01619999999997,537.1722222222606
2023-08-25 12:09:00,30.84491,0.8969899999999997,1.3401817482215383,4.890045,5.902777,25.173500000000047,537.1722222222606
2023-08-25 12:36:00,33.44907,1.0416670000000003,1.5489665368056131,5.497682,6.655095,25.173500000000047,537.1722222222606
2023-08-25 12:39:00,37.61574,0.9259260000000005,1.4828946151968163,5.237272,6.539355999999999,28.356499999999983,537.2222222222606
2023-08-25 12:42:00,36.05324,0.8101849999999997,1.380263916963337,5.0057920000000005,6.365737000000001,28.64580000000001,537.2722222222606
2023-08-25 12:45:00,36.05324,0.8680560000000002,1.3659984888183179,4.861111999999999,6.018516,30.092600000000004,537.3222222222605
2023-08-25 12:48:00,34.49074,0.8101849999999997,1.2933959336209893,4.774306,5.902777,27.77770000000004,537.3722222222605
2023-08-25 12:51:00,35.04051,0.8101849999999997,1.282336127713708,4.658565,5.758107000000001,28.93520000000001,537.4222222222604
2023-08-25 12:54:00,40.21991,0.8680560000000002,1.3436682991141329,4.687501,5.7870360000000005,30.38190000000003,537.4722222222604
2023-08-25 12:57:00,41.26157,0.8101849999999997,1.2933982225199883,4.62963,5.758107000000001,31.5394,537.5222222222603
2023-08-25 13:00:00,41.26157,0.78125,1.2515346683208568,4.600695,5.700227,32.11809999999997,537.5722222222603
2023-08-25 13:03:00,38.10764,0.7233800000000006,1.2220520615166266,4.513889000000001,5.700227,30.38190000000003,537.6222222222602
2023-08-25 13:06:00,40.21991,0.8969910000000008,1.2940834980525744,4.629630000000001,5.526616,30.960699999999974,537.6722222222602
2023-08-25 13:09:00,40.76968,0.8101849999999997,1.2712240180229615,4.542824,5.613427,32.407399999999996,537.7222222222601
2023-08-25 13:12:00,37.61574,0.8101850000000006,1.2712244028570505,4.542823,5.613427,32.986099999999965,537.7722222222601
2023-08-25 13:15:00,32.43634,0.78125,1.2404915016801354,4.484954,5.5555520000000005,29.513900000000035,537.82222222226
2023-08-25 13:30:00,37.09491,1.0995370000000007,1.5511931105223082,5.324072000000001,6.336804999999999,28.64580000000001,537.82222222226
2023-08-25 13:33:00,42.2743,0.9548610000000002,1.4577779530187474,5.121532,6.278931000000001,32.696799999999996,537.82222222226
2023-08-25 13:36:00,42.2743,0.868055,1.3991534434386879,4.918977000000001,6.163192,33.564899999999966,537.82222222226
2023-08-25 13:39:00,40.7118,0.868055,1.3660001173994434,4.803241000000001,5.9606520000000005,33.27540000000005,537.82222222226
2023-08-25 13:42:00,39.17824,0.9259259999999996,1.3589900021418657,4.774306,5.758107000000001,33.275499999999965,537.82222222226
2023-08-25 13:45:00,35.56134,0.8391209999999996,1.3018667509335193,4.658565,5.7291620000000005,32.696799999999996,537.82222222226
2023-08-25 13:48:00,33.99884,0.8391200000000003,1.268043710262332,4.571758,5.555557,31.25,537.82222222226
2023-08-25 14:03:00,32.95718,1.157407,1.5752748848148557,5.092592000000001,6.018515000000001,29.224499999999978,537.82222222226
2023-08-25 14:06:00,38.16551,0.9548610000000002,1.480277376761205,5.150462,6.365741,30.96070000000003,537.82222222226
2023-08-25 14:09:00,40.21991,0.9259260000000005,1.4160012665717314,5.005782,6.134256000000001,32.11810000000003,537.82222222226
2023-08-25 14:12:00,39.17824,0.8101850000000006,1.326301709890799,4.7453710000000004,5.960647,31.5394,537.82222222226
2023-08-25 14:15:00,36.05324,0.8101849999999997,1.3044109931027073,4.658565,5.815972,30.9606,537.82222222226
2023-08-25 14:18:00,33.47801,0.8969909999999999,1.3172386622799372,4.658565,5.613422000000001,30.092499999999973,537.82222222226
2023-08-25 14:21:00,30.87384,0.8969909999999999,1.2940859101170734,4.658564999999999,5.555557,27.777799999999957,537.82222222226
