Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-25 14:39:00,33.44907,1.3020829999999997,1.6746403377506254,5.642363,6.4525500000000005,25.462900000000047,537.82222222226
2023-08-25 14:42:00,41.26157,0.9548610000000002,1.46904979014031,5.150462,6.3368009999999995,30.67130000000003,537.82222222226
2023-08-25 14:45:00,40.7118,0.7233789999999996,1.296109906726142,4.745366000000001,6.134257,32.11800000000005,537.82222222226
2023-08-25 14:48:00,40.7118,0.7523149999999994,1.2961434704478456,4.600695,5.902777,33.275499999999965,537.82222222226
2023-08-25 14:51:00,39.17824,0.7523149999999994,1.25327516384757,4.571759999999999,5.758107000000001,31.828700000000026,537.82222222226
2023-08-25 14:54:00,39.17824,0.78125,1.2515350491396395,4.513889,5.613422000000001,32.696799999999996,537.82222222226
2023-08-25 14:57:00,35.01157,0.694445,1.1907087624732235,4.340278,5.526617,31.5394,537.82222222226
2023-08-25 15:00:00,36.57407,0.8969910000000008,1.258930753176234,4.484954,5.295136,29.224599999999953,537.82222222226
2023-08-25 15:03:00,37.09491,0.7523149999999994,1.1875687966847095,4.340278,5.353007,29.803200000000004,537.82222222226
2023-08-25 15:21:00,38.10764,0.9837959999999999,1.4768681082556552,5.266206,6.394679999999999,30.092600000000004,537.82222222226
2023-08-25 15:24:00,40.21991,0.8680560000000002,1.4210353603542003,5.092597,6.394671,31.5394,537.87222222226
2023-08-25 15:27:00,37.09491,0.8391200000000003,1.389971734989873,4.9479169999999995,6.2499970000000005,30.671299999999974,537.92222222226
2023-08-25 15:30:00,35.01157,0.8680560000000002,1.3660007944107133,4.832177000000001,5.989587,30.9606,537.9722222222599
2023-08-25 15:33:00,33.47801,0.8969909999999999,1.3401843753656244,4.774306,5.7870420000000005,29.224499999999978,538.0222222222599
2023-08-25 15:36:00,48.49537,1.2442130000000002,1.4894845549362767,4.976852,5.497685,37.03709999999995,538.0722222222598
2023-08-25 15:39:00,52.66204,1.0995369999999998,1.5275504950151246,5.034718000000001,5.989581,41.37729999999999,538.1222222222598
2023-08-25 15:42:00,51.09954,0.9259259999999996,1.4160020464188954,4.918981,6.047457,39.641200000000026,538.1722222222597
2023-08-25 15:45:00,49.53704,0.8680560000000002,1.4101181815907187,4.832177000000001,6.105326999999999,39.64119999999997,538.2222222222597
2023-08-25 15:48:00,53.15394,0.9548610000000002,1.4577818556614854,4.9479169999999995,6.105326,39.930499999999995,538.2722222222596
2023-08-25 15:51:00,50.08681,0.8969909999999999,1.4189345083880547,4.832177000000001,6.047452000000001,39.0625,538.3222222222596
2023-08-25 15:54:00,46.44097,0.8680560000000002,1.4101181815907187,4.832177000000001,6.105326999999999,37.03699999999998,538.3722222222596
2023-08-25 15:57:00,51.09954,1.0416669999999995,1.4794481241329032,4.918982,5.902781,38.7731,538.4222222222595
2023-08-25 16:00:00,50.60764,0.983797,1.4424851732224822,4.832177000000001,5.873846,37.32650000000001,538.4722222222595
2023-08-25 16:03:00,43.31597,0.7523140000000001,1.3383378822238332,4.74537,6.163193000000001,35.87969999999996,538.5222222222594
2023-08-25 16:06:00,43.8368,0.9548610000000002,1.4122401808291092,4.803241000000001,5.844906,35.01159999999999,538.5722222222594
2023-08-25 16:09:00,37.09491,0.7233790000000004,1.3168984192790723,4.7453710000000004,6.192132999999999,34.72229999999996,538.6222222222593
2023-08-25 16:12:00,32.95718,0.7233799999999997,1.275162234568202,4.658565,5.989582,29.224499999999978,538.6722222222593
2023-08-26 02:51:00,32.95718,2.0833330000000005,2.4662872100472066,0.14467600000000047,0.9548610000000002,18.807800000000043,538.6722222222593
2023-08-26 02:54:00,41.26157,2.1122680000000003,2.4954807415631897,0.14467500000000033,0.9548610000000002,22.280100000000004,538.7222222222592
2023-08-26 02:57:00,51.12847,2.141203,2.51161103174733,0.14467500000000033,0.9259260000000005,24.305600000000027,538.7722222222592
2023-08-26 03:00:00,61.48727,2.170139,2.5407779476193904,0.14467599999999958,0.9259260000000005,31.82869999999997,538.8222222222591
2023-08-26 03:03:00,71.875,2.1990749999999997,2.5830259896229975,0.14467599999999958,0.95486,39.641200000000026,538.8722222222591
2023-08-26 03:06:00,83.3044,2.256945,2.6282466840191243,0.14467599999999958,0.9259249999999994,47.453700000000026,538.922222222259
2023-08-26 03:09:00,95.22569,2.2858799999999997,2.631017363023581,0.14467599999999958,0.868055,69.1551,538.972222222259
2023-08-26 03:12:00,100.0,2.34375,2.662658841708468,0.14467500000000033,0.8101849999999997,84.78009999999998,539.022222222259
2023-08-26 03:15:00,100.0,2.3148150000000003,2.6601335502420085,0.14467600000000047,0.8680560000000002,83.04400000000001,539.0722222222589
2023-08-26 03:18:00,100.0,2.3726850000000006,2.6649703230986805,0.20254600000000078,0.8101859999999999,85.93759999999997,539.1222222222589
2023-08-26 03:21:00,100.0,2.4016210000000004,2.6805707909359806,0.20254600000000078,0.78125,87.38419999999999,539.1722222222588
2023-08-26 03:24:00,100.0,2.3726849999999997,2.6649703230986805,0.14467600000000047,0.7523160000000004,89.69910000000002,539.2222222222588
2023-08-26 03:27:00,100.0,2.4016200000000003,2.667068885151463,0.17361100000000018,0.7233809999999998,90.85650000000001,539.2722222222587
2023-08-26 03:30:00,100.0,2.3726849999999997,2.651521459681501,0.17361100000000018,0.7523160000000004,86.80550000000002,539.3222222222587
2023-08-26 03:33:00,100.0,2.3726850000000006,2.651521459681501,0.14467600000000047,0.7233809999999998,88.54169999999996,539.3722222222586
2023-08-26 03:36:00,100.0,2.430556,2.6825523633068755,0.14467600000000047,0.6655100000000003,91.43509999999998,539.4222222222586
2023-08-26 03:39:00,100.0,2.430556,2.6825523633068755,0.14467600000000047,0.6655100000000003,93.75000000000003,539.4722222222586
2023-08-26 03:42:00,100.0,2.4594910000000008,2.684323364319209,0.17361100000000018,0.6365749999999997,95.19669999999999,539.5222222222585
2023-08-26 03:45:00,100.0,2.459491,2.6843233643192086,0.14467599999999958,0.60764,94.90730000000002,539.5722222222585
2023-08-26 03:48:00,100.0,2.4884269999999997,2.685884511249824,0.17361199999999943,0.5787040000000001,91.43519999999998,539.6222222222584
2023-08-26 03:51:00,100.0,2.459491,2.6568930185229513,0.14467599999999958,0.5497680000000003,94.03939999999997,539.6722222222584
2023-08-26 03:54:00,100.0,2.459491,2.6568930185229513,0.14467599999999958,0.5497680000000003,93.17119999999997,539.7222222222583
2023-08-26 03:57:00,100.0,2.517361,2.6594149899920927,0.2025459999999999,0.49189799999999995,96.06469999999999,539.7722222222583
2023-08-26 04:00:00,100.0,2.517361,2.687235280433799,0.14467599999999958,0.49189799999999995,92.88190000000003,539.8222222222582
2023-08-26 04:03:00,100.0,2.546296,2.688378720561824,0.2025459999999999,0.4918990000000001,96.06469999999999,539.8722222222582
2023-08-26 04:06:00,100.0,2.546296,2.7162106096482947,0.14467599999999958,0.4918990000000001,95.48600000000002,539.9222222222581
2023-08-26 04:09:00,100.0,2.5752309999999996,2.703350783893835,0.2025459999999999,0.4629640000000004,94.90740000000002,539.9722222222581
2023-08-26 04:12:00,100.0,2.5752309999999996,2.703350783893835,0.2025459999999999,0.4629640000000004,97.22219999999999,540.022222222258
2023-08-26 04:15:00,100.0,2.5752309999999996,2.7312852670569234,0.2025459999999999,0.5208330000000005,98.09029999999998,540.072222222258
2023-08-26 04:18:00,100.0,2.604166,2.746302945988754,0.2025459999999999,0.49189799999999995,97.22229999999999,540.122222222258
2023-08-26 04:21:00,100.0,2.604166,2.746302945988754,0.2025459999999999,0.49189799999999995,96.06469999999999,540.1722222222579
2023-08-26 04:24:00,100.0,2.6620369999999998,2.804225910705615,0.14467599999999958,0.4340270000000004,99.24770000000001,540.2222222222579
2023-08-26 04:27:00,100.0,2.6909729999999996,2.819177182026873,0.17361199999999943,0.4340270000000004,97.80090000000001,540.2722222222578
2023-08-26 04:30:00,100.0,2.7199079999999993,2.8621477183402773,0.14467599999999958,0.4340280000000005,96.93289999999999,540.3222222222578
2023-08-26 04:33:00,100.0,2.7199079999999993,2.8621477183402773,0.14467599999999958,0.4340280000000005,97.22219999999999,540.3722222222577
2023-08-26 04:36:00,100.0,2.748843,2.877088484529873,0.14467599999999958,0.4050929999999999,96.93289999999999,540.4222222222577
2023-08-26 04:39:00,100.0,2.7777780000000005,2.89197612500648,0.17361100000000018,0.4050929999999999,96.35419999999999,540.4722222222576
2023-08-26 04:42:00,100.0,2.8067130000000002,2.906811470062315,0.17361100000000018,0.3761580000000002,96.64350000000002,540.5222222222576
2023-08-26 04:45:00,100.0,2.8067130000000002,2.906811470062315,0.17361100000000018,0.3761580000000002,94.90739999999997,540.5722222222576
2023-08-26 04:48:00,100.0,2.8645829999999997,2.936328487569278,0.17361100000000018,0.3182880000000008,96.64349999999999,540.6222222222575
2023-08-26 04:51:00,100.0,2.8645829999999997,2.9505387603374253,0.14467600000000047,0.3182880000000008,94.9074,540.6722222222575
2023-08-26 04:54:00,100.0,2.8645829999999997,2.9505387603374253,0.14467600000000047,0.3182880000000008,96.93290000000002,540.7222222222574
2023-08-26 04:57:00,100.0,2.8935180000000003,2.9652692846220283,0.14467600000000047,0.2893530000000002,97.22229999999996,540.7722222222574
2023-08-26 05:00:00,100.0,2.8935180000000003,2.9652687926555195,0.17361100000000018,0.31828699999999976,96.06479999999999,540.8222222222573
2023-08-26 05:03:00,100.0,2.8935189999999995,2.9510112349566273,0.17361199999999943,0.2893509999999999,94.32870000000003,540.8722222222573
2023-08-26 05:06:00,100.0,2.8935189999999995,2.9510112349566273,0.17361199999999943,0.2893509999999999,92.5926,540.9222222222572
2023-08-26 05:09:00,100.0,2.8935189999999995,2.9510112349566273,0.17361199999999943,0.2893509999999999,92.01389999999998,540.9722222222572
2023-08-26 05:12:00,100.0,2.922454,2.979950401740184,0.14467599999999958,0.2604159999999993,91.7245,541.0222222222571
2023-08-26 05:15:00,100.0,3.009259,3.0381036380803454,0.17361100000000018,0.23148199999999974,92.3032,541.0722222222571
2023-08-26 05:18:00,100.0,3.0671299999999997,3.0959758583249304,0.14467600000000047,0.2025459999999999,89.12030000000001,541.122222222257
2023-08-26 05:21:00,100.0,3.125,3.1538475123645178,0.14467600000000047,0.2025459999999999,89.12040000000002,541.172222222257
2023-08-26 05:24:00,100.0,3.1828700000000003,3.1973171772522604,0.14467500000000033,0.1736109999999993,88.83100000000002,541.222222222257
2023-08-26 05:27:00,100.0,3.211806,3.226252874470947,0.14467599999999958,0.1736109999999993,88.54160000000002,541.2722222222569
2023-08-26 05:30:00,100.0,3.2696769999999997,3.2551885652204158,0.1736109999999993,0.14467499999999944,88.83100000000002,541.3222222222569
2023-08-26 05:33:00,100.0,3.327546,3.2839532919343615,0.1736109999999993,0.08680599999999927,92.8819,541.3722222222568
2023-08-26 05:36:00,100.0,3.327546,3.2839532919343615,0.1736109999999993,0.08680599999999927,93.1713,541.4222222222568
2023-08-26 05:39:00,62.5,3.3564819999999997,3.298274047626514,0.1736109999999993,0.05786999999999942,61.053200000000004,541.4722222222567
2023-08-26 07:27:00,30.87384,0.7233800000000006,1.7156961283808825,6.481485999999999,9.114586,24.305600000000027,541.4722222222567
2023-08-26 07:30:00,35.56134,0.694445,1.698720080131187,6.249996,8.940971000000001,27.777800000000013,541.5222222222567
2023-08-26 07:33:00,37.09491,0.6655100000000003,1.7168380827381053,6.249996,9.114586,28.93520000000001,541.5722222222566
2023-08-26 07:36:00,35.04051,0.5787040000000001,1.5975921695766793,6.105326000000001,8.940971999999999,29.22460000000001,541.6222222222566
2023-08-26 07:39:00,33.99884,0.6076389999999998,1.6171945641019787,6.076390999999999,8.854161999999999,28.64580000000001,541.6722222222566
2023-08-26 07:42:00,32.43634,0.6365739999999995,1.6270589915068778,6.047451000000001,8.738427,28.356499999999983,541.7222222222565
2023-08-26 07:45:00,35.04051,0.694445,1.634514559512294,6.0474559999999995,8.535881,27.777799999999957,541.7722222222565
2023-08-26 07:48:00,37.09491,0.6655100000000003,1.6358955998685512,5.960646,8.564816,30.092499999999973,541.8222222222564
2023-08-26 07:51:00,36.60301,0.6076389999999998,1.5640594990912617,5.902776,8.506947,28.935100000000034,541.8722222222564
2023-08-26 08:00:00,32.95718,0.6365739999999995,1.5821038939119245,5.815970999999999,8.362267000000001,29.803200000000004,542.0222222222563
2023-08-26 08:03:00,33.99884,0.6655100000000003,1.5902203508546733,5.787036,8.246526,29.224499999999978,542.0722222222563
2023-08-26 08:06:00,41.78241,0.49189799999999995,1.424132480220628,5.410878,8.043980000000001,32.11809999999997,542.1222222222563
2023-08-26 08:09:00,44.90741,0.4340269999999995,1.4205642853146387,5.295134,8.188657000000001,34.72229999999996,542.1722222222562
2023-08-26 08:12:00,51.09954,0.9259259999999996,1.7776710713974,6.047453,8.159727,41.95609999999999,542.2222222222562
2023-08-26 08:15:00,48.00347,0.9548609999999993,1.8706193516603677,6.365738,8.651617,41.37729999999999,542.2722222222561
2023-08-26 08:18:00,48.5243,0.8969899999999997,1.8442634452796156,6.336806999999999,8.738427,41.66660000000002,542.3222222222561
2023-08-26 08:21:00,50.08681,0.9259260000000005,1.8477685354708346,6.365742,8.680556,42.24540000000002,542.372222222256
2023-08-26 08:24:00,58.91204,0.8680560000000002,1.8109195602563346,6.1631920000000004,8.564816,46.58570000000003,542.422222222256
2023-08-26 08:27:00,59.43287,0.78125,1.813329636362158,6.134256000000001,8.854166,49.47920000000005,542.4722222222559
2023-08-26 08:30:00,61.48727,0.8101859999999999,1.8479978138498927,6.105321999999999,8.825236,51.79390000000001,542.5222222222559
2023-08-26 08:33:00,62.03704,0.7523149999999994,1.8425534792933849,6.105321999999999,9.027777,53.240700000000004,542.5722222222558
2023-08-26 08:36:00,60.47454,0.7523150000000003,1.8243249640113852,6.134257,8.998842,50.92590000000001,542.6222222222558
2023-08-26 08:39:00,58.36227,0.868055,1.8976308442730636,6.307867000000001,8.969912,48.321799999999996,542.6722222222558
2023-08-26 08:42:00,56.30787,0.8969909999999999,1.9122950016064213,6.336803000000001,8.940971999999999,50.34719999999999,542.7222222222557
2023-08-26 08:45:00,56.85764,0.9259260000000005,1.9166954492067105,6.307872,8.825236,49.47919999999999,542.7722222222557
2023-08-26 08:48:00,56.8287,0.78125,1.8226208913353517,6.134257,8.883107,48.90040000000002,542.8222222222556
2023-08-26 08:51:00,55.29514,0.7233799999999997,1.7706353449088523,6.047452,8.854161999999999,46.875,542.8722222222556
2023-08-26 08:54:00,65.1331,0.5208329999999997,1.5809021109805723,5.555558,8.593755000000002,56.134299999999996,542.9222222222555
2023-08-26 08:57:00,77.57523,0.28935200000000005,1.425350570529649,4.861111999999999,8.62269,69.7338,542.9722222222555
2023-08-26 09:00:00,48.00347,0.08680600000000016,1.1533545614387437,5.0057920000000005,9.606486,45.42829999999998,543.0222222222554
2023-08-26 09:03:00,32.43634,0.5497680000000003,1.6280947713010776,6.076392,9.143514,29.513900000000035,543.0722222222554
2023-08-26 09:06:00,30.87384,0.7523150000000003,1.6280428502994924,5.9895819999999995,8.246527,26.909699999999987,543.1222222222553
2023-08-26 09:12:00,30.38194,0.7233799999999997,1.4879435329949557,5.497685999999999,7.436346,27.199099999999987,543.1222222222553
2023-08-26 09:30:00,30.35301,0.9548610000000002,1.5685874584389394,5.526617000000001,6.973376,24.884299999999996,543.1222222222553
2023-08-26 14:57:00,32.8993,1.880788,2.035784908130844,6.076393,6.394674999999999,27.488499999999988,543.1222222222553
2023-08-26 15:03:00,34.4618,2.3726849999999997,2.1172235506880566,6.481478,5.989583,25.463000000000022,543.1222222222553
2023-08-26 15:18:00,30.29514,1.7361110000000002,2.0116072584646174,6.047458,6.626156999999999,26.90979999999996,543.1222222222553
2023-08-26 15:24:00,33.42014,2.314814,2.0747365562110818,6.365737,5.902783,24.884299999999996,543.1222222222553
2023-08-26 15:39:00,32.8993,2.34375,2.0724398746290995,6.365737,5.844907,26.04169999999999,543.1222222222553
2023-08-26 16:24:00,30.81597,1.938657,1.9674526399215408,6.1342620000000005,6.192135,25.75229999999999,543.1222222222553
2023-08-26 21:33:00,32.43634,1.9097219999999995,3.8209426812602736,0.08680599999999927,4.890044,19.965300000000013,543.1222222222553
2023-08-26 21:36:00,42.30324,1.9965279999999996,3.8994547355298885,0.11573999999999973,4.861108,24.594899999999996,543.1722222222553
2023-08-26 21:39:00,53.7037,2.0254639999999995,3.922051671175608,0.14467599999999958,4.861108,28.645899999999983,543.2222222222553
2023-08-26 21:42:00,66.17477,2.054399,3.9546145076572294,0.14467600000000047,4.861108,37.32639999999998,543.2722222222552
2023-08-26 21:45:00,76.53356,2.054399,3.9646997324635023,0.11574100000000076,4.861108,43.69209999999998,543.3222222222552
2023-08-26 21:48:00,85.85069,2.0254630000000002,3.911981099846052,0.14467600000000047,4.832174,64.81489999999997,543.3722222222551
2023-08-26 21:51:00,96.75926,2.0254630000000002,3.8817021741737983,0.14467600000000047,4.745374,70.8912,543.4222222222551
2023-08-26 21:54:00,100.0,2.083334,3.936379044014957,0.14467600000000047,4.716438,84.78000000000003,543.472222222255
2023-08-26 21:57:00,77.02546,2.170139,3.992014321040584,0.14467500000000033,4.6006979999999995,57.00229999999999,543.522222222255
2023-08-26 22:00:00,44.87847,2.1990749999999997,3.9410072995713095,0.11574099999999987,4.340278,28.356499999999983,543.5722222222549
2023-08-27 01:48:00,32.43634,3.0381940000000007,3.2226159283078237,0.11574000000000062,0.49189799999999906,19.96520000000004,543.5722222222549
2023-08-27 01:51:00,39.17824,3.0381940000000007,3.2226159283078237,0.11574000000000062,0.49189799999999906,22.85880000000003,543.6222222222549
2023-08-27 01:54:00,47.48264,3.096064,3.2385869370111067,0.14467600000000047,0.43402799999999964,25.463000000000022,543.6722222222548
2023-08-27 01:57:00,55.2662,3.124999,3.267541504979649,0.14467500000000033,0.43402799999999964,28.935299999999984,543.7222222222548
2023-08-27 02:00:00,64.09144,3.124999,3.267541504979649,0.14467500000000033,0.43402799999999964,32.696799999999996,543.7722222222548
2023-08-27 02:03:00,74.97106,3.125,3.2534721567791705,0.14467600000000047,0.4050919999999998,41.95600000000002,543.8222222222547
2023-08-27 02:06:00,85.3588,3.0671299999999997,3.195570693321045,0.14467600000000047,0.4050919999999998,49.47919999999999,543.8722222222547
2023-08-27 02:09:00,96.75926,3.0671300000000006,3.1814680932332884,0.14467600000000047,0.3761569999999992,57.58109999999999,543.9222222222546
2023-08-27 02:12:00,100.0,3.0960660000000004,3.2104162574950443,0.14467600000000047,0.37615599999999993,60.474500000000035,543.9722222222546
2023-08-27 02:15:00,82.75463,3.125001,3.2252145761897073,0.14467600000000047,0.34722099999999934,53.819500000000005,544.0222222222545
2023-08-28 06:57:00,35.50347,1.4467600000000003,2.685336025946822,7.233796000000001,10.271986,31.25,544.0222222222545
2023-08-28 07:06:00,43.80787,1.765047,2.4166765984043175,7.378476,8.825229,37.03699999999998,544.0222222222545
2023-08-28 07:09:00,37.5868,1.9965280000000005,2.7627651840453114,9.259256,10.966437999999998,29.51389999999998,544.0722222222545
2023-08-28 07:12:00,34.49074,1.6203709999999996,2.5646665083250513,8.535881,10.734950000000001,28.935100000000034,544.1222222222544
2023-08-28 07:15:00,34.49074,1.6203709999999996,2.418395916480129,8.130786,9.953705000000001,28.64580000000001,544.1722222222544
2023-08-28 07:18:00,39.17824,1.938657,2.4599047950012816,8.072916,9.201388999999999,31.25,544.2222222222543
2023-08-28 07:21:00,42.2743,1.8807869999999998,2.5115491705364,8.130792,9.519675000000001,32.696699999999964,544.2722222222543
2023-08-28 07:24:00,42.79514,1.851852,2.445387495790168,7.841437000000001,9.143515,32.696799999999996,544.3222222222543
2023-08-28 07:27:00,42.79514,1.7361119999999994,2.362914808468103,7.667821999999999,9.056710000000002,35.300899999999956,544.3722222222542
2023-08-28 07:36:00,36.05324,0.5208339999999998,1.6390903183312449,6.10532,9.346066,32.11809999999997,544.5222222222542
2023-08-28 07:39:00,39.17824,0.4340280000000005,1.4771516671973952,5.613425,8.709487,32.98610000000002,544.5722222222541
2023-08-28 07:42:00,31.39468,0.6076389999999998,1.5192215667929947,5.787036,8.246527,27.777800000000013,544.6222222222541
2023-08-28 07:51:00,37.61574,0.8680560000000002,1.5069781561387303,5.3819420000000004,6.915506,30.382000000000005,544.6222222222541
2023-08-28 07:54:00,41.78241,0.6944440000000007,1.385824573165669,5.1794,6.915506,32.986099999999965,544.672222222254
2023-08-28 07:57:00,58.36227,0.14467500000000033,0.8977386261120736,3.703704000000001,6.365745,44.56019999999995,544.722222222254
2023-08-28 08:00:00,43.86574,0.31828699999999976,1.1510212173969239,4.427084,6.944449,37.615700000000004,544.772222222254
2023-08-28 08:03:00,33.99884,0.694445,1.365905189357286,4.976852999999999,6.655088,29.224599999999953,544.8222222222539
2023-08-28 08:06:00,36.57407,0.8969910000000008,1.3854648888442143,4.947917,6.076386,26.62039999999999,544.8722222222539
2023-08-28 08:09:00,40.21991,0.7233799999999997,1.275164051488975,4.6296289999999996,5.9606509999999995,30.092600000000033,544.9222222222538
2023-08-28 08:12:00,43.31597,0.5497690000000004,1.1704973809801238,4.3402780000000005,5.931716,32.696799999999996,544.9722222222538
2023-08-28 08:15:00,64.58333,0.08680500000000002,0.672329996381272,3.096064,5.2951429999999995,48.321799999999996,545.0222222222537
2023-08-28 08:18:00,53.21181,0.14467599999999958,0.871079086793141,3.616898,6.1631979999999995,45.717600000000004,545.0722222222537
2023-08-28 08:21:00,39.69907,0.3761579999999993,1.0496889890235273,4.195602,6.076388,35.59029999999996,545.1222222222536
2023-08-28 08:24:00,36.05324,0.5497689999999995,1.1316188931500852,4.311342,5.787032,30.6712,545.1722222222536
2023-08-28 08:27:00,38.16551,0.46296300000000024,1.0114336416989482,4.0509260000000005,5.468750999999999,29.513800000000003,545.2222222222535
2023-08-28 08:30:00,48.5243,0.31828699999999976,0.9394701297912105,3.7615740000000004,5.526621,35.01159999999999,545.2722222222535
2023-08-28 08:33:00,36.08218,0.4050929999999999,1.0427065521185794,4.079861,5.815973,32.407399999999996,545.3222222222535
2023-08-28 08:36:00,31.94444,0.6365739999999995,1.1588692819680082,4.398147,5.671292000000001,29.51389999999998,545.3722222222534
2023-08-28 08:42:00,30.87384,1.070602,1.4619296659274057,5.2083330000000005,6.076390999999999,24.30559999999997,545.3722222222534
2023-08-28 08:45:00,30.35301,0.9548609999999993,1.3659153488840785,4.918982,5.844907000000001,24.30559999999997,545.3722222222534
2023-08-28 09:00:00,31.39468,0.8969909999999999,1.3742184586756876,4.976852,6.076391,23.72679999999997,545.3722222222534
2023-08-28 09:03:00,35.56134,0.8680560000000002,1.3324332214062509,4.890047000000001,5.9606509999999995,27.488499999999988,545.3722222222534
2023-08-28 09:06:00,37.64468,0.8680560000000002,1.3770963266329836,4.890047000000001,6.076391,28.067099999999982,545.3722222222534
2023-08-28 09:09:00,38.16551,0.78125,1.3382162983730068,4.832177,6.163197,30.092599999999948,545.3722222222534
2023-08-28 09:12:00,41.26157,0.78125,1.2734780996419033,4.6875,5.844906,31.82869999999997,545.3722222222534
2023-08-28 09:15:00,37.64468,0.7233800000000006,1.2856576396247221,4.687501000000001,6.047457,30.9606,545.3722222222534
2023-08-28 09:18:00,36.60301,0.7523150000000003,1.24244539245698,4.629630000000001,5.7870420000000005,29.224499999999978,545.3722222222534
2023-08-28 09:21:00,35.04051,0.7523149999999994,1.242443517040253,4.571759999999999,5.729167,29.803200000000004,545.3722222222534
2023-08-28 09:24:00,34.49074,0.7233799999999997,1.2112979247733808,4.484954,5.642361999999999,30.67130000000003,545.3722222222534
2023-08-28 09:30:00,33.99884,1.070602,1.3391802424509898,4.803241,5.381946,27.488400000000013,545.3722222222534
2023-08-28 09:33:00,37.09491,1.0995369999999998,1.4553838387774427,5.005786,5.787040999999999,28.356499999999983,545.3722222222534
2023-08-28 09:36:00,36.60301,0.868055,1.3098082340309167,4.716435,5.729162,28.93520000000001,545.3722222222534
2023-08-28 09:39:00,35.01157,0.78125,1.273476589550073,4.57176,5.729162,27.488399999999956,545.3722222222534
2023-08-28 09:42:00,30.38194,0.8101849999999997,1.29339440768719,4.658565,5.787032,26.909700000000043,545.3722222222534
2023-08-28 10:00:00,32.98611,0.9837960000000008,1.430922830868713,5.063662000000001,6.076386,24.884299999999996,545.3722222222534
2023-08-28 10:03:00,35.56134,0.9259260000000005,1.404697459980082,5.005782,6.105326,27.199099999999987,545.3722222222534
2023-08-28 10:06:00,32.95718,0.9259260000000005,1.3819390939308425,4.976852000000001,6.018516,24.01619999999997,545.3722222222534
2023-08-28 10:09:00,32.43634,0.8969899999999997,1.3401849055058588,4.918977000000001,5.931717000000001,26.62039999999996,545.3722222222534
2023-08-28 10:12:00,32.43634,0.8969909999999999,1.3401839807049851,4.890047,5.902781999999999,26.909699999999987,545.3722222222534
2023-08-28 10:15:00,31.88657,0.8969899999999997,1.3515756533368108,4.803241000000001,5.844907000000001,27.777799999999957,545.3722222222534
2023-08-28 10:18:00,30.87384,0.8969899999999997,1.3287382373119758,4.774306,5.758107000000001,27.777800000000013,545.3722222222534
2023-08-28 10:21:00,36.08218,0.6655090000000001,1.1592301179834164,4.311343,5.497685,28.356400000000008,545.3722222222534
2023-08-28 10:24:00,42.2743,0.3761570000000001,1.0149093542811563,3.9351860000000007,5.700227,35.30090000000001,545.3722222222534
2023-08-28 10:45:00,35.56134,0.49189799999999995,1.1306820628194514,4.398148999999999,6.076390999999999,28.935199999999952,545.3722222222534
2023-08-28 10:48:00,40.21991,0.46296300000000024,1.1050405267381092,4.311343,6.018515999999999,31.5394,545.3722222222534
2023-08-28 11:21:00,30.35301,0.983797,1.4882353829715584,5.353012,6.510414999999999,26.04169999999999,545.3722222222534
2023-08-28 11:24:00,31.39468,0.8391210000000004,1.4007905355411194,5.063657000000001,6.3946760000000005,24.594899999999996,545.3722222222534
2023-08-28 11:27:00,30.35301,0.7233799999999997,1.2961106455772207,4.861112,6.250001999999999,26.33099999999996,545.3722222222534
2023-08-28 11:33:00,31.39468,0.7523149999999994,1.242443517040253,4.658563999999999,5.815971,23.7269,545.3722222222534
2023-08-28 11:36:00,31.39468,0.7233789999999996,1.2112968463363263,4.571759,5.729167,24.594899999999996,545.3722222222534
2023-08-28 12:03:00,32.43634,0.78125,1.3910198007899375,5.121530999999999,6.597220999999999,25.462999999999965,545.3722222222534
2023-08-28 12:06:00,32.40741,0.6655089999999992,1.3429367904790341,5.0925959999999995,6.799767000000001,26.909699999999987,545.3722222222534
2023-08-28 12:09:00,31.39468,0.7233789999999996,1.3985755026178777,5.1793960000000006,6.857637,26.041600000000017,545.3722222222534
2023-08-28 12:12:00,32.95718,0.7233789999999996,1.4086317754305893,5.1793960000000006,6.886577000000001,26.331000000000017,545.3722222222534
2023-08-28 12:15:00,33.44907,0.8391209999999996,1.4542752931762775,5.324071999999999,6.799771000000001,24.884299999999996,545.3722222222534
2023-08-28 12:18:00,32.43634,0.8391200000000003,1.4963858894244109,5.439812,7.031251999999999,26.331099999999992,545.3722222222534
2023-08-28 13:00:00,30.84491,0.9548619999999994,1.4802780469994252,5.324071999999999,6.53935,24.016200000000026,545.3722222222534
2023-08-28 13:03:00,32.43634,0.8101849999999997,1.380267611062694,5.0057860000000005,6.365741000000001,24.594899999999996,545.3722222222534
2023-08-28 13:06:00,32.95718,0.6365739999999995,1.230344708480907,4.774306,6.250001999999999,25.17360000000002,545.3722222222534
2023-08-28 13:09:00,30.87384,0.6365739999999995,1.210122182701073,4.62963,6.047452000000001,26.04169999999999,545.3722222222534
2023-08-28 13:36:00,40.7118,1.5046300000000006,1.533384990431965,4.774305,4.832177,33.85410000000002,545.3722222222534
2023-08-28 14:03:00,31.88657,1.4178240000000004,1.6646809372931404,5.439817000000001,5.960642999999999,26.909700000000043,545.3722222222534
2023-08-28 14:06:00,32.43634,1.070602,1.509442982491738,5.324072000000001,6.30787,24.88420000000002,545.3722222222534
2023-08-28 14:09:00,35.56134,0.9548610000000002,1.4351018784573704,5.121532,6.221061,26.331000000000017,545.3722222222534
2023-08-28 14:12:00,34.49074,0.8101849999999997,1.31538039313079,4.832172000000001,6.018517000000001,28.067099999999982,545.3722222222534
2023-08-28 14:15:00,34.49074,0.8101849999999997,1.2933959336209893,4.716436000000001,5.844907000000001,27.199099999999987,545.3722222222534
2023-08-28 14:18:00,31.39468,0.7523150000000003,1.2206407927115202,4.542824,5.6423570000000005,26.620299999999986,545.3722222222534
2023-08-28 14:39:00,37.06597,1.9097219999999995,1.6355086123309368,5.005786,4.484954,26.62039999999996,545.3722222222534
2023-08-28 14:42:00,30.35301,1.3310189999999995,1.5246065789609395,5.121526,5.526617000000001,23.7269,545.4222222222534
2023-08-28 14:45:00,43.31597,1.3888889999999998,1.661477323073006,5.4398159999999995,6.018516999999999,32.696799999999996,545.4722222222533
2023-08-28 14:48:00,50.60764,1.2442139999999995,1.664474354078268,5.3819420000000004,6.307868000000001,36.45830000000001,545.5222222222533
2023-08-28 14:51:00,53.7037,1.1284729999999996,1.628045049603545,5.3819420000000004,6.510419000000001,39.93050000000005,545.5722222222532
2023-08-28 14:54:00,52.66204,1.070602,1.6021500192887816,5.381947,6.597225000000001,42.53470000000004,545.6222222222532
2023-08-28 14:57:00,52.66204,1.0416669999999995,1.5831127410334125,5.353012,6.597225000000001,41.377200000000016,545.6722222222531
2023-08-28 15:00:00,52.66204,1.1284720000000004,1.6396525909508899,5.381947,6.5393550000000005,41.66660000000002,545.7222222222531
2023-08-28 15:03:00,55.2662,1.1284720000000004,1.628044410929183,5.410877000000001,6.5393550000000005,41.087999999999965,545.772222222253
2023-08-28 15:06:00,53.7037,1.0127319999999997,1.5750815314983357,5.324071999999999,6.6261600000000005,39.64119999999997,545.822222222253
2023-08-28 15:09:00,53.7037,1.0416669999999995,1.5944126607826006,5.324071999999999,6.597225000000001,40.7987,545.872222222253
2023-08-28 15:12:00,52.1412,1.0127309999999996,1.575080859801367,5.295135999999999,6.597225000000001,41.95609999999999,545.9222222222529
2023-08-28 15:15:00,54.74537,1.0127309999999996,1.5750769941362546,5.2662059999999995,6.5682849999999995,41.66669999999999,545.9722222222529
2023-08-28 15:18:00,55.2662,0.9548609999999993,1.5467484638692965,5.237265999999999,6.626155,43.40280000000001,546.0222222222528
2023-08-28 15:21:00,53.7037,0.9548609999999993,1.5467484638692965,5.237265999999999,6.626155,42.82409999999999,546.0722222222528
2023-08-28 15:24:00,51.62037,0.8680559999999993,1.517550410816103,5.150465999999999,6.71296,42.53479999999996,546.1222222222527
2023-08-28 15:27:00,46.44097,1.0127309999999996,1.5638732220311857,5.353006000000001,6.626155,38.7731,546.1722222222527
2023-08-28 15:30:00,45.3993,0.9837959999999999,1.5886345774774524,5.324076,6.741899999999999,38.19439999999997,546.2222222222526
2023-08-28 15:33:00,44.87847,1.0127309999999996,1.5526281535052904,5.353006,6.597225,37.905100000000004,546.2722222222526
2023-08-28 15:36:00,46.93287,1.0127319999999997,1.575081531498335,5.324071,6.6261589999999995,37.905100000000004,546.3222222222525
2023-08-28 15:39:00,50.05787,1.0127319999999997,1.575077665832116,5.353011,6.655089,39.351800000000026,546.3722222222525
2023-08-28 15:42:00,50.05787,0.9259259999999996,1.548303541444878,5.266201000000001,6.741895,38.7731,546.4222222222525
2023-08-28 15:45:00,49.53704,0.9259259999999996,1.548303541444878,5.266201000000001,6.741895,38.483799999999974,546.4722222222524
2023-08-28 15:48:00,48.5243,0.8969909999999999,1.527771279663937,5.237266000000001,6.741895,38.7731,546.5222222222524
2023-08-28 15:51:00,51.62037,1.1284729999999996,1.639653232673913,5.410881,6.568288000000001,39.93060000000003,546.5722222222523
2023-08-28 15:54:00,52.1412,1.0127309999999996,1.6084555770425146,5.295136,6.684025,40.219899999999996,546.6222222222523
2023-08-28 15:57:00,55.7581,1.0127309999999996,1.641488041670772,5.497685999999999,6.973385,42.82400000000001,546.6722222222522
2023-08-28 16:00:00,54.22454,0.9548609999999993,1.6010687070757579,5.410875999999999,6.944445000000001,42.245299999999986,546.7222222222522
2023-08-28 16:03:00,50.05787,0.78125,1.5241299892035294,5.2662059999999995,7.118056,41.95600000000002,546.7722222222521
2023-08-28 16:06:00,42.2743,0.8969909999999999,1.580782015235126,5.410875999999999,7.060185,37.326400000000035,546.8222222222521
2023-08-28 16:09:00,37.61574,0.8680560000000002,1.5385971175324553,5.381940999999999,7.002315,35.59030000000001,546.872222222252
2023-08-28 16:12:00,35.56134,0.8101849999999997,1.5058402991226487,5.381946,7.0891210000000004,32.407399999999996,546.922222222252
2023-08-28 16:15:00,37.09491,1.0127309999999996,1.58624407258293,5.555556,6.886575000000001,30.9606,546.972222222252
2023-08-28 16:33:00,31.94444,0.9259259999999996,1.5805023298099952,5.671295999999999,7.2338000000000005,26.90979999999996,546.972222222252
2023-08-28 20:12:00,93.08449,0.05787100000000045,1.2490114809983548,0.4340280000000005,6.192134,77.54630000000003,546.972222222252
2023-08-29 07:18:00,32.98611,0.9259259999999996,1.8278646524696358,6.568291,8.825235,25.173699999999968,546.972222222252
2023-08-29 07:21:00,35.56134,0.8101859999999999,1.9130938079314739,6.973381999999999,9.895836,26.909699999999987,546.972222222252
2023-08-29 07:24:00,43.31597,0.8391209999999996,1.9293611575523297,6.886571999999999,9.751161,35.87959999999998,546.972222222252
2023-08-29 07:27:00,52.1412,0.983797,2.09050572310835,7.060187000000001,9.89583,37.615700000000004,546.972222222252
2023-08-29 08:00:00,32.43634,0.34722200000000036,0.9947275450381199,4.195602000000001,6.0185200000000005,25.17360000000002,546.972222222252
2023-08-29 08:15:00,36.05324,0.28935200000000005,0.9170194441053453,3.8773150000000003,5.7002310000000005,27.488499999999988,546.972222222252
2023-08-29 08:33:00,34.54861,0.3472229999999996,0.9428935440700575,3.8773150000000003,5.52662,24.016199999999998,546.972222222252
2023-08-29 09:39:00,30.87384,0.8969909999999999,1.3056896705705527,4.774306,5.700231,25.46289999999999,546.972222222252
2023-08-29 09:42:00,32.95718,0.8680560000000002,1.3324316646856544,4.774306,5.844906,25.173599999999965,546.972222222252
2023-08-29 09:45:00,37.61574,0.8680560000000002,1.388145358872322,5.150461999999999,6.365735999999999,30.67130000000003,546.972222222252
2023-08-29 09:48:00,38.65741,0.7233789999999996,1.2751625939485802,4.745366000000001,6.076387,30.381899999999973,546.972222222252
2023-08-29 09:51:00,40.7118,0.7523149999999994,1.2854928603984572,4.716436,5.989587,31.539300000000026,546.972222222252
2023-08-29 09:54:00,37.09491,0.8101850000000006,1.3480166597499381,4.774306000000001,6.047457,30.67130000000003,546.972222222252
2023-08-29 09:57:00,34.49074,0.8680560000000002,1.3436682991141329,4.803242,5.902777,28.93520000000001,546.972222222252
2023-08-29 10:00:00,32.43634,0.868055,1.3098117677803953,4.774306,5.7870420000000005,26.620300000000043,546.972222222252
2023-08-29 10:03:00,30.38194,0.8101850000000006,1.271221709017192,4.6875,5.758096999999999,26.331000000000017,546.972222222252
2023-08-29 10:09:00,30.35301,0.8969909999999999,1.2824252776722038,4.658565,5.526621,23.148200000000003,546.972222222252
2023-08-29 10:27:00,30.87384,0.7233800000000006,1.2961106455772222,4.890045,6.278935,23.1481,546.972222222252
2023-08-29 10:30:00,37.61574,0.8101859999999999,1.3695573422697298,4.918985999999999,6.250000000000001,28.067099999999982,547.0222222222519
2023-08-29 10:33:00,39.17824,0.694445,1.33577738498094,4.918985999999999,6.510421,29.51389999999998,547.0722222222519
2023-08-29 10:36:00,49.59491,0.2893509999999999,0.9740425679760559,3.8483800000000006,5.873844999999999,35.01159999999999,547.1222222222518
2023-08-29 10:39:00,53.7037,0.11574099999999987,0.7992369134527537,3.4722219999999995,5.9606509999999995,41.08789999999999,547.1722222222518
2023-08-29 10:42:00,53.7037,0.11574099999999987,0.7992369134527537,3.530093,6.018522,39.93059999999997,547.2222222222517
2023-08-29 10:45:00,48.03241,0.17361100000000018,0.8975309335570284,3.616899,6.047453,39.0625,547.2722222222517
2023-08-29 10:48:00,37.64468,0.28935200000000005,0.982091291465971,3.9351849999999997,5.989583,32.407399999999996,547.3222222222516
2023-08-29 10:51:00,34.49074,0.3472219999999995,0.9516051537430917,3.9641209999999996,5.6423570000000005,28.93520000000001,547.3722222222516
2023-08-29 10:54:00,100.0,-0.08680599999999927,,2.2569440000000007,5.758098,78.4143,547.4222222222515
2023-08-29 10:57:00,100.0,-0.11574099999999987,,2.228009,6.3368020000000005,79.57170000000002,547.4722222222515
2023-08-29 11:00:00,100.0,-0.14467600000000047,,2.0254630000000002,6.278937000000001,79.2824,547.5222222222515
2023-08-29 11:03:00,100.0,-0.14467600000000047,,1.3020829999999997,6.278932,77.2569,547.5722222222514
2023-08-29 11:06:00,100.0,-0.20254600000000078,,1.0706019999999992,6.5104120000000005,75.52080000000004,547.6222222222514
2023-08-29 11:09:00,100.0,-0.20254600000000078,,1.1574079999999993,6.857642,74.94210000000001,547.6722222222513
2023-08-29 11:12:00,100.0,-0.14467500000000033,,1.851852,7.262727000000001,76.38890000000004,547.7222222222513
2023-08-29 11:15:00,100.0,-0.11574000000000062,,2.6909729999999996,7.465282,74.94210000000001,547.7722222222512
2023-08-29 11:18:00,100.0,0.0,0.24666143115996014,3.3564809999999996,7.089116,93.74999999999997,547.8222222222512
2023-08-29 11:21:00,100.0,0.0,0.23951184525645652,3.3564819999999997,6.973381,91.72459999999998,547.8722222222511
2023-08-29 11:24:00,100.0,0.02893499999999971,0.7288017669257427,3.327546,6.828705,91.14580000000004,547.9222222222511
2023-08-29 11:27:00,100.0,0.0289350000000006,0.7335775126444106,3.3564809999999996,6.88657,88.25229999999999,547.972222222251
2023-08-29 11:30:00,100.0,0.02893499999999971,0.7288007758175412,3.4722220000000004,6.973375,86.5162,548.022222222251
2023-08-29 11:33:00,100.0,0.05787000000000031,0.8660044297700752,3.4432859999999996,7.03125,89.69909999999999,548.072222222251
2023-08-29 11:36:00,100.0,0.0,0.2573610654381708,3.298611,7.204860000000001,94.0394,548.1222222222509
2023-08-29 11:39:00,100.0,-0.02893599999999985,,3.1828700000000003,7.233796000000001,96.64360000000002,548.1722222222509
2023-08-29 11:42:00,100.0,0.0,0.259141490853806,3.2696750000000003,7.204860000000001,93.17129999999997,548.2222222222508
2023-08-29 11:45:00,100.0,-0.02893599999999985,,3.327546000000001,7.233796000000001,92.88199999999998,548.2722222222508
2023-08-29 11:48:00,100.0,0.02893499999999971,0.7668489310013965,3.4722229999999996,7.204866,96.06480000000002,548.3222222222507
2023-08-29 11:51:00,100.0,0.02893499999999971,0.799841840300727,3.530092,7.465276,97.80090000000001,548.3722222222507
2023-08-29 11:54:00,100.0,0.02893599999999985,0.78574036496637,3.443288,7.291670000000001,100.11580000000001,548.4222222222506
2023-08-29 11:57:00,100.0,0.02893599999999985,0.7810272425207032,3.414352,7.2338,101.8519,548.4722222222506
2023-08-29 12:00:00,100.0,0.0,0.24844730072118398,3.182869,6.9444479999999995,104.45599999999999,548.5222222222505
2023-08-29 12:03:00,100.0,0.0,0.25023140218357365,3.211806,7.002314000000001,105.32409999999999,548.5722222222505
2023-08-29 12:06:00,100.0,0.05787000000000031,0.9136449100784276,3.298611,7.146990000000001,104.45610000000002,548.6222222222505
2023-08-29 12:09:00,100.0,0.02893499999999971,0.7998428137607825,3.3564809999999996,7.291670999999999,105.61349999999999,548.6722222222504
2023-08-29 12:12:00,45.3993,2.748842,2.0824389522777986,5.902775999999999,4.687504000000001,33.56480000000005,548.7222222222504
2023-08-29 12:15:00,44.87847,1.1574079999999993,1.5632473332811947,5.295142,6.192134,35.30090000000001,548.7722222222503
2023-08-29 12:18:00,52.1412,0.868055,1.4750394214665874,5.063656,6.510420999999999,39.930499999999995,548.8222222222503
2023-08-29 12:21:00,53.7037,0.78125,1.4633943668717178,5.034725999999999,6.712966,43.11340000000001,548.8722222222502
2023-08-29 12:24:00,53.7037,0.7233789999999996,1.428640482917105,5.034725999999999,6.799767000000001,43.11340000000001,548.9222222222502
2023-08-29 12:27:00,53.7037,0.7233789999999996,1.428640482917105,5.034725999999999,6.799767000000001,43.40280000000001,548.9722222222501
2023-08-29 12:30:00,53.7037,0.7523149999999994,1.4512928391335806,5.063661999999999,6.799767000000001,41.95609999999999,549.0222222222501
2023-08-29 12:33:00,53.7037,0.7523149999999994,1.4411973477476032,5.063661999999999,6.770837,42.53470000000004,549.07222222225
2023-08-29 12:36:00,51.64931,0.7233800000000006,1.438601708809243,5.063657000000001,6.857637,41.66660000000002,549.12222222225
2023-08-29 12:39:00,48.5243,0.7523150000000003,1.4613598635792568,5.121527,6.886572,40.798599999999965,549.17222222225
2023-08-29 12:42:00,49.04514,0.7523149999999994,1.4411973477476032,5.150461999999999,6.857637,42.24539999999996,549.2222222222499
2023-08-29 12:45:00,49.04514,0.78125,1.4633943668717178,5.179397,6.857637,39.351800000000026,549.2722222222499
2023-08-29 12:48:00,49.04514,0.7233799999999997,1.4584269790148483,5.063661999999999,6.9155120000000005,40.22000000000003,549.3222222222498
2023-08-29 12:51:00,50.05787,0.7233799999999997,1.428644719201485,5.034720999999999,6.799771000000001,42.53469999999999,549.3722222222498
2023-08-29 12:54:00,53.7037,0.7233800000000006,1.4286447192014855,5.005786,6.770836,41.95609999999999,549.4222222222497
2023-08-29 12:57:00,55.7581,0.6655100000000003,1.430597542505873,5.034726,7.002316,43.69209999999998,549.4722222222497
2023-08-29 13:00:00,55.2662,0.6076389999999998,1.4000176861186606,4.976851,7.060182,43.98149999999998,549.5222222222496
2023-08-29 13:03:00,56.30787,0.694445,1.4448367259904245,5.063661,6.973376,43.98140000000001,549.5722222222496
2023-08-29 13:06:00,56.8287,0.6365739999999995,1.4061871533694785,5.034720999999999,7.0312470000000005,44.849500000000035,549.6222222222495
2023-08-29 13:09:00,56.8287,0.6365739999999995,1.4345552424439671,4.976851,7.060187000000001,45.71750000000003,549.6722222222495
2023-08-29 13:12:00,53.7037,0.6076389999999998,1.418622650534943,4.947920999999999,7.089122000000001,46.296299999999974,549.7222222222495
2023-08-29 13:15:00,53.21181,0.5787040000000001,1.3835998608602897,4.947916,7.089122000000001,44.84949999999998,549.7722222222494
2023-08-29 13:18:00,54.22454,0.5497690000000004,1.3753938146312326,4.890046000000001,7.118057,44.56019999999995,549.8222222222494
2023-08-29 13:21:00,48.00347,0.5497689999999995,1.3663624154868952,4.9189810000000005,7.1180520000000005,42.82409999999999,549.8722222222493
2023-08-29 13:24:00,45.42824,0.6076389999999998,1.390677967881142,4.976851,7.031251999999999,40.509299999999996,549.9222222222493
2023-08-29 13:27:00,43.86574,0.6365739999999995,1.377575724571657,5.034720999999999,6.944447,39.3519,549.9722222222492
2023-08-29 13:30:00,43.86574,0.6655089999999992,1.401647237093855,5.063655999999999,6.944447,38.483799999999974,550.0222222222492
2023-08-29 13:33:00,43.86574,0.6365739999999995,1.3871398939936714,5.005786,6.944442,39.351800000000026,550.0722222222491
2023-08-29 13:36:00,42.79514,0.7233789999999996,1.4386009159500235,5.121525999999999,6.915507,37.90500000000003,550.1222222222491
2023-08-29 13:39:00,42.82407,0.6655089999999992,1.3919372061050799,5.063655999999999,6.915507,38.19440000000003,550.172222222249
2023-08-29 13:42:00,44.38657,0.78125,1.4939053995130656,5.1793960000000006,6.944445999999999,39.0625,550.222222222249
2023-08-29 13:45:00,42.2743,0.6655090000000001,1.411324619048849,5.063656,6.973376999999999,38.483799999999974,550.272222222249
2023-08-29 13:48:00,40.7118,0.6944439999999998,1.4154685133262328,5.121525999999999,6.944442,36.74770000000001,550.3222222222489
2023-08-29 13:51:00,41.26157,0.8101859999999999,1.4749279766062349,5.208332,6.828706,36.16900000000004,550.3722222222489
2023-08-29 13:54:00,43.31597,0.8101859999999999,1.4749279766062349,5.208332,6.828706,35.87960000000004,550.4222222222488
2023-08-29 13:57:00,45.92014,0.8101849999999997,1.485263784741606,5.1793960000000006,6.828701,36.45830000000001,550.4722222222488
2023-08-29 14:00:00,47.48264,0.7233799999999997,1.4186528778809944,5.063661,6.799771000000001,38.483799999999974,550.5222222222487
2023-08-29 14:03:00,48.00347,0.6365739999999995,1.3871398939936714,5.005786,6.944442,39.64119999999997,550.5722222222487
2023-08-29 14:06:00,45.92014,0.6655089999999992,1.3919372061050799,5.063655999999999,6.915507,39.64119999999997,550.6222222222486
2023-08-29 14:09:00,48.03241,0.694445,1.405617891947822,5.063661,6.857635999999999,37.615800000000036,550.6722222222486
2023-08-29 14:12:00,49.04514,0.6655089999999992,1.3919372061050799,5.063655999999999,6.915507,39.351800000000026,550.7222222222485
2023-08-29 14:15:00,45.3993,0.6655090000000001,1.420973182845065,5.034725999999999,6.973376999999999,38.48380000000003,550.7722222222485
2023-08-29 14:18:00,43.31597,0.6365739999999995,1.3871398939936714,5.005786,6.944442,37.326400000000035,550.8222222222485
2023-08-29 14:21:00,45.3993,0.8101849999999997,1.4541438786178715,5.208336,6.770830999999999,37.905100000000004,550.8722222222484
2023-08-29 14:24:00,51.09954,0.868055,1.5175496841224412,5.208335999999999,6.770830999999999,40.219899999999996,550.9222222222484
2023-08-29 14:27:00,52.69097,0.78125,1.5040098530590325,5.1793960000000006,6.973376,41.37729999999999,550.9722222222483
2023-08-29 14:30:00,53.15394,0.6365739999999995,1.396675793553734,5.063661,7.0312470000000005,44.27080000000001,551.0222222222483
2023-08-29 14:33:00,54.71644,0.6076389999999998,1.38130857890806,5.005786,7.0312470000000005,43.98150000000004,551.0722222222482
2023-08-29 14:36:00,54.22454,0.6076389999999998,1.4000176861186606,4.947916,7.0312470000000005,43.98150000000004,551.1222222222482
2023-08-29 14:39:00,54.74537,0.6076389999999998,1.390677967881142,4.947916,7.002317,43.69210000000004,551.1722222222481
2023-08-29 14:42:00,53.7037,0.5497690000000004,1.3573099341244992,4.890046000000001,7.060186999999999,46.007000000000005,551.2222222222481
2023-08-29 14:45:00,52.1412,0.6076389999999998,1.390677967881142,4.976851,7.031251999999999,43.40280000000001,551.272222222248
2023-08-29 14:48:00,56.30787,0.7233800000000006,1.448531248338591,5.005786,6.8287059999999995,44.56009999999998,551.322222222248
2023-08-29 14:51:00,60.4456,0.6365740000000004,1.4439562548305385,5.034720000000001,7.146986,49.47919999999999,551.372222222248
2023-08-29 14:54:00,62.03704,0.6655090000000001,1.4688091736902487,4.91898,7.002311,50.92590000000001,551.4222222222479
2023-08-29 14:57:00,65.10417,0.6365740000000004,1.4720127338550597,4.91898,7.118055999999999,55.55560000000003,551.4722222222479
2023-08-29 15:00:00,64.09144,0.578703,1.4382732354731458,4.89005,7.2048570000000005,56.134299999999996,551.5222222222478
2023-08-29 15:03:00,63.54167,0.578703,1.4019181581371498,4.89005,7.089117,54.97679999999997,551.5722222222478
2023-08-29 15:06:00,64.0625,0.6655089999999992,1.4688091736902478,5.005786,7.089117,57.00229999999999,551.6222222222477
2023-08-29 15:09:00,63.54167,0.6655089999999992,1.4877562241674203,5.005786,7.146987000000001,55.844899999999996,551.6722222222477
2023-08-29 15:12:00,63.54167,0.6365739999999995,1.4345552424439671,4.976851,7.060187000000001,58.15979999999996,551.7222222222476
2023-08-29 15:15:00,64.09144,0.6076389999999998,1.4186226505349426,4.890046000000001,7.0312470000000005,57.00230000000005,551.7722222222476
2023-08-29 15:18:00,65.65394,0.6076389999999998,1.409334595232184,4.890046000000001,7.002317,55.844899999999996,551.8222222222475
2023-08-29 15:21:00,64.09144,0.5208330000000005,1.3571404281267698,4.71643,7.002317,56.423599999999965,551.8722222222475
2023-08-29 15:24:00,59.43287,0.49189799999999995,1.329212540914356,4.71643,7.031252,51.79409999999996,551.9222222222475
2023-08-29 15:27:00,52.1412,0.4340270000000004,1.2880047696402892,4.62963,7.060182999999999,46.875,551.9722222222474
2023-08-29 15:30:00,50.60764,0.5787040000000001,1.383596686142261,4.918985999999999,7.060182,43.113399999999984,552.0222222222474
2023-08-29 15:33:00,46.99074,0.5497690000000004,1.3663624154868959,4.861116,7.060186999999999,40.509300000000025,552.0722222222473
