Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-08-29 15:36:00,42.2743,0.694445,1.444840094106802,5.121527,7.031252,37.905099999999976,552.1222222222473
2023-08-29 15:39:00,42.2743,0.694445,1.415469319530329,5.034720999999999,6.857635999999999,36.45830000000001,552.1722222222472
2023-08-29 15:42:00,41.26157,0.5787040000000001,1.3466506311513504,4.890046000000001,6.9155120000000005,37.326400000000035,552.2222222222472
2023-08-29 15:45:00,41.26157,0.5787040000000001,1.3373459492819035,4.832179999999999,6.828706,35.87959999999998,552.2722222222471
2023-08-29 15:54:00,36.05324,0.5497690000000004,1.3024528920819032,4.918985999999999,6.915507,32.696799999999996,552.4222222222471
2023-08-29 15:57:00,60.47454,0.14467599999999958,0.8576591039990318,3.732639,6.221063000000001,48.321800000000025,552.4722222222471
2023-08-29 16:00:00,85.3588,-0.02893599999999985,,2.8645830000000005,6.163193000000001,79.5718,552.522222222247
2023-08-29 16:03:00,85.82176,-0.05787000000000031,,2.633102,7.146992000000001,86.2268,552.572222222247
2023-08-29 16:06:00,52.1412,-0.05787000000000031,,3.6747679999999994,8.015046,49.189899999999966,552.6222222222469
2023-08-29 21:57:00,35.04051,1.851851,3.6157217451053807,0.11573999999999973,4.513885,20.833399999999983,552.6222222222469
2023-08-29 22:15:00,33.44907,1.9386580000000002,3.102396468174352,0.14467600000000047,2.864579000000001,19.386500000000012,552.6222222222469
2023-08-29 22:18:00,39.69907,1.9386580000000002,3.157277973626836,0.11574100000000076,2.9803189999999997,21.12270000000001,552.6222222222469
2023-08-29 22:21:00,37.61574,1.9386580000000002,3.091363302663705,0.11574100000000076,2.8067130000000002,24.594899999999996,552.6222222222469
2023-08-29 22:39:00,31.39468,1.6493060000000002,2.628646788949584,0.14467600000000047,2.430555,17.93979999999999,552.6222222222469
2023-08-29 22:42:00,37.09491,1.7361110000000002,2.698536609149764,0.14467600000000047,2.3726850000000006,20.254699999999957,552.6722222222469
2023-08-29 22:45:00,43.8368,1.7939819999999997,2.668931892777716,0.14467599999999958,2.141204,28.93520000000001,552.7222222222468
2023-08-29 22:48:00,51.64931,1.938657,2.796892282579716,0.14467599999999958,2.083334,28.067199999999957,552.7722222222468
2023-08-29 22:51:00,60.96644,1.967593,2.826992794343552,0.14467599999999958,2.083334,45.717600000000004,552.8222222222468
2023-08-29 22:54:00,69.79167,2.0254630000000002,2.8164054367890787,0.14467600000000047,1.9097230000000005,57.00229999999999,552.8722222222467
2023-08-29 22:57:00,79.62963,2.1122680000000003,2.9059986844064287,0.14467600000000047,1.9097220000000004,68.86570000000003,552.9222222222467
2023-08-29 23:00:00,88.51273,2.141203,2.92385602997147,0.14467500000000033,1.8807880000000008,78.4144,552.9722222222466
2023-08-29 23:03:00,100.0,2.141203,2.93582538344468,0.14467500000000033,1.9097220000000004,92.01389999999998,553.0222222222466
2023-08-29 23:06:00,100.0,2.1122680000000003,2.9059986844064287,0.14467600000000047,1.9097220000000004,94.6181,553.0722222222465
2023-08-29 23:09:00,100.0,2.054398,2.83438763173646,0.14467600000000047,1.8807880000000008,94.0393,553.1222222222465
2023-08-29 23:12:00,100.0,2.1122680000000003,2.8820767320623677,0.14467600000000047,1.8518530000000002,93.17130000000003,553.1722222222464
2023-08-29 23:15:00,100.0,2.1990749999999997,2.9229407979554973,0.14467599999999958,1.73611,92.5926,553.2222222222464
2023-08-29 23:18:00,58.33333,2.2280099999999994,2.940392849470055,0.14467599999999958,1.7071760000000005,49.47919999999999,553.2722222222463
2023-08-30 07:09:00,53.73264,-0.08680600000000016,,1.8229160000000002,10.300922,44.56020000000001,553.2722222222463
2023-08-30 07:39:00,30.38194,0.8969909999999999,1.4955322732619076,5.410882,6.828701,24.88420000000002,553.2722222222463
2023-08-30 07:42:00,31.39468,0.8391200000000003,1.4542709071488844,5.410882000000001,6.886572,24.594899999999996,553.3222222222463
2023-08-30 07:45:00,30.38194,0.78125,1.3594528322121515,5.121531999999999,6.510412,24.016200000000026,553.3722222222463
2023-08-30 07:48:00,32.95718,0.8969909999999999,1.3854648888442136,5.063662,6.192131000000001,23.726800000000026,553.4222222222462
2023-08-30 07:51:00,35.04051,0.8680560000000002,1.3991503349647596,5.121531999999999,6.365736,26.909700000000043,553.4722222222462
2023-08-30 07:54:00,32.95718,0.7523150000000003,1.2747981234626533,4.774305,6.018522,26.909699999999987,553.5222222222461
2023-08-30 07:57:00,33.99884,0.8101859999999999,1.260065705530008,4.658566,5.700236,26.331000000000017,553.5722222222461
2023-08-30 08:00:00,43.86574,0.9548619999999994,1.3424352382683684,4.629631,5.49768,34.72219999999999,553.622222222246
2023-08-30 08:03:00,41.78241,0.7523149999999994,1.296144572662894,4.7743020000000005,6.076387,32.117999999999995,553.672222222246
2023-08-30 08:06:00,55.2662,0.3761570000000001,1.0061438207732345,3.993056,5.729165,39.6412,553.7222222222459
2023-08-30 08:09:00,59.375,0.31828700000000065,1.0633776182137273,3.906250000000001,6.105326999999999,46.875,553.7722222222459
2023-08-30 08:12:00,38.16551,0.6076389999999998,1.2763895160474577,4.716436,6.423609,34.72219999999999,553.8222222222458
2023-08-30 08:15:00,35.56134,0.8391200000000003,1.324170737698363,4.8321760000000005,5.9606520000000005,30.092600000000004,553.8722222222458
2023-08-30 08:18:00,39.69907,0.7233800000000006,1.2434280323512157,4.484955,5.729166,31.25,553.9222222222458
2023-08-30 08:21:00,40.76968,0.6076389999999998,1.1976650158951465,4.369214,5.844907000000001,32.696699999999964,553.9722222222457
2023-08-30 08:24:00,33.99884,0.6655090000000001,1.2424285752475868,4.57176,5.9895830000000005,30.9606,554.0222222222457
2023-08-30 08:27:00,31.39468,0.7523150000000003,1.2532751638475705,4.62963,5.815977,28.935199999999952,554.0722222222456
2023-08-30 08:36:00,30.38194,0.8391209999999996,1.2906437615665374,4.716436,5.758101000000001,24.594899999999996,554.0722222222456
2023-08-30 08:39:00,34.49074,0.6365740000000004,1.1692037464554235,4.427084000000001,5.729166,26.620400000000018,554.0722222222456
2023-08-30 08:42:00,38.65741,0.3472219999999995,1.0032667494253278,4.02199,5.873847,28.935099999999977,554.0722222222456
2023-08-30 09:12:00,31.94444,0.8680560000000002,1.3324332214062515,4.832177,5.902781,24.01619999999997,554.0722222222456
2023-08-30 09:15:00,31.39468,0.7523149999999994,1.2961453074726754,4.745369999999999,6.047457,26.04169999999999,554.0722222222456
2023-08-30 09:24:00,31.88657,0.8101849999999997,1.2823372771332686,4.745366000000001,5.844911000000001,25.752399999999966,554.0722222222456
2023-08-30 09:27:00,31.94444,0.7233789999999996,1.2540481252456581,4.629630000000001,5.902777,24.305499999999995,554.0722222222456
2023-08-30 09:42:00,32.43634,0.8680560000000002,1.3098128186026128,4.774305,5.787040999999999,23.7269,554.0722222222456
2023-08-30 09:45:00,31.94444,0.8101859999999999,1.3044147194906284,4.7743020000000005,5.931716,24.884299999999996,554.1222222222456
2023-08-30 09:48:00,35.04051,0.8101859999999999,1.3153818410562106,4.745369999999999,5.931716,28.067200000000014,554.1722222222455
2023-08-30 09:51:00,32.95718,0.8391200000000003,1.389971734989873,4.9479169999999995,6.2499970000000005,26.620400000000018,554.2222222222455
2023-08-30 09:54:00,31.88657,0.9259259999999996,1.3819430427355632,4.947913000000001,5.989587,26.90980000000002,554.2722222222454
2023-08-30 09:57:00,30.38194,0.8969899999999997,1.3629237802278302,4.918977000000001,5.989587,27.488400000000013,554.3222222222454
2023-08-30 10:00:00,35.04051,0.9548610000000002,1.377574270122736,4.86111,5.815971,27.488499999999988,554.3722222222453
2023-08-30 10:03:00,35.04051,0.8391200000000003,1.3572721302849864,4.86111,6.076391999999999,29.22460000000001,554.4222222222453
2023-08-30 10:06:00,35.04051,0.9548610000000002,1.4122417678814736,4.918977000000001,5.9606460000000006,27.488400000000013,554.4722222222453
2023-08-30 10:09:00,36.05324,0.8969899999999997,1.4189353619869374,5.063657,6.278937000000001,28.64590000000004,554.5222222222452
2023-08-30 10:12:00,37.64468,0.9259260000000005,1.4046935445663002,4.976852000000001,6.076385999999999,28.935099999999977,554.5722222222452
2023-08-30 10:15:00,37.09491,0.8969899999999997,1.3854642202572895,5.005787000000001,6.134257,28.935199999999952,554.6222222222451
2023-08-30 10:18:00,33.99884,0.8391200000000003,1.3572721302849864,4.890045,6.105326999999999,29.224499999999978,554.6722222222451
2023-08-30 10:21:00,31.94444,0.8680560000000002,1.3548593472854074,4.918981,6.047457,28.356499999999983,554.722222222245
2023-08-30 10:24:00,31.94444,1.0127319999999997,1.4141323874718847,4.976848,5.873846,28.067200000000014,554.772222222245
2023-08-30 10:27:00,32.43634,0.868055,1.321147374005921,4.861111,5.902781999999999,26.90980000000002,554.8222222222449
2023-08-30 10:30:00,32.95718,0.9548610000000002,1.3659153488840792,4.861111,5.7870360000000005,26.909699999999987,554.8722222222449
2023-08-30 10:33:00,32.43634,0.868055,1.3098098045868511,4.803241000000001,5.8159719999999995,27.777800000000013,554.9222222222448
2023-08-30 10:39:00,37.61574,0.9837960000000008,1.3604990642674255,4.774306000000001,5.613426,28.356400000000008,554.9222222222448
2023-08-30 10:42:00,39.69907,0.9548610000000002,1.3659177719118136,4.86111,5.787040999999999,29.224500000000035,554.9722222222448
2023-08-30 10:45:00,38.16551,0.8391200000000003,1.3352502594138074,4.7453710000000004,5.902781999999999,30.092599999999948,555.0222222222447
2023-08-30 10:48:00,36.60301,0.8391200000000003,1.313042511969046,4.74537,5.844906999999999,29.224499999999978,555.0722222222447
2023-08-30 10:51:00,34.49074,0.8391200000000003,1.3018695638060822,4.716435000000001,5.7870420000000005,29.51389999999998,555.1222222222447
2023-08-30 10:54:00,32.43634,0.8391200000000003,1.3018695638060822,4.716435000000001,5.7870420000000005,28.06710000000004,555.1722222222446
2023-08-30 10:57:00,33.99884,0.868055,1.3324309988944172,4.774306000000001,5.844907000000001,26.62039999999996,555.2222222222446
2023-08-30 11:00:00,36.57407,0.8969909999999999,1.3172418482935289,4.716436000000001,5.671301000000001,28.06710000000004,555.2722222222445
2023-08-30 11:03:00,38.16551,0.8680560000000002,1.3098124259639552,4.687501,5.700236,28.93520000000001,555.3222222222445
2023-08-30 11:06:00,39.17824,0.8101849999999997,1.2823338288730226,4.687501,5.787037,29.513900000000035,555.3722222222444
2023-08-30 11:09:00,39.17824,0.8680560000000002,1.3098124259639552,4.687501,5.700236,29.80329999999998,555.4222222222444
2023-08-30 11:12:00,40.21991,0.8101849999999997,1.282336127713708,4.658565,5.758107000000001,30.381999999999948,555.4722222222443
2023-08-30 11:15:00,38.65741,0.8101849999999997,1.2712217090171916,4.62963,5.700227,29.803200000000004,555.5222222222443
2023-08-30 11:18:00,37.09491,0.8391200000000003,1.3130405851301894,4.629630000000001,5.729162,28.935199999999952,555.5722222222442
2023-08-30 11:21:00,36.05324,0.8391200000000003,1.2906415397720943,4.629630000000001,5.671292,29.51389999999998,555.6222222222442
2023-08-30 11:24:00,33.99884,0.8101850000000006,1.2823326794518994,4.600694000000001,5.700227,28.935299999999984,555.6722222222442
2023-08-30 11:42:00,33.44907,0.983797,1.4424827817636823,5.092597,6.13426,26.331000000000017,555.6722222222442
2023-08-30 11:45:00,38.16551,0.8680560000000002,1.4210353603542003,5.063661999999999,6.365735999999999,26.909699999999987,555.6722222222442
2023-08-30 11:48:00,38.16551,0.7523149999999994,1.3383397029307806,4.861112,6.278937000000001,30.67130000000003,555.6722222222442
2023-08-30 11:51:00,36.08218,0.7233800000000006,1.3065260267331347,4.803237000000001,6.221067,29.51389999999998,555.6722222222442
2023-08-30 11:54:00,33.99884,0.8101850000000006,1.3371800441373556,4.8321760000000005,6.076387,28.356400000000008,555.6722222222442
2023-08-30 11:57:00,31.39468,0.8391200000000003,1.324170737698363,4.8321760000000005,5.9606520000000005,26.620300000000043,555.6722222222442
2023-08-30 12:03:00,33.47801,0.8969909999999999,1.3401839807049851,4.774306,5.787040999999999,24.884299999999996,555.6722222222442
2023-08-30 12:06:00,34.54861,0.7523150000000003,1.2747962715664463,4.629630000000001,5.873842000000001,28.64579999999995,555.6722222222442
2023-08-30 12:15:00,33.99884,0.9837960000000008,1.3841898965515287,4.890042000000001,5.787036,26.04169999999999,555.6722222222442
2023-08-30 12:18:00,32.43634,0.868055,1.3211458104451965,4.86111,5.902777,24.594899999999996,555.7222222222441
2023-08-30 12:21:00,33.47801,0.8680560000000002,1.30981046276975,4.774306,5.7870360000000005,26.04169999999999,555.7722222222441
2023-08-30 12:24:00,35.01157,0.8680560000000002,1.3211464724456752,4.80324,5.844906,28.067099999999982,555.822222222244
2023-08-30 12:27:00,33.99884,0.78125,1.2625328802322935,4.7453710000000004,5.873847,25.173699999999997,555.872222222244
2023-08-30 12:30:00,32.43634,0.7523150000000003,1.2640587101619154,4.687501000000001,5.902781999999999,26.909699999999987,555.9222222222439
2023-08-30 12:39:00,33.44907,0.8101849999999997,1.2933959336209893,4.774306,5.902777,25.17360000000002,556.0722222222439
2023-08-30 12:42:00,31.39468,0.7523150000000003,1.2640587101619154,4.716436000000001,5.931716999999999,25.463000000000022,556.1222222222439
2023-08-30 12:45:00,33.99884,0.8969909999999999,1.3287369052220677,4.774306,5.758101000000001,27.488499999999988,556.1722222222438
2023-08-30 12:48:00,36.05324,0.9259260000000005,1.3474373089098228,4.80324,5.758105999999999,26.909700000000043,556.2222222222438
2023-08-30 12:51:00,36.57407,0.8101849999999997,1.3044125125501271,4.774306,5.931717000000001,28.356400000000008,556.2722222222437
2023-08-30 12:54:00,37.09491,0.8680560000000002,1.3211480360069252,4.774306,5.815975999999999,28.64579999999995,556.3222222222437
2023-08-30 12:57:00,36.60301,0.7523150000000003,1.274795901187047,4.687501000000001,5.931712,29.224500000000035,556.3722222222436
2023-08-30 13:00:00,31.88657,0.7233799999999997,1.2434284001653795,4.62963,5.873842,29.22460000000001,556.4222222222436
2023-08-30 13:03:00,36.05324,0.8969909999999999,1.3629244414925645,4.832172000000001,5.902781,29.224500000000035,556.4722222222435
2023-08-30 13:06:00,39.69907,0.8680560000000002,1.3548585755478109,4.803237000000001,5.931711000000001,29.513999999999953,556.5222222222435
2023-08-30 13:09:00,37.61574,0.7523150000000003,1.274795901187047,4.716436000000001,5.960647,29.803200000000004,556.5722222222435
2023-08-30 13:12:00,35.04051,0.78125,1.3060453777459684,4.716436000000001,5.9606520000000005,27.77769999999998,556.6222222222434
2023-08-30 13:15:00,40.21991,0.78125,1.2734803647779775,4.658563999999999,5.815976,30.092600000000004,556.6722222222434
2023-08-30 13:18:00,42.82407,0.7233799999999997,1.2646264971484906,4.542825,5.844906,30.67130000000003,556.7222222222433
2023-08-30 13:21:00,33.44907,0.6655090000000001,1.252645278829876,4.629630000000001,6.0763929999999995,30.092600000000004,556.7722222222433
2023-08-30 13:24:00,31.88657,0.8391200000000003,1.3018672414983057,4.7453710000000004,5.8159719999999995,28.356499999999983,556.8222222222432
2023-08-30 13:27:00,31.88657,0.868055,1.3436676295579448,4.7453710000000004,5.844907000000001,27.77769999999998,556.8722222222432
2023-08-30 13:30:00,30.87384,0.868055,1.3324309988944172,4.774306000000001,5.844907000000001,27.488400000000013,556.9222222222431
2023-08-30 13:54:00,30.35301,0.8101849999999997,1.282334212013282,4.80324,5.902777,23.4375,556.9222222222431
2023-08-30 13:57:00,32.95718,0.9259260000000005,1.393342437932935,4.918982,5.989585999999999,26.04169999999999,556.9222222222431
2023-08-30 23:42:00,37.09491,0.983797,2.0711560766301633,0.14467600000000047,2.922454000000001,20.25460000000004,556.9222222222431
2023-08-30 23:45:00,44.38657,0.9259259999999996,2.0037447745060724,0.11573999999999973,2.8935190000000004,23.1481,556.9722222222431
2023-08-30 23:48:00,53.7037,0.983797,2.032213250504175,0.14467599999999958,2.8067129999999993,27.77769999999998,557.022222222243
2023-08-30 23:51:00,64.09144,1.0416670000000003,2.078739830409121,0.14467600000000047,2.748842,34.14350000000002,557.072222222243
2023-08-30 23:54:00,73.95833,1.0127309999999996,2.0259578386934507,0.11573999999999973,2.6620370000000007,40.50920000000002,557.122222222243
2023-08-30 23:57:00,86.40046,1.0995369999999998,2.063374923861438,0.14467599999999958,2.5173609999999993,67.12959999999998,557.1722222222429
2023-08-31 00:00:00,100.0,1.186343,2.0655343257714027,0.14467600000000047,2.256944,92.5926,557.2222222222429
2023-08-31 00:03:00,100.0,1.2152779999999996,2.139327153231821,0.17361100000000018,2.4016200000000003,89.12029999999999,557.2722222222428
2023-08-31 00:06:00,100.0,1.2152780000000005,2.1393271532318225,0.14467600000000047,2.3726849999999997,90.56719999999999,557.3222222222428
2023-08-31 00:09:00,100.0,1.157407,2.0758607246619523,0.14467599999999958,2.3726849999999997,91.43520000000001,557.3722222222427
2023-08-31 09:18:00,39.17824,-0.14467500000000033,,2.4305570000000003,5.237264000000001,28.067099999999982,557.3722222222427
2023-08-31 09:21:00,74.47917,-0.08680600000000016,,1.5046289999999996,4.716431000000001,59.89579999999998,557.3722222222427
2023-08-31 09:24:00,70.3125,-0.23148199999999974,,1.4178240000000004,5.497681,61.34269999999998,557.3722222222427
2023-08-31 09:27:00,76.53356,-0.11574100000000076,,1.4178249999999997,5.613427,66.55099999999999,557.3722222222427
2023-08-31 09:30:00,59.92477,-0.31828699999999976,,1.2152780000000005,5.902774000000001,52.95140000000001,557.3722222222427
2023-08-31 09:33:00,78.58796,-0.11574099999999987,,0.7233790000000004,5.266205,67.70829999999998,557.3722222222427
2023-08-31 09:36:00,72.3669,-0.11574000000000062,,1.7071769999999997,6.018518,69.15509999999998,557.3722222222427
2023-08-31 09:39:00,36.0243,-0.11574000000000062,,2.633102,6.770832,33.27550000000002,557.3722222222427
2023-08-31 22:57:00,37.09491,0.9548619999999994,2.142407434261805,0.14467599999999958,3.2407399999999997,21.701400000000035,557.3722222222427
2023-08-31 23:00:00,43.86574,0.9548619999999994,2.1045318813276954,0.14467599999999958,3.125000000000001,23.14820000000003,557.4222222222427
2023-08-31 23:03:00,52.1412,0.983797,2.119389640837279,0.14467599999999958,3.0671299999999997,26.04169999999999,557.4722222222426
2023-08-31 23:06:00,62.03704,1.0127320000000006,2.143464996220652,0.14467600000000047,3.038194,32.696799999999996,557.5222222222426
2023-08-31 23:09:00,72.91667,1.0416670000000003,2.137932921279838,0.14467600000000047,2.922454,39.930499999999995,557.5722222222425
2023-08-31 23:12:00,83.3044,1.1284720000000004,2.217098542582632,0.14467600000000047,2.8645840000000007,47.742999999999995,557.6222222222425
2023-08-31 23:15:00,95.19676,1.0995369999999998,2.164350166126922,0.14467600000000047,2.8067140000000004,56.71300000000002,557.6722222222425
2023-08-31 23:18:00,100.0,1.070602,2.101606446329337,0.14467600000000047,2.719907,59.60649999999998,557.7222222222424
2023-08-31 23:21:00,100.0,1.1574080000000002,2.117380133930826,0.14467600000000047,2.4884249999999994,90.56709999999998,557.7722222222424
2023-08-31 23:24:00,100.0,1.0995369999999998,2.0016845217690586,0.14467599999999958,2.34375,63.36809999999997,557.8222222222423
2023-08-31 23:27:00,100.0,1.0995369999999998,1.8968162238545911,0.14467599999999958,2.054399,64.52540000000005,557.8722222222423
2023-08-31 23:30:00,100.0,1.1574080000000002,2.023402980945916,0.14467600000000047,2.228009,65.97220000000004,557.9222222222422
2023-08-31 23:33:00,100.0,1.273149,2.018263061261338,0.14467600000000047,1.8807860000000005,94.32870000000003,557.9722222222422
2023-08-31 23:36:00,100.0,1.3020840000000007,2.0601022241009734,0.14467600000000047,1.9097209999999993,91.7245,558.0222222222421
2023-08-31 23:39:00,100.0,1.273149,2.0403569210171426,0.14467600000000047,1.938656,88.83099999999999,558.0722222222421
2023-08-31 23:42:00,100.0,1.273149,2.04035730175917,0.17361100000000018,1.9675919999999998,83.33339999999998,558.122222222242
2023-08-31 23:45:00,66.6088,1.273149,2.04035730175917,0.14467599999999958,1.9386569999999992,45.428200000000004,558.172222222242
2023-09-01 23:18:00,100.0,-2.0254630000000002,,0.7233789999999996,2.5752319999999997,64.23610000000002,558.172222222242
2023-09-01 23:21:00,100.0,-0.02893499999999971,,0.2025459999999999,2.170139,81.59719999999999,558.172222222242
2023-09-01 23:24:00,44.38657,0.31828699999999976,1.0062491665218356,0.2025459999999999,2.1990740000000004,34.14349999999996,558.172222222242
2023-09-02 02:51:00,38.68634,2.141203,2.2828244953687227,0.17361100000000018,0.46296300000000024,27.488400000000013,558.172222222242
2023-09-02 02:54:00,49.59491,2.0254639999999995,2.1669216815030774,0.14467599999999958,0.4340270000000004,34.72229999999996,558.222222222242
2023-09-02 03:03:00,81.7419,1.9097219999999995,2.0647799158317914,0.1736109999999993,0.4918990000000001,62.2107,558.3722222222419
2023-09-02 03:06:00,91.05903,1.9097219999999995,2.050998346357149,0.1736109999999993,0.46296300000000024,78.12490000000003,558.4222222222419
2023-09-02 03:09:00,100.0,2.0833329999999997,2.1548630958365464,0.2314809999999996,0.3761580000000002,93.1713,558.4722222222418
2023-09-02 03:12:00,33.47801,1.851851,1.9373616883975158,0.2025459999999999,0.3761580000000002,21.70139999999998,558.5222222222418
2023-09-02 03:15:00,33.47801,1.7361110000000002,1.904450421332965,0.2025459999999999,0.5497679999999994,21.12270000000001,558.5722222222417
2023-09-02 03:18:00,33.47801,1.7939809999999996,1.9350537333564277,0.2025459999999999,0.49189799999999995,21.70139999999998,558.6222222222417
2023-09-02 03:21:00,33.47801,1.8229169999999995,1.9640428933739373,0.17361199999999943,0.4629640000000004,22.280100000000004,558.6722222222417
2023-09-02 03:24:00,33.47801,1.8807870000000007,2.0081835729930235,0.17361100000000018,0.4340289999999998,21.701300000000003,558.7222222222416
2023-09-02 03:27:00,33.47801,1.9097220000000004,2.03715856709552,0.17361100000000018,0.4340289999999998,21.70139999999998,558.7722222222416
2023-09-02 03:30:00,33.47801,2.025462,2.1391174272604703,0.17361100000000018,0.40509400000000007,21.701400000000035,558.8222222222415
2023-09-02 03:33:00,33.47801,2.054398,2.168081298257924,0.17361100000000018,0.40509400000000007,21.411999999999978,558.8722222222415
2023-09-02 03:36:00,33.47801,2.083334,2.1830426654973705,0.17361100000000018,0.3761580000000002,21.701400000000035,558.9222222222414
2023-09-02 03:39:00,33.47801,2.054398,2.168081298257924,0.14467500000000033,0.3761580000000002,21.12270000000001,558.9722222222414
2023-09-02 03:42:00,33.47801,2.0833330000000005,2.154862606841144,0.20254600000000078,0.3472219999999995,20.833399999999983,559.0222222222413
2023-09-02 03:45:00,33.47801,2.0254630000000002,2.111079848865183,0.17361100000000018,0.3472219999999995,21.122599999999977,559.0722222222413
2023-09-02 03:48:00,33.47801,2.0254630000000002,2.0969702649260293,0.17361100000000018,0.31828699999999976,21.701300000000003,559.1222222222412
2023-09-02 03:51:00,33.47801,2.0254639999999995,2.0827985693629767,0.17361199999999943,0.2893509999999999,21.12270000000001,559.1722222222412
2023-09-02 03:54:00,33.47801,2.0254639999999995,2.0969702879289662,0.17361199999999943,0.3182860000000005,21.990800000000036,559.2222222222412
2023-09-02 03:57:00,33.47801,2.054399,2.1117409137892045,0.17361199999999943,0.2893509999999999,21.70139999999998,559.2722222222411
2023-09-02 04:00:00,33.47801,2.054399,2.1117409137892045,0.17361199999999943,0.2893509999999999,21.411999999999978,559.3222222222411
2023-09-02 04:03:00,33.47801,2.1122689999999995,2.1696255059757252,0.17361199999999943,0.28935200000000005,21.122799999999984,559.372222222241
2023-09-02 04:06:00,33.47801,2.1122689999999995,2.1696255059757252,0.17361199999999943,0.28935200000000005,21.701400000000035,559.422222222241
2023-09-02 04:09:00,33.47801,2.1701390000000007,2.2132592898894443,0.17361100000000018,0.26041699999999945,21.701400000000035,559.4722222222409
2023-09-02 04:12:00,33.47801,2.1990740000000004,2.2564507927166018,0.17361100000000018,0.28935200000000005,21.41210000000001,559.5222222222409
2023-09-02 04:15:00,33.47801,2.2858790000000004,2.3146949291165164,0.20254600000000078,0.26041700000000034,21.701400000000035,559.5722222222408
2023-09-02 04:18:00,33.47801,2.314814,2.357951698551488,0.17361100000000018,0.26041700000000034,22.280100000000004,559.6222222222408
2023-09-02 04:21:00,33.47801,2.372686,2.4158295842503863,0.17361100000000018,0.2604160000000002,21.990700000000004,559.6722222222407
2023-09-02 04:24:00,33.47801,2.372686,2.4158295842503863,0.17361100000000018,0.2604160000000002,22.280100000000004,559.7222222222407
2023-09-02 04:27:00,33.47801,2.430556,2.4593785260077934,0.14467599999999958,0.2025459999999999,21.701400000000035,559.7722222222407
2023-09-02 04:30:00,33.47801,2.430556,2.4593785260077934,0.14467599999999958,0.2025459999999999,21.701400000000035,559.8222222222406
2023-09-02 04:33:00,33.47801,2.459492,2.473932298193612,0.17361100000000018,0.2025459999999999,21.41210000000001,559.8722222222406
2023-09-02 04:36:00,33.47801,2.430556,2.459379022108986,0.14467500000000033,0.2025459999999999,21.12270000000001,559.9222222222405
2023-09-02 04:39:00,33.47801,2.4594899999999997,2.4594915002675024,0.17361100000000018,0.17361200000000032,21.411999999999978,559.9722222222405
2023-09-02 04:42:00,33.47801,2.4884250000000003,2.4739308001258156,0.17361100000000018,0.14467699999999972,21.411999999999978,560.0222222222404
2023-09-02 04:45:00,33.47801,2.4884250000000003,2.4739308001258156,0.17361100000000018,0.14467699999999972,21.99079999999998,560.0722222222404
2023-09-02 04:48:00,33.47801,2.546296,2.5318019428022276,0.17361100000000018,0.14467600000000047,21.990700000000004,560.1222222222403
2023-09-02 04:51:00,33.47801,2.546296,2.5318019428022276,0.17361100000000018,0.14467600000000047,20.543900000000008,560.1722222222403
2023-09-02 04:54:00,33.47801,2.546296,2.5318019428022276,0.17361100000000018,0.14467600000000047,22.28019999999998,560.2222222222402
2023-09-02 04:57:00,33.47801,2.5752310000000005,2.5607372541862583,0.17361100000000018,0.14467599999999958,20.833399999999983,560.2722222222402
2023-09-02 05:00:00,33.47801,2.604166,2.575123626280322,0.17361100000000018,0.11574099999999987,21.122600000000034,560.3222222222402
2023-09-02 05:03:00,33.47801,2.5752310000000005,2.5315814679407627,0.20254600000000078,0.11574099999999987,21.701400000000035,560.3722222222401
2023-09-02 05:06:00,33.47801,2.6041670000000003,2.5458590259423013,0.20254600000000078,0.08680500000000002,21.701400000000035,560.4222222222401
2023-09-02 05:09:00,33.47801,2.5752310000000005,2.5315814679407627,0.20254600000000078,0.11574099999999987,21.701300000000003,560.47222222224
2023-09-02 05:12:00,33.47801,2.6041670000000003,2.560519765373541,0.20254600000000078,0.11573999999999973,21.701499999999953,560.52222222224
2023-09-02 05:15:00,33.47801,2.6041670000000003,2.560519765373541,0.20254600000000078,0.11573999999999973,21.412099999999953,560.5722222222399
2023-09-02 05:18:00,33.47801,2.6620370000000007,2.5890263215226517,0.20254600000000078,0.05786999999999942,22.280100000000004,560.6222222222399
2023-09-02 05:21:00,33.47801,2.6909720000000004,2.6326784848237894,0.17361100000000018,0.05786999999999942,20.833399999999983,560.6722222222398
2023-09-02 05:24:00,33.47801,2.719907,2.6469110525696267,0.17361100000000018,0.02893499999999971,21.412099999999953,560.7222222222398
2023-09-02 05:27:00,33.47801,2.6909720000000004,2.647332806972188,0.14467600000000047,0.05787000000000031,22.280100000000004,560.7722222222397
2023-09-02 05:30:00,33.47801,2.719907,2.632148317633864,0.20254600000000078,0.0289350000000006,22.569399999999973,560.8222222222397
2023-09-02 05:33:00,33.47801,2.719907,2.632148317633864,0.20254600000000078,0.0289350000000006,21.701300000000003,560.8722222222397
2023-09-02 05:36:00,33.47801,2.6909720000000004,2.603202709425323,0.17361100000000018,0.0,21.70139999999998,560.9222222222396
2023-09-02 05:39:00,33.47801,2.6909720000000004,2.603202709425323,0.17361100000000018,0.0,21.990700000000004,560.9722222222396
2023-09-02 05:42:00,33.47801,2.748843,2.631406283466124,0.17361100000000018,-0.05787099999999956,20.83330000000001,561.0222222222395
2023-09-02 05:45:00,33.47801,2.748843,2.6610946953868893,0.17361100000000018,0.0,21.411999999999978,561.0722222222395
2023-09-02 05:48:00,33.47801,2.7777779999999996,2.6603602594589555,0.2025459999999999,-0.02893499999999971,21.70139999999998,561.1222222222394
2023-09-02 05:51:00,33.47801,2.7777779999999996,2.675228197378921,0.17361100000000018,-0.02893499999999971,21.70139999999998,561.1722222222394
2023-09-02 05:54:00,33.47801,2.8067130000000002,2.6893133228590127,0.17361100000000018,-0.05787000000000031,21.12270000000001,561.2222222222393
2023-09-02 05:57:00,33.47801,2.8645830000000005,2.7323079611585728,0.20254600000000078,-0.05787000000000031,22.279999999999973,561.2722222222393
2023-09-02 06:00:00,33.47801,2.8645830000000005,2.7323079611585728,0.20254600000000078,-0.05787000000000031,21.70139999999998,561.3222222222392
2023-09-02 06:03:00,33.47801,2.922453,2.805121846831597,0.17361100000000018,-0.05787000000000031,20.543999999999983,561.3722222222392
2023-09-02 06:06:00,33.47801,2.9803229999999994,2.8331863295983695,0.17361100000000018,-0.11573999999999973,20.83330000000001,561.4222222222392
2023-09-02 06:09:00,33.47801,2.9803229999999994,2.8331863295983695,0.17361100000000018,-0.11573999999999973,21.12270000000001,561.4722222222391
2023-09-02 06:12:00,33.47801,2.9803229999999994,2.8331863295983695,0.17361100000000018,-0.11573999999999973,21.412000000000035,561.5222222222391
2023-09-02 06:15:00,33.47801,2.9803230000000003,2.8031302557870785,0.20254600000000078,-0.14467500000000033,21.701400000000035,561.572222222239
2023-09-02 06:18:00,33.47801,2.922453,2.790220872103784,0.14467600000000047,-0.11573999999999973,21.12270000000001,561.622222222239
2023-09-02 06:21:00,33.47801,2.951389,2.7892204264302043,0.17361100000000018,-0.14467599999999958,20.83330000000001,561.6722222222389
2023-09-02 06:24:00,33.47801,2.951389,2.7892204264302043,0.17361100000000018,-0.14467599999999958,22.280100000000004,561.7222222222389
2023-09-02 06:27:00,33.47801,2.141204,2.351546558724186,0.20254700000000003,0.6365740000000004,20.25460000000004,561.7722222222388
2023-09-03 03:33:00,30.87384,1.9386580000000002,2.161884930429699,0.17361100000000018,0.6365740000000004,17.93979999999999,561.7722222222388
2023-09-03 03:36:00,37.64468,1.9386580000000002,2.161884930429699,0.17361100000000018,0.6365740000000004,20.833399999999983,561.8222222222388
2023-09-03 03:39:00,46.46991,1.9965280000000005,2.1928423636477157,0.20254700000000003,0.6076389999999998,23.72679999999997,561.8722222222387
2023-09-03 03:42:00,55.29514,2.0254630000000002,2.208205371649555,0.20254700000000003,0.5787040000000001,28.06710000000004,561.9222222222387
2023-09-03 03:45:00,65.68287,2.0254630000000002,2.2218591388545383,0.17361100000000018,0.5787040000000001,38.19440000000003,561.9722222222387
2023-09-03 03:48:00,82.29167,2.1990740000000004,2.326855227576744,0.17361100000000018,0.43402799999999964,71.47,562.0222222222386
2023-09-03 03:51:00,100.0,2.2280100000000003,2.3558205899353966,0.17361100000000018,0.4340270000000004,92.8819,562.0722222222386
2023-09-03 03:54:00,100.0,2.3148150000000003,2.42871872601471,0.2025459999999999,0.43402799999999964,92.5926,562.1222222222385
2023-09-03 03:57:00,100.0,2.343751,2.4576758944324038,0.2025459999999999,0.4340269999999995,92.5926,562.1722222222385
2023-09-03 04:00:00,100.0,2.343751,2.4576758944324038,0.2025459999999999,0.4340269999999995,92.30329999999998,562.2222222222384
2023-09-03 04:03:00,100.0,2.343751,2.4576758944324038,0.2025459999999999,0.4340269999999995,92.88190000000003,562.2722222222384
2023-09-03 04:06:00,100.0,2.343751,2.4576758944324038,0.2025459999999999,0.4340269999999995,92.3032,562.3222222222383
2023-09-03 04:09:00,100.0,2.430555,2.516363908551278,0.2314810000000005,0.4050929999999999,92.88199999999998,562.3722222222383
2023-09-03 16:24:00,35.01157,1.8807870000000007,1.6063209877199849,5.410882000000001,4.890045,28.93520000000001,562.3722222222383
2023-09-03 16:27:00,36.57407,1.7361110000000002,1.42726082893658,4.542823,3.9641209999999996,29.51389999999998,562.3722222222383
2023-09-03 16:36:00,31.39468,1.9386580000000002,1.4796529299490297,4.687501000000001,3.8483789999999996,23.7269,562.3722222222383
2023-09-04 03:18:00,30.38194,1.967593,2.231200834278283,0.14467600000000047,0.6944439999999998,21.701400000000007,562.3722222222383
2023-09-04 03:21:00,37.15278,2.0254630000000002,2.2625079396642014,0.14467600000000047,0.6365739999999995,26.04170000000002,562.3722222222383
2023-09-04 03:24:00,46.99074,1.967593,2.217827184644563,0.14467599999999958,0.6655090000000001,31.539299999999997,562.3722222222383
2023-09-04 03:27:00,55.29514,1.9097219999999995,2.146285547678156,0.14467599999999958,0.6365740000000004,37.037000000000006,562.3722222222383
2023-09-04 03:30:00,66.17477,1.8807869999999998,2.1172219274492665,0.14467599999999958,0.6365740000000004,46.00699999999998,562.3722222222383
2023-09-04 03:33:00,76.01273,1.9386579999999993,2.1753467295916944,0.1736109999999993,0.6655090000000001,54.9769,562.3722222222383
2023-09-04 03:36:00,36.05324,1.9965279999999996,2.2199706210800696,0.2025459999999999,0.6655090000000001,30.3819,562.3722222222383
2023-09-04 05:06:00,32.43634,2.5173609999999993,2.5890263215226557,0.1736109999999993,0.31828700000000065,23.1481,562.3722222222383
2023-09-04 05:21:00,82.2338,2.6620369999999998,2.73373748828078,0.14467599999999958,0.2893509999999999,70.02319999999997,562.3722222222383
2023-09-04 05:24:00,100.0,2.7199079999999993,2.7630837535865473,0.17361199999999943,0.2604160000000002,84.20139999999998,562.4222222222382
2023-09-04 05:27:00,100.0,2.7199079999999993,2.7630837535865473,0.17361199999999943,0.2604160000000002,87.6736,562.4722222222382
2023-09-04 05:30:00,100.0,2.748843,2.7776780324843022,0.17361199999999943,0.2314809999999996,86.22689999999997,562.5222222222382
2023-09-04 05:33:00,100.0,2.748843,2.792021603619483,0.14467599999999958,0.2314809999999996,81.88650000000001,562.5722222222381
2023-09-04 05:36:00,100.0,2.7777779999999996,2.806614564865233,0.17361199999999943,0.23148199999999974,95.4861,562.6222222222381
2023-09-04 05:39:00,100.0,2.7777779999999996,2.806614564865233,0.17361199999999943,0.23148199999999974,95.77549999999997,562.672222222238
2023-09-04 05:42:00,100.0,2.835647999999999,,0.17361199999999943,0.17361200000000032,96.64350000000002,562.722222222238
2023-09-04 05:45:00,100.0,2.835647999999999,,0.17361199999999943,0.17361200000000032,97.51159999999999,562.7722222222379
2023-09-04 05:48:00,100.0,2.835647999999999,,0.17361199999999943,0.17361200000000032,96.35419999999999,562.8222222222379
2023-09-04 05:51:00,100.0,2.835647999999999,,0.17361199999999943,0.17361200000000032,98.37959999999998,562.8722222222378
2023-09-04 05:54:00,100.0,2.835647999999999,2.850092518611746,0.14467599999999958,0.17361200000000032,98.37959999999998,562.9222222222378
2023-09-04 05:57:00,100.0,2.8645829999999997,2.8790277646575206,0.14467599999999958,0.17361200000000032,96.06480000000002,562.9722222222377
2023-09-04 06:00:00,100.0,2.8645829999999997,,0.17361199999999943,0.17361200000000032,94.6181,563.0222222222377
2023-09-04 06:03:00,100.0,2.8935189999999995,2.8790277646575158,0.17361199999999943,0.14467600000000047,94.61800000000002,563.0722222222377
2023-09-04 06:06:00,100.0,2.8935189999999995,2.8790277646575158,0.17361199999999943,0.14467600000000047,91.14580000000001,563.1222222222376
2023-09-04 06:09:00,100.0,2.8935180000000003,2.90796350415243,0.17361100000000018,0.20254800000000017,94.9074,563.1722222222376
2023-09-04 06:12:00,100.0,2.922454,2.9079635074693293,0.17361100000000018,0.14467600000000047,93.1713,563.2222222222375
2023-09-04 06:15:00,100.0,2.9513890000000007,,0.14467600000000047,0.14467699999999972,94.3287,563.2722222222375
2023-09-04 06:18:00,100.0,3.009259,2.9656462747375847,0.17361100000000018,0.0868070000000003,94.61799999999997,563.3222222222374
2023-09-04 06:21:00,100.0,3.038195,2.9799514018658986,0.17361100000000018,0.05787100000000045,93.1713,563.3722222222374
2023-09-04 06:24:00,100.0,3.0671299999999997,3.00889000445998,0.17361100000000018,0.05787100000000045,94.61810000000003,563.4222222222373
2023-09-04 06:27:00,100.0,2.228009,2.715627332918065,0.23148199999999974,1.273148,92.59259999999998,563.4722222222373
2023-09-04 07:06:00,40.76968,0.9548610000000002,2.142404617587188,7.725695999999999,10.821755,31.25,563.4722222222373
2023-09-04 07:09:00,47.48264,1.0127319999999997,2.1337809513220996,7.523152,10.387730000000001,33.85419999999999,563.5222222222372
2023-09-04 07:12:00,61.48727,0.9548619999999994,2.161240091366835,7.320601999999999,10.474540000000001,49.18979999999999,563.5722222222372
2023-09-04 07:15:00,65.65394,0.9259260000000005,2.154639292833199,7.233797000000001,10.474540999999999,52.95130000000003,563.6222222222372
2023-09-04 07:18:00,68.75,0.8969910000000008,2.082658733245758,6.944447,10.069446,57.58100000000002,563.6722222222371
2023-09-04 07:21:00,70.86227,0.8969910000000008,2.064027273964653,6.770837,9.837965999999998,57.58100000000002,563.7222222222371
2023-09-04 07:24:00,73.95833,0.8391210000000004,1.9850424866931502,6.510417,9.548606,64.5255,563.772222222237
2023-09-04 07:27:00,85.3588,1.0416669999999995,2.244622972446215,6.9444420000000004,10.040505,78.7037,563.822222222237
2023-09-04 07:30:00,94.18403,0.983797,2.0808382010869386,6.539357000000001,9.346060000000001,87.09489999999997,563.8722222222369
2023-09-04 07:33:00,96.75926,0.8391210000000004,2.228243014355825,6.799767000000001,10.619216,100.11569999999998,563.9222222222369
2023-09-04 07:36:00,100.0,0.78125,2.154148130664722,5.873842000000001,9.693292,99.24769999999998,563.9722222222368
2023-09-04 07:39:00,87.93403,0.8969909999999999,1.9792863163545455,6.307872000000001,9.114581000000001,74.94209999999998,564.0222222222368
2023-09-04 07:42:00,85.32986,0.8680560000000002,1.849671963944308,6.018522,8.535876,67.99769999999998,564.0722222222367
2023-09-04 07:45:00,88.97569,0.8969909999999999,1.7850591713456603,5.700232000000001,7.928241000000001,70.60179999999997,564.1222222222367
2023-09-04 07:48:00,94.15509,0.8969909999999999,1.6945460680826916,5.353012,7.320601,73.20599999999999,564.1722222222367
2023-09-04 07:51:00,96.78819,0.8101849999999997,1.586888223736952,5.121525999999999,7.060181000000001,70.3125,564.2222222222366
2023-09-04 07:54:00,100.0,0.78125,1.5040098530590325,4.9189810000000005,6.712961,73.78479999999996,564.2722222222366
2023-09-04 07:57:00,100.0,0.8969909999999999,1.3854648888442131,4.513887,5.6423559999999995,73.78469999999999,564.3222222222365
2023-09-04 08:00:00,100.0,1.157407,1.5023000311892667,4.74537,5.497683,74.65279999999998,564.3722222222365
2023-09-04 08:03:00,100.0,1.3310189999999995,1.5510017332064074,4.861116,5.324077,65.10419999999999,564.4222222222364
2023-09-04 08:06:00,100.0,1.3888889999999998,1.403305796124925,4.427085999999999,4.456017,51.21530000000001,564.4722222222364
2023-09-04 08:09:00,100.0,1.1284719999999995,1.2676479934552636,4.079863,4.369211000000001,64.2361,564.5222222222363
2023-09-04 08:12:00,100.0,1.3888889999999998,1.556049199634221,4.832173999999999,5.1793949999999995,63.94669999999999,564.5722222222363
2023-09-04 08:15:00,100.0,1.3888889999999998,1.6355116618994425,5.034717,5.5555579999999996,63.94669999999999,564.6222222222362
2023-09-04 08:18:00,100.0,1.3020829999999997,1.6497527714351654,4.716435,5.468754,82.46530000000001,564.6722222222362
2023-09-04 08:21:00,98.84259,0.9259259999999996,1.4384739680293728,4.542825,5.729167,79.86110000000002,564.7222222222362
2023-09-04 08:24:00,97.28009,0.6944439999999998,1.2642207279403266,4.0509260000000005,5.439812000000001,83.04390000000001,564.7722222222361
2023-09-04 08:27:00,95.68866,0.5787039999999992,1.1647642380496277,3.906249999999999,5.3819420000000004,81.88660000000002,564.8222222222361
2023-09-04 08:30:00,82.2338,0.26041700000000034,0.9793583240446546,3.501157,5.700228999999999,72.62729999999999,564.872222222236
2023-09-04 08:33:00,82.2338,-0.05787000000000031,,2.8067130000000002,5.642365000000001,63.36800000000002,564.922222222236
2023-09-04 08:36:00,90.01736,0.23148200000000063,0.9877476161567367,3.5879630000000002,5.989584999999999,61.9213,564.9722222222359
2023-09-04 08:39:00,100.0,0.6076389999999998,1.266666092616327,4.369218,6.047448999999999,62.7893,565.0222222222359
2023-09-04 08:42:00,100.0,0.8680559999999993,1.3881453588723214,4.513888,5.7291620000000005,63.367999999999995,565.0722222222358
2023-09-04 08:45:00,100.0,0.9548610000000002,1.4236958034554426,4.571758000000001,5.642357,66.84019999999998,565.1222222222358
2023-09-04 08:48:00,100.0,0.8391200000000003,1.3462813282378323,4.369213,5.555553000000001,68.86580000000001,565.1722222222357
2023-09-04 08:51:00,100.0,0.8391209999999996,1.3130443425234875,4.311337999999999,5.410877,70.6019,565.2222222222357
2023-09-04 08:54:00,100.0,0.9837959999999999,1.3485695366036416,4.253473,5.063657000000001,72.338,565.2722222222357
2023-09-04 08:57:00,100.0,0.8680560000000002,1.2984272293410581,4.224533000000001,5.208336999999999,75.81019999999998,565.3222222222356
2023-09-04 09:00:00,100.0,0.78125,1.2515361915956362,4.050927000000001,5.150462999999999,76.96760000000003,565.3722222222356
2023-09-04 09:03:00,100.0,0.8680559999999993,1.4427587294274897,4.427084,5.78704,86.5161,565.4222222222355
2023-09-04 09:06:00,94.67593,0.7233800000000006,1.3580234444908597,4.253472,5.815977,88.25230000000002,565.4722222222355
2023-09-04 09:09:00,87.96296,0.6076390000000007,1.266667775251923,4.079862,5.758098,80.43979999999999,565.5222222222354
2023-09-04 09:12:00,80.15046,0.46296299999999935,1.1954819121516325,3.993056,5.989583,75.8101,565.5722222222354
2023-09-04 09:15:00,70.3125,0.5497689999999995,1.2839580494638256,4.282408,6.221063000000001,72.04860000000002,565.6222222222353
2023-09-04 09:18:00,63.54167,0.7233790000000004,1.36821228458312,4.513889,6.105328,62.7893,565.6722222222353
2023-09-04 09:21:00,60.96644,0.8680560000000002,1.4210383741255117,4.658565,5.960647,58.15969999999999,565.7222222222352
2023-09-04 09:24:00,57.87037,1.0127309999999996,1.4842301343092779,4.861110999999999,5.931712,52.95140000000001,565.7722222222352
2023-09-04 09:27:00,57.3206,1.0127309999999996,1.4726727302700404,4.832176,5.873847,52.662000000000006,565.8222222222352
2023-09-04 09:30:00,57.87037,0.9837959999999999,1.4539935730716402,4.832176,5.902781999999999,50.636600000000016,565.8722222222351
2023-09-04 09:33:00,55.29514,1.0416660000000002,1.514417786906567,4.8321760000000005,5.902781999999999,52.37270000000001,565.9222222222351
2023-09-04 09:36:00,53.7037,1.0416660000000002,1.4794458705578855,4.890046,5.873842000000001,50.34729999999996,565.972222222235
2023-09-04 09:39:00,55.81597,1.0995369999999998,1.5037058790582891,4.861111,5.758101000000001,49.47910000000002,566.022222222235
2023-09-04 09:42:00,59.92477,0.9548610000000002,1.4236965936308077,4.6875,5.758101000000001,51.79399999999998,566.0722222222349
2023-09-04 09:45:00,61.48727,0.8680560000000002,1.3991548907477698,4.57176,5.815975999999999,56.42360000000002,566.1222222222349
2023-09-04 09:48:00,60.4456,0.8391200000000003,1.3899747312058615,4.600694000000001,5.902781999999999,54.976800000000026,566.1722222222348
2023-09-04 09:51:00,58.36227,0.8391200000000003,1.3899728585712425,4.571759,5.873842000000001,53.530100000000004,566.2222222222348
2023-09-04 09:54:00,57.87037,0.868055,1.3991526841420805,4.600694000000001,5.844907000000001,54.6875,566.2722222222347
2023-09-04 09:57:00,63.04977,0.9837960000000008,1.4539915885088899,4.716435000000001,5.787036,58.44900000000001,566.3222222222347
2023-09-04 10:00:00,69.29977,1.0416670000000003,1.5489665368056125,4.947913000000001,6.105325999999999,62.2106,566.3722222222347
2023-09-04 10:03:00,77.08333,1.1284729999999996,1.5574200484131704,4.976852999999999,5.93171,59.31709999999998,566.4222222222346
2023-09-04 10:06:00,81.19213,1.070602,1.556163449148833,4.947915999999999,6.0474559999999995,61.9213,566.4722222222346
2023-09-04 10:09:00,78.09606,0.8680560000000002,1.4535559529078386,4.745371,6.134257,59.606600000000014,566.5222222222345
2023-09-04 10:12:00,72.91667,0.8101849999999997,1.4332233336942648,4.774305999999999,6.278932999999999,58.159700000000015,566.5722222222345
2023-09-04 10:15:00,64.09144,0.78125,1.4118778308951345,4.6875,6.221067999999999,59.02770000000004,566.6222222222344
2023-09-04 10:18:00,61.48727,0.8969909999999999,1.462952238312713,4.716436,6.047457,56.13429999999997,566.6722222222344
2023-09-04 10:21:00,60.47454,0.9837959999999999,1.4995611940169913,4.832176,6.018522,54.39809999999997,566.7222222222343
2023-09-04 10:24:00,77.57523,0.6076390000000007,1.1776218766276545,3.9641210000000004,5.381943,62.78939999999997,566.7722222222343
2023-09-04 10:27:00,97.80093,0.4050929999999999,1.078133192342828,3.703703,5.555559000000001,77.5463,566.8222222222342
2023-09-04 10:30:00,93.14236,0.4050929999999999,1.1818225839694674,3.9351849999999997,6.134262,78.4143,566.8722222222342
2023-09-04 10:33:00,80.1794,0.43402799999999964,1.2111800900437277,4.0509260000000005,6.221068000000001,75.81019999999998,566.9222222222342
2023-09-04 10:36:00,69.27083,0.5497690000000004,1.2653506756532271,4.195602000000001,6.076388000000001,67.41899999999998,566.9722222222341
2023-09-04 10:39:00,63.54167,0.694445,1.3053336693826638,4.311343000000001,5.815972,61.63190000000003,567.0222222222341
2023-09-04 10:42:00,60.4456,0.7233800000000006,1.306523871429543,4.369213,5.787037,58.159700000000015,567.072222222234
2023-09-04 10:45:00,59.43287,0.78125,1.327532245303619,4.427084,5.729162,54.10889999999998,567.122222222234
2023-09-04 10:48:00,60.47454,0.8101859999999999,1.3480143729549516,4.3692139999999995,5.6423559999999995,53.530100000000004,567.1722222222339
2023-09-04 10:51:00,62.52894,0.8101859999999999,1.3371818687990813,4.427083,5.671296,56.13420000000002,567.2222222222339
2023-09-04 10:54:00,62.03704,0.7523149999999994,1.3173227624114237,4.427083,5.787037,56.42360000000002,567.2722222222338
2023-09-04 10:57:00,61.5162,0.7523149999999994,1.3383407883475928,4.4560189999999995,5.873847,54.6875,567.3222222222338
2023-09-04 11:00:00,65.65394,0.8391200000000003,1.4007905773006666,4.5428239999999995,5.8738459999999995,57.29169999999999,567.3722222222337
2023-09-04 11:03:00,72.91667,0.8101849999999997,1.4015644059113899,4.62963,6.047451000000001,61.6319,567.4222222222337
2023-09-04 11:06:00,70.3125,0.7233789999999996,1.4186510550606446,4.571759,6.307867,62.5,567.4722222222337
2023-09-04 11:09:00,60.4456,0.46296299999999935,1.2308917799360013,4.282407999999999,6.394673000000001,57.58100000000002,567.5222222222336
2023-09-04 11:12:00,54.74537,0.5208329999999997,1.221260362769206,4.3402769999999995,6.192132999999999,51.21529999999996,567.5722222222336
2023-09-04 11:15:00,47.48264,0.49189799999999995,1.167778964833372,4.253473,6.047453,43.40280000000001,567.6222222222335
2023-09-04 11:18:00,45.3993,0.5497690000000004,1.1801271603048171,4.282407,5.902777,42.82409999999999,567.6722222222335
2023-09-04 11:21:00,43.8368,0.6076389999999998,1.1976653609209456,4.311343,5.787037,38.7732,567.7222222222334
2023-09-04 11:24:00,40.21991,0.49189799999999995,1.1306814174099566,4.195602,5.873842,35.59030000000001,567.7722222222334
2023-09-04 11:27:00,40.21991,0.46296300000000024,1.1142197413620414,4.166666,5.902781999999999,35.87959999999998,567.8222222222333
2023-09-04 11:30:00,40.21991,0.49189799999999995,1.1306817401147236,4.108795,5.7870360000000005,37.90510000000003,567.8722222222333
2023-09-04 11:33:00,44.87847,0.46296300000000024,1.0958329719228517,4.021991,5.7002310000000005,37.03709999999998,567.9222222222332
2023-09-04 11:36:00,49.04514,0.34722200000000036,1.003266749425329,3.877314,5.729170999999999,38.483799999999974,567.9722222222332
2023-09-04 11:39:00,54.22454,0.26041699999999945,0.9715931027987486,3.6458329999999997,5.815971,44.27080000000004,568.0222222222332
2023-09-04 11:42:00,52.1412,0.17361100000000018,0.8693879146514231,3.616898,5.931716999999999,44.27079999999998,568.0722222222331
2023-09-04 11:45:00,46.99074,0.2025459999999999,0.9039584444311777,3.7615740000000004,6.018522999999999,40.50920000000002,568.1222222222331
