Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-04 11:48:00,45.92014,0.28935200000000005,0.9901155788095256,3.8483800000000006,5.931712,39.93060000000003,568.172222222233
2023-09-04 11:51:00,45.92014,0.23148199999999974,0.9124272538625566,3.6747690000000004,5.787040999999999,40.509299999999996,568.222222222233
2023-09-04 11:54:00,46.44097,0.20254700000000003,0.8892621252839542,3.616898,5.815975999999999,39.930499999999995,568.2722222222329
2023-09-04 11:57:00,59.43287,0.11574099999999987,0.7927885538196396,3.211806,5.6713,49.47910000000002,568.3222222222329
2023-09-04 12:00:00,52.1412,0.05787000000000031,0.7026030342159223,3.2986120000000003,6.018522999999999,46.29630000000003,568.3722222222328
2023-09-04 12:03:00,44.38657,0.20254600000000078,0.9403759554118455,3.819444,6.221067999999999,40.509299999999996,568.4222222222328
2023-09-04 12:06:00,34.49074,0.49189799999999995,1.1952847861423161,4.427083,6.307868,30.6712,568.4722222222327
2023-09-04 12:15:00,30.35301,1.0127319999999997,1.4494078770659946,4.976852999999999,5.9606509999999995,24.305600000000027,568.4722222222327
2023-09-04 13:39:00,53.21181,1.3310189999999995,1.7288772541133202,5.2083379999999995,6.076389000000001,46.007000000000005,568.4722222222327
2023-09-04 13:42:00,48.00347,1.0995369999999998,1.6094707051111277,5.266207999999999,6.423610999999999,37.32649999999995,568.5222222222327
2023-09-04 13:45:00,53.7037,1.0416670000000003,1.6280610296677251,5.381943000000001,6.741896,41.66669999999999,568.5722222222327
2023-09-04 13:48:00,56.30787,1.0127319999999997,1.641484946374562,5.353013,6.828701,43.40280000000001,568.6222222222326
2023-09-04 13:51:00,53.7037,0.9259259999999996,1.5805023298099952,5.324072999999999,6.886577000000001,42.53470000000004,568.6722222222326
2023-09-04 13:54:00,46.99074,0.8969909999999999,1.580782015235126,5.353007999999999,7.002317,41.087999999999965,568.7222222222325
2023-09-04 13:57:00,44.87847,0.8969909999999999,1.5596827258649715,5.324072999999999,6.9155120000000005,38.773199999999974,568.7722222222325
2023-09-04 14:06:00,51.09954,0.9548610000000002,1.590276741981155,5.3530120000000005,6.857640999999999,40.509299999999996,568.9222222222324
2023-09-04 14:09:00,53.7037,0.8680560000000002,1.5802754858715198,5.266207,7.002311,41.95600000000002,568.9722222222324
2023-09-04 14:12:00,54.22454,0.78125,1.5441303253334642,5.266207,7.175927,43.98149999999998,569.0222222222324
2023-09-04 14:15:00,57.3206,0.8391210000000004,1.578975400200603,5.266207,7.089116000000001,45.428300000000036,569.0722222222323
2023-09-04 14:18:00,57.3206,0.7523150000000003,1.5407922450055127,5.208337,7.204861999999999,45.717600000000004,569.1222222222323
2023-09-04 14:21:00,58.36227,0.78125,1.5739159349958192,5.324077000000001,7.320607000000001,44.84949999999998,569.1722222222322
2023-09-04 14:24:00,56.8287,0.7523150000000003,1.5505937456599659,5.237267000000001,7.262732000000001,46.2962,569.2222222222322
2023-09-04 14:27:00,55.7581,0.78125,1.5341431688798797,5.324077000000001,7.2048570000000005,44.27080000000001,569.2722222222321
2023-09-04 14:30:00,55.2662,0.78125,1.5640145528325038,5.266202000000001,7.233792,45.1388,569.3222222222321
2023-09-04 14:33:00,51.62037,0.7233799999999997,1.5365687929948808,5.237272,7.320602000000001,43.69209999999998,569.372222222232
2023-09-04 14:36:00,49.04514,0.8101850000000006,1.5868882237369522,5.324072000000001,7.262727,42.24539999999996,569.422222222232
2023-09-04 14:39:00,51.09954,0.9259260000000005,1.6123818740342342,5.410882,7.060185999999999,39.351800000000026,569.472222222232
2023-09-04 14:42:00,52.1412,0.7523150000000003,1.5505903635608795,5.237272,7.262727,39.930499999999995,569.5222222222319
2023-09-04 14:45:00,45.92014,0.7233790000000004,1.5462141436361811,5.324072000000001,7.436343,38.7731,569.5722222222319
2023-09-04 14:48:00,48.5243,1.0416660000000002,1.6723852038245524,5.613427000000001,7.0891210000000004,36.45830000000001,569.6222222222318
2023-09-04 14:51:00,50.60764,0.9548610000000002,1.6756380789735286,5.526617000000001,7.262736,38.48380000000003,569.6722222222318
2023-09-04 14:54:00,56.30787,0.78125,1.5341466249335163,5.208330999999999,7.0891210000000004,45.428300000000036,569.7222222222317
2023-09-04 14:57:00,67.15856,0.43402799999999964,1.313232335365102,4.571763,7.089125,57.58100000000002,569.7722222222317
2023-09-04 15:00:00,73.40856,0.4050929999999999,1.3394026627029276,4.5138940000000005,7.262731,64.81479999999999,569.8222222222316
2023-09-04 15:03:00,69.76273,0.78125,1.652148230102126,5.237267000000001,7.465277,61.05330000000001,569.8722222222316
2023-09-04 15:06:00,78.58796,0.6655090000000001,1.5253473850520571,4.890048,7.146989,70.31240000000003,569.9222222222315
2023-09-04 15:09:00,100.0,0.2604160000000002,1.1893555433314482,4.050925,7.060188999999999,94.6181,569.9722222222315
2023-09-04 15:12:00,100.0,0.34722200000000036,1.248505729585678,3.9641230000000007,6.684030999999999,96.93279999999999,570.0222222222314
2023-09-04 15:15:00,95.22569,0.31828699999999976,1.3572214350080194,4.340274000000001,7.638887,98.95830000000001,570.0722222222314
2023-09-04 15:18:00,85.32986,0.31828699999999976,1.3646520231236112,4.513888,7.841433,90.56710000000001,570.1222222222314
2023-09-04 15:21:00,77.02546,0.3761570000000001,1.424094959136428,4.571758,7.783563000000001,83.6226,570.1722222222313
2023-09-04 15:24:00,72.3669,0.5208339999999998,1.5134145797061946,4.774306,7.581022000000001,75.52080000000001,570.2222222222313
2023-09-04 15:27:00,69.76273,0.5787040000000001,1.5275976148527957,4.9189810000000005,7.523147,72.0486,570.2722222222312
2023-09-04 15:30:00,67.70833,0.6655090000000001,1.6268004467486994,5.150466,7.725697,67.41899999999998,570.3222222222312
2023-09-04 15:33:00,59.92477,0.6944439999999998,1.6345136703410321,5.2951369999999995,7.783563000000001,57.58099999999996,570.3722222222311
2023-09-04 15:36:00,56.8287,0.9259259999999996,1.7574080436302786,5.613428,7.667822000000001,53.530100000000004,570.4222222222311
2023-09-04 15:39:00,53.7037,0.9837959999999999,1.7702137981038766,5.700228000000001,7.609952,49.18979999999999,570.472222222231
2023-09-04 15:42:00,56.30787,1.1284720000000004,1.819999933881077,5.815968,7.436346,47.74310000000003,570.522222222231
2023-09-04 15:45:00,59.43287,1.0995369999999998,1.8325385219151464,5.815973,7.552085999999999,49.47910000000002,570.572222222231
2023-09-04 15:48:00,61.48727,1.0995369999999998,1.8325385219151467,5.787032999999999,7.5231460000000006,51.79399999999998,570.6222222222309
2023-09-04 15:51:00,60.4456,1.0416659999999993,1.8020110731605983,5.758103,7.581017000000001,51.50459999999998,570.6722222222309
2023-09-04 15:54:00,53.7037,0.868055,1.70238313344326,5.613422999999999,7.696757999999999,48.032399999999996,570.7222222222308
2023-09-04 15:57:00,52.66204,0.9548610000000002,1.7486465993458662,5.700228,7.638887,46.2963,570.7722222222308
2023-09-04 16:00:00,51.09954,0.9548609999999993,1.7071073694913765,5.671298,7.494217000000001,47.74300000000002,570.8222222222307
2023-09-04 16:03:00,51.09954,0.9259259999999996,1.6856301527858149,5.613423,7.465277,44.849500000000006,570.8722222222307
2023-09-04 16:06:00,55.2662,0.9837960000000008,1.7072027548741768,5.584492000000001,7.320605999999999,47.4537,570.9222222222306
2023-09-04 16:09:00,55.7581,0.78125,1.613241371920958,5.353007,7.465277,48.61110000000002,570.9722222222306
2023-09-04 16:12:00,52.1412,0.6365740000000004,1.5274662582168859,5.208337,7.581022999999999,46.29630000000003,571.0222222222305
2023-09-04 16:15:00,49.04514,0.7233800000000006,1.5845364058730784,5.266207,7.494216999999999,43.98150000000004,571.0722222222305
2023-09-04 16:18:00,42.2743,0.6076389999999998,1.4829650378092454,5.179402,7.523153,39.3519,571.1222222222304
2023-09-04 16:21:00,36.60301,0.6655090000000001,1.4971929572456568,5.324076,7.494216999999999,33.85419999999999,571.1722222222304
2023-09-04 16:24:00,35.01157,0.7233789999999996,1.5074759912786784,5.439816,7.436347,33.275499999999965,571.2222222222304
2023-09-04 16:27:00,37.61574,0.7233789999999996,1.4977250763312764,5.410876,7.378477,30.671299999999974,571.2722222222303
2023-09-04 16:30:00,52.1412,0.8101849999999997,1.5466078381341986,5.237265999999999,7.060181,41.95600000000002,571.3222222222303
2023-09-04 16:33:00,49.53704,0.6365739999999995,1.554881371386931,5.381946,7.841432,39.641200000000026,571.3722222222302
2023-09-04 16:36:00,45.92014,0.7523140000000001,1.6184513425955454,5.584487,7.812503,39.930499999999995,571.4222222222302
2023-09-04 16:39:00,38.10764,0.8969899999999997,1.6945488200066183,5.787032999999999,7.754632999999999,35.011600000000044,571.4722222222301
2023-09-04 16:42:00,33.44907,0.868055,1.6621421544181028,5.758098,7.725693,32.407399999999996,571.5222222222301
2023-09-04 16:45:00,34.49074,1.157407,1.7952923500786628,6.192133,7.667825999999999,27.488400000000013,571.57222222223
2023-09-04 16:48:00,45.42824,1.2442129999999993,1.9653397776938344,6.336803,8.015049999999999,34.432799999999986,571.62222222223
2023-09-04 16:51:00,44.87847,1.0127309999999996,1.8332877359182467,6.105323,8.101852000000001,37.90499999999997,571.67222222223
2023-09-04 16:54:00,39.17824,0.8969900000000006,1.7751074177857116,5.989578,8.188658,36.45830000000001,571.7222222222299
2023-09-04 16:57:00,40.21991,1.157407,1.8618723877259211,6.105323,7.754625999999999,34.43289999999996,571.7722222222299
2023-09-04 17:00:00,43.86574,1.070602,1.8013318969841574,6.018517999999999,7.754626,35.59030000000001,571.8222222222298
2023-09-04 17:03:00,42.82407,1.0127309999999996,1.770477610922753,5.960642999999999,7.783562000000001,36.16890000000001,571.8722222222298
2023-09-04 17:06:00,40.7118,0.8680559999999993,1.7023839188357066,5.729168,7.812502,34.72219999999999,571.9222222222297
2023-09-04 17:09:00,40.21991,0.8391200000000003,1.6596190170973504,5.7291669999999995,7.783567,35.59019999999998,571.9722222222297
2023-09-04 17:18:00,38.16551,0.8391210000000004,1.629591368717666,5.613427,7.581016,34.14340000000004,572.1222222222297
2023-09-04 17:21:00,40.21991,0.8969910000000008,1.6329528193291594,5.671297000000001,7.465276,33.85410000000002,572.1722222222296
2023-09-04 17:24:00,42.30324,0.868055,1.6520141909774273,5.7291620000000005,7.667827000000001,34.72219999999999,572.2222222222296
2023-09-04 17:27:00,37.09491,0.78125,1.5936324969128741,5.5555520000000005,7.609952,34.432799999999986,572.2722222222295
2023-09-04 17:30:00,33.47801,0.78125,1.5640145528325038,5.526622000000001,7.494212,30.092600000000004,572.3222222222295
2023-09-04 17:33:00,32.43634,0.8101849999999997,1.5567241523322966,5.497682,7.349537,30.092600000000004,572.3722222222294
2023-09-05 06:24:00,40.7118,2.3726850000000006,2.4866315262779093,0.14467600000000047,0.3761579999999993,21.701400000000035,572.3722222222294
2023-09-05 06:27:00,67.70833,1.9965280000000005,2.593317628007958,0.20254700000000003,1.5046299999999997,46.585699999999974,572.3722222222294
2023-09-05 06:36:00,32.95718,0.694445,2.520597474606791,5.613427,11.140042,28.356499999999983,572.3722222222294
2023-09-05 07:09:00,38.16551,1.1574079999999993,1.9272834710094602,7.031246,8.854168,26.909700000000043,572.3722222222294
2023-09-05 07:12:00,56.30787,0.9837959999999999,2.109778570424721,7.291670999999999,10.185184999999999,42.24539999999999,572.4222222222294
2023-09-05 07:15:00,53.15394,0.7523150000000003,2.0472936246868807,7.291670999999999,10.879626000000002,39.06249999999997,572.4722222222293
2023-09-05 07:18:00,62.03704,0.8680560000000002,1.9545003677554953,6.712961,9.548614999999998,46.5856,572.5222222222293
2023-09-05 07:21:00,61.48727,0.8101849999999997,1.8292179192598332,6.510415999999999,9.172450999999999,44.27079999999998,572.5722222222292
2023-09-05 07:24:00,67.1875,0.578703,1.5802062316907917,5.584494,8.362271,54.9768,572.6222222222292
2023-09-05 07:27:00,70.8044,0.7233799999999997,1.6600229905791657,5.584485999999999,8.043986,61.9213,572.6722222222292
2023-09-05 07:30:00,86.37153,1.070601,1.758062158198801,5.6423559999999995,7.262734999999999,69.4444,572.7222222222291
2023-09-05 07:33:00,100.0,1.3020840000000007,1.7359644220737362,5.613427,6.568282999999999,68.8657,572.7722222222291
2023-09-05 07:36:00,100.0,1.5625,1.7706543402758046,5.381946999999999,5.815967,62.7894,572.822222222229
2023-09-05 07:39:00,100.0,2.1122680000000003,1.8869428598848375,5.613422,5.179394,46.296400000000006,572.872222222229
2023-09-05 07:42:00,100.0,1.0127320000000006,1.5750776658321164,4.890047000000001,6.192125,83.04399999999998,572.9222222222289
2023-09-05 07:45:00,100.0,0.8680560000000002,1.475038654877018,4.7453710000000004,6.192131000000001,84.78009999999998,572.9722222222289
2023-09-05 07:48:00,100.0,0.8680560000000002,1.431917796981483,4.600695,5.931711000000001,82.75459999999998,573.0222222222288
2023-09-05 07:51:00,100.0,0.6365739999999995,1.1588699977329433,3.935186,5.208333,82.17589999999998,573.0722222222288
2023-09-05 07:54:00,100.0,0.8391209999999996,1.2793727542053455,4.166663000000001,5.179402,81.01860000000002,573.1222222222287
2023-09-05 07:57:00,100.0,0.8969909999999999,1.396668970799528,4.484955,5.642365000000001,81.88660000000002,573.1722222222287
2023-09-05 08:03:00,100.0,0.8969909999999999,1.3966678117771445,4.484954,5.642360999999999,76.96760000000003,573.2722222222287
2023-09-05 08:06:00,100.0,0.78125,1.338214087747512,4.166666,5.49768,84.2014,573.3222222222287
2023-09-05 08:09:00,100.0,0.5497680000000003,1.0520163110912453,3.530093000000001,4.774309000000001,85.93750000000003,573.3722222222286
2023-09-05 08:12:00,90.53819,0.2604160000000002,1.0102131245859036,3.414352,5.729164000000001,85.35889999999998,573.4222222222286
2023-09-05 08:15:00,58.36227,0.08680600000000016,0.8182783489517073,3.530093,6.4236059999999995,55.844899999999996,573.4722222222285
2023-09-05 08:18:00,40.7118,0.6944440000000007,1.3256663017059542,4.890042000000001,6.452548,37.615700000000004,573.5222222222285
2023-09-05 08:21:00,58.36227,1.186343,1.5808492696702248,5.2083319999999995,6.076389000000001,48.90039999999999,573.5722222222284
2023-09-05 08:24:00,76.53356,1.186343,1.568674568477606,5.0057920000000005,5.8449089999999995,63.94670000000002,573.6222222222284
2023-09-05 08:27:00,80.15046,1.0127310000000005,1.4494044156830892,4.571759,5.5555509999999995,74.94220000000001,573.6722222222284
2023-09-05 08:30:00,81.71296,0.8680560000000002,1.321145690664691,4.224537,5.266201,78.70370000000003,573.7222222222283
2023-09-05 08:33:00,80.64236,0.5787040000000001,1.1647659470358562,3.90625,5.381947,76.3888,573.7722222222283
2023-09-05 08:36:00,62.52894,0.2025459999999999,0.9403739540898802,3.616898,6.018514000000001,58.73840000000001,573.8222222222282
2023-09-05 08:39:00,53.21181,0.3761570000000001,1.109514150021335,4.108796000000001,6.192133,49.47910000000002,573.8722222222282
2023-09-05 08:42:00,51.09954,0.7523149999999994,1.3487881271463624,4.745369999999999,6.192127000000001,46.2962,573.9222222222281
2023-09-05 08:45:00,62.03704,1.0995370000000007,1.527550495015125,4.976852000000001,5.931715,52.08330000000001,573.9722222222281
2023-09-05 08:48:00,65.65394,1.0127310000000005,1.507207560584607,4.774306,5.902776,58.73849999999999,574.022222222228
2023-09-05 08:51:00,67.70833,0.868055,1.3770967940149406,4.571759,5.758107000000001,58.738399999999956,574.072222222228
2023-09-05 08:54:00,62.52894,0.78125,1.3488540123662842,4.427084000000001,5.787032,57.87039999999996,574.122222222228
2023-09-05 08:57:00,51.64931,0.6365740000000004,1.270339837714194,4.340277,5.9317079999999995,44.560299999999984,574.1722222222279
2023-09-05 09:00:00,39.17824,0.4918990000000001,1.149293370458216,4.340279000000001,6.076388,36.74769999999995,574.2222222222279
2023-09-05 09:03:00,36.05324,0.7233799999999997,1.2646283212995493,4.716436,6.018522,31.25,574.2722222222278
2023-09-05 09:06:00,48.5243,1.0416670000000003,1.4794456917760475,4.947917,5.931710000000001,39.641200000000026,574.3222222222278
2023-09-05 09:09:00,61.48727,1.0416670000000003,1.5028112679047612,4.918977,5.960649999999999,51.50469999999996,574.3722222222277
2023-09-05 09:12:00,69.76273,0.9259260000000005,1.4384731944573845,4.7453710000000004,5.931711,59.02779999999996,574.4222222222277
2023-09-05 09:15:00,69.79167,0.8680560000000002,1.4101166689090903,4.57176,5.844906,63.657400000000024,574.4722222222276
2023-09-05 09:18:00,68.20023,0.8101850000000006,1.3802690887010913,4.456018,5.815977,63.3681,574.5222222222276
2023-09-05 09:21:00,64.0625,0.8101850000000006,1.3480136700842948,4.427084000000001,5.700227,61.342599999999976,574.5722222222275
2023-09-05 09:24:00,55.2662,0.6365740000000004,1.2504154502521225,4.311342,5.844907999999999,49.18980000000005,574.6222222222275
2023-09-05 09:27:00,43.31597,0.5497680000000003,1.1992884129694787,4.398148000000001,6.0763940000000005,39.930499999999995,574.6722222222274
2023-09-05 09:30:00,40.21991,0.983797,1.4424827817636823,4.976852999999999,6.018516,35.01159999999999,574.7222222222274
2023-09-05 09:33:00,49.59491,1.1284729999999996,1.5454834147330294,5.092593,6.01852,40.219899999999996,574.7722222222274
2023-09-05 09:36:00,62.52894,1.2152779999999996,1.58603072064213,5.121533,5.931715,52.37270000000001,574.8222222222273
2023-09-05 09:39:00,69.76273,1.0995369999999998,1.5156552504672334,4.74537,5.6713,61.053200000000004,574.8722222222273
2023-09-05 09:42:00,82.2338,1.0995370000000007,1.4917045723531004,4.600694000000001,5.468744999999999,71.1805,574.9222222222272
2023-09-05 09:45:00,83.7963,0.8680560000000002,1.3548566462028402,4.282407,5.410876,77.2569,574.9722222222272
2023-09-05 09:48:00,77.02546,0.6076389999999998,1.2076293362091293,3.993056,5.497683,74.65280000000001,575.0222222222271
2023-09-05 09:51:00,53.67477,0.23148199999999974,0.980302189526127,3.6458329999999997,6.0185200000000005,49.76850000000002,575.0722222222271
2023-09-05 09:54:00,31.88657,0.26041699999999945,0.9871045213961712,4.137732,6.3657449999999995,31.25,575.122222222227
2023-09-05 09:57:00,69.27083,1.2152779999999996,1.5613479282782374,4.832172000000001,5.584494,59.89580000000001,575.172222222227
2023-09-05 10:00:00,78.09606,1.0995369999999998,1.4308804516159916,4.484953,5.208330000000001,71.75929999999997,575.222222222227
2023-09-05 10:03:00,88.97569,0.6655090000000001,1.1379874170620736,3.8483800000000006,4.9768550000000005,76.6782,575.2722222222269
2023-09-05 10:06:00,83.7963,0.26041700000000034,1.0025307553232545,3.3564809999999996,5.642358000000001,76.6782,575.3222222222269
2023-09-05 10:09:00,52.1412,0.14467600000000047,0.8977394639999696,3.7615750000000006,6.423610999999999,48.321799999999996,575.3722222222268
2023-09-05 10:12:00,36.57407,0.6076389999999998,1.2569145028861515,4.658565,6.307868000000001,34.14340000000004,575.4222222222268
2023-09-05 10:15:00,47.48264,1.1284729999999996,1.5334960022832447,5.0636529999999995,5.96065,39.0625,575.4722222222267
2023-09-05 10:18:00,53.7037,1.0416660000000002,1.4676918998002793,4.9479169999999995,5.902780999999999,42.53479999999996,575.5222222222267
2023-09-05 10:21:00,62.52894,1.1284720000000004,1.5093580495500585,4.861111,5.700235,52.37259999999998,575.5722222222266
2023-09-05 10:24:00,60.96644,0.868055,1.388145436816786,4.629630000000001,5.844907000000001,52.37269999999995,575.6222222222266
2023-09-05 10:27:00,75.4919,1.1284720000000004,1.46042601451362,4.571759,5.29514,66.84019999999998,575.6722222222265
2023-09-05 10:30:00,80.15046,0.9259260000000005,1.3358290850932546,4.2534719999999995,5.179396,74.07400000000001,575.7222222222265
2023-09-05 10:33:00,79.62963,0.8391200000000003,1.2906450387279311,4.1377310000000005,5.1794020000000005,73.49529999999999,575.7722222222264
2023-09-05 10:36:00,57.3206,0.28935200000000005,0.9981186211541535,3.7326379999999997,5.84491,53.819500000000005,575.8222222222264
2023-09-05 10:42:00,47.4537,3.096064,2.1678415381947596,5.700232,4.050928000000001,35.87959999999998,575.8222222222264
2023-09-05 10:45:00,65.59606,1.273148,1.6697368765595004,5.295142,6.163194,55.844899999999996,575.8222222222264
2023-09-05 10:48:00,71.875,1.1284720000000004,1.5334937276962184,4.861111,5.758105,62.5,575.8222222222264
2023-09-05 10:51:00,77.57523,1.0127319999999997,1.3783662940300916,4.456019,5.266201,71.4699,575.8222222222264
2023-09-05 10:54:00,72.3669,0.8101849999999997,1.2823338288730226,4.224537,5.324072999999999,67.70829999999998,575.8222222222264
2023-09-05 10:57:00,43.31597,0.17361100000000018,0.9045261933941513,3.587962,6.047456,39.0625,575.8222222222264
2023-09-05 11:12:00,75.4919,1.1284720000000004,1.5214507087447304,4.74537,5.613425,65.68280000000001,575.8222222222264
2023-09-05 11:15:00,79.13773,0.9837959999999999,1.3841878593056112,4.369212,5.266201,72.338,575.8222222222264
2023-09-05 11:18:00,70.8044,0.5787040000000001,1.1746372142130237,3.9351860000000007,5.439818,70.02319999999997,575.8222222222264
2023-09-05 11:21:00,38.10764,0.02893499999999971,0.6318887764812646,3.327547,6.2499970000000005,35.87959999999998,575.8222222222264
2023-09-05 11:27:00,32.40741,1.3020830000000005,1.5993088395002182,5.410882000000001,6.047448999999999,26.041600000000017,575.8222222222264
2023-09-05 11:30:00,59.92477,1.4178230000000003,1.754736354615049,5.497682000000001,6.221069,48.90050000000002,575.8222222222264
2023-09-05 11:33:00,59.92477,0.8391200000000003,1.4859098331878335,4.976852000000001,6.539352,52.66210000000001,575.8222222222264
2023-09-05 11:36:00,49.53704,0.5787040000000001,1.2809421622308692,4.600695,6.423613,43.98150000000004,575.8222222222264
2023-09-05 11:39:00,43.8368,0.6365740000000004,1.2802510327251726,4.57176,6.192128,39.0625,575.8222222222264
2023-09-05 11:42:00,41.78241,0.7523150000000003,1.2961453074726759,4.62963,5.931716999999999,38.773199999999974,575.8222222222264
2023-09-05 11:45:00,38.16551,0.78125,1.295235633800926,4.57176,5.7870420000000005,35.30090000000001,575.8222222222264
2023-09-05 11:48:00,36.05324,0.8101850000000006,1.2933947891707258,4.571759,5.700227,32.986099999999965,575.8222222222264
2023-09-05 11:51:00,31.88657,0.8680560000000002,1.3098112480476147,4.658565,5.671296999999999,29.51389999999998,575.8222222222264
2023-09-05 12:09:00,38.88889,0.9548610000000002,1.46904979014031,5.063657,6.249995999999999,30.96070000000003,575.8222222222264
2023-09-05 12:12:00,40.76968,0.8969899999999997,1.4847081351743718,5.0925970000000005,6.481477,32.117999999999995,575.8222222222264
2023-09-05 12:15:00,33.99884,0.7523140000000001,1.3383375204181305,4.803241000000001,6.221063,31.53929999999997,575.8222222222264
2023-09-05 12:18:00,30.87384,0.8391200000000003,1.3241688190982996,4.7453710000000004,5.873842000000001,28.356499999999983,575.8222222222264
2023-09-05 12:21:00,35.56134,0.9837960000000008,1.372371403770174,4.7453710000000004,5.613426,27.488400000000013,575.8222222222264
2023-09-05 12:24:00,36.08218,0.8391200000000003,1.313042511969046,4.716435000000001,5.8159719999999995,30.38190000000003,575.8222222222264
2023-09-05 12:27:00,31.88657,0.8101850000000006,1.2823326794518994,4.600694000000001,5.700227,31.25,575.8222222222264
2023-09-05 12:30:00,31.88657,0.9259260000000005,1.3241709460661815,4.600694000000001,5.497686,28.35650000000004,575.8222222222264
2023-09-05 12:33:00,31.88657,0.8391200000000003,1.3130444388064648,4.6875,5.7870420000000005,29.803300000000036,575.8222222222264
2023-09-05 12:51:00,31.39468,1.0127319999999997,1.4957440681694916,5.266203,6.365741000000001,25.173599999999965,575.8222222222264
2023-09-05 12:54:00,38.65741,1.0416660000000002,1.5374937185903506,5.2951369999999995,6.423610999999999,30.381899999999973,575.8222222222264
2023-09-05 12:57:00,38.65741,0.9259259999999996,1.4607663930800951,5.121533,6.365737000000001,30.092600000000004,575.8222222222264
2023-09-05 13:00:00,35.04051,0.9837959999999999,1.4995604128456705,5.208333,6.394677,28.645899999999983,575.8222222222264
2023-09-05 13:03:00,31.39468,1.0127319999999997,1.472673372340854,5.092592,6.134262,29.513800000000003,575.8222222222264
2023-09-05 13:09:00,33.47801,1.2442129999999993,1.4894872338102598,5.034720999999999,5.555560000000001,27.77770000000004,575.8222222222264
2023-09-05 13:12:00,38.16551,1.1863419999999998,1.5686739660029434,5.324073,6.163190999999999,30.671299999999974,575.8222222222264
2023-09-05 13:15:00,36.05324,0.8969909999999999,1.3742169004234714,4.832177000000001,5.931712,29.80329999999998,575.8222222222264
2023-09-05 13:18:00,37.09491,0.8391209999999996,1.3130428010526758,4.658566,5.758101000000001,30.092600000000004,575.8222222222264
2023-09-05 13:21:00,39.69907,0.78125,1.273476589550073,4.484954,5.6423559999999995,31.539300000000026,575.8222222222264
2023-09-05 13:24:00,34.54861,0.7523149999999994,1.25327516384757,4.571759999999999,5.758107000000001,29.224599999999953,575.8222222222264
2023-09-05 13:27:00,31.39468,0.6944439999999998,1.211927445231383,4.484954,5.729162,28.356499999999983,575.8222222222264
2023-09-05 13:30:00,30.35301,0.6076389999999998,1.1776225719784512,4.4560189999999995,5.873843,27.777800000000013,575.8222222222264
2023-09-05 13:57:00,30.38194,0.8969909999999999,1.3854687681947948,4.976848,6.105326999999999,26.331099999999992,575.8222222222264
2023-09-05 14:00:00,35.04051,0.9837959999999999,1.442486121883836,5.034717,6.076391,27.488400000000013,575.8222222222264
2023-09-05 14:03:00,34.49074,0.8969909999999999,1.3966685844587876,5.0347230000000005,6.192132,28.067099999999982,575.8222222222264
2023-09-05 14:12:00,36.05324,1.186343,1.4944823629693387,5.005787999999999,5.671295,28.067200000000014,575.8222222222264
2023-09-05 15:21:00,32.95718,1.0416670000000003,1.4794456917760475,5.237272999999999,6.2210659999999995,26.909700000000043,575.8222222222264
2023-09-05 15:24:00,34.49074,1.0127319999999997,1.4957400976277595,5.2083379999999995,6.307866000000001,27.77769999999998,575.8722222222264
2023-09-05 15:27:00,37.09491,1.0995369999999998,1.5393943402651429,5.295138000000001,6.278931000000001,27.777800000000013,575.9222222222263
2023-09-05 15:30:00,41.78241,1.070602,1.5677239323532983,5.324077999999999,6.452546,32.9862,575.9722222222263
2023-09-05 15:33:00,37.09491,0.9548609999999993,1.5357692473916624,5.208333,6.568282,32.98610000000002,576.0222222222262
2023-09-05 15:36:00,34.49074,0.9548609999999993,1.5247543492363453,5.3819479999999995,6.712967000000001,29.51389999999998,576.0722222222262
2023-09-05 15:39:00,34.49074,0.9259259999999996,1.4718514872610082,5.2083330000000005,6.481477,29.224500000000035,576.1222222222261
2023-09-05 15:42:00,32.95718,0.8969909999999999,1.4629477092844723,5.179403,6.510412,28.935100000000034,576.1722222222261
2023-09-05 15:45:00,31.94444,0.9259259999999996,1.471851487261009,5.179403,6.452547000000001,28.356499999999983,576.222222222226
2023-09-05 15:48:00,32.43634,0.8969899999999997,1.441023593612401,5.150467,6.4236070000000005,28.35650000000004,576.272222222226
2023-09-05 15:51:00,31.94444,0.8969899999999997,1.4189315295020992,5.150467,6.365737000000001,28.935099999999977,576.322222222226
2023-09-05 15:54:00,33.44907,0.9548610000000002,1.4577779530187474,5.150467,6.307866000000001,28.64580000000001,576.3722222222259
2023-09-05 15:57:00,35.56134,0.9548610000000002,1.4577779530187474,5.150467,6.307866000000001,28.645899999999983,576.4222222222259
2023-09-05 16:00:00,37.09491,0.8969899999999997,1.441023593612401,5.0925970000000005,6.365737000000001,28.935199999999952,576.4722222222258
2023-09-05 16:03:00,38.65741,0.8969899999999997,1.4410273963836335,5.034717,6.307867,30.092600000000004,576.5222222222258
2023-09-05 16:06:00,30.87384,0.7523140000000001,1.3487866670407795,5.005787000000001,6.4525429999999995,27.199099999999987,576.5722222222257
2023-09-05 21:57:00,31.94444,0.8680560000000002,2.6931769414143303,0.11574099999999987,5.381946,19.386599999999987,576.5722222222257
2023-09-05 22:00:00,36.08218,0.8680560000000002,2.6682317279095065,0.14467599999999958,5.324075999999999,21.41210000000001,576.6222222222257
2023-09-05 22:03:00,41.78241,0.8969909999999999,2.6905135673807385,0.14467599999999958,5.266201000000001,23.148199999999974,576.6722222222256
2023-09-05 22:06:00,46.99074,0.8969909999999999,2.665254752506901,0.14467599999999958,5.179401,24.594899999999996,576.7222222222256
2023-09-05 22:09:00,52.69097,0.9259260000000005,2.6952341756076397,0.14467600000000047,5.150461,26.33099999999996,576.7722222222255
2023-09-05 22:12:00,57.87037,0.9548610000000002,2.741909964797512,0.14467600000000047,5.179401,28.067199999999957,576.8222222222255
2023-09-05 22:15:00,64.09144,0.8969909999999999,2.6229520921657663,0.14467599999999958,5.034720999999999,34.72219999999999,576.8722222222254
2023-09-05 22:18:00,72.3669,0.9548619999999994,2.681847611614056,0.14467599999999958,4.97685,42.24539999999996,576.9222222222254
2023-09-05 22:21:00,81.7419,0.983797,2.667161091027008,0.17361199999999943,4.832175,70.60179999999997,576.9722222222254
2023-09-05 22:24:00,90.56713,0.983797,2.702015713323631,0.14467599999999958,4.918985,82.75459999999998,577.0222222222253
2023-09-05 22:27:00,100.0,1.0416670000000003,2.7584974834939504,0.17361100000000018,4.8900500000000005,91.14580000000004,577.0722222222253
2023-09-05 22:30:00,100.0,1.0416670000000003,2.7584959600958365,0.14467600000000047,4.86111,92.5926,577.1222222222252
2023-09-05 22:33:00,100.0,1.070602,2.795093710362819,0.17361100000000018,4.8900500000000005,94.32870000000003,577.1722222222252
2023-09-05 22:36:00,100.0,1.070602,2.786221102106945,0.17361100000000018,4.86111,92.0139,577.2222222222251
2023-09-05 22:39:00,100.0,1.0416670000000003,2.7231428415721015,0.14467600000000047,4.745369999999999,94.0393,577.2722222222251
2023-09-05 22:42:00,100.0,1.0416670000000003,2.669767774603762,0.17361100000000018,4.60069,95.4861,577.322222222225
2023-09-05 22:45:00,100.0,1.070602,2.642700931117865,0.17361100000000018,4.398145,93.75,577.372222222225
2023-09-05 22:48:00,100.0,1.070602,2.578917374011898,0.14467600000000047,4.166665000000001,93.46069999999997,577.422222222225
2023-09-05 22:51:00,100.0,1.0995369999999998,2.5493372537630137,0.14467600000000047,3.964125,94.90739999999997,577.4722222222249
2023-09-05 22:54:00,100.0,1.0995369999999998,2.4744413328515087,0.17361100000000018,3.7615749999999997,97.51160000000002,577.5222222222249
2023-09-05 22:57:00,100.0,1.070601,2.374007843931461,0.14467599999999958,3.530094,96.0649,577.5722222222248
2023-09-05 23:00:00,100.0,1.0995369999999998,2.3409904336267555,0.17361199999999943,3.3564819999999997,94.90739999999997,577.6222222222248
2023-09-05 23:03:00,100.0,1.1284720000000004,2.335665997331794,0.14467600000000047,3.2118070000000003,98.66899999999998,577.6722222222247
2023-09-05 23:06:00,100.0,1.186343,2.3425751235984404,0.14467600000000047,3.0381940000000007,99.24769999999998,577.7222222222247
2023-09-05 23:09:00,100.0,1.2442130000000002,2.3370209061714466,0.17361100000000018,2.864584,87.67360000000002,577.7722222222246
2023-09-05 23:12:00,100.0,1.2152779999999996,2.2536307354159133,0.17361100000000018,2.719908000000001,90.56720000000001,577.8222222222246
2023-09-05 23:15:00,100.0,1.2152780000000005,2.0435937322481585,0.14467600000000047,2.1122690000000004,66.55090000000001,577.8722222222245
2023-09-05 23:18:00,100.0,1.2152780000000005,2.1076501681751925,0.14467600000000047,2.2858799999999997,67.12960000000004,577.9222222222245
2023-09-05 23:21:00,100.0,1.2152780000000005,1.8337345924980506,0.17361100000000018,1.5914349999999997,96.64350000000002,577.9722222222244
2023-09-05 23:24:00,100.0,1.273149,1.9172667760578448,0.17361100000000018,1.649305,94.6181,578.0222222222244
2023-09-05 23:27:00,100.0,1.273149,1.9399426915650444,0.14467600000000047,1.6782400000000006,94.32869999999997,578.0722222222244
2023-09-05 23:30:00,100.0,1.273149,1.9399426915650444,0.14467600000000047,1.6782400000000006,98.09020000000001,578.1222222222243
2023-09-05 23:33:00,100.0,1.3020840000000007,1.9590309802034764,0.14467600000000047,1.649305,95.7755,578.1722222222243
2023-09-05 23:36:00,100.0,1.3020840000000007,1.9590309802034764,0.14467600000000047,1.649305,84.49069999999998,578.2222222222242
2023-09-05 23:39:00,100.0,1.3020840000000007,1.9362053026021133,0.17361100000000018,1.6203699999999994,85.64810000000003,578.2722222222242
2023-09-05 23:42:00,36.57407,1.3310180000000003,1.7656253353856688,0.14467600000000047,1.099538,23.4375,578.3222222222241
2023-09-06 04:09:00,31.94444,2.9803240000000004,2.788018551689558,0.14467600000000047,-0.2314810000000005,23.4375,578.3222222222241
2023-09-06 04:12:00,41.78241,3.038194,2.815608255658664,0.14467600000000047,-0.2893509999999999,30.092600000000004,578.3722222222241
2023-09-06 04:15:00,50.08681,3.0671299999999997,2.829339453713126,0.14467600000000047,-0.31828699999999976,35.87959999999998,578.422222222224
2023-09-06 04:18:00,60.96644,3.038195,2.8156087309272526,0.14467600000000047,-0.28935200000000005,45.428200000000004,578.472222222224
2023-09-06 04:21:00,70.34144,3.0671300000000006,2.8293394537131262,0.14467600000000047,-0.31828700000000065,58.738500000000016,578.522222222224
2023-09-06 04:24:00,82.2338,3.0671300000000006,2.8293394537131262,0.14467600000000047,-0.31828700000000065,70.6019,578.5722222222239
2023-09-06 04:27:00,94.67593,3.0960660000000004,2.8583388894428547,0.14467600000000047,-0.3182879999999999,80.72920000000002,578.6222222222239
2023-09-06 04:30:00,100.0,3.0960660000000004,2.8430286986189386,0.17361100000000018,-0.3182879999999999,85.6482,578.6722222222238
2023-09-06 04:33:00,100.0,3.067131,2.829339927521611,0.14467599999999958,-0.3182879999999999,91.72460000000001,578.7222222222238
2023-09-06 04:36:00,100.0,3.125,2.8566756319994453,0.14467599999999958,-0.3761570000000001,90.56710000000004,578.7722222222237
2023-09-06 04:39:00,100.0,3.125,2.872034750032064,0.14467599999999958,-0.34722200000000036,92.0139,578.8222222222237
2023-09-06 04:42:00,100.0,3.1828710000000004,2.8993053922479386,0.17361100000000018,-0.3761580000000002,92.3032,578.8722222222236
2023-09-06 04:45:00,100.0,3.1828710000000004,2.914703387866965,0.14467600000000047,-0.3761580000000002,89.69899999999998,578.9222222222236
2023-09-06 04:48:00,100.0,3.2407399999999997,2.9419092227420194,0.17361100000000018,-0.4050919999999998,87.38430000000002,578.9722222222235
2023-09-06 04:51:00,100.0,3.2407399999999997,2.9727240542986078,0.17361100000000018,-0.34722200000000036,85.0695,579.0222222222235
2023-09-06 04:54:00,100.0,3.240741,2.9727245263334026,0.14467600000000047,-0.3761580000000002,83.04400000000001,579.0722222222234
2023-09-06 04:57:00,100.0,3.240741,2.9727245263334026,0.14467600000000047,-0.3761580000000002,84.78009999999998,579.1222222222234
2023-09-06 05:03:00,100.0,3.2986120000000003,3.015379694410696,0.14467600000000047,-0.40509400000000007,86.8056,579.2222222222234
2023-09-06 05:06:00,100.0,3.327547,3.0289873645567518,0.17361100000000018,-0.40509400000000007,79.8611,579.2722222222234
2023-09-06 05:09:00,100.0,3.3564820000000006,3.042556885035165,0.17361100000000018,-0.43402900000000066,88.54160000000002,579.3222222222233
2023-09-06 05:12:00,100.0,3.3564820000000006,3.058009650398504,0.14467600000000047,-0.43402900000000066,82.17590000000001,579.3722222222233
2023-09-06 05:15:00,100.0,3.3854169999999995,3.0870308258994075,0.14467600000000047,-0.43402799999999964,99.82639999999998,579.4222222222232
2023-09-06 05:18:00,100.0,2.6620369999999998,2.7194975276275946,0.14467600000000047,0.2604160000000002,97.22229999999996,579.4722222222232
2023-09-06 05:21:00,100.0,3.2407399999999997,3.003314682223898,0.14467600000000047,-0.31828699999999976,99.537,579.5222222222231
2023-09-06 05:24:00,100.0,3.2696759999999996,3.0170471963824683,0.14467600000000047,-0.3472229999999996,100.69449999999998,579.5722222222231
2023-09-06 05:27:00,100.0,2.9803240000000004,2.877863642566748,0.14467600000000047,-0.05787100000000045,94.618,579.6222222222231
2023-09-06 05:30:00,100.0,2.7777779999999996,2.777778500359992,0.14467600000000047,0.14467500000000033,87.963,579.672222222223
2023-09-06 05:33:00,100.0,3.2696760000000005,3.0170471963824688,0.20254600000000078,-0.2893530000000002,91.43510000000003,579.722222222223
2023-09-06 05:36:00,100.0,3.414352000000001,3.0851275275150862,0.20254600000000078,-0.43402900000000066,99.24769999999998,579.7722222222229
2023-09-06 05:39:00,100.0,3.4432869999999998,3.098630877118058,0.20254600000000078,-0.4629639999999995,99.8264,579.8222222222229
2023-09-06 05:42:00,100.0,3.414352000000001,3.0851275275150862,0.20254600000000078,-0.43402900000000066,101.2732,579.8722222222228
2023-09-06 05:45:00,100.0,3.3564820000000006,3.042556885035165,0.17361100000000018,-0.43402900000000066,108.5069,579.9222222222228
2023-09-06 05:48:00,100.0,3.0960650000000003,2.873591100169706,0.17361100000000018,-0.26041700000000034,99.82639999999998,579.9722222222227
2023-09-06 05:51:00,100.0,2.633102,,0.17361100000000018,0.17361100000000018,85.06949999999998,580.0222222222227
2023-09-06 05:54:00,100.0,2.4884260000000005,2.545859025942308,0.17361100000000018,0.28935200000000005,73.49540000000002,580.0722222222226
2023-09-06 05:57:00,100.0,2.5752320000000006,2.604060830545781,0.17361100000000018,0.2314809999999996,82.46530000000001,580.1222222222226
2023-09-06 06:00:00,100.0,2.719908,2.6469120528186134,0.17361100000000018,0.02893499999999971,83.33329999999998,580.1722222222226
2023-09-06 06:03:00,100.0,2.6909729999999996,2.632679484984864,0.14467599999999958,0.02893499999999971,81.30780000000004,580.2222222222225
2023-09-06 06:06:00,100.0,2.9803239999999995,2.7576211575014944,0.14467599999999958,-0.2893509999999999,92.0139,580.2722222222225
2023-09-06 06:09:00,100.0,3.4432869999999998,2.9400598197183716,0.14467599999999958,-0.8101849999999997,100.40509999999998,580.3222222222224
2023-09-06 06:12:00,100.0,2.633102,2.560083706164941,0.14467599999999958,0.0,84.7801,580.3722222222224
2023-09-06 06:15:00,100.0,2.748843,2.6462792215695354,0.14467599999999958,-0.05787000000000031,95.1968,580.4222222222223
2023-09-06 06:18:00,100.0,2.546297,,0.14467599999999958,0.14467599999999958,80.72919999999999,580.4722222222223
2023-09-06 06:21:00,100.0,2.7777779999999996,2.6603602594589555,0.14467599999999958,-0.08680500000000002,88.83099999999999,580.5222222222222
2023-09-06 06:24:00,100.0,2.748843,2.616475921563324,0.17361100000000018,-0.08680599999999927,91.72459999999998,580.5722222222222
2023-09-06 06:27:00,100.0,1.765047,2.3685516632406913,0.20254700000000003,1.5335650000000003,80.43979999999999,580.6222222222221
2023-09-06 06:30:00,43.31597,-0.14467599999999958,,1.5625,11.603013,41.66669999999999,580.6722222222221
2023-09-06 07:09:00,40.7118,0.6365739999999995,1.6001461979384066,6.221068,8.825234000000002,29.803200000000004,580.6722222222221
2023-09-06 07:12:00,48.00347,0.49189799999999995,1.6799890596174438,5.584488,9.11458,34.72229999999999,580.7222222222221
2023-09-06 07:15:00,31.88657,0.28935200000000005,1.460749241462275,6.16319,10.069448000000001,27.488400000000013,580.772222222222
2023-09-06 07:18:00,42.2743,0.9259259999999996,1.9166954492067096,7.146985999999999,9.66435,32.407399999999996,580.822222222222
2023-09-06 07:21:00,54.71644,1.070602,1.8864006697731361,6.684027,8.651625,41.95600000000002,580.8722222222219
2023-09-06 07:24:00,57.84144,0.9259260000000005,1.7268170277299537,6.105327000000001,8.072921,43.402799999999985,580.9222222222219
2023-09-06 07:27:00,60.96644,0.8680560000000002,1.7816108118374885,6.221067,8.535881,50.34719999999999,580.9722222222218
2023-09-06 07:30:00,54.22454,0.7233799999999997,1.5558317967968953,5.526622000000001,7.667822000000001,47.164300000000026,581.0222222222218
2023-09-06 07:33:00,60.4456,0.8680560000000002,1.5490654773279378,5.381942,7.031245999999999,52.08330000000001,581.0722222222217
2023-09-06 07:36:00,63.04977,0.8969909999999999,1.4847125822601224,5.237272,6.626161000000001,48.90039999999999,581.1222222222217
2023-09-06 07:39:00,71.875,0.983797,1.5220774524200489,5.121527,6.36574,52.66210000000001,581.1722222222216
2023-09-06 07:42:00,65.59606,0.5787040000000001,1.2998570437254044,4.513889000000001,6.394673000000001,63.65749999999997,581.2222222222216
2023-09-06 07:45:00,63.04977,0.7523150000000003,1.3383404265420362,4.57176,5.989587,57.58100000000002,581.2722222222216
2023-09-06 07:48:00,60.4456,0.7233800000000006,1.2646257674877142,4.456018,5.758096999999999,56.134299999999996,581.3222222222215
2023-09-06 07:51:00,69.76273,0.5208329999999997,1.0689654441156249,3.8483789999999996,5.237265000000001,63.657399999999996,581.3722222222215
2023-09-06 07:54:00,86.40046,0.28935199999999917,0.9170200134184742,3.327545999999999,5.150464,78.70370000000003,581.4222222222214
2023-09-06 07:57:00,69.76273,0.26041700000000034,1.0102154419756273,3.645834,5.960648999999999,70.89119999999997,581.4722222222214
2023-09-06 08:00:00,56.30787,0.3472219999999995,1.045552597724087,3.9641209999999996,5.960644,50.636600000000016,581.5222222222213
2023-09-06 08:03:00,42.2743,0.28935200000000005,0.9981161358233033,3.935186,6.047448999999999,38.7731,581.5722222222213
2023-09-06 08:06:00,30.38194,0.43402799999999964,1.0787076463117125,4.369213,6.105323,27.488400000000013,581.6222222222212
2023-09-06 08:09:00,38.16551,0.8101849999999997,1.2823334457327062,4.803240000000001,5.902775000000001,30.382000000000005,581.6722222222212
2023-09-06 08:12:00,58.91204,0.6655090000000001,1.2321755935282834,4.513888000000001,5.902779,46.296299999999974,581.7222222222211
2023-09-06 08:15:00,64.58333,0.8101859999999999,1.3802683252151797,4.774306,6.13426,53.53019999999998,581.7722222222211
2023-09-06 08:18:00,65.10417,0.9259260000000005,1.449646219814096,4.890042000000001,6.105326,54.1088,581.8222222222211
2023-09-06 08:21:00,64.58333,0.8969899999999997,1.4189353619869367,4.918977000000001,6.134257,54.68749999999997,581.872222222221
2023-09-06 08:24:00,69.76273,1.1284729999999996,1.4972106192455126,4.918981,5.729170000000001,58.449100000000016,581.922222222221
2023-09-06 08:27:00,73.46644,0.8969899999999997,1.2470954219548156,4.282407,5.063657000000001,64.2361,581.9722222222209
2023-09-06 08:30:00,48.00347,0.2025459999999999,0.9185800148582383,3.616898,5.931716000000001,43.40279999999996,582.0222222222209
2023-09-06 08:39:00,50.05787,1.5914350000000006,1.7183559570813463,5.642362,5.902777,37.03699999999998,582.0222222222209
2023-09-06 08:42:00,69.27083,1.4467600000000003,1.600630396236906,5.237272999999999,5.555553,57.00240000000002,582.0722222222208
2023-09-06 08:45:00,74.97106,0.9548610000000002,1.3659157527221943,4.658565,5.584491,60.185100000000034,582.1222222222208
2023-09-06 08:48:00,67.1875,0.6365740000000004,1.2101218319435432,4.224537000000001,5.642358,63.07869999999997,582.1722222222207
2023-09-06 08:51:00,46.44097,0.3761570000000001,1.08402638899223,4.1377310000000005,6.1342550000000005,42.82409999999999,582.2222222222207
2023-09-06 08:54:00,50.05787,1.8807870000000007,1.6384227842047994,5.324072000000001,4.861114999999999,39.062400000000025,582.2722222222206
2023-09-06 08:57:00,73.9294,1.2152779999999996,1.4081278250420401,4.62963,5.034724,64.2361,582.3222222222206
2023-09-06 09:00:00,83.3044,0.983797,1.3485697405061325,4.427083,5.237265,73.49530000000001,582.3722222222206
2023-09-06 09:03:00,69.27083,0.3761579999999993,1.04103794387506,3.73264,5.584494,67.41899999999998,582.4222222222205
2023-09-06 09:06:00,35.01157,-0.02893599999999985,,3.2986109999999993,6.3368020000000005,33.56479999999999,582.4722222222205
2023-09-06 09:12:00,36.08218,1.1574080000000002,1.477530532815809,5.266201000000001,5.960642999999999,27.777799999999957,582.4722222222205
2023-09-06 09:15:00,69.79167,0.8101849999999997,1.2600627144342065,4.3113459999999995,5.353011,60.18520000000001,582.4722222222205
2023-09-06 09:18:00,92.62153,0.46296299999999935,1.1233648615648926,3.819445,5.584494,85.06939999999997,582.4722222222205
2023-09-06 09:21:00,85.3588,0.34722200000000036,1.0706225071245856,3.819445,5.902778,83.62260000000003,582.4722222222205
2023-09-06 09:24:00,69.79167,0.3761570000000001,1.1095135653860533,3.877314,5.960648999999999,72.91669999999999,582.4722222222205
2023-09-06 09:27:00,47.48264,0.26041700000000034,0.9948261522806588,3.906251000000001,6.16319,43.11340000000001,582.4722222222205
2023-09-06 09:36:00,50.60764,1.4178230000000003,1.6384202980353146,5.439812,5.902779000000001,40.7987,582.4722222222205
2023-09-06 09:39:00,65.10417,1.070602,1.4378537216060878,4.832177,5.642365000000001,54.9769,582.5222222222204
2023-09-06 09:42:00,67.1875,0.8391210000000004,1.3462827751739974,4.542825000000001,5.729165999999999,56.42350000000005,582.5722222222204
2023-09-06 09:45:00,59.43287,0.6655090000000001,1.2321748833945116,4.369214,5.758102999999999,55.2663,582.6222222222203
2023-09-06 09:48:00,47.48264,0.5497680000000003,1.1992854434060145,4.340277,6.018514,42.82400000000001,582.6722222222203
2023-09-06 09:51:00,32.43634,0.6944439999999998,1.2434300069641486,4.658565,5.989583,30.092600000000004,582.7222222222202
2023-09-06 09:54:00,73.40856,1.0127319999999997,1.3175934016618978,4.3692139999999995,5.034722,63.36800000000002,582.7722222222202
2023-09-06 14:30:00,83.24653,0.9548610000000002,1.4577802946050364,4.716436000000001,5.8738410000000005,73.49529999999999,587.3722222222202
2023-09-06 14:33:00,86.37153,0.8969909999999999,1.4078239118615514,4.513889,5.700231,76.09960000000001,587.4222222222202
2023-09-06 14:36:00,86.9213,0.8680560000000002,1.3659977202870806,4.427084,5.584486,76.6782,587.4722222222201
2023-09-06 14:39:00,83.24653,0.7233790000000004,1.2961099067261432,4.311342,5.700233,76.9676,587.5222222222201
2023-09-06 14:42:00,67.70833,0.5208330000000005,1.2026799442880434,4.108796,5.902779,65.68289999999999,587.57222222222
2023-09-06 14:45:00,51.09954,0.46296300000000024,1.1686485180920392,4.282407,6.192129,48.611099999999965,587.62222222222
2023-09-06 14:48:00,68.75,1.070602,1.4378541395620825,4.687501,5.49769,62.78939999999997,587.67222222222
2023-09-06 14:51:00,76.53356,1.0416670000000003,1.3717154086693677,4.484953,5.208334999999999,68.28699999999998,587.7222222222199
2023-09-06 14:54:00,81.19213,0.9548610000000002,1.3306155968591105,4.282407,5.121530999999999,71.18050000000002,587.7722222222199
2023-09-06 14:57:00,80.70023,0.78125,1.2625306053177316,4.195602,5.324072,72.91659999999999,587.8222222222198
2023-09-06 15:00:00,60.9375,0.28935200000000005,1.0140531066201208,3.790509,5.960645,59.027799999999985,587.8722222222198
2023-09-06 15:03:00,41.78241,0.4050929999999999,1.1044032096540857,4.224537,6.163194,38.4837,587.9222222222197
2023-09-06 15:06:00,40.21991,0.8680560000000002,1.3548585755478109,4.918982,6.0474559999999995,34.14350000000002,587.9722222222197
2023-09-06 15:09:00,56.8287,1.2152770000000004,1.5860301234195067,5.208332,6.018515000000001,44.27080000000001,588.0222222222196
2023-09-06 15:12:00,67.1875,1.1574080000000002,1.5390315522698612,4.976852999999999,5.815974999999999,56.134199999999964,588.0722222222196
2023-09-06 15:18:00,62.5,0.8101849999999997,1.3153785017559392,4.427083,5.613423,57.58100000000002,588.1722222222196
2023-09-06 15:21:00,40.21991,0.3761579999999993,1.0754819066023615,4.079862,6.04745,37.03699999999998,588.2222222222196
2023-09-06 15:30:00,40.21991,1.475695,1.7098719153629365,5.584488,6.0763929999999995,31.828700000000026,588.2222222222196
2023-09-06 15:33:00,54.71644,1.2152779999999996,1.6468292440164434,5.526617999999999,6.4814799999999995,42.82409999999999,588.2222222222196
2023-09-06 15:36:00,56.27894,1.0416669999999995,1.5259770284810357,5.121528,6.221061,44.56019999999995,588.2222222222196
2023-09-06 15:39:00,54.22454,0.8969909999999999,1.418936424630174,4.832177,6.047457,44.849500000000035,588.2222222222196
2023-09-06 15:42:00,50.60764,0.8680559999999993,1.3436671365931525,4.6875,5.787032,42.53480000000002,588.2222222222196
2023-09-06 15:45:00,45.92014,0.9259259999999996,1.312454384414814,4.571759999999999,5.439812000000001,39.0625,588.2222222222196
2023-09-06 15:48:00,40.21991,0.78125,1.240492266725108,4.398147999999999,5.468748,35.30090000000001,588.2222222222196
2023-09-06 16:03:00,35.56134,1.3020829999999997,1.6120064016496092,5.497687,6.163194,26.041600000000017,588.2222222222196
2023-09-06 16:06:00,43.86574,1.0416670000000003,1.5028072477992576,5.324072999999999,6.365735999999999,32.9862,588.2222222222196
2023-09-06 16:09:00,49.53704,1.0995369999999998,1.4917054036087607,5.121528,5.989580999999999,38.194500000000005,588.2222222222196
