Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-06 16:12:00,40.7118,0.7523150000000003,1.2854935981515851,4.658565,5.931718,35.59030000000001,588.2222222222196
2023-09-06 16:15:00,35.56134,0.8391209999999996,1.2566636319379325,4.600694,5.5555520000000005,31.82869999999997,588.2222222222196
2023-09-06 16:36:00,35.56134,1.1574080000000002,1.5390315522698612,5.381943000000001,6.221065,28.06710000000004,588.2222222222196
2023-09-06 16:39:00,35.01157,0.8680560000000002,1.3770963266329836,5.0347230000000005,6.221067,28.935099999999977,588.2222222222196
2023-09-06 16:57:00,43.28704,1.5335649999999994,1.6048167704827478,4.976848,5.121523,34.14349999999996,588.2222222222196
2023-09-06 17:06:00,40.7118,1.186343,1.5686745684776067,5.410882999999999,6.25,30.671299999999974,588.2222222222196
2023-09-06 17:09:00,32.40741,0.8680559999999993,1.4427579816171068,5.237268,6.597222,30.092600000000004,588.2222222222196
2023-09-06 17:12:00,36.05324,1.0127319999999997,1.4957440681694916,5.353007999999999,6.452546,28.645899999999983,588.2222222222196
2023-09-06 17:15:00,33.99884,0.9259259999999996,1.4828946151968156,5.295138,6.5972219999999995,29.513999999999953,588.2222222222196
2023-09-06 17:18:00,33.47801,0.9259259999999996,1.471855310332776,5.353007999999999,6.626162,30.9606,588.2222222222196
2023-09-06 17:24:00,49.53704,1.3310189999999995,1.6666276698517533,5.526623,6.250004,39.641200000000026,588.2222222222196
2023-09-06 17:27:00,78.58796,1.475695,1.4465675741520252,4.398148,4.3402769999999995,75.23140000000001,588.2222222222196
2023-09-06 17:30:00,35.50347,-0.14467599999999958,,2.3148150000000003,5.873837999999999,33.275499999999965,588.2222222222196
2023-09-06 23:21:00,37.61574,0.983797,1.9233603826295291,0.14467599999999958,2.4884259999999996,25.463000000000022,588.2222222222196
2023-09-06 23:24:00,47.48264,1.0127319999999997,1.853998900429094,0.11574099999999987,2.1701379999999997,35.30090000000001,588.2722222222195
2023-09-06 23:27:00,56.8287,1.0127319999999997,1.9154963475570361,0.11574099999999987,2.34375,35.59029999999996,588.3222222222195
2023-09-06 23:30:00,69.29977,1.0127319999999997,1.8746025637463892,0.14467599999999958,2.256945,47.74309999999997,588.3722222222194
2023-09-06 23:33:00,79.62963,1.0416669999999995,1.8963334336792645,0.14467599999999958,2.2280100000000003,65.10420000000002,588.4222222222194
2023-09-06 23:36:00,91.57986,1.0995369999999998,1.9074257689423628,0.14467599999999958,2.0833329999999997,82.75470000000001,588.4722222222193
2023-09-06 23:39:00,100.0,1.1284729999999996,1.906832459557331,0.14467599999999958,1.9965270000000004,95.7755,588.5222222222193
2023-09-06 23:42:00,100.0,1.1574079999999993,1.927281229645635,0.14467599999999958,1.9675920000000007,95.19669999999999,588.5722222222192
2023-09-06 23:45:00,100.0,1.1574079999999993,1.927281229645635,0.14467599999999958,1.9675920000000007,91.43520000000001,588.6222222222192
2023-09-06 23:48:00,100.0,1.186343,1.947532134272729,0.14467599999999958,1.938657,94.32879999999997,588.6722222222191
2023-09-06 23:51:00,100.0,1.186343,1.925701021580373,0.14467599999999958,1.880788,96.0649,588.7222222222191
2023-09-06 23:54:00,100.0,1.186343,1.925701021580373,0.14467599999999958,1.880788,94.9074,588.772222222219
2023-09-06 23:57:00,100.0,1.273149,1.984890729880292,0.14467600000000047,1.7939810000000005,96.64349999999999,588.822222222219
2023-09-07 00:00:00,100.0,1.3020840000000007,1.9930133900661748,0.14467600000000047,1.7361109999999993,95.77539999999999,588.872222222219
2023-09-07 00:03:00,100.0,1.3310180000000003,2.0007936959377677,0.14467600000000047,1.6782409999999999,98.37960000000001,588.9222222222189
2023-09-07 00:06:00,100.0,1.3020840000000007,1.9590309802034764,0.14467600000000047,1.649305,91.43519999999998,588.9722222222189
2023-09-07 00:12:00,100.0,1.3020829999999997,1.924738543985627,0.14467599999999958,1.5625,88.25229999999999,589.0722222222189
2023-09-07 00:15:00,100.0,1.3888889999999998,1.9332831938744035,0.14467599999999958,1.359954,95.48610000000002,589.1222222222189
2023-09-07 00:18:00,100.0,1.4178249999999997,1.9273125469638142,0.14467599999999958,1.273148,96.06480000000002,589.1722222222188
2023-09-07 00:21:00,100.0,1.4178249999999997,1.9273125469638142,0.14467599999999958,1.273148,94.61810000000003,589.2222222222188
2023-09-07 00:24:00,100.0,1.3888889999999998,1.9094866911862212,0.14467599999999958,1.3020839999999998,85.35880000000003,589.2722222222187
2023-09-07 00:27:00,100.0,1.4178240000000004,1.9393045495640449,0.14467600000000047,1.3020839999999998,80.72919999999999,589.3222222222187
2023-09-07 00:30:00,100.0,1.4467600000000003,1.9207464972809403,0.14467600000000047,1.1863419999999998,76.09949999999998,589.3722222222186
2023-09-07 00:33:00,100.0,1.4467600000000003,1.9085533368487757,0.14467600000000047,1.157407,70.0231,589.4222222222186
2023-09-07 00:36:00,100.0,1.4467600000000003,1.9085533368487757,0.14467600000000047,1.157407,72.33799999999997,589.4722222222185
2023-09-07 00:39:00,100.0,1.475695,1.9012284250475961,0.11574100000000076,1.0416670000000003,72.62739999999997,589.5222222222185
2023-09-07 00:42:00,100.0,1.5625,1.9140807326263474,0.14467600000000047,0.8969910000000008,81.01849999999999,589.5722222222184
2023-09-07 00:45:00,100.0,1.5914350000000006,1.930591530432165,0.14467600000000047,0.8680560000000002,86.2268,589.6222222222184
2023-09-07 00:48:00,100.0,1.6203700000000003,1.9211123121477163,0.14467600000000047,0.78125,76.09950000000003,589.6722222222184
2023-09-07 00:51:00,100.0,1.6203700000000003,1.9211123121477163,0.14467600000000047,0.78125,73.78469999999999,589.7222222222183
2023-09-07 00:54:00,100.0,1.6493060000000002,1.9372694922172489,0.14467600000000047,0.7523140000000001,79.5718,589.7722222222183
2023-09-07 00:57:00,100.0,1.7361110000000002,1.9718458227741928,0.14467600000000047,0.6365739999999995,94.90730000000002,589.8222222222182
2023-09-07 01:00:00,100.0,1.6782409999999999,1.9401613933642508,0.14467600000000047,0.6944439999999998,75.52080000000001,589.8722222222182
2023-09-07 01:03:00,100.0,1.7361110000000002,1.918047416082195,0.14467600000000047,0.5208339999999998,70.6019,589.9222222222181
2023-09-07 01:06:00,100.0,1.7361110000000002,1.918047416082195,0.14467600000000047,0.5208339999999998,81.01859999999999,589.9722222222181
2023-09-07 05:33:00,100.0,2.285881,2.3857216858458745,0.14467599999999958,0.3472210000000002,60.18520000000001,589.9722222222181
2023-09-07 05:36:00,100.0,2.34375,2.4153668911576833,0.14467600000000047,0.28935200000000005,63.946799999999996,590.022222222218
2023-09-07 05:39:00,100.0,2.3726850000000006,2.4300971400145617,0.14467600000000047,0.26041699999999945,63.36809999999997,590.072222222218
2023-09-07 05:42:00,100.0,2.459491,2.488314845559519,0.14467600000000047,0.2025459999999999,63.36800000000005,590.1222222222179
2023-09-07 05:45:00,100.0,2.4884260000000005,2.5028666242183997,0.14467600000000047,0.1736109999999993,63.07869999999997,590.1722222222179
2023-09-07 05:48:00,100.0,2.6041670000000003,2.5751241225557857,0.14467600000000047,0.08680500000000002,72.91660000000002,590.2222222222179
2023-09-07 05:51:00,100.0,2.6909720000000004,2.603202709425322,0.14467600000000047,-0.0289350000000006,72.04859999999996,590.2722222222178
2023-09-07 05:54:00,100.0,2.6909720000000004,2.647333312482247,0.14467600000000047,0.05787099999999956,70.6019,590.3222222222178
2023-09-07 05:57:00,100.0,2.748843,2.646278708564965,0.14467600000000047,-0.05787099999999956,71.7593,590.3722222222177
2023-09-07 06:00:00,100.0,3.501157,3.0465470367298755,0.14467600000000047,-0.7233790000000004,93.75,590.4222222222177
2023-09-07 06:03:00,100.0,3.125001,2.8720352226683197,0.17361100000000018,-0.3182879999999999,85.3588,590.4722222222176
2023-09-07 06:06:00,100.0,3.038195,2.8308203828579357,0.14467600000000047,-0.26041699999999945,84.49069999999998,590.5222222222176
2023-09-07 06:09:00,100.0,3.0671300000000006,2.8598042927298133,0.14467600000000047,-0.26041700000000034,80.72920000000002,590.5722222222175
2023-09-07 06:12:00,100.0,3.0671300000000006,2.844600488607166,0.17361100000000018,-0.26041700000000034,84.20139999999998,590.6222222222175
2023-09-07 06:15:00,100.0,3.038195,2.815608730927254,0.14467599999999958,-0.28935200000000005,83.04409999999999,590.6722222222174
2023-09-07 06:18:00,100.0,3.125,2.8566756319994453,0.14467599999999958,-0.3761570000000001,82.46519999999998,590.7222222222174
2023-09-07 06:21:00,100.0,3.240741,2.9108632546785342,0.17361100000000018,-0.46296299999999935,88.54160000000002,590.7722222222174
2023-09-07 06:24:00,100.0,3.1828699999999994,2.8838486093831683,0.14467599999999958,-0.4340269999999995,85.6481,590.8222222222173
2023-09-07 06:27:00,100.0,1.9675919999999998,2.2445248560572426,0.2025459999999999,0.78125,71.46990000000002,590.8722222222173
2023-09-07 06:30:00,56.77083,-0.14467600000000047,,0.6944439999999998,9.606482,51.50460000000004,590.9222222222172
2023-09-07 07:06:00,36.60301,0.8101849999999997,1.7050852907397038,6.6550959999999995,8.940971,27.77769999999998,590.9222222222172
2023-09-07 07:09:00,43.8368,0.9259259999999996,1.8971163384923397,7.031245999999999,9.490739999999999,32.69670000000002,590.9722222222172
2023-09-07 07:12:00,57.3206,1.0995369999999998,1.9600580349131573,6.9444420000000004,9.027775,43.40280000000001,591.0222222222171
2023-09-07 07:15:00,66.14583,1.0127319999999997,2.0358636703556114,6.973382,9.54861,53.240700000000004,591.0722222222171
2023-09-07 07:18:00,65.65394,0.8969909999999999,1.9697745198729193,6.7419020000000005,9.519670999999999,58.449100000000044,591.122222222217
2023-09-07 07:21:00,74.47917,1.0127310000000005,2.025958524153417,6.712962000000001,9.259261,72.04859999999996,591.172222222217
2023-09-07 07:24:00,80.15046,1.0995370000000007,2.073570641001257,6.626162000000001,9.027774999999998,75.52090000000001,591.2222222222169
2023-09-07 07:27:00,86.9213,1.0127319999999997,1.9961078671188597,6.423611999999999,8.883099999999999,81.01849999999999,591.2722222222169
2023-09-07 07:30:00,92.07176,1.0127310000000005,2.025958524153417,6.423612,8.969911,87.38419999999999,591.3222222222169
2023-09-07 07:33:00,100.0,1.5914349999999997,2.2609147709936828,6.886577,8.391202,97.22219999999999,591.3722222222168
2023-09-07 07:36:00,100.0,1.9386580000000002,2.3072825087627513,6.944443000000001,7.725694999999999,90.27779999999998,591.4222222222168
2023-09-07 07:39:00,100.0,2.141204,2.351546088117362,7.002313,7.436338999999999,82.75470000000001,591.4722222222167
2023-09-07 07:42:00,100.0,1.6203700000000003,2.1716304042783374,6.510412,7.7256920000000004,101.2731,591.5222222222167
2023-09-07 07:45:00,100.0,1.4467599999999994,2.11043051433729,6.250002,7.754632000000001,108.50690000000003,591.5722222222166
2023-09-07 07:48:00,100.0,1.9097229999999996,2.1863273747590912,6.481482,7.060188999999999,96.64349999999999,591.6222222222166
2023-09-07 07:51:00,100.0,1.7939820000000006,2.1482313849888697,6.394677,7.1469949999999995,101.5624,591.6722222222165
2023-09-07 07:54:00,100.0,1.5914359999999999,1.968824095472867,5.815977,6.626161,103.00929999999997,591.7222222222165
2023-09-07 07:57:00,100.0,1.5914350000000006,1.93058931548896,5.815974,6.5393490000000005,102.43060000000003,591.7722222222164
2023-09-07 08:00:00,100.0,0.868055,1.8496744662143092,5.729164000000001,8.246529,92.5926,591.8222222222164
2023-09-07 08:03:00,100.0,1.0416669999999995,1.92727930182902,6.192131999999999,8.362265,81.01849999999999,591.8722222222164
2023-09-07 08:06:00,100.0,0.9259259999999996,1.7268134890191058,5.642366,7.6099499999999995,77.25689999999997,591.9222222222163
2023-09-07 08:09:00,100.0,1.0416670000000003,1.6723858900177124,5.4398159999999995,6.915508999999999,79.5718,591.9722222222163
2023-09-07 08:12:00,100.0,1.0127310000000005,1.5973674681238943,5.06366,6.423609,79.57169999999999,592.0222222222162
2023-09-07 08:15:00,100.0,0.9259259999999996,1.4607702307927273,4.774309,6.018523,79.28239999999997,592.0722222222162
2023-09-07 08:18:00,100.0,0.9548610000000002,1.4577779530187474,4.745373999999999,5.902773,76.96759999999998,592.1222222222161
2023-09-07 08:21:00,100.0,0.8969909999999999,1.4955322732619076,4.861116,6.278935,80.43980000000002,592.1722222222161
2023-09-07 08:24:00,100.0,0.8680560000000002,1.5175540591185752,4.890041999999999,6.452545999999999,81.88660000000002,592.222222222216
2023-09-07 08:27:00,100.0,0.8101849999999997,1.4437030526974883,4.687496,6.221061000000001,85.35870000000003,592.272222222216
2023-09-07 08:30:00,100.0,0.8391200000000003,1.4542731052964581,4.6875,6.163196,86.2269,592.3222222222159
2023-09-07 08:33:00,100.0,0.8101849999999997,1.4227076784423323,4.57176,6.047451000000001,84.4907,592.3722222222159
2023-09-07 08:36:00,100.0,0.868055,1.4210388090564445,4.600695,5.902780999999999,82.46530000000001,592.4222222222159
2023-09-07 08:39:00,100.0,0.8391200000000003,1.4007905773006666,4.5428239999999995,5.8738459999999995,82.46530000000001,592.4722222222158
2023-09-07 08:42:00,100.0,0.8680560000000002,1.3991548907477698,4.542825000000001,5.787040999999999,78.7037,592.5222222222158
2023-09-07 08:45:00,100.0,0.8969899999999997,1.385465771997688,4.484953,5.613427,79.8611,592.5722222222157
2023-09-07 08:48:00,97.77199,0.868055,1.36599934886912,4.4270830000000005,5.584492,81.30790000000002,592.6222222222157
2023-09-07 08:51:00,91.55093,0.78125,1.2952348850670359,4.282408,5.497688,81.59720000000002,592.6722222222156
2023-09-07 08:54:00,81.71296,0.78125,1.3382162983730068,4.398148,5.7291680000000005,78.993,592.7222222222156
2023-09-07 08:57:00,63.54167,0.5497680000000003,1.246627050939002,4.195602,6.01852,62.7894,592.7722222222155
2023-09-07 09:00:00,44.38657,0.4050920000000007,1.1131037350676216,4.195602000000001,6.163189999999999,40.509299999999996,592.8222222222155
2023-09-07 09:06:00,57.84144,1.2442129999999993,1.5279482044426758,5.005786,5.613423000000001,50.34719999999999,592.9222222222155
2023-09-07 09:09:00,78.58796,0.578703,1.2619044865399003,4.3402780000000005,6.105325000000001,70.02319999999997,592.9722222222155
2023-09-07 09:12:00,75.4919,0.5787040000000001,1.3092727085520177,4.456019,6.365742,70.89120000000003,593.0222222222154
2023-09-07 09:15:00,67.70833,0.5787040000000001,1.299858673028376,4.4560189999999995,6.3368079999999996,68.57639999999998,593.0722222222154
2023-09-07 09:18:00,62.52894,0.6655099999999994,1.3031585346295096,4.51389,6.105322000000001,59.89580000000001,593.1222222222153
2023-09-07 09:21:00,62.03704,0.7523149999999994,1.3383404265420353,4.571759999999999,5.989587,61.053200000000004,593.1722222222153
2023-09-07 09:24:00,64.58333,0.8680560000000002,1.3659988730838541,4.629631,5.787036,57.002399999999966,593.2222222222152
2023-09-07 09:27:00,65.65394,0.78125,1.3594553917395897,4.571759,5.9606460000000006,59.31709999999998,593.2722222222152
2023-09-07 09:30:00,64.0625,0.7233789999999996,1.316898777161218,4.484954,5.931717000000001,59.60640000000001,593.3222222222151
2023-09-07 09:33:00,60.96644,0.6655099999999994,1.2830624165556253,4.4560189999999995,5.989582,59.89589999999998,593.3722222222151
2023-09-07 09:36:00,58.36227,0.7523150000000003,1.3067534045327447,4.542825000000001,5.873842000000001,55.555499999999995,593.422222222215
2023-09-07 09:39:00,60.4456,0.7523149999999994,1.3173223978616109,4.484954,5.844907000000001,54.976800000000026,593.472222222215
2023-09-07 09:42:00,63.04977,0.6655090000000001,1.2321763036618647,4.398148,5.787040999999999,56.71289999999999,593.522222222215
2023-09-07 09:45:00,68.75,0.49189799999999995,1.1306814174099566,4.079861,5.758101,62.5,593.5722222222149
2023-09-07 09:48:00,65.10417,0.7233800000000006,1.3272361978442542,4.513889000000001,5.989587,61.632000000000005,593.6222222222149
2023-09-07 09:51:00,63.04977,0.8969909999999999,1.396668970799528,4.803242,5.9606520000000005,59.31719999999996,593.6722222222148
2023-09-07 09:54:00,78.09606,1.0127319999999997,1.3663323952637247,4.427083,5.20833,73.20600000000002,593.7222222222148
2023-09-07 09:57:00,78.09606,0.7523149999999994,1.2640583382482329,4.224537,5.439817,73.20609999999999,593.7722222222147
2023-09-07 10:00:00,61.48727,0.4340280000000005,1.1324282047039542,4.021990000000001,5.931714,60.7638,593.8222222222147
2023-09-07 10:03:00,45.3993,0.4340280000000005,1.1056981798280998,4.311343000000001,6.134258999999999,41.08789999999999,593.8722222222146
2023-09-07 10:06:00,48.00347,0.9548619999999994,1.400735412696546,4.918982,5.93171,39.0625,593.9222222222146
2023-09-07 10:09:00,59.43287,1.0127319999999997,1.4610628667911139,4.947922,5.960649999999999,48.611099999999965,593.9722222222146
2023-09-07 10:12:00,67.1875,1.0127310000000005,1.4842301343092783,4.86111,5.931711,61.342600000000004,594.0222222222145
2023-09-07 10:15:00,70.3125,0.9837960000000008,1.4654541792570819,4.774306000000001,5.8738459999999995,64.52539999999999,594.0722222222145
2023-09-07 10:18:00,79.13773,0.9548610000000002,1.3775730640906168,4.484953,5.439811000000001,73.78469999999999,594.1222222222144
2023-09-07 10:21:00,80.15046,0.8969899999999997,1.3401825375429817,4.4270830000000005,5.439817,76.09950000000003,594.1722222222144
2023-09-07 10:24:00,74.47917,0.8391200000000003,1.3018672414983057,4.282407,5.353007999999999,74.36340000000001,594.2222222222143
2023-09-07 10:27:00,68.20023,0.8969900000000006,1.3056886279543112,4.369213,5.295138,67.99779999999998,594.2722222222143
2023-09-07 10:30:00,49.53704,0.5497679999999994,1.1608312042112925,4.079860999999999,5.642365000000001,46.585699999999974,594.3222222222142
2023-09-07 10:39:00,59.92477,1.7071759999999996,1.8204667714170513,5.873838,6.105322000000001,49.189899999999966,594.3222222222142
2023-09-07 10:42:00,72.3669,1.3020829999999997,1.6497475882989363,5.266208,6.018515,66.26159999999999,594.3722222222142
2023-09-07 10:45:00,78.09606,1.1284720000000004,1.5214502916837656,4.918982000000001,5.787036,72.338,594.4222222222141
2023-09-07 10:48:00,83.24653,0.9837960000000008,1.4309260330723954,4.600694000000001,5.613426,76.09950000000003,594.4722222222141
2023-09-07 10:51:00,83.7963,0.868055,1.3436687920780197,4.398148000000001,5.497687000000001,79.5718,594.522222222214
2023-09-07 10:54:00,80.70023,0.7233799999999997,1.2646279564694383,4.224537000000001,5.526622,76.96769999999998,594.572222222214
2023-09-07 10:57:00,65.65394,0.43402799999999964,1.1324263658796814,3.9351860000000007,5.8449040000000005,65.97219999999999,594.622222222214
2023-09-07 11:00:00,44.87847,0.31828700000000065,1.0471694788288615,4.108797000000001,6.249999999999999,43.11349999999999,594.6722222222139
2023-09-07 11:03:00,39.67014,0.5787040000000001,1.1942704909714696,4.600695,6.1631979999999995,37.61579999999998,594.7222222222139
2023-09-07 11:06:00,53.21181,1.0416669999999995,1.4676925284364657,5.034722,5.989585000000001,43.98149999999998,594.7722222222138
2023-09-07 11:09:00,64.58333,1.0127320000000006,1.4610628667911145,4.890047000000001,5.902774999999999,57.87030000000004,594.8222222222138
2023-09-07 11:12:00,67.70833,0.9259260000000005,1.4160000968005688,4.716435000000001,5.844906,62.5,594.8722222222137
2023-09-07 11:15:00,64.6412,0.8969909999999999,1.396669743480844,4.658564999999999,5.815977,61.63190000000003,594.9222222222137
2023-09-07 11:18:00,58.36227,0.9259259999999996,1.393341651546338,4.62963,5.700232,56.423599999999965,594.9722222222136
2023-09-07 11:21:00,50.05787,0.8391200000000003,1.3572706143567155,4.74537,5.960647999999999,44.84960000000001,595.0222222222136
2023-09-07 11:24:00,46.44097,0.9837959999999999,1.4193202591728171,4.918982000000001,5.902781999999999,38.7731,595.0722222222136
2023-09-07 11:27:00,47.48264,1.0995369999999998,1.4917054036087616,5.063657999999999,5.931711000000001,37.90500000000003,595.1222222222135
2023-09-07 11:30:00,58.91204,1.273148,1.6078091933212475,5.324073,6.047455,47.74299999999997,595.1722222222135
2023-09-07 11:33:00,66.6956,1.2442129999999993,1.6032419213263212,5.179392999999999,5.96065,53.530099999999976,595.2222222222134
2023-09-07 11:36:00,78.09606,1.1863419999999998,1.4944826464134435,4.890045,5.555555000000001,59.02780000000001,595.2722222222134
2023-09-07 11:39:00,81.19213,0.9548610000000002,1.4122409743554083,4.629629,5.671296,59.89580000000001,595.3222222222133
2023-09-07 11:42:00,68.75,0.6365749999999997,1.2603970279220993,4.3402780000000005,5.902778,63.36809999999997,595.3722222222133
2023-09-07 11:45:00,59.92477,0.4050929999999999,1.1044032096540857,4.021991,5.960648,57.00229999999996,595.4222222222132
2023-09-07 11:48:00,52.66204,0.4340270000000004,1.1146349437716834,4.195602,6.047453,48.61110000000002,595.4722222222132
2023-09-07 11:51:00,51.62037,0.7233799999999997,1.2856576396247215,4.600695,5.9606509999999995,46.875,595.5222222222131
2023-09-07 11:54:00,55.2662,0.8391210000000004,1.3572728199236892,4.774305,5.989585999999999,46.00690000000003,595.5722222222131
2023-09-07 11:57:00,58.36227,0.9259260000000005,1.4046943276495092,4.80324,5.902776,48.61110000000002,595.622222222213
2023-09-07 12:00:00,58.36227,0.868055,1.3770944978470352,4.716435000000001,5.902777,50.636600000000044,595.672222222213
2023-09-07 12:03:00,56.8287,0.9259259999999996,1.4160000968005682,4.774306,5.902777,49.76850000000002,595.722222222213
2023-09-07 12:06:00,67.70833,1.273148,1.544475198650022,4.918982000000001,5.49769,65.39349999999996,595.7722222222129
2023-09-07 12:09:00,71.875,1.157407,1.4272609951483555,4.658564,5.237271000000001,65.10409999999996,595.8222222222129
2023-09-07 12:21:00,36.05324,1.3888889999999998,1.6092870291001895,5.439818,5.902779000000001,29.513800000000003,595.8222222222129
2023-09-07 12:24:00,55.7581,1.446758,1.6276017405282563,5.353007000000001,5.729169000000001,44.27080000000001,595.8722222222128
2023-09-07 12:27:00,60.4456,1.070602,1.4857905280344637,4.918981,5.844911,52.37259999999998,595.9222222222128
2023-09-07 12:30:00,62.03704,0.8969899999999997,1.3854649961276009,4.716435,5.844907000000001,53.53000000000003,595.9722222222127
2023-09-07 12:33:00,57.87037,0.78125,1.306042767874904,4.542823,5.787032,53.240700000000004,596.0222222222127
2023-09-07 12:36:00,50.60764,0.6655090000000001,1.2628222306998116,4.484954,5.960653000000001,44.849500000000035,596.0722222222126
2023-09-07 12:39:00,39.17824,0.7523150000000003,1.3067552343477218,4.774306,6.105328,35.01159999999999,596.1222222222126
2023-09-07 12:42:00,42.82407,1.0995369999999998,1.479654374534348,5.1215280000000005,5.9606509999999995,38.194500000000005,596.1722222222126
2023-09-07 12:45:00,48.5243,1.1863419999999998,1.519440911709738,5.208333,5.931711,39.3519,596.2222222222125
2023-09-07 12:48:00,51.09954,1.0995369999999998,1.491709559883233,5.034718000000001,5.902781,41.37740000000002,596.2722222222125
2023-09-07 12:51:00,52.66204,0.9259259999999996,1.347433307229294,4.774305999999999,5.729162,44.27080000000001,596.3222222222124
2023-09-07 12:54:00,38.65741,0.6076389999999998,1.2274495780367218,4.484955,6.047454,37.03709999999995,596.3722222222124
2023-09-07 13:09:00,39.69907,1.070602,1.4857856021235971,5.266207,6.192125,32.407399999999996,596.3722222222124
2023-09-07 13:12:00,47.48264,0.9259260000000005,1.4607702307927277,5.208337,6.452551,39.351800000000026,596.4222222222123
2023-09-07 13:15:00,48.00347,0.8680560000000002,1.4101159125679723,4.976852,6.249995999999999,38.7731,596.4722222222123
2023-09-07 13:18:00,45.92014,0.7233800000000006,1.2961092032619874,4.7453710000000004,6.134257,40.219899999999996,596.5222222222122
2023-09-07 13:21:00,41.78241,0.7233799999999997,1.264626861978803,4.57176,5.873842,37.32639999999998,596.5722222222122
2023-09-07 13:24:00,36.05324,0.8101849999999997,1.2823326794518988,4.629629,5.7291620000000005,32.11810000000003,596.6222222222121
2023-09-07 13:27:00,34.49074,0.8680560000000002,1.2869829736944987,4.687501,5.6423570000000005,32.696699999999964,596.6722222222121
2023-09-07 13:30:00,43.8368,1.0995369999999998,1.3936766511985417,4.803241000000001,5.4398100000000005,35.87960000000004,596.722222222212
2023-09-07 13:33:00,50.60764,0.983797,1.3723703908336469,4.774306,5.6423559999999995,40.21990000000005,596.772222222212
2023-09-07 13:36:00,49.59491,1.0127319999999997,1.4141307509696384,4.918982,5.815975999999999,38.194500000000005,596.822222222212
2023-09-07 13:39:00,47.48264,0.8969909999999999,1.3515767038261277,4.774306,5.8159719999999995,41.087999999999965,596.8722222222119
2023-09-07 13:42:00,43.31597,0.8969909999999999,1.3515786684485294,4.774305999999999,5.815977,38.483799999999974,596.9222222222119
2023-09-07 13:45:00,39.20718,0.8391209999999996,1.3241698811045064,4.745371,5.873842,35.87959999999998,596.9722222222118
2023-09-07 13:48:00,38.65741,1.0416670000000003,1.4081272469609616,4.918981,5.729166,32.407399999999996,597.0222222222118
2023-09-07 13:51:00,43.8368,0.9259259999999996,1.3704887648155284,4.832177000000001,5.844907000000001,35.01150000000001,597.0722222222117
2023-09-07 13:54:00,38.16551,1.0127319999999997,1.4141282962143435,5.0347230000000005,5.931711000000001,32.69670000000002,597.1222222222117
2023-09-07 13:57:00,50.08681,1.1284729999999996,1.485003882291014,5.0347230000000005,5.815970000000001,40.21990000000005,597.1722222222116
2023-09-07 14:00:00,54.22454,1.070602,1.4619296659274057,5.0347230000000005,5.902780999999999,41.37729999999999,597.2222222222116
2023-09-07 14:03:00,56.30787,0.9548610000000002,1.4122401808291092,4.803241000000001,5.844906,45.1388,597.2722222222116
2023-09-07 14:06:00,56.8287,0.9548610000000002,1.4007351653193667,4.774306,5.7870360000000005,43.69209999999998,597.3222222222115
2023-09-07 14:09:00,54.74537,0.8101850000000006,1.3263020866119737,4.629630000000001,5.844906999999999,45.138900000000035,597.3722222222115
2023-09-07 14:12:00,46.93287,0.6365740000000004,1.2403978154609456,4.513889,6.018518,41.95599999999996,597.4222222222114
2023-09-07 14:15:00,39.69907,0.6365740000000004,1.2403974686403292,4.57176,6.076388,37.03699999999998,597.4722222222114
2023-09-07 14:18:00,40.21991,0.9259260000000005,1.3819430427355637,4.890042000000001,5.931716,34.14349999999996,597.5222222222113
2023-09-07 14:21:00,66.6956,1.5625,1.6055099574239535,5.034727,5.121527,58.73840000000001,597.5722222222113
2023-09-07 14:24:00,73.9294,1.1574080000000002,1.46505673931711,4.687501000000001,5.353009,65.68280000000004,597.6222222222112
2023-09-07 14:27:00,81.7419,0.8969910000000008,1.3742157317337131,4.484954,5.584485999999999,76.9676,597.6722222222112
2023-09-07 14:30:00,70.8044,0.6655090000000001,1.1697819331963066,4.021991000000001,5.237267999999999,68.28709999999995,597.7222222222111
2023-09-07 14:33:00,65.10417,0.8391209999999996,1.1754250532047863,4.050927000000001,4.803242000000001,59.89579999999995,597.7722222222111
2023-09-07 14:48:00,43.37384,1.6782409999999999,1.735468324751115,5.700228,5.815967,33.27550000000002,597.7722222222111
2023-09-07 14:51:00,56.30787,1.359953,1.553710754632421,5.1504579999999995,5.555555,44.84960000000001,597.7722222222111
2023-09-07 14:54:00,67.70833,1.3888879999999997,1.556049589862462,4.861110999999999,5.208335,60.474500000000035,597.7722222222111
2023-09-07 14:57:00,71.32523,1.0127319999999997,1.3175934016618978,4.369212999999999,5.034721,63.078700000000026,597.7722222222111
2023-09-07 15:00:00,44.38657,0.14467600000000047,0.8441807058522058,3.4432869999999998,5.873846,41.95590000000004,597.7722222222111
2023-09-07 15:09:00,30.87384,1.186343,1.5069937095183181,5.266202000000001,5.960649,24.30559999999997,597.7722222222111
2023-09-07 15:12:00,55.7581,1.3310190000000004,1.5246065789609402,5.121531999999999,5.526622999999999,41.95600000000002,597.7722222222111
2023-09-07 15:15:00,61.48727,0.9548619999999994,1.3424372763689492,4.716436,5.58449,49.76850000000002,597.7722222222111
2023-09-07 15:18:00,54.25347,0.6365740000000004,1.220250872970656,4.369214,5.815968,46.00690000000003,597.7722222222111
2023-09-07 15:21:00,33.44907,0.49189799999999995,1.1677811936192286,4.427083,6.22107,31.82869999999997,597.7722222222111
2023-09-07 15:30:00,38.10764,1.2442129999999993,1.5279482044426758,5.295138,5.902775000000001,31.25,597.7722222222111
2023-09-07 15:33:00,30.84491,0.4918990000000001,1.2315633028652242,4.745371,6.741893999999999,30.382000000000005,597.7722222222111
2023-09-07 15:36:00,39.69907,1.0416670000000003,1.4794456917760468,5.2083330000000005,6.192125999999999,32.11810000000003,597.7722222222111
2023-09-07 15:39:00,42.30324,0.983797,1.4193184857829706,5.0347230000000005,6.018516,33.56479999999999,597.7722222222111
2023-09-07 15:42:00,41.26157,0.7523140000000001,1.2854925136905135,4.74537,6.018522999999999,35.30090000000001,597.7722222222111
2023-09-07 15:45:00,37.61574,0.78125,1.2625317427752687,4.62963,5.758102999999999,33.275499999999965,597.7722222222111
2023-09-07 15:48:00,32.43634,0.7523150000000003,1.2206407927115202,4.542825,5.642358,29.513900000000035,597.7722222222111
2023-09-07 15:57:00,40.21991,1.3599539999999992,1.4999843396745538,5.092587999999999,5.381944,31.53929999999997,597.7722222222111
2023-09-07 16:00:00,43.31597,1.0127309999999996,1.4022650034487032,4.890047,5.758107000000001,35.59020000000004,597.7722222222111
2023-09-07 16:03:00,40.21991,0.9259259999999996,1.312456007717327,4.716436,5.584492,33.56480000000005,597.7722222222111
2023-09-07 16:06:00,35.01157,0.8101849999999997,1.2262729090134488,4.5428239999999995,5.497682999999999,32.40749999999997,597.7722222222111
2023-09-07 16:21:00,42.2743,1.4756939999999998,1.6833929741079756,5.497687,5.931713,38.483799999999974,597.7722222222111
2023-09-07 16:24:00,59.43287,1.157407,1.6110695302070879,5.295142,6.307875,48.321799999999996,597.822222222211
2023-09-07 16:27:00,65.1331,0.9548610000000002,1.535773047957605,5.150462,6.510420999999999,54.9769,597.872222222211
2023-09-07 16:30:00,64.09144,0.8101849999999997,1.4645529376806208,5.063662,6.655097,57.00230000000005,597.922222222211
2023-09-07 16:33:00,58.36227,0.8391200000000003,1.4963858894244109,5.034722,6.626162,52.9513,597.9722222222109
2023-09-07 16:36:00,62.52894,1.0995369999999998,1.5746429926314,5.179397000000001,6.250000000000001,53.819500000000005,598.0222222222109
2023-09-07 16:39:00,65.10417,1.0127319999999997,1.586244747474039,5.237272999999999,6.568290999999999,55.844899999999996,598.0722222222108
2023-09-07 16:42:00,67.1875,1.0995369999999998,1.6324705075972463,5.266208,6.481481,59.60649999999998,598.1222222222108
2023-09-07 16:45:00,65.10417,0.8969909999999999,1.549079704297096,5.150468,6.712966999999999,61.053200000000004,598.1722222222107
2023-09-07 16:48:00,64.58333,0.983797,1.5555346199827889,5.121533,6.452546,57.87040000000002,598.2222222222107
2023-09-07 16:51:00,67.1875,0.8680560000000002,1.4857218264597452,4.976852,6.452546,58.44900000000001,598.2722222222106
2023-09-07 16:54:00,68.2581,0.78125,1.4428905339460436,4.832172000000001,6.452542,61.053200000000004,598.3222222222106
2023-09-07 16:57:00,61.97917,0.78125,1.4222506120828868,4.86111,6.423612,57.29169999999999,598.3722222222106
2023-09-07 17:00:00,64.0625,0.8969899999999997,1.4847118818421592,4.918977000000001,6.307867,58.738399999999956,598.4222222222105
2023-09-07 17:03:00,66.6956,0.9837959999999999,1.522076783084381,5.005787000000001,6.250001,57.29160000000002,598.4722222222105
2023-09-07 17:06:00,56.8287,0.6944439999999998,1.3858249162728733,4.774306,6.510413,51.50460000000004,598.5222222222104
2023-09-07 17:09:00,57.87037,0.9837959999999999,1.4882386448677414,5.034717,6.192131000000001,49.76849999999996,598.5722222222104
2023-09-07 17:12:00,59.9537,0.9548610000000002,1.5247543492363458,5.063657,6.3946760000000005,50.34720000000004,598.6222222222103
2023-09-07 17:15:00,52.1412,0.694445,1.3957376575323095,4.832177000000001,6.597218000000001,47.45369999999997,598.6722222222103
2023-09-07 17:18:00,45.3993,0.9259259999999996,1.4828908064829336,5.150468,6.452542,40.219899999999996,598.7222222222102
2023-09-07 17:21:00,45.3993,0.9837959999999999,1.4995604128456705,5.179398,6.365742,39.93059999999997,598.7722222222102
2023-09-07 17:24:00,39.69907,0.9259259999999996,1.4607702307927273,5.179398,6.423612,36.74770000000001,598.8222222222101
2023-09-07 17:27:00,36.57407,0.8680559999999993,1.4319170463816704,5.121528,6.452542000000001,33.564899999999966,598.8722222222101
2023-09-07 17:30:00,38.16551,0.9548610000000002,1.4351018784573704,5.121532,6.221061,32.696799999999996,598.92222222221
2023-09-07 17:33:00,39.69907,0.9548610000000002,1.4351018784573704,5.063662,6.163190999999999,31.25,598.97222222221
2023-09-07 17:36:00,43.31597,0.9548610000000002,1.4577779530187474,5.179402,6.336801,33.56480000000005,599.02222222221
2023-09-07 17:39:00,37.09491,0.7233790000000004,1.3477933445037398,4.976852000000001,6.510413000000001,33.85420000000005,599.0722222222099
2023-09-07 17:42:00,37.09491,0.9548610000000002,1.4464648956908688,5.150462000000001,6.278931000000001,32.696799999999996,599.1222222222099
2023-09-07 17:48:00,30.87384,0.8680560000000002,1.3770963266329836,5.092592000000001,6.278936,26.04169999999999,599.1222222222099
2023-09-07 18:45:00,31.39468,1.6203709999999996,1.6347938400504214,5.787037999999999,5.815967,24.594899999999996,599.1222222222099
2023-09-08 00:18:00,36.05324,1.0127319999999997,1.5526264822249285,0.14467600000000047,1.3888880000000006,25.75230000000002,599.1222222222099
2023-09-08 00:21:00,45.42824,1.0416670000000003,1.5717725276339392,0.14467600000000047,1.359953,30.671299999999974,599.1722222222098
2023-09-08 00:24:00,54.25347,1.0995370000000007,1.6324720914579471,0.14467600000000047,1.359953,38.19439999999997,599.2222222222098
2023-09-08 00:27:00,63.5706,1.0995370000000007,1.6094723008359197,0.20254600000000078,1.359953,49.18979999999999,599.2722222222097
2023-09-08 00:30:00,74.47917,1.070602,1.5907183796871796,0.14467600000000047,1.3310180000000003,61.34260000000003,599.3222222222097
2023-09-08 00:33:00,85.90856,1.1284720000000004,1.6163875597347996,0.20254600000000078,1.3020829999999997,75.23150000000001,599.3722222222096
2023-09-08 00:36:00,95.74653,1.0995369999999998,1.5979072346148002,0.14467600000000047,1.273148,83.912,599.4222222222096
2023-09-08 00:39:00,100.0,1.2152770000000004,1.670800081542337,0.20254600000000078,1.2152779999999996,84.4907,599.4722222222096
2023-09-08 00:42:00,100.0,1.244212,1.7125699127543688,0.17361100000000018,1.2152779999999996,82.75470000000001,599.5222222222095
2023-09-08 00:45:00,100.0,1.273148,1.7304018044173382,0.17361100000000018,1.1863419999999998,82.46530000000001,599.5722222222095
2023-09-08 00:48:00,100.0,1.273148,1.7304018044173382,0.17361100000000018,1.1863419999999998,81.01850000000002,599.6222222222094
2023-09-08 00:51:00,100.0,1.2152779999999996,1.670800699934087,0.14467600000000047,1.157407,83.62270000000001,599.6722222222094
2023-09-08 00:54:00,100.0,0.8680559999999993,1.3098112480476147,0.11574099999999987,1.1284730000000005,83.91209999999998,599.7222222222093
2023-09-08 00:57:00,100.0,0.46296300000000024,0.8428156287498385,0.17361100000000018,1.099538,84.78020000000001,599.7722222222093
2023-09-08 01:00:00,100.0,0.694445,1.0704460263875633,0.17361100000000018,1.0416670000000003,86.2268,599.8222222222092
2023-09-08 01:03:00,100.0,1.0416670000000003,1.4201494494509557,0.17361100000000018,1.0127319999999997,87.38420000000002,599.8722222222092
2023-09-08 01:06:00,100.0,1.1574080000000002,1.5390311319915628,0.17361100000000018,1.0127319999999997,87.96299999999997,599.9222222222091
2023-09-08 01:09:00,100.0,1.3020829999999997,1.6746399095035405,0.17361199999999943,0.9837980000000002,86.8055,599.9722222222091
2023-09-08 01:12:00,100.0,1.3310180000000003,1.7165318326444214,0.14467600000000047,0.9837980000000002,87.38429999999997,600.022222222209
2023-09-08 01:15:00,100.0,1.3888889999999998,1.7505562963906953,0.17361100000000018,0.9548620000000003,88.83099999999999,600.072222222209
2023-09-08 01:18:00,100.0,1.4467590000000001,1.7967441539713813,0.20254600000000078,0.9548620000000003,86.5162,600.122222222209
2023-09-08 01:21:00,100.0,1.5335640000000001,1.8720193428617318,0.17361100000000018,0.896992,86.2268,600.1722222222089
2023-09-08 01:24:00,100.0,1.5335640000000001,1.8847653255777508,0.14467500000000033,0.896992,88.83100000000002,600.2222222222089
2023-09-08 01:27:00,100.0,1.5914359999999999,1.9177494344584387,0.17361100000000018,0.8680560000000002,85.3588,600.2722222222088
2023-09-08 01:30:00,100.0,1.6203709999999996,1.934081264419842,0.17361100000000018,0.8391210000000004,83.912,600.3222222222088
2023-09-08 01:33:00,100.0,1.5914349999999997,1.9048542125771062,0.17361100000000018,0.8391210000000004,86.2268,600.3722222222087
2023-09-08 01:36:00,100.0,1.5335650000000003,1.8463739186208141,0.17361100000000018,0.8391199999999994,82.17590000000001,600.4222222222087
2023-09-08 01:39:00,100.0,1.5046300000000006,1.8171192072241704,0.17361100000000018,0.8391199999999994,75.81019999999998,600.4722222222086
2023-09-08 01:42:00,100.0,1.5335649999999994,1.83347190508855,0.14467599999999958,0.78125,80.43979999999999,600.5222222222086
2023-09-08 01:45:00,100.0,1.5914350000000006,1.8658546010046948,0.17361100000000018,0.7523149999999994,79.86110000000002,600.5722222222086
2023-09-08 01:48:00,100.0,1.6203700000000003,1.8950187062584032,0.17361100000000018,0.7523149999999994,81.59719999999999,600.6222222222085
2023-09-08 01:51:00,100.0,1.7071760000000005,1.9692876424224588,0.20254600000000078,0.7523140000000001,79.5718,600.6722222222085
2023-09-08 01:54:00,100.0,1.765047,2.027524623671108,0.17361100000000018,0.7233789999999996,80.72909999999999,600.7222222222084
2023-09-08 01:57:00,100.0,1.7939819999999997,2.0566348208525804,0.17361100000000018,0.7233790000000004,80.43979999999999,600.7722222222084
2023-09-08 02:00:00,100.0,1.8229169999999995,2.0857401165877714,0.1736109999999993,0.7233790000000004,73.78470000000002,600.8222222222083
2023-09-08 02:03:00,100.0,1.8807869999999998,2.1172219274492665,0.1736109999999993,0.6655090000000001,83.33340000000001,600.8722222222083
2023-09-08 02:06:00,100.0,1.8807869999999998,2.1172219274492665,0.1736109999999993,0.6655090000000001,83.04400000000001,600.9222222222082
2023-09-08 02:09:00,100.0,1.9097229999999996,2.1596835500324096,0.1736109999999993,0.6944439999999998,82.46530000000001,600.9722222222082
2023-09-08 02:12:00,100.0,1.9386579999999993,2.1753467295916944,0.1736109999999993,0.6655090000000001,87.67360000000002,601.0222222222081
2023-09-08 02:15:00,100.0,1.9386579999999993,2.1753467295916944,0.1736109999999993,0.6655090000000001,92.59260000000003,601.0722222222081
2023-09-08 02:18:00,100.0,1.9386580000000002,2.1618849304296988,0.17361100000000018,0.6365739999999995,94.32870000000003,601.122222222208
2023-09-08 02:21:00,100.0,1.9386580000000002,2.1753467295916935,0.17361100000000018,0.6655090000000001,94.61800000000002,601.172222222208
2023-09-08 02:24:00,100.0,1.9965279999999996,2.2064327702452733,0.17361100000000018,0.6076390000000007,94.32879999999997,601.222222222208
2023-09-08 02:27:00,100.0,1.9965270000000004,2.192841831382575,0.17361100000000018,0.5787040000000001,92.30319999999998,601.2722222222079
2023-09-08 02:30:00,100.0,1.9675920000000007,2.150190986094646,0.20254600000000078,0.5787040000000001,92.0139,601.3222222222079
2023-09-08 02:33:00,100.0,1.9965270000000004,2.165501923035915,0.20254600000000078,0.5497690000000004,92.5926,601.3722222222078
2023-09-08 02:36:00,100.0,1.9965270000000004,2.165501923035915,0.20254600000000078,0.5497690000000004,92.30330000000004,601.4222222222078
2023-09-08 02:39:00,100.0,2.0254630000000002,2.1807376066134374,0.20254600000000078,0.5208330000000005,91.7245,601.4722222222077
2023-09-08 02:42:00,100.0,2.0254630000000002,2.1807376066134374,0.20254600000000078,0.5208330000000005,89.69910000000002,601.5222222222077
2023-09-08 02:45:00,100.0,2.0833330000000005,2.2248749553580525,0.20254600000000078,0.49189799999999995,91.14580000000001,601.5722222222076
2023-09-08 02:48:00,100.0,2.0833330000000005,2.2248749553580525,0.20254600000000078,0.49189799999999995,92.3032,601.6222222222076
2023-09-08 02:51:00,100.0,2.1122680000000003,2.2399550631816534,0.20254600000000078,0.46296300000000024,92.8819,601.6722222222076
2023-09-08 02:54:00,100.0,2.141204,2.2549656455638636,0.20254600000000078,0.4340270000000004,89.98840000000001,601.7222222222075
2023-09-08 02:57:00,75.52083,2.170139,2.283926224925507,0.2314810000000005,0.46296300000000024,74.65280000000001,601.7722222222075
2023-09-08 05:24:00,30.38194,2.8645829999999997,2.7323074448877276,0.14467599999999958,-0.11574099999999987,22.858800000000002,601.7722222222075
2023-09-08 05:27:00,37.64468,2.8935180000000003,2.7162101302900186,0.2025459999999999,-0.14467600000000047,25.462999999999994,601.8222222222074
2023-09-08 05:30:00,42.82407,2.8935180000000003,2.7463029459887514,0.14467599999999958,-0.14467600000000047,30.3819,601.8722222222074
2023-09-08 05:33:00,53.21181,2.9803239999999995,2.818185996584597,0.17361199999999943,-0.14467600000000047,37.615700000000004,601.9222222222073
2023-09-08 05:36:00,62.03704,3.009259,2.8471519726226187,0.17361100000000018,-0.14467600000000047,47.1643,601.9722222222073
2023-09-08 05:39:00,71.35417,3.038195,2.8610737485224975,0.17361100000000018,-0.17361200000000032,56.13419999999999,602.0222222222072
2023-09-08 05:42:00,81.7419,3.0671299999999997,2.890043923739677,0.17361100000000018,-0.17361200000000032,65.39349999999999,602.0722222222072
2023-09-08 05:45:00,91.05903,3.0671299999999997,2.905081545452945,0.17361100000000018,-0.14467699999999972,77.54629999999997,602.1222222222071
2023-09-08 05:48:00,100.0,3.0960650000000003,2.9190134004295216,0.17361100000000018,-0.17361200000000032,88.83099999999999,602.1722222222071
2023-09-08 05:51:00,100.0,3.0960650000000003,2.9190134004295216,0.17361100000000018,-0.17361200000000032,77.257,602.222222222207
2023-09-08 05:54:00,100.0,3.0960660000000004,2.903928169812771,0.17361100000000018,-0.20254800000000017,86.2268,602.272222222207
2023-09-08 05:57:00,100.0,3.0960660000000004,2.9190144016092137,0.17361100000000018,-0.17361200000000032,68.86580000000001,602.322222222207
2023-09-08 06:00:00,100.0,3.1828700000000003,2.975730922374255,0.17361100000000018,-0.2314810000000005,93.4607,602.3722222222069
2023-09-08 06:03:00,85.90856,3.1828700000000003,2.975730922374255,0.17361100000000018,-0.2314810000000005,85.64819999999997,602.4222222222069
2023-09-08 06:06:00,60.47454,3.1828700000000003,2.975730922374255,0.17361100000000018,-0.2314810000000005,56.42359999999999,602.4722222222068
2023-09-08 06:09:00,32.95718,3.1828700000000003,2.975730922374255,0.17361100000000018,-0.2314810000000005,29.51389999999998,602.5222222222068
2023-09-08 09:27:00,80.70023,-0.05787100000000045,,1.0416660000000002,7.465277,59.31710000000004,602.5222222222068
2023-09-09 03:12:00,36.60301,2.228009,2.383613256513035,0.2025459999999999,0.5208339999999998,25.462999999999965,602.5222222222068
2023-09-09 03:15:00,44.41551,2.256944,2.398713522459355,0.2314809999999996,0.5208339999999998,30.092600000000004,602.5722222222067
2023-09-09 03:18:00,55.29514,2.2858789999999996,2.4137480907908326,0.2314809999999996,0.4918990000000001,38.19439999999997,602.6222222222067
2023-09-09 03:21:00,64.6412,2.2858789999999996,2.4137480907908326,0.2314809999999996,0.4918990000000001,50.057799999999986,602.6722222222066
2023-09-09 03:24:00,73.46644,2.3148149999999994,2.456652593367915,0.2314809999999996,0.5208330000000005,58.449100000000016,602.7222222222066
2023-09-09 03:27:00,84.89583,2.34375,2.4995178739397077,0.2025459999999999,0.5208330000000005,72.91670000000002,602.7722222222066
2023-09-09 03:30:00,95.77546,2.3726850000000006,2.514587983284772,0.2025459999999999,0.49189799999999995,83.04389999999998,602.8222222222065
2023-09-09 03:33:00,100.0,2.34375,2.4716734486162384,0.2314809999999996,0.49189799999999995,87.09489999999997,602.8722222222065
2023-09-09 03:36:00,100.0,2.4016199999999994,2.515587187208717,0.2314809999999996,0.46296300000000024,86.51620000000003,602.9222222222064
2023-09-09 03:39:00,100.0,2.4016199999999994,2.515587187208717,0.2314809999999996,0.46296300000000024,87.67360000000002,602.9722222222064
2023-09-09 03:42:00,100.0,2.4016199999999994,2.515587187208717,0.2314809999999996,0.46296300000000024,86.8056,603.0222222222063
2023-09-09 03:45:00,100.0,2.430555,2.5304786057774735,0.2314809999999996,0.43402799999999964,87.96300000000002,603.0722222222063
2023-09-09 03:48:00,100.0,2.4016200000000003,2.501527975033348,0.2314809999999996,0.43402799999999964,87.963,603.1222222222062
2023-09-09 03:51:00,100.0,2.3726849999999997,2.472576978174993,0.2025459999999999,0.4050929999999999,87.67360000000002,603.1722222222062
2023-09-09 03:54:00,100.0,2.3726849999999997,2.472576978174993,0.2025459999999999,0.4050929999999999,87.96300000000002,603.2222222222061
2023-09-09 03:57:00,100.0,2.4016209999999996,2.4874178072586317,0.2025459999999999,0.3761570000000001,87.96299999999997,603.2722222222061
2023-09-09 04:00:00,100.0,2.4016209999999996,2.4874178072586317,0.2025459999999999,0.3761570000000001,88.83100000000002,603.322222222206
2023-09-09 04:03:00,100.0,2.4016209999999996,2.5015284888058438,0.2025459999999999,0.4050919999999998,90.27780000000001,603.372222222206
2023-09-09 04:06:00,100.0,2.459491,2.531140916630624,0.2025459999999999,0.3472219999999995,91.14589999999998,603.422222222206
2023-09-09 04:09:00,100.0,2.430556,2.516364420251215,0.17361100000000018,0.3472219999999995,92.88189999999997,603.4722222222059
2023-09-09 04:12:00,100.0,2.459492,2.5169189999625146,0.20254700000000003,0.3182859999999996,92.88190000000003,603.5222222222059
2023-09-09 04:15:00,100.0,2.459492,2.531140935686405,0.20254700000000003,0.3472210000000002,91.72459999999998,603.5722222222058
2023-09-09 04:18:00,100.0,2.430556,2.487978333697823,0.2314810000000005,0.3472210000000002,90.56719999999999,603.6222222222058
2023-09-09 04:21:00,100.0,2.430555,2.4879778258534873,0.20254600000000078,0.31828700000000065,90.27779999999998,603.6722222222057
2023-09-09 04:24:00,100.0,2.4594899999999997,2.5026430942488336,0.2314810000000005,0.31828700000000065,91.14580000000001,603.7222222222057
2023-09-09 04:27:00,100.0,2.4884250000000003,2.517250630919971,0.2314810000000005,0.28935200000000005,91.14579999999998,603.7722222222056
2023-09-09 04:30:00,100.0,2.4884250000000003,2.517250630919971,0.2314810000000005,0.28935200000000005,90.85649999999998,603.8222222222056
2023-09-09 04:33:00,100.0,2.517361,,0.2314810000000005,0.2314810000000005,89.98839999999998,603.8722222222056
2023-09-09 04:36:00,100.0,2.546296,,0.2314810000000005,0.2314810000000005,89.69909999999999,603.9222222222055
2023-09-09 04:39:00,100.0,2.6041670000000003,2.604167500314293,0.20254700000000003,0.2025459999999999,88.83099999999999,603.9722222222055
2023-09-09 04:42:00,100.0,2.6041670000000003,2.6329970083003214,0.20254700000000003,0.26041699999999945,90.27770000000004,604.0222222222054
2023-09-09 04:45:00,100.0,2.6620369999999998,2.6764799306076705,0.2025459999999999,0.23148199999999974,92.30329999999998,604.0722222222054
2023-09-09 04:48:00,100.0,2.6620369999999998,2.6764799306076705,0.2025459999999999,0.23148199999999974,89.69909999999999,604.1222222222053
2023-09-09 04:51:00,100.0,2.6620369999999998,2.6764799306076705,0.2025459999999999,0.23148199999999974,90.27779999999998,604.1722222222053
2023-09-09 04:54:00,100.0,2.748843,2.7343509841138025,0.2314809999999996,0.2025459999999999,90.56709999999998,604.2222222222052
2023-09-09 04:57:00,100.0,2.748843,,0.2314809999999996,0.2314809999999996,90.27780000000001,604.2722222222052
2023-09-09 05:00:00,100.0,2.835648,2.806614564865227,0.2314809999999996,0.1736109999999993,90.27779999999998,604.3222222222051
2023-09-09 05:03:00,100.0,2.835648,2.806614564865227,0.2314809999999996,0.1736109999999993,89.69909999999999,604.3722222222051
2023-09-09 05:06:00,100.0,2.8067130000000002,2.7776785290300197,0.2314809999999996,0.1736109999999993,87.09489999999997,604.422222222205
2023-09-09 05:09:00,100.0,2.7777779999999996,2.748742471385988,0.2025459999999999,0.14467599999999958,86.8055,604.472222222205
2023-09-09 05:12:00,100.0,2.8067129999999993,2.7630842483914564,0.2025459999999999,0.11574099999999987,85.35879999999997,604.522222222205
2023-09-09 05:15:00,100.0,2.8067129999999993,2.7776785290300223,0.2025459999999999,0.14467600000000047,86.5162,604.5722222222049
2023-09-09 05:18:00,100.0,2.7777779999999996,2.748741967858542,0.20254700000000003,0.14467600000000047,84.49080000000001,604.6222222222049
