Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-09 05:21:00,100.0,2.8067130000000002,2.7630837431140423,0.20254700000000003,0.11574099999999987,82.46529999999998,604.6722222222048
2023-09-09 05:24:00,100.0,2.8067130000000002,2.7630837431140423,0.20254700000000003,0.11574099999999987,84.7801,604.7222222222048
2023-09-09 05:27:00,96.78819,2.864584,2.791621698968594,0.20254700000000003,0.05787000000000031,84.49080000000001,604.7722222222047
2023-09-09 05:30:00,94.21296,2.835648,2.7479295156652723,0.2314810000000005,0.05787000000000031,83.33340000000001,604.8222222222047
2023-09-09 10:00:00,33.47801,0.8969909999999999,1.4410242800983766,5.642366,6.9155050000000005,26.33099999999996,604.8222222222047
2023-09-09 10:03:00,36.60301,0.78125,1.4222498963182817,5.584486,7.146986,27.199100000000044,604.8722222222046
2023-09-09 10:06:00,36.60301,0.7523150000000003,1.5013118188669008,5.902777,7.783562000000001,30.382000000000005,604.9222222222046
2023-09-09 10:09:00,38.68634,0.9259260000000005,1.515772459522004,5.815977,7.204860999999999,29.51389999999998,604.9722222222046
2023-09-09 10:12:00,39.69907,0.78125,1.5040098530590331,5.787037,7.581017000000001,30.382000000000005,605.0222222222045
2023-09-09 10:15:00,40.24884,0.78125,1.463394366871717,5.758107000000001,7.436347,31.25,605.0722222222045
2023-09-09 10:18:00,38.16551,0.7233800000000006,1.438605145194058,5.6423570000000005,7.436347,33.27540000000005,605.1222222222044
2023-09-09 10:21:00,35.04051,0.7523150000000003,1.4713954538635425,5.584492,7.378477,30.381899999999973,605.1722222222044
2023-09-09 10:24:00,36.08218,0.8680560000000002,1.5069781561387303,5.700232000000001,7.233796,30.381999999999948,605.2222222222043
2023-09-09 10:27:00,33.47801,0.8101850000000006,1.464552937680622,5.700232,7.291667,28.93520000000001,605.2722222222043
2023-09-09 10:30:00,32.43634,0.8969899999999997,1.4955315694122568,5.787037000000001,7.2048570000000005,28.356400000000008,605.3222222222042
2023-09-09 10:33:00,31.94444,0.8391200000000003,1.4648547962411005,5.700232,7.204861999999999,27.488400000000013,605.3722222222042
2023-09-09 10:36:00,33.47801,0.8969909999999999,1.4738500601822793,5.700232000000001,7.060181000000001,27.488400000000013,605.4222222222041
2023-09-09 10:39:00,36.08218,0.868055,1.4750357227178608,5.700232,7.146987000000001,28.64580000000001,605.4722222222041
2023-09-09 10:42:00,36.08218,0.8101849999999997,1.4437030526974883,5.555552,7.089117,29.224599999999953,605.522222222204
2023-09-09 10:45:00,33.99884,0.7523150000000003,1.4107101941329812,5.4687470000000005,7.089122000000001,28.64579999999995,605.572222222204
2023-09-10 05:57:00,31.94444,2.8935180000000003,2.655314839317827,0.2314809999999996,-0.2314810000000005,23.43749999999997,605.572222222204
2023-09-10 06:00:00,38.16551,2.8935180000000003,2.6858835093527658,0.2025459999999999,-0.20254600000000078,26.620300000000015,605.622222222204
2023-09-10 06:03:00,46.99074,3.009259,2.771336508502337,0.20254700000000003,-0.2604160000000002,32.407399999999996,605.6722222222039
2023-09-10 06:06:00,56.85764,3.009259,2.7866153162510967,0.17361100000000018,-0.2604160000000002,40.79859999999999,605.7222222222039
2023-09-10 06:09:00,66.17477,3.038195,2.8003391661099757,0.17361100000000018,-0.28935200000000005,52.95139999999998,605.7722222222038
2023-09-10 06:12:00,74.5081,3.038195,2.815608730927254,0.17361100000000018,-0.26041699999999945,64.23610000000002,605.8222222222038
2023-09-10 06:15:00,85.38773,3.0671300000000006,2.814019695977173,0.20254700000000003,-0.28935200000000005,76.09949999999998,605.8722222222037
2023-09-10 06:18:00,96.78819,3.0960650000000003,2.8430282262500985,0.2025459999999999,-0.28935200000000005,88.83100000000002,605.9222222222037
2023-09-10 06:21:00,100.0,3.038195,2.800338637378407,0.20254700000000003,-0.26041699999999945,91.72459999999998,605.9722222222036
2023-09-10 06:24:00,100.0,3.0092599999999994,2.755999080538806,0.23148199999999974,-0.26041699999999945,93.4606,606.0222222222036
2023-09-10 06:27:00,64.09144,1.9097229999999996,2.380290542669417,0.28935200000000005,1.3020829999999997,50.34719999999999,606.0722222222035
2023-09-11 05:57:00,35.04051,2.9803240000000004,2.8630250300989015,0.2025459999999999,-0.0289350000000006,25.173599999999993,606.0722222222035
2023-09-11 06:00:00,40.76968,2.9513890000000007,2.8489170871560225,0.17361100000000018,-0.0289350000000006,28.067099999999982,606.1222222222035
2023-09-11 06:03:00,49.59491,3.009259,2.8770879992802456,0.17361100000000018,-0.08680500000000002,34.722200000000015,606.1722222222035
2023-09-11 06:06:00,58.91204,3.038194,2.8911066399851353,0.2025459999999999,-0.08680500000000002,41.37729999999999,606.2222222222034
2023-09-11 06:09:00,67.24537,3.038194,2.9060425624790183,0.2025459999999999,-0.05786999999999942,48.900499999999994,606.2722222222034
2023-09-11 06:12:00,76.5625,3.0671299999999997,2.9349972251195107,0.17361100000000018,-0.08680599999999927,54.3981,606.3222222222033
2023-09-11 06:15:00,86.95023,3.0671299999999997,2.9349972251195107,0.17361100000000018,-0.08680599999999927,61.342600000000004,606.3722222222033
2023-09-11 06:18:00,100.0,3.1539350000000006,2.9769508599305925,0.2314810000000005,-0.11574099999999987,70.6019,606.4222222222032
2023-09-11 06:21:00,100.0,3.1539350000000006,2.9769508599305925,0.2314810000000005,-0.11574099999999987,69.7339,606.4722222222032
2023-09-11 06:24:00,100.0,3.0960650000000003,2.934045734166395,0.2025459999999999,-0.11574099999999987,70.3125,606.5222222222031
2023-09-11 06:27:00,71.875,1.851852,2.854519180646534,0.31828700000000065,2.633102,59.317200000000014,606.5722222222031
2023-09-11 07:09:00,36.60301,0.868055,1.8593064150296938,7.204860000000001,9.751155,26.041600000000017,606.5722222222031
2023-09-11 07:12:00,40.21991,0.7233790000000004,1.706466913344275,6.79977,9.403931,30.671299999999974,606.622222222203
2023-09-11 07:15:00,60.47454,0.9837959999999999,2.138548766528362,7.75463,10.734953999999998,47.164300000000026,606.672222222203
2023-09-11 07:18:00,63.5706,0.78125,1.8595818054207394,6.684030999999999,9.548611,53.530100000000004,606.722222222203
2023-09-11 07:21:00,72.91667,0.8391209999999996,1.9665540159867945,6.857640999999999,9.837960000000002,64.23610000000002,606.7722222222029
2023-09-11 07:24:00,90.0463,0.8969909999999999,2.064027273964652,6.886576000000001,9.953705,83.04400000000001,606.8222222222029
2023-09-11 07:27:00,100.0,0.7523150000000003,1.9593262427195715,6.2210659999999995,9.519681,100.9838,606.8722222222028
2023-09-11 07:30:00,100.0,0.7233800000000006,1.8873784791784909,6.134263000000001,9.317133,108.21759999999998,606.9222222222028
2023-09-11 07:33:00,100.0,0.3472219999999995,1.62446516416677,5.208329,9.374997,96.93290000000002,606.9722222222027
2023-09-11 07:36:00,94.18403,0.6076389999999998,1.7300714181096621,5.787036,8.940977,79.8611,607.0222222222027
2023-09-11 07:39:00,93.14236,0.694445,1.643751051826688,5.613422,8.130787,71.1806,607.0722222222026
2023-09-11 07:42:00,82.29167,0.6365740000000004,1.5274662582168865,5.179402,7.552088,69.44449999999998,607.1222222222026
2023-09-11 07:45:00,73.40856,0.6655090000000001,1.4209765130571002,5.034717,6.973377999999999,62.7894,607.1722222222025
2023-09-11 07:48:00,69.79167,0.7523150000000003,1.3592005198594161,4.918982000000001,6.394677,55.5556,607.2222222222025
2023-09-11 07:51:00,70.86227,0.6655089999999992,1.2729587926701602,4.57176,6.076387,62.5,607.2722222222025
2023-09-11 07:54:00,77.57523,0.5787040000000001,1.1746372142130237,4.224538000000001,5.72917,62.2106,607.3222222222024
2023-09-11 07:57:00,69.29977,0.43402799999999964,1.1676850910385386,4.166667,6.192133999999999,72.04860000000002,607.3722222222024
2023-09-11 08:00:00,58.36227,0.7233799999999997,1.2856565537226856,4.658564999999999,6.018517999999999,56.423599999999965,607.4222222222023
2023-09-11 08:03:00,56.8287,0.7233799999999997,1.232761649728003,4.51389,5.729162,52.372600000000034,607.4722222222023
2023-09-11 08:06:00,65.68287,0.6655099999999994,1.15923120836477,4.224538,5.41088,55.55550000000002,607.5222222222022
2023-09-11 08:09:00,68.75,0.578703,1.1148291184194388,4.137731,5.468750999999999,57.58099999999999,607.5722222222022
2023-09-11 08:12:00,78.125,0.34722200000000036,0.942892563321629,3.703704,5.353009999999999,63.6575,607.6222222222021
2023-09-11 08:15:00,93.66319,0.31828699999999976,0.9139694865799454,3.530092,5.208329000000001,64.52550000000002,607.6722222222021
2023-09-11 08:18:00,89.00463,0.3761580000000002,1.1095154806267895,3.906251,5.989588,66.84029999999998,607.722222222202
2023-09-11 08:21:00,59.43287,0.2604160000000002,1.017876878491818,3.993056,6.3368009999999995,53.81940000000003,607.772222222202
2023-09-11 08:24:00,41.78241,0.4918990000000001,1.04525485889369,4.484954,5.902778,38.48389999999995,607.822222222202
2023-09-11 08:27:00,54.74537,0.8391200000000003,1.2452290449610475,4.600695,5.526616,45.717600000000004,607.8722222222019
2023-09-11 08:30:00,56.25,0.7523149999999994,1.2206407927115193,4.484954,5.584487000000001,47.4538,607.9222222222019
2023-09-11 08:33:00,54.13773,0.78125,1.207057001834898,4.484954,5.4687470000000005,48.032399999999996,607.9722222222018
2023-09-11 08:36:00,51.04167,0.6655090000000001,1.1907512609840725,4.427084,5.700233,48.03250000000003,608.0222222222018
2023-09-11 08:39:00,35.99537,0.46296300000000024,1.0492963570227,4.224537000000001,5.7580990000000005,36.16890000000001,608.0722222222017
2023-09-11 08:51:00,41.23264,1.4178239999999995,1.6646854542034937,5.815973,6.336809000000001,29.224499999999978,608.0722222222017
2023-09-11 08:54:00,47.42477,1.157407,1.5632467221908726,5.642363,6.539355999999999,37.905100000000004,608.0722222222017
2023-09-11 08:57:00,49.47916,1.0127309999999996,1.4494032044844591,5.324077999999999,6.307867,37.90499999999997,608.0722222222017
2023-09-11 09:00:00,48.00347,0.8680560000000002,1.3436717866739805,4.947913000000001,6.047457,42.53469999999999,608.0722222222017
2023-09-11 09:03:00,49.0162,0.8969899999999997,1.3742177937376518,4.9479169999999995,6.047457,42.53469999999999,608.0722222222017
2023-09-11 09:06:00,48.00347,0.9259259999999996,1.3006825284274444,4.803242,5.6423570000000005,41.37729999999999,608.0722222222017
2023-09-11 09:09:00,46.41204,0.8969909999999999,1.2824252776722038,4.774306,5.642361999999999,41.66660000000002,608.0722222222017
2023-09-11 09:12:00,43.8368,0.8680559999999993,1.2523395190553397,4.6875,5.5555520000000005,40.509299999999996,608.0722222222017
2023-09-11 09:15:00,34.43287,0.694445,1.1800295076396348,4.484955,5.642358000000001,32.407399999999996,608.0722222222017
2023-09-11 09:27:00,47.9456,1.4467599999999994,1.6409811285531706,5.729168,6.134258000000001,37.32639999999998,608.0722222222017
2023-09-11 09:30:00,55.23727,1.186343,1.556446742626716,5.439817999999999,6.249994999999999,42.82409999999999,608.0722222222017
2023-09-11 09:33:00,56.77083,0.9548609999999993,1.4007347668446877,5.063658,6.076387,47.1644,608.0722222222017
2023-09-11 09:36:00,50.02894,0.9259250000000003,1.3589869658683467,4.947917,5.931712999999999,44.56020000000001,608.0722222222017
2023-09-11 09:39:00,41.23264,0.9259260000000005,1.3241685226902489,4.861112,5.758098,37.03699999999998,608.0722222222017
2023-09-11 09:42:00,41.6956,0.9259250000000003,1.2888538174131607,4.803240000000001,5.613423,37.3263,608.0722222222017
2023-09-11 09:45:00,32.8993,0.7523149999999994,1.198643858537898,4.6296289999999996,5.671293,30.67130000000003,608.0722222222017
2023-09-11 09:57:00,55.72917,1.4467590000000001,1.7328561502313258,5.902782,6.510413,43.69209999999998,608.0722222222017
2023-09-11 10:00:00,57.84144,1.070602,1.5561626483198419,5.468753,6.568291,46.875,608.0722222222017
2023-09-11 10:03:00,54.25347,0.9548610000000002,1.4464688140823114,5.1504579999999995,6.278936999999999,45.71749999999997,608.0722222222017
2023-09-11 10:06:00,54.6875,1.0127319999999997,1.484229982408478,5.295138,6.365736,43.402799999999985,608.0722222222017
2023-09-11 10:09:00,57.3206,0.9259260000000005,1.3589880103098908,4.86111,5.844906,46.585699999999974,608.0722222222017
2023-09-11 10:12:00,57.29167,0.868055,1.3211454195548655,4.774306,5.8159719999999995,44.56020000000001,608.0722222222017
2023-09-11 10:15:00,49.0162,0.7523150000000003,1.2315676244938674,4.600694,5.729168,43.69219999999996,608.0722222222017
2023-09-11 10:18:00,43.80787,0.8391209999999996,1.2452304879597704,4.62963,5.5555520000000005,39.3519,608.0722222222017
2023-09-11 10:21:00,36.0243,0.7523149999999994,1.2096691096333747,4.571759999999999,5.642363,34.14350000000002,608.0722222222017
2023-09-11 10:30:00,45.34143,1.7071759999999996,1.7216034770986173,5.613422999999999,5.642357,39.0625,608.0722222222017
2023-09-11 10:33:00,55.72917,1.3020830000000005,1.5993132372048258,5.497682000000001,6.134258999999999,44.56020000000001,608.0722222222017
2023-09-11 10:36:00,58.33333,0.9548610000000002,1.4464648956908688,5.063662000000001,6.192131000000001,46.00689999999997,608.0722222222017
2023-09-11 10:39:00,52.08333,0.8969899999999997,1.374216235485942,4.947917,6.047453,45.42829999999998,608.0722222222017
2023-09-11 10:42:00,48.46643,1.0127310000000005,1.3663309508159558,4.9189810000000005,5.700227,41.95600000000002,608.0722222222017
2023-09-11 10:45:00,55.23727,1.0416670000000003,1.3223002907725983,4.774306,5.381946,45.13889999999998,608.0722222222017
2023-09-11 10:48:00,56.27894,0.9548609999999993,1.2947972153667895,4.6875,5.439817,46.00699999999995,608.0722222222017
2023-09-11 10:51:00,49.53704,0.8391200000000003,1.2566625828898215,4.57176,5.526617999999999,42.82409999999999,608.0722222222017
2023-09-11 10:54:00,36.05324,0.6076389999999998,1.1268168102269875,4.369212999999999,5.642364000000001,33.56479999999999,608.0722222222017
2023-09-11 11:00:00,41.72454,1.3310189999999995,1.4436688105690076,5.0636529999999995,5.295134,35.59029999999996,608.0722222222017
2023-09-11 11:03:00,52.11227,1.1574079999999993,1.4399246283225293,5.092587999999999,5.70023,40.50920000000002,608.0722222222017
2023-09-11 11:06:00,53.7037,0.9548609999999993,1.3187343627886474,4.803241,5.613427,41.66669999999999,608.0722222222017
2023-09-11 11:09:00,53.67477,1.0127309999999996,1.3542381268928865,4.832176,5.584487000000001,41.377399999999966,608.0722222222017
2023-09-11 11:12:00,41.72454,0.6365749999999997,1.1588718182113966,4.456019,5.729168,37.03699999999998,608.0722222222017
2023-09-11 11:27:00,39.6412,1.244212,1.5908338257677148,5.671297,6.423615,30.381899999999973,608.0722222222017
2023-09-11 11:33:00,47.9456,0.9548610000000002,1.4122417678814736,5.208332,6.250001,36.45839999999998,608.0722222222017
2023-09-11 11:36:00,50.05787,0.8101849999999997,1.3263051003794588,4.947912,6.163197,39.93060000000003,608.0722222222017
2023-09-11 11:39:00,47.48264,0.8391200000000003,1.3130444388064648,4.890045,5.989587,36.74770000000001,608.0722222222017
2023-09-11 11:42:00,42.79514,0.8101849999999997,1.2712236331888147,4.74537,5.815972,36.45839999999998,608.0722222222017
2023-09-11 11:45:00,39.67014,0.8969909999999999,1.2824252776722038,4.774306,5.642361999999999,33.85419999999999,608.0722222222017
2023-09-11 11:48:00,38.10764,0.8680560000000002,1.2523411270983664,4.745371,5.613427,35.01159999999999,608.0722222222017
2023-09-11 11:51:00,35.01157,0.8969899999999997,1.2351972742929296,4.716435,5.4687470000000005,31.828700000000026,608.0722222222017
2023-09-11 12:06:00,38.0787,1.4467590000000001,1.6675432235609384,5.844907999999999,6.307868999999999,29.80329999999998,608.0722222222017
2023-09-11 12:09:00,44.84954,1.1284719999999995,1.5811526175683912,5.613422999999999,6.626161000000001,35.01159999999999,608.0722222222017
2023-09-11 12:12:00,41.72454,0.9837959999999999,1.4654518075598955,5.353008000000001,6.452542000000001,35.01159999999999,608.0722222222017
2023-09-11 12:15:00,37.06597,1.0127309999999996,1.4141317626152041,5.179392999999999,6.076391999999999,32.11809999999997,608.0722222222017
2023-09-11 12:18:00,39.12037,1.070601,1.437848933259687,5.324078,6.134257,31.82869999999997,608.0722222222017
2023-09-11 12:21:00,36.05324,1.0127310000000005,1.378368169147023,5.092588000000001,5.902777,32.11810000000003,608.0722222222017
2023-09-11 12:24:00,35.01157,1.070601,1.3642239217916794,5.063656,5.700227,29.803300000000036,608.0722222222017
2023-09-11 12:27:00,33.44907,1.0127309999999996,1.3298695119618005,4.890047,5.584487000000001,30.092600000000004,608.0722222222017
2023-09-11 12:30:00,34.4618,0.9548609999999993,1.2827358748173365,4.832177,5.555557,31.25,608.0722222222017
2023-09-11 12:45:00,36.0243,1.359954,1.5932676379256305,5.700233,6.192129,26.620400000000018,608.0722222222017
2023-09-11 12:48:00,33.91204,0.8680560000000002,1.4319207993787835,5.381943000000001,6.712966999999999,31.539300000000026,608.0722222222017
2023-09-11 13:30:00,31.30787,1.186343,1.5194457941190405,5.6712929999999995,6.394679999999999,23.7269,608.0722222222017
2023-09-11 13:33:00,41.23264,1.070602,1.509442982491738,5.5555579999999996,6.539355999999999,32.9862,608.1222222222017
2023-09-11 13:36:00,42.79514,1.0127319999999997,1.4494038397381488,5.266207999999999,6.249995999999999,32.696699999999964,608.1722222222016
2023-09-11 13:39:00,37.06597,0.9259259999999996,1.370490351233554,5.1215280000000005,6.134262,31.5394,608.2222222222016
2023-09-11 13:42:00,33.42014,0.9259259999999996,1.3358298891146125,5.005786,5.931712000000001,30.092600000000004,608.2722222222015
2023-09-11 13:45:00,37.5868,1.070602,1.3766505529859898,5.063657999999999,5.729165999999999,28.645899999999983,608.3222222222015
2023-09-11 13:48:00,38.62847,0.9837959999999999,1.3605007094033976,5.063657999999999,5.902781999999999,30.092600000000004,608.3722222222015
2023-09-11 13:51:00,36.0243,1.0127309999999996,1.354241478611948,5.034718000000001,5.787037,30.092600000000004,608.4222222222014
2023-09-11 13:54:00,41.23264,1.0127319999999997,1.390343051967695,5.005787999999999,5.844906,30.96070000000003,608.4722222222014
2023-09-11 13:57:00,45.3993,1.0995369999999998,1.3685576715313148,5.063658,5.642360999999999,35.30090000000001,608.5222222222013
2023-09-11 14:00:00,44.87847,0.9259259999999996,1.312456007717327,4.918981,5.787037,34.14359999999999,608.5722222222013
2023-09-11 14:03:00,57.84144,1.4178249999999997,1.5306475083650943,5.121533,5.353008000000001,43.69210000000001,608.6222222222012
2023-09-11 14:06:00,56.8287,0.7233799999999997,1.2004956077898348,4.3402780000000005,5.4687529999999995,49.18979999999999,608.6722222222012
2023-09-11 14:15:00,69.76273,1.4178240000000004,1.432242793593562,4.74537,4.774303,59.89579999999998,608.6722222222012
2023-09-11 14:18:00,72.3669,0.9548610000000002,1.2827354569201856,4.3402769999999995,5.063656,64.81489999999997,608.6722222222012
2023-09-11 14:21:00,48.49537,0.2604160000000002,0.9559965575105815,3.703703,5.815970999999999,42.53469999999999,608.6722222222012
2023-09-11 14:33:00,50.05787,1.3020829999999997,1.5087066959572555,5.2951369999999995,5.729164,37.615800000000036,608.6722222222012
2023-09-11 14:36:00,58.85417,0.8391209999999996,1.2680431921017954,4.600695,5.58449,45.13889999999998,608.6722222222012
2023-09-11 14:45:00,34.98264,0.26041699999999945,0.979359932128136,4.224537,6.423615000000001,30.960699999999974,608.6722222222012
2023-09-11 14:48:00,40.68287,0.8969909999999999,1.328738490966212,4.947912,5.931711000000001,31.828699999999998,608.6722222222012
2023-09-11 14:51:00,43.8368,0.9259260000000005,1.3241677148977438,5.063662,5.960646,33.85419999999999,608.6722222222012
2023-09-11 14:54:00,50.54977,1.070602,1.437853721606087,5.034722,5.84491,38.7731,608.6722222222012
2023-09-11 14:57:00,46.93287,0.8391209999999996,1.3241698811045064,4.687501,5.815972,39.0625,608.6722222222012
2023-09-11 15:00:00,37.61574,0.5787040000000001,1.154854759155408,4.456018,5.902773,35.01159999999999,608.6722222222012
2023-09-11 15:09:00,36.57407,1.0416669999999995,1.3839105337213533,5.179402,5.931715,30.382000000000005,608.6722222222012
2023-09-11 15:12:00,49.5081,1.0416670000000003,1.3717158312420432,4.947917,5.6713000000000005,38.77320000000003,608.6722222222012
2023-09-11 15:15:00,49.0162,0.8391200000000003,1.2793670144847098,4.716435000000001,5.729162,39.0625,608.6722222222012
2023-09-11 15:18:00,34.49074,0.5208330000000005,1.146195532351332,4.427084000000001,6.047448999999999,32.40740000000005,608.6722222222012
2023-09-11 15:21:00,62.5,1.9097230000000005,1.5364347342014109,4.947914,4.253470999999999,48.61109999999999,608.6722222222012
2023-09-11 15:24:00,72.91667,0.8391209999999996,1.1276198319074748,3.935186,4.57176,63.0787,608.6722222222012
2023-09-11 15:27:00,38.0787,-0.08680500000000002,,2.748842,5.931716,34.72229999999999,608.6722222222012
2023-09-11 15:42:00,32.8993,1.1284720000000004,1.4972091738017719,5.584487,6.394675,26.620400000000018,608.6722222222012
2023-09-11 15:45:00,40.7118,0.8101859999999999,1.3263020284012703,5.005786,6.2210600000000005,32.11809999999997,608.6722222222012
2023-09-11 15:48:00,35.50347,0.694445,1.2745587975275328,4.803237000000001,6.221062,30.9606,608.6722222222012
2023-09-11 15:51:00,31.36574,0.8101850000000006,1.2600665800979347,4.890042000000001,5.931716999999999,27.777800000000013,608.6722222222012
2023-09-11 15:54:00,31.39468,0.8969909999999999,1.2589303451808411,4.80324,5.613421,24.305499999999995,608.6722222222012
2023-09-11 15:57:00,30.84491,0.868055,1.2289591910771012,4.716435,5.526622000000001,24.884299999999996,608.6722222222012
2023-09-11 16:24:00,32.87037,1.0127319999999997,1.4957400976277595,5.063661999999999,6.16319,28.06710000000004,608.6722222222012
2023-09-11 16:42:00,34.4618,0.6365740000000004,0.9868519369890111,3.7326379999999997,4.542824,32.117999999999995,608.6722222222012
2023-09-12 07:12:00,32.43634,0.8680560000000002,1.6722427104351834,6.510422,8.506946,23.726800000000026,608.6722222222012
2023-09-12 07:15:00,39.20718,0.983797,1.8526214679230368,6.973381999999999,9.114584999999998,30.382000000000005,608.7222222222011
2023-09-12 07:18:00,42.30324,0.868055,1.70238313344326,6.5682860000000005,8.651621,31.539299999999997,608.7722222222011
2023-09-12 07:21:00,48.03241,0.78125,1.7477294081849455,6.6550910000000005,9.172451,36.45840000000001,608.822222222201
2023-09-12 07:24:00,56.30787,0.8101859999999999,1.7147725600918877,6.249996,8.564810000000001,44.56019999999995,608.872222222201
2023-09-12 07:27:00,62.03704,0.578703,1.597591177642319,5.989584,8.825231,53.240700000000004,608.922222222201
2023-09-12 07:30:00,72.39583,0.694445,1.6713267625504056,5.787035,8.391200000000001,64.52540000000002,608.9722222222009
2023-09-12 07:33:00,73.46644,0.8101849999999997,1.7244310429268659,6.163196,8.506941,63.65739999999997,609.0222222222009
2023-09-12 07:36:00,88.51273,0.9548609999999993,1.9401198065213883,6.307866,8.796295,76.9675,609.0722222222008
2023-09-12 07:39:00,89.03356,0.6944439999999998,1.7798447659995258,5.758106,8.709492000000001,92.01389999999998,609.1222222222008
2023-09-12 07:42:00,100.0,1.0706019999999992,1.9386403133277539,6.163196,8.275464,96.64349999999999,609.1722222222007
2023-09-12 07:45:00,100.0,1.359954,2.031152744427064,6.3368009999999995,7.870367,97.80089999999998,609.2222222222007
2023-09-12 07:48:00,100.0,1.273148,1.9624807163227278,5.989587,7.581019,105.61340000000001,609.2722222222006
2023-09-12 07:51:00,100.0,1.3310190000000004,1.9779583841444788,5.9606520000000005,7.436342999999999,106.77080000000001,609.3222222222006
2023-09-12 07:54:00,100.0,1.3310190000000004,2.0685041096409544,6.336806,8.043977,109.9537,609.3722222222005
2023-09-12 07:57:00,100.0,1.3599539999999992,2.099096177604773,6.394676,8.101852000000001,110.24310000000003,609.4222222222005
2023-09-12 08:00:00,85.38773,0.578703,1.717342512163855,5.6423559999999995,8.883102999999998,86.51619999999997,609.4722222222005
2023-09-12 08:03:00,83.82523,0.6076389999999998,1.6083911093901184,5.497681,8.246531999999998,80.43979999999999,609.5222222222004
2023-09-12 08:06:00,89.03356,0.7233790000000004,1.5558342803339478,5.208330000000001,7.349541,75.81030000000001,609.5722222222004
2023-09-12 08:09:00,93.1713,0.8101849999999997,1.5466078381341979,5.1793960000000006,7.002311,68.28710000000001,609.6222222222003
2023-09-12 08:12:00,96.26736,0.9837959999999999,1.555537774173919,5.353007000000001,6.684031,61.9213,609.6722222222003
2023-09-12 08:15:00,83.3044,0.6944439999999998,1.4739485105684584,4.947917,6.944449,70.3125,609.7222222222002
2023-09-12 08:18:00,68.2581,0.6655089999999992,1.4209738488877424,4.861110999999999,6.799764000000001,61.921299999999974,609.7722222222002
2023-09-12 08:21:00,54.74537,0.78125,1.3805368099182258,4.918982000000001,6.3657379999999995,50.05789999999999,609.8222222222001
2023-09-12 08:24:00,50.08681,0.8101849999999997,1.3153807714055967,4.774306,5.960652,45.13889999999998,609.8722222222001
2023-09-12 08:27:00,50.11574,0.7233800000000006,1.2220535452292953,4.600695,5.787037,43.69210000000001,609.9222222222
2023-09-12 08:30:00,48.03241,0.6076389999999998,1.126814326592934,4.340278,5.613422000000001,43.40280000000001,609.9722222222
2023-09-12 08:33:00,47.48264,0.49189799999999995,1.0452543632816118,4.108796,5.526622000000001,41.66669999999999,610.0222222222
2023-09-12 08:36:00,53.73264,0.6365739999999995,1.074548708158797,4.1666669999999995,5.208335000000001,41.087999999999994,610.0722222221999
2023-09-12 08:39:00,59.43287,0.5208329999999997,1.0787514191949574,4.050926,5.468751,45.717600000000004,610.1222222221999
2023-09-12 08:48:00,36.60301,0.6655090000000001,1.1486311999526737,4.4270830000000005,5.5844879999999995,35.59029999999996,610.2722222221998
2023-09-12 09:00:00,47.48264,1.6203710000000004,1.6491372826121897,5.671297000000001,5.729165999999999,36.45830000000001,610.2722222221998
2023-09-12 09:03:00,57.87037,1.0127309999999996,1.3903424341681307,4.890046,5.729165000000001,48.32170000000002,610.2722222221998
2023-09-12 09:06:00,75.52083,1.0995369999999998,1.2915129948114987,4.427083,4.832174999999999,67.41890000000001,610.2722222221998
2023-09-12 09:09:00,63.5706,0.43402799999999964,1.0238827624156994,3.703703,5.266204000000001,61.63190000000003,610.2722222221998
2023-09-12 09:21:00,63.5706,1.7071750000000003,1.588628858753977,5.092588000000001,4.8611130000000005,50.925899999999984,610.2722222221998
2023-09-12 09:24:00,69.29977,1.157407,1.3498379071969853,4.57176,4.976851,57.87040000000002,610.2722222221998
2023-09-12 09:27:00,44.38657,0.31828699999999976,1.0144819648630454,3.819443999999999,5.844911,40.798599999999965,610.2722222221998
2023-09-12 09:39:00,34.54861,1.157407,1.4650535611863145,5.295141999999999,5.9606449999999995,28.356499999999983,610.2722222221998
2023-09-12 09:42:00,43.86574,1.0995369999999998,1.443160114036881,5.150462,5.902775000000001,34.14350000000002,610.2722222221998
2023-09-12 09:45:00,50.60764,0.8680560000000002,1.2984272293410581,4.7743020000000005,5.758105999999999,39.0625,610.2722222221998
2023-09-12 09:48:00,44.38657,0.6076389999999998,1.1472610961052363,4.4560189999999995,5.787033,37.90509999999995,610.2722222221998
2023-09-12 09:51:00,30.87384,0.4050929999999999,1.0248117272912531,4.311344,5.989579,28.93520000000001,610.2722222221998
2023-09-12 10:12:00,45.92014,0.8391200000000003,1.2906434836370493,4.716435000000001,5.758102,39.93059999999997,610.2722222221998
2023-09-12 10:15:00,44.38657,0.8969899999999997,1.2824226230731166,4.716435,5.584487000000001,37.61579999999998,610.2722222221998
2023-09-12 10:18:00,43.31597,0.8969909999999999,1.211214700312404,4.427083,5.121527,39.0625,610.2722222221998
2023-09-12 10:30:00,43.37384,0.43402799999999964,1.0696500215113591,3.935186,5.64236,38.19439999999997,610.2722222221998
2023-09-12 10:51:00,42.30324,1.3020829999999997,1.5737390801496343,5.5555579999999996,6.134255,32.696799999999996,610.2722222221998
2023-09-12 10:54:00,55.81597,1.3020839999999998,1.3870782485786919,4.803242,4.976849,42.53469999999999,610.2722222221998
2023-09-12 11:09:00,39.69907,1.2152770000000004,1.5613473372848683,5.5555520000000005,6.307874999999999,30.9606,610.2722222221998
2023-09-12 11:12:00,37.09491,0.7523149999999994,1.285490647137842,4.918982,6.192127000000001,30.381999999999948,610.2722222221998
2023-09-12 11:18:00,40.76968,0.8391209999999996,1.3130443425234868,4.861112,5.9606509999999995,30.38190000000003,610.2722222221998
2023-09-12 11:21:00,40.21991,0.694445,1.2013425331081213,4.600695,5.815972,37.03710000000001,610.2722222221998
2023-09-12 11:27:00,41.78241,0.8969910000000008,1.2707056007001107,4.687501000000001,5.526616,34.43290000000002,610.2722222221998
2023-09-12 11:30:00,45.92014,0.8680560000000002,1.2754898901123997,4.658566,5.584485999999999,37.326400000000035,610.2722222221998
2023-09-12 11:33:00,48.03241,0.78125,1.207057001834898,4.484954,5.4687470000000005,39.0625,610.2722222221998
2023-09-12 11:39:00,48.00347,0.78125,1.1958072545474647,4.456018,5.410877000000001,39.0625,610.2722222221998
2023-09-12 11:48:00,57.40741,1.3310180000000003,1.2572950311278384,4.311343000000001,4.166669000000001,48.032399999999996,610.2722222221998
2023-09-12 12:03:00,39.69907,0.6655090000000001,1.2218802220359146,4.687501,6.047453,33.85410000000002,610.2722222221998
2023-09-12 12:09:00,35.04051,0.6076389999999998,1.2274506017684625,4.687501,6.2500029999999995,31.828700000000026,610.3722222221999
2023-09-12 12:12:00,34.54861,0.8391210000000004,1.3352505594019117,5.063657000000001,6.221066,28.067200000000014,610.4222222221998
2023-09-12 12:15:00,40.7118,0.9548619999999994,1.4122424172863801,5.208332,6.250000000000001,31.25,610.4722222221998
2023-09-12 12:18:00,42.30324,0.7233800000000006,1.2540488478358123,4.687501000000001,5.960647,35.300899999999956,610.5222222221997
2023-09-12 12:24:00,40.24884,0.7523150000000003,1.2532729229592698,4.687501000000001,5.873842000000001,35.59029999999996,610.6222222221998
2023-09-12 12:27:00,39.20718,0.8391210000000004,1.268041230427307,4.658566,5.6423559999999995,32.696799999999996,610.6722222221997
2023-09-12 12:30:00,49.07407,1.0995369999999998,1.3303636213330363,4.745369999999999,5.237265000000001,36.45829999999998,610.7222222221997
2023-09-12 12:33:00,44.87847,0.694445,1.2013425331081213,4.571759999999999,5.787037,35.011499999999984,610.7722222221996
2023-09-12 12:39:00,40.76968,0.6076389999999998,1.1472607442439222,4.51389,5.8449029999999995,32.98609999999999,610.8722222221996
2023-09-12 12:54:00,33.47801,0.7233799999999997,1.2856554678202137,5.034720999999999,6.394671,26.041600000000017,610.8722222221996
2023-09-12 13:00:00,35.04051,0.7233799999999997,1.2646261323181276,4.890051,6.192131000000001,26.909699999999987,610.8722222221996
2023-09-12 13:03:00,34.54861,0.7233800000000006,1.2540503130617695,4.832177,6.105326999999999,27.488399999999956,610.8722222221996
2023-09-12 13:27:00,42.30324,1.1863419999999998,1.4181016791894945,5.063657,5.555555000000001,32.98600000000005,610.8722222221996
2023-09-12 13:33:00,44.38657,1.0127319999999997,1.3542420856308743,4.947913000000001,5.700231,36.74769999999995,610.8722222221996
2023-09-12 13:36:00,46.46991,1.0127319999999997,1.3663336459765238,4.947915999999999,5.729165999999999,35.30090000000001,610.8722222221996
2023-09-12 13:39:00,36.60301,0.7233799999999997,1.222053916157324,4.62963,5.815973,32.696799999999996,610.8722222221996
2023-09-12 13:45:00,30.38194,0.7523149999999994,1.2206407927115193,4.6875,5.787033000000001,28.067099999999982,610.8722222221996
2023-09-12 13:54:00,53.21181,1.157407,1.5145964351571142,5.295142,6.076385000000001,40.509299999999996,610.8722222221996
2023-09-12 14:00:00,56.85764,0.9548610000000002,1.4577818556614854,5.150462,6.3078710000000004,45.138900000000035,610.8722222221996
2023-09-12 14:03:00,56.85764,0.8101850000000006,1.3263039702170503,4.716435000000001,5.931716999999999,48.032399999999996,610.8722222221996
2023-09-12 14:09:00,54.25347,0.78125,1.306043886391388,4.629630000000001,5.873842,48.61110000000002,610.8722222221996
2023-09-12 14:12:00,52.69097,0.8391200000000003,1.2906415397720943,4.658565,5.700227,46.5856,610.8722222221996
2023-09-12 14:15:00,38.65741,0.6365740000000004,1.169203390059148,4.340277,5.642358000000001,35.87959999999998,610.8722222221996
2023-09-12 14:33:00,49.59491,1.0127319999999997,1.4376984938662867,5.2083379999999995,6.163195999999999,38.7731,610.8722222221996
2023-09-12 14:39:00,49.59491,0.9548609999999993,1.4007347668446877,5.063658,6.076387,38.483799999999974,610.9722222221997
2023-09-12 14:42:00,46.99074,1.0127309999999996,1.3903432600194634,5.005786,5.844907000000001,38.48380000000003,611.0222222221996
2023-09-12 14:45:00,36.60301,0.9259259999999996,1.288856490080367,4.716435,5.526622,32.117999999999995,611.0722222221996
2023-09-12 14:51:00,34.49074,0.9259259999999996,1.2650172996900244,4.74537,5.497682000000001,30.960699999999974,611.1722222221996
2023-09-12 15:06:00,30.38194,1.3310189999999995,1.5771282112380733,5.6423630000000005,6.163194,23.72679999999997,611.4222222221996
2023-09-12 15:09:00,41.26157,1.2152779999999996,1.5489187592506073,5.526617999999999,6.25,31.25,611.4722222221995
2023-09-12 15:12:00,44.87847,1.0416670000000003,1.4676884570593927,5.237272999999999,6.192125999999999,33.56480000000005,611.5222222221995
2023-09-12 15:15:00,46.99074,0.868055,1.3436711171166253,4.890042000000001,5.989587,35.879700000000014,611.5722222221995
2023-09-12 15:18:00,45.42824,0.7523150000000003,1.2206404143153682,4.629630000000001,5.729162,35.87960000000004,611.6222222221994
2023-09-12 15:21:00,39.20718,0.6655090000000001,1.1486330353977725,4.484953,5.6423630000000005,33.85419999999999,611.6722222221994
2023-09-12 15:24:00,32.95718,0.7233790000000004,1.189642950198058,4.513889,5.613427999999999,30.67130000000003,611.7222222221993
2023-09-12 15:39:00,31.94444,1.0995369999999998,1.4675487174359354,5.439812,6.250005,25.752399999999966,611.7222222221993
2023-09-12 15:42:00,33.99884,0.8680560000000002,1.3659984888183174,5.237267000000001,6.394671,27.488499999999988,611.7222222221993
2023-09-12 15:45:00,32.95718,0.78125,1.2843781932728617,5.063662,6.250001999999999,27.199099999999987,611.7222222221993
2023-09-12 15:48:00,31.39468,0.8101850000000006,1.2712247876910785,4.890042000000001,5.960647,27.488400000000013,611.7222222221993
2023-09-13 05:30:00,39.69907,2.8935190000000004,2.8205636180606586,0.17361200000000032,0.02893599999999985,29.224500000000035,611.7222222221993
2023-09-13 07:12:00,39.69907,0.8101849999999997,1.695378090996306,6.48148,8.738425,30.67130000000003,611.7222222221993
2023-09-13 07:18:00,46.44097,0.8391200000000003,1.8062998436398832,6.655095,9.143515,33.85410000000002,611.8222222221993
2023-09-13 07:21:00,54.74537,0.7233799999999997,1.8428315303292737,6.59722,9.63542,41.37729999999999,611.8722222221993
2023-09-13 07:24:00,76.5625,0.578703,1.640740421627657,5.700228,8.680555,70.8912,611.9222222221993
2023-09-13 07:30:00,85.38773,0.4050929999999999,1.5449364639989884,5.353007,8.854164,77.54629999999997,612.0222222221993
2023-09-13 07:33:00,97.82986,0.694445,1.8242819547362046,5.931711,9.027776,89.69909999999999,612.0722222221992
2023-09-13 07:39:00,97.28009,0.5787040000000001,1.7004343286682924,5.468746,8.651622,95.77550000000002,612.1722222221993
2023-09-13 07:42:00,100.0,0.9259259999999996,1.8774473188328,5.960646,8.36227,100.11580000000001,612.2222222221992
2023-09-13 07:45:00,96.23843,0.7233799999999997,1.7340916223534906,5.410875999999999,8.101856,106.77090000000001,612.2722222221992
2023-09-13 07:57:00,100.0,0.7233799999999997,1.6786638827422569,5.266201000000001,7.783561,107.06020000000001,612.4722222221992
2023-09-13 08:00:00,100.0,0.7523150000000003,1.6661722567868271,5.295136,7.667821,107.34949999999998,612.5222222221992
2023-09-13 08:03:00,100.0,0.8391209999999996,1.6195248923551122,5.121533,7.060182000000001,100.9838,612.5722222221991
2023-09-13 08:09:00,100.0,0.8391200000000003,1.68940113034859,5.35301,7.494210000000001,102.71989999999997,612.6722222221991
2023-09-13 08:12:00,100.0,0.8391209999999996,1.7091279214045356,5.353011,7.552080000000001,101.85189999999997,612.7222222221991
2023-09-13 08:15:00,100.0,1.6782409999999999,1.9533250723195124,5.931715999999999,6.510414999999999,98.37960000000001,612.772222222199
2023-09-13 08:21:00,100.0,1.7361110000000002,1.9450622756505802,5.989585999999999,6.423614999999999,93.75000000000003,612.8722222221991
2023-09-13 08:24:00,100.0,1.8229170000000003,1.9363539805769445,5.931712,6.163194999999999,88.83099999999999,612.922222222199
2023-09-13 08:30:00,100.0,1.851852,1.9653205435621253,5.844907000000001,6.076385000000001,91.72460000000001,613.022222222199
2023-09-13 08:33:00,100.0,0.7523149999999994,1.359201238190381,4.51389,5.989587,91.14589999999998,613.072222222199
2023-09-13 08:39:00,100.0,0.7233799999999997,1.3065253082987904,4.3692139999999995,5.7870420000000005,89.12039999999996,613.172222222199
2023-09-13 08:42:00,96.78819,0.6365739999999995,1.1794945995726298,4.050926,5.381942,87.38420000000002,613.222222222199
2023-09-13 08:45:00,35.56134,-0.11573999999999973,,2.7777780000000005,6.307866000000001,34.14350000000002,613.2722222221989
2023-09-13 08:57:00,39.17824,1.3020839999999998,1.5087072475607823,5.410882999999999,5.8449089999999995,31.5394,613.2722222221989
2023-09-13 09:00:00,76.01273,1.0127310000000005,1.3420857929496832,4.571758,5.295136,70.89119999999997,613.2722222221989
2023-09-13 09:06:00,76.01273,0.78125,1.2182563615798092,4.195602000000001,5.208337,70.60189999999997,613.2722222221989
2023-09-13 09:18:00,54.25347,1.4178249999999997,1.5168453428676383,5.2083330000000005,5.410878,45.138900000000035,613.2722222221989
2023-09-13 09:21:00,70.3125,1.186343,1.3122505312958384,4.456019,4.71644,63.94670000000002,613.2722222221989
2023-09-13 09:24:00,66.6956,0.7233799999999997,1.1457335786562997,3.993056,4.976852000000001,62.21070000000003,613.2722222221989
2023-09-13 09:27:00,39.17824,2.1122689999999995,1.5693087572944497,5.121526,4.137727000000001,33.275499999999965,613.2722222221989
2023-09-13 09:30:00,58.42014,1.2152770000000004,1.3276588070496433,4.629630000000001,4.861115,48.90050000000002,613.2722222221989
2023-09-13 09:33:00,60.96644,1.0995369999999998,1.2652185418713802,4.398147999999999,4.7453710000000004,51.21519999999998,613.2722222221989
2023-09-13 09:36:00,60.4456,1.070601,1.2360948046194131,4.340277,4.6874970000000005,53.530100000000004,613.2722222221989
2023-09-13 09:39:00,49.53704,0.868055,1.1205518620646722,4.0509260000000005,4.600693,44.56020000000001,613.2722222221989
2023-09-13 09:51:00,33.99884,0.8969910000000008,1.3056872699131359,5.034727,5.960646,27.488400000000013,613.2722222221989
2023-09-13 09:54:00,40.76968,0.9837960000000008,1.3485736692940198,5.005782,5.815976,32.407399999999996,613.2722222221989
2023-09-13 11:36:00,46.46991,0.9259259999999996,1.4046935445663002,5.121525999999999,6.2210600000000005,35.01159999999999,613.2722222221989
2023-09-13 11:42:00,43.31597,0.8391200000000003,1.3241722725773994,4.918977000000001,6.047457,34.72219999999999,613.2722222221989
2023-09-13 11:45:00,41.26157,0.8680560000000002,1.3098104627697496,4.832177000000001,5.844906999999999,35.30090000000001,613.2722222221989
2023-09-13 11:48:00,38.16551,0.8969909999999999,1.305687670022867,4.803242,5.729162,33.85419999999999,613.2722222221989
2023-09-13 11:51:00,40.76968,1.070602,1.3517342311939309,4.832177000000001,5.439811000000001,33.564700000000016,613.2722222221989
2023-09-13 11:54:00,45.42824,1.0127319999999997,1.3542404097714176,4.890047,5.642361,35.59029999999996,613.2722222221989
2023-09-13 11:57:00,36.05324,0.7523149999999994,1.2096694897424236,4.6296289999999996,5.700233000000001,33.56479999999999,613.2722222221989
2023-09-13 12:09:00,37.09491,2.4016209999999996,1.884028813419493,5.9895879999999995,5.034717,30.092600000000004,613.2722222221989
2023-09-13 12:12:00,49.04514,1.3020829999999997,1.6497519075797773,5.700227999999999,6.452545000000001,39.0625,613.2722222221989
2023-09-13 12:15:00,47.48264,0.9259259999999996,1.4607663930800951,5.237272999999999,6.481477,37.90499999999997,613.2722222221989
2023-09-13 12:18:00,42.82407,0.78125,1.327535204303805,4.832177000000001,6.134263,37.615700000000004,613.2722222221989
2023-09-13 12:21:00,38.65741,0.78125,1.2515361915956371,4.774306,5.873842000000001,33.27550000000002,613.2722222221989
2023-09-13 12:24:00,41.81134,0.8680560000000002,1.2754898901123997,4.687501000000001,5.613421,34.14350000000002,613.2722222221989
2023-09-13 12:27:00,43.37384,0.8680560000000002,1.263942376374399,4.658566,5.555551,33.56480000000005,613.2722222221989
2023-09-13 12:30:00,39.17824,0.6365740000000004,1.1484938518412289,4.456018,5.700233,35.01159999999999,613.2722222221989
2023-09-13 12:33:00,31.42361,0.6365740000000004,1.12760506721225,4.484953,5.671298,29.51389999999998,613.2722222221989
2023-09-13 12:48:00,38.68634,0.983797,1.4882393041770414,5.3819420000000004,6.539355,31.82869999999997,613.2722222221989
2023-09-13 12:51:00,36.08218,0.6655099999999994,1.3231149198349281,5.063661999999999,6.712962000000001,30.38190000000003,613.2722222221989
2023-09-13 13:30:00,37.61574,1.157407,1.5268410906586944,5.497687,6.307869999999999,28.64580000000001,613.2722222221989
2023-09-13 13:33:00,41.81134,1.0416660000000002,1.47944505977226,5.381946999999999,6.365741,32.986099999999965,613.3222222221989
2023-09-13 13:36:00,46.44097,0.9837960000000008,1.4193178471095158,5.034722,6.018515999999999,34.43280000000004,613.3722222221988
2023-09-13 13:39:00,42.30324,0.78125,1.295233387598615,4.774306000000001,5.989582,34.43280000000004,613.4222222221988
2023-09-13 13:42:00,39.69907,0.8391209999999996,1.2906441503395427,4.774306,5.815972,34.72220000000004,613.4722222221988
2023-09-13 13:45:00,45.42824,1.0416660000000002,1.3222992730507348,4.803241000000001,5.410881,35.01159999999999,613.5222222221987
2023-09-13 13:48:00,46.99074,0.9548610000000002,1.2947967996272485,4.74537,5.497686,36.16890000000001,613.5722222221987
2023-09-13 13:51:00,44.90741,0.8391200000000003,1.2452318174201575,4.600694000000001,5.526622000000001,35.30099999999999,613.6222222221986
2023-09-13 13:54:00,47.48264,0.8101849999999997,1.271223248354608,4.716436000000001,5.787037,36.45829999999995,613.6722222221986
2023-09-13 13:57:00,37.09491,0.6944440000000007,1.2329724462541154,4.716435000000001,6.018518,33.27550000000002,613.7222222221985
2023-09-13 14:00:00,33.47801,0.7233799999999997,1.2434298714215108,4.716436000000001,5.960652,31.5394,613.7722222221985
2023-09-13 14:06:00,46.46991,0.8969909999999999,1.374214563043442,5.0057920000000005,6.105321000000001,35.879700000000014,613.8722222221985
2023-09-13 14:09:00,48.00347,0.9548610000000002,1.4007347668446886,5.034722,6.047451,38.483799999999974,613.9222222221985
2023-09-13 14:12:00,55.81597,1.0416670000000003,1.3960455431992536,5.0057920000000005,5.787035,42.53469999999999,613.9722222221984
2023-09-13 14:15:00,58.91204,0.8680560000000002,1.3324316646856544,4.716436000000001,5.7870360000000005,47.164300000000026,614.0222222221984
2023-09-13 14:18:00,57.3206,0.8391200000000003,1.279367405018356,4.600694000000001,5.613422000000001,46.296299999999974,614.0722222221983
2023-09-13 14:21:00,55.2662,0.8101850000000006,1.260061941300735,4.484954,5.526617,46.585699999999974,614.1222222221983
2023-09-13 14:24:00,52.69097,0.8969899999999997,1.2589321661538684,4.513889,5.324077000000001,43.98149999999998,614.1722222221982
2023-09-13 14:27:00,49.04514,0.78125,1.1958092032775742,4.456019,5.410882999999999,40.79860000000002,614.2222222221982
2023-09-13 14:42:00,43.86574,1.3888890000000007,1.6224313100563015,5.613422,6.105323,32.11809999999997,614.2222222221982
2023-09-13 14:45:00,51.64931,1.1284720000000004,1.5574194284318432,5.381946999999999,6.336804999999999,38.48380000000003,614.2222222221982
2023-09-13 14:48:00,52.69097,0.8969899999999997,1.3966679122455972,5.034717,6.192127000000001,40.509299999999996,614.2222222221982
2023-09-13 14:51:00,55.2662,0.9548610000000002,1.37757748620564,4.890042000000001,5.844911000000001,41.087999999999994,614.2222222221982
2023-09-13 14:54:00,52.19907,0.78125,1.3060435135526125,4.7453710000000004,5.989582,44.27080000000001,614.2222222221982
2023-09-13 14:57:00,50.08681,0.8391200000000003,1.3018660803436235,4.629629,5.700227,41.95609999999999,614.2222222221982
2023-09-13 15:00:00,45.97801,0.868055,1.2639425338346295,4.600694,5.497682,41.95609999999999,614.2222222221982
2023-09-13 15:03:00,46.99074,0.8391200000000003,1.2566625828898221,4.484954,5.439812000000001,40.50920000000002,614.2222222221982
2023-09-13 15:06:00,43.86574,0.78125,1.1958068648012457,4.427084000000001,5.3819420000000004,40.219899999999996,614.2222222221982
2023-09-13 15:21:00,48.5243,1.3020840000000007,1.5865614377871875,5.526617,6.134262999999999,37.32649999999995,614.2222222221982
2023-09-13 15:24:00,56.8287,1.0127319999999997,1.484229982408478,5.2083319999999995,6.27893,43.40280000000001,614.2222222221982
2023-09-13 15:27:00,56.30787,0.8101849999999997,1.3588083172504477,4.918982000000001,6.221067,46.585699999999974,614.2222222221982
2023-09-13 15:30:00,42.82407,0.5787040000000001,1.2137623260228267,4.600694000000001,6.221068000000001,38.483799999999974,614.2222222221982
2023-09-13 15:33:00,37.61574,0.8101849999999997,1.2712217090171916,4.774305999999999,5.8449029999999995,33.56479999999999,614.2222222221982
2023-09-13 15:36:00,33.47801,0.9548610000000002,1.3067952409111014,4.890047,5.671296999999999,30.38190000000003,614.2222222221982
2023-09-13 15:39:00,30.87384,0.8680560000000002,1.2523395190553401,4.658565,5.526617,27.777800000000013,614.2222222221982
2023-09-13 15:51:00,37.64468,0.9259260000000005,1.3006861986404052,4.947917,5.787041,29.803200000000004,614.2222222221982
2023-09-13 15:54:00,43.86574,0.9259260000000005,1.324171753857632,4.890047000000001,5.787041,32.9862,614.2222222221982
2023-09-13 15:57:00,40.24884,0.7233799999999997,1.211295689551418,4.57176,5.7291620000000005,33.275499999999965,614.2222222221982
2023-09-13 16:00:00,38.65741,0.78125,1.195808423785727,4.542825000000001,5.497687000000001,33.56479999999999,614.2222222221982
2023-09-13 16:03:00,31.94444,0.6655090000000001,1.1165493612622956,4.398148,5.468753,28.356499999999983,614.2222222221982
2023-09-13 16:15:00,30.87384,1.1574080000000002,1.4017351896485915,5.179397,5.700229,24.595000000000027,614.2222222221982
2023-09-13 16:18:00,31.94444,0.8969909999999999,1.317239458783716,4.976852,5.931711000000001,24.884199999999964,614.2222222221982
2023-09-13 16:21:00,31.39468,0.8391210000000004,1.2793688488721444,4.832177,5.844906,24.88420000000002,614.2222222221982
2023-09-13 16:45:00,38.16551,1.186343,1.4692807116506346,5.150462,5.758099,30.09269999999998,614.2222222221982
2023-09-13 16:48:00,39.69907,0.8391210000000004,1.3352505594019117,4.947917,6.105326,31.25,614.2222222221982
2023-09-13 16:51:00,40.24884,0.8680560000000002,1.3659984888183179,5.121527,6.278931000000001,32.117999999999995,614.2222222221982
2023-09-13 16:54:00,36.60301,0.6655090000000001,1.2830640797170174,4.947912,6.481483,31.25,614.2222222221982
2023-09-13 16:57:00,34.54861,0.694445,1.2951098898882087,5.034727,6.5104120000000005,29.513900000000035,614.2222222221982
2023-09-13 17:03:00,37.09491,0.9548610000000002,1.4464648956908688,5.295141999999999,6.423610999999999,29.513900000000035,614.2222222221982
2023-09-13 17:06:00,36.60301,0.8391200000000003,1.4223003722048386,5.208332,6.5972219999999995,30.382000000000005,614.2222222221982
2023-09-13 17:09:00,37.09491,0.9259260000000005,1.449646219814096,5.324072000000001,6.539356,29.803200000000004,614.2222222221982
2023-09-13 17:12:00,31.39468,0.6944440000000007,1.3357766098245694,5.150462000000001,6.741897999999999,26.90980000000002,614.2222222221982
2023-09-14 05:39:00,34.02778,2.835648,2.777376574207494,0.1736109999999993,0.05786999999999942,24.305499999999995,614.2222222221982
2023-09-14 05:42:00,39.75695,2.835648,2.777376574207494,0.1736109999999993,0.05786999999999942,28.067199999999985,614.2722222221981
2023-09-14 05:45:00,46.99074,2.835648,2.806614564865227,0.14467599999999958,0.08680599999999927,32.98609999999999,614.3222222221981
2023-09-14 05:48:00,57.40741,2.9803239999999995,2.8778641545062187,0.23148199999999974,0.02893599999999985,41.37730000000002,614.372222222198
2023-09-14 05:51:00,64.6412,3.009259,2.9363285039949596,0.17361100000000018,0.02893599999999985,46.5856,614.422222222198
2023-09-14 05:54:00,75.0,3.038195,2.950539270290169,0.17361100000000018,0.0,57.00229999999999,614.472222222198
