Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-14 05:57:00,84.89583,3.0671299999999997,2.994210477753705,0.17361100000000018,0.0289350000000006,64.8149,614.5222222221979
2023-09-14 06:00:00,96.26736,3.0960650000000003,2.993651090248219,0.17361100000000018,-0.0289350000000006,70.8912,614.5722222221979
2023-09-14 06:03:00,69.29977,3.0960650000000003,3.0084256473214572,0.17361100000000018,0.0,65.39350000000002,614.6222222221978
2023-09-14 06:06:00,38.65741,3.0960650000000003,3.0084256473214572,0.17361100000000018,0.0,35.01159999999999,614.6722222221978
2023-09-14 07:24:00,31.39468,2.459491,2.281479535353225,7.349535,7.002314000000001,26.620400000000018,614.6722222221978
2023-09-14 07:51:00,32.95718,3.530092,2.4333938275217,7.754632000000001,5.81597,24.0163,614.6722222221978
2023-09-15 00:00:00,33.47801,0.9259259999999996,1.6959695363309562,0.14467599999999958,2.025462,18.807900000000018,614.6722222221978
2023-09-15 00:03:00,40.21991,0.9837959999999999,1.685949669565652,0.2025459999999999,1.8807869999999998,22.569399999999973,614.6722222221978
2023-09-15 01:15:00,54.25347,1.475695,1.925896036319603,0.17361100000000018,1.157407,27.488400000000013,614.6722222221978
2023-09-15 01:18:00,83.3044,1.2152779999999996,1.6588385587572478,0.14467599999999958,1.1284720000000004,68.287,614.7222222221977
2023-09-15 01:21:00,100.0,1.3310180000000003,1.7041337871002664,0.2025459999999999,1.0127319999999997,93.75,614.7722222221977
2023-09-15 01:24:00,100.0,1.4467590000000001,1.834444821791053,0.20254700000000003,1.0416669999999995,93.1713,614.8222222221976
2023-09-15 01:27:00,100.0,1.5625,1.9394716410324881,0.2314809999999996,1.0416660000000002,93.1713,614.8722222221976
2023-09-15 01:30:00,100.0,1.5914359999999999,1.968824095472868,0.23148199999999974,1.0416660000000002,92.59260000000003,614.9222222221975
2023-09-15 01:33:00,100.0,1.5914349999999997,1.9688235192096541,0.2025459999999999,1.0127310000000005,94.9074,614.9722222221975
2023-09-15 01:36:00,100.0,1.5914349999999997,1.9688235192096541,0.2025459999999999,1.0127310000000005,96.35419999999996,615.0222222221975
2023-09-15 01:39:00,100.0,1.5914349999999997,1.9561281778337907,0.2314809999999996,1.0127310000000005,97.80100000000002,615.0722222221974
2023-09-15 01:42:00,100.0,1.649305,1.989121654474201,0.2314809999999996,0.9548610000000002,98.37970000000001,615.1222222221974
2023-09-15 01:45:00,100.0,1.6782409999999999,2.0183728654186486,0.23148199999999974,0.9548610000000002,95.4861,615.1722222221973
2023-09-15 01:48:00,100.0,1.7361120000000003,2.0768479405913802,0.20254700000000003,0.9259250000000003,97.22220000000002,615.2222222221973
2023-09-15 01:51:00,100.0,1.765047,2.1060730067435607,0.2025459999999999,0.9259250000000003,97.51149999999998,615.2722222221972
2023-09-15 01:54:00,100.0,1.851852,2.1676068789871388,0.2314810000000005,0.8969900000000006,97.22219999999999,615.3222222221972
2023-09-15 01:57:00,100.0,1.851852,2.1676068789871388,0.2314810000000005,0.8969900000000006,93.75000000000003,615.3722222221971
2023-09-15 02:00:00,49.04514,1.8807870000000007,2.196766852892771,0.20254600000000078,0.868055,39.64119999999997,615.4222222221971
2023-09-15 02:03:00,49.07407,1.7361110000000002,2.0378550952888497,0.20254600000000078,0.8391200000000003,37.3263,615.472222222197
2023-09-15 02:06:00,49.07407,1.7361110000000002,1.9851542236612427,0.20254600000000078,0.7233790000000004,31.82869999999997,615.522222222197
2023-09-15 02:09:00,49.07407,1.7361110000000002,1.918047416082195,0.20254600000000078,0.5787040000000001,29.224500000000035,615.572222222197
2023-09-15 02:12:00,49.07407,1.7939810000000005,1.989660664382799,0.20254600000000078,0.60764,29.224500000000035,615.6222222221969
2023-09-15 02:15:00,49.07407,1.7939810000000005,2.003165348654383,0.20254600000000078,0.6365739999999995,28.067099999999982,615.6722222221969
2023-09-15 02:18:00,49.07407,1.8229170000000003,2.0051198819105296,0.20254600000000078,0.5787040000000001,29.224599999999953,615.7222222221968
2023-09-15 02:21:00,49.07407,1.967593,2.095105276447582,0.17361100000000018,0.4340270000000004,40.50929999999997,615.7722222221968
2023-09-15 02:24:00,49.07407,2.0254630000000002,2.111079848865183,0.17361100000000018,0.3472219999999995,40.79860000000002,615.8222222221967
2023-09-15 02:27:00,49.07407,2.0254630000000002,2.1669211584846573,0.17361100000000018,0.46296300000000024,41.377399999999966,615.8722222221967
2023-09-15 02:30:00,49.07407,2.054398,2.1820181188145207,0.17361100000000018,0.4340280000000005,40.219900000000024,615.9222222221966
2023-09-15 02:33:00,49.07407,2.083334,2.1970434683508415,0.17361100000000018,0.4050920000000007,40.219900000000024,615.9722222221966
2023-09-15 02:36:00,49.07407,2.141204,2.240952633180225,0.20254600000000078,0.4050920000000007,41.37729999999999,616.0222222221965
2023-09-15 02:39:00,49.07407,2.1701390000000007,2.2558321708577926,0.20254600000000078,0.3761570000000001,40.79859999999999,616.0722222221965
2023-09-15 02:42:00,49.07407,2.228009,2.285392056947005,0.20254600000000078,0.31828700000000065,41.95599999999996,616.1222222221965
2023-09-15 02:45:00,49.07407,2.228009,2.285392056947005,0.20254600000000078,0.31828700000000065,41.08800000000002,616.1722222221964
2023-09-15 02:54:00,49.07407,2.2858790000000004,2.3574781617128036,0.17361100000000018,0.31828699999999976,41.66669999999999,616.3222222221964
2023-09-15 02:57:00,49.07407,2.314814,2.3436314177578637,0.2314810000000005,0.28935200000000005,42.53470000000004,616.3722222221963
2023-09-15 03:00:00,49.07407,2.2858790000000004,2.3290133898719807,0.20254600000000078,0.28935200000000005,41.37729999999999,616.4222222221963
2023-09-15 03:03:00,49.07407,2.3148150000000003,2.3436319218988477,0.20254600000000078,0.2604160000000002,42.53479999999996,616.4722222221963
2023-09-15 03:06:00,49.07407,2.3148150000000003,2.3292535464814543,0.2314810000000005,0.2604160000000002,41.087999999999965,616.5222222221962
2023-09-15 03:09:00,49.07407,2.256945,2.3000755042822343,0.17361100000000018,0.2604160000000002,40.509299999999996,616.5722222221962
2023-09-15 03:12:00,49.07407,2.228009,2.285392056947005,0.17361100000000018,0.28935200000000005,37.615700000000004,616.6222222221961
2023-09-15 03:15:00,49.07407,2.256945,2.3000755042822343,0.17361100000000018,0.2604160000000002,43.11340000000001,616.6722222221961
2023-09-15 03:18:00,49.07407,2.3726850000000006,,0.2314810000000005,0.23148199999999974,41.66670000000005,616.722222222196
2023-09-15 03:21:00,49.07407,2.4016210000000004,,0.20254600000000078,0.2025459999999999,41.66669999999999,616.772222222196
2023-09-15 03:24:00,49.07407,2.430556,2.4160606226815613,0.2314810000000005,0.2025459999999999,40.79859999999999,616.8222222221959
2023-09-15 03:27:00,49.07407,2.4594899999999997,2.4594915002675024,0.17361100000000018,0.17361200000000032,42.53469999999999,616.8722222221959
2023-09-15 03:30:00,49.07407,2.4594899999999997,2.4594915002675024,0.17361100000000018,0.17361200000000032,42.53469999999999,616.9222222221958
2023-09-15 03:33:00,49.07407,2.4884250000000003,2.4739308001258156,0.17361100000000018,0.14467699999999972,41.08790000000005,616.9722222221958
2023-09-15 03:36:00,49.07407,2.4884250000000003,2.5028661222860107,0.17361100000000018,0.20254700000000003,41.37740000000002,617.0222222221958
2023-09-15 03:39:00,49.07407,2.4594900000000006,,0.20254600000000078,0.20254700000000003,41.95600000000002,617.0722222221957
2023-09-15 03:42:00,49.07407,2.4594900000000006,,0.20254600000000078,0.20254700000000003,41.37729999999999,617.1222222221957
2023-09-15 03:45:00,49.07407,2.517361,2.4883148455595094,0.20254600000000078,0.14467600000000047,41.95600000000002,617.1722222221956
2023-09-15 03:48:00,49.07407,2.4594900000000006,,0.20254600000000078,0.20254700000000003,40.509299999999996,617.2222222221956
2023-09-15 03:51:00,49.07407,2.517361,2.502866624218421,0.20254600000000078,0.17361100000000018,40.219899999999996,617.2722222221955
2023-09-15 03:54:00,49.07407,2.517361,2.502866624218421,0.20254600000000078,0.17361100000000018,41.08790000000005,617.3222222221955
2023-09-15 03:57:00,49.07407,2.546296000000001,2.517251134773672,0.20254600000000078,0.14467599999999958,40.509299999999996,617.3722222221954
2023-09-15 04:00:00,49.07407,2.5752310000000005,2.5315814679407627,0.20254600000000078,0.11574099999999987,39.3519,617.4222222221954
2023-09-15 04:03:00,49.07407,2.5752310000000005,2.5315814679407627,0.20254600000000078,0.11574099999999987,43.11340000000001,617.4722222221953
2023-09-15 04:06:00,49.07407,2.633102,2.560083706164941,0.2314810000000005,0.08680500000000002,41.087999999999965,617.5222222221953
2023-09-15 04:09:00,49.07407,2.633102,2.5747989539185805,0.2314810000000005,0.11573999999999973,41.66669999999999,617.5722222221953
2023-09-15 04:12:00,49.07407,2.633102,2.560083706164941,0.2314810000000005,0.08680500000000002,40.509199999999964,617.6222222221952
2023-09-15 04:15:00,49.07407,2.5752310000000005,2.54618739468466,0.20254600000000078,0.14467599999999958,39.641200000000026,617.6722222221952
2023-09-15 04:18:00,49.07407,2.546296000000001,2.531801942802234,0.20254600000000078,0.1736109999999993,39.3519,617.7222222221951
2023-09-15 04:21:00,49.07407,2.6041670000000003,2.5458590259423013,0.17361100000000018,0.05786999999999942,40.7987,617.7722222221951
2023-09-15 04:24:00,49.07407,2.546297,2.5172516309639996,0.17361100000000018,0.11573999999999973,40.219899999999996,617.822222222195
2023-09-15 04:27:00,49.07407,2.5752320000000006,2.5169189846326265,0.17361100000000018,0.05786999999999942,41.08800000000002,617.872222222195
2023-09-15 04:30:00,49.07407,2.633102,2.545310769065453,0.17361100000000018,0.0,40.21980000000002,617.9222222221949
2023-09-15 04:33:00,49.07407,2.6909720000000004,2.5883793313941985,0.2025459999999999,0.0,41.95600000000002,617.9722222221949
2023-09-15 04:36:00,49.07407,2.719908,2.602452411408422,0.17361100000000018,-0.05787099999999956,40.509299999999996,618.0222222221948
2023-09-15 04:39:00,49.07407,2.719908,2.602452411408422,0.17361100000000018,-0.05787099999999956,41.66669999999999,618.0722222221948
2023-09-15 04:42:00,49.07407,2.7777779999999996,2.630451119637232,0.2025459999999999,-0.08680599999999927,41.66669999999999,618.1222222221948
2023-09-15 04:45:00,49.07407,2.7777779999999996,2.6454345540253583,0.17361100000000018,-0.08680599999999927,41.08800000000002,618.1722222221947
2023-09-15 04:48:00,49.07407,2.7777779999999996,2.675228197378921,0.17361100000000018,-0.02893499999999971,41.95600000000002,618.2222222221947
2023-09-15 04:51:00,49.07407,2.8067130000000002,2.6893133228590127,0.17361100000000018,-0.05787000000000031,41.95609999999999,618.2722222221946
2023-09-15 04:54:00,49.07407,2.8067130000000002,2.6893133228590127,0.17361100000000018,-0.05787000000000031,41.95599999999996,618.3222222221946
2023-09-15 04:57:00,49.07407,2.8935180000000003,2.7312857870584755,0.2314810000000005,-0.08680500000000002,41.95609999999999,618.3722222221945
2023-09-15 05:00:00,49.07407,2.8935180000000003,2.7463034640212647,0.20254600000000078,-0.08680500000000002,41.66669999999999,618.4222222221945
2023-09-15 05:03:00,49.07407,2.8935180000000003,2.761264641694239,0.20254600000000078,-0.05787000000000031,40.79869999999997,618.4722222221944
2023-09-15 05:06:00,49.07407,2.835648,2.733125260657976,0.20254600000000078,0.0,38.48380000000003,618.5222222221944
2023-09-15 05:09:00,49.07407,1.9965270000000004,2.23345675826997,0.20254600000000078,0.694445,29.803200000000004,618.5722222221943
2023-09-15 05:12:00,49.07407,1.938657,2.202116657852205,0.2314810000000005,0.78125,30.09250000000003,618.6222222221943
2023-09-15 05:15:00,49.07407,1.938657,2.188756645887854,0.17361100000000018,0.694445,28.64580000000001,618.6722222221943
2023-09-15 05:18:00,49.07407,1.938657,2.1753461896737156,0.17361100000000018,0.6655100000000003,29.803200000000004,618.7222222221942
2023-09-15 05:21:00,49.07407,1.967593,2.1638243464627243,0.17361100000000018,0.5787040000000001,29.513800000000003,618.7722222221942
2023-09-15 05:24:00,49.07407,2.0254630000000002,2.1944991506700005,0.17361100000000018,0.5208339999999998,28.93520000000001,618.8222222221941
2023-09-15 05:27:00,49.07407,2.0254630000000002,2.1944991506700005,0.17361100000000018,0.5208339999999998,29.224500000000035,618.8722222221941
2023-09-15 05:30:00,49.07407,2.054398,2.2097238108990513,0.17361100000000018,0.4918990000000001,31.8288,618.922222222194
2023-09-15 05:33:00,49.07407,2.083334,2.224875956768333,0.17361100000000018,0.46296300000000024,28.93520000000001,618.972222222194
2023-09-15 05:36:00,49.07407,2.1122690000000004,2.2399560643085246,0.17361100000000018,0.43402799999999964,29.513900000000035,619.0222222221939
2023-09-15 05:39:00,49.07407,2.1122690000000004,2.2399560643085246,0.17361100000000018,0.43402799999999964,29.22460000000001,619.0722222221939
2023-09-15 05:42:00,49.07407,2.170139,2.269907570692915,0.17361100000000018,0.3761580000000002,29.513900000000035,619.1222222221938
2023-09-15 05:45:00,49.07407,2.1990740000000004,2.3128856922954046,0.17361100000000018,0.4050929999999999,29.22460000000001,619.1722222221938
2023-09-15 05:48:00,49.07407,2.1990740000000004,2.3128856922954046,0.17361100000000018,0.4050929999999999,29.224500000000035,619.2222222221937
2023-09-15 05:51:00,49.07407,2.2569440000000007,2.3567680589454985,0.20254600000000078,0.4050929999999999,28.93520000000001,619.2722222221937
2023-09-15 05:54:00,49.07407,2.2858790000000004,2.3716270070667935,0.20254600000000078,0.3761580000000002,28.067099999999982,619.3222222221937
2023-09-15 05:57:00,49.07407,2.3148150000000003,2.400575287160791,0.20254600000000078,0.3761570000000001,29.224599999999953,619.3722222221936
2023-09-15 06:00:00,49.07407,2.4016200000000003,2.4447671547044973,0.2314810000000005,0.31828699999999976,28.93520000000001,619.4222222221936
2023-09-15 06:03:00,49.07407,2.4016200000000003,2.4732537902795917,0.17361100000000018,0.31828699999999976,29.803200000000004,619.4722222221935
2023-09-15 06:06:00,49.07407,2.430556,2.487978333697823,0.17361100000000018,0.2893509999999999,28.93520000000001,619.5222222221935
2023-09-15 06:09:00,49.07407,2.4594899999999997,2.5026430942488336,0.17361100000000018,0.26041700000000034,28.93520000000001,619.5722222221934
2023-09-15 06:12:00,49.07407,2.4594899999999997,2.516917984456391,0.17361100000000018,0.28935200000000005,28.356400000000008,619.6222222221934
2023-09-15 06:15:00,49.07407,2.517361,2.502866624218421,0.20254600000000078,0.17361100000000018,29.224599999999953,619.6722222221933
2023-09-15 06:18:00,49.07407,2.4594900000000006,2.488314341660728,0.20254600000000078,0.26041699999999945,31.25,619.7222222221933
2023-09-15 06:21:00,49.07407,2.4594900000000006,2.5026430942488394,0.20254600000000078,0.28935200000000005,27.777800000000013,619.7722222221932
2023-09-15 06:24:00,87.58681,2.517361,2.5318019428022436,0.20254600000000078,0.2314810000000005,50.636499999999955,619.8222222221932
2023-09-15 06:27:00,100.0,1.851852,2.383912393172266,0.2604160000000002,1.4178240000000004,65.97229999999996,619.8722222221932
2023-09-15 06:30:00,42.30324,-0.08680599999999927,,1.1284720000000004,10.474537999999999,37.61579999999998,619.9222222221931
2023-09-15 06:45:00,35.56134,1.359954,2.318020659965372,7.233797000000001,9.519673,27.488400000000013,619.9222222221931
2023-09-15 07:15:00,30.35301,0.8969909999999999,1.6945460680826916,6.712965999999999,8.680554999999998,22.858799999999974,619.9222222221931
2023-09-15 07:18:00,37.09491,0.78125,1.661810606671704,6.539355999999999,8.796295999999998,28.067099999999982,619.9722222221931
2023-09-15 07:21:00,40.76968,0.8101849999999997,1.5466078381341979,6.076386,7.8993009999999995,29.22460000000001,620.022222222193
2023-09-15 07:24:00,42.30324,0.7523150000000003,1.5112232640327539,5.844911,7.754625999999999,30.9606,620.072222222193
2023-09-15 07:27:00,45.42824,0.694445,1.415469319530329,5.4398159999999995,7.262731,31.828699999999998,620.1222222221929
2023-09-15 07:30:00,43.37384,0.49189799999999995,1.2674167418863267,4.861110000000001,6.973382000000001,35.30090000000001,620.1722222221929
2023-09-15 07:33:00,39.69907,0.6655089999999992,1.283064079717017,5.063655999999999,6.597227,33.85419999999999,620.2222222221928
2023-09-15 07:36:00,50.08681,0.983797,1.5776431016112369,5.700227,7.08912,38.773199999999974,620.2722222221928
2023-09-15 07:39:00,51.12847,0.8680560000000002,1.45355893320217,5.497682,6.886576,40.219899999999996,620.3222222221927
2023-09-15 07:42:00,55.81597,1.070602,1.4857897070499364,5.439812,6.36574,39.6412,620.3722222221927
2023-09-15 07:45:00,57.87037,0.8391200000000003,1.4007898311010805,5.034722,6.365742,48.32170000000002,620.4222222221927
2023-09-15 07:48:00,54.80324,0.8101849999999997,1.3263013331695708,4.861111999999999,6.076387,48.611099999999965,620.4722222221926
2023-09-15 07:51:00,54.25347,0.78125,1.2734803647779775,4.80324,5.9606520000000005,49.76859999999999,620.5222222221926
2023-09-15 07:54:00,53.21181,0.868055,1.3211454195548655,4.774306,5.8159719999999995,46.29630000000003,620.5722222221925
2023-09-15 07:57:00,50.60764,0.8101849999999997,1.2600615547339067,4.658565,5.700227,44.27080000000001,620.6222222221925
2023-09-15 08:00:00,63.0787,0.5497680000000003,1.041874623623371,4.0509260000000005,5.266204999999999,53.530100000000004,620.6722222221924
2023-09-15 08:03:00,77.60417,0.26041700000000034,0.9086730227005769,3.414352000000001,5.353009999999999,70.60180000000003,620.7222222221924
2023-09-15 08:06:00,60.96644,0.28935199999999917,1.0060955572034165,3.9351849999999997,6.076384,57.87030000000004,620.7722222221923
2023-09-15 08:09:00,46.44097,0.4050929999999999,1.0693176825763513,4.224537,6.047448999999999,41.37729999999999,620.8222222221923
2023-09-15 08:12:00,31.94444,0.4050919999999998,1.0248107931132153,4.340278,6.018514,28.35650000000004,620.8722222221922
2023-09-15 08:18:00,46.99074,0.8969909999999999,1.2940847040851224,4.89005,5.787038999999999,36.74770000000001,620.8722222221922
2023-09-15 08:21:00,54.25347,1.070602,1.425729638644066,5.063662000000001,5.84491,41.087999999999965,620.9222222221922
2023-09-15 08:24:00,53.21181,1.0127309999999996,1.3663330353370164,5.005786,5.787037,40.219899999999996,620.9722222221922
2023-09-15 08:27:00,50.63657,0.8680560000000002,1.2869825774373564,4.803242,5.758096999999999,40.50920000000002,621.0222222221921
2023-09-15 08:30:00,42.30324,0.6076389999999998,1.177624310354627,4.542824,5.960653000000001,35.30099999999999,621.0722222221921
2023-09-15 08:33:00,45.92014,0.8391209999999996,1.2793688488721437,4.803241999999999,5.815971,35.87959999999998,621.122222222192
2023-09-15 08:36:00,45.42824,0.6365739999999995,1.179496729222779,4.62963,5.9606520000000005,38.483799999999974,621.172222222192
2023-09-15 08:39:00,45.42824,0.8101849999999997,1.2712247876910787,4.774305999999999,5.844911000000001,37.32649999999995,621.2222222221919
2023-09-15 08:42:00,46.46991,0.78125,1.262534396840863,4.803237000000001,5.931717000000001,37.3263,621.2722222221919
2023-09-15 08:45:00,46.46991,0.8391209999999996,1.290645316658199,4.803241999999999,5.844911000000001,37.615700000000004,621.3222222221918
2023-09-15 08:48:00,51.12847,0.8101849999999997,1.2823334457327062,4.8321760000000005,5.931711000000001,40.219899999999996,621.3722222221918
2023-09-15 08:51:00,55.81597,0.8391209999999996,1.3130443425234875,4.803241999999999,5.902781,43.40280000000001,621.4222222221917
2023-09-15 08:54:00,55.81597,0.78125,1.2625328802322935,4.774306,5.902781999999999,44.84949999999998,621.4722222221917
2023-09-15 08:57:00,50.60764,0.7523150000000003,1.2532751638475705,4.745371,5.931718,43.11349999999999,621.5222222221917
2023-09-15 09:06:00,31.42361,0.8391200000000003,1.268044102596715,4.976852000000001,5.9606520000000005,30.092600000000004,621.6722222221916
2023-09-15 09:09:00,38.68634,1.070602,1.3766505529859898,5.179397,5.844905,32.117999999999995,621.7222222221916
2023-09-15 09:12:00,44.41551,0.8969909999999999,1.3172394587837155,4.947922,5.902780999999999,34.72229999999996,621.7722222221915
2023-09-15 09:15:00,50.63657,0.868055,1.3098113751418083,4.8321760000000005,5.844911,38.7731,621.8222222221915
2023-09-15 09:18:00,53.73264,0.694445,1.21192963161392,4.542825000000001,5.7870360000000005,42.53470000000004,621.8722222221915
2023-09-15 09:21:00,49.59491,0.49189799999999995,1.1119409929388318,4.253473,5.873843,38.194500000000005,621.9222222221914
2023-09-15 09:24:00,35.04051,0.23148199999999974,0.904783196004624,4.079862,6.1631979999999995,32.11809999999997,621.9722222221914
2023-09-15 09:27:00,47.48264,0.23148199999999974,0.8506444892163266,3.7615750000000006,5.642359000000001,37.90500000000003,622.0222222221913
2023-09-15 09:30:00,73.95833,1.0416660000000002,1.297194890399201,4.513885000000001,5.0636589999999995,64.52549999999997,622.0722222221913
2023-09-15 09:33:00,80.1794,0.8391200000000003,1.2221999773562529,4.166665999999999,5.034726,73.49539999999999,622.1222222221912
2023-09-15 09:36:00,56.30787,0.20254700000000003,0.9112785651241081,3.6458329999999997,5.93171,52.37269999999995,622.1722222221912
2023-09-15 09:39:00,62.55787,0.8969909999999999,1.2470976853596107,4.398148,5.1794009999999995,57.87040000000002,622.2222222221911
2023-09-15 09:57:00,47.51157,0.34722200000000036,0.9947263628140262,3.9351860000000007,5.7581,43.11340000000001,622.5222222221911
2023-09-15 10:00:00,61.48727,2.228009,1.579242658448585,5.2083319999999995,4.050923,48.90050000000002,622.572222222191
2023-09-15 10:03:00,70.34144,1.0995369999999998,1.2652176274032527,4.369214,4.716435,61.9213,622.622222222191
2023-09-15 10:06:00,50.08681,0.31828700000000065,0.9897103593147117,3.8773160000000004,5.815969999999999,43.981599999999986,622.672222222191
2023-09-15 10:18:00,51.64931,1.2152779999999996,1.434328950411169,5.121531999999999,5.584494,38.19449999999995,622.672222222191
2023-09-15 10:21:00,53.73264,0.9548610000000002,1.330613548972559,4.918982000000001,5.758101,41.08789999999999,622.672222222191
2023-09-15 10:24:00,53.73264,0.7523150000000003,1.24244539245698,4.629630000000001,5.7870420000000005,41.95600000000002,622.672222222191
2023-09-15 10:27:00,42.30324,0.43402799999999964,1.078706396353525,4.253472,5.989578,35.30090000000001,622.672222222191
2023-09-15 10:33:00,32.43634,0.983797,1.3245361290860722,5.150461999999999,5.902774999999999,26.331000000000017,622.672222222191
2023-09-15 10:36:00,40.76968,1.157407,1.4525201853983727,5.2951369999999995,5.931710000000001,31.25,622.672222222191
2023-09-15 10:39:00,49.59491,1.186343,1.4565831375585505,5.2083379999999995,5.787035,37.905100000000004,622.672222222191
2023-09-15 10:42:00,46.99074,0.9837959999999999,1.3604990642674246,4.976852,5.8159719999999995,38.77320000000003,622.672222222191
2023-09-15 10:45:00,40.76968,0.8391200000000003,1.2906415397720943,4.832176,5.873837999999999,36.16899999999998,622.672222222191
2023-09-15 10:54:00,30.38194,1.2442130000000002,1.476531667555068,5.468748000000001,5.960645,24.30559999999997,622.672222222191
2023-09-15 10:57:00,42.82407,1.273148,1.4795653635905002,5.353012999999999,5.787035,33.85410000000002,622.672222222191
2023-09-15 11:00:00,44.90741,1.2152770000000004,1.4858947968855696,5.266208000000001,5.844911,33.85419999999999,622.672222222191
2023-09-15 11:03:00,43.86574,1.0416659999999993,1.3717160755681603,5.034720999999999,5.758107000000001,35.87959999999998,622.672222222191
2023-09-15 11:06:00,35.56134,0.8101849999999997,1.282334212013282,4.861110999999999,5.960648,31.5394,622.672222222191
2023-09-15 11:15:00,30.87384,1.2442129999999993,1.4894863408525836,5.439812999999999,5.96065,24.305499999999995,622.672222222191
2023-09-15 11:18:00,42.30324,1.2152779999999996,1.4602471266833434,5.208338,5.729170000000001,30.671299999999974,622.672222222191
2023-09-15 11:21:00,45.42824,1.0127319999999997,1.3542420856308743,4.976848,5.729165999999999,33.56479999999999,622.672222222191
2023-09-15 11:24:00,66.17477,1.3310189999999995,1.3164964820880543,4.484955,4.456014000000001,52.662000000000035,622.672222222191
2023-09-15 11:27:00,48.00347,0.4340270000000004,1.051440118471514,3.9351849999999997,5.58449,43.113399999999984,622.672222222191
2023-09-15 11:36:00,55.81597,1.3888889999999998,1.5016581054594171,5.2083319999999995,5.439813000000001,43.98149999999998,622.672222222191
2023-09-15 11:39:00,71.90394,1.2442130000000002,1.3703017028746918,4.6875,4.947919000000001,59.02780000000001,622.672222222191
2023-09-15 11:42:00,67.73727,0.6365740000000004,1.1065273053228037,3.9641210000000004,5.092588,61.342599999999976,622.672222222191
2023-09-15 11:54:00,38.16551,1.3020830000000005,1.5218442986568586,5.468752,5.931709000000001,29.803200000000004,622.672222222191
2023-09-15 11:57:00,53.73264,1.273148,1.4926833399168797,5.179397000000001,5.642359000000001,42.82409999999999,622.672222222191
2023-09-15 12:00:00,55.2662,0.9259259999999996,1.347434907902261,4.890047,5.844907000000001,44.27089999999998,622.672222222191
2023-09-15 12:03:00,50.11574,0.78125,1.2734769670731145,4.658564999999999,5.815968,43.11340000000001,622.672222222191
2023-09-15 12:12:00,36.60301,0.34722200000000036,1.028717644802649,4.0509260000000005,5.989585999999999,33.27539999999999,622.672222222191
2023-09-15 12:15:00,64.09144,1.7939809999999996,1.5828008111527978,5.266208,4.8611070000000005,52.08329999999995,622.672222222191
2023-09-15 12:21:00,69.29977,1.4467589999999992,1.461181241700873,4.890046,4.918984000000001,60.18519999999998,622.672222222191
2023-09-15 12:24:00,69.79167,1.0127309999999996,1.3052493981487479,4.484953,5.121527,63.94679999999997,622.672222222191
2023-09-15 12:36:00,53.73264,1.0127320000000006,1.3903471812228998,4.918977,5.758105,41.087999999999965,622.672222222191
2023-09-15 12:42:00,55.2662,0.8969910000000008,1.3401855593471774,4.803237000000001,5.815976,44.84949999999998,622.672222222191
2023-09-15 12:45:00,40.76968,0.5208339999999998,1.127109107432105,4.484953,6.047458000000001,37.61579999999998,622.672222222191
2023-09-15 13:06:00,34.54861,1.070602,1.3890139439194717,5.121528,5.815976,27.488499999999988,622.672222222191
2023-09-15 13:12:00,56.85764,1.5624989999999999,1.4283370487011091,4.774306,4.513889000000001,50.925899999999956,622.672222222191
2023-09-15 13:15:00,66.6956,1.2442129999999993,1.2871301538647173,4.311342,4.39815,57.29169999999999,622.672222222191
2023-09-15 13:33:00,40.24884,1.4467590000000001,1.5870417038113562,5.5844879999999995,5.873838999999999,31.25,622.672222222191
2023-09-15 13:36:00,52.69097,0.8680560000000002,1.3098088922132853,4.745371,5.758096999999999,43.11349999999999,622.672222222191
2023-09-15 13:42:00,46.99074,0.694445,1.232973542715766,4.542825,5.844907999999999,41.66669999999999,622.672222222191
2023-09-15 13:45:00,68.2581,2.0254629999999993,1.6372240946420875,5.237268,4.513885000000001,57.58100000000002,622.672222222191
2023-09-15 13:48:00,70.28356,1.1863419999999998,1.3789861046366967,4.600694,5.005785,60.474500000000035,622.672222222191
2023-09-15 14:00:00,36.60301,1.2442130000000002,1.5023699649622464,5.439812,5.989579000000001,29.224500000000035,622.672222222191
2023-09-15 14:03:00,65.65394,1.0127319999999997,1.4259400906450157,4.890047,5.815971,56.712999999999965,622.672222222191
2023-09-15 14:09:00,62.52894,0.8680560000000002,1.343667136593153,4.658565,5.758096999999999,54.9769,622.672222222191
2023-09-15 14:12:00,52.19907,0.6365749999999997,1.1999551404282423,4.456019,5.844908,46.00690000000003,622.672222222191
2023-09-15 14:15:00,38.68634,0.6076389999999998,1.2076300236899633,4.571759999999999,6.076389,34.72230000000002,622.672222222191
2023-09-15 14:18:00,71.3831,1.3888889999999998,1.4318559467542116,4.6875,4.774309,62.7894,622.672222222191
2023-09-15 14:24:00,73.95833,1.1574080000000002,1.3498384612037284,4.484955,4.890045,65.39349999999996,622.672222222191
2023-09-15 14:39:00,55.2662,1.3020829999999997,1.5608642060291746,5.295138000000001,5.844905,43.69209999999998,622.672222222191
2023-09-15 14:45:00,54.22454,0.9259259999999996,1.3358294871039653,4.832177,5.758102,46.296299999999974,622.672222222191
2023-09-15 14:57:00,65.1331,1.5046289999999996,1.5046284999589736,4.861112,4.861109000000001,54.6875,622.672222222191
2023-09-15 15:03:00,70.86227,1.3020839999999998,1.3591337582375074,4.513889,4.6296289999999996,61.053300000000036,622.672222222191
2023-09-15 15:06:00,57.87037,0.5787040000000001,1.0945698205835144,3.906251,5.179398999999999,51.21530000000001,622.672222222191
2023-09-15 15:12:00,55.2662,1.3310180000000003,1.4160497460331536,4.803241000000001,4.9768490000000005,44.27089999999998,622.672222222191
2023-09-15 15:18:00,58.36227,1.1284729999999996,1.3337394297463023,4.62963,5.06366,46.00690000000003,622.672222222191
2023-09-15 15:21:00,38.65741,0.31828699999999976,0.9479116649193761,3.8773150000000003,5.671296000000001,35.87959999999998,622.672222222191
2023-09-15 15:24:00,44.3287,0.8101849999999997,1.2034791336624646,4.3402769999999995,5.237272000000001,38.19439999999997,622.672222222191
2023-09-15 15:30:00,31.94444,0.5497680000000003,1.1119601511712582,4.4270830000000005,5.844909,30.381999999999948,622.672222222191
2023-09-15 15:33:00,35.56134,1.157407,1.4650535611863145,5.208336999999999,5.8738399999999995,28.93520000000001,622.672222222191
2023-09-15 15:39:00,38.16551,1.0416660000000002,1.3960449352737072,5.150467,5.931711,30.092600000000004,622.672222222191
2023-09-15 15:42:00,38.68634,0.983797,1.3841905245909787,5.0347230000000005,5.931716,29.513800000000003,622.672222222191
2023-09-15 15:45:00,38.65741,0.8680560000000002,1.30981046276975,4.890047,5.902777,30.092600000000004,622.672222222191
2023-09-15 16:09:00,52.1412,1.070602,1.5561626483198419,5.468748000000001,6.5682860000000005,39.0625,622.672222222191
2023-09-15 16:15:00,52.1412,1.070602,1.5907207545333286,5.468748000000001,6.655096,40.22000000000003,622.772222222191
2023-09-15 16:18:00,45.92014,1.0995369999999998,1.5979076350709778,5.526622999999999,6.655096,37.326400000000035,622.8222222221909
2023-09-15 16:24:00,47.48264,1.0127309999999996,1.5186294134622738,5.468748000000001,6.626157000000001,38.7731,622.922222222191
2023-09-15 16:27:00,40.24884,0.8101849999999997,1.4437030526974883,5.266207999999999,6.799772999999999,35.87960000000004,622.9722222221909
2023-09-15 16:30:00,41.26157,0.868055,1.431916347572796,5.295142,6.626157000000001,33.85410000000002,623.0222222221909
2023-09-15 16:36:00,41.26157,0.868055,1.4210384323354772,5.266202,6.568287,35.59029999999996,623.1222222221909
2023-09-15 16:39:00,34.54861,0.7233790000000004,1.3580209180321228,5.208332,6.7708330000000005,31.5394,623.1722222221908
2023-09-15 16:45:00,35.04051,0.8101850000000006,1.39093832474974,5.266202,6.655097,30.67130000000003,623.2722222221909
2023-09-15 16:48:00,36.60301,0.868055,1.4210384323354772,5.2951369999999995,6.5972219999999995,31.828700000000026,623.3222222221908
2023-09-15 16:54:00,41.81134,1.070602,1.4976396015127122,5.410882000000001,6.36574,31.5394,623.4222222221908
2023-09-15 16:57:00,42.2743,0.78125,1.3910234173532756,5.150462,6.626162,33.85419999999999,623.4722222221908
2023-09-15 17:00:00,37.09491,0.8969909999999999,1.4410280828708268,5.381943000000001,6.655092000000001,30.38190000000003,623.5222222221907
2023-09-15 17:06:00,32.43634,0.7523150000000003,1.3902105529848714,5.237272999999999,6.799768,28.356499999999983,623.6222222221908
2023-09-15 17:09:00,35.56134,1.0416670000000003,1.4911529523669989,5.497682999999999,6.510416,27.77770000000004,623.6722222221907
2023-09-15 17:12:00,35.04051,0.868055,1.4427572792517884,5.381946999999999,6.7419020000000005,29.224500000000035,623.7222222221907
2023-09-15 18:00:00,33.99884,1.5046299999999997,1.6037700028747648,5.526623,5.729163,27.488399999999956,623.7222222221907
2023-09-16 00:21:00,31.42361,0.6365739999999995,1.2999708370999838,0.2025459999999999,1.8807859999999996,18.518500000000017,623.7222222221907
2023-09-16 00:24:00,40.24884,0.694445,1.3758832317442222,0.17361100000000018,1.8807859999999996,21.701499999999953,623.7722222221906
2023-09-16 00:27:00,47.51157,0.8101850000000006,1.4645529376806212,0.2025459999999999,1.7939809999999996,24.305499999999995,623.8222222221906
2023-09-16 00:30:00,57.34954,0.9548610000000002,1.6225413925408543,0.2025459999999999,1.7939809999999996,27.488400000000013,623.8722222221905
2023-09-16 00:33:00,67.24537,1.1284720000000004,1.7868998628970925,0.20254600000000078,1.7361110000000002,35.87969999999996,623.9222222221905
2023-09-16 00:36:00,78.125,1.157407,1.8287365481303701,0.17361100000000018,1.7361110000000002,46.875,623.9722222221905
2023-09-16 00:39:00,91.05903,1.273148,1.8599525229267788,0.2314810000000005,1.5625,80.43979999999999,624.0222222221904
2023-09-16 00:42:00,100.0,1.273148,1.8599525229267788,0.20254600000000078,1.5335650000000003,92.88200000000003,624.0722222221904
2023-09-16 00:45:00,100.0,1.3020830000000005,1.8901232352782096,0.20254600000000078,1.5335649999999994,93.17129999999997,624.1222222221903
2023-09-16 00:48:00,100.0,1.3020830000000005,1.8901232352782096,0.20254600000000078,1.5335649999999994,92.88189999999997,624.1722222221903
2023-09-16 00:51:00,100.0,1.359954,1.9151708327361534,0.2314810000000005,1.4756939999999998,96.35420000000002,624.2222222221902
2023-09-16 00:54:00,100.0,1.3020839999999998,1.8785107682947133,0.17361100000000018,1.4756939999999998,97.22229999999999,624.2722222221902
2023-09-16 00:57:00,100.0,1.3020839999999998,1.8785107682947133,0.17361100000000018,1.4756939999999998,94.90740000000002,624.3222222221901
2023-09-16 01:00:00,100.0,1.3310190000000004,1.8969149611930658,0.17361100000000018,1.4467589999999992,96.06480000000002,624.3722222221901
2023-09-16 01:03:00,100.0,1.3310190000000004,1.8969149611930658,0.17361100000000018,1.4467589999999992,94.3287,624.42222222219
2023-09-16 01:06:00,100.0,1.359953,1.9033667516363053,0.17361100000000018,1.38889,96.64340000000001,624.47222222219
2023-09-16 01:09:00,100.0,1.359953,1.9033667516363053,0.17361100000000018,1.38889,97.80090000000001,624.52222222219
2023-09-16 01:12:00,100.0,1.359953,1.8796394279346484,0.17361100000000018,1.3310190000000004,91.14580000000001,624.5722222221899
2023-09-16 01:15:00,100.0,1.3888889999999998,1.8855263631203543,0.2025459999999999,1.3020830000000005,92.01389999999998,624.6222222221899
2023-09-16 01:18:00,100.0,1.3888889999999998,1.8734833834425881,0.2025459999999999,1.273148,92.30330000000001,624.6722222221898
2023-09-16 01:21:00,100.0,1.4178240000000004,1.8789210729556265,0.20254700000000003,1.2152779999999996,92.30329999999998,624.7222222221898
2023-09-16 01:24:00,100.0,1.4467599999999994,1.8717073851798816,0.17361199999999943,1.0995370000000007,96.06469999999999,624.7722222221897
2023-09-16 01:30:00,49.07407,1.3020829999999997,1.6622218862442069,0.17361199999999943,0.9548620000000003,27.488400000000013,624.7722222221897
2023-09-16 01:33:00,49.07407,1.4178249999999997,1.7420395278358822,0.17361199999999943,0.8680560000000002,31.5394,624.8222222221897
2023-09-16 01:36:00,49.07407,1.4178240000000004,1.7547347418934987,0.17361100000000018,0.896992,27.488500000000045,624.8722222221896
2023-09-16 01:39:00,49.07407,1.475695,1.7749989297542021,0.17361100000000018,0.8101850000000006,27.777799999999957,624.9222222221896
2023-09-16 01:42:00,49.07407,1.4467600000000003,1.7199166107033788,0.17361100000000018,0.7523140000000001,28.645899999999983,624.9722222221895
2023-09-16 01:45:00,49.07407,1.475695,1.7230126347291344,0.2025459999999999,0.7233790000000004,28.93520000000001,625.0222222221895
2023-09-16 01:48:00,49.07407,1.475695,1.7230126347291344,0.17361100000000018,0.6944440000000007,27.488499999999988,625.0722222221895
2023-09-16 01:51:00,49.07407,1.6493060000000002,1.8712531610494316,0.17361100000000018,0.6365740000000004,32.696699999999964,625.1222222221894
2023-09-16 01:54:00,49.07407,1.6493060000000002,1.8578785997279659,0.20254700000000003,0.6365740000000004,36.747600000000034,625.1722222221894
2023-09-16 01:57:00,49.07407,1.7071769999999997,1.916004796732738,0.17361199999999943,0.6076379999999997,37.3263,625.2222222221893
2023-09-16 02:00:00,49.07407,1.7071769999999997,1.875434939902132,0.23148199999999974,0.5787040000000001,34.72219999999999,625.2722222221893
2023-09-16 02:03:00,49.07407,1.7071759999999996,1.875434407562265,0.2025459999999999,0.5497690000000004,35.59030000000001,625.3222222221892
2023-09-16 02:06:00,49.07407,1.7361110000000002,1.904450421332965,0.2025459999999999,0.5497679999999994,36.74770000000001,625.3722222221892
2023-09-16 02:09:00,49.07407,1.7939809999999996,1.9350537333564277,0.2025459999999999,0.49189799999999995,37.3263,625.4222222221891
2023-09-16 02:12:00,49.07407,1.7361110000000002,1.904450421332965,0.2025459999999999,0.5497679999999994,37.03710000000001,625.4722222221891
2023-09-16 02:15:00,49.07407,1.7939809999999996,1.9350537333564277,0.2025459999999999,0.49189799999999995,36.74759999999998,625.522222222189
2023-09-16 02:18:00,49.07407,1.851852,1.9653219863651317,0.23148199999999974,0.46296299999999935,37.326400000000035,625.572222222189
2023-09-16 02:21:00,49.07407,1.851852,1.9930290274630327,0.17361199999999943,0.46296299999999935,37.905100000000004,625.622222222189
2023-09-16 02:24:00,49.07407,1.8229169999999995,1.9640428933739373,0.17361199999999943,0.4629640000000004,36.74769999999995,625.6722222221889
2023-09-16 02:27:00,49.07407,1.9097220000000004,2.037158087737288,0.17361100000000018,0.43402799999999964,36.16899999999998,625.7222222221889
2023-09-16 02:30:00,49.07407,1.7361120000000003,1.9315849915747287,0.17361100000000018,0.5787040000000001,33.275499999999965,625.7722222221888
2023-09-16 02:33:00,49.07407,1.8229170000000003,1.9914870883695723,0.17361100000000018,0.5208339999999998,32.986099999999965,625.8222222221888
2023-09-16 02:36:00,49.07407,1.9675920000000007,2.0672134403223157,0.2314810000000005,0.4340289999999998,34.43290000000002,625.8722222221887
2023-09-16 02:39:00,49.07407,2.054398,2.125917076857296,0.2314810000000005,0.3761580000000002,36.45840000000004,625.9222222221887
2023-09-16 02:42:00,49.07407,2.054398,2.1540856223847173,0.17361100000000018,0.3761580000000002,34.14350000000002,625.9722222221886
2023-09-16 02:45:00,49.07407,2.054398,2.1540856223847173,0.17361100000000018,0.3761580000000002,35.87960000000004,626.0222222221886
2023-09-16 02:48:00,49.07407,2.1122680000000003,2.1838088226645365,0.17361100000000018,0.3182879999999999,36.16890000000001,626.0722222221885
2023-09-16 02:51:00,49.07407,2.170139,2.213259289889455,0.20254700000000003,0.2893530000000002,35.30090000000001,626.1222222221885
2023-09-16 02:54:00,49.07407,2.141204,2.198567769446424,0.20254700000000003,0.3182879999999999,34.43289999999996,626.1722222221885
2023-09-16 02:57:00,49.07407,2.141203,2.2127537795327656,0.17361100000000018,0.31828699999999976,35.011600000000044,626.2222222221884
2023-09-16 03:00:00,49.07407,2.141203,2.2127537795327656,0.17361100000000018,0.31828699999999976,33.85419999999999,626.2722222221884
2023-09-16 03:03:00,49.07407,2.170139,2.1845760605594036,0.2314810000000005,0.26041700000000034,34.72229999999996,626.3222222221883
2023-09-16 03:06:00,49.07407,2.141204,2.1843200379382606,0.20254600000000078,0.2893509999999999,32.696799999999996,626.3722222221883
2023-09-16 03:09:00,49.07407,2.1701390000000007,2.184575562759677,0.2314810000000005,0.2604159999999993,36.16900000000004,626.4222222221882
2023-09-16 03:12:00,49.07407,2.228009,2.213510980246696,0.17361100000000018,0.14467599999999958,37.326400000000035,626.4722222221882
2023-09-16 03:15:00,49.07407,2.1990740000000004,2.1845755627596706,0.2025459999999999,0.1736109999999993,34.43290000000002,626.5222222221881
2023-09-16 03:18:00,49.07407,2.1701390000000007,,0.17361100000000018,0.1736109999999993,36.16900000000004,626.5722222221881
2023-09-16 03:24:00,49.07407,2.2280100000000003,2.18432002469037,0.20254700000000003,0.11573999999999973,36.45829999999995,626.6722222221881
2023-09-16 03:27:00,49.07407,2.2858800000000006,2.2275088569196067,0.20254700000000003,0.08680500000000002,35.01150000000001,626.7222222221881
2023-09-16 03:30:00,49.07407,2.141204,2.1700113947918513,0.17361100000000018,0.2314810000000005,31.828700000000026,626.772222222188
2023-09-16 03:33:00,49.07407,2.083334,2.14068355071048,0.2025459999999999,0.3182860000000005,31.82869999999997,626.822222222188
2023-09-16 03:36:00,49.07407,2.1990740000000004,,0.2025459999999999,0.2025459999999999,36.16890000000001,626.8722222221879
2023-09-16 03:39:00,49.07407,2.3148160000000004,2.2564512842761757,0.17361100000000018,0.05786900000000017,36.16900000000004,626.9222222221879
2023-09-16 03:42:00,49.07407,2.3148160000000004,2.2564512842761757,0.17361100000000018,0.05786900000000017,34.72220000000004,626.9722222221878
2023-09-16 03:45:00,49.07407,2.2858800000000006,2.24219795137616,0.17361100000000018,0.08680500000000002,35.30090000000001,627.0222222221878
2023-09-16 03:48:00,49.07407,2.228009,2.2424468848158745,0.2025459999999999,0.23148199999999974,32.986099999999965,627.0722222221877
2023-09-16 03:51:00,49.07407,2.256945,2.2424468848158847,0.17361100000000018,0.14467500000000033,33.85410000000002,627.1222222221877
2023-09-16 03:54:00,49.07407,2.1990740000000004,2.2421979513761605,0.17361100000000018,0.26041699999999945,32.407399999999996,627.1722222221877
2023-09-16 03:57:00,49.07407,2.170139,2.2275093656932903,0.17361100000000018,0.28935200000000005,33.564899999999966,627.2222222221876
2023-09-16 04:00:00,49.07407,2.256945,2.271382783323532,0.17361100000000018,0.2025459999999999,31.25,627.2722222221876
2023-09-16 04:03:00,49.07407,2.228009,,0.17361100000000018,0.17361100000000018,33.275499999999965,627.3222222221875
2023-09-16 04:06:00,49.07407,2.459491,2.371627519493975,0.17361100000000018,0.0,36.16899999999998,627.3722222221875
2023-09-16 04:09:00,49.07407,2.517361,2.399761066668397,0.17361100000000018,-0.05787000000000031,37.037000000000035,627.4222222221874
2023-09-16 04:12:00,49.07407,2.517361,2.399761066668397,0.17361100000000018,-0.05787000000000031,35.59030000000001,627.4722222221874
2023-09-16 04:15:00,49.07407,2.459491,2.3864231341197355,0.17361100000000018,0.0289350000000006,33.27550000000002,627.5222222221873
2023-09-16 04:18:00,49.07407,2.6041670000000003,2.456652593367914,0.17361100000000018,-0.11574099999999987,36.74769999999995,627.5722222221873
2023-09-16 04:21:00,49.07407,2.6041670000000003,2.456652593367914,0.2025459999999999,-0.08680600000000016,36.45830000000001,627.6222222221872
2023-09-16 04:24:00,49.07407,2.633102,2.485620669529118,0.17361100000000018,-0.11574099999999987,36.74770000000001,627.6722222221872
2023-09-16 04:27:00,49.07407,2.633102,2.485620669529118,0.17361100000000018,-0.11574099999999987,36.16900000000004,627.7222222221872
2023-09-16 04:30:00,49.07407,2.6620369999999998,2.5145885030276087,0.17361100000000018,-0.11573999999999973,36.45830000000001,627.7722222221871
2023-09-16 04:33:00,49.07407,2.6620369999999998,2.5145885030276087,0.17361100000000018,-0.11573999999999973,36.45840000000004,627.8222222221871
2023-09-16 04:36:00,49.07407,2.7488420000000007,2.556153830763472,0.2314810000000005,-0.14467500000000033,36.74759999999998,627.872222222187
2023-09-16 04:39:00,49.07407,2.7488420000000007,2.5713264161675564,0.20254600000000078,-0.14467500000000033,37.03709999999995,627.922222222187
2023-09-16 04:42:00,49.07407,2.7777770000000004,2.585140498216607,0.2314810000000005,-0.14467500000000033,37.037000000000035,627.9722222221869
2023-09-16 04:45:00,49.07407,2.835648,2.6431109082141697,0.2314810000000005,-0.14467599999999958,36.74770000000001,628.0222222221869
2023-09-16 04:48:00,49.07407,2.835648,2.6431109082141697,0.2314810000000005,-0.14467599999999958,36.74770000000001,628.0722222221868
2023-09-16 04:51:00,49.07407,2.8645829999999997,2.6568930185229522,0.2314810000000005,-0.1736109999999993,36.16899999999998,628.1222222221868
2023-09-16 04:54:00,49.07407,2.835648,2.658259561354353,0.20254600000000078,-0.14467599999999958,36.16899999999998,628.1722222221867
2023-09-16 04:57:00,49.07407,2.835648,2.658259561354353,0.20254600000000078,-0.14467599999999958,35.59030000000001,628.2222222221867
2023-09-16 05:00:00,49.07407,2.8645830000000005,2.6568930185229513,0.2314810000000005,-0.17361100000000018,36.74770000000001,628.2722222221867
2023-09-16 05:03:00,49.07407,2.8645830000000005,2.6568930185229513,0.2314810000000005,-0.17361100000000018,37.905100000000004,628.3222222221866
2023-09-16 05:06:00,49.07407,2.835648,2.6431109082141697,0.17361100000000018,-0.2025459999999999,36.45830000000001,628.3722222221866
2023-09-16 05:09:00,49.07407,1.7939819999999997,2.0300089242251733,0.17361100000000018,0.6655090000000001,26.62039999999996,628.4222222221865
2023-09-16 05:12:00,49.07407,1.7939819999999997,2.0566348208525804,0.17361100000000018,0.7233790000000004,26.62039999999996,628.4722222221865
2023-09-16 05:15:00,49.07407,1.8229170000000003,2.0590837729009634,0.17361100000000018,0.6655090000000001,26.04169999999999,628.5222222221864
2023-09-16 05:18:00,49.07407,1.8229170000000003,2.045675732221643,0.17361100000000018,0.6365739999999995,27.199000000000012,628.5722222221864
2023-09-16 05:21:00,49.07407,1.9097220000000004,2.0921691432985074,0.17361100000000018,0.5497689999999995,27.199099999999987,628.6222222221863
2023-09-16 05:24:00,49.07407,1.9097220000000004,2.06477944056325,0.17361100000000018,0.49189799999999995,25.46289999999999,628.6722222221863
2023-09-16 05:27:00,49.07407,1.9097220000000004,2.06477944056325,0.17361100000000018,0.49189799999999995,25.462999999999965,628.7222222221862
2023-09-16 05:30:00,49.07407,1.938657,2.079980700141733,0.17361100000000018,0.46296300000000024,24.884299999999996,628.7722222221862
2023-09-16 05:33:00,49.07407,1.967593,2.122761992484125,0.17361100000000018,0.49189799999999995,27.488500000000045,628.8222222221862
2023-09-16 05:36:00,49.07407,2.0254630000000002,2.15304829488804,0.17361100000000018,0.43402799999999964,27.199100000000044,628.8722222221861
2023-09-16 05:39:00,49.07407,2.054398,2.168080815587639,0.17361100000000018,0.4050929999999999,27.777799999999957,628.9222222221861
2023-09-16 05:42:00,49.07407,2.083334,2.1830421806088642,0.17361100000000018,0.3761570000000001,26.041600000000017,628.972222222186
2023-09-16 05:45:00,49.07407,2.083334,2.1689826006942323,0.2025459999999999,0.3761570000000001,27.777800000000013,629.022222222186
2023-09-16 05:48:00,49.07407,2.083334,2.1970434683508415,0.17361100000000018,0.4050920000000007,27.488399999999956,629.0722222221859
2023-09-16 05:51:00,49.07407,2.1122690000000004,2.211997671732259,0.17361100000000018,0.3761570000000001,27.488499999999988,629.1222222221859
2023-09-16 05:54:00,49.07407,2.1701390000000007,2.2558321708577926,0.20254600000000078,0.3761570000000001,27.777800000000013,629.1722222221858
2023-09-16 05:57:00,49.07407,2.256944,2.3426784357783954,0.17361100000000018,0.34722200000000036,27.777800000000013,629.2222222221858
2023-09-16 06:00:00,49.07407,2.256944,2.3426784357783954,0.17361100000000018,0.34722200000000036,27.199099999999987,629.2722222221857
2023-09-16 06:09:00,49.07407,2.34375,2.4011566038904966,0.17361100000000018,0.28935200000000005,26.331000000000017,629.4222222221857
2023-09-16 06:12:00,49.07407,2.3148150000000003,2.3436319218988477,0.20254600000000078,0.2604160000000002,26.331000000000017,629.4722222221857
2023-09-16 06:15:00,49.07407,2.256945,2.314334164701786,0.17361100000000018,0.28935200000000005,27.199000000000012,629.5222222221856
2023-09-16 06:18:00,49.07407,2.3148150000000003,2.3436324178086894,0.17361100000000018,0.23148199999999974,27.199099999999987,629.5722222221856
2023-09-16 06:21:00,49.07407,2.343751,2.3725693742265124,0.2025459999999999,0.2604160000000002,26.909700000000043,629.6222222221855
2023-09-16 06:24:00,49.07407,2.3148160000000004,2.3579532048569707,0.17361100000000018,0.2604160000000002,26.04169999999999,629.6722222221855
2023-09-16 06:27:00,49.07407,1.5914359999999999,2.3075740235035487,0.28935200000000005,1.9097220000000004,26.04169999999999,629.7222222221855
2023-09-16 06:30:00,49.07407,-0.14467600000000047,,1.2152779999999996,10.850692,38.4837,629.7722222221854
2023-09-16 06:33:00,49.07407,-0.14467600000000047,,1.0127309999999996,9.548612,37.32639999999998,629.8222222221854
2023-09-16 06:36:00,49.07407,-0.14467600000000047,,0.9837959999999999,9.375002,39.0625,629.8722222221853
