Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-16 06:39:00,49.07407,-0.14467600000000047,,0.9837959999999999,9.519672,39.0625,629.9222222221853
2023-09-16 12:06:00,34.54861,1.0127310000000005,1.5638732220311868,5.9027769999999995,7.175926,27.199099999999987,629.9222222221853
2023-09-16 12:09:00,32.43634,0.8969899999999997,1.4847118818421592,5.787037000000001,7.175927,25.463000000000022,629.9222222221853
2023-09-16 12:12:00,31.42361,0.8391200000000003,1.4542709071488849,5.700232,7.175922000000001,26.620400000000018,629.9222222221853
2023-09-16 12:15:00,32.98611,0.8101849999999997,1.4121546899017572,5.642361999999999,7.089117,27.488400000000013,629.9222222221853
2023-09-16 12:21:00,30.93172,0.868055,1.4750357227178603,5.671297,7.118052,25.46289999999999,629.9222222221853
2023-09-16 15:54:00,30.35301,1.4756939999999998,1.7098668106395958,6.0763869999999995,6.568283000000001,22.280100000000004,629.9222222221853
2023-09-18 03:00:00,67.24537,1.9965280000000005,2.1791994024767183,0.17361200000000032,0.5497689999999995,51.50460000000001,629.9222222221853
2023-09-18 03:03:00,83.82523,1.9965280000000005,2.2064327702452724,0.14467600000000047,0.5787039999999992,71.1806,629.9222222221853
2023-09-18 03:06:00,100.0,2.054398,2.23720997197532,0.17361100000000018,0.5497689999999995,87.0949,629.9222222221853
2023-09-18 03:09:00,100.0,2.083334,2.2524873958234304,0.17361100000000018,0.5208329999999997,89.40979999999996,629.9222222221853
2023-09-18 03:12:00,100.0,2.083334,2.2524873958234304,0.17361100000000018,0.5208329999999997,88.83109999999996,629.9222222221853
2023-09-18 06:06:00,100.0,1.9675919999999998,2.136504034115818,0.14467599999999958,0.4918990000000001,62.789300000000026,629.9222222221853
2023-09-18 06:09:00,100.0,2.1122689999999995,2.197932361773844,0.17361199999999943,0.34722200000000036,66.55089999999996,629.9222222221853
2023-09-18 06:12:00,100.0,2.170139,2.2416999560867956,0.14467599999999958,0.28935200000000005,76.3889,629.9222222221853
2023-09-18 06:15:00,100.0,3.038195,2.6282471379503827,0.2025459999999999,-0.5787040000000001,94.90739999999997,629.9222222221853
2023-09-18 06:18:00,100.0,3.1539339999999996,2.7448050118544227,0.2025459999999999,-0.578703,95.19669999999999,629.9222222221853
2023-09-18 06:21:00,100.0,3.1539339999999996,2.7448050118544227,0.2025459999999999,-0.578703,96.93290000000002,629.9222222221853
2023-09-18 06:24:00,100.0,3.1539339999999996,2.7607148742596657,0.2025459999999999,-0.5497679999999994,96.35419999999999,629.9222222221853
2023-09-18 06:27:00,100.0,1.6493060000000002,2.437236590534042,0.20254700000000003,1.9965269999999995,88.25230000000002,629.9222222221853
2023-09-18 07:12:00,40.19097,0.34722200000000036,1.4927605518941267,6.278932000000001,9.924769999999999,30.67130000000003,629.9222222221853
2023-09-18 07:15:00,41.72454,0.5497689999999995,1.5081614333343516,6.04745,8.709491,29.513800000000003,629.9722222221852
2023-09-18 07:18:00,41.72454,0.5208329999999997,1.5048999069332785,6.105320000000001,8.883107,29.803200000000004,630.0222222221852
2023-09-18 07:21:00,43.28704,0.7233800000000006,1.5172001009384395,5.931716000000001,7.957176,31.828699999999998,630.0722222221851
2023-09-18 07:24:00,46.93287,0.78125,1.5640145528325038,5.931711,7.8993009999999995,32.407400000000024,630.1222222221851
2023-09-18 07:27:00,42.79514,0.694445,1.4739506747869677,5.671291999999999,7.667826999999999,31.828599999999994,630.172222222185
2023-09-18 07:30:00,36.57407,0.6655090000000001,1.3919372061050805,5.497682,7.349533,32.407399999999996,630.222222222185
2023-09-18 07:33:00,43.8368,1.0995369999999998,1.5156564864964515,5.671292,6.597225000000001,33.85419999999999,630.272222222185
2023-09-18 07:36:00,51.5625,1.0127319999999997,1.7280064528518149,6.250001999999999,7.95718,40.21990000000005,630.3222222221849
2023-09-18 07:39:00,54.22454,0.8391209999999996,1.4648555222296658,5.497681999999999,7.002311,41.95600000000002,630.3722222221849
2023-09-18 07:42:00,59.375,0.78125,1.5140868730935229,5.295135999999999,7.118055999999999,51.215299999999985,630.4222222221848
2023-09-18 07:45:00,56.30787,0.6944439999999998,1.355896782254628,5.0057860000000005,6.655092000000001,50.34719999999999,630.4722222221848
2023-09-18 07:48:00,58.33333,0.78125,1.4014675452084,5.034725999999999,6.539356,50.63650000000001,630.5222222221847
2023-09-18 07:51:00,57.84144,0.7523149999999994,1.3383397029307806,4.890041999999999,6.307867,48.90050000000002,630.5722222221847
2023-09-18 07:54:00,57.3206,0.7233789999999996,1.2961099067261426,4.774305999999999,6.163197,48.611099999999965,630.6222222221846
2023-09-18 07:57:00,60.9375,0.6944440000000007,1.243432892509637,4.600690000000001,5.931715999999999,51.50460000000004,630.6722222221846
2023-09-18 08:00:00,78.09606,0.28935200000000005,0.9497564504006514,3.616899,5.555559,68.28700000000003,630.7222222221845
2023-09-18 08:03:00,76.53356,0.3472219999999995,1.0622918757044797,3.9641200000000003,6.018522000000001,67.12970000000001,630.7722222221845
2023-09-18 08:06:00,69.76273,0.49189799999999995,1.1585529295231944,4.253471,6.018522000000001,58.15980000000002,630.8222222221845
2023-09-18 08:09:00,66.66667,0.4340280000000005,1.078707958801169,4.166666,5.902777,58.44909999999999,630.8722222221844
2023-09-18 08:12:00,73.37963,0.4340280000000005,1.0422887332153064,3.993055,5.613426,59.02780000000001,630.9222222221844
2023-09-18 08:15:00,68.75,0.49189799999999995,1.1213260657370545,4.195603,5.8449029999999995,56.13420000000002,630.9722222221843
2023-09-18 08:18:00,60.4456,0.6365740000000004,1.1999522630630466,4.427084,5.815968,51.50459999999998,631.0222222221843
2023-09-18 08:21:00,70.8044,1.0995369999999998,1.3303636213330352,4.658565,5.15046,57.870300000000015,631.0722222221842
2023-09-18 08:24:00,47.9456,0.31828699999999976,0.9814049034400744,4.079861,5.989585000000001,41.95600000000002,631.1222222221842
2023-09-18 08:27:00,32.8993,0.3761580000000002,1.0236503568620243,4.311343,6.105327999999999,29.224500000000006,631.1722222221841
2023-09-18 08:30:00,45.3993,0.8969909999999999,1.3287345266039894,4.976855,5.960644000000001,34.14350000000002,631.2222222221841
2023-09-18 08:33:00,66.1169,0.9548610000000002,1.3775734661013854,4.83218,5.787039,51.50459999999998,631.272222222184
2023-09-18 08:36:00,82.20486,0.78125,1.2515384765060595,4.369212,5.468754,67.99769999999998,631.322222222184
2023-09-18 08:39:00,77.5463,0.5208329999999997,1.1556916249993587,4.224538,5.873843,68.28699999999998,631.372222222184
2023-09-18 08:42:00,69.76273,0.49189799999999995,1.1306804492954248,4.108796,5.787033,64.52540000000002,631.4222222221839
2023-09-18 08:45:00,53.15394,0.28935200000000005,1.0140525573857142,3.935186,6.10532,48.900499999999965,631.4722222221839
2023-09-18 08:48:00,36.57407,0.4050929999999999,1.0869177783006239,4.340278,6.221068999999999,34.43289999999996,631.5222222221838
2023-09-18 08:51:00,33.96991,0.78125,1.2515339066831173,4.918986,6.018516,30.96070000000003,631.5722222221838
2023-09-18 08:54:00,51.09954,0.983797,1.3604972173819654,4.918985999999999,5.758099,39.3519,631.6222222221837
2023-09-18 08:57:00,57.84144,0.8101859999999999,1.2823379567836908,4.745366,5.84491,46.00690000000003,631.6722222221837
2023-09-18 09:00:00,88.42593,0.49189799999999995,1.083575596360689,4.0219949999999995,5.555557,74.07410000000002,631.7222222221836
2023-09-18 09:03:00,100.0,0.46296300000000024,1.1142197413620414,3.993055,5.729170999999999,84.49079999999998,631.7722222221836
2023-09-18 09:06:00,91.03009,0.4050920000000007,1.1304329431320947,3.8773150000000003,5.902778,83.04400000000001,631.8222222221835
2023-09-18 09:09:00,70.8044,0.2604160000000002,1.0025305691087085,3.7326379999999997,6.01852,72.33799999999997,631.8722222221835
2023-09-18 09:12:00,42.79514,0.08680600000000016,0.7583532994997921,3.703704,6.307866,40.219899999999996,631.9222222221834
2023-09-18 09:18:00,36.05324,1.0416669999999995,1.4081264140551424,5.237271999999999,6.047455,28.06710000000004,631.9222222221834
2023-09-18 09:21:00,69.21296,1.359954,1.4999843396745536,5.0347230000000005,5.324079,60.76389999999998,631.9222222221834
2023-09-18 09:24:00,73.90046,1.0995369999999998,1.3558985044644745,4.6296289999999996,5.179401,67.70830000000001,631.9222222221834
2023-09-18 09:27:00,63.54167,0.578703,1.134921743152886,4.050925,5.439814,60.474500000000035,631.9222222221834
2023-09-18 09:30:00,33.96991,0.11573999999999973,0.7992347941578444,3.790508,6.278937000000001,31.53929999999997,631.9222222221834
2023-09-18 09:36:00,40.19097,1.3310189999999995,1.5510017332064083,5.526617999999999,5.989579000000001,31.82869999999997,631.9222222221834
2023-09-18 09:39:00,53.15394,1.2442130000000002,1.502369964962245,5.208338,5.758105,40.509299999999996,631.9722222221834
2023-09-18 09:42:00,54.22454,1.070602,1.4257304785012659,5.005786,5.7870360000000005,43.40280000000001,632.0222222221834
2023-09-18 09:45:00,48.00347,0.8391199999999994,1.3018660803436228,4.774305,5.844903,41.377399999999966,632.0722222221833
2023-09-18 09:48:00,35.50347,0.9259259999999996,1.3704903512335544,5.063657999999999,6.076392,31.25,632.1222222221833
2023-09-18 09:51:00,37.61574,0.9548609999999993,1.3542070037751026,5.092587999999999,5.989587,31.25,632.1722222221832
2023-09-18 09:54:00,43.8368,1.070602,1.4378495420424269,5.2083379999999995,6.018515999999999,34.14340000000004,632.2222222221832
2023-09-18 09:57:00,51.62037,1.0995369999999998,1.4553787824842979,5.150468,5.931711,41.377399999999966,632.2722222221831
2023-09-18 10:00:00,62.5,1.157407,1.4899421221018816,5.150467,5.8738399999999995,50.05780000000004,632.3222222221831
2023-09-18 10:03:00,65.10417,0.8969899999999997,1.3629222153264744,4.803241000000001,5.873847,54.9769,632.372222222183
2023-09-18 10:06:00,59.92477,0.8391209999999996,1.3352497951868523,4.658565,5.815972,52.08330000000001,632.422222222183
2023-09-18 10:09:00,50.54977,0.7233799999999997,1.2434272967227278,4.600694,5.844903,43.69209999999998,632.472222222183
2023-09-18 10:12:00,34.49074,0.5497680000000003,1.1608298656439833,4.600694000000001,6.163194000000001,31.82869999999997,632.5222222221829
2023-09-18 10:15:00,32.40741,0.78125,1.2625306053177316,4.918982000000001,6.047452000000001,28.64580000000001,632.5722222221829
2023-09-18 10:18:00,42.2743,1.070602,1.437853721606087,5.150462000000001,5.96065,33.564899999999966,632.6222222221828
2023-09-18 10:21:00,52.1412,1.0995370000000007,1.4185418047623537,5.121532,5.815974999999999,39.930499999999995,632.6722222221828
2023-09-18 10:24:00,54.22454,0.8969909999999999,1.3287369052220677,4.774306,5.758101000000001,44.27079999999995,632.7222222221827
2023-09-18 10:27:00,52.1412,0.8101850000000006,1.2823361277137089,4.716435000000001,5.815977,43.40269999999998,632.7722222221827
2023-09-18 10:30:00,41.72454,0.6365740000000004,1.2303440122671352,4.600694000000001,6.076388000000001,36.74769999999995,632.8222222221826
2023-09-18 10:33:00,36.0243,0.7233790000000004,1.2540481252456586,4.803241000000001,6.076388,31.828700000000026,632.8722222221826
2023-09-18 10:36:00,39.69907,1.1284729999999996,1.4231078126761088,5.179403,5.815970000000001,31.539300000000026,632.9222222221825
2023-09-18 10:39:00,42.79514,1.0416669999999995,1.4081305785815137,5.092587999999999,5.902781,35.30090000000001,632.9722222221825
2023-09-18 10:42:00,43.8368,1.0416659999999993,1.4081258026149681,5.092592999999999,5.902777,34.43280000000004,633.0222222221824
2023-09-18 10:45:00,43.86574,0.8969909999999999,1.3287392838379117,4.918981,5.902781999999999,35.87960000000004,633.0722222221824
2023-09-18 10:48:00,41.78241,0.9259259999999996,1.3358290850932542,4.976852999999999,5.902777,35.01159999999999,633.1222222221824
2023-09-18 10:51:00,41.78241,0.9259259999999996,1.3589880103098904,4.947915999999999,5.931712,34.72219999999999,633.1722222221823
2023-09-18 10:54:00,35.50347,0.8969909999999999,1.328738490966212,5.005787999999999,5.989587,31.82869999999997,633.2222222221823
2023-09-18 10:57:00,40.68287,1.0995369999999998,1.4185418047623533,5.150468,5.844911,33.27539999999999,633.2722222221822
2023-09-18 11:00:00,42.79514,1.0416669999999995,1.4081305785815137,5.092587999999999,5.902781,35.30099999999999,633.3222222221822
2023-09-18 11:03:00,44.87847,0.983797,1.3723716188686388,4.976852999999999,5.844906,34.43289999999996,633.3722222221821
2023-09-18 11:06:00,46.99074,0.9259259999999996,1.347437308909822,4.918981,5.873847,35.59030000000001,633.4222222221821
2023-09-18 11:09:00,45.3993,0.9259259999999996,1.358991197240312,4.976848,5.9606520000000005,35.300899999999956,633.472222222182
2023-09-18 11:12:00,44.87847,0.983797,1.3723716188686388,4.976852999999999,5.844906,35.30090000000001,633.522222222182
2023-09-18 11:15:00,66.1169,1.359954,1.4029114100818645,4.6875,4.7743079999999996,55.844899999999996,633.572222222182
2023-09-18 11:18:00,69.76273,0.9259260000000005,1.265018127742204,4.311342,5.063656,61.632000000000005,633.6222222221819
2023-09-18 11:21:00,46.93287,0.34722200000000036,1.0202601288206508,4.108796,6.0185200000000005,41.37729999999999,633.6722222221819
2023-09-18 11:30:00,47.4537,1.3310189999999995,1.5378408339400347,5.410875999999999,5.844907,35.01159999999999,633.6722222221819
2023-09-18 11:33:00,64.00463,0.9837959999999999,1.3723750878698504,4.7743009999999995,5.642365,52.95139999999998,633.6722222221819
2023-09-18 11:36:00,64.5544,0.6655090000000001,1.2321766587285843,4.427083,5.815977,57.29159999999996,633.6722222221819
2023-09-18 11:39:00,57.87037,0.6365740000000004,1.1999522630630466,4.398149,5.787033,52.662000000000035,633.6722222221819
2023-09-18 11:42:00,41.23264,0.46296300000000024,1.1142168918688868,4.3402769999999995,6.076384,37.03699999999998,633.6722222221819
2023-09-18 11:51:00,60.38773,1.7361110000000002,1.6023760447466668,5.266208,5.005787,51.21530000000001,633.6722222221819
2023-09-18 12:00:00,59.375,-0.20254700000000003,,2.025462,5.584487000000001,51.50460000000004,633.6722222221819
2023-09-18 12:03:00,63.54167,0.43402799999999964,1.1324275917626607,4.3402780000000005,6.250000000000001,52.08330000000001,633.6722222221819
2023-09-18 12:09:00,65.65394,0.4340269999999995,1.1146349437716825,4.166666,6.018517000000001,55.84490000000005,633.6722222221819
2023-09-18 12:12:00,56.77083,0.5497689999999995,1.218316730596623,4.484954,6.221062,50.925899999999956,633.6722222221819
2023-09-18 12:27:00,41.78241,1.070602,1.3766509812819874,4.890047,5.555555999999999,35.87959999999998,633.6722222221819
2023-09-18 12:30:00,43.8368,1.0995369999999998,1.3811492490757147,4.890047,5.497681000000001,36.16899999999998,633.6722222221819
2023-09-18 12:33:00,42.2743,0.868055,1.2754904379370413,4.687499,5.613423,35.30099999999999,633.6722222221819
2023-09-18 12:39:00,35.01157,0.6944439999999998,1.201340344826277,4.57176,5.787034,31.5394,633.6722222221819
2023-09-18 12:45:00,46.93287,0.8969899999999997,1.351577225034574,5.005787000000001,6.047457,37.326400000000035,633.6722222221819
2023-09-18 12:51:00,44.87847,0.8101849999999997,1.31538039313079,4.918977000000001,6.105322000000001,36.74770000000001,633.6722222221819
2023-09-18 12:54:00,37.06597,0.7523150000000003,1.2096668289778274,4.600695,5.671292,33.56479999999999,633.6722222221819
2023-09-18 13:00:00,36.05324,0.7233800000000006,1.1787431741885117,4.484954,5.555557,31.828700000000026,633.6722222221819
2023-09-18 13:15:00,38.0787,1.186343,1.544173160302333,5.613423,6.394679999999999,28.356400000000008,633.6722222221819
2023-09-18 13:21:00,39.17824,1.1284720000000004,1.533495388692519,5.5844879999999995,6.481485999999999,30.381899999999973,633.7722222221819
2023-09-18 13:24:00,39.67014,1.2152780000000005,1.4858953686424217,5.2951440000000005,5.8738459999999995,32.11810000000003,633.8222222221818
2023-09-18 13:30:00,48.00347,1.273148,1.4795699085288478,5.179398,5.613429999999999,35.879700000000014,633.9222222221819
2023-09-18 13:33:00,57.84144,1.1574079999999993,1.4899427138770962,5.150468,5.87384,44.27079999999998,633.9722222221818
2023-09-18 13:36:00,60.4456,0.9259259999999996,1.3589900021418657,4.774306,5.758107000000001,46.87499999999997,634.0222222221818
2023-09-18 13:42:00,59.375,0.9259259999999996,1.3358278790607332,4.774306,5.700227,47.16439999999997,634.1222222221818
2023-09-18 13:45:00,63.04977,0.78125,1.2625317427752687,4.484954,5.613427,50.34719999999999,634.1722222221817
2023-09-18 13:51:00,60.4456,0.694445,1.232973542715766,4.398149,5.700232,48.61110000000002,634.2722222221818
2023-09-18 13:54:00,38.65741,0.5787040000000001,1.1647666306300337,4.513889,5.989588,37.037000000000035,634.3222222221817
2023-09-18 14:00:00,32.8993,0.6076389999999998,1.167542541680435,4.658565,6.047453000000001,28.356400000000008,634.4222222221817
2023-09-18 14:03:00,31.36574,0.7523150000000003,1.2640564786790194,4.832177,6.047452000000001,29.51389999999998,634.4722222221817
2023-09-18 14:06:00,56.27894,0.9259259999999996,1.4046935445662998,4.918986,6.01852,43.98150000000004,634.5222222221817
2023-09-18 14:12:00,58.36227,0.8391200000000003,1.3462851335223491,4.8611059999999995,6.0474559999999995,46.875,634.6222222221817
2023-09-18 14:15:00,57.84144,0.7523150000000003,1.2640557348509571,4.542824,5.758096999999999,50.63650000000001,634.6722222221816
2023-09-18 14:21:00,58.33333,0.78125,1.2625317427752687,4.513889,5.642361999999999,46.5856,634.7722222221817
2023-09-18 14:24:00,51.62037,0.7233799999999997,1.17874128625153,4.369214,5.439812,43.69209999999998,634.8222222221816
2023-09-18 14:30:00,43.8368,0.5208339999999998,1.06896828715973,4.224537000000001,5.613428000000001,40.509299999999996,634.9222222221816
2023-09-18 14:36:00,31.36574,1.273148,1.5187094190684194,5.5555520000000005,6.076384,24.30559999999997,634.9222222221816
2023-09-18 14:42:00,46.44097,1.4178230000000003,1.6384202980353146,5.642362,6.105328999999999,34.432799999999986,634.9222222221816
2023-09-18 14:45:00,47.4537,1.0995370000000007,1.527550495015125,5.410882000000001,6.3657449999999995,32.407399999999996,634.9222222221816
2023-09-18 14:48:00,51.0706,0.9259260000000005,1.4272587591447556,5.150462,6.307866,37.037000000000035,634.9222222221816
2023-09-18 14:51:00,55.23727,0.7233789999999996,1.2540484915520826,4.571759,5.844907000000001,45.717600000000004,634.9222222221816
2023-09-18 14:57:00,63.54167,0.5497680000000003,1.082173356907943,4.108796,5.43981,52.95140000000001,634.9222222221816
2023-09-18 15:00:00,52.11227,0.49189799999999995,1.0835772392258562,4.1377310000000005,5.671297999999999,44.84960000000001,634.9222222221816
2023-09-18 15:06:00,43.80787,0.4050929999999999,1.0248123478191993,4.079862,5.7580990000000005,39.3519,634.9222222221816
2023-09-18 15:18:00,43.80787,1.2442130000000002,1.5532826915721503,5.468745999999999,6.134262999999999,31.53929999999997,634.9222222221816
2023-09-18 15:21:00,49.0162,0.7523140000000001,1.3278494428626701,4.890045,6.278932999999999,42.24530000000004,634.9222222221816
2023-09-18 15:27:00,46.44097,0.7523140000000001,1.3067541448445625,4.803241000000001,6.134263,38.7731,634.9222222221816
2023-09-18 15:30:00,41.23264,0.9259260000000005,1.2888540311276937,4.716435000000001,5.526616000000001,33.56479999999999,634.9222222221816
2023-09-18 15:36:00,43.28704,0.8680560000000002,1.2406799537884754,4.629630000000001,5.468751,34.14350000000002,634.9222222221816
2023-09-18 15:39:00,43.8368,0.694445,1.1693055843411713,4.456018,5.584492000000001,35.01159999999999,634.9222222221816
2023-09-18 15:42:00,41.23264,0.9259260000000005,1.2530076977191227,4.658565,5.381946,30.960699999999974,634.9222222221816
2023-09-18 15:48:00,42.79514,0.8391210000000004,1.210596746090243,4.542825000000001,5.381945999999999,32.98610000000002,634.9222222221816
2023-09-18 15:51:00,36.57407,0.5787040000000001,1.084374028786747,4.311343000000001,5.555553,33.56479999999999,634.9222222221816
2023-09-18 16:03:00,44.29977,1.273149,1.5187099814823903,5.324071999999999,5.844903,33.27539999999999,634.9222222221816
2023-09-18 16:06:00,67.15856,0.9259259999999996,1.5698040262160968,5.324072999999999,6.857637,61.053200000000004,634.9722222221816
2023-09-18 16:12:00,66.66667,0.8969909999999999,1.5490797042970967,5.353007999999999,6.915507,59.60649999999998,635.0722222221816
2023-09-18 16:15:00,63.51273,0.9837959999999999,1.5886345774774533,5.439812999999999,6.857637,57.87039999999996,635.1222222221816
2023-09-18 16:18:00,61.45833,1.070602,1.6135408451382733,5.468748000000001,6.712966,51.504700000000014,635.1722222221815
2023-09-18 16:24:00,62.5,0.9548610000000002,1.5467484638692974,5.324077,6.712966,54.10880000000003,635.2722222221815
2023-09-18 16:27:00,61.45833,0.8680560000000002,1.5280910850951184,5.2083330000000005,6.799766999999999,54.6875,635.3222222221815
2023-09-18 16:33:00,59.89583,0.8391209999999996,1.5172280256712571,5.179403,6.828702,53.530100000000004,635.4222222221815
2023-09-18 16:36:00,58.33333,0.9548610000000002,1.535773047957605,5.324072000000001,6.684031,43.69210000000001,635.4722222221815
2023-09-18 16:42:00,59.375,0.9837960000000008,1.5332691517105355,5.410882000000001,6.684026,43.692199999999985,635.5722222221815
2023-09-18 16:45:00,56.27894,0.868055,1.5175496841224412,5.324077,6.886572,43.69209999999998,635.6222222221814
2023-09-18 16:48:00,84.25926,1.4756939999999998,1.5747976907599153,5.0347230000000005,5.2372689999999995,78.99310000000003,635.6722222221814
2023-09-18 16:54:00,71.32523,0.6655090000000001,1.3031587882033133,4.369212,5.960648,68.287,635.7722222221814
2023-09-18 16:57:00,56.27894,0.31828699999999976,0.997990014199087,4.108801000000001,6.076384,44.84959999999998,635.8222222221814
2023-09-18 17:03:00,71.2963,0.05786900000000017,0.6632490639224223,3.3564810000000005,5.873839,57.29169999999999,635.9222222221814
2023-09-18 17:06:00,46.93287,0.2025459999999999,1.0330872778139961,4.253471,7.031254,41.37719999999999,635.9722222221814
2023-09-18 17:12:00,40.19097,0.28935200000000005,1.0847284162926436,4.484955,6.915514,35.01159999999999,636.0722222221814
2023-09-18 17:15:00,30.84491,0.5208339999999998,1.2672066229087287,4.947922,6.944448,28.356400000000008,636.1222222221813
2023-09-18 17:24:00,30.35301,1.157407,1.5511671719998572,5.642358000000001,6.510420999999999,24.59499999999997,636.1222222221813
2023-09-18 17:27:00,31.36574,0.983797,1.465456412907662,5.497682999999999,6.597225999999999,22.8587,636.1222222221813
2023-09-18 18:30:00,30.84491,1.3888889999999998,1.6224313100562995,5.584488,6.076389,25.173699999999997,636.1222222221813
2023-09-19 06:09:00,53.7037,1.851852,1.8949241391315983,0.11574099999999987,0.2025459999999999,25.75229999999999,636.1222222221813
2023-09-19 06:27:00,100.0,1.070601,2.0208814275442277,0.2025459999999999,2.546298,67.99770000000001,636.1222222221813
2023-09-19 06:30:00,57.3206,-0.14467599999999958,,0.6076389999999998,9.924765999999998,52.37259999999998,636.1222222221813
2023-09-19 07:15:00,33.44907,0.8680560000000002,1.600926625190537,6.250002,8.043986,24.30559999999997,636.1222222221813
2023-09-19 07:21:00,37.61574,0.8969909999999999,1.5490797042970967,6.047452,7.609951000000001,28.356499999999983,636.2222222221814
2023-09-19 07:24:00,33.99884,0.694445,1.3458528522008695,5.353012,6.973376999999999,30.381999999999948,636.2722222221813
2023-09-19 07:30:00,39.20718,0.8680560000000002,1.399154131451117,5.410877000000001,6.655091,30.092499999999973,636.3722222221813
2023-09-19 07:33:00,47.48264,0.9548619999999994,1.400739397441867,5.439812,6.45255,33.56490000000002,636.4222222221813
2023-09-19 07:36:00,56.30787,0.8391200000000003,1.432994378419812,5.208335999999999,6.626155999999999,42.24539999999999,636.4722222221812
2023-09-19 07:42:00,55.2662,0.7233789999999996,1.4086317754305893,5.295135999999999,7.002317,42.53469999999999,636.5722222221813
2023-09-19 07:45:00,56.8287,0.6365739999999995,1.230344708480907,4.658561000000001,6.134257,47.742999999999995,636.6222222221812
2023-09-19 07:51:00,58.36227,0.7233799999999997,1.243427664536998,4.716435999999999,5.9606460000000006,48.032399999999996,636.7222222221812
2023-09-19 07:54:00,86.9213,0.20254700000000003,0.8818814815767968,3.327547000000001,5.49768,74.07399999999998,636.7722222221812
2023-09-19 08:00:00,77.57523,0.23148199999999974,0.9803014166281444,3.703703999999999,6.076388000000001,72.62729999999999,636.8722222221812
2023-09-19 08:03:00,62.52894,0.3182879999999999,1.0144819241345355,4.050926,6.076388,57.29169999999996,636.9222222221812
2023-09-19 08:06:00,60.4456,0.34722200000000036,0.9689448274904158,3.906249,5.642366,51.504699999999985,636.9722222221811
2023-09-19 08:12:00,57.87037,0.28935200000000005,0.9659732518856773,3.8483790000000004,5.844912000000001,49.189700000000016,637.0722222221812
2023-09-19 08:15:00,39.69907,0.46296300000000024,1.0865929827331724,4.484953,6.134258999999999,35.59030000000001,637.1222222221811
2023-09-19 08:18:00,55.2662,1.5625,,5.324072000000001,5.324072000000001,40.509299999999996,637.1722222221811
2023-09-19 08:21:00,62.03704,1.2152770000000004,1.5238865835762443,5.295142,5.9606449999999995,48.900499999999994,637.222222222181
2023-09-19 08:24:00,65.65394,0.9548610000000002,1.4007347668446886,4.976852000000001,5.989581,55.2662,637.272222222181
2023-09-19 08:27:00,73.95833,0.8101849999999997,1.145463145173834,4.1377310000000005,4.890051000000001,63.946799999999996,637.3222222221809
2023-09-19 08:33:00,62.52894,0.31828699999999976,0.9394712987580843,3.616898,5.381949,57.87030000000004,637.422222222181
2023-09-19 08:42:00,37.09491,1.2442130000000002,1.476531667555068,5.468745999999999,5.960642999999999,28.356499999999983,637.422222222181
2023-09-19 08:45:00,72.91667,0.8391200000000003,1.2906415397720943,4.5428239999999995,5.584485999999999,62.7894,637.4722222221809
2023-09-19 08:51:00,70.8044,0.694445,1.2224739600846384,4.340278,5.613427,59.60639999999998,637.5722222221809
2023-09-19 08:54:00,52.1412,0.2025459999999999,0.8892584624537158,3.8483799999999997,6.04745,46.0069,637.6222222221809
2023-09-19 08:57:00,34.49074,0.20254700000000003,0.8818827582321378,4.108796,6.2789340000000005,30.382000000000005,637.6722222221808
2023-09-19 09:00:00,50.08681,0.578703,1.1248932179540179,4.484958,5.844905000000001,39.641200000000026,637.7222222221808
2023-09-19 09:06:00,55.7581,0.49189799999999995,1.1025197164279457,4.340283,5.9317150000000005,43.40269999999998,637.8222222221808
2023-09-19 09:09:00,60.96644,0.6365740000000004,1.2403967749989655,4.571759999999999,6.076386,49.18979999999999,637.8722222221808
2023-09-19 09:12:00,54.22454,0.6655090000000001,1.2115476890714105,4.484954,5.815977,47.1644,637.9222222221807
2023-09-19 09:18:00,52.1412,0.6655099999999994,1.1907501950439732,4.4560189999999995,5.7291620000000005,45.428300000000036,638.0222222221807
2023-09-19 09:21:00,45.92014,0.6076389999999998,1.14726285541106,4.3692139999999995,5.700233,41.377200000000016,638.0722222221807
2023-09-19 09:33:00,37.61574,1.3020839999999998,1.5479265300955696,5.584492,6.105328,29.51389999999998,638.0722222221807
2023-09-19 09:36:00,53.67477,1.1863419999999998,1.5441725641362902,5.584487,6.3657449999999995,41.66660000000002,638.0722222221807
2023-09-19 09:39:00,49.04514,0.8101850000000006,1.3480144175010116,5.121532,6.394677,39.93060000000003,638.0722222221807
2023-09-19 09:42:00,42.30324,0.7523150000000003,1.2315664943304836,4.716436000000001,5.844906999999999,34.72229999999999,638.0722222221807
2023-09-19 09:48:00,40.21991,0.8391200000000003,1.2793705292853084,4.803241000000001,5.815977,34.72219999999999,638.0722222221807
2023-09-19 09:51:00,48.03241,1.1284720000000004,1.4727408088705711,5.208336999999999,5.960645,33.85419999999999,638.0722222221807
2023-09-19 09:57:00,50.60764,0.9548610000000002,1.330613548972559,4.976852000000001,5.815971,38.7731,638.0722222221807
2023-09-19 10:00:00,49.04514,0.78125,1.240494561858596,4.687501000000001,5.758107000000001,37.905,638.0722222221807
2023-09-19 10:03:00,35.01157,0.6365740000000004,1.1380718255793492,4.513889,5.729168,31.5394,638.0722222221807
2023-09-19 10:21:00,50.60764,0.78125,1.306043140713784,5.034725000000001,6.278935,38.48380000000003,638.0722222221807
2023-09-19 10:27:00,61.48727,0.4050929999999999,1.0516070412214054,4.166662,5.931709,50.34719999999999,638.0722222221807
2023-09-19 10:30:00,68.75,0.14467600000000047,0.8576602659804585,3.501157000000001,5.989585999999999,62.5,638.0722222221807
2023-09-19 10:33:00,59.92477,0.5208330000000005,1.0294199871593068,3.7615730000000003,5.034719,55.55560000000003,638.0722222221807
2023-09-19 10:39:00,40.21991,0.08680500000000002,0.7340446073643624,3.4432870000000007,5.931712,36.16899999999998,638.0722222221807
2023-09-19 10:51:00,37.61574,1.2442130000000002,1.4504203518566194,5.410882000000001,5.8449089999999995,29.224500000000035,638.0722222221807
2023-09-19 10:54:00,76.53356,0.9837959999999999,1.1876224628567842,4.1377310000000005,4.571759999999999,66.55099999999999,638.0722222221807
2023-09-19 11:06:00,31.88657,-0.11574099999999987,,2.8067130000000002,5.8159730000000005,29.224500000000035,638.0722222221807
2023-09-19 11:21:00,41.78241,1.1284729999999996,1.5693110367698395,5.6712929999999995,6.65509,31.82869999999997,638.0722222221807
2023-09-19 11:24:00,41.78241,0.9548610000000002,1.4690536773409695,5.468748000000001,6.655097,33.27550000000002,638.0722222221807
2023-09-19 11:27:00,48.03241,1.0127310000000005,1.3903424341681305,5.063662000000001,5.902780999999999,37.03699999999998,638.0722222221807
2023-09-19 11:33:00,52.66204,1.0416670000000003,1.3960455431992536,5.0057920000000005,5.787035,39.0625,638.0722222221807
2023-09-19 11:36:00,55.81597,0.8969909999999999,1.3287384909662117,4.832172000000001,5.815971,43.113500000000045,638.0722222221807
2023-09-19 11:39:00,49.04514,0.78125,1.24049341429212,4.571759,5.642362,39.64119999999997,638.0722222221807
2023-09-19 11:45:00,46.44097,0.7233790000000004,1.1787409707638923,4.542823,5.613423,40.219899999999996,638.0722222221807
2023-09-19 11:48:00,33.99884,0.6076389999999998,1.095815100202876,4.456019,5.642358,29.22460000000001,638.0722222221807
2023-09-19 11:54:00,49.04514,0.9548610000000002,1.3187364206970713,4.86111,5.671301000000001,37.037000000000035,638.0722222221807
2023-09-19 12:00:00,48.49537,0.868055,1.252338478371159,4.716435000000001,5.584487000000001,38.483799999999974,638.0722222221807
2023-09-19 12:03:00,35.01157,0.5497680000000003,1.1316197736072249,4.456018,5.9317139999999995,32.986099999999965,638.0722222221807
2023-09-19 12:15:00,52.66204,0.868055,1.286983908256701,4.861111,5.8159719999999995,43.40279999999996,638.0722222221807
2023-09-19 12:27:00,48.5243,0.8969909999999999,1.2589303451808411,4.687501,5.497682,42.53469999999999,638.0722222221807
2023-09-19 12:30:00,43.8368,0.8680559999999993,1.2523415291089504,4.658564999999999,5.526622,39.0625,638.0722222221807
2023-09-19 12:33:00,43.86574,0.8969909999999999,1.247095224818748,4.571759999999999,5.353007,35.87959999999998,638.0722222221807
2023-09-19 12:39:00,32.40741,0.5497689999999995,1.0721649336503853,4.369212999999999,5.6712940000000005,29.51389999999998,638.0722222221807
2023-09-19 12:42:00,30.84491,2.951389,1.702378860666773,5.439817999999999,3.3564789999999993,24.884299999999996,638.0722222221807
2023-09-19 12:45:00,39.69907,0.7233799999999997,1.2004948594259361,4.658564999999999,5.787038,33.85419999999999,638.0722222221807
2023-09-19 12:51:00,35.56134,0.7523149999999994,1.1875684130270465,4.658564999999999,5.671293,31.82869999999997,638.0722222221807
2023-09-19 13:03:00,33.99884,0.9548609999999993,1.330613548972559,5.005787999999999,5.844907000000001,27.488499999999988,638.0722222221807
2023-09-19 13:09:00,36.05324,1.0416669999999995,1.4081264140551424,5.266207999999999,6.076391,28.06710000000004,638.0722222221807
2023-09-19 13:12:00,35.01157,0.9259259999999996,1.2888536213019994,4.918982,5.729162,28.64580000000001,638.0722222221807
2023-09-19 13:15:00,30.87384,0.8391209999999996,1.1989325438553642,4.745371,5.5555520000000005,27.488400000000013,638.0722222221807
2023-09-19 13:30:00,32.40741,1.3888889999999998,1.556049199634221,5.642357,5.989578,25.46289999999999,638.0722222221807
2023-09-19 13:33:00,48.00347,1.3020829999999997,1.599313237204826,5.7291669999999995,6.365744,36.16899999999998,638.0722222221807
2023-09-19 13:36:00,56.8287,1.070602,1.5328979898881194,5.410882999999999,6.452551,43.40280000000001,638.0722222221807
2023-09-19 13:39:00,57.84144,1.0127319999999997,1.4610628667911139,5.2083330000000005,6.221061,44.56019999999995,638.0722222221807
2023-09-19 13:42:00,58.36227,0.9259259999999996,1.3819390939308418,5.0347230000000005,6.076387,46.296299999999974,638.0722222221807
2023-09-19 13:45:00,56.27894,0.8969909999999999,1.35157631090147,4.918982,5.960647,44.84960000000001,638.0722222221807
2023-09-19 13:48:00,57.84144,1.1284729999999996,1.3979200003295127,4.976852999999999,5.555560000000001,45.13889999999998,638.0722222221807
2023-09-19 13:51:00,68.20023,1.0416670000000003,1.2589944705418374,4.2534730000000005,4.716435999999999,58.738399999999956,638.0722222221807
2023-09-19 13:54:00,37.09491,0.14467599999999958,0.8306382990845037,3.616898,5.989587,33.27540000000005,638.0722222221807
2023-09-19 14:03:00,55.7581,1.649305,1.692337475812895,5.758102000000001,5.844907000000001,42.82409999999999,638.0722222221807
2023-09-19 14:06:00,71.32523,1.2152779999999996,1.511286480355662,5.092592000000001,5.729164,59.317199999999985,638.0722222221807
2023-09-19 14:09:00,77.5463,1.0127319999999997,1.4141323874718847,4.832172000000001,5.729170000000001,65.97220000000002,638.0722222221807
2023-09-19 14:12:00,76.01273,0.7523150000000003,1.2640557348509578,4.427084,5.6423570000000005,68.28710000000001,638.0722222221807
2023-09-19 14:15:00,63.04977,0.43402799999999964,1.0967302306254116,3.993056,5.787034000000001,58.15969999999999,638.0722222221807
2023-09-19 14:18:00,31.39468,0.05787000000000031,0.6745495337978239,3.819444,6.394672,29.513900000000035,638.0722222221807
2023-09-19 14:24:00,40.21991,1.273149,1.5316214109104629,5.381947,5.931708,29.803200000000004,638.0722222221807
2023-09-19 14:27:00,64.58333,1.157407,1.4775299443400407,5.034725999999999,5.729169,53.819500000000005,638.1222222221807
2023-09-19 14:30:00,70.3125,0.9259259999999996,1.347434907902261,4.6875,5.642360000000001,61.053200000000004,638.1722222221806
2023-09-19 14:33:00,66.66667,0.6655090000000001,1.2115462575425682,4.340278,5.671296999999999,59.60649999999998,638.2222222221806
2023-09-19 14:36:00,53.21181,0.4050929999999999,1.0693192078971743,4.079862,5.902779,46.296299999999974,638.2722222221805
2023-09-19 14:39:00,30.35301,0.4050929999999999,1.0337753928274158,4.456018,6.163194,25.462999999999965,638.3222222221805
2023-09-19 14:42:00,57.84144,1.3020840000000007,1.4822164723622249,4.947917,5.324073,48.032399999999996,638.3722222221804
2023-09-19 14:45:00,52.11227,0.694445,1.2538485974639388,4.600695,5.960652,44.84949999999998,638.4222222221804
2023-09-19 14:48:00,43.31597,0.6365740000000004,1.199955432173707,4.629630000000001,6.018522999999999,38.4837,638.4722222221803
2023-09-19 14:51:00,41.78241,0.7523150000000003,1.2096668289778274,4.62963,5.700227,35.87959999999998,638.5222222221803
2023-09-19 14:54:00,39.17824,0.8101850000000006,1.2375899160447597,4.629630000000001,5.613427,35.59029999999996,638.5722222221802
2023-09-19 14:57:00,43.8368,1.157407,1.3366777735834476,4.8321760000000005,5.208335000000001,35.59030000000001,638.6222222221802
2023-09-19 15:00:00,45.92014,0.8101850000000006,1.2262725170033715,4.571759,5.526617,38.48380000000003,638.6722222221802
2023-09-19 15:03:00,45.92014,0.78125,1.1958068648012457,4.542824,5.497682,36.74770000000001,638.7222222221801
2023-09-19 15:06:00,42.2743,0.8101850000000006,1.214902689991908,4.542823,5.4687470000000005,37.615700000000004,638.7722222221801
2023-09-19 15:09:00,32.95718,0.6655090000000001,1.127291393269942,4.456018,5.555553,30.092600000000004,638.82222222218
2023-09-19 15:15:00,45.8912,1.5914349999999997,1.5179495989084062,5.092592000000001,4.947917,39.0625,638.82222222218
2023-09-19 15:18:00,47.48264,1.070602,1.3766505529859898,5.063662,5.72917,36.45830000000001,638.82222222218
2023-09-19 15:21:00,50.60764,0.8680560000000002,1.3098120333252368,4.832177,5.844911000000001,37.326400000000035,638.82222222218
2023-09-19 15:24:00,54.22454,0.8391209999999996,1.2680431921017954,4.716436,5.700231,40.219899999999996,638.82222222218
2023-09-19 15:27:00,56.8287,0.7233799999999997,1.2540492141423787,4.600695,5.873842000000001,46.29630000000003,638.82222222218
2023-09-19 15:36:00,37.61574,0.694445,1.1477048360675866,4.484954,5.5555520000000005,34.14340000000004,638.82222222218
2023-09-19 15:39:00,33.44907,0.7523150000000003,1.17644040171953,4.629630000000001,5.613422000000001,29.51389999999998,638.82222222218
2023-09-19 15:51:00,35.04051,1.273149,1.5444731094851731,5.555557,6.134258000000001,25.173599999999965,638.82222222218
2023-09-19 15:54:00,49.53704,1.186343,1.5564509771654027,5.497687000000001,6.307874000000001,35.300899999999984,638.82222222218
2023-09-19 15:57:00,54.25347,0.8969909999999999,1.4189360413818553,5.150462,6.365741000000001,42.24539999999999,638.82222222218
2023-09-19 16:00:00,46.44097,0.8391199999999994,1.3682140933744333,5.034720999999999,6.278933,38.48380000000003,638.82222222218
2023-09-19 16:03:00,36.60301,0.9259260000000005,1.3589876119433106,4.976853,5.960647999999999,32.40730000000002,638.82222222218
2023-09-19 16:06:00,33.96991,0.9837959999999999,1.3124260679152702,4.890047,5.613422000000001,29.803200000000004,638.82222222218
2023-09-19 16:09:00,35.04051,0.6076389999999998,1.0749175944460818,4.3402780000000005,5.4687470000000005,29.513900000000035,638.82222222218
2023-09-19 16:12:00,33.99884,0.49189799999999995,0.9964702005365853,4.166666,5.439817,28.935099999999977,638.82222222218
2023-09-19 16:27:00,37.09491,1.0416669999999995,1.4201461334024592,5.353012,6.192125,28.645899999999983,638.82222222218
2023-09-19 16:30:00,48.00347,1.2442130000000002,1.6032419213263218,5.700228,6.481485,36.45830000000001,638.87222222218
2023-09-19 16:33:00,51.62037,1.1284719999999995,1.604690458926776,5.729163,6.799771000000001,39.930499999999995,638.9222222221799
2023-09-19 16:36:00,51.64931,0.9837959999999999,1.5444238524661942,5.5844879999999995,6.886572,39.351800000000026,638.9722222221799
2023-09-19 16:39:00,50.05787,0.9837959999999999,1.5555339407986377,5.555558,6.886572,40.219899999999996,639.0222222221798
2023-09-19 16:42:00,52.1412,1.1284720000000004,1.604686407651593,5.613428,6.684026,39.0625,639.0722222221798
2023-09-19 16:45:00,50.54977,0.9259259999999996,1.5698040262160968,5.439818,6.973382000000001,36.74770000000001,639.1222222221797
2023-09-19 16:48:00,51.62037,0.983797,1.5555384533591958,5.497682999999999,6.828706,39.93060000000003,639.1722222221797
2023-09-19 16:51:00,48.00347,0.7523140000000001,1.4310650975821142,5.324077,7.002313,41.08789999999999,639.2222222221797
2023-09-19 16:54:00,49.53704,1.0127310000000005,1.5526242592846546,5.497687,6.741896,38.773199999999974,639.2722222221796
2023-09-19 16:57:00,59.375,1.070602,1.579244352273559,5.497682999999999,6.6550910000000005,46.5856,639.3222222221796
2023-09-19 17:00:00,56.8287,0.9259259999999996,1.5374963903469419,5.497688,6.944442,46.29630000000003,639.3722222221795
2023-09-19 17:03:00,54.25347,0.8969909999999999,1.5170609590387845,5.439817999999999,6.915507,46.00689999999997,639.4222222221795
2023-09-19 17:06:00,45.92014,0.9259259999999996,1.5157762267331198,5.468748000000001,6.857642,40.219899999999996,639.4722222221794
2023-09-19 17:09:00,45.92014,0.9837959999999999,1.533273013264102,5.468748000000001,6.7419020000000005,39.64119999999997,639.5222222221794
2023-09-19 17:12:00,33.99884,0.8969909999999999,1.4847125822601224,5.3819479999999995,6.770837,22.858799999999974,639.5722222221793
2023-09-19 17:45:00,31.88657,1.157407,1.5752748848148557,5.815973,6.741896,25.173599999999965,639.5722222221793
2023-09-19 17:48:00,30.87384,1.0127309999999996,1.4957434193718724,5.700228,6.799767000000001,25.173699999999997,639.5722222221793
2023-09-20 07:12:00,33.44907,0.6655100000000003,1.4971938194156489,5.960646,8.130786,24.88420000000002,639.5722222221793
2023-09-20 07:15:00,31.88657,0.6365739999999995,1.3293041409420572,5.410881,7.175927,26.04159999999996,639.6222222221793
2023-09-20 07:21:00,33.44907,0.7523149999999994,1.3487910109302803,5.410875999999999,6.857641,23.148200000000003,639.7222222221793
2023-09-20 07:24:00,30.87384,0.6076389999999998,1.2666694578865347,5.121526,6.799766999999999,25.173699999999968,639.7722222221793
2023-09-20 07:27:00,32.43634,0.6655089999999992,1.2628194222842526,5.0925959999999995,6.568287,25.75229999999999,639.8222222221792
2023-09-20 07:30:00,36.60301,0.78125,1.306043140713784,5.208336,6.452545999999999,28.356499999999983,639.8722222221792
2023-09-20 07:33:00,40.21991,0.9259259999999996,1.347432506892433,5.150465999999999,6.105320000000001,30.9606,639.9222222221791
2023-09-20 07:36:00,51.09954,0.8969909999999999,1.4520123515288248,5.237265999999999,6.539355,37.90499999999997,639.9722222221791
2023-09-20 07:39:00,54.74537,0.7233799999999997,1.3783674586623604,5.121526,6.7418960000000006,41.95600000000002,640.022222222179
2023-09-20 07:42:00,57.3206,0.7233799999999997,1.3884869406255098,5.121530999999999,6.770831,44.560100000000034,640.072222222179
2023-09-20 07:45:00,60.96644,0.6655100000000003,1.3231149198349281,4.803246000000001,6.452546,54.10880000000003,640.122222222179
2023-09-20 07:48:00,59.43287,0.6944439999999998,1.305335021732277,4.745366000000001,6.250001999999999,51.50459999999998,640.1722222221789
2023-09-20 07:51:00,57.3206,0.6944439999999998,1.2538478547765595,4.716434,6.076391999999999,48.321799999999996,640.2222222221789
2023-09-20 07:54:00,65.10417,0.6076389999999998,1.1472621516888797,4.311343,5.64236,54.10880000000003,640.2722222221788
2023-09-20 07:57:00,66.14583,0.5497690000000004,1.1992885973333003,4.369214,6.047457,58.449100000000044,640.3222222221788
2023-09-20 08:00:00,57.87037,0.6655090000000001,1.2424285752475868,4.62963,6.047453,50.34719999999999,640.3722222221787
2023-09-20 08:03:00,56.8287,0.78125,1.28438044884116,4.687501000000001,5.873847,49.47919999999999,640.4222222221787
2023-09-20 08:06:00,61.48727,0.7233800000000006,1.2004941110618075,4.484955,5.613426,49.76850000000002,640.4722222221786
2023-09-20 08:09:00,73.40856,0.46296300000000024,1.0492957077798295,3.9351849999999997,5.468744999999999,59.89579999999998,640.5222222221786
2023-09-20 08:12:00,63.54167,0.46296299999999935,1.1050402090488778,4.137731,5.844903,55.2662,640.5722222221785
2023-09-20 08:15:00,53.67477,0.6655090000000001,1.2218812914162684,4.456018,5.815973,46.007000000000005,640.6222222221785
2023-09-20 08:18:00,43.31597,0.6365740000000004,1.17949388968885,4.484954,5.815968000000001,39.64119999999997,640.6722222221784
2023-09-20 08:21:00,34.49074,0.7233790000000004,1.2540499567772645,4.774306,6.047457999999999,32.986099999999965,640.7222222221784
2023-09-20 08:24:00,39.69907,1.070602,1.3766505529859898,5.2083330000000005,5.8738410000000005,30.9606,640.7722222221784
2023-09-20 08:27:00,48.00347,1.0995370000000007,1.4431601140368815,5.208332,5.960645,37.615700000000004,640.8222222221783
2023-09-20 08:30:00,57.87037,0.983797,1.312428771565078,4.687501000000001,5.41088,45.42829999999998,640.8722222221783
2023-09-20 08:33:00,49.53704,0.78125,1.295235633800926,4.774305,5.989587,42.53469999999999,640.9222222221782
2023-09-20 08:36:00,53.7037,0.8680560000000002,1.2984272293410581,4.832172000000001,5.815975999999999,43.40270000000004,640.9722222221782
2023-09-20 08:39:00,70.3125,1.475695,1.4901166787803706,5.092592,5.121527,59.89589999999998,641.0222222221781
2023-09-20 08:42:00,73.9294,0.983797,1.3245369638554787,4.600695,5.35301,63.078700000000026,641.0722222221781
2023-09-20 08:45:00,81.7419,0.8101859999999999,1.157188293849838,4.079861,4.861110000000001,69.7338,641.122222222178
2023-09-20 08:48:00,56.8287,0.0,0.1926687229458526,3.0671299999999997,5.931716000000001,50.34729999999996,641.172222222178
2023-09-20 08:57:00,46.44097,1.3020829999999997,1.560868667245929,5.410875999999999,5.960653,34.43290000000002,641.172222222178
2023-09-20 09:00:00,68.20023,1.0127319999999997,1.4376984938662876,4.918985999999999,5.873844000000001,59.60650000000004,641.172222222178
2023-09-20 09:03:00,72.3669,0.983797,1.3841893022432519,4.774306,5.671296,63.65750000000003,641.172222222178
2023-09-20 09:06:00,64.58333,0.8101849999999997,1.3044098535165607,4.6296289999999996,5.787033,61.63189999999997,641.172222222178
2023-09-20 09:09:00,56.30787,0.6076389999999998,1.1675418435974536,4.369212,5.758098,50.63659999999999,641.172222222178
2023-09-20 09:12:00,67.1875,1.1284720000000004,1.3467191065435817,4.600694000000001,5.0636600000000005,59.60640000000001,641.172222222178
2023-09-20 09:15:00,65.10417,0.6944439999999998,1.1477052612138092,4.137731,5.208333,61.34249999999997,641.172222222178
2023-09-20 09:27:00,49.53704,1.5046299999999997,1.5898564840692262,5.526623,5.700233000000001,38.19439999999997,641.172222222178
2023-09-20 09:36:00,48.00347,0.6655090000000001,1.2115462575425682,4.513889,5.844907999999999,41.37729999999999,641.172222222178
2023-09-20 09:39:00,33.99884,0.43402799999999964,1.078706396353525,4.3402780000000005,6.076384,30.6712,641.172222222178
2023-09-20 09:48:00,33.44907,0.9548610000000002,1.3775734661013854,5.410882,6.365741,27.488400000000013,641.172222222178
2023-09-20 09:51:00,46.44097,0.9259260000000005,1.393342437932935,5.237267000000001,6.3078710000000004,33.275499999999965,641.172222222178
2023-09-20 09:54:00,49.04514,0.8680560000000002,1.3659984888183174,5.063657000000001,6.221061,39.93059999999997,641.172222222178
2023-09-20 09:57:00,50.08681,0.7233799999999997,1.2856554678202137,4.803241999999999,6.163192,42.823999999999955,641.172222222178
2023-09-20 10:00:00,50.05787,0.8101859999999999,1.2823348916626125,4.745369999999999,5.844906,42.53470000000004,641.172222222178
2023-09-20 10:03:00,45.92014,0.694445,1.2119318224251971,4.600695,5.844912000000001,41.66660000000002,641.172222222178
2023-09-20 10:06:00,42.30324,0.7233800000000006,1.1896413923884248,4.542825000000001,5.6423570000000005,36.74769999999995,641.172222222178
2023-09-20 10:09:00,40.76968,0.7233800000000006,1.1787431741885117,4.484954,5.555557,37.03710000000001,641.172222222178
2023-09-20 10:12:00,34.54861,0.6365740000000004,1.1170896249258264,4.456018,5.613423,30.382000000000005,641.172222222178
2023-09-20 10:24:00,30.87384,1.2442130000000002,1.5151930326808416,5.555552,6.134258999999999,23.4375,641.172222222178
2023-09-20 10:27:00,44.87847,1.1284720000000004,1.4972091738017714,5.497687000000001,6.307874999999999,34.14359999999999,641.222222222178
2023-09-20 10:30:00,51.64931,0.9259260000000005,1.4160012665717314,5.179397,6.3078710000000004,39.3519,641.2722222221779
2023-09-20 10:33:00,53.7037,0.78125,1.3382162983730068,4.947917,6.278937000000001,40.50920000000002,641.3222222221779
2023-09-20 10:36:00,53.7037,0.7523150000000003,1.2854943359045066,4.803237000000001,6.076391999999999,42.24539999999996,641.3722222221778
2023-09-20 10:39:00,51.09954,0.7523150000000003,1.2640587101619163,4.774306,5.989587,42.823999999999955,641.4222222221778
2023-09-20 10:42:00,49.04514,0.7233799999999997,1.2327634964998628,4.658565,5.873842,39.93060000000003,641.4722222221777
2023-09-20 10:45:00,45.92014,0.78125,1.2182552034325966,4.62963,5.642361999999999,39.641200000000026,641.5222222221777
2023-09-20 10:48:00,45.92014,0.8101849999999997,1.2375899160447592,4.57176,5.555557,41.087999999999965,641.5722222221776
2023-09-20 10:51:00,43.86574,0.8101850000000006,1.2262725170033715,4.571759,5.526617,38.48380000000003,641.6222222221776
2023-09-20 10:54:00,36.05324,0.6944440000000007,1.1585281395635962,4.484954,5.584488,31.82869999999997,641.6722222221775
2023-09-20 11:00:00,50.05787,2.2858790000000004,1.6945808142199723,5.353012,4.2824029999999995,35.59030000000001,641.6722222221775
2023-09-20 11:03:00,45.3993,1.070602,1.3766505529859898,5.063662,5.72917,35.59030000000001,641.6722222221775
2023-09-20 11:06:00,49.04514,0.8969909999999999,1.305691271007533,4.861111999999999,5.787040999999999,37.615700000000004,641.6722222221775
2023-09-20 11:09:00,50.05787,0.78125,1.2293973224630974,4.658566,5.700227,38.7731,641.6722222221775
2023-09-20 11:12:00,49.04514,0.7523150000000003,1.2096691096333754,4.542824,5.613427,38.7731,641.6722222221775
