Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-20 11:15:00,44.87847,0.7233800000000006,1.2004929885151825,4.513889000000001,5.6423570000000005,36.16909999999996,641.6722222221775
2023-09-20 11:18:00,37.64468,0.6655090000000001,1.1486330353977725,4.484953,5.6423630000000005,34.14350000000002,641.6722222221775
2023-09-20 11:21:00,37.09491,0.9548610000000002,1.270610462639939,4.86111,5.555551,28.935199999999952,641.6722222221775
2023-09-20 11:30:00,41.26157,1.273149,1.5187099814823892,5.410877000000001,5.931708,30.38190000000003,641.6722222221775
2023-09-20 11:33:00,55.2662,1.1284720000000004,1.4231072289827138,5.092597,5.729165,41.66659999999996,641.6722222221775
2023-09-20 11:36:00,61.48727,0.8391209999999996,1.2906437615665374,4.716436,5.758101000000001,50.92590000000001,641.6722222221775
2023-09-20 11:39:00,58.36227,0.694445,1.2119285362075687,4.4560189999999995,5.700227,47.742999999999995,641.6722222221775
2023-09-20 11:42:00,44.87847,0.4050929999999999,1.0427065521185794,4.224537,5.960648999999999,39.0625,641.6722222221775
2023-09-20 11:48:00,30.35301,0.983797,1.3245361290860722,5.121527,5.87384,23.7269,641.6722222221775
2023-09-20 11:51:00,39.69907,1.070602,1.38900968263393,5.208337,5.902775000000001,30.092600000000004,641.6722222221775
2023-09-20 11:54:00,51.62037,1.0416670000000003,1.3594557414479487,4.976857000000001,5.6713000000000005,38.19440000000003,641.6722222221775
2023-09-20 11:57:00,52.1412,0.8101849999999997,1.2712232483546086,4.774306,5.844907000000001,40.509299999999996,641.6722222221775
2023-09-20 12:00:00,51.09954,0.78125,1.2515365724141863,4.658565,5.758102,39.3519,641.6722222221775
2023-09-20 12:03:00,37.61574,0.5208339999999998,1.127109107432105,4.484953,6.047458000000001,33.85410000000002,641.6722222221775
2023-09-20 12:09:00,35.01157,1.0127320000000006,1.3783646344618279,5.092597,5.902774999999999,27.488400000000013,641.6722222221775
2023-09-20 12:12:00,48.00347,1.1574080000000002,1.4399246283225289,5.237267000000001,5.8449089999999995,37.037000000000035,641.6722222221775
2023-09-20 12:15:00,57.3206,1.0127320000000006,1.3663328121680618,4.890047000000001,5.671295,45.138900000000035,641.6722222221775
2023-09-20 12:18:00,54.25347,0.7523150000000003,1.2315649874451717,4.600695,5.729162,43.11340000000001,641.6722222221775
2023-09-20 12:21:00,41.78241,0.5208339999999998,1.1366684742541089,4.398148,5.989578,37.615800000000036,641.6722222221775
2023-09-20 12:30:00,36.08218,0.983797,1.360501330225187,5.092592,5.931715,27.777800000000013,641.6722222221775
2023-09-20 12:33:00,46.99074,0.9837959999999999,1.348569536603641,4.918986,5.72917,34.432799999999986,641.6722222221775
2023-09-20 12:36:00,55.7581,0.5497680000000003,1.0921436687917891,4.282406,5.64236,41.95599999999996,641.6722222221775
2023-09-20 12:39:00,67.1875,0.20254600000000078,0.8744833797521405,3.530092,5.671295999999999,57.29160000000002,641.6722222221775
2023-09-20 12:42:00,53.21181,0.20254700000000003,0.9039598314208604,3.7905100000000003,6.047458000000001,47.45369999999997,641.6722222221775
2023-09-20 12:45:00,36.57407,0.20254700000000003,0.9039598314208604,3.935186,6.192134,36.16899999999998,641.6722222221775
2023-09-20 12:48:00,58.33333,1.8229169999999995,1.547922940552409,5.208336,4.687499000000001,46.296299999999974,641.6722222221775
2023-09-20 12:51:00,31.39468,0.43402799999999964,1.123546344832265,4.629630000000001,6.510418,29.224500000000035,641.6722222221775
2023-09-20 13:33:00,44.3287,1.2152779999999996,1.5613436432282581,5.584492,6.336804,33.564700000000016,641.6722222221775
2023-09-20 13:36:00,55.2662,0.9259259999999996,1.4384747416011485,5.1793960000000006,6.36574,42.24540000000002,641.6722222221775
2023-09-20 13:39:00,59.92477,0.8391209999999996,1.3462820141164005,4.861112,6.047451,47.74310000000003,641.6722222221775
2023-09-20 13:42:00,58.8831,0.7233799999999997,1.2540492141423787,4.600695,5.873842000000001,49.76850000000002,641.6722222221775
2023-09-20 13:45:00,56.8287,0.7233799999999997,1.2220520615166262,4.484954,5.671292,47.1644,641.6722222221775
2023-09-20 13:48:00,54.22454,0.694445,1.1585292169163677,4.427083,5.526617,46.585699999999974,641.6722222221775
2023-09-20 13:51:00,49.04514,0.6365740000000004,1.148492054833896,4.311343000000001,5.555553000000001,41.66669999999999,641.6722222221775
2023-09-20 13:54:00,35.56134,0.46296300000000024,1.0492973308866875,4.340279000000001,5.873844,32.986099999999965,641.6722222221775
2023-09-20 14:00:00,45.8912,1.359953,1.5269934259531708,5.150462,5.497688999999999,41.66669999999999,641.6722222221775
2023-09-20 14:03:00,56.30787,1.1284720000000004,1.4604247343102854,5.208332,5.931710000000001,43.98140000000001,641.6722222221775
2023-09-20 14:06:00,59.92477,1.0127310000000005,1.414127671358874,5.005787000000001,5.902776,48.032399999999996,641.6722222221775
2023-09-20 14:09:00,59.89583,0.868055,1.321147764895953,4.74537,5.7870420000000005,51.50460000000004,641.6722222221775
2023-09-20 14:12:00,57.87037,0.8391200000000003,1.2566645537802266,4.600694,5.555557,49.18979999999999,641.6722222221775
2023-09-20 14:15:00,53.7037,0.8101849999999997,1.2149046595519861,4.484953,5.410882000000001,44.84960000000001,641.6722222221775
2023-09-20 14:18:00,40.21991,0.5208329999999997,1.0689674771637847,4.195602,5.584494,35.01150000000001,641.6722222221775
2023-09-20 14:24:00,51.09954,1.359954,1.4726670073552024,5.092593,5.324079,38.7731,641.6722222221775
2023-09-20 14:27:00,55.7581,1.186343,1.4309999715954518,5.005787999999999,5.526625,42.24530000000004,641.6722222221775
2023-09-20 14:30:00,56.27894,0.8969909999999999,1.2940855081064893,4.687501,5.584492,43.69210000000004,641.6722222221775
2023-09-20 14:33:00,50.05787,0.7233799999999997,1.1896421441189666,4.456019,5.555553,42.53470000000004,641.6722222221775
2023-09-20 14:45:00,37.61574,1.5625,1.6755817222653722,5.787033,6.018522999999999,29.51389999999998,641.6722222221775
2023-09-20 14:48:00,64.5544,1.4467600000000003,1.6141515896641518,5.266203,5.613422999999999,52.08330000000001,641.6722222221775
2023-09-20 14:51:00,66.66667,0.9837959999999999,1.336583540181354,4.629629,5.410881000000001,56.4237,641.6722222221775
2023-09-20 14:54:00,53.7037,0.578703,1.144908948256126,4.3402769999999995,5.7581039999999994,48.032399999999996,641.6722222221775
2023-09-20 15:06:00,50.05787,1.4178240000000004,1.5715999676852188,5.497687,5.815973,37.615700000000004,641.6722222221775
2023-09-20 15:09:00,60.4456,1.157407,1.4399240498967172,5.005787000000001,5.613429999999999,48.900499999999965,641.6722222221775
2023-09-20 15:12:00,56.8287,0.8101849999999997,1.2600619413007341,4.456019,5.497682000000001,49.18980000000005,641.6722222221775
2023-09-20 15:15:00,33.96991,0.31828699999999976,1.006249451433047,4.137731,6.13426,31.25,641.6722222221775
2023-09-20 15:24:00,39.67014,1.359954,1.593267637925629,5.584492000000001,6.076388,31.539300000000026,641.6722222221775
2023-09-20 15:27:00,63.04977,1.2442130000000002,1.6032419213263218,5.497682,6.278939,53.530100000000004,641.6722222221775
2023-09-20 15:30:00,73.9294,1.157407,1.4775342450241278,4.947912,5.642365,65.10410000000002,641.6722222221775
2023-09-20 15:33:00,78.03819,0.9259260000000005,1.276967077365072,4.282407,5.063655999999999,69.1551,641.6722222221775
2023-09-20 15:36:00,59.43287,0.3761570000000001,1.023649073221535,3.8483800000000006,5.642365000000001,55.555499999999995,641.6722222221775
2023-09-20 15:48:00,49.53704,1.4178230000000003,1.5715994321506102,5.497682000000001,5.815969000000001,36.45830000000001,641.6722222221775
2023-09-20 15:51:00,61.48727,1.0416670000000003,1.3960497276516564,4.803237000000001,5.584490000000001,50.92590000000001,641.6722222221775
2023-09-20 15:54:00,56.27894,0.7233799999999997,1.2112979247733815,4.427084,5.584492000000001,46.875,641.6722222221775
2023-09-20 15:57:00,31.39468,0.20254700000000003,0.8892613613401822,3.9351850000000006,6.13426,29.51389999999998,641.6722222221775
2023-09-20 16:06:00,44.3287,1.359953,1.553706162266491,5.526622000000001,5.931709,33.56479999999999,641.6722222221775
2023-09-20 16:09:00,56.27894,1.070602,1.4738840260334238,5.150462,6.0474499999999995,43.40270000000004,641.6722222221775
2023-09-20 16:12:00,54.71644,0.7523150000000003,1.274795901187047,4.687501000000001,5.931712,43.69210000000004,641.6722222221775
2023-09-20 16:15:00,45.8912,0.5787040000000001,1.1844720482992785,4.542825000000001,6.0763929999999995,40.50920000000002,641.6722222221775
2023-09-20 16:18:00,37.61574,0.6365740000000004,1.1692023208700169,4.57176,5.873837999999999,33.564899999999966,641.6722222221775
2023-09-20 16:21:00,36.05324,0.78125,1.195808423785727,4.62963,5.584492,31.25,641.6722222221775
2023-09-20 16:24:00,41.26157,0.8101859999999999,1.1919955686949,4.51389,5.381945999999999,32.11809999999997,641.6722222221775
2023-09-20 16:30:00,34.49074,0.5497689999999995,1.0721642402766458,4.311344,5.613423000000001,31.828700000000026,641.6722222221775
2023-09-20 16:45:00,40.7118,0.8391210000000004,1.389972435763168,5.208337,6.510415999999999,31.53929999999997,641.6722222221775
2023-09-20 16:51:00,40.7118,0.8101859999999999,1.3263020284012703,5.063661999999999,6.278936,30.9606,641.6722222221775
2023-09-20 16:54:00,38.65741,0.694445,1.1800291377643382,4.600695,5.758096999999999,30.671299999999974,641.6722222221775
2023-09-20 17:00:00,35.01157,0.694445,1.1693029836501696,4.600695,5.7291620000000005,29.224599999999953,641.6722222221775
2023-09-20 17:03:00,32.43634,0.7233800000000006,1.167792279283947,4.513889000000001,5.555557,29.51389999999998,641.6722222221775
2023-09-20 18:12:00,33.96991,2.2858790000000004,1.8344454076092163,6.134262,5.295143,26.04169999999999,641.6722222221775
2023-09-20 18:27:00,34.4618,1.851852,1.7486222161935874,5.902779999999999,5.700227999999999,27.777800000000013,641.6722222221775
2023-09-20 22:03:00,35.04051,1.9675920000000007,3.643842251599801,0.14467600000000047,4.253469999999999,20.25460000000004,641.6722222221775
2023-09-20 22:09:00,36.60301,1.9965270000000004,3.655318901571926,0.11574000000000062,4.166665,20.543999999999983,641.7722222221776
2023-09-20 22:12:00,39.69907,1.9675920000000007,3.5819620928016644,0.11574000000000062,4.05093,23.14820000000003,641.8222222221775
2023-09-20 22:15:00,50.60764,1.9965270000000004,3.4671070675284237,0.11574000000000062,3.645835,25.752300000000048,641.8722222221775
2023-09-20 22:21:00,53.7037,1.9965270000000004,3.4352636137342047,0.14467500000000033,3.58796,27.199099999999987,641.9722222221775
2023-09-20 22:24:00,66.14583,2.054398,3.3467537476984415,0.14467599999999958,3.1828749999999992,37.326400000000035,642.0222222221774
2023-09-20 22:30:00,68.75,2.054398,3.3029005266432834,0.11574099999999987,3.038195,41.08800000000002,642.1222222221775
2023-09-20 22:33:00,82.2338,2.083334,3.211334522775734,0.14467599999999958,2.748843000000001,71.46989999999997,642.1722222221774
2023-09-20 22:39:00,84.83796,2.054398,3.191963180623839,0.14467599999999958,2.7777790000000007,74.65279999999998,642.2722222221774
2023-09-20 22:42:00,89.46759,2.0254630000000002,3.2058346588135587,0.11574099999999987,2.864584,81.88659999999999,642.3222222221774
2023-09-20 22:45:00,100.0,2.141204,3.204298989701217,0.11574099999999987,2.546297,92.59260000000003,642.3722222221774
2023-09-20 22:51:00,100.0,2.054398,3.124448814016065,0.14467599999999958,2.6041670000000003,92.30329999999998,642.4722222221774
2023-09-20 22:54:00,100.0,2.083334,3.0404060352769213,0.14467599999999958,2.314814,95.19669999999999,642.5222222221773
2023-09-20 23:00:00,100.0,2.083334,3.0172365032876907,0.14467599999999958,2.2569440000000007,96.06479999999999,642.6222222221774
2023-09-20 23:03:00,100.0,2.170139,2.989538166880566,0.14467599999999958,1.967593,92.30319999999998,642.6722222221773
2023-09-20 23:09:00,100.0,2.1990739999999995,2.983412272443696,0.14467599999999958,1.8807880000000008,96.06489999999997,642.7722222221773
2023-09-20 23:12:00,100.0,2.141204,2.839294392862585,0.14467599999999958,1.6782399999999997,96.64349999999999,642.8222222221773
2023-09-20 23:15:00,100.0,2.2858799999999997,2.863070242392454,0.14467599999999958,1.3888890000000007,87.96300000000002,642.8722222221772
2023-09-20 23:21:00,100.0,2.34375,2.8711203722419785,0.14467599999999958,1.273148,78.70370000000003,642.9722222221773
2023-09-20 23:24:00,100.0,2.256944,2.7576970837702737,0.14467500000000033,1.2152779999999996,69.1551,643.0222222221772
2023-09-20 23:27:00,88.42593,2.054399,2.501530172969246,0.11574099999999987,1.070601,60.763900000000035,643.0722222221772
2023-09-21 07:03:00,32.40741,1.7361119999999994,1.9718468279708452,7.609952,8.101849999999999,24.884299999999996,643.0722222221772
2023-09-21 07:09:00,30.87384,1.0416670000000003,1.7807348211945826,7.089117,8.85417,24.305600000000027,643.0722222221772
2023-09-21 07:12:00,44.38657,1.273148,2.1167625611474503,7.552086999999999,9.548609,33.27550000000002,643.1222222221771
2023-09-21 07:15:00,49.53704,1.0416669999999995,1.9986140812720796,7.175927999999999,9.548611000000001,37.615700000000004,643.1722222221771
2023-09-21 07:18:00,58.36227,1.186343,2.0655339602249154,7.146988,9.259255,47.1644,643.222222222177
2023-09-21 07:21:00,58.36227,1.0127319999999997,1.97609578218408,7.002317999999999,9.403936,45.13890000000001,643.272222222177
2023-09-21 07:24:00,49.59491,0.8391209999999996,1.8254643182070902,6.6261529999999995,9.172452,46.58570000000003,643.322222222177
2023-09-21 07:27:00,60.4456,1.070602,1.9386403133277548,6.7708330000000005,8.883101,48.611099999999965,643.3722222221769
2023-09-21 07:30:00,66.14583,0.9837960000000008,1.8830876067557307,6.452542000000001,8.680556,57.58090000000004,643.4222222221769
2023-09-21 07:33:00,70.3125,0.9548610000000002,1.830378543422782,6.365742,8.535881,63.0787,643.4722222221768
2023-09-21 07:36:00,52.69097,0.5787040000000001,1.6321455065032033,6.105322,9.056708,45.717599999999976,643.5222222221768
2023-09-21 07:39:00,52.69097,0.7523150000000003,1.628042850299492,6.105322,8.362267,41.95599999999999,643.5722222221767
2023-09-21 07:42:00,51.64931,0.78125,1.593632496912875,5.729162,7.783562000000001,41.66670000000002,643.6222222221767
2023-09-21 07:45:00,50.05787,0.7523150000000003,1.5112266850047211,5.6423570000000005,7.5520819999999995,43.98149999999998,643.6722222221766
2023-09-21 07:48:00,57.3206,1.0995369999999998,1.6324705075972463,5.729172,6.944445,44.56020000000001,643.7222222221766
2023-09-21 07:51:00,61.97917,0.7523149999999994,1.4107066643521036,5.0925959999999995,6.712961000000001,53.24079999999998,643.7722222221765
2023-09-21 07:54:00,73.9294,0.46296300000000024,1.1506200141691496,4.340282,6.1921289999999996,61.92130000000003,643.8222222221765
2023-09-21 07:57:00,79.62963,0.49189799999999995,1.2405638860649613,4.398149000000001,6.4236070000000005,70.02319999999997,643.8722222221764
2023-09-21 08:00:00,68.20023,0.5497690000000004,1.30245321075393,4.658566,6.655088,65.97219999999999,643.9222222221764
2023-09-21 08:03:00,65.1331,0.6076389999999998,1.2763908576509335,4.62963,6.336807,63.07869999999997,643.9722222221764
2023-09-21 08:06:00,66.66667,0.694445,1.2951120131161553,4.57176,6.047451,59.60649999999998,644.0222222221763
2023-09-21 08:09:00,79.13773,0.43402799999999964,1.0696497079520155,4.021992,5.729165000000001,68.57640000000004,644.0722222221763
2023-09-21 08:12:00,77.5463,0.46296300000000024,1.1776213499077592,4.195602,6.134263,70.60189999999997,644.1222222221762
2023-09-21 08:15:00,63.04977,0.6655090000000001,1.2830637312138287,4.571758,6.105327999999999,63.078700000000026,644.1722222221762
2023-09-21 08:18:00,59.43287,0.8101849999999997,1.3044109931027073,4.716436,5.873843,54.9769,644.2222222221761
2023-09-21 08:21:00,61.48727,0.9837959999999999,1.3604970078459333,4.774306,5.613421,53.81940000000003,644.2722222221761
2023-09-21 08:24:00,65.10417,0.9837959999999999,1.3002570244612481,4.571758,5.266201,56.42350000000005,644.322222222176
2023-09-21 08:27:00,59.43287,0.6655090000000001,1.1486319341308835,4.137731,5.295138000000001,55.55550000000005,644.372222222176
2023-09-21 08:36:00,45.3993,1.2152780000000005,1.4731063804214748,5.3530050000000005,5.902777,34.72220000000004,644.372222222176
2023-09-21 08:39:00,72.91667,1.0995369999999998,1.4675445233866915,5.0636600000000005,5.873843000000001,62.5,644.372222222176
2023-09-21 08:42:00,82.2338,0.983797,1.407661145492088,4.658566,5.613425,70.60189999999997,644.372222222176
2023-09-21 08:45:00,80.70023,0.8391200000000003,1.3130428973366455,4.484954,5.584492,69.73380000000003,644.372222222176
2023-09-21 08:48:00,70.28356,0.5497680000000003,1.1413916800201904,4.166667,5.671294,63.94669999999999,644.372222222176
2023-09-21 08:51:00,42.24537,0.11574100000000076,0.8184958143081065,3.6747680000000003,6.249996,38.19439999999997,644.372222222176
2023-09-21 08:57:00,33.99884,1.070602,1.4013111118678332,5.237272,5.960649999999999,26.331000000000017,644.372222222176
2023-09-21 09:00:00,50.60764,1.157407,1.4775299443400407,5.295135999999999,5.989579,38.483799999999974,644.422222222176
2023-09-21 09:03:00,58.8831,0.9548610000000002,1.412237800248807,5.034725999999999,6.076384999999999,47.45369999999997,644.4722222221759
2023-09-21 09:06:00,62.52894,0.8391209999999996,1.3462858194022205,4.7743020000000005,5.9606509999999995,52.37270000000001,644.5222222221759
2023-09-21 09:09:00,58.36227,0.7233799999999997,1.275164051488975,4.62963,5.960652,50.34720000000004,644.5722222221758
2023-09-21 09:12:00,53.15394,0.8101849999999997,1.3263039702170496,4.74537,5.960652,47.74309999999997,644.6222222221758
2023-09-21 09:15:00,49.53704,0.8391209999999996,1.2906422064739134,4.745371,5.787032,43.98149999999998,644.6722222221757
2023-09-21 09:18:00,53.7037,0.9548610000000002,1.306793586369242,4.74537,5.526616000000001,44.84960000000001,644.7222222221757
2023-09-21 09:21:00,53.21181,0.8391200000000003,1.2680433179278856,4.600694000000001,5.584492,43.98149999999998,644.7722222221756
2023-09-21 09:24:00,46.46991,0.7233790000000004,1.2004945319518643,4.484953,5.613427999999999,41.37729999999999,644.8222222221756
2023-09-21 09:36:00,33.44907,1.3888889999999998,1.5828052609938479,5.671297,6.076388,26.33099999999996,644.8222222221756
2023-09-21 09:39:00,52.66204,1.186343,1.5686745684776067,5.555557,6.394674000000001,39.3519,644.8722222221755
2023-09-21 09:42:00,57.3206,0.868055,1.4210384323354772,5.208335999999999,6.510420999999999,46.00689999999997,644.9222222221755
2023-09-21 09:45:00,57.34954,0.7233799999999997,1.3272369109895552,4.890041999999999,6.365742,46.29630000000003,644.9722222221754
2023-09-21 09:48:00,50.60764,0.6944440000000007,1.2848534449628273,4.86111,6.307867999999999,44.56019999999995,645.0222222221754
2023-09-21 09:51:00,48.49537,0.8680560000000002,1.3548593472854074,4.918981,6.047457,43.40280000000001,645.0722222221754
2023-09-21 09:54:00,64.58333,1.5046289999999996,1.5046304998980629,5.2083379999999995,5.2083390000000005,52.37259999999998,645.1222222221753
2023-09-21 09:57:00,67.70833,0.8680560000000002,1.1814579187963672,4.137732000000001,4.8321760000000005,59.317200000000014,645.1722222221753
2023-09-21 10:00:00,70.3125,0.9548619999999994,1.1964427709502141,4.195601999999999,4.71643,62.789300000000026,645.2222222221752
2023-09-21 10:03:00,56.27894,0.31828700000000065,0.9394712987580852,3.7326390000000007,5.4976899999999995,51.50459999999998,645.2722222221752
2023-09-21 10:15:00,59.43287,1.1863419999999998,1.4565869629085944,5.0925910000000005,5.671298999999999,47.742999999999995,645.2722222221752
2023-09-21 10:18:00,70.8044,0.8101850000000006,1.2712232483546086,4.484954000000001,5.555554999999999,61.342600000000004,645.3222222221751
2023-09-21 10:21:00,70.3125,0.49189799999999995,1.0930648125592433,4.108796,5.671292,64.23599999999999,645.3722222221751
2023-09-21 10:24:00,56.77083,0.28935200000000005,0.9740434273763287,3.8773150000000003,5.902778,51.21520000000004,645.422222222175
2023-09-21 10:27:00,39.67014,0.08680600000000016,0.7522953660624655,3.5879640000000004,6.16319,37.037000000000035,645.472222222175
2023-09-21 10:30:00,40.21991,0.8969909999999999,1.305691271007533,4.976850000000001,5.902779000000001,32.117999999999995,645.522222222175
2023-09-21 10:36:00,52.1412,1.0416669999999995,1.3594557414479482,5.034720999999999,5.729164,40.21980000000002,645.622222222175
2023-09-21 10:39:00,56.27894,0.8969899999999997,1.3287370480045364,4.774305,5.758102999999999,51.21519999999998,645.6722222221749
2023-09-21 10:45:00,50.60764,0.8101849999999997,1.2933966965875485,4.62963,5.758103,44.56019999999995,645.772222222175
2023-09-21 10:48:00,60.4456,1.5046299999999997,1.5046290000244014,4.918982000000001,4.918978000000001,53.81939999999997,645.8222222221749
2023-09-21 11:00:00,70.28356,1.3020829999999997,1.4283389933722728,4.716436,4.9768550000000005,59.89589999999998,645.8222222221749
2023-09-21 11:06:00,70.8044,1.0995369999999998,1.3303662833849625,4.57176,5.063661000000001,60.18520000000001,645.8222222221749
2023-09-21 11:09:00,43.31597,0.20254700000000003,0.9039580582125896,3.7615749999999997,6.018516,39.0625,645.8222222221749
2023-09-21 11:21:00,45.3993,1.186343,1.5564509771654027,5.613422,6.423609,35.59029999999996,645.8222222221749
2023-09-21 11:27:00,49.53704,1.0127320000000006,1.518630068902056,5.4687470000000005,6.626155,38.7731,645.8222222221749
2023-09-21 11:30:00,56.8287,0.8101849999999997,1.3371815449341613,4.947912,6.192127000000001,43.69209999999998,645.8222222221749
2023-09-21 11:36:00,57.3206,0.8680560000000002,1.3991503349647596,5.063662,6.307866000000001,44.84959999999998,645.8222222221749
2023-09-21 11:39:00,56.8287,0.78125,1.2843804488411608,4.774306,5.9606520000000005,45.42829999999998,645.8222222221749
2023-09-21 11:42:00,52.66204,0.8969909999999999,1.3056880701325344,4.687501,5.613422000000001,41.66669999999999,645.8222222221749
2023-09-21 11:48:00,48.49537,0.78125,1.229400396586731,4.600694,5.6423630000000005,41.95599999999996,645.8222222221749
2023-09-21 11:51:00,37.61574,0.6655099999999994,1.1697819347845653,4.5428239999999995,5.758098,33.275499999999994,645.8222222221749
2023-09-21 12:06:00,48.00347,1.1284720000000004,1.5693104136233917,5.526617000000001,6.510414999999999,35.59020000000001,645.8222222221749
2023-09-21 12:09:00,49.53704,0.9837960000000008,1.4424821361215274,5.266202,6.307866,38.194500000000005,645.8222222221749
2023-09-21 12:12:00,46.93287,0.8391200000000003,1.3130444388064648,4.890045,5.989587,39.062400000000025,645.8222222221749
2023-09-21 12:18:00,45.3993,0.8391200000000003,1.301869176754933,4.861111,5.931716999999999,34.72219999999999,645.8222222221749
2023-09-21 12:21:00,42.2743,0.8101849999999997,1.2712236331888147,4.74537,5.815972,36.16890000000001,645.8222222221749
2023-09-21 12:24:00,38.65741,0.8391200000000003,1.2452294410268332,4.716435,5.6423570000000005,33.56480000000002,645.8222222221749
2023-09-21 12:45:00,45.3993,1.070602,1.509442982491738,5.497687000000001,6.481485,32.98609999999999,645.8222222221749
2023-09-21 12:48:00,44.87847,0.7233799999999997,1.347794103129892,5.063662,6.597222,36.16890000000001,645.8222222221749
2023-09-21 12:51:00,32.43634,0.8391200000000003,1.3130436680716695,5.005787000000001,6.105326999999999,27.777800000000013,645.8222222221749
2023-09-21 13:09:00,31.39468,0.8680560000000002,1.2171788256215514,4.774306,5.555555999999999,25.17349999999999,645.8222222221749
2023-09-21 13:30:00,49.04514,1.3020839999999998,1.6497524931018952,5.8159719999999995,6.568288000000001,35.300899999999984,645.8222222221749
2023-09-21 13:33:00,60.4456,0.9548610000000002,1.5025993624278389,5.266202,6.539351000000001,48.90050000000002,645.8722222221749
2023-09-21 13:39:00,60.96644,0.9259260000000005,1.4607663930800958,5.179402,6.4236059999999995,49.18979999999999,645.9722222221749
2023-09-21 13:42:00,56.8287,0.8391200000000003,1.3572713723209566,4.890042000000001,6.105322,44.560100000000034,646.0222222221748
2023-09-21 13:48:00,55.2662,0.78125,1.327535204303805,4.774306000000001,6.076392,43.402799999999985,646.1222222221749
2023-09-21 13:51:00,60.96644,0.8969909999999999,1.3401824020618232,4.80324,5.815971,47.7431,646.1722222221748
2023-09-21 13:54:00,54.25347,0.7523150000000003,1.3695725628610944,4.976852,6.481477,45.428199999999975,646.2222222221748
2023-09-21 14:00:00,54.25347,0.78125,1.3805346321483192,5.0057920000000005,6.452542,46.0069,646.3222222221748
2023-09-21 14:03:00,52.66204,0.868055,1.421034665123074,5.121532,6.4236070000000005,44.56020000000001,646.3722222221747
2023-09-21 14:06:00,54.74537,0.8680560000000002,1.3991503349647596,5.034727,6.278931000000001,44.84960000000001,646.4222222221747
2023-09-21 14:09:00,58.8831,0.78125,1.3594564886792109,4.947917,6.336807,46.29620000000003,646.4722222221747
2023-09-21 14:15:00,58.8831,0.7523149999999994,1.3487910109302803,4.890041999999999,6.336807,46.5857,646.5722222221747
2023-09-21 14:18:00,57.3206,0.78125,1.3382162983730064,4.890047000000001,6.221067,43.98149999999998,646.6222222221746
2023-09-21 14:24:00,56.30787,0.7523150000000003,1.3278494479305911,4.832177,6.221062000000001,46.00699999999998,646.7222222221747
2023-09-21 14:27:00,59.92477,1.0127320000000006,1.4494078770659953,5.063657000000001,6.047455,45.717600000000004,646.7722222221746
2023-09-21 14:33:00,63.54167,1.0127319999999997,1.5072078172455379,5.150462,6.27893,48.61119999999997,646.8722222221746
2023-09-21 14:36:00,67.1875,0.8969910000000008,1.462951483475158,5.063657000000001,6.394676,55.555499999999995,646.9222222221746
2023-09-21 14:39:00,73.40856,0.8680560000000002,1.506978156138731,5.121531999999999,6.655096,56.4237,646.9722222221745
2023-09-21 14:45:00,61.48727,0.6076389999999998,1.3340598357331548,4.832172000000001,6.712963,52.37269999999998,647.0722222221746
2023-09-21 14:48:00,52.66204,0.7233800000000006,1.2434284001653801,4.600695,5.844906999999999,43.402799999999985,647.1222222221745
2023-09-21 14:54:00,52.66204,0.7523150000000003,1.2532714290326403,4.542825000000001,5.729162,43.98140000000001,647.2222222221745
2023-09-21 14:57:00,49.53704,0.7523150000000003,1.2206407927115202,4.513889000000001,5.613422000000001,41.66669999999999,647.2722222221745
2023-09-21 15:00:00,45.8912,0.7233800000000006,1.1896436475793473,4.398149,5.497686999999999,39.0625,647.3222222221744
2023-09-21 15:06:00,43.8368,0.7523150000000003,1.176441172711746,4.456018,5.439812000000001,36.74769999999998,647.4222222221745
2023-09-21 15:18:00,38.16551,1.070602,1.4738881490091833,5.4687470000000005,6.3657449999999995,27.777799999999985,647.4222222221745
2023-09-21 15:24:00,47.48264,1.0995369999999998,1.5156564864964506,5.3819420000000004,6.307874999999999,33.27540000000002,647.4222222221745
2023-09-21 15:27:00,55.2662,0.983797,1.4995610755171538,5.208337,6.39468,42.824100000000016,647.4222222221745
2023-09-21 15:30:00,58.36227,0.8680560000000002,1.388145358872322,5.034727,6.250001,43.11340000000001,647.4222222221745
2023-09-21 15:33:00,51.09954,0.7233799999999997,1.2540506793681292,4.687501,5.960652,39.9306,647.4222222221745
2023-09-21 15:39:00,49.04514,0.7523150000000003,1.2747962715664463,4.658565,5.902777,41.08789999999999,647.4222222221745
2023-09-21 15:42:00,45.3993,0.8101850000000006,1.2933944076871906,4.629630000000001,5.758096999999999,37.32640000000001,647.4222222221745
2023-09-21 15:45:00,36.57407,0.7233799999999997,1.178743174188511,4.513889,5.584492000000001,32.1181,647.4222222221745
2023-09-21 15:51:00,34.49074,0.7523150000000003,1.1875703313147357,4.542824,5.555557,28.93520000000001,647.4222222221745
2023-09-21 16:03:00,42.2743,0.9259260000000005,1.4384747416011496,5.266207,6.452551,32.407400000000024,647.4222222221745
2023-09-21 16:09:00,44.87847,0.9259260000000005,1.381939093930843,5.179397,6.221061000000001,31.828699999999998,647.4222222221745
2023-09-21 16:12:00,43.8368,0.8101849999999997,1.31538039313079,4.947912,6.134257,33.27550000000002,647.4222222221745
2023-09-21 16:15:00,48.00347,0.8101849999999997,1.31538039313079,4.832172000000001,6.018517000000001,36.45830000000001,647.4222222221745
2023-09-21 16:21:00,45.92014,0.7523150000000003,1.24244314195674,4.687501,5.844906999999999,34.43289999999999,647.4222222221745
2023-09-21 16:24:00,42.82407,0.7233799999999997,1.232761649728003,4.57176,5.787032,36.16899999999998,647.4222222221745
2023-09-21 16:27:00,36.60301,0.78125,1.2182555894817302,4.571759,5.584492000000001,31.82880000000003,647.4222222221745
2023-09-21 16:36:00,32.43634,0.9548610000000002,1.2584239710808949,4.716435,5.381945999999999,26.620300000000043,647.4222222221745
2023-09-21 16:42:00,36.05324,1.0127310000000005,1.2803615883284856,4.74537,5.324075999999999,28.935100000000034,647.4222222221745
2023-09-21 16:45:00,30.87384,0.7523140000000001,1.1875700365384272,4.571758,5.584492999999999,27.488499999999988,647.4222222221745
2023-09-21 17:00:00,32.95718,1.0127319999999997,1.4494038397381488,5.410882999999999,6.394671,25.463000000000022,647.4222222221745
2023-09-21 17:06:00,30.84491,0.9259259999999996,1.3819390939308425,5.324072999999999,6.365737000000001,25.462900000000047,647.4222222221745
2023-09-21 22:12:00,34.49074,2.141203,3.741181046327289,0.14467599999999958,3.993055,19.675999999999988,647.4222222221745
2023-09-21 22:15:00,39.17824,2.0833329999999997,3.6463463770391726,0.08680599999999927,3.8483850000000004,22.280100000000004,647.4722222221744
2023-09-21 22:18:00,43.86574,2.054398,3.540694445516904,0.11573999999999973,3.6747689999999995,24.01619999999997,647.5222222221744
2023-09-21 22:21:00,50.60764,2.0254630000000002,3.4666828358965085,0.11574000000000062,3.5590290000000007,25.463000000000022,647.5722222221743
2023-09-21 22:24:00,55.2662,1.9386580000000002,3.329832691020072,0.11574100000000076,3.443289,27.777800000000013,647.6222222221743
2023-09-21 22:27:00,63.04977,1.967593,3.2644759016022347,0.11574099999999987,3.1828689999999993,32.11810000000003,647.6722222221742
2023-09-21 22:30:00,71.35417,1.938657,3.013552460561629,0.11573999999999973,2.6041669999999995,52.662000000000035,647.7222222221742
2023-09-21 22:33:00,80.70023,1.938657,2.9798906883905167,0.14467599999999958,2.546297,70.31249999999997,647.7722222221742
2023-09-21 22:36:00,89.46759,1.9675919999999998,3.032926184033897,0.11573999999999973,2.5752319999999997,81.30789999999999,647.8222222221741
2023-09-21 22:39:00,100.0,1.967593,3.0441527909604806,0.14467599999999958,2.633102,92.30320000000003,647.8722222221741
2023-09-21 22:42:00,100.0,2.0254630000000002,3.0826734274086904,0.14467600000000047,2.5752319999999997,92.3032,647.922222222174
2023-09-21 22:45:00,100.0,2.054398,3.0790182580974235,0.14467600000000047,2.4884260000000005,93.46059999999997,647.972222222174
2023-09-21 22:48:00,100.0,2.1122680000000003,3.1167359088878768,0.14467600000000047,2.430555,92.01389999999998,648.0222222221739
2023-09-21 22:51:00,100.0,2.141204,3.112323453508584,0.11574000000000062,2.314814,95.48609999999996,648.0722222221739
2023-09-21 22:54:00,71.81713,2.170139,3.119206499361248,0.14467500000000033,2.2858800000000006,72.338,648.1222222221738
2023-09-21 22:57:00,36.57407,2.256944,2.896094965452975,0.11573999999999973,1.5046289999999996,23.4375,648.1722222221738
2023-09-22 07:57:00,31.39468,0.5208339999999998,1.3924472950566193,5.7581039999999994,8.15972,24.594899999999996,648.1722222221738
2023-09-22 08:09:00,33.99884,0.4340280000000005,1.2964359442365152,5.410883,7.870375,24.88420000000002,648.1722222221738
2023-09-22 08:12:00,38.16551,0.28935200000000005,1.2141758156021751,5.034723,7.957171,27.488400000000013,648.1722222221738
2023-09-22 08:15:00,30.38194,0.5208329999999997,1.3393463267383792,5.787039999999999,8.015047000000001,25.462999999999965,648.1722222221738
2023-09-22 08:18:00,41.26157,0.43402799999999964,1.329949310271429,5.295138000000001,7.87037,29.803200000000004,648.1722222221738
2023-09-22 10:09:00,31.88657,0.23148200000000063,0.8032825455925974,3.7615750000000006,5.468744999999999,24.016200000000026,648.1722222221738
2023-09-22 10:12:00,31.39468,0.14467600000000047,0.7549360214377447,3.616898000000001,5.671296999999999,24.016299999999973,648.1722222221738
2023-09-22 10:54:00,33.99884,0.28935200000000005,0.8586718612580007,3.8773149999999994,5.497685999999999,25.173599999999993,648.1722222221738
2023-09-22 22:36:00,32.95718,1.8229169999999995,3.011369742788396,0.08680599999999927,2.8935189999999995,18.80789999999996,648.1722222221738
2023-09-22 22:39:00,39.69907,1.8807869999999998,3.029666604272762,0.11573999999999973,2.8067130000000002,21.70139999999998,648.2222222221737
2023-09-22 22:42:00,48.00347,1.8807869999999998,2.9855507042990768,0.08680599999999927,2.662038,25.46289999999999,648.2722222221737
2023-09-22 22:45:00,57.3206,1.8807869999999998,2.9411031254524684,0.08680599999999927,2.546297,30.96070000000003,648.3222222221737
2023-09-22 22:48:00,67.70833,1.9097219999999995,2.9268421451648186,0.08680599999999927,2.430555,37.32650000000001,648.3722222221736
2023-09-22 22:51:00,77.5463,1.9097219999999995,2.8815820666765855,0.08680599999999927,2.3148160000000004,43.69209999999998,648.4222222221736
2023-09-22 22:54:00,85.85069,1.9097219999999995,2.8815820666765855,0.08680599999999927,2.3148160000000004,52.662000000000035,648.4722222221735
2023-09-22 22:57:00,97.25116,1.9386580000000002,2.761878803553118,0.11574099999999987,1.9675919999999998,79.2825,648.5222222221735
2023-09-22 23:00:00,100.0,1.9386580000000002,2.7384036867469717,0.14467599999999958,1.9386569999999992,87.09499999999997,648.5722222221734
2023-09-22 23:03:00,100.0,1.967593,2.768376940959113,0.14467599999999958,1.9386569999999992,73.49539999999996,648.6222222221734
2023-09-22 23:06:00,100.0,2.0254630000000002,2.8282565700954656,0.14467599999999958,1.9386569999999992,64.81479999999999,648.6722222221733
2023-09-22 23:09:00,100.0,2.0833329999999997,2.77997254772205,0.14467599999999958,1.6782409999999999,68.8657,648.7222222221733
2023-09-22 23:12:00,100.0,2.0833329999999997,2.7311841614692636,0.11573999999999973,1.5335640000000001,69.1551,648.7722222221732
2023-09-22 23:15:00,100.0,2.1122680000000003,2.7237916575575936,0.11573999999999973,1.4467599999999994,67.41900000000004,648.8222222221732
2023-09-22 23:18:00,100.0,2.141204,2.740892692489913,0.14467599999999958,1.4467599999999994,70.6019,648.8722222221731
2023-09-22 23:21:00,100.0,2.170139,2.745417169909875,0.14467599999999958,1.3888889999999998,68.57639999999998,648.9222222221731
2023-09-22 23:24:00,100.0,2.170139,2.707741738923641,0.14467599999999958,1.3020839999999998,72.33800000000002,648.9722222221731
2023-09-22 23:27:00,100.0,2.0254630000000002,2.5103810033996785,0.11574000000000062,1.157407,71.1805,649.022222222173
2023-09-22 23:30:00,100.0,1.9386580000000002,2.4096592869844553,0.14467600000000047,1.157407,72.33800000000002,649.072222222173
2023-09-22 23:33:00,100.0,2.0833330000000005,2.53081353561667,0.14467600000000047,1.0995369999999998,73.20599999999996,649.1222222221729
2023-09-22 23:36:00,100.0,2.1122690000000004,2.5600904611110735,0.11574099999999987,1.0706019999999992,71.4699,649.1722222221729
2023-09-22 23:39:00,100.0,2.1412050000000002,2.563599874241673,0.11574099999999987,1.0127310000000005,65.68279999999999,649.2222222221728
2023-09-22 23:42:00,100.0,2.1412050000000002,2.576498604852087,0.11574099999999987,1.0416659999999993,64.52549999999997,649.2722222221728
2023-09-22 23:45:00,100.0,2.1412050000000002,2.524668951154423,0.11574099999999987,0.9259249999999994,66.55090000000001,649.3222222221727
2023-09-22 23:48:00,100.0,2.1990739999999995,2.5436442735592677,0.14467599999999958,0.868055,83.6226,649.3722222221727
2023-09-22 23:51:00,100.0,2.1990740000000004,2.5304356202166938,0.11574099999999987,0.8101859999999999,77.25700000000003,649.4222222221726
2023-09-22 23:54:00,100.0,2.228009,2.506236847133623,0.14467599999999958,0.7233809999999998,71.7593,649.4722222221726
2023-09-22 23:57:00,100.0,2.256944,2.5620652085773097,0.14467599999999958,0.78125,67.70830000000001,649.5222222221726
2023-09-23 00:00:00,100.0,2.3726849999999997,2.651520528630312,0.14467599999999958,0.7233790000000004,67.70830000000001,649.5722222221725
2023-09-23 00:03:00,100.0,2.3726849999999997,2.6380301532811448,0.11573999999999973,0.6655100000000003,68.5763,649.6222222221725
2023-09-23 00:06:00,100.0,2.3726849999999997,2.5972942791510536,0.14467599999999958,0.6076389999999998,66.55089999999996,649.6722222221724
2023-09-23 00:09:00,100.0,2.34375,2.5818950936756715,0.08680599999999927,0.5787039999999992,70.0231,649.7222222221724
2023-09-23 00:12:00,100.0,2.3726849999999997,2.5561533053077405,0.08680599999999927,0.46296300000000024,76.3889,649.7722222221723
2023-09-23 07:36:00,37.09491,-0.08680600000000016,,4.282408,10.069441999999999,33.275499999999965,649.7722222221723
2023-09-23 08:48:00,30.35301,0.6655089999999992,1.430596706636661,5.844905999999999,7.8124970000000005,24.88420000000002,649.7722222221723
2023-09-23 08:51:00,31.88657,0.6365740000000004,1.406187153369479,5.729170000000001,7.725695999999999,24.30559999999997,649.7722222221723
2023-09-23 08:54:00,36.05324,0.4340280000000005,1.304842753342092,5.353014000000001,7.841436,28.356400000000008,649.7722222221723
2023-09-23 13:06:00,30.84491,1.5335649999999994,1.519052570650223,6.018521999999999,5.989587,22.8587,649.7722222221723
2023-09-23 22:00:00,41.26157,0.8101849999999997,2.422816827279436,0.14467599999999958,4.7453710000000004,21.70139999999998,649.7722222221723
2023-09-23 22:06:00,43.31597,0.8101849999999997,2.4228168272794357,0.08680599999999927,4.687500999999999,22.569399999999973,649.8722222221724
2023-09-23 22:09:00,59.375,0.9259259999999996,2.4353214135551804,0.11573999999999973,4.253470000000001,29.803200000000004,649.9222222221723
2023-09-23 22:15:00,64.58333,0.9548619999999994,2.4271611019837622,0.14467599999999958,4.13773,34.43290000000002,650.0222222221723
2023-09-23 22:18:00,71.875,0.9548619999999994,2.3912140619204667,0.11574099999999987,3.9930600000000007,38.19439999999997,650.0722222221723
2023-09-23 22:21:00,80.15046,0.9548619999999994,2.3459675546356475,0.11574099999999987,3.8483799999999997,43.98149999999998,650.1222222221722
2023-09-23 22:24:00,100.0,0.983797,2.1955954709780876,0.14467599999999958,3.298611,76.67830000000001,650.1722222221722
2023-09-23 22:30:00,100.0,0.983797,2.167152835586812,0.11574099999999987,3.1828700000000003,78.4144,650.2722222221722
2023-09-23 22:33:00,100.0,1.0127319999999997,2.1820064799503274,0.14467599999999958,3.1539350000000006,85.35889999999998,650.3222222221722
2023-09-23 22:39:00,100.0,1.0127319999999997,2.1820064799503274,0.14467599999999958,3.1539350000000006,89.40970000000002,650.4222222221722
2023-09-23 22:42:00,100.0,1.0127319999999997,2.1531286686856945,0.14467599999999958,3.0671300000000006,94.0394,650.4722222221721
2023-09-23 22:45:00,100.0,1.070602,2.1809518510414017,0.14467600000000047,2.951389,94.90740000000002,650.5222222221721
2023-09-23 22:51:00,100.0,1.1284720000000004,2.1970614891157405,0.14467600000000047,2.8067130000000002,92.01390000000004,650.6222222221721
2023-09-23 22:54:00,100.0,1.070601,2.0815592564664254,0.11573999999999973,2.633103,82.17590000000001,650.6722222221721
2023-09-23 23:00:00,100.0,1.070601,2.0310511630590113,0.14467599999999958,2.5173609999999993,81.01849999999999,650.7722222221721
2023-09-23 23:03:00,100.0,1.0416669999999995,1.9477848269961624,0.08680599999999927,2.314814,79.86110000000002,650.8222222221721
2023-09-23 23:06:00,100.0,1.0416669999999995,1.7807322396361493,0.11574099999999987,1.8807870000000007,65.97219999999999,650.872222222172
2023-09-23 23:12:00,100.0,1.0706019999999992,1.801333011972552,0.14467599999999958,1.8807870000000007,66.26159999999999,650.972222222172
2023-09-23 23:15:00,100.0,1.157407,1.8618731477709978,0.14467599999999958,1.7939809999999996,67.12959999999998,651.022222222172
2023-09-23 23:18:00,100.0,1.273149,1.9399426915650444,0.14467600000000047,1.6782400000000006,66.26159999999999,651.072222222172
2023-09-23 23:21:00,100.0,1.3888889999999998,2.0269374900389647,0.14467500000000033,1.5914339999999996,65.68290000000002,651.1222222221719
2023-09-23 23:27:00,100.0,1.3888889999999998,2.0269374900389647,0.14467500000000033,1.5914339999999996,63.94670000000002,651.2222222221719
2023-09-23 23:30:00,100.0,1.3310190000000004,1.931868669917637,0.14467600000000047,1.5046289999999996,65.97219999999999,651.2722222221719
2023-09-23 23:36:00,100.0,1.3310180000000003,1.9202545106289874,0.14467600000000047,1.475695,66.84030000000001,651.3722222221719
2023-09-23 23:39:00,100.0,1.3310189999999995,1.8969149611930654,0.14467599999999958,1.4178240000000004,64.23610000000002,651.4222222221719
2023-09-23 23:45:00,93.60532,1.3310189999999995,1.8969149611930654,0.14467599999999958,1.4178240000000004,64.2362,651.5222222221719
2023-09-25 07:06:00,41.26157,0.9837959999999999,2.176650025827845,8.275461,11.371525,31.828700000000026,651.5222222221719
2023-09-25 07:09:00,49.53704,0.8680560000000002,2.066204743102956,7.841431,11.024305000000002,34.43289999999996,651.5722222221718
2023-09-25 07:15:00,78.09606,0.46296299999999935,1.9456716597846644,6.828707999999999,11.516205,70.6018,651.6722222221719
2023-09-25 07:18:00,73.40856,0.5497690000000004,1.9544442953198842,6.626156000000001,10.850696999999998,71.4699,651.7222222221718
2023-09-25 07:21:00,72.91667,0.8101849999999997,1.995470945984561,7.031246,10.214120999999999,61.921299999999974,651.7722222221718
2023-09-25 07:24:00,80.15046,0.78125,2.057841492069051,7.060181,10.561340999999999,73.20599999999999,651.8222222221717
2023-09-25 07:27:00,79.1088,0.6655089999999992,1.8915692036273961,6.539355999999999,9.982637,75.81019999999998,651.8722222221717
2023-09-25 07:30:00,83.3044,0.8969909999999999,1.9792863163545455,6.684032,9.490741,74.94209999999998,651.9222222221716
2023-09-25 07:33:00,91.05903,1.070601,2.071503309067949,6.857635999999999,9.346065,74.07399999999998,651.9722222221716
2023-09-25 07:36:00,100.0,1.186343,2.2112021711249055,7.175926,9.693283000000001,77.2569,652.0222222221715
2023-09-25 07:39:00,100.0,1.649305,2.3326700505229088,7.581016,9.114581000000001,66.26160000000002,652.0722222221715
2023-09-25 07:42:00,100.0,1.4467589999999992,2.258096246506677,7.089116,8.969907000000001,100.69439999999997,652.1222222221714
2023-09-25 07:45:00,100.0,1.3020829999999997,2.1587238576844543,6.799765999999999,8.825233,99.537,652.1722222221714
2023-09-25 07:48:00,100.0,1.5335649999999994,2.2587405946260692,7.031252,8.680557,96.93289999999996,652.2222222221714
2023-09-25 07:51:00,100.0,1.5335649999999994,2.1656735749955938,6.8287059999999995,8.246531000000001,99.53709999999998,652.2722222221713
2023-09-25 07:54:00,100.0,1.6203709999999996,2.1837221530318125,6.828701000000001,8.07292,96.93289999999999,652.3222222221713
2023-09-25 07:57:00,100.0,1.5335650000000003,2.1302158618785922,6.568289999999999,7.899304999999999,100.40509999999998,652.3722222221712
2023-09-25 08:00:00,100.0,1.359954,2.031148797069611,6.307874000000001,7.84143,106.48139999999998,652.4222222221712
2023-09-25 08:03:00,100.0,1.070602,1.6698736741500788,5.381940999999999,6.770829,108.50690000000003,652.4722222221711
2023-09-25 08:06:00,100.0,1.3310190000000004,1.896916175129578,5.989580000000001,7.2627310000000005,97.80089999999998,652.5222222221711
2023-09-25 08:09:00,100.0,1.5046289999999996,1.880730194673426,6.047452999999999,6.8576440000000005,87.96300000000002,652.572222222171
2023-09-25 08:12:00,100.0,1.967593,2.10896514266233,6.655092000000001,6.9444490000000005,79.5718,652.622222222171
2023-09-25 08:15:00,100.0,0.983797,1.8526214679230368,6.365746000000001,8.506949,65.10420000000002,652.672222222171
2023-09-25 08:18:00,100.0,0.8680560000000002,1.7619538870483504,5.960646,8.21759,72.62729999999999,652.7222222221709
2023-09-25 08:21:00,100.0,0.6365740000000004,1.5366258087545737,5.29514,7.696756,84.20139999999998,652.7722222221709
2023-09-25 08:24:00,100.0,0.6655090000000001,1.4688124567443595,4.947914000000001,7.031255,82.17590000000001,652.8222222221708
2023-09-25 08:27:00,100.0,0.7523150000000003,1.3799113985901754,4.745366,6.278931,86.8056,652.8722222221708
2023-09-25 08:30:00,100.0,0.7523149999999994,1.348787766673167,4.629631,6.076387,88.54159999999999,652.9222222221707
2023-09-25 08:33:00,94.67593,0.7523150000000003,1.3067519406798747,4.427084,5.758096999999999,82.75460000000001,652.9722222221707
2023-09-25 08:36:00,100.0,0.868055,1.2639425338346295,4.427083,5.324071,73.78470000000002,653.0222222221706
2023-09-25 08:39:00,100.0,0.6076390000000007,1.1165261138480316,3.9351860000000007,5.179395,76.0995,653.0722222221706
2023-09-25 08:42:00,81.71296,0.2314809999999996,0.9653525899734483,3.7615739999999995,6.076385000000001,69.73379999999997,653.1222222221705
2023-09-25 08:45:00,51.64931,0.31828699999999976,1.0552855190216297,4.340278,6.510420999999999,45.13880000000003,653.1722222221705
2023-09-25 08:48:00,42.82407,0.78125,1.2952348850670359,4.947913000000001,6.163193000000001,37.32640000000001,653.2222222221704
2023-09-25 08:51:00,56.8287,0.8391200000000003,1.2906407622256908,4.745375,5.7870349999999995,43.40280000000001,653.2722222221704
2023-09-25 08:54:00,83.7963,1.0127309999999996,1.3420862140257996,4.629634,5.353013000000001,71.1805,653.3222222221704
2023-09-25 08:57:00,87.93403,0.78125,1.2515373340511105,4.3402769999999995,5.4398159999999995,79.57170000000002,653.3722222221703
2023-09-25 09:00:00,82.2338,0.6655099999999994,1.169784118087913,4.079862,5.295142,81.59720000000002,653.4222222221703
2023-09-25 09:03:00,78.09606,0.6365740000000004,1.09591955602388,3.9351850000000006,5.0347230000000005,79.28239999999997,653.4722222221702
2023-09-25 09:06:00,57.3206,0.20254700000000003,0.8892618706360538,3.530093000000001,5.729170000000001,53.240700000000004,653.5222222221702
2023-09-25 09:15:00,44.87847,1.0995369999999998,1.4308830040093656,5.2661999999999995,5.989583,35.01159999999999,653.5222222221702
2023-09-25 09:18:00,60.47454,1.3888879999999997,1.6355065953716657,5.613422999999999,6.134255,50.057799999999986,653.5222222221702
2023-09-25 09:21:00,69.27083,1.3020829999999997,1.455431627339266,5.063653,5.38194,59.317200000000014,653.5222222221702
2023-09-25 09:24:00,76.53356,1.0416660000000002,1.2971940178874213,4.456019,5.005791,63.07869999999997,653.5222222221702
2023-09-25 09:27:00,65.10417,0.5497689999999995,1.0921441172567363,4.021992,5.381944,61.05329999999998,653.5222222221702
2023-09-25 09:36:00,54.22454,1.649305,1.634795822404719,5.613428000000001,5.584493,41.66669999999999,653.5222222221702
2023-09-25 09:39:00,63.04977,1.273148,1.505727794886004,5.2951429999999995,5.787035,50.05789999999999,653.5222222221702
2023-09-25 09:42:00,69.29977,0.8680560000000002,1.2869829736944987,4.51389,5.468746,57.00230000000002,653.5222222221702
2023-09-25 09:45:00,65.1331,0.7233800000000006,1.2004929885151825,4.340279000000001,5.4687470000000005,57.00229999999999,653.5222222221702
2023-09-25 09:48:00,50.08681,0.43402799999999964,1.0696493943926344,4.137732000000001,5.8449040000000005,44.56020000000001,653.5222222221702
2023-09-25 09:51:00,30.35301,0.5497689999999995,1.1218081832898448,4.513889,5.960644000000001,27.199099999999987,653.5222222221702
2023-09-25 09:57:00,37.09491,1.157407,1.4272592401385118,5.324072000000001,5.902775000000001,26.90979999999996,653.5222222221702
2023-09-25 10:00:00,53.15394,1.273149,1.557262084167333,5.410877000000001,6.018518,40.50920000000002,653.5222222221702
2023-09-25 10:03:00,69.79167,1.244212,1.4894857771003835,5.063657,5.584495,59.31709999999998,653.5222222221702
2023-09-25 10:06:00,67.70833,0.9548609999999993,1.3424350181759825,4.716436,5.584487000000001,59.31710000000001,653.5222222221702
2023-09-25 10:09:00,53.7037,0.5787040000000001,1.1548551022627047,4.369212999999999,5.815969,47.16439999999997,653.5222222221702
2023-09-25 10:12:00,31.88657,0.2893509999999999,0.9659693268163757,4.311342000000001,6.307866,28.935199999999952,653.5222222221702
2023-09-25 10:18:00,42.2743,1.157407,1.4525201853983727,5.295141999999999,5.9317150000000005,33.27550000000002,653.5222222221702
2023-09-25 10:21:00,55.2662,1.070602,1.4013111118678332,5.092592000000001,5.81597,43.40280000000001,653.5222222221702
2023-09-25 10:24:00,57.3206,0.868055,1.2984230251600186,4.7453710000000004,5.729167,47.74300000000002,653.5222222221702
2023-09-25 10:27:00,52.69097,0.6944440000000007,1.211930001178135,4.542823,5.787037999999999,43.981599999999986,653.5222222221702
