Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-25 10:30:00,67.1875,1.7361110000000002,1.5403842378575268,5.150462000000001,4.774301,52.95130000000003,653.5222222221702
2023-09-25 10:33:00,67.1875,1.0995369999999998,1.3045391650068696,4.62963,5.063655,57.29160000000002,653.5222222221702
2023-09-25 10:36:00,70.3125,0.8101849999999997,1.2488514764192271,4.398148,5.410877000000001,61.6319,653.5222222221702
2023-09-25 10:39:00,39.67014,0.11573999999999973,0.8184941056607788,3.501157,6.076387,37.037000000000035,653.5222222221702
2023-09-25 10:48:00,44.84954,1.5335650000000003,1.5765702342386165,5.584492000000001,5.671297,34.43289999999996,653.5222222221702
2023-09-25 10:51:00,59.43287,1.2442130000000002,1.5151886128187202,5.179402,5.758099,47.1644,653.5222222221702
2023-09-25 10:54:00,60.4456,0.8680560000000002,1.2984256516337755,4.716436000000001,5.700236,49.18979999999999,653.5222222221702
2023-09-25 10:57:00,69.76273,1.359954,1.4029104303921638,4.918977,5.005783000000001,57.00229999999999,653.5222222221702
2023-09-25 11:00:00,77.57523,0.983797,1.2509177320772151,4.340279000000001,4.91898,65.68280000000001,653.5222222221702
2023-09-25 11:03:00,55.2662,0.20254700000000003,0.8521673656161629,3.5879630000000002,5.642360000000001,49.47919999999999,653.5222222221702
2023-09-25 11:09:00,43.28704,2.8935189999999995,1.8334547994590824,5.526622,3.703703000000001,30.9606,653.5222222221702
2023-09-25 11:12:00,67.73727,1.157407,1.3366777735834476,4.6875,5.063659,56.423599999999965,653.5222222221702
2023-09-25 11:15:00,76.01273,0.8101849999999997,1.1571896802966777,4.108795999999999,4.890051,63.657400000000024,653.5222222221702
2023-09-25 11:18:00,49.04514,0.02893499999999971,0.6121586935882769,3.240740999999999,6.047451000000001,43.98149999999998,653.5222222221702
2023-09-25 11:27:00,49.04514,1.359953,1.5403854061216162,5.497686,5.873843,36.45839999999998,653.5222222221702
2023-09-25 11:30:00,76.53356,1.3020829999999997,1.4954947832976957,4.976855999999999,5.381943000000001,61.63200000000003,653.5222222221702
2023-09-25 11:33:00,88.97569,1.070601,1.38901164453059,4.6875,5.381945,69.1551,653.5222222221702
2023-09-25 11:36:00,95.68866,0.868055,1.2754900398075746,4.340278,5.266201000000001,74.36339999999998,653.5222222221702
2023-09-25 11:39:00,87.93403,0.49189799999999995,1.0835775677987622,3.8483800000000006,5.381948,73.78480000000002,653.5222222221702
2023-09-25 11:42:00,59.375,-0.02893599999999985,,2.835647,6.105321999999999,55.844899999999996,653.5222222221702
2023-09-25 11:51:00,59.89583,1.5914349999999997,1.7045548194431785,5.700235999999999,5.931711,48.032399999999996,653.5222222221702
2023-09-25 11:54:00,74.97106,1.0416669999999995,1.4201502784624138,4.832176,5.671298999999999,63.36809999999997,653.5222222221702
2023-09-25 11:57:00,79.62963,0.78125,1.2625313636228135,4.484953999999999,5.613426,66.55099999999999,653.5222222221702
2023-09-25 12:00:00,72.88773,0.46296299999999935,1.0680125065510337,3.906249999999999,5.497683,65.97220000000002,653.5222222221702
2023-09-25 12:03:00,52.11227,0.14467599999999958,0.8710786240765339,3.530091999999999,6.07639,46.296299999999974,653.5222222221702
2023-09-25 12:09:00,34.49074,0.9548609999999993,1.3187314817139124,5.0925959999999995,5.902775000000001,28.356499999999983,653.5222222221702
2023-09-25 12:12:00,63.04977,1.3020839999999998,1.5737440870793906,5.468750999999999,6.0474570000000005,52.66210000000001,653.5222222221702
2023-09-25 12:15:00,76.53356,0.9548609999999993,1.3659169642361566,4.774306,5.700235,68.287,653.5222222221702
2023-09-25 12:18:00,83.7963,0.868055,1.3211454195548655,4.600695,5.642360999999999,71.4699,653.5222222221702
2023-09-25 12:21:00,83.3044,0.78125,1.2625321219276677,4.369213,5.497687000000001,72.91660000000002,653.5222222221702
2023-09-25 12:24:00,69.76273,0.4050929999999999,1.0604780478577944,3.906251000000001,5.700234000000001,65.68290000000002,653.5222222221702
2023-09-25 12:27:00,79.62963,0.8969910000000008,1.2232408930900356,4.311343000000001,5.034726,70.0231,653.5222222221702
2023-09-25 12:30:00,72.91667,0.5208339999999998,1.0689669317937827,3.848381,5.237267999999999,65.97219999999999,653.5222222221702
2023-09-25 12:33:00,35.01157,-0.11574000000000062,,2.8935189999999995,6.221062,33.56479999999999,653.5222222221702
2023-09-25 12:39:00,30.87384,1.070601,1.425729033298832,5.324076,6.105325000000001,24.594899999999996,653.5222222221702
2023-09-25 12:42:00,58.33333,1.475695,1.5747982129034312,5.439812,5.6423570000000005,47.742999999999995,653.5222222221702
2023-09-25 12:45:00,69.27083,0.9837959999999999,1.384189896551528,4.8321760000000005,5.72917,58.738399999999984,653.5222222221702
2023-09-25 12:48:00,69.27083,0.6365739999999995,1.1897434621133725,4.369212999999999,5.729162,59.89589999999998,653.5222222221702
2023-09-25 12:51:00,77.02546,1.0706019999999992,1.3138593459012304,4.57176,5.092594000000001,64.52539999999999,653.5222222221702
2023-09-25 12:54:00,74.4213,0.6655099999999994,1.116550812449426,3.9930559999999993,5.063662000000001,65.97230000000002,653.5222222221702
2023-09-25 12:57:00,68.20023,0.7233800000000006,1.1122370054499167,3.9351850000000006,4.832177,61.342600000000004,653.5222222221702
2023-09-25 13:00:00,36.05324,-0.08680500000000002,,2.719908,5.844912000000001,32.696799999999996,653.5222222221702
2023-09-25 13:12:00,50.05787,1.1574079999999993,1.4899469941000638,5.3819420000000004,6.105324,37.905100000000004,653.5222222221702
2023-09-25 13:15:00,58.36227,1.0416669999999995,1.3960455431992531,5.063661999999999,5.844905,46.00689999999997,653.5222222221702
2023-09-25 13:18:00,71.875,1.0416669999999995,1.2069686209827901,4.2534719999999995,4.6006990000000005,61.921299999999974,653.5222222221702
2023-09-25 13:21:00,76.01273,0.8969909999999999,1.0997673594149115,3.8773160000000004,4.3113410000000005,65.39359999999999,653.5222222221702
2023-09-25 13:24:00,77.02546,0.8391210000000004,1.0284072096176118,3.7326390000000007,4.137736,67.99770000000001,653.5222222221702
2023-09-25 13:27:00,70.28356,0.5787040000000001,1.0011184720230246,3.616898000000001,4.629628,65.97220000000002,653.5222222221702
2023-09-25 13:39:00,52.66204,1.5335649999999994,1.6327451973139868,5.642362,5.844907000000001,40.219899999999996,653.5222222221702
2023-09-25 13:42:00,72.3669,1.186343,1.4944823629693378,5.034722,5.700228999999999,62.4999,653.5722222221701
2023-09-25 13:45:00,80.64236,0.9548619999999994,1.377576516838877,4.716436,5.6713,70.89110000000002,653.6222222221701
2023-09-25 13:48:00,80.15046,0.7233789999999996,1.2327635209065033,4.398147,5.613427,71.1806,653.67222222217
2023-09-25 13:51:00,72.88773,0.5208329999999997,1.1556922801073612,4.0509260000000005,5.700233000000001,70.6019,653.72222222217
2023-09-25 13:54:00,57.84144,0.3761579999999993,1.1179602012973457,4.050927,6.163194,45.42829999999998,653.77222222217
2023-09-25 13:57:00,45.92014,0.5497690000000004,1.1992885973333003,4.542825000000001,6.221068,41.95609999999999,653.8222222221699
2023-09-25 14:00:00,48.00347,0.8969910000000008,1.3401855593471774,4.918977,5.931715999999999,42.82409999999999,653.8722222221699
2023-09-25 14:03:00,57.3206,0.983797,1.4076587227873951,5.005792,5.960645,45.71769999999998,653.9222222221698
2023-09-25 14:06:00,80.64236,1.1284719999999995,1.4727450559951587,4.890046,5.642364,72.0486,653.9722222221698
2023-09-25 14:09:00,87.41319,0.983797,1.3604996850887117,4.716436,5.555554999999999,72.62739999999997,654.0222222221697
2023-09-25 14:12:00,90.53819,0.8680560000000002,1.3098112480476156,4.398149,5.410881000000001,76.96759999999998,654.0722222221697
2023-09-25 14:15:00,87.44213,0.694445,1.2013436331492737,4.195602000000001,5.410882000000001,76.6782,654.1222222221696
2023-09-25 14:18:00,89.98843,0.8680560000000002,1.2053358061975112,4.166667,4.918981,76.09949999999998,654.1722222221696
2023-09-25 14:21:00,91.03009,0.7523149999999994,1.1313773945347696,3.9930559999999993,4.8611070000000005,77.83569999999997,654.2222222221695
2023-09-25 14:24:00,72.91667,0.23148199999999974,0.9047824023717883,3.327546999999999,5.410880000000001,70.6018,654.2722222221695
2023-09-25 14:27:00,40.7118,-0.05787000000000031,,3.125,6.1342620000000005,37.03710000000001,654.3222222221694
2023-09-25 14:33:00,32.43634,1.0127319999999997,1.378364634461827,5.237271999999999,6.0474499999999995,26.041600000000017,654.3222222221694
2023-09-25 14:36:00,55.7581,1.4467600000000003,1.6409811285531701,5.555557,5.960647000000001,43.113399999999956,654.3222222221694
2023-09-25 14:39:00,71.875,1.0995369999999998,1.443160114036881,4.918982,5.671295000000001,61.342599999999976,654.3222222221694
2023-09-25 14:42:00,71.81713,0.78125,1.2625317427752687,4.484954,5.613427,63.078700000000026,654.3222222221694
2023-09-25 14:45:00,62.52894,0.4918990000000001,1.111942507898121,4.108797000000001,5.729168,59.60650000000004,654.3222222221694
2023-09-25 14:48:00,36.05324,0.14467600000000047,0.8306361879669331,3.906251000000001,6.278931,34.72219999999999,654.3222222221694
2023-09-25 14:54:00,37.09491,1.0995369999999998,1.4308787500189795,5.295141999999999,6.018515,28.935199999999952,654.3222222221694
2023-09-25 14:57:00,56.8287,1.1574080000000002,1.4525207671994984,5.179397,5.815969000000001,44.849500000000035,654.3222222221694
2023-09-25 15:00:00,64.0625,0.8680560000000002,1.3098124259639552,4.629631,5.642366,55.2662,654.3222222221694
2023-09-25 15:03:00,61.45833,0.694445,1.2434311061736716,4.4560189999999995,5.787037,54.39820000000003,654.3222222221694
2023-09-25 15:06:00,49.53704,0.43402799999999964,1.0877349174394577,4.166667,5.9317139999999995,43.98150000000004,654.3222222221694
2023-09-25 15:09:00,66.14583,1.186343,1.41810224238345,4.803241999999999,5.295139,59.02780000000001,654.3222222221694
2023-09-25 15:12:00,77.57523,1.0416670000000003,1.271803769786204,4.456018,4.94792,67.12960000000001,654.3222222221694
2023-09-25 15:15:00,68.20023,0.43402799999999964,1.0422877825269585,3.8483800000000006,5.468748,65.10410000000002,654.3222222221694
2023-09-25 15:18:00,35.50347,-0.02893599999999985,,3.2696760000000005,6.307872,33.275499999999965,654.3222222221694
2023-09-25 15:24:00,72.33796,1.2152779999999996,1.3949152139145709,4.629630000000001,5.005788000000001,59.60649999999998,654.3222222221694
2023-09-25 15:27:00,78.09606,0.8391209999999996,1.222200620127082,4.195601999999999,5.063661000000001,70.3125,654.3222222221694
2023-09-25 15:30:00,58.85417,0.17361199999999943,0.8480969847679818,3.501158,5.729170000000001,53.819500000000005,654.3222222221694
2023-09-25 15:39:00,33.96991,1.2152779999999996,1.498624499607798,5.468745999999999,6.076388,27.199000000000012,654.3222222221694
2023-09-25 15:42:00,51.62037,1.186343,1.5318356653350007,5.497682,6.249999000000001,39.930499999999995,654.3222222221694
2023-09-25 15:45:00,66.66667,1.1284720000000004,1.3979159228220144,4.774305,5.353005,55.2662,654.3222222221694
2023-09-25 15:48:00,68.20023,0.694445,1.147705585965254,4.050927,5.121527,60.18519999999998,654.3222222221694
2023-09-25 15:51:00,39.67014,0.11574100000000076,0.8056707686494808,3.5879630000000002,6.105325999999999,36.45839999999998,654.3222222221694
2023-09-25 16:00:00,35.01157,1.2442139999999995,1.4765322280293447,5.3819420000000004,5.873838000000001,27.488499999999988,654.3222222221694
2023-09-25 16:03:00,68.75,1.4467590000000001,1.48973906225101,4.890046,4.976846999999999,59.31710000000001,654.3222222221694
2023-09-25 16:12:00,64.58333,0.8101859999999999,1.145462149716039,4.021991,4.774305999999999,58.159700000000015,654.3222222221694
2023-09-25 16:15:00,48.00347,0.26041699999999945,0.8846847696152763,3.501158,5.3530050000000005,43.98149999999998,654.3222222221694
2023-09-25 16:27:00,33.99884,1.070601,1.4135472053703915,5.208335999999999,5.9606449999999995,26.62039999999996,654.3222222221694
2023-09-25 16:30:00,60.9375,1.4467590000000001,1.5179515050682013,5.121525999999999,5.266207,50.34730000000002,654.3222222221694
2023-09-25 16:33:00,66.66667,0.9548610000000002,1.2827346211256556,4.456018,5.179395,57.58100000000002,654.3222222221694
2023-09-25 16:36:00,64.0625,0.6655099999999994,1.094905264258916,3.9930559999999993,5.005782,57.58099999999996,654.3222222221694
2023-09-25 16:48:00,36.05324,1.186343,1.5441731603023339,5.555552,6.336809000000001,29.224500000000035,654.3222222221694
2023-09-25 16:51:00,43.8368,1.070602,1.4976436887637343,5.526617,6.481485,35.59030000000001,654.3222222221694
2023-09-25 16:54:00,35.01157,0.6365740000000004,1.2504154502521225,4.947917,6.481483,31.25,654.3222222221694
2023-09-25 16:57:00,34.49074,0.78125,1.2952348850670359,4.947912,6.163192,30.9606,654.3222222221694
2023-09-25 17:00:00,34.49074,0.8101849999999997,1.2933982225199883,4.80324,5.931717000000001,29.22460000000001,654.3222222221694
2023-09-25 17:03:00,30.35301,0.7523150000000003,1.2206438198786245,4.716436000000001,5.815977,26.041600000000017,654.3222222221694
2023-09-25 17:06:00,30.35301,0.8969909999999999,1.2112151170197203,4.774306,5.468751,24.01619999999997,654.3222222221694
2023-09-25 17:09:00,30.84491,0.7523149999999994,1.1313797544668691,4.571759999999999,5.439817,26.62039999999996,654.3222222221694
2023-09-26 02:54:00,41.26157,2.2569440000000007,2.4264167691582332,0.14467600000000047,0.49189799999999995,27.77770000000004,654.3222222221694
2023-09-26 03:00:00,51.09954,2.2569440000000007,2.4539213045866384,0.14467600000000047,0.5497689999999995,35.30099999999999,654.3222222221694
2023-09-26 03:03:00,66.6956,2.2858790000000004,2.4966092933806974,0.14467600000000047,0.5787040000000001,52.9513,654.3222222221694
2023-09-26 03:06:00,81.7419,2.314814,2.5392668536029164,0.14467500000000033,0.6076389999999998,70.3125,654.3222222221694
2023-09-26 03:09:00,100.0,2.4016200000000003,2.585140449662778,0.14467500000000033,0.5208329999999997,90.56709999999998,654.3222222221694
2023-09-26 03:15:00,100.0,2.4016200000000003,2.585140449662778,0.14467500000000033,0.5208329999999997,89.69899999999998,654.3222222221694
2023-09-26 07:06:00,45.8912,0.8101849999999997,1.8386175444169148,6.915506000000001,9.606480999999999,33.85419999999999,654.3222222221694
2023-09-26 07:12:00,45.3993,0.868055,1.9166636206000942,7.233796,9.953700999999999,34.43280000000004,654.4222222221695
2023-09-26 07:15:00,70.3125,0.8101850000000006,1.9407123968796591,6.65509,9.664355,61.63199999999998,654.4722222221694
2023-09-26 07:21:00,72.88773,0.6655090000000001,1.8224632843665078,6.307869999999999,9.519681,63.946799999999996,654.5722222221694
2023-09-26 07:24:00,70.3125,0.5497689999999995,1.720043747780454,5.960651,9.346062,70.6019,654.6222222221694
2023-09-26 07:27:00,64.58333,0.78125,1.7665763269298975,6.221067,8.796297000000001,61.053200000000004,654.6722222221694
2023-09-26 07:33:00,71.875,1.0416669999999995,1.8651477242109156,6.394672,8.391205,64.23610000000002,654.7722222221694
2023-09-26 07:36:00,100.0,1.2152779999999996,2.0970376894196527,6.886576,8.998838000000001,72.6274,654.8222222221693
2023-09-26 07:42:00,100.0,2.256945,2.398715484646891,7.5231460000000006,7.812500999999999,71.7593,654.9222222221694
2023-09-26 07:45:00,100.0,2.9513879999999997,2.572773142595282,7.667826,6.9444479999999995,67.41899999999998,654.9722222221693
2023-09-26 07:48:00,100.0,0.868055,1.9450690972281257,6.452546,9.259261,75.52090000000001,655.0222222221693
2023-09-26 07:54:00,88.42593,0.3761570000000001,1.613447035231762,5.468745999999999,9.403939000000001,84.20139999999998,655.1222222221693
2023-09-26 07:57:00,95.19676,0.5787040000000001,1.4921259810254035,5.0636600000000005,7.552085999999999,83.33330000000004,655.1722222221692
2023-09-26 08:03:00,100.0,0.7233789999999996,1.5268987023215346,5.179393999999999,7.233795,81.59719999999999,655.2722222221693
2023-09-26 08:06:00,100.0,1.4178239999999995,1.3886870126108484,4.6875029999999995,4.6296289999999996,58.44909999999999,655.3222222221692
2023-09-26 08:12:00,100.0,1.4178240000000004,1.4607981643124355,4.861115000000001,4.947920999999999,57.87039999999999,655.4222222221692
2023-09-26 08:15:00,100.0,1.359953,1.6063240140954613,5.295134,5.815970999999999,65.68289999999999,655.4722222221692
2023-09-26 08:18:00,95.19676,0.6076389999999998,1.2860796311639613,4.542825,6.278936999999999,75.23139999999998,655.5222222221691
2023-09-26 08:24:00,96.75926,0.5787040000000001,1.2137623260228267,4.253472,5.873846,74.94219999999999,655.6222222221692
2023-09-26 08:27:00,92.07176,0.49189799999999995,1.1677811936192286,4.137731,5.931718,78.41439999999997,655.6722222221691
2023-09-26 08:33:00,90.01736,0.49189799999999995,1.1585500545170182,4.02199,5.787032,77.2569,655.7722222221691
2023-09-26 08:36:00,63.54167,0.46296300000000024,1.114217525089846,4.079861,5.815969999999999,59.60649999999998,655.8222222221691
2023-09-26 08:42:00,50.05787,0.4050919999999998,1.0956728050666193,4.166667,6.076390999999999,46.00689999999997,655.9222222221691
2023-09-26 08:51:00,36.05324,1.4756939999999998,1.6296609707311267,5.758102999999999,6.076389000000001,26.04169999999999,655.9222222221691
2023-09-26 08:54:00,55.2662,0.9548610000000002,1.5467484638692974,5.237272,6.626161,44.849500000000006,655.9222222221691
2023-09-26 08:57:00,46.99074,0.8969909999999999,1.4629514834751574,5.295142,6.626161,39.930499999999995,655.9222222221691
2023-09-26 09:00:00,42.82407,1.0416670000000003,1.4911529523669989,5.353007,6.365740000000001,39.3519,655.9222222221691
2023-09-26 09:03:00,61.48727,1.5625,1.70308130550335,5.671297000000001,5.960647,49.76850000000002,655.9222222221691
2023-09-26 09:06:00,69.79167,1.3888889999999998,1.4318549666603408,4.774306,4.861113,59.60649999999998,655.9222222221691
2023-09-26 09:09:00,70.3125,1.2442130000000002,1.4107089043026433,4.6875,5.034719000000001,62.21070000000003,655.9222222221691
2023-09-26 09:12:00,58.36227,0.78125,1.1958095930234005,4.282407,5.237272,51.50459999999998,655.9222222221691
2023-09-26 09:24:00,49.04514,1.7071759999999996,1.6780726601145,5.584493,5.526617000000001,37.615700000000004,655.9222222221691
2023-09-26 09:27:00,56.27894,1.3310180000000003,1.4979287865068,5.150467,5.497689,45.42829999999998,655.9222222221691
2023-09-26 09:30:00,64.0625,1.5625,1.533384002894385,5.150462000000001,5.092592,52.66210000000001,655.9222222221691
2023-09-26 09:33:00,68.20023,1.3888889999999998,1.4176271562569287,4.74537,4.803238,56.71289999999999,655.9222222221691
2023-09-26 09:36:00,57.84144,1.0127319999999997,1.3052495626604819,4.484954,5.121525999999999,52.37269999999995,655.9222222221691
2023-09-26 09:39:00,55.2662,1.5914339999999996,1.4726631040334408,4.803241,4.571759,47.16429999999997,655.9222222221691
2023-09-26 09:42:00,44.87847,1.0127309999999996,1.229721330851587,4.427083,4.890042,40.7987,655.9222222221691
2023-09-26 09:54:00,31.88657,1.765046,1.6916780417156683,5.873842999999999,5.729167,26.620400000000018,655.9222222221691
2023-09-26 09:57:00,51.64931,1.7361109999999993,1.6327430705985617,5.584493,5.3819420000000004,37.905100000000004,655.9222222221691
2023-09-26 10:00:00,63.04977,1.938657,1.6807296864235033,5.324077999999999,4.832181,50.63659999999999,655.9222222221691
2023-09-26 10:03:00,53.15394,1.6782399999999997,1.450419244176883,4.774306,4.340277,46.875,655.9222222221691
2023-09-26 10:18:00,42.2743,1.967593,1.6286255868770654,5.353009999999999,4.716437,31.82869999999997,655.9222222221691
2023-09-26 10:21:00,53.7037,1.273149,1.3018711327540988,4.600697,4.658568000000001,40.50920000000002,655.9222222221691
2023-09-26 10:24:00,39.17824,1.2442130000000002,1.3429379735751235,4.77431,4.976846999999999,33.85420000000005,655.9222222221691
2023-09-26 10:27:00,33.44907,1.4467589999999992,1.4176235809200965,4.976855999999999,4.918977,30.67130000000003,655.9222222221691
2023-09-26 10:39:00,31.39468,1.9675920000000007,1.6614787798950128,5.5555520000000005,4.97685,25.462999999999965,655.9222222221691
2023-09-26 10:42:00,33.44907,1.8807869999999998,1.6384227842047994,5.381942,4.918985,26.909700000000043,655.9222222221691
2023-09-26 10:45:00,35.56134,1.938657,1.6807296864235033,5.439812,4.947915000000001,28.067099999999982,655.9222222221691
2023-09-26 10:48:00,39.49653,1.851852,1.609288491328186,5.353007000000001,4.890045000000001,31.5394,655.9222222221691
2023-09-26 10:51:00,32.95718,1.7361110000000002,1.5560502037904997,5.2951369999999995,4.947915999999999,29.51389999999998,655.9222222221691
2023-09-26 11:03:00,52.1412,2.314814,1.65121766324294,5.063657,3.877313,38.77310000000003,655.9222222221691
2023-09-26 11:06:00,55.2662,1.9675920000000007,1.4917056219519125,4.8321760000000005,3.9641200000000003,41.08790000000002,655.9222222221691
2023-09-26 11:09:00,51.12847,1.6493060000000002,1.388866860022106,4.57176,4.0798559999999995,35.879699999999985,655.9222222221691
2023-09-26 11:21:00,40.21991,2.170139,1.7673798706125556,5.6423559999999995,4.890047,30.38190000000003,655.9222222221691
2023-09-26 11:24:00,49.53704,1.8807869999999998,1.6384172780207462,5.324076,4.861109000000001,35.87959999999998,655.9222222221691
2023-09-26 11:27:00,51.09954,1.8229169999999995,1.5960810811950616,5.237271999999999,4.8032449999999995,37.905100000000004,655.9222222221691
2023-09-26 11:30:00,43.31597,1.6203709999999996,1.5617867869347302,5.179402,5.063661000000001,36.45839999999998,655.9222222221691
2023-09-26 11:33:00,49.53704,1.7939820000000006,1.6141525216565806,5.237267000000001,4.890045,39.641200000000026,655.9222222221691
2023-09-26 11:36:00,41.23264,1.6782400000000006,1.5596390488922776,5.179402,4.947922,36.16890000000001,655.9222222221691
2023-09-26 11:39:00,54.25347,1.9965270000000004,1.6078032211666495,5.0925970000000005,4.36921,41.95600000000002,655.9222222221691
2023-09-26 11:42:00,52.1412,1.8229160000000002,1.515189554048403,5.005787000000001,4.427080999999999,41.37729999999999,655.9222222221691
2023-09-26 11:45:00,38.65741,1.5625,1.4436703940590647,4.890045,4.658567000000001,35.59030000000001,655.9222222221691
2023-09-26 11:54:00,31.39468,2.054398,1.7328602849108197,5.6423630000000005,5.034725,24.594899999999996,655.9222222221691
2023-09-26 11:57:00,39.69907,2.1990739999999995,1.7799697671683694,5.700227999999999,4.918984,30.382000000000005,655.9722222221691
2023-09-26 12:00:00,41.78241,2.054398,1.6999892884590955,5.497688,4.83218,32.11809999999997,656.022222222169
2023-09-26 12:03:00,42.82407,1.9097229999999996,1.6515815805544587,5.410882999999999,4.91898,31.8288,656.072222222169
2023-09-26 12:06:00,41.26157,1.851852,1.6251888794607379,5.324077,4.890045000000001,31.82869999999997,656.122222222169
2023-09-26 12:09:00,45.3993,1.9675920000000007,1.6286251461225054,5.266202,4.62963,36.74770000000001,656.1722222221689
2023-09-26 12:12:00,36.60301,1.5914350000000006,1.5914384999796563,5.353007,5.353012,31.25,656.2222222221689
2023-09-26 12:15:00,34.49074,1.765047,1.6006336753356807,5.410877000000001,5.09259,29.224599999999953,656.2722222221688
2023-09-26 12:18:00,50.60764,2.1990740000000004,1.7115879584765483,5.410877000000001,4.513893,37.326400000000035,656.3222222221688
2023-09-26 12:21:00,55.7581,1.8229160000000002,1.5151895540484042,4.774305999999999,4.1956,42.24539999999999,656.3722222221687
2023-09-26 12:24:00,51.62037,1.4467590000000001,1.3880863975411415,4.658561000000001,4.542821999999999,41.377399999999994,656.4222222221687
2023-09-26 12:27:00,32.95718,1.3020829999999997,1.3731524563498991,4.803235999999999,4.947913000000001,30.381899999999973,656.4722222221686
2023-09-26 12:33:00,55.2662,2.141203,1.6523264562613922,5.1793960000000006,4.2824029999999995,41.95600000000002,656.4722222221686
2023-09-26 12:36:00,59.43287,1.8807869999999998,1.5572556144691356,4.947922,4.340275,46.585699999999974,656.4722222221686
2023-09-26 12:39:00,55.2662,1.6203709999999996,1.4709563834454928,4.861112,4.5717609999999995,43.98149999999998,656.4722222221686
2023-09-26 12:42:00,41.26157,1.4178249999999997,1.4178285000094277,4.7743020000000005,4.774306999999999,36.45830000000001,656.4722222221686
2023-09-26 12:45:00,53.21181,1.9097229999999996,1.56998151259785,4.947922,4.311339,41.08790000000005,656.4722222221686
2023-09-26 12:48:00,49.04514,1.6493060000000002,1.4688656757841427,4.803237000000001,4.456021000000001,38.77320000000003,656.4722222221686
2023-09-26 12:54:00,35.50347,2.6909720000000004,1.8176255696081638,5.642361999999999,4.1088,26.620300000000043,656.4722222221686
2023-09-26 13:03:00,31.88657,1.851852,1.6409820511043698,5.4687470000000005,5.063655,23.148199999999974,656.4722222221686
2023-09-26 13:06:00,30.87384,1.7939820000000006,1.5985377692040759,5.410877000000001,5.034724999999999,24.305499999999995,656.4722222221686
2023-09-26 13:21:00,30.87384,1.8229160000000002,1.5801464657994744,5.208335999999999,4.74537,22.858799999999974,656.4722222221686
2023-09-26 13:24:00,30.87384,1.7071759999999996,1.5425650698926432,5.208335999999999,4.89005,25.752300000000048,656.5222222221686
2023-09-26 13:27:00,32.40741,1.7361109999999993,1.5560502037904986,5.121526,4.774305000000001,25.752400000000023,656.5722222221685
2023-09-26 13:30:00,35.04051,1.7361109999999993,1.5560502037904986,5.121526,4.774305000000001,27.488400000000013,656.6222222221685
2023-09-26 13:33:00,40.7118,1.7939809999999996,1.598537306219717,5.295136,4.918984999999999,30.67130000000003,656.6722222221684
2023-09-26 13:36:00,42.30324,1.7361109999999993,1.587042706584503,5.295136,5.005785,31.82869999999997,656.7222222221684
2023-09-26 13:39:00,42.82407,1.7361109999999993,1.587042706584503,5.2662059999999995,4.976855,34.14350000000002,656.7722222221684
2023-09-26 13:42:00,40.7118,1.6782409999999999,1.574796081419895,5.324076,5.121525,32.986099999999965,656.8222222221683
2023-09-26 13:45:00,39.69907,1.7361119999999994,1.6176124991326417,5.324071999999999,5.09259,30.9606,656.8722222221683
2023-09-26 13:48:00,33.99884,1.7071760000000005,1.6188176239557877,5.381947,5.208330999999999,30.67139999999995,656.9222222221682
2023-09-26 13:51:00,34.49074,1.7361119999999994,1.617612499132641,5.3819420000000004,5.15046,29.803200000000004,656.9722222221682
2023-09-26 13:54:00,34.49074,1.765047,1.6160596329574768,5.439812,5.150465,29.513800000000003,657.0222222221681
2023-09-26 13:57:00,36.60301,1.851852,1.6722382415583037,5.497687000000001,5.150465,28.64580000000001,657.0722222221681
2023-09-26 14:00:00,33.47801,1.765047,1.6313767688585534,5.4687470000000005,5.208330000000001,28.64580000000001,657.122222222168
2023-09-26 14:03:00,36.08218,1.8229169999999995,1.6276014314077196,5.468752,5.092595,28.067099999999982,657.172222222168
2023-09-26 14:06:00,32.43634,1.7361120000000003,1.6327487638777494,5.410877000000001,5.208335,27.77770000000004,657.2222222221679
2023-09-26 14:09:00,31.94444,1.765047,1.6313767688585525,5.410877000000001,5.15046,27.488400000000013,657.2722222221679
2023-09-26 14:12:00,31.94444,1.765047,1.6313767688585525,5.3819420000000004,5.121524999999999,27.488400000000013,657.3222222221679
2023-09-26 14:15:00,32.98611,1.7939809999999996,1.629659302887994,5.324076,5.005785,27.488400000000013,657.3722222221678
2023-09-26 14:18:00,33.47801,1.765047,1.6160543206933289,5.353012,5.063655,27.198999999999955,657.4222222221678
2023-09-26 14:21:00,35.56134,1.8229160000000002,1.6118994120975427,5.353006000000001,4.947919999999999,27.488500000000045,657.4722222221677
2023-09-26 14:24:00,36.05324,1.7361110000000002,1.5870427065845032,5.324076,5.034724999999999,28.64579999999995,657.5222222221677
2023-09-26 14:27:00,34.49074,1.7071759999999996,1.5886293353288075,5.295135999999999,5.06366,26.909700000000043,657.5722222221676
2023-09-26 14:30:00,35.01157,1.6782409999999999,1.5596395250469943,5.237265999999999,5.005785,27.488499999999988,657.6222222221676
2023-09-26 14:33:00,36.05324,1.6203709999999996,1.5469040038064774,5.208336,5.063655000000001,28.64579999999995,657.6722222221675
2023-09-26 14:36:00,35.01157,1.7071759999999996,1.5733787673668085,5.295135999999999,5.034720000000001,28.06710000000004,657.7222222221675
2023-09-26 14:39:00,31.94444,1.6782409999999999,1.5596395250469943,5.295135999999999,5.063655000000001,27.488499999999988,657.7722222221674
2023-09-26 14:42:00,30.35301,1.6782409999999999,1.559639525046994,5.266206,5.034725,25.752300000000048,657.8222222221674
2023-09-26 14:45:00,36.60301,1.9097229999999996,1.6193184621761931,5.324071999999999,4.774309000000001,28.64580000000001,657.8722222221674
2023-09-26 14:48:00,40.21991,1.8229160000000002,1.6276009677997367,5.410876,5.034719999999999,29.803200000000004,657.9222222221673
2023-09-26 14:51:00,38.65741,1.6782409999999999,1.574796081419895,5.324076,5.121525,31.53929999999997,657.9722222221673
2023-09-26 14:54:00,36.05324,1.7071769999999997,1.5886245599393964,5.353012,5.121525,30.09250000000003,658.0222222221672
2023-09-26 14:57:00,36.05324,1.765047,1.6160596329574768,5.324071999999999,5.034724999999999,30.092600000000004,658.0722222221672
2023-09-26 15:00:00,38.16551,1.7361110000000002,1.5870427065845032,5.324076,5.034724999999999,31.25,658.1222222221671
2023-09-26 15:03:00,37.61574,1.7071759999999996,1.5733787673668085,5.295135999999999,5.034720000000001,29.224500000000035,658.1722222221671
2023-09-26 15:18:00,40.21991,1.7361119999999994,1.6023818009631277,5.324071999999999,5.06366,30.96070000000003,658.4222222221671
2023-09-26 15:21:00,38.16551,1.7361110000000002,1.6023813269833644,5.295135999999999,5.034724999999999,29.513800000000003,658.472222222167
2023-09-26 15:24:00,41.78241,1.7939809999999996,1.6141520556604076,5.295135999999999,4.947915000000001,29.80329999999998,658.522222222167
2023-09-26 15:27:00,46.46991,1.7939809999999996,1.6450675218657047,5.410876,5.121525000000001,35.30090000000001,658.5722222221669
2023-09-26 15:30:00,48.5243,1.851851,1.6566654205372808,5.468745999999999,5.092594999999999,35.30090000000001,658.6222222221669
2023-09-26 15:33:00,53.21181,1.7939809999999996,1.7057042060181111,5.584486,5.410875,39.64119999999997,658.6722222221669
2023-09-26 15:36:00,45.92014,1.6782409999999999,1.6344573735621857,5.353006000000001,5.266204999999999,36.747600000000034,658.7222222221668
2023-09-26 15:39:00,47.48264,1.7071759999999996,1.6337715103624166,5.353006000000001,5.208330000000001,39.3519,658.7722222221668
2023-09-26 15:42:00,52.1412,1.938657,1.6807296864235024,5.410876,4.918978999999999,39.6412,658.8222222221667
2023-09-26 15:45:00,56.30787,1.9097220000000004,1.602999841535384,5.179397,4.600695,42.824100000000016,658.8722222221667
2023-09-26 15:48:00,57.3206,1.851852,1.5608634054947537,4.947917,4.398145,44.849500000000006,658.9222222221666
2023-09-26 15:51:00,53.21181,1.6203709999999996,1.4863611436228088,4.803241999999999,4.542821000000001,42.824100000000016,658.9722222221666
2023-09-26 15:54:00,39.17824,1.4178249999999997,1.4178235000094288,4.803241999999999,4.803237,35.011600000000016,659.0222222221665
2023-09-26 16:03:00,36.05324,1.9965280000000005,1.7390004750553232,5.6423570000000005,5.150459000000001,26.331099999999992,659.0222222221665
2023-09-26 16:06:00,46.44097,1.9965279999999996,1.7548785248262746,5.729172,5.266204,35.01159999999999,659.0222222221665
2023-09-26 16:09:00,47.48264,1.7071769999999997,1.6633970037671462,5.468752,5.381945,36.45830000000001,659.0222222221665
2023-09-26 16:12:00,37.06597,1.5914349999999997,1.6058600534113086,5.439816,5.468751,32.11810000000003,659.0222222221665
2023-09-26 16:15:00,33.44907,1.649305,1.5758618084192277,5.410876,5.266201000000001,27.488399999999956,659.0222222221665
2023-09-26 16:18:00,31.88657,1.7071769999999997,1.5886245599393964,5.353012,5.121525,26.909699999999987,659.0222222221665
2023-09-26 16:21:00,32.43634,1.765047,1.6006336753356807,5.3819420000000004,5.063655,26.041600000000017,659.0222222221665
2023-09-26 16:30:00,32.43634,1.7939809999999996,1.5985318898297227,5.324076,4.947915000000001,26.041600000000017,659.0222222221665
2023-09-26 16:33:00,32.43634,1.6782409999999999,1.5596395250469943,5.295135999999999,5.063655000000001,26.909700000000043,659.0222222221665
2023-09-26 16:36:00,33.99884,1.7939809999999996,1.6141520556604068,5.324076,4.976855,27.488400000000013,659.0222222221665
2023-09-26 16:39:00,33.47801,1.7361110000000002,1.5870427065845032,5.324076,5.034724999999999,27.488400000000013,659.0222222221665
2023-09-26 16:42:00,33.99884,1.8229169999999995,1.611894426164549,5.353012,4.947915000000001,27.488500000000045,659.0222222221665
2023-09-26 16:45:00,33.99884,1.7071759999999996,1.5733787673668078,5.266206,5.00579,28.06710000000004,659.0222222221665
2023-09-26 16:48:00,52.1412,2.2858789999999996,1.6396509070087508,5.324076,4.166667,37.61579999999998,659.0222222221665
2023-09-26 16:51:00,38.65741,1.4467599999999994,1.3731545284794693,4.600695,4.456022000000001,34.14359999999999,659.0222222221665
2023-09-26 16:57:00,32.95718,2.0254639999999995,1.6872107102760947,5.353012,4.716438,26.04169999999999,659.0222222221665
2023-09-27 03:12:00,38.16551,1.9965280000000005,2.300153569104521,0.14467600000000047,0.78125,20.254700000000014,659.0222222221665
2023-09-27 03:15:00,46.99074,2.0254630000000002,2.3292714035596074,0.14467600000000047,0.78125,25.173699999999997,659.0722222221665
2023-09-27 03:18:00,55.7581,2.0254630000000002,2.3292714035596074,0.14467600000000047,0.78125,34.14349999999996,659.1222222221664
2023-09-27 03:21:00,73.40856,2.228009,2.4522121024545203,0.14467600000000047,0.6076389999999998,57.58099999999999,659.1722222221664
2023-09-27 03:24:00,92.07176,2.256945,2.5083563934206268,0.14467600000000047,0.665508,84.2014,659.2222222221664
2023-09-27 03:27:00,100.0,2.3148150000000003,2.5392673854269967,0.17361100000000018,0.6365739999999995,91.7245,659.2722222221663
2023-09-27 03:30:00,100.0,2.2858800000000006,2.523845802726728,0.14467600000000047,0.6365739999999995,92.30330000000001,659.3222222221663
2023-09-27 03:33:00,100.0,2.343751,2.568282250898016,0.17361100000000018,0.6365730000000003,92.01390000000004,659.3722222221662
2023-09-27 03:36:00,100.0,2.343751,2.568282250898016,0.17361100000000018,0.6365730000000003,94.03940000000003,659.4222222221662
2023-09-27 03:39:00,100.0,2.34375,2.5682817194501784,0.14467600000000047,0.6076390000000007,93.46060000000003,659.4722222221661
2023-09-27 03:42:00,100.0,2.34375,2.5682817194501784,0.14467600000000047,0.6076390000000007,91.14580000000001,659.5222222221661
2023-09-27 03:45:00,100.0,2.3726850000000006,2.5836267621250104,0.14467600000000047,0.5787040000000001,92.5926,659.572222222166
2023-09-27 03:48:00,100.0,2.3726850000000006,2.5836267621250104,0.14467600000000047,0.5787040000000001,93.75,659.622222222166
2023-09-27 03:51:00,100.0,2.459491,2.6568930185229522,0.17361100000000018,0.578703,95.19669999999999,659.6722222221659
2023-09-27 03:54:00,100.0,2.459491,2.6706299648333913,0.14467600000000047,0.578703,92.5925,659.7222222221659
2023-09-27 03:57:00,100.0,2.4884260000000005,2.685883509352765,0.14467600000000047,0.5497679999999994,93.75,659.7722222221659
2023-09-27 04:00:00,100.0,2.4884260000000005,2.6720942478519194,0.17361100000000018,0.5497679999999994,92.59259999999998,659.8222222221658
2023-09-27 04:03:00,100.0,2.4884260000000005,2.6720942478519194,0.14467600000000047,0.5208329999999997,90.27769999999998,659.8722222221658
2023-09-27 04:06:00,100.0,2.4884260000000005,2.658259561354353,0.17361100000000018,0.5208329999999997,91.72460000000001,659.9222222221657
2023-09-27 04:09:00,53.15394,2.4884260000000005,2.6720942478519194,0.14467600000000047,0.5208329999999997,48.900499999999994,659.9722222221657
2023-09-27 07:03:00,49.53704,2.517361,2.384787301430862,7.870366000000001,7.609955,35.879700000000014,659.9722222221657
2023-09-27 07:09:00,37.61574,0.983797,1.9333680485900513,7.378472,9.751155,29.224499999999978,659.9722222221657
2023-09-27 07:12:00,44.87847,0.9548619999999994,1.9005431705979035,7.031252,9.403929999999999,35.30090000000001,660.0222222221656
2023-09-27 07:15:00,53.73264,1.0416670000000003,2.008710363241635,7.291667,9.69329,41.95600000000002,660.0722222221656
2023-09-27 07:18:00,60.47454,0.8969909999999999,1.9506981588776717,6.9444420000000004,9.664351,48.321799999999996,660.1222222221655
2023-09-27 07:21:00,67.1875,0.8969909999999999,1.9506948549760486,6.741902,9.461801,56.712999999999965,660.1722222221655
2023-09-27 07:24:00,68.2581,0.8391210000000004,1.872994327007221,6.481477,9.172456,59.027799999999985,660.2222222221654
2023-09-27 07:27:00,65.65394,0.78125,1.8040184670396615,6.394677,9.085647,59.60649999999998,660.2722222221654
2023-09-27 07:30:00,67.73727,0.8391210000000004,1.844538485334756,6.278937000000001,8.883106,61.05329999999998,660.3222222221654
2023-09-27 07:33:00,71.35417,0.9259260000000005,1.8576861355263006,6.2499970000000005,8.593751,66.26159999999999,660.3722222221653
2023-09-27 07:36:00,79.62963,0.8969909999999999,1.8832699727682793,6.307872,8.825231,74.07410000000004,660.4222222221653
2023-09-27 07:39:00,82.2338,0.8391209999999996,1.8254643182070902,6.047452,8.593751000000001,76.67829999999998,660.4722222221652
2023-09-27 07:42:00,84.31713,0.8680560000000002,1.8400181577109855,6.076387,8.564810999999999,81.30789999999996,660.5222222221652
2023-09-27 07:45:00,100.0,0.7233799999999997,1.6600197612935115,5.468751999999999,7.928242000000001,95.4862,660.5722222221651
2023-09-27 07:48:00,100.0,0.8680560000000002,1.7816108118374885,5.729164,8.043978000000001,93.17130000000003,660.6222222221651
2023-09-27 07:51:00,100.0,1.0127309999999996,1.8643150562158222,6.076386,8.159725,92.5926,660.672222222165
2023-09-27 07:54:00,100.0,1.0995369999999998,1.9600580349131573,6.134256000000001,8.217589,92.3032,660.722222222165
2023-09-27 07:57:00,100.0,0.9259250000000003,1.8576819150704753,5.78704,8.130785,98.37960000000001,660.7722222221649
2023-09-27 08:00:00,100.0,0.78125,1.7946871461901868,5.671301,8.333331,108.21759999999998,660.8222222221649
2023-09-27 08:03:00,100.0,0.8680560000000002,1.791404991927917,5.671295,8.015049,102.4305,660.8722222221649
2023-09-27 08:06:00,100.0,0.9548609999999993,1.8605945981020133,5.815976,8.072915000000002,100.98380000000003,660.9222222221648
2023-09-27 08:09:00,100.0,0.9259260000000005,1.8576827126734738,5.844912,8.188655999999998,100.98370000000003,660.9722222221648
2023-09-27 08:12:00,100.0,0.9259260000000005,1.8576861355263015,5.787032,8.130786,103.29860000000002,661.0222222221647
2023-09-27 08:15:00,100.0,0.8680560000000002,1.791404991927917,5.671297000000001,8.015051,107.06020000000001,661.0722222221647
2023-09-27 08:18:00,100.0,1.4467590000000001,2.016796616557819,6.1342620000000005,7.4074029999999995,101.27319999999997,661.1222222221646
2023-09-27 08:21:00,100.0,0.8680559999999993,1.559503966687953,5.09259,6.770834,89.40969999999999,661.1722222221646
2023-09-27 08:24:00,100.0,0.868055,1.4963693485120138,4.97685,6.481485,85.6482,661.2222222221645
2023-09-27 08:27:00,100.0,0.8680560000000002,1.4319192981805224,4.7453710000000004,6.076391,85.06939999999997,661.2722222221645
2023-09-27 08:30:00,100.0,0.78125,1.3382155614980389,4.513889000000001,5.844907000000001,84.2014,661.3222222221644
2023-09-27 08:33:00,95.19676,0.7233799999999997,1.254048481529194,4.224537000000001,5.497682000000001,82.75460000000001,661.3722222221644
2023-09-27 08:36:00,80.70023,0.5208330000000005,1.1175094818479308,3.9641210000000004,5.497689,78.41439999999997,661.4222222221644
2023-09-27 08:39:00,48.49537,0.02893499999999971,0.6417073017149457,3.211806,6.192127000000001,45.428200000000004,661.4722222221643
2023-09-27 08:45:00,31.88657,1.1284720000000004,1.4480452051576627,5.381947,6.076385,26.041600000000017,661.4722222221643
2023-09-27 08:48:00,57.87037,1.359953,1.5403854061216162,5.381942,5.758099,46.007000000000005,661.5222222221643
2023-09-27 08:51:00,68.75,1.0995369999999998,1.4796501995766689,5.0057920000000005,5.844905,60.18530000000001,661.5722222221642
2023-09-27 08:54:00,75.4919,0.8969910000000008,1.3287388874020938,4.658566,5.642366,66.26160000000002,661.6222222221642
2023-09-27 08:57:00,70.3125,0.7233799999999997,1.2327638658540738,4.369214,5.584492000000001,66.55090000000001,661.6722222221641
2023-09-27 09:00:00,55.7581,0.43402799999999964,1.0967314722631736,4.137732000000001,5.931714,50.63659999999999,661.7222222221641
2023-09-27 09:03:00,39.67014,0.5208329999999997,1.1745817387316069,4.456019,6.163194,38.48380000000003,661.772222222164
2023-09-27 09:06:00,31.39468,0.7233790000000004,1.2646275946048129,4.803241000000001,6.105328,30.38190000000003,661.822222222164
2023-09-27 09:09:00,39.67014,1.1284720000000004,1.4356093853186962,5.237267,5.902774999999999,31.828700000000026,661.8722222221639
2023-09-27 09:12:00,68.75,1.3020839999999998,1.4419255421356274,4.832177000000001,5.121529000000001,59.31709999999998,661.9222222221639
2023-09-27 09:15:00,71.875,0.983797,1.3002601569927787,4.398148,5.092596,63.94679999999997,661.9722222221639
2023-09-27 09:18:00,70.8044,1.0127309999999996,1.2551885331276587,4.398148,4.918977,63.94669999999999,662.0222222221638
2023-09-27 09:21:00,48.49537,0.34722200000000036,1.00326557102897,3.703703,5.555556,43.98149999999998,662.0722222221638
2023-09-27 09:33:00,53.7037,1.3599539999999992,1.5403859494321264,5.295138,5.6712940000000005,42.82409999999999,662.0722222221638
2023-09-27 09:36:00,60.47454,1.070602,1.4378537216060878,4.976852999999999,5.787041,47.453700000000026,662.0722222221638
2023-09-27 09:39:00,55.2662,0.78125,1.2843774414163258,4.658565,5.8449029999999995,48.32170000000002,662.0722222221638
2023-09-27 09:42:00,44.3287,0.6076389999999998,1.1776232673290616,4.398148,5.815974000000001,40.219899999999996,662.0722222221638
2023-09-27 09:51:00,45.3993,1.4467600000000003,1.5870422356352418,5.526623,5.815973,32.696799999999996,662.0722222221638
2023-09-27 09:54:00,57.87037,1.157407,1.4650535611863145,5.150467,5.81597,46.5856,662.1222222221637
2023-09-27 09:57:00,60.96644,0.8969909999999999,1.3854687681947953,4.947912,6.076391,50.34720000000004,662.1722222221637
2023-09-27 10:00:00,67.1875,0.9548610000000002,1.37757748620564,4.832172000000001,5.787041,56.71300000000002,662.2222222221636
2023-09-27 10:03:00,69.79167,0.8680560000000002,1.2523395190553401,4.340279000000001,5.208331,61.92130000000003,662.2722222221636
2023-09-27 10:06:00,46.99074,0.28935200000000005,0.9901161326749117,3.9351860000000007,6.0185200000000005,42.53479999999996,662.3222222221635
2023-09-27 10:09:00,62.03704,1.0416670000000003,1.3594561661603832,4.687501,5.381944999999999,53.81940000000003,662.3722222221635
2023-09-27 10:12:00,67.1875,0.9548610000000002,1.2947972153667902,4.542824,5.295140999999999,59.31710000000001,662.4222222221634
2023-09-27 10:15:00,57.3206,1.359954,1.3743727287302556,4.658566,4.6875029999999995,47.742999999999995,662.4722222221634
2023-09-27 10:18:00,42.2743,1.3310180000000003,1.3310209999650426,4.600695,4.6006990000000005,38.19440000000003,662.5222222221634
2023-09-27 10:27:00,30.87384,1.8807869999999998,1.6542959626354465,5.584491999999999,5.1504650000000005,24.594899999999996,662.5222222221634
2023-09-27 10:30:00,39.69907,1.8807869999999998,1.7167296987734388,5.613422,5.295135,31.5394,662.5222222221634
2023-09-27 10:33:00,53.21181,1.967593,1.6120059852711839,5.295142,4.629629,42.24530000000004,662.5222222221634
2023-09-27 10:36:00,52.69097,1.765047,1.5378345106425968,5.005792,4.5717550000000005,41.37729999999999,662.5222222221634
2023-09-27 10:39:00,38.10764,1.4178249999999997,1.4033087824857546,4.861112,4.832177000000001,34.14349999999996,662.5222222221634
2023-09-27 10:48:00,30.35301,1.967593,1.6614792265662794,5.497681999999999,4.918978999999999,24.594899999999996,662.5222222221634
2023-09-27 10:51:00,36.60301,1.938657,1.6485242442788866,5.468745999999999,4.918978999999999,28.935199999999952,662.5222222221634
2023-09-27 10:54:00,36.57407,1.851851,1.6251884211517238,5.324076,4.890045000000001,29.224499999999978,662.5222222221634
2023-09-27 10:57:00,39.69907,1.765046,1.5537072783628205,5.208336,4.80324,30.671299999999974,662.5222222221634
2023-09-27 11:00:00,39.69907,1.6493059999999993,1.515371468593267,5.121526,4.861110000000001,31.25,662.5222222221634
2023-09-27 11:03:00,37.09491,1.6782409999999999,1.5443737618005797,5.150466,4.890045000000001,30.9606,662.5222222221634
2023-09-27 11:06:00,35.50347,1.6203709999999996,1.5168432062424555,5.0925959999999995,4.890045000000001,29.803200000000004,662.5222222221634
2023-09-27 11:09:00,31.39468,1.5625,1.4588832646983854,5.063661,4.861110999999999,28.64580000000001,662.5222222221634
2023-09-27 11:21:00,31.39468,1.7361110000000002,1.6477824717550051,5.642360999999999,5.468749999999999,25.173699999999997,662.5222222221634
2023-09-27 11:24:00,34.49074,1.7071759999999996,1.6188228075950786,5.5555509999999995,5.381945000000001,26.909699999999987,662.5722222221633
2023-09-27 11:27:00,36.08218,1.7071759999999996,1.6037728804718445,5.497681,5.295135000000001,28.067200000000014,662.6222222221633
2023-09-27 11:30:00,37.09491,1.7361109999999993,1.6176120221533696,5.497685999999999,5.266205,29.224499999999978,662.6722222221632
2023-09-27 11:33:00,37.61574,1.7939820000000006,1.6603748252468133,5.526617,5.266205,29.224499999999978,662.7222222221632
2023-09-27 11:36:00,34.49074,1.7071760000000005,1.6037728804718439,5.4687470000000005,5.266201000000001,29.803300000000036,662.7722222221631
2023-09-27 11:39:00,32.43634,1.7361120000000003,1.6176124991326415,5.410877000000001,5.1793949999999995,28.067199999999957,662.8222222221631
2023-09-27 11:42:00,33.47801,1.7361110000000002,1.5716036487788454,5.353006000000001,5.034724999999999,28.935199999999952,662.872222222163
2023-09-27 11:45:00,33.47801,1.8229169999999995,1.611894426164549,5.353012,4.947915000000001,28.935199999999952,662.922222222163
2023-09-27 11:48:00,31.94444,1.7361119999999994,1.5560506685854694,5.353012,5.00579,30.092600000000004,662.9722222221629
2023-09-27 11:51:00,33.47801,1.8229169999999995,1.5801524466248515,5.324071999999999,4.861115000000001,28.93520000000001,663.0222222221629
2023-09-27 11:54:00,36.08218,1.7939809999999996,1.5669662963290187,5.295135999999999,4.861115000000001,28.935299999999984,663.0722222221628
2023-09-27 11:57:00,37.61574,1.7361110000000002,1.5560502037904997,5.266206,4.918985,27.488499999999988,663.1222222221628
2023-09-27 12:06:00,33.44907,1.7361109999999993,1.5246075848579257,5.208336,4.8032449999999995,28.06710000000004,663.2722222221628
2023-09-27 12:09:00,34.49074,1.7361110000000002,1.5560502037904997,5.266206,4.918985,26.909699999999987,663.3222222221627
2023-09-27 12:12:00,32.43634,1.5914349999999997,1.502957601966812,5.150465999999999,4.976851,28.067199999999957,663.3722222221627
2023-09-27 12:15:00,31.39468,1.6493059999999993,1.4999803272548797,5.208336,4.91898,27.488400000000013,663.4222222221626
2023-09-27 12:18:00,30.87384,1.6782409999999999,1.5135226065229763,5.0925959999999995,4.774305000000001,26.331000000000017,663.4722222221626
2023-09-27 12:21:00,30.87384,1.6203709999999996,1.4863611436228088,5.121530999999999,4.861110000000001,27.77769999999998,663.5222222221626
2023-09-27 13:03:00,30.35301,1.6782409999999999,1.52900612632941,5.295136,5.005785,23.148199999999974,663.5222222221626
2023-09-27 13:30:00,30.35301,1.6782409999999999,1.497930331972718,5.121526,4.774304999999999,24.595000000000027,663.5222222221626
2023-09-27 13:33:00,30.35301,1.7361110000000002,1.524607584857926,5.1793960000000006,4.774304999999999,26.04169999999999,663.5722222221625
2023-09-27 13:36:00,36.05324,1.7361109999999993,1.5560502037904986,5.150465999999999,4.8032449999999995,28.64580000000001,663.6222222221625
2023-09-27 13:39:00,38.16551,1.6782409999999999,1.544379055095722,5.237265999999999,4.976855,28.64590000000004,663.6722222221624
2023-09-27 13:42:00,41.26157,1.7071759999999996,1.5269953503861728,5.208330999999999,4.861115000000001,31.82869999999997,663.7222222221624
2023-09-27 13:45:00,44.3287,1.6203709999999996,1.5319272615146706,5.179401,5.00579,33.275499999999965,663.7722222221623
2023-09-27 13:48:00,40.7118,1.7361110000000002,1.5403842378575268,5.179401,4.80324,30.67130000000003,663.8222222221623
2023-09-27 13:51:00,44.87847,1.851851,1.6409815898288107,5.468745999999999,5.063655000000001,34.72219999999999,663.8722222221622
2023-09-27 13:54:00,46.44097,1.7071759999999996,1.5886293353288075,5.295135999999999,5.06366,35.300899999999956,663.9222222221622
2023-09-27 13:57:00,44.87847,1.6782409999999999,1.574801302855506,5.237265999999999,5.034724999999999,35.01150000000001,663.9722222221621
2023-09-27 14:00:00,49.04514,1.765046,1.6006332068932554,5.237265999999999,4.91898,35.59030000000001,664.0222222221621
