Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-09-27 14:03:00,51.64931,1.6493059999999993,1.620201778510115,5.353006,5.295140000000001,40.21980000000002,664.072222222162
2023-09-27 14:06:00,50.08681,1.6493060000000002,1.5907322291292523,5.237271,5.121524999999999,39.0625,664.122222222162
2023-09-27 14:09:00,49.53704,1.6203709999999996,1.5469091633970409,5.208330999999999,5.06366,39.93059999999997,664.172222222162
2023-09-27 14:12:00,47.74305,1.5914359999999999,1.5476282777589003,5.121530999999999,5.034725,40.50920000000002,664.2222222221619
2023-09-27 14:15:00,53.15394,1.7361110000000002,1.5087054964575868,4.976851,4.54282,37.615700000000004,664.2722222221619
2023-09-27 14:18:00,55.2662,1.7071759999999996,1.4795636689662428,4.832181,4.398145,42.82400000000001,664.3222222221618
2023-09-27 14:21:00,54.22454,1.5914359999999999,1.4107091188053598,4.7453710000000004,4.3981449999999995,42.534700000000015,664.3722222221618
2023-09-27 14:24:00,36.57407,1.1863419999999998,1.298646432220418,4.6296289999999996,4.861109000000001,31.25,664.4222222221617
2023-09-27 14:33:00,35.56134,1.9965279999999996,1.7069145431180426,5.6423559999999995,5.092588000000001,28.935299999999984,664.4222222221617
2023-09-27 14:36:00,51.64931,2.054398,1.6999892884590955,5.4398159999999995,4.7743079999999996,38.773199999999974,664.4222222221617
2023-09-27 14:39:00,54.22454,1.7939809999999996,1.5828062664642213,5.208336,4.803245,41.37729999999999,664.4222222221617
2023-09-27 14:42:00,52.1412,1.5914349999999997,1.502957601966812,4.976855999999999,4.803241,41.08790000000005,664.4222222221617
2023-09-27 14:45:00,43.8368,1.5335640000000001,1.4749361707088968,4.918986,4.803241999999999,38.19440000000003,664.4222222221617
2023-09-27 14:48:00,49.5081,2.256945,1.6646562357772883,5.1793960000000006,4.108791,36.16899999999998,664.4222222221617
2023-09-27 14:51:00,47.9456,1.851851,1.527946923967188,4.976856,4.3692150000000005,38.483799999999974,664.4222222221617
2023-09-27 14:54:00,46.93287,1.5914349999999997,1.4573527562560915,4.803235999999999,4.542821,36.74770000000001,664.4222222221617
2023-09-27 14:57:00,37.61574,1.4178239999999995,1.3886920827932432,4.7743009999999995,4.716437000000001,31.539300000000026,664.4222222221617
2023-09-27 15:06:00,46.44097,1.9386580000000002,1.6807301410151774,5.497681,5.005782999999999,35.01159999999999,664.4222222221617
2023-09-27 15:09:00,50.08681,1.7361110000000002,1.6176120221533694,5.353011,5.121529999999999,37.615700000000004,664.4722222221617
2023-09-27 15:12:00,50.60764,1.5914350000000006,1.5328403682034368,5.15046,5.034724999999999,39.93060000000003,664.5222222221616
2023-09-27 15:15:00,50.60764,1.5914359999999999,1.532840855853439,5.0925910000000005,4.9768550000000005,38.77320000000003,664.5722222221616
2023-09-27 15:18:00,41.78241,1.5335649999999994,1.4897420242484805,5.005786,4.918981,37.615700000000004,664.6222222221616
2023-09-27 15:21:00,38.65741,1.649305,1.499985195539732,5.121525999999999,4.832181,33.56479999999999,664.6722222221615
2023-09-27 15:24:00,38.10764,1.7071759999999996,1.5269953503861728,5.034720999999999,4.687505000000001,32.407399999999996,664.7222222221615
2023-09-27 15:27:00,47.48264,1.8229169999999995,1.5960810811950616,5.150465999999999,4.716438999999999,36.16899999999998,664.7722222221614
2023-09-27 15:30:00,49.0162,1.765046,1.569463352777012,5.0925910000000005,4.716435000000001,38.48380000000003,664.8222222221614
2023-09-27 15:33:00,52.66204,1.7361110000000002,1.4438293189942544,4.7743009999999995,4.22454,41.66669999999999,664.8722222221613
2023-09-27 15:36:00,48.00347,1.475695,1.417035739607154,4.687500999999999,4.571756000000001,41.08800000000002,664.9222222221613
2023-09-27 15:48:00,39.17824,1.9965279999999996,1.7390004750553227,5.642360999999999,5.150463,30.96070000000003,664.9222222221613
2023-09-27 15:51:00,42.79514,1.6782409999999999,1.6196823299240157,5.410875999999999,5.295134999999999,35.59030000000001,664.9222222221613
2023-09-27 15:54:00,37.09491,1.5046299999999997,1.561786299060544,5.381946,5.497686,30.9606,664.9222222221613
2023-09-27 15:57:00,34.49074,1.6203709999999996,1.5469091633970409,5.353006,5.208335,30.092600000000004,664.9222222221613
2023-09-27 16:00:00,37.09491,1.6782409999999999,1.5898569663556128,5.295136,5.121524999999999,31.82869999999997,664.9222222221613
2023-09-27 16:03:00,32.43634,1.6203709999999996,1.5016591074411771,5.208336,4.9768550000000005,29.513800000000003,664.9222222221613
2023-09-27 16:06:00,33.99884,1.7361110000000002,1.5403896709616391,5.208330999999999,4.83218,26.331000000000017,664.9222222221613
2023-09-27 16:09:00,32.95718,1.7361109999999993,1.5403842378575265,5.208336,4.832175,26.331000000000017,664.9222222221613
2023-09-27 16:12:00,33.99884,1.6493060000000002,1.5306529936216569,5.208330999999999,4.976855,26.04170000000005,664.9222222221613
2023-09-27 16:21:00,30.87384,1.7071759999999996,1.5113051037124838,5.063661,4.687505000000001,23.7269,664.9222222221613
2023-09-27 16:24:00,31.39468,1.7071759999999996,1.4954958846868567,5.034720999999999,4.629625,25.17360000000002,664.9222222221613
2023-09-27 17:21:00,31.39468,1.7361110000000002,1.5403842378575274,5.121530999999999,4.74537,24.30559999999997,664.9222222221613
2023-09-27 17:27:00,31.39468,1.7939819999999997,1.629659771865374,5.468750999999999,5.150459,23.4375,664.9222222221613
2023-09-27 17:30:00,33.44907,1.7361110000000002,1.6176120221533703,5.497681,5.2662,26.33099999999996,664.9222222221613
2023-09-27 17:36:00,30.35301,1.7361110000000002,1.677576109600837,5.758101,5.642359999999999,24.884299999999996,664.9222222221613
2023-09-27 17:39:00,31.88657,1.6493060000000002,1.6780727290905832,5.787041,5.844905,26.620300000000043,664.9222222221613
2023-09-27 18:15:00,66.14583,2.546296,1.855172271671521,5.584486,4.34028,55.26619999999997,664.9222222221613
2023-09-27 18:18:00,64.0625,1.5335640000000001,1.474939250744622,4.629630000000001,4.513892,60.474500000000035,664.9222222221613
2023-09-28 06:48:00,32.95718,1.359953,2.39225439102427,7.060186,9.548613,29.513900000000035,664.9222222221613
2023-09-28 06:57:00,42.79514,2.3148150000000003,2.343634401447351,7.783561000000001,7.841435999999999,32.696799999999996,664.9222222221613
2023-09-28 07:21:00,32.95718,0.8969909999999999,1.570247536881302,6.105321999999999,7.725690999999999,24.594899999999996,664.9222222221613
2023-09-28 07:24:00,39.67014,0.8101849999999997,1.5668070210749971,6.2210659999999995,8.101851,31.25,664.9722222221612
2023-09-28 07:27:00,45.3993,0.7523150000000003,1.4107101941329812,5.468746,7.0891210000000004,32.98610000000002,665.0222222221612
2023-09-28 07:30:00,46.99074,0.694445,1.4056213013347472,5.381940999999999,7.1759260000000005,35.87960000000001,665.0722222221611
2023-09-28 07:33:00,46.44097,0.7233799999999997,1.347794103129892,5.179401,6.712961000000001,36.45830000000001,665.1222222221611
2023-09-28 07:36:00,54.71644,0.7523150000000003,1.420904839318033,5.208336,6.857640999999999,39.93060000000003,665.172222222161
2023-09-28 07:39:00,70.8044,0.28935200000000005,1.0456673038864186,4.1377310000000005,6.423609,61.6319,665.222222222161
2023-09-28 07:42:00,74.4213,0.5787040000000001,1.34664742062878,4.976855,7.002311,64.81480000000002,665.272222222161
2023-09-28 07:45:00,67.1875,0.5208330000000005,1.2672063437626033,4.571758,6.568287,60.7638,665.3222222221609
2023-09-28 07:48:00,64.09144,0.5208339999999998,1.23050441269302,4.513890000000001,6.394672,58.159700000000015,665.3722222221609
2023-09-28 07:51:00,64.09144,0.578703,1.21375915464828,4.456019,6.076387,58.15980000000002,665.4222222221608
2023-09-28 07:54:00,63.5706,0.6365739999999995,1.250414068015934,4.542825000000001,6.076387,57.29169999999999,665.4722222221608
2023-09-28 08:00:00,71.81713,0.49189799999999995,1.1492924857448312,4.137732,5.873842000000001,67.12969999999999,665.5722222221608
2023-09-28 08:03:00,62.52894,0.5497680000000003,1.1992864332608542,4.340278,6.018518,60.474500000000035,665.6222222221608
2023-09-28 08:06:00,59.92477,0.6655090000000001,1.2115444681303982,4.427083,5.758096999999999,54.97679999999997,665.6722222221607
2023-09-28 08:09:00,62.52894,0.6655100000000003,1.2011703784529804,4.369214,5.671296,52.95130000000003,665.7222222221607
2023-09-28 08:12:00,65.1331,0.6365740000000004,1.1588689240854626,4.311342000000001,5.584486,53.24070000000003,665.7722222221606
2023-09-28 08:15:00,66.66667,0.4340269999999995,1.0514407499948932,3.9641200000000003,5.613427,57.58110000000002,665.8222222221606
2023-09-28 08:18:00,61.48727,0.578703,1.1647641223127814,4.282408,5.758102999999999,55.2662,665.8722222221605
2023-09-28 08:21:00,48.00347,0.6655089999999992,1.2424271604397232,4.600695,6.018514000000001,41.37729999999999,665.9222222221605
2023-09-28 08:24:00,32.43634,0.694445,1.232973180572777,4.774306,6.076388000000001,29.80329999999998,665.9722222221604
2023-09-28 08:27:00,33.44907,0.8969909999999999,1.3172394587837155,5.0057920000000005,5.9606509999999995,27.488400000000013,666.0222222221604
2023-09-28 08:30:00,48.00347,1.0416670000000003,1.3960497276516564,5.121527,5.90278,36.45839999999998,666.0722222221603
2023-09-28 08:33:00,57.87037,0.9548619999999994,1.365917599283079,4.890041999999999,5.815970000000001,46.00689999999997,666.1222222221603
2023-09-28 08:36:00,59.43287,0.8391200000000003,1.3130444388064648,4.716434,5.815976,47.45360000000005,666.1722222221603
2023-09-28 08:39:00,58.8831,0.8101849999999997,1.2712236331888147,4.658565,5.729167,46.00690000000003,666.2222222221602
2023-09-28 08:42:00,52.1412,0.6655090000000001,1.2115462575425682,4.542824,5.873843,46.875,666.2722222221602
2023-09-28 08:45:00,38.10764,1.186343,1.3920990248261988,5.092597,5.526624000000001,31.25,666.3222222221601
2023-09-28 08:48:00,32.43634,1.6203710000000004,1.546904003806477,5.324077000000001,5.1793960000000006,30.9606,666.3722222221601
2023-09-28 08:51:00,33.99884,1.851852,1.609288491328186,5.4687470000000005,5.005785,28.935199999999952,666.42222222216
2023-09-28 08:54:00,40.21991,2.0254630000000002,1.7036252758583634,5.526617,4.918984,32.117999999999995,666.47222222216
2023-09-28 08:57:00,49.53704,2.1122680000000003,1.7085999283788025,5.526617000000001,4.774309,38.48380000000003,666.5222222221599
2023-09-28 09:00:00,50.05787,1.938657,1.6646818731573316,5.410882,4.890045000000001,39.0625,666.5722222221599
2023-09-28 09:03:00,54.22454,1.7939820000000006,1.6141525216565806,5.324077000000001,4.976855,42.82400000000001,666.6222222221598
2023-09-28 09:06:00,52.66204,1.765047,1.5851010301633388,5.237272,4.890045000000001,43.69219999999996,666.6722222221598
2023-09-28 09:09:00,45.3993,1.765046,1.569463352777012,5.237267,4.861111,39.641200000000026,666.7222222221598
2023-09-28 09:12:00,43.31597,1.851852,1.5932663197463575,5.237267,4.745365,36.74770000000001,666.7722222221597
2023-09-28 09:15:00,39.17824,1.765047,1.5537077375989652,5.150462,4.745365,35.01159999999999,666.8222222221597
2023-09-28 09:18:00,50.60764,2.1990749999999997,1.6409509205221682,5.295142,4.282407,38.77320000000003,666.8722222221596
2023-09-28 09:21:00,57.3206,1.9097220000000004,1.5699868240796815,5.063657000000001,4.427085,45.71769999999998,666.9222222221596
2023-09-28 09:24:00,56.8287,1.7939820000000006,1.5349175932277428,4.976857000000001,4.484955,44.849500000000035,666.9722222221595
2023-09-28 09:27:00,55.2662,1.7361110000000002,1.4765304349395478,4.918982000000001,4.427080999999999,44.849500000000035,667.0222222221595
2023-09-28 09:30:00,53.21181,1.967593,1.526844161713774,4.947912,4.137729,41.95609999999999,667.0722222221594
2023-09-28 09:33:00,52.1412,1.765047,1.4894833101594072,4.861111999999999,4.340275,43.40279999999996,667.1222222221594
2023-09-28 09:36:00,37.61574,1.4178240000000004,1.403308285904576,4.803237000000001,4.774303000000001,34.72229999999996,667.1722222221593
2023-09-28 09:42:00,40.76968,2.141204,1.6870094888232094,5.3819420000000004,4.542828,34.72219999999999,667.1722222221593
2023-09-28 09:45:00,45.42824,1.8807869999999998,1.6542959626354452,5.439812000000001,5.005785,36.16909999999996,667.2222222221593
2023-09-28 09:48:00,39.67014,1.6782409999999999,1.5898569663556146,5.497682,5.324071000000001,34.14349999999996,667.2722222221593
2023-09-28 09:51:00,36.05324,1.7071760000000005,1.5886293353288077,5.4687470000000005,5.237271,32.11809999999997,667.3222222221592
2023-09-28 09:54:00,43.8368,1.967593,1.7257752083037607,5.729162,5.266199,34.72220000000004,667.3722222221592
2023-09-28 09:57:00,46.44097,1.851852,1.672238241558305,5.555557,5.208335000000001,37.905100000000004,667.4222222221591
2023-09-28 10:00:00,48.49537,1.851852,1.656660483825932,5.497687000000001,5.121525000000001,38.773199999999974,667.4722222221591
2023-09-28 10:03:00,54.25347,1.938657,1.5993159324037636,5.266202000000001,4.629635,41.37740000000002,667.522222222159
2023-09-28 10:06:00,56.77083,1.9097220000000004,1.5532774672562208,5.0057920000000005,4.340279999999999,46.007000000000005,667.572222222159
2023-09-28 10:09:00,58.36227,1.7939820000000006,1.5023691523637297,4.947917,4.398145,46.875,667.6222222221589
2023-09-28 10:12:00,58.36227,1.8229169999999995,1.4819116893771294,4.861112,4.224535,46.875,667.6722222221589
2023-09-28 10:15:00,55.2662,1.7361120000000003,1.4926853560009596,4.832177,4.3692150000000005,43.98149999999998,667.7222222221588
2023-09-28 10:18:00,51.64931,1.6203709999999996,1.4863611436228077,4.947922,4.687501,42.82409999999999,667.7722222221588
2023-09-28 10:21:00,42.30324,1.475695,1.4318498842757659,4.947922,4.8611070000000005,37.615700000000004,667.8222222221588
2023-09-28 10:24:00,33.99884,1.5335649999999994,1.4600340397699518,5.150461999999999,5.005787,29.513900000000035,667.8722222221587
2023-09-28 10:36:00,43.8368,1.5914349999999997,1.441922933196844,4.918982000000001,4.629627000000001,39.351800000000026,668.0722222221588
2023-09-28 10:45:00,30.35301,1.9965280000000005,1.6413497535163069,5.497687000000001,4.832178999999999,25.17360000000002,668.0722222221588
2023-09-28 10:48:00,38.16551,1.9965280000000005,1.69070002913715,5.555557,4.9768490000000005,29.80329999999998,668.0722222221588
2023-09-28 10:51:00,48.00347,1.9965279999999996,1.6579271250265228,5.439812,4.803243999999999,39.0625,668.0722222221588
2023-09-28 10:54:00,51.64931,1.765047,1.5694638151148228,5.208332,4.832175,41.95600000000002,668.0722222221588
2023-09-28 10:57:00,50.08681,1.7071769999999997,1.5113055646878215,5.034722,4.658564999999999,40.21990000000005,668.0722222221588
2023-09-28 11:00:00,44.87847,1.6203709999999996,1.4554304772047224,4.918982,4.600691,38.7731,668.0722222221588
2023-09-28 11:03:00,36.57407,1.6203710000000004,1.4397902459974914,4.918977,4.571756000000001,32.986099999999965,668.0722222221588
2023-09-28 11:15:00,31.39468,2.054398,1.732854645429893,5.844912,5.237264,24.305499999999995,668.0722222221588
2023-09-28 11:18:00,39.69907,1.967593,1.757272421092056,5.844912,5.439819,29.803200000000004,668.1222222221587
2023-09-28 11:21:00,42.82407,1.851852,1.7030822511965065,5.671297000000001,5.381945000000001,31.25,668.1722222221587
2023-09-28 11:24:00,42.30324,1.765047,1.6617176357032006,5.526617,5.32407,32.11809999999997,668.2222222221586
2023-09-28 11:27:00,43.31597,1.7361110000000002,1.6023813269833644,5.468745999999999,5.208334999999999,33.27550000000002,668.2722222221586
2023-09-28 11:30:00,37.64468,1.5625,1.5769217714159536,5.439816,5.468745999999999,32.986099999999965,668.3222222221585
2023-09-28 11:33:00,45.3993,1.851852,1.6566658847491358,5.497681999999999,5.121529999999999,35.879700000000014,668.3722222221585
2023-09-28 11:36:00,46.99074,1.8229169999999995,1.6276014314077196,5.439812,5.063655,36.16890000000001,668.4222222221584
2023-09-28 11:39:00,43.8368,1.649305,1.560894781477869,5.295135999999999,5.121530999999999,36.16899999999998,668.4722222221584
2023-09-28 11:42:00,45.92014,1.8229160000000002,1.5960806235962945,5.324076,4.89005,35.87959999999998,668.5222222221583
2023-09-28 11:45:00,49.04514,1.7361110000000002,1.5870427065845032,5.324076,5.034724999999999,37.615700000000004,668.5722222221583
2023-09-28 11:48:00,53.15394,1.9097229999999996,1.6193128448503524,5.237271999999999,4.687499000000001,40.79860000000002,668.6222222221583
2023-09-28 11:51:00,51.12847,1.765047,1.5218458047589847,5.034727,4.57176,39.93060000000003,668.6722222221582
2023-09-28 11:54:00,53.15394,1.8807869999999998,1.4899468935853746,4.918982000000001,4.195605,39.641200000000026,668.7222222221582
2023-09-28 11:57:00,48.03241,2.054399,1.5454811508673587,4.947922,4.021993,36.16909999999996,668.7722222221581
2023-09-28 12:00:00,53.21181,1.9097220000000004,1.4850089315555348,4.803237000000001,4.021995,43.11340000000001,668.8222222221581
2023-09-28 12:03:00,33.44907,1.3020839999999998,1.3450192121047546,4.716436000000001,4.803238,29.803200000000004,668.872222222158
2023-09-28 12:12:00,38.65741,2.256945,1.838745123633326,5.902775999999999,5.121530999999999,28.35650000000001,668.872222222158
2023-09-28 12:15:00,48.00347,1.9965279999999996,1.7706580325334706,5.7870360000000005,5.353008000000001,35.301000000000016,668.922222222158
2023-09-28 12:18:00,51.09954,1.7361110000000002,1.6627225200661562,5.555555999999999,5.410875,36.74769999999998,668.9722222221579
2023-09-28 12:21:00,50.08681,1.765046,1.6160591615089555,5.353006,5.06366,37.615699999999975,669.0222222221579
2023-09-28 12:24:00,50.05787,1.7071759999999996,1.5733787673668078,5.266206,5.00579,38.483799999999974,669.0722222221578
2023-09-28 12:27:00,46.44097,1.6493059999999993,1.5306477317457508,5.0925959999999995,4.861110000000001,37.905099999999976,669.1222222221578
2023-09-28 12:30:00,49.04514,1.649305,1.4844809409214155,4.97685,4.658565,36.16899999999998,669.1722222221578
2023-09-28 12:33:00,45.92014,1.6493060000000002,1.49998032725488,5.063657000000001,4.774301,37.03699999999998,669.2222222221577
2023-09-28 12:36:00,40.21991,1.7071760000000005,1.4954958846868576,5.034727,4.629631,35.300899999999956,669.2722222221577
2023-09-28 12:39:00,38.16551,1.6203709999999996,1.4240207393828137,4.890051,4.513890000000001,33.56479999999999,669.3222222221576
2023-09-28 12:42:00,48.5243,1.6782400000000006,1.4343300672755863,4.629628,4.166668,36.747600000000034,669.3722222221576
2023-09-28 12:45:00,48.5243,1.5046300000000006,1.370299163609681,4.745375,4.484955,39.641200000000026,669.4222222221575
2023-09-28 12:48:00,41.78241,1.359953,1.3599574999826922,4.71643,4.716437000000001,37.3263,669.4722222221575
2023-09-28 12:51:00,41.26157,1.5914350000000006,1.4263744542704488,4.89005,4.5717550000000005,34.43289999999996,669.5222222221574
2023-09-28 12:54:00,33.47801,1.5046299999999997,1.4310722904592865,4.976851,4.832171,29.513800000000003,669.5722222221574
2023-09-28 13:00:00,36.57407,1.851852,1.443163358733319,4.7453710000000004,3.9930600000000007,32.696799999999996,669.5722222221574
2023-09-28 14:09:00,47.48264,1.8229160000000002,1.5801519920783698,5.295135999999999,4.83218,37.326400000000035,669.5722222221574
2023-09-28 14:12:00,51.62037,1.8229169999999995,1.611894426164549,5.237271999999999,4.832175,38.77320000000003,669.5722222221574
2023-09-28 14:15:00,56.8287,1.9097229999999996,1.5865560631338471,5.092592,4.484949,44.27080000000001,669.5722222221574
2023-09-28 14:18:00,57.3206,1.7361110000000002,1.4602487024777386,4.8611059999999995,4.340274999999999,46.29630000000003,669.5722222221574
2023-09-28 14:21:00,47.9456,1.4467590000000001,1.3880874259234546,4.716434,4.600697,41.95599999999996,669.5722222221574
2023-09-28 14:30:00,44.38657,2.141203,1.737994516102816,5.497686,4.745373,37.61579999999998,669.5722222221574
2023-09-28 14:33:00,52.1412,1.967593,1.6614792265662794,5.439812,4.861109,39.351800000000026,669.5722222221574
2023-09-28 14:39:00,58.36227,1.7071759999999996,1.4955013684485994,4.8611059999999995,4.45602,44.849500000000035,669.5722222221574
2023-09-28 14:45:00,35.50347,1.3020829999999997,1.3450206588328446,4.8321760000000005,4.918983000000001,31.828700000000026,669.5722222221574
2023-09-28 14:54:00,37.61574,1.938657,1.6322476113532465,5.410876,4.832178999999999,30.092600000000004,669.5722222221574
2023-09-28 14:57:00,40.7118,1.851851,1.5771292203593823,5.295135999999999,4.774305,31.5394,669.5722222221574
2023-09-28 15:00:00,41.26157,1.6782409999999999,1.5443790550957217,5.1793960000000006,4.918984999999999,33.27550000000002,669.5722222221574
2023-09-28 15:03:00,55.7581,2.0833329999999997,1.575271829853941,5.034725999999999,4.108793,41.95600000000002,669.5722222221574
2023-09-28 15:06:00,57.84144,1.7939809999999996,1.485896953103277,4.8321760000000005,4.253475000000001,45.428200000000004,669.5722222221574
2023-09-28 15:09:00,41.78241,1.3310189999999995,1.3454366368172865,4.716436,4.745373000000001,37.615700000000004,669.5722222221574
2023-10-10 01:09:00,32.46528,0.46296300000000024,0.9922727823746706,0.17361100000000018,1.5335650000000003,17.361099999999965,669.5722222221574
2023-10-10 01:12:00,40.24884,0.5497689999999995,1.041875039758069,0.26041699999999945,1.4756940000000007,20.83330000000001,669.6222222221573
2023-10-10 01:15:00,49.07407,0.6365739999999995,1.1380714646246783,0.2604160000000002,1.4756940000000007,24.594899999999996,669.6722222221573
2023-10-10 01:18:00,57.89931,0.7233800000000006,1.2220535452292953,0.26041700000000034,1.4467590000000001,29.51389999999998,669.7222222221573
2023-10-10 01:21:00,67.24537,0.8101850000000006,1.315379636581013,0.2604160000000002,1.4467590000000001,35.59029999999996,669.7722222221572
2023-10-10 01:24:00,78.15394,0.9259259999999996,1.4384739680293728,0.23148199999999974,1.4178240000000004,42.82409999999999,669.8222222221572
2023-10-10 01:27:00,88.51273,1.0416669999999995,1.537493969921834,0.26041699999999945,1.3888890000000007,58.738399999999956,669.8722222221571
2023-10-10 01:30:00,100.0,1.1284720000000004,1.5929425313664027,0.26041700000000034,1.3020839999999998,84.78009999999998,669.9222222221571
2023-10-10 01:33:00,100.0,1.1574080000000002,1.6346927112209029,0.20254700000000003,1.273148,83.04399999999998,669.972222222157
2023-10-10 01:36:00,69.29977,1.186343,1.6646577084381569,0.23148199999999974,1.3020830000000005,51.50459999999998,670.022222222157
2023-10-10 07:24:00,53.24074,3.298611,2.4882530153307174,8.651625,7.175924,38.194500000000005,670.022222222157
2023-10-10 07:27:00,47.51157,0.5787040000000001,1.580207216181598,6.0474559999999995,8.825232,41.95599999999999,670.0722222221569
2023-10-10 07:33:00,49.59491,0.7233800000000006,1.5749954604154937,6.076386,8.275465999999998,40.79860000000002,670.172222222157
2023-10-10 07:36:00,64.67014,0.6944440000000007,1.395738227023879,5.295140000000001,7.060185999999999,45.717600000000004,670.2222222221569
2023-10-10 07:42:00,65.71181,0.6365740000000004,1.4156711090223129,5.2662,7.291665999999999,56.71289999999999,670.3222222221569
2023-10-10 07:45:00,71.90394,0.7233800000000006,1.3580216805457463,4.918985999999999,6.481485999999999,60.7638,670.3722222221569
2023-10-10 07:48:00,67.24537,0.5497680000000003,1.189722521629039,4.398148,6.047452000000001,63.36809999999997,670.4222222221568
2023-10-10 07:54:00,65.68287,0.5208330000000005,1.1556932627690688,4.282407,5.931716999999999,65.10419999999999,670.5222222221569
2023-10-10 07:57:00,43.86574,0.9259250000000003,1.1919569707527289,4.571758,5.1504650000000005,40.509299999999996,670.5722222221568
2023-10-10 08:03:00,36.60301,1.3020829999999997,1.2875582830242684,4.861116,4.832173,34.43289999999996,670.6722222221568
2023-10-10 08:06:00,35.06945,1.765047,1.4061440948138473,5.150461999999999,4.484955,28.356499999999983,670.7222222221568
2023-10-10 08:09:00,36.60301,1.765047,1.4565844965914827,5.179402,4.600694999999999,28.93520000000001,670.7722222221568
2023-10-10 08:12:00,37.64468,1.5625,1.365804077451322,5.034719999999999,4.65857,29.224500000000035,670.8222222221567
2023-10-10 08:18:00,38.19445,1.070602,1.155233673520537,4.629632000000001,4.80324,29.80329999999998,670.9222222221567
2023-10-10 08:21:00,30.38194,1.9965270000000004,1.6413493147635632,5.758098,5.0925910000000005,27.77769999999998,670.9722222221567
2023-10-10 08:27:00,31.42361,2.0254629999999993,1.6372240946420875,5.758103,5.034720000000001,27.488400000000013,671.0722222221567
2023-10-10 08:33:00,42.85301,1.8807869999999998,1.5572613335338423,5.584486,4.976849,32.117999999999995,671.0722222221567
2023-10-10 08:39:00,44.41551,1.765046,1.537839560088918,5.381946,4.947919999999999,32.117999999999995,671.0722222221567
2023-10-10 08:42:00,49.59491,1.9097220000000004,1.5023026683875282,5.179397,4.427085,37.03699999999998,671.0722222221567
2023-10-10 08:48:00,45.92014,1.6493060000000002,1.4212603452744983,5.0057920000000005,4.571756000000001,37.037000000000006,671.0722222221567
2023-10-10 08:54:00,30.87384,2.141204,1.7211267486068176,5.931712999999999,5.150459000000001,27.488400000000013,671.0722222221567
2023-10-10 09:00:00,37.09491,2.4016200000000003,1.7599384099451196,6.134258,4.976848,27.777799999999985,671.0722222221567
2023-10-10 09:03:00,37.15278,1.6203710000000004,1.4240207393828137,5.179397,4.803236,32.407400000000024,671.0722222221567
2023-10-10 09:12:00,50.63657,1.938657,1.461927192328621,4.918982,4.050925,38.194500000000005,671.0722222221567
2023-10-10 09:18:00,36.08218,1.4756939999999998,1.3257626508777736,4.861111,4.571763000000001,32.11809999999997,671.0722222221567
2023-10-10 09:30:00,37.09491,2.256945,1.718360153226134,5.902782,4.918977,27.777799999999985,671.0722222221567
2023-10-10 09:33:00,40.21991,1.7939819999999997,1.5187114387471448,5.381940999999999,4.861109000000001,31.539299999999997,671.0722222221567
2023-10-10 09:36:00,38.16551,1.7361110000000002,1.5087110124917404,5.468747,5.034725999999999,30.671299999999974,671.0722222221567
2023-10-10 09:54:00,35.59028,1.9097220000000004,1.602999841535384,5.642361999999999,5.06366,26.909700000000015,671.0722222221567
2023-10-10 10:00:00,36.08218,1.8229170000000003,1.564099220000691,5.555552,5.063655,28.93520000000001,671.0722222221567
2023-10-10 10:03:00,37.15278,1.7939819999999997,1.5510031944059794,5.526622000000001,5.06366,28.64579999999998,671.0722222221567
2023-10-10 10:06:00,36.08218,1.7939820000000006,1.5349231730340562,5.4687470000000005,4.976855,27.199100000000016,671.0722222221567
2023-10-10 10:09:00,34.02778,1.6493060000000002,1.4372567600453232,5.324077000000001,4.918981,28.356499999999983,671.0722222221567
2023-10-10 10:15:00,31.94444,1.7361110000000002,1.4765304349395487,5.295141999999999,4.803241,27.777799999999985,671.0722222221567
2023-10-10 10:18:00,35.04051,1.851852,1.5279473637848253,5.353012,4.74537,26.62039999999999,671.0722222221567
2023-10-10 10:24:00,33.47801,1.8229170000000003,1.515189996034169,5.353012,4.774305,25.752399999999994,671.0722222221567
2023-10-10 10:45:00,30.38194,1.8807870000000007,1.6224305054279156,5.671297000000001,5.1794,22.858799999999974,671.0722222221567
2023-10-10 10:48:00,35.59028,1.8229169999999995,1.547922940552409,5.468752,4.947915000000001,26.62039999999999,671.0722222221567
2023-10-10 10:54:00,33.47801,1.7361120000000003,1.5087114678045668,5.410877000000001,4.9768550000000005,26.04169999999999,671.0722222221567
2023-10-10 11:30:00,30.38194,1.765047,1.4731061877676455,5.324071999999999,4.774304999999999,23.7269,671.0722222221567
2023-10-10 12:06:00,40.24884,2.372686,1.7115302875553768,5.8159730000000005,4.629627,30.3819,671.0722222221567
2023-10-10 12:12:00,47.51157,2.141203,1.4101135889102476,4.774306,3.5011539999999997,35.300899999999984,671.0722222221567
2023-10-10 12:30:00,30.87384,2.0833340000000007,1.6278864639100383,5.671297000000001,4.832172999999999,24.305600000000027,671.0722222221567
2023-10-10 13:00:00,46.99074,2.314814,1.4542723725807776,5.150466,3.674771999999999,34.72220000000004,671.0722222221567
2023-10-10 13:03:00,33.47801,1.2442129999999993,1.155233523068583,4.3402769999999995,4.166663,28.93520000000001,671.0722222221567
2023-10-10 13:06:00,43.37384,1.9097219999999995,1.2625286067332802,4.62963,3.5011539999999997,36.45830000000001,671.0722222221567
2023-10-10 13:36:00,31.39468,2.1122690000000004,1.7585777152769364,6.163192,5.497683,24.88420000000002,671.0722222221567
2023-10-10 13:42:00,35.01157,2.2280100000000003,1.8919107291904298,6.684027,6.0474570000000005,26.331000000000017,671.0722222221567
2023-10-10 13:48:00,40.7118,2.083334,2.068834278367662,6.973382,6.9444479999999995,31.5394,671.0722222221567
2023-10-10 13:54:00,33.44907,1.4467600000000003,2.0521783398671176,6.655097,8.015047,30.381999999999948,671.0722222221567
2023-10-10 14:18:00,40.19097,1.851852,2.2324987489265524,7.262732,8.07292,33.275499999999965,671.0722222221567
2023-10-10 14:27:00,31.36574,3.3275449999999998,2.446150440131294,8.362267,6.770832,23.1481,671.0722222221567
2023-10-10 15:00:00,40.19097,1.7361119999999994,2.2162974402951696,7.204862,8.24653,31.828699999999998,671.0722222221567
2023-10-10 15:06:00,34.4618,2.835647,2.375241447902464,8.015046,7.146989,26.04169999999999,671.0722222221567
2023-10-10 15:21:00,36.0243,1.4467600000000003,2.110430514337291,6.626156000000001,8.130786,31.8288,671.0722222221567
2023-10-10 15:27:00,41.23264,2.719908,2.3234860563915576,7.783567,7.031249000000001,31.5394,671.0722222221567
2023-10-10 15:39:00,35.50347,2.951389,2.3928861135753974,8.101852000000001,7.060183,27.199099999999987,671.0722222221567
2023-10-10 15:54:00,41.23264,2.141204,2.1985702261470137,7.262727,7.378473,31.53929999999997,671.0722222221567
2023-10-10 16:03:00,37.06597,1.8807869999999998,2.0767538626059117,6.915512,7.3206050000000005,28.93520000000001,671.0722222221567
2023-10-10 16:21:00,32.40741,1.475695,2.058554552462644,6.510422,7.8124970000000005,27.777800000000013,671.0722222221567
2023-10-10 20:06:00,100.0,0.0,0.44426013222397437,0.694445,7.696763000000001,97.80089999999998,671.0722222221567
2023-10-10 21:51:00,30.38194,0.7523149999999994,2.793850876845604,0.2025459999999999,6.423611,17.36110000000002,671.0722222221567
2023-10-10 21:54:00,35.06945,0.78125,2.7498531952536562,0.2025459999999999,6.105325999999999,19.097200000000043,671.1222222221567
2023-10-10 22:03:00,46.99074,0.9259260000000005,2.729155329509725,0.20254700000000003,5.324071,23.1481,671.2722222221566
2023-10-10 22:06:00,51.67824,0.8680560000000002,2.576013206811435,0.23148199999999974,5.0925959999999995,26.04169999999999,671.3222222221566
2023-10-10 22:09:00,55.81597,0.78125,2.3251570693485393,0.20254700000000003,4.600690999999999,28.645899999999983,671.3722222221566
2023-10-10 22:12:00,61.02431,0.8391200000000003,2.3846501194549807,0.2314809999999996,4.571756,31.828700000000026,671.4222222221565
2023-10-10 22:15:00,66.6956,0.78125,2.1628192800719694,0.20254700000000003,4.050931,36.747799999999984,671.4722222221565
2023-10-10 22:18:00,72.9456,0.8101849999999997,2.226210173031288,0.2025459999999999,4.1377310000000005,39.93059999999997,671.5222222221564
2023-10-10 22:21:00,79.16667,0.8101849999999997,2.0585943020237156,0.23148199999999974,3.616899,65.97220000000002,671.5722222221564
2023-10-10 22:24:00,86.97917,0.9548610000000002,2.26361238883792,0.23148199999999974,3.703704,63.94670000000002,671.6222222221563
2023-10-10 22:27:00,91.6088,1.0416660000000002,2.30189631227994,0.2604160000000002,3.530092,62.5,671.6722222221563
2023-10-10 22:30:00,96.81713,1.0127310000000005,2.229773021769499,0.2314810000000005,3.3854170000000003,85.6482,671.7222222221562
2023-10-10 22:33:00,100.0,0.9259260000000005,2.098593145980559,0.20254700000000003,3.2696760000000005,90.27769999999998,671.7722222221562
2023-10-10 22:36:00,100.0,1.0995369999999998,2.282785045678939,0.2314810000000005,3.2407399999999997,87.38430000000002,671.8222222221561
2023-10-10 22:39:00,100.0,1.070602,2.210375232255187,0.2314810000000005,3.125000000000001,83.91210000000001,671.8722222221561
2023-10-10 22:42:00,100.0,1.0416670000000003,2.1477273836228354,0.2025459999999999,3.0092589999999992,68.57639999999998,671.922222222156
2023-10-10 22:45:00,100.0,1.0995370000000007,2.154350456680101,0.2314810000000005,2.864584,64.52550000000002,671.972222222156
2023-10-10 22:48:00,100.0,1.0995370000000007,2.1141382936855915,0.2314810000000005,2.748843,65.68280000000004,672.022222222156
2023-10-10 22:51:00,100.0,1.070602,2.010687383002577,0.23148199999999974,2.546296,66.84030000000001,672.0722222221559
2023-10-10 22:54:00,100.0,1.070602,1.9902273570318962,0.2025459999999999,2.459491,65.97220000000004,672.1222222221559
2023-10-10 22:57:00,100.0,1.186343,2.03368437653426,0.26041700000000034,2.2858800000000006,107.92829999999998,672.1722222221558
2023-10-10 23:00:00,100.0,1.1863419999999998,1.8927183443363857,0.2314810000000005,1.8807870000000007,65.10419999999999,672.2222222221558
2023-10-11 01:03:00,34.02778,1.3020829999999997,1.649751043724128,0.2025459999999999,0.9548610000000002,19.675900000000013,672.2222222221558
2023-10-11 01:06:00,34.02778,1.475695,1.8134022840064017,0.26041700000000034,0.9837959999999999,20.254700000000014,672.2222222221558
2023-10-11 01:09:00,33.99884,1.5335649999999994,1.8847654596938153,0.2025459999999999,0.9548610000000002,19.386599999999987,672.2222222221558
2023-10-11 01:12:00,34.02778,1.5914349999999997,1.9177484234833129,0.2025459999999999,0.8969909999999999,18.80789999999996,672.2222222221558
2023-10-11 01:15:00,33.99884,1.5914359999999999,1.904854329748367,0.20254700000000003,0.868055,18.807799999999986,672.2222222221558
2023-10-11 07:21:00,73.98727,0.9259259999999996,2.2649580407242884,6.68403,10.271994,61.053199999999975,672.2222222221558
2023-10-11 07:24:00,43.37384,0.23148199999999974,1.540204051822944,6.163196,10.879634,38.19439999999997,672.2722222221557
2023-10-11 07:27:00,40.24884,0.5208339999999998,1.7290381361217824,6.799766000000001,10.358792,36.45829999999998,672.3222222221557
2023-10-11 07:30:00,37.64468,0.5497680000000003,1.728312195494079,6.79977,10.214122,32.696799999999996,672.3722222221556
2023-10-11 07:33:00,45.42824,0.7523150000000003,1.8151843370238665,7.00231,9.837965,33.56480000000002,672.4222222221556
2023-10-11 07:36:00,50.63657,0.6365740000000004,1.7677488724575667,6.770835000000001,9.924771,35.87959999999998,672.4722222221556
2023-10-11 07:39:00,51.12847,0.6076389999999998,1.7727312311084158,6.770830999999999,10.069442000000002,38.1944,672.5222222221555
2023-10-11 07:42:00,59.46181,0.78125,1.8962483401724552,7.002311000000001,9.982641000000001,46.5857,672.5722222221555
2023-10-11 07:45:00,58.91204,0.5497690000000004,1.769441601397427,6.394676,9.953707,51.79399999999998,672.6222222221554
2023-10-11 07:48:00,57.34954,0.5497690000000004,1.736565524944578,6.365746000000001,9.809027,50.92590000000001,672.6722222221554
2023-10-11 07:51:00,55.29514,0.5497680000000003,1.695151691649229,6.36574,9.664352000000001,50.05789999999996,672.7222222221553
2023-10-11 07:54:00,58.42014,0.5787040000000001,1.7004314012905652,6.307869999999999,9.490736,50.63659999999999,672.7722222221553
2023-10-11 07:57:00,61.5162,0.5787040000000001,1.7088953283473098,6.25,9.461806,52.66199999999998,672.8222222221552
2023-10-11 08:00:00,58.91204,0.4340270000000004,1.6115367751480503,6.04745,9.635413,51.50459999999998,672.8722222221552
2023-10-11 08:03:00,55.29514,0.49189799999999995,1.6235219398959848,6.16319,9.490742000000001,48.032399999999996,672.9222222221551
2023-10-11 08:06:00,63.62847,0.4340270000000004,1.5802769732169397,5.787038000000001,9.259261,54.6875,672.9722222221551
2023-10-11 08:09:00,57.34954,0.46296300000000024,1.6304242826867217,6.047451000000001,9.548608,50.347200000000015,673.022222222155
2023-10-11 08:12:00,48.5243,0.6365740000000004,1.7242704867470737,6.510412,9.519677999999999,42.82409999999999,673.072222222155
2023-10-11 08:15:00,49.07407,0.7233789999999996,1.7523999869446976,6.510415999999999,9.259257,42.82409999999999,673.122222222155
2023-10-11 08:18:00,58.42014,0.8680560000000002,1.7816108118374885,6.6550959999999995,8.96991,45.42830000000001,673.1722222221549
2023-10-11 08:21:00,68.2581,0.6655090000000001,1.7346129054578323,6.192134,9.114584999999998,58.738500000000016,673.2222222221549
2023-10-11 08:30:00,59.9537,0.8969909999999999,1.8638120016746649,6.684028,9.143517,54.39820000000003,673.3722222221548
2023-10-11 08:33:00,58.94097,0.9259259999999996,1.847768535470834,6.684028,8.998842,52.37270000000001,673.4222222221548
2023-10-11 08:36:00,57.89931,0.8969899999999997,1.8246270638847832,6.597217,8.940977,53.240800000000036,673.4722222221548
2023-10-11 08:39:00,62.03704,0.8680560000000002,1.8011755955856015,6.394672,8.767365999999999,53.52999999999997,673.5222222221547
2023-10-11 08:42:00,63.0787,0.7233789999999996,1.7248999096419115,6.163195999999999,8.825227,57.58099999999996,673.5722222221547
2023-10-11 08:45:00,61.5162,0.7233799999999997,1.7064678038881709,6.192131999999999,8.796292000000001,55.55559999999997,673.6222222221546
2023-10-11 08:48:00,59.9537,0.78125,1.7382752061522302,6.278932,8.767361999999999,55.26619999999997,673.6722222221546
2023-10-11 08:51:00,58.94097,0.7523149999999994,1.7039328761238577,6.192131999999999,8.680557,54.3981,673.7222222221545
2023-10-11 08:54:00,57.87037,0.868055,1.7717953367083792,6.365737,8.651622,56.134299999999996,673.7722222221545
2023-10-11 08:57:00,55.29514,0.9548610000000002,1.830378543422782,6.481478,8.651617,50.63650000000001,673.8222222221544
2023-10-11 09:00:00,57.89931,1.0416669999999995,1.833709664598159,6.510418,8.420141000000001,48.321799999999996,673.8722222221544
2023-10-11 09:03:00,61.5162,0.7523150000000003,1.8697580381084555,5.497687000000001,8.506941999999999,54.6875,673.9222222221543
2023-10-11 09:09:00,51.12847,1.5914349999999997,1.9433844770696374,6.857634,7.609949,41.08789999999999,673.9222222221543
2023-10-11 09:12:00,50.63657,1.5625010000000001,1.9896876049175076,7.060186000000001,7.986115,41.08790000000005,673.9722222221543
2023-10-11 09:15:00,40.21991,1.765046,2.080090221706202,7.378467,8.043980999999999,37.03709999999995,674.0222222221543
2023-10-11 09:18:00,42.30324,1.8807870000000007,2.0902996183962887,7.436342,7.870375,36.16900000000004,674.0722222221542
2023-10-11 09:21:00,41.29051,1.851852,2.074730382143218,7.378472,7.84143,36.16900000000004,674.1222222221542
2023-10-11 09:24:00,41.29051,1.8229170000000003,2.059081460633335,7.320602,7.812494999999999,37.61579999999998,674.1722222221541
2023-10-11 09:27:00,41.29051,1.8807869999999998,2.103786305350312,7.378467,7.84143,35.879700000000014,674.2222222221541
2023-10-11 09:30:00,39.69907,1.9097220000000004,2.1057771089840323,7.407407,7.812494999999999,35.30099999999999,674.272222222154
2023-10-11 09:33:00,39.69907,1.9097220000000004,2.1057771089840323,7.407407,7.812494999999999,36.16900000000004,674.322222222154
2023-10-11 09:36:00,39.69907,1.8807869999999998,2.103786305350312,7.378467,7.84143,35.59030000000001,674.3722222221539
2023-10-11 09:39:00,36.60301,1.851852,2.074735030092014,7.378467,7.841435000000001,33.85419999999999,674.4222222221539
2023-10-11 09:42:00,31.94444,1.8229160000000002,2.059080918322229,7.407407,7.8993009999999995,28.64580000000001,674.4722222221538
2023-10-11 09:45:00,41.81134,2.054398,2.125914632616108,7.523153,7.667825000000001,32.407399999999996,674.5222222221538
2023-10-11 09:48:00,45.42824,1.9097220000000004,2.0647799158317897,7.262732000000001,7.58102,34.72220000000004,674.5722222221538
2023-10-11 09:51:00,44.38657,1.7361119999999994,1.998409309264603,7.1180520000000005,7.66782,35.87959999999998,674.6222222221537
2023-10-11 09:54:00,45.97801,1.8229170000000003,2.045675732221642,7.175922000000001,7.638884999999999,36.74770000000001,674.6722222221537
2023-10-11 09:57:00,47.51157,1.8807869999999998,2.0767538626059125,7.262732000000001,7.667825,37.037000000000035,674.7222222221536
2023-10-11 10:00:00,43.86574,1.7939810000000005,2.096186283728352,7.349532,7.986110999999999,36.45839999999998,674.7722222221536
2023-10-11 10:03:00,42.30324,1.7939819999999997,2.0698712897357443,7.320602,7.899310000000001,35.59030000000001,674.8222222221535
2023-10-11 10:06:00,41.26157,1.8229170000000003,2.072438240663603,7.3784719999999995,7.899304999999999,36.16899999999998,674.8722222221535
2023-10-11 10:09:00,42.85301,1.851852,2.088154720110756,7.349537,7.841435,34.72229999999996,674.9222222221534
2023-10-11 10:12:00,42.85301,1.765047,2.040742330130694,7.320601999999999,7.899304999999999,38.194500000000005,674.9722222221534
2023-10-11 10:15:00,44.38657,1.8229169999999995,2.085742410677107,7.262732,7.812505000000001,36.74759999999998,675.0222222221533
2023-10-11 10:18:00,47.51157,1.765047,2.0539105346236877,7.262732,7.870375,36.747799999999984,675.0722222221533
2023-10-11 10:21:00,45.42824,1.7939819999999997,2.0698712897357443,7.320602,7.899310000000001,37.905100000000004,675.1222222221533
2023-10-11 10:24:00,45.42824,1.765047,2.06702788426055,7.262727,7.899310000000001,36.74770000000001,675.1722222221532
2023-10-11 10:27:00,45.42824,1.765047,2.0539105346236877,7.262732,7.870375,36.747799999999984,675.2222222221532
2023-10-11 10:30:00,47.48264,1.7939809999999996,2.06987073968996,7.233796,7.812505000000001,37.61579999999998,675.2722222221531
2023-10-11 10:33:00,48.03241,1.7361119999999994,2.050906823422881,7.233791999999999,7.899310000000001,36.74770000000001,675.3222222221531
2023-10-11 10:36:00,46.99074,1.851852,2.1148407146387993,7.378472,7.92824,35.011600000000016,675.372222222153
2023-10-11 10:39:00,45.42824,1.8807869999999998,2.117224244581122,7.407407,7.899310000000001,33.85409999999999,675.422222222153
2023-10-11 10:42:00,47.48264,1.938657,2.1211787455972813,7.378472,7.754625,35.87959999999998,675.4722222221529
2023-10-11 10:45:00,47.48264,1.9097220000000004,2.0921691432985083,7.407407,7.783565,35.300899999999984,675.5222222221529
2023-10-11 10:48:00,48.03241,1.9675919999999998,2.1089646189886784,7.378467,7.667825,36.16900000000001,675.5722222221528
2023-10-11 10:51:00,46.46991,1.6493060000000002,2.014751670749169,7.175922000000001,7.9571760000000005,38.48380000000003,675.6222222221528
2023-10-11 10:54:00,42.30324,1.8229170000000003,2.059081460633335,7.320602,7.812494999999999,37.615700000000004,675.6722222221528
2023-10-11 10:57:00,43.86574,1.765047,2.040742330130694,7.262727,7.84143,37.32639999999998,675.7222222221527
2023-10-11 11:00:00,42.85301,1.765047,2.0539059932856403,7.233797000000001,7.84143,37.03699999999998,675.7722222221527
2023-10-11 11:03:00,42.85301,1.7361110000000002,2.024757994597571,7.2048559999999995,7.812494999999999,37.615700000000004,675.8222222221526
2023-10-11 11:06:00,42.85301,1.7939809999999996,2.06987073968996,7.233796,7.812505000000001,37.61579999999998,675.8722222221526
2023-10-11 11:09:00,45.92014,1.7939809999999996,2.0830514009152092,7.233796,7.841435,38.483799999999974,675.9222222221525
2023-10-11 11:12:00,41.81134,1.8229169999999995,2.085742410677107,7.320601999999999,7.870375,36.45839999999998,675.9722222221525
2023-10-11 11:15:00,41.81134,1.6782409999999999,2.044048017601561,7.2048559999999995,7.986115,39.35179999999997,676.0222222221524
2023-10-11 11:18:00,45.42824,1.7361110000000002,2.0116072584646174,7.17593,7.7546289999999996,35.59020000000004,676.0722222221524
2023-10-11 11:21:00,49.59491,1.5625,1.964672949323564,6.973375,7.841435,39.0625,676.1222222221523
2023-10-11 11:24:00,49.04514,1.5625010000000001,1.9772011350386396,7.060186000000001,7.957174999999999,39.930499999999995,676.1722222221523
2023-10-11 11:27:00,40.24884,1.8807869999999998,2.143939106913461,7.4652780000000005,8.015051,35.87960000000004,676.2222222221523
2023-10-11 11:30:00,39.20718,2.0833330000000005,2.168979652470471,7.638888,7.812494999999999,35.30099999999999,676.2722222221522
2023-10-11 11:33:00,41.29051,2.0833329999999997,2.1689796524704708,7.581017999999999,7.754625,34.14350000000002,676.3222222221522
2023-10-11 11:36:00,41.26157,2.0254630000000002,2.1530482948880403,7.523148,7.783565,37.03699999999998,676.3722222221521
2023-10-11 11:39:00,44.87847,2.0254630000000002,2.1530482948880403,7.436343,7.69676,36.16890000000001,676.4222222221521
2023-10-11 11:42:00,45.42824,1.8807870000000007,2.063152660822036,7.436342,7.812494999999999,37.615700000000004,676.472222222152
2023-10-11 11:45:00,44.87847,1.8229170000000003,2.098994922174046,7.349532,7.928245,35.59019999999998,676.522222222152
2023-10-11 11:48:00,43.31597,1.8807869999999998,2.0902949472186303,7.407407,7.84143,35.87960000000004,676.5722222221519
2023-10-11 11:51:00,43.31597,1.8807869999999998,2.103786305350312,7.378467,7.84143,36.16899999999998,676.6222222221519
2023-10-11 11:54:00,43.31597,1.9097220000000004,2.1193349627559415,7.378467,7.812494999999999,36.16899999999998,676.6722222221518
2023-10-11 11:57:00,41.81134,1.9097229999999996,2.105782336874454,7.4074029999999995,7.812500000000001,36.45839999999998,676.7222222221518
2023-10-11 12:00:00,39.69907,1.9386579999999993,2.12118399360625,7.436337999999999,7.812500000000001,37.03699999999998,676.7722222221518
2023-10-12 07:15:00,40.21991,2.4884269999999997,2.295214511952538,8.101852,7.725695,28.93519999999998,676.7722222221518
2023-10-12 07:24:00,33.99884,0.9548619999999994,1.830379316774436,7.233791999999999,9.403929999999999,25.17360000000002,676.7722222221518
2023-10-12 07:27:00,36.08218,0.7233789999999996,1.7706344316018459,7.002316,9.809027,29.80329999999998,676.7722222221518
2023-10-12 07:30:00,37.64468,0.78125,1.775966318627644,6.944445999999999,9.548606,31.25,676.7722222221518
2023-10-12 07:33:00,40.21991,0.8391200000000003,1.7677153711523197,6.915506000000001,9.288196,31.5394,676.7722222221518
2023-10-12 07:36:00,42.30324,0.78125,1.7477294081849455,6.770835999999999,9.288196,31.82869999999997,676.7722222221518
2023-10-12 07:39:00,46.46991,0.78125,1.7477294081849455,6.8287059999999995,9.346066,35.590299999999985,676.7722222221518
2023-10-12 08:51:00,32.43634,1.0127310000000005,1.3298733211186073,6.597222,7.291670999999999,22.858799999999974,676.7722222221518
2023-10-12 08:54:00,49.59491,1.3888889999999998,1.6743743144507592,6.221067000000001,6.828708000000001,37.615800000000036,676.8222222221517
2023-10-12 08:57:00,51.64931,1.273148,1.657458433891212,6.105327,6.9444490000000005,40.509199999999964,676.8722222221517
2023-10-12 09:00:00,54.25347,1.244212,1.664473139703017,6.163196999999999,7.089124999999999,39.6412,676.9222222221516
2023-10-12 09:03:00,54.25347,1.1863419999999998,1.6646554493537211,6.163196999999999,7.233795,41.08790000000005,676.9722222221516
2023-10-12 09:06:00,52.71991,1.1284720000000004,1.6512173567171973,6.134262,7.320600000000001,40.509299999999996,677.0222222221515
2023-10-12 09:09:00,50.08681,1.0416670000000003,1.6056675952264186,6.047457,7.349539999999999,43.40280000000001,677.0722222221515
2023-10-12 09:12:00,48.03241,1.070602,1.6135408451382733,6.076387,7.320605,42.53469999999999,677.1222222221514
2023-10-12 09:15:00,53.24074,1.1284729999999996,1.6396532326739126,6.076392,7.233798999999999,42.53470000000004,677.1722222221514
2023-10-12 09:18:00,54.25347,1.0127309999999996,1.6195052330300002,6.018516,7.436345,44.27080000000001,677.2222222221513
2023-10-12 09:21:00,55.29514,1.0416669999999995,1.6056675952264179,5.989586,7.291669000000001,44.27089999999998,677.2722222221513
2023-10-12 09:24:00,54.74537,0.9548609999999993,1.5685874584389397,5.931715999999999,7.378475000000001,44.56020000000001,677.3222222221513
2023-10-12 09:27:00,57.34954,1.0127309999999996,1.5973713062563675,5.960646,7.3206050000000005,46.007000000000005,677.3722222221512
2023-10-12 18:36:00,34.02778,0.05787000000000031,1.4957386550428666,1.2152779999999996,8.449075999999998,28.356499999999983,677.3722222221512
2023-10-13 02:48:00,37.64468,1.8229169999999995,1.8517017932887248,0.17361199999999943,0.2314810000000005,19.386599999999987,677.3722222221512
2023-10-13 02:51:00,56.30787,1.9097220000000004,1.924154240299844,0.20254700000000003,0.23148199999999974,35.30090000000001,677.3722222221512
2023-10-13 02:54:00,77.60417,2.0254630000000002,2.010961805518082,0.2025459999999999,0.17361100000000018,63.946800000000025,677.3722222221512
2023-10-13 02:57:00,100.0,2.0833330000000005,2.068832776012198,0.2314810000000005,0.2025459999999999,89.12039999999999,677.3722222221512
2023-10-13 05:51:00,100.0,2.7777789999999998,2.4457005788188844,0.26041699999999945,-0.3761580000000002,81.01859999999999,677.3722222221512
2023-10-13 15:24:00,30.35301,1.8229170000000003,1.764411786438409,7.465282,7.3495349999999995,21.990700000000004,677.3722222221512
2023-10-14 00:27:00,36.08218,1.0127319999999997,1.7493038908711243,0.17361100000000018,1.938657,21.990700000000004,677.3722222221512
