Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-14 00:30:00,47.48264,1.157407,1.839815472667139,0.20254600000000078,1.7939809999999996,30.9606,677.4222222221512
2023-10-14 00:33:00,62.52894,1.157407,1.8287365481303701,0.17361100000000018,1.7361109999999993,46.87499999999997,677.4722222221511
2023-10-14 00:36:00,74.5081,1.070602,1.7580594696118004,0.20254700000000003,1.8229160000000002,44.56020000000001,677.5222222221511
2023-10-14 00:39:00,86.95023,1.0995369999999998,1.7781139617185897,0.17361199999999943,1.765046,75.81020000000001,677.572222222151
2023-10-14 00:42:00,100.0,1.186343,1.8370939513606521,0.20254700000000003,1.7071750000000003,89.12029999999999,677.622222222151
2023-10-14 00:45:00,100.0,1.186343,1.8370939513606521,0.20254700000000003,1.7071750000000003,90.85649999999998,677.6722222221509
2023-10-14 00:48:00,100.0,1.2152780000000005,1.8563838986851426,0.20254700000000003,1.6782399999999997,89.69910000000002,677.7222222221509
2023-10-14 00:51:00,100.0,1.2442130000000002,1.8868497953503682,0.2025459999999999,1.6782399999999997,91.72460000000001,677.7722222221508
2023-10-14 00:54:00,100.0,1.3020839999999998,1.9132374978583477,0.2025459999999999,1.5914339999999996,89.98839999999998,677.8222222221508
2023-10-14 00:57:00,100.0,1.3020839999999998,1.9132374978583477,0.2025459999999999,1.5914339999999996,88.83100000000002,677.8722222221508
2023-10-14 01:00:00,44.3287,1.3020840000000007,1.913237497858348,0.17361100000000018,1.562498999999999,40.509199999999964,677.9222222221507
2023-10-14 08:27:00,57.34954,-0.08680600000000016,,2.748842,9.635411999999999,51.50460000000004,677.9222222221507
2023-10-15 07:30:00,100.0,0.02893499999999971,1.566931085264009,0.5497689999999995,9.548615999999999,95.19669999999999,677.9222222221507
2023-10-15 07:33:00,100.0,-0.08680600000000016,,0.5497680000000003,9.693292,95.48609999999996,677.9222222221507
2023-10-16 07:06:00,35.01157,1.4467590000000001,2.1449755579674625,7.06018,8.651620999999999,30.092600000000004,677.9222222221507
2023-10-16 07:12:00,30.35301,0.9259259999999996,2.191662819725835,7.291670999999999,10.648145,26.62039999999999,677.9222222221507
2023-10-16 07:21:00,39.67014,1.967593,2.362371036948182,8.535875999999998,9.375003,30.0925,677.9222222221507
2023-10-16 07:30:00,35.50347,1.5914350000000006,2.3651993031523864,7.696757,9.461801999999999,29.224500000000006,677.9222222221507
2023-10-16 08:03:00,30.84491,3.1539360000000007,2.320901100699424,8.651616,7.146989999999999,23.148199999999974,677.9222222221507
2023-10-17 07:09:00,47.48264,2.1122680000000003,2.3899541834942952,8.01505,8.593751999999999,32.9862,677.9222222221507
2023-10-17 07:21:00,31.42361,0.6076389999999998,1.6870038301825787,7.175926,10.185186999999999,24.305499999999995,677.9222222221507
2023-10-17 07:24:00,35.56134,0.7523150000000003,1.732024237920449,7.175926,9.751161,27.777800000000013,677.9722222221507
2023-10-17 07:27:00,41.26157,0.694445,1.7259314274565252,6.944446,9.722221000000001,31.828700000000026,678.0222222221506
2023-10-17 07:30:00,42.82407,0.694445,1.734965325066554,6.915506,9.722221000000001,32.98610000000002,678.0722222221506
2023-10-17 07:33:00,46.46991,0.7523150000000003,1.7876417338904267,6.973381,9.722226,34.72219999999999,678.1222222221505
2023-10-17 07:36:00,47.48264,0.7233799999999997,1.8068774513220043,7.0023159999999995,9.924766,36.16899999999998,678.1722222221505
2023-10-17 07:39:00,61.5162,1.0706019999999992,2.01068879389367,7.407405999999999,9.722224,48.032399999999996,678.2222222221504
2023-10-17 07:42:00,64.6412,0.78125,1.8595849859521736,6.857636,9.722226,52.08340000000001,678.2722222221504
2023-10-17 07:45:00,65.65394,0.694445,1.806560151902569,6.568291,9.606486,54.39810000000003,678.3222222221503
2023-10-17 07:48:00,65.65394,0.7523149999999994,1.8425503357520772,6.626161999999999,9.548607,55.266200000000026,678.3722222221503
2023-10-17 07:51:00,66.6956,0.7523149999999994,1.7968397740585336,6.539355999999999,9.317131,56.134300000000025,678.4222222221503
2023-10-17 07:54:00,65.65394,0.6944439999999998,1.797670917036578,6.336805999999999,9.346062,60.18520000000001,678.4722222221502
2023-10-17 07:57:00,62.55787,0.7523150000000003,1.8060216280770685,6.452542,9.259257,57.58099999999996,678.5222222221502
2023-10-17 08:00:00,64.09144,0.7233800000000006,1.7340916223534915,6.307866,8.998846,56.423599999999965,678.5722222221501
2023-10-17 08:03:00,63.0787,0.78125,1.813329636362158,6.452542000000001,9.172452,57.87040000000002,678.6222222221501
2023-10-17 08:06:00,58.42014,0.9548609999999993,1.8905929279357114,6.770833,9.114582,52.08330000000001,678.67222222215
2023-10-17 08:09:00,58.36227,0.9548610000000002,1.8505487404817929,6.6550970000000005,8.883106,50.92590000000001,678.72222222215
2023-10-17 08:12:00,60.47454,0.8680560000000002,1.7717961436730407,6.539352,8.825236,52.08339999999998,678.7722222221499
2023-10-17 08:15:00,63.5706,0.8391209999999996,1.7677128458278428,6.365741999999999,8.738420999999999,53.8194,678.8222222221499
2023-10-17 08:18:00,66.6956,0.7233799999999997,1.6972219569223235,6.134261,8.709491,58.738399999999984,678.8722222221498
2023-10-17 08:21:00,67.73727,0.6076389999999998,1.6259853219205669,5.960646,8.767357,58.44909999999999,678.9222222221498
2023-10-17 08:24:00,64.6412,0.49189799999999995,1.5663389612275371,5.70023,8.825232,59.317200000000014,678.9722222221498
2023-10-17 08:27:00,59.9537,0.5497689999999995,1.5856604264281928,5.815970999999999,8.738422,52.37269999999995,679.0222222221497
2023-10-17 08:30:00,64.09144,0.5497680000000003,1.542789080628026,5.729164,8.506946,54.39820000000003,679.0722222221497
2023-10-17 08:33:00,58.36227,0.78125,1.7287957824183642,6.365738,8.825228,54.108799999999974,679.1222222221496
2023-10-17 08:36:00,53.7037,1.1284720000000004,1.8853111958768296,6.857634,8.651622,46.58559999999997,679.1722222221496
2023-10-17 08:39:00,55.81597,1.1284720000000004,1.8745026299963508,6.770828,8.535876,46.875,679.2222222221495
2023-10-17 08:42:00,60.47454,1.0127310000000005,1.7915305240357833,6.5104169999999995,8.391206,48.0325,679.2722222221495
2023-10-17 08:51:00,60.96644,0.7523149999999994,1.637612513840742,6.105321999999999,8.391207,53.24080000000001,679.4222222221495
2023-10-17 08:54:00,60.96644,0.78125,1.661810606671704,6.105327000000001,8.362267000000001,50.925899999999984,679.4722222221494
2023-10-17 08:57:00,60.47454,0.78125,1.652148230102126,6.105327000000001,8.333337,50.05790000000002,679.5222222221494
2023-10-17 09:00:00,53.7037,0.7233790000000004,1.6412864845221833,6.047452,8.449072999999999,47.74309999999997,679.5722222221493
2023-10-17 09:03:00,49.59491,0.8101849999999997,1.6562948487145623,6.192127,8.333332,43.98149999999998,679.6222222221493
2023-10-17 09:06:00,47.48264,0.8969899999999997,1.6741350829082189,6.307867000000001,8.217597,40.219899999999996,679.6722222221492
2023-10-17 09:09:00,47.48264,0.8969899999999997,1.6638831067878488,6.307867000000001,8.188657000000001,41.66669999999999,679.7222222221492
2023-10-17 09:12:00,50.05787,0.9259260000000005,1.6648591240674337,6.278932,8.072916,40.21999999999997,679.7722222221491
2023-10-17 09:15:00,54.80324,0.8680560000000002,1.6621429271916255,6.134257,8.101851,44.56020000000001,679.8222222221491
2023-10-17 09:18:00,54.74537,0.78125,1.603448505014924,6.105327000000001,8.188657000000001,45.428200000000004,679.872222222149
2023-10-17 09:21:00,56.30787,0.8680560000000002,1.6621429271916255,6.134257,8.101851,47.1644,679.922222222149
2023-10-17 09:24:00,56.30787,0.78125,1.6034518934280488,6.105322,8.188662,44.84949999999998,679.972222222149
2023-10-17 09:27:00,52.69097,0.8101849999999997,1.6562948487145623,6.105327,8.246532,46.00699999999995,680.0222222221489
2023-10-17 09:30:00,48.5243,0.8680560000000002,1.6520149605614838,6.221063,8.159727,42.24540000000002,680.0722222221489
2023-10-17 09:33:00,48.00347,0.8969909999999999,1.6536024045886701,6.250003,8.101852000000001,41.66669999999999,680.1222222221488
2023-10-17 09:36:00,46.46991,0.868055,1.631664972380934,6.192127,8.072911999999999,38.77310000000003,680.1722222221488
2023-10-17 09:39:00,48.03241,0.983797,1.6752749098576094,6.336803000000001,7.9861059999999995,36.45839999999998,680.2222222221487
2023-10-17 09:48:00,43.86574,0.868055,1.6009258717804324,6.1631920000000004,7.957177,38.7731,680.3722222221487
2023-10-17 09:51:00,42.30324,0.8101850000000006,1.5868882237369522,6.076392,8.015047,36.74770000000001,680.4222222221487
2023-10-17 09:54:00,37.64468,0.868055,1.5906159987364488,6.221067000000001,7.986111999999999,34.14349999999999,680.4722222221486
2023-10-17 09:57:00,36.08218,0.8680560000000002,1.6112020600998176,6.250003,8.072917,31.82869999999997,680.5222222221486
2023-10-17 10:00:00,34.49074,0.8680560000000002,1.5802754858715198,6.250003,7.9861070000000005,32.407399999999996,680.5722222221485
2023-10-17 10:03:00,40.24884,1.186343,1.6998784535512972,6.539348,7.6967550000000005,30.381899999999973,680.6222222221485
2023-10-17 10:06:00,43.37384,1.0127310000000005,1.6741880900049615,6.365737,7.928235999999999,32.986099999999965,680.6722222221484
2023-10-17 10:09:00,45.42824,0.8969909999999999,1.6121798114615806,6.221062000000001,7.957171,33.85410000000002,680.7222222221484
2023-10-17 10:12:00,49.04514,0.7523149999999994,1.540792245005512,5.989586,7.986111,38.483799999999974,680.7722222221483
2023-10-17 10:15:00,49.04514,0.6365739999999995,1.4905921351042475,5.844905999999999,8.101852000000001,37.615800000000036,680.8222222221483
2023-10-17 10:18:00,46.99074,0.7523150000000003,1.5505937456599659,6.076387,8.101852000000001,37.615800000000036,680.8722222221483
2023-10-17 10:21:00,45.42824,0.8969909999999999,1.653605962412384,6.278932999999999,8.130792,36.747600000000034,680.9222222221482
2023-10-17 10:24:00,43.37384,0.9259259999999996,1.664859124067433,6.307867999999999,8.101852000000001,36.16899999999998,680.9722222221482
2023-10-17 10:27:00,41.29051,0.8969909999999999,1.6536024045886701,6.278938,8.130787,36.45830000000001,681.0222222221481
2023-10-17 10:30:00,40.21991,0.9548609999999993,1.6438758503595687,6.394677999999999,8.043977,34.43289999999996,681.0722222221481
2023-10-17 10:33:00,41.81134,1.1284729999999996,1.7084292918838773,6.510413000000001,7.84143,35.59030000000001,681.122222222148
2023-10-17 10:36:00,54.25347,1.2152779999999996,1.787994968439277,6.568283,7.870375,41.37729999999999,681.172222222148
2023-10-17 10:39:00,58.36227,1.0416669999999995,1.7377972266349222,6.365738,8.015051,46.00699999999998,681.2222222221479
2023-10-17 10:42:00,59.43287,1.0127309999999996,1.7173069333789601,6.278937999999999,7.957177,46.29630000000003,681.2722222221479
2023-10-17 10:45:00,60.47454,0.983797,1.6752749098576094,6.076393,7.725695999999999,48.321800000000025,681.3222222221478
2023-10-17 10:48:00,59.9537,0.8969899999999997,1.591278704566444,5.960647000000001,7.638887,46.875,681.3722222221478
2023-10-17 10:51:00,58.91204,0.8969909999999999,1.6017439946580352,5.902783,7.609952000000001,47.7431,681.4222222221478
2023-10-17 10:54:00,56.8287,0.8969909999999999,1.5912830613240836,5.873837999999999,7.552087,47.16440000000003,681.4722222221477
2023-10-17 10:57:00,55.29514,0.9259259999999996,1.5911655712868835,5.873837999999999,7.465281999999999,45.13880000000003,681.5222222221477
2023-10-17 11:00:00,52.1412,0.9548610000000002,1.601068707075758,5.873838,7.407406999999999,45.428200000000004,681.5722222221476
2023-10-17 11:03:00,48.00347,0.9548610000000002,1.5794523625814891,5.9027780000000005,7.378477,41.08790000000002,681.6222222221476
2023-10-17 11:06:00,42.30324,0.78125,1.4837660191866904,5.787037999999999,7.523147999999999,36.16899999999998,681.6722222221475
2023-10-17 11:09:00,40.76968,1.0416669999999995,1.5717748834665368,6.076388,7.291671,33.56480000000002,681.7222222221475
2023-10-17 11:12:00,44.38657,1.0127319999999997,1.575081531498335,6.018518,7.320606,34.722200000000015,681.7722222221474
2023-10-17 11:15:00,47.51157,0.8969909999999999,1.5384452090340115,5.873837999999999,7.407406999999999,37.03710000000001,681.8222222221474
2023-10-17 11:18:00,42.30324,0.8101849999999997,1.51608134501757,5.787037000000001,7.523152,35.59030000000001,681.8722222221473
2023-10-17 11:21:00,39.69907,0.7523150000000003,1.481396671414361,5.8159719999999995,7.638887,33.56480000000002,681.9222222221473
2023-10-17 11:24:00,36.05324,0.7233800000000006,1.458430394398019,5.700227,7.552087,31.24999999999997,681.9722222221473
2023-10-17 11:27:00,38.16551,0.8969910000000008,1.506317321260146,5.960647,7.407405999999999,30.3819,682.0222222221472
2023-10-17 11:30:00,47.51157,1.0416670000000003,1.6168821942741227,6.076391999999999,7.407405,36.45840000000001,682.0722222221472
2023-10-17 11:33:00,53.7037,0.9259260000000005,1.6334684406749016,6.192127000000001,7.8993009999999995,42.24540000000002,682.1222222221471
2023-10-17 11:36:00,54.25347,0.78125,1.5640145528325038,5.931717000000001,7.899307,40.50919999999999,682.1722222221471
2023-10-17 11:39:00,54.74537,0.8101859999999999,1.576861189338623,5.960652,7.870366000000001,41.087999999999965,682.222222222147
2023-10-17 11:42:00,54.25347,0.7523149999999994,1.540792245005512,5.902782,7.899307,41.95599999999999,682.272222222147
2023-10-17 11:45:00,54.25347,0.78125,1.5640145528325038,5.931717000000001,7.899307,41.95600000000002,682.3222222221469
2023-10-17 11:48:00,54.25347,0.7523149999999994,1.5309630457568149,5.902782,7.870367,41.37729999999999,682.3722222221469
2023-10-17 11:51:00,55.2662,0.7523149999999994,1.5309630457568149,5.902782,7.870367,43.98150000000001,682.4222222221468
2023-10-17 11:54:00,56.30787,0.7523149999999994,1.540792245005512,5.873842,7.870367,43.40280000000001,682.4722222221468
2023-10-17 11:57:00,56.30787,0.7233799999999997,1.5268961809840924,5.787042,7.841432,44.27079999999998,682.5222222221468
2023-10-17 12:00:00,52.69097,0.694445,1.5219144743596122,5.729172,7.870367,43.113399999999984,682.5722222221467
2023-10-17 12:03:00,50.60764,0.7233799999999997,1.5074768097000446,5.815972,7.812501999999999,43.113399999999984,682.6222222221467
2023-10-17 12:06:00,50.60764,0.7523149999999994,1.5211091346647452,5.815972,7.754627000000001,40.50929999999997,682.6722222221466
2023-10-17 12:09:00,54.25347,0.8969910000000008,1.5912794384775772,5.989587,7.667825999999999,41.66670000000002,682.7222222221466
2023-10-17 12:12:00,55.29514,0.8391210000000004,1.5687648978245567,5.960647,7.754626,41.66660000000002,682.7722222221465
2023-10-17 12:15:00,53.73264,0.694445,1.5123750651571495,5.758101999999999,7.870367,41.955900000000014,682.8222222221465
2023-10-17 12:18:00,56.85764,0.8101859999999999,1.5868890084583818,5.873842,7.812495999999999,43.692200000000014,682.8722222221464
2023-10-17 12:21:00,56.33681,0.7523150000000003,1.5407922450055127,5.844907000000001,7.841432,45.13889999999998,682.9222222221464
2023-10-17 12:24:00,54.25347,0.7523149999999994,1.540792245005512,5.815972,7.8124970000000005,45.428199999999975,682.9722222221463
2023-10-17 12:27:00,57.34954,0.7523149999999994,1.5309664469953035,5.815972,7.783567,44.849500000000035,683.0222222221463
2023-10-17 12:30:00,57.87037,0.8101859999999999,1.576864659368188,5.815972,7.725695999999999,46.2963,683.0722222221463
2023-10-17 12:33:00,56.8287,0.7523149999999994,1.5309664469953035,5.815972,7.783567,44.27090000000001,683.1222222221462
2023-10-17 12:36:00,60.47454,0.8391210000000004,1.5993126438318217,5.960647,7.841436,46.29630000000003,683.1722222221462
2023-10-17 12:39:00,56.8287,0.7233800000000006,1.5365687929948812,5.787037,7.870367,45.717600000000004,683.2222222221461
2023-10-17 12:42:00,55.81597,0.7523150000000003,1.5505903635608795,5.815977,7.841432,45.717600000000004,683.2722222221461
2023-10-17 12:45:00,54.74537,0.7523149999999994,1.540792245005512,5.787042,7.783567,43.402799999999985,683.322222222146
2023-10-17 12:48:00,51.12847,0.694445,1.4932146929187693,5.729172,7.783567,41.66669999999996,683.372222222146
2023-10-17 12:51:00,43.86574,0.578703,1.4292244982485676,5.584486,7.870373,39.35189999999997,683.4222222221459
2023-10-17 12:54:00,38.65741,0.6655099999999994,1.4688100246905194,5.758101999999999,7.841432000000001,33.85420000000002,683.4722222221459
2023-10-17 12:57:00,34.49074,0.694445,1.444840094106802,5.815972,7.725697,30.671300000000002,683.5222222221458
2023-10-17 13:00:00,57.34954,1.2152780000000005,1.646829244016444,6.134257,7.089118999999999,42.24539999999996,683.5722222221458
2023-10-17 13:03:00,60.96644,0.9548619999999994,1.5467491541883573,5.787042,7.17593,46.875,683.6222222221458
2023-10-17 13:06:00,63.5706,0.8101849999999997,1.4852637847416066,5.497686,7.146991000000001,50.05790000000002,683.6722222221457
2023-10-17 13:09:00,63.5706,0.6655089999999992,1.3821973817638875,5.2662059999999995,7.089117,52.08330000000001,683.7222222221457
2023-10-17 13:12:00,63.0787,0.7233789999999996,1.418652092488778,5.266206,7.002317,51.21520000000001,683.7722222221456
2023-10-17 13:15:00,61.5162,0.7233799999999997,1.4086325570610265,5.208332,6.9155120000000005,50.347200000000015,683.8222222221456
2023-10-17 13:18:00,59.9537,0.6944439999999998,1.3758824408998285,5.121525999999999,6.828702000000001,50.05790000000002,683.8722222221455
2023-10-17 13:21:00,58.42014,0.7523149999999994,1.3799113985901745,5.179402,6.712967000000001,48.90050000000002,683.9222222221455
2023-10-17 13:24:00,57.87037,0.78125,1.4014675452084,5.208337,6.712967000000001,49.47909999999999,683.9722222221454
2023-10-17 13:27:00,57.34954,0.7233789999999996,1.3580209180321219,5.150466,6.712967000000001,47.7431,684.0222222221454
2023-10-17 13:30:00,62.03704,0.7523149999999994,1.3487910109302796,5.121526,6.568290999999999,49.18980000000002,684.0722222221453
2023-10-17 13:33:00,64.09144,0.7523149999999994,1.4004777966214674,5.237265999999999,6.828701,52.08340000000001,684.1222222221453
2023-10-17 13:36:00,66.17477,0.7523149999999994,1.4411973477476032,5.353006,7.060181000000001,52.08330000000001,684.1722222221453
2023-10-17 13:39:00,65.1331,0.7233789999999996,1.478135249288031,5.410876,7.320607000000001,52.951400000000035,684.2222222221452
2023-10-17 13:42:00,65.1331,0.6655089999999992,1.4401922960838405,5.353006,7.349537,53.81949999999998,684.2722222221452
2023-10-17 13:45:00,62.03704,0.6365739999999995,1.4345552424439665,5.381946,7.465281999999999,50.92599999999999,684.3222222221451
2023-10-17 13:48:00,60.96644,0.6076389999999998,1.4186258566755328,5.353006,7.494216999999999,52.95140000000001,684.3722222221451
2023-10-17 13:51:00,59.9537,0.6365739999999995,1.4345552424439671,5.410875999999999,7.494212,52.662000000000035,684.422222222145
2023-10-17 13:54:00,63.5706,0.7523149999999994,1.5013152499366633,5.526616,7.407411000000001,52.08330000000004,684.472222222145
2023-10-17 13:57:00,63.5706,0.6655089999999992,1.449757083543914,5.497685999999999,7.523147,52.662000000000006,684.5222222221449
2023-10-17 14:00:00,66.17477,0.8101849999999997,1.5567241523322972,5.6423559999999995,7.494211000000001,52.08339999999998,684.5722222221449
2023-10-17 14:03:00,67.1875,0.6655089999999992,1.4782972695219196,5.555556,7.667827000000001,53.530100000000004,684.6222222221448
2023-10-17 14:06:00,67.70833,0.6076389999999998,1.4829650378092454,5.4398159999999995,7.783567,58.738399999999984,684.6722222221448
2023-10-17 14:09:00,64.58333,0.6076389999999998,1.4738430470062267,5.497685999999999,7.8124970000000005,57.870299999999986,684.7222222221448
2023-10-17 14:12:00,67.1875,0.7233799999999997,1.53656879299488,5.642366,7.725695999999999,57.002399999999994,684.7722222221447
2023-10-17 14:15:00,69.27083,0.78125,1.6424577902616833,5.758106,7.9571760000000005,57.58110000000002,684.8222222221447
2023-10-17 14:18:00,70.86227,0.7233799999999997,1.603548185089257,5.729166,8.015046,58.738500000000016,684.8722222221446
2023-10-17 14:21:00,73.46644,0.694445,1.6066801910631168,5.7002310000000005,8.101856,60.18519999999998,684.9222222221446
2023-10-17 14:24:00,70.34144,0.6655090000000001,1.61768859289352,5.729165999999999,8.275466999999999,61.632000000000005,684.9722222221445
2023-10-17 14:27:00,67.1875,0.7233800000000006,1.6600197612935117,5.844907000000001,8.304397,59.89580000000001,685.0222222221445
2023-10-17 14:30:00,78.6169,0.5208329999999997,1.4447644565029085,5.381948,7.957175,64.8149,685.0722222221444
2023-10-17 14:33:00,90.56713,0.4050929999999999,1.4196758727537864,5.034718,8.072914999999998,75.52089999999998,685.1222222221444
2023-10-17 14:36:00,93.14236,0.4050929999999999,1.4670784696583934,5.063659,8.275466,76.09960000000001,685.1722222221443
2023-10-17 14:39:00,80.1794,0.3761579999999993,1.4702689758261889,5.208336,8.593748,74.07409999999999,685.2222222221443
2023-10-17 14:42:00,67.70833,0.46296300000000024,1.5179817879840511,5.497682,8.593748999999999,63.946799999999996,685.2722222221443
2023-10-17 14:45:00,59.92477,0.7523140000000001,1.685096598182494,6.105327,8.535882999999998,54.6875,685.3222222221442
2023-10-17 14:48:00,42.2743,0.5497689999999995,1.5168486123497018,5.8449029999999995,8.535884,37.61579999999998,685.3722222221442
2023-10-17 14:51:00,42.30324,0.8969909999999999,1.6843552527505505,6.481483,8.420141999999998,35.30099999999999,685.4222222221441
2023-10-17 14:54:00,43.31597,0.9837959999999999,1.7072027548741768,6.365737,8.101851,35.01159999999999,685.4722222221441
2023-10-17 14:57:00,42.82407,0.868055,1.6418541086675347,6.307867000000001,8.217592,36.45839999999998,685.522222222144
2023-10-17 15:00:00,40.76968,0.8391200000000003,1.6396288633695497,6.221067000000001,8.217597,35.59030000000001,685.572222222144
2023-10-17 15:03:00,38.16551,0.868055,1.631668498229124,6.307867000000001,8.188662,33.85410000000002,685.6222222221439
2023-10-17 15:06:00,39.69907,0.9259259999999996,1.6439648343021567,6.365742999999999,8.101857,34.72230000000002,685.6722222221439
2023-10-17 15:09:00,39.69907,0.9259259999999996,1.6439648343021567,6.365742999999999,8.101857,35.011600000000016,685.7222222221438
2023-10-17 15:12:00,42.82407,1.0416670000000003,1.7052473530863752,6.4236130000000005,7.986116,34.14350000000002,685.7722222221438
2023-10-17 15:15:00,45.92014,1.0127319999999997,1.6958191965572404,6.394673,8.015051,33.275499999999994,685.8222222221438
2023-10-17 15:18:00,45.42824,0.9548609999999993,1.6966497316113305,6.365738,8.159727,37.037000000000035,685.8722222221437
2023-10-17 15:21:00,43.86574,0.9259259999999996,1.6544294307755618,6.365738,8.130792,35.87959999999998,685.9222222221437
2023-10-17 15:24:00,42.30324,0.8969909999999999,1.6638838631479143,6.250003,8.130792,35.87959999999998,685.9722222221436
2023-10-17 15:27:00,40.76968,0.8391200000000003,1.6094360064528095,6.221062,8.130792,35.011600000000016,686.0222222221436
2023-10-17 16:03:00,62.03704,0.7233799999999997,1.6506663549832006,5.931711999999999,8.362272,55.84489999999997,686.6222222221436
2023-10-17 16:06:00,53.21181,0.578703,1.5364121540876499,5.758106,8.391203,48.61109999999999,686.6722222221435
2023-10-17 16:12:00,50.08681,0.5208329999999997,1.4792424462280795,5.671295999999999,8.362272999999998,44.27080000000001,686.7722222221436
2023-10-17 16:15:00,46.44097,0.6076389999999998,1.5192215667929942,5.815976,8.275466999999999,40.509299999999996,686.8222222221435
2023-10-17 16:18:00,44.38657,0.6655090000000001,1.5532884765640522,5.902775999999999,8.246527,38.77309999999997,686.8722222221435
2023-10-17 16:21:00,37.09491,0.7523150000000003,1.5798294289589248,6.105327000000001,8.217592,33.27540000000002,686.9222222221434
2023-10-17 16:27:00,36.08218,0.7523150000000003,1.618448859534504,6.1342620000000005,8.362267,33.85409999999999,687.0222222221435
2023-10-17 16:30:00,36.60301,0.9548610000000002,1.6438795257355023,6.423612,8.072921000000001,30.960600000000028,687.0722222221434
2023-10-17 16:33:00,37.09491,0.868055,1.6112048499684197,6.278932000000001,8.101857,32.407400000000024,687.1222222221434
2023-10-17 16:36:00,36.60301,0.8101850000000006,1.5768604079792734,6.192132000000001,8.101847,31.25,687.1722222221433
2023-10-17 16:48:00,31.94444,0.9548610000000002,1.6332262628028364,6.365737,7.9861059999999995,26.04170000000002,687.1722222221433
2023-10-18 00:54:00,38.16551,0.9259259999999996,1.5805008535589442,0.2314809999999996,1.7939810000000005,19.675900000000013,687.1722222221433
2023-10-18 00:57:00,45.45718,0.983797,1.6322390265624467,0.23148199999999974,1.765046,23.14820000000003,687.1722222221433
2023-10-18 01:00:00,56.30787,1.0416669999999995,1.6613611585991004,0.23148199999999974,1.6782409999999999,30.960699999999974,687.1722222221433
2023-10-18 01:03:00,69.3287,1.070601,1.6698733871566493,0.2314809999999996,1.6203709999999996,54.108799999999974,687.1722222221433
2023-10-18 01:06:00,85.38773,1.1574079999999993,1.7501989982247703,0.23148199999999974,1.5914350000000006,76.9676,687.1722222221433
2023-10-18 01:09:00,100.0,1.186343,1.7691820971469479,0.26041700000000034,1.5914350000000006,91.14580000000001,687.1722222221433
2023-10-18 01:12:00,100.0,1.186343,1.803303355080903,0.20254700000000003,1.6203700000000003,89.69909999999999,687.1722222221433
2023-10-18 07:33:00,33.47801,1.5914349999999997,2.0191381068505163,7.8125,8.738425,24.016199999999998,687.1722222221433
2023-10-18 07:39:00,34.49074,1.5046300000000006,1.99221590513549,7.667825,8.738425,25.46290000000002,687.2722222221433
2023-10-18 07:42:00,39.20718,1.649305,2.0780002395482917,7.75463,8.680555000000002,32.40739999999997,687.3222222221433
2023-10-18 07:45:00,42.82407,1.7361110000000002,2.0897458145770162,7.696761,8.449069999999999,32.69669999999999,687.3722222221433
2023-10-18 07:51:00,43.86574,1.6493060000000002,2.0528362891039365,7.638890999999999,8.506944999999998,31.828699999999998,687.4722222221433
2023-10-18 07:54:00,42.82407,1.4467599999999994,1.9570700065433004,7.34954,8.478010000000001,33.27550000000002,687.5222222221432
2023-10-18 08:00:00,45.92014,1.5046289999999996,1.980006652627998,7.349533999999999,8.391205,34.72219999999999,687.6222222221433
2023-10-18 08:03:00,37.09491,1.5046299999999997,1.9800072531710613,7.523146,8.564816,32.98610000000002,687.6722222221432
2023-10-18 08:06:00,42.30324,1.8807869999999998,2.143939106913461,7.783562,8.333335,31.828699999999998,687.7222222221432
2023-10-18 08:12:00,42.82407,1.7361110000000002,2.0768473771118687,7.667826,8.391205,32.1181,687.8222222221432
2023-10-18 10:30:00,40.24884,-0.08680600000000016,,3.6169029999999998,7.523149,29.224500000000006,687.8222222221432
2023-10-18 14:24:00,44.41551,1.0416669999999995,1.6280610296677243,6.221062,7.581015,32.696799999999996,687.8222222221432
2023-10-18 14:27:00,48.03241,0.8680560000000002,1.5699059207641046,6.076392,7.7835659999999995,34.722200000000015,687.8722222221431
2023-10-18 14:30:00,49.59491,0.7523149999999994,1.5407922450055127,6.018521999999999,8.015047000000001,37.037000000000006,687.9222222221431
2023-10-18 14:33:00,49.59491,0.8101859999999999,1.5768611893386226,6.076392,7.9861059999999995,36.45830000000001,687.972222222143
2023-10-18 14:36:00,48.03241,0.7233799999999997,1.5365687929948808,6.018521999999999,8.101852000000001,35.59020000000001,688.022222222143
2023-10-18 14:39:00,48.03241,0.7523149999999994,1.540792245005512,6.076392,8.072917,35.879699999999985,688.072222222143
2023-10-18 14:42:00,46.46991,0.7523149999999994,1.5505937456599652,6.076392,8.101857,35.87960000000001,688.1222222221429
2023-10-18 14:45:00,42.82407,0.6655099999999994,1.5253514891924467,5.931711999999999,8.188662,34.72219999999999,688.1722222221429
2023-10-18 14:48:00,38.10764,0.694445,1.5219177673278914,6.076392,8.217597,31.25,688.2222222221428
2023-10-18 14:51:00,35.59028,0.7233800000000006,1.5462149762923196,6.134257,8.246527,30.671300000000002,688.2722222221428
2023-10-18 14:54:00,35.04051,0.8391210000000004,1.599312643831821,6.278937000000001,8.159726,28.93520000000001,688.3222222221427
2023-10-18 14:57:00,34.54861,0.8101849999999997,1.5567241523322966,6.365742,8.217597,28.64590000000001,688.3722222221427
2023-10-18 15:00:00,33.47801,0.8101849999999997,1.5668070210749971,6.365742,8.246527,29.224500000000006,688.4222222221426
2023-10-18 15:03:00,34.54861,0.9259260000000005,1.6334684406749023,6.481482,8.188656,27.488400000000013,688.4722222221426
2023-10-18 15:06:00,35.56134,0.9548610000000002,1.675634437282712,6.5104169999999995,8.246526,28.06710000000001,688.5222222221425
2023-10-18 15:09:00,36.08218,0.8969899999999997,1.6329520724978728,6.5104169999999995,8.304397,28.06710000000001,688.5722222221425
2023-10-18 15:12:00,37.64468,0.9548610000000002,1.675634437282712,6.5104169999999995,8.246526,28.64579999999998,688.6222222221425
2023-10-18 15:15:00,37.61574,0.9259260000000005,1.6544294307755627,6.5104120000000005,8.275466,28.93519999999998,688.6722222221424
2023-10-18 15:18:00,37.64468,0.868055,1.6214498759073868,6.481482,8.333337,29.513800000000003,688.7222222221424
2023-10-18 15:21:00,38.16551,0.9259260000000005,1.6544294307755627,6.5104120000000005,8.275466,27.488399999999984,688.7722222221423
2023-10-18 15:27:00,39.20718,0.8391200000000003,1.6396288633695504,6.481482,8.478012,28.93520000000001,688.8722222221423
2023-10-18 15:30:00,40.21991,0.9259260000000005,1.6856301527858157,6.597222,8.449076,30.3819,688.9222222221423
2023-10-18 15:33:00,44.38657,0.9259260000000005,1.7062780586890656,6.626162000000001,8.535876,32.407399999999996,688.9722222221422
2023-10-18 15:36:00,40.76968,0.7233790000000004,1.622463450163461,6.423612,8.767363,32.117999999999995,689.0222222221422
2023-10-18 15:39:00,39.69907,0.868055,1.6722419344865265,6.597222,8.593747,32.696799999999996,689.0722222221422
2023-10-18 15:42:00,44.41551,0.9259260000000005,1.7268170277299542,6.597222,8.564816,31.25,689.1222222221421
2023-10-18 15:45:00,43.86574,0.868055,1.682317417232268,6.568282,8.593747,34.43289999999999,689.1722222221421
2023-10-18 15:48:00,47.48264,0.8969909999999999,1.704712212152919,6.510412,8.506941000000001,34.72230000000002,689.222222222142
2023-10-18 15:51:00,43.86574,0.78125,1.6424577902616833,6.423611999999999,8.622682000000001,33.85409999999999,689.272222222142
2023-10-18 15:54:00,39.69907,0.78125,1.6424577902616833,6.423612,8.622682000000001,32.98610000000002,689.3222222221419
2023-10-18 15:57:00,37.64468,0.8391200000000003,1.6596190170973504,6.481482,8.535882,30.382000000000005,689.3722222221419
2023-10-18 16:00:00,37.64468,0.9259260000000005,1.6959723911871694,6.568282,8.449076,30.960700000000003,689.4222222221418
2023-10-18 16:03:00,34.54861,0.868055,1.6418541086675347,6.568282,8.478007,28.64580000000001,689.4722222221418
2023-10-18 16:06:00,30.87384,0.8391200000000003,1.6195275987373428,6.568282,8.506941999999999,27.488400000000013,689.5222222221417
2023-10-19 07:30:00,43.8368,2.1990749999999997,2.395913796591134,8.333336,8.738420999999999,31.25,689.5222222221417
2023-10-19 07:33:00,44.38657,1.8807869999999998,2.20985372742299,8.246531,8.940973999999999,32.98610000000002,689.5722222221417
2023-10-19 07:36:00,41.26157,1.5914359999999999,2.1539827260366655,7.957176,9.20139,31.539399999999972,689.6222222221417
2023-10-19 07:39:00,52.69097,1.765047,2.170217390323448,7.928246000000001,8.796299,38.7732,689.6722222221416
2023-10-19 07:42:00,53.21181,1.5914350000000006,2.117689022439033,7.66782,8.825235,38.19439999999997,689.7222222221416
2023-10-19 07:45:00,70.3125,1.5625010000000001,2.124220582656987,7.494216000000001,8.738425,53.530100000000004,689.7722222221415
2023-10-19 07:48:00,69.29977,0.8391210000000004,1.8540422695023404,6.684026,9.317125,52.95139999999998,689.8222222221415
2023-10-19 07:51:00,69.84954,0.5497680000000003,1.703465432728523,6.163190000000001,9.490742000000001,62.49999999999997,689.8722222221414
2023-10-19 07:54:00,68.2581,0.5497680000000003,1.6951516916492286,6.076390000000001,9.375001999999999,63.946800000000025,689.9222222221414
2023-10-19 07:57:00,68.77894,0.5208329999999997,1.6390892324085937,5.902774,9.143521,63.657399999999996,689.9722222221413
2023-10-19 08:00:00,77.08333,0.4340270000000004,1.572430199923403,5.584488,9.027781,71.1806,690.0222222221413
2023-10-19 08:03:00,69.29977,0.49189799999999995,1.6639249370986304,5.8738459999999995,9.346067999999999,68.86570000000003,690.0722222221412
2023-10-19 08:06:00,61.5162,0.6655090000000001,1.7168371359569123,6.394672000000001,9.259263,55.844899999999996,690.1222222221412
2023-10-19 08:09:00,61.02431,0.78125,1.757165199173414,6.481477,9.027777,53.530100000000004,690.1722222221412
2023-10-19 08:12:00,64.6412,0.78125,1.757165199173414,6.365736,8.912036,54.9768,690.2222222221411
2023-10-19 08:15:00,67.24537,0.694445,1.6896081191092953,6.192131,8.854166,56.42359999999999,690.2722222221411
2023-10-19 08:18:00,67.24537,0.694445,1.7078121682490135,6.105321,8.825236,57.870300000000015,690.322222222141
2023-10-19 08:21:00,65.65394,0.6076389999999998,1.6609618613701387,5.989580999999999,8.912042,61.342599999999976,690.372222222141
2023-10-19 08:24:00,64.09144,0.6365739999999995,1.6891741867732775,6.192131,9.085647,59.31709999999998,690.4222222221409
2023-10-19 08:27:00,63.5706,0.5787040000000001,1.6321455065032038,6.0474559999999995,8.998842,58.73840000000001,690.4722222221409
2023-10-19 08:30:00,64.12037,0.6655100000000003,1.6989825931099027,6.105326000000001,8.912036,57.58099999999999,690.5222222221408
2023-10-19 08:33:00,73.98727,0.46296300000000024,1.5342223321902368,5.5844879999999995,8.738425,65.39349999999999,690.5722222221408
2023-10-19 08:36:00,68.77894,0.5497680000000003,1.6449561485762358,5.989585999999999,9.114588,61.053200000000004,690.6222222221407
2023-10-19 08:39:00,59.9537,0.7523150000000003,1.741343393670924,6.481483,9.085647999999999,52.37270000000001,690.6722222221407
2023-10-19 08:42:00,57.34954,0.8969909999999999,1.804893682803679,6.6261529999999995,8.912042,50.34719999999999,690.7222222221407
2023-10-19 08:45:00,60.96644,0.8391209999999996,1.7482841162541003,6.394672,8.709491,48.61110000000002,690.7722222221406
2023-10-19 08:48:00,62.55787,0.7233789999999996,1.6972210696770709,6.221066,8.796297000000001,54.97689999999997,690.8222222221406
2023-10-19 08:51:00,64.12037,0.8101859999999999,1.734071043893229,6.250002,8.622686,54.3982,690.8722222221405
2023-10-19 08:54:00,62.06597,0.78125,1.7097732276171538,6.278937000000001,8.680557,54.6876,690.9222222221405
2023-10-19 08:57:00,60.50347,0.7523150000000003,1.6945278721890038,6.192127000000001,8.651622,54.3982,690.9722222221404
2023-10-19 09:00:00,58.42014,0.7233800000000006,1.6879551429386463,6.2499970000000005,8.796297,52.66210000000001,691.0222222221404
2023-10-19 09:03:00,59.46181,0.8101849999999997,1.7050852907397038,6.307872000000001,8.593747,50.057800000000015,691.0722222221403
2023-10-19 09:06:00,58.42014,0.8101849999999997,1.7147717329978,6.278932,8.593747,53.24070000000003,691.1222222221403
2023-10-19 09:09:00,60.96644,0.8391209999999996,1.7189547112391173,6.221062,8.449071,53.530100000000004,691.1722222221402
2023-10-19 09:12:00,63.0787,0.7233799999999997,1.660019761293511,5.989586,8.449076,53.8194,691.2222222221402
2023-10-19 09:15:00,64.6412,0.6655089999999992,1.5902194524698705,5.989586,8.449077,54.39810000000003,691.2722222221402
2023-10-19 09:18:00,59.43287,0.7233799999999997,1.6600197612935115,6.076391999999999,8.535882,52.66209999999998,691.3222222221401
2023-10-19 09:21:00,56.85764,0.868055,1.70238313344326,6.307867000000001,8.391202,50.63659999999999,691.3722222221401
2023-10-19 09:24:00,55.29514,0.8969899999999997,1.7148462929164938,6.336806999999999,8.362267000000001,49.47919999999996,691.42222222214
2023-10-19 09:27:00,56.30787,0.8969899999999997,1.7047114432917494,6.336806999999999,8.333337,48.032399999999996,691.47222222214
2023-10-19 09:30:00,58.42014,0.9259260000000005,1.7165618424129987,6.307872,8.246526,49.18980000000002,691.5222222221399
2023-10-19 09:33:00,60.50347,0.9259260000000005,1.747239721827386,6.221062,8.246526,49.76849999999999,691.5722222221399
2023-10-19 09:36:00,59.9537,0.8101849999999997,1.6562948487145623,6.163192,8.304397,52.08330000000001,691.6222222221398
2023-10-19 09:39:00,61.02431,0.8101859999999999,1.6464628755801531,6.047452,8.159726,50.925899999999984,691.6722222221398
2023-10-19 09:42:00,60.50347,0.78125,1.613241371920958,5.960647,8.072917,52.372600000000006,691.7222222221397
2023-10-19 09:45:00,53.7037,0.5208339999999998,1.4620449141078948,5.671292,8.304398,41.37729999999999,691.7722222221397
2023-10-19 09:48:00,35.56134,0.34722200000000036,1.34183257274146,5.700232000000001,8.76736,31.25,691.8222222221397
2023-10-19 09:51:00,30.38194,0.7233799999999997,1.5654262787873026,6.394672000000001,8.564812,25.752399999999994,691.8722222221396
2023-10-19 09:54:00,38.16551,1.0127310000000005,1.7065755392429134,6.770836999999999,8.420136,27.777800000000013,691.9222222221396
2023-10-19 09:57:00,40.76968,0.9548610000000002,1.748643030465126,6.770836999999999,8.709486,30.960700000000003,691.9722222221395
2023-10-19 10:00:00,43.86574,0.868055,1.732281289769762,6.741902,8.912037,32.407399999999996,692.0222222221395
2023-10-19 10:03:00,43.89468,0.8391210000000004,1.7091279214045365,6.655097,8.854166,32.986099999999965,692.0722222221394
2023-10-19 10:06:00,46.46991,0.78125,1.7097732276171538,6.5682860000000005,8.969906,36.16900000000001,692.1222222221394
2023-10-19 10:09:00,44.90741,0.7523149999999994,1.6945246174243078,6.510422,8.969907000000001,36.16899999999998,692.1722222221393
2023-10-19 10:12:00,48.03241,0.6655090000000001,1.6268004467486994,6.30787,8.883101,38.483799999999974,692.2222222221393
2023-10-19 10:15:00,57.34954,0.4050919999999998,1.403751262505594,5.6423570000000005,8.622685,46.2963,692.2722222221392
2023-10-19 10:18:00,69.84954,0.2025459999999999,1.3109306065208666,4.8321760000000005,8.7963,60.76390000000001,692.3222222221392
2023-10-19 10:21:00,63.0787,0.17361100000000018,1.2881389824535017,5.063654,9.201393,57.29169999999999,692.3722222221392
2023-10-19 10:24:00,52.19907,0.34722200000000036,1.5001715971093057,5.642360000000001,9.317128,48.032399999999996,692.4222222221391
2023-10-19 10:27:00,46.46991,0.5497689999999995,1.594183251630418,6.192131,9.143522,39.06249999999997,692.4722222221391
2023-10-19 10:30:00,42.30324,0.5787039999999992,1.6062587490169433,6.278935999999999,9.143522,36.74770000000004,692.522222222139
2023-10-19 10:33:00,40.76968,0.694445,1.6713267625504056,6.481482,9.085647,36.74770000000001,692.572222222139
2023-10-19 10:36:00,37.64468,0.8101849999999997,1.7147717329978,6.712962,9.027777,32.98610000000002,692.6222222221389
2023-10-19 10:39:00,40.76968,0.868055,1.7421981003433795,6.857642,9.056717,33.275499999999994,692.6722222221389
2023-10-19 10:42:00,42.30324,0.868055,1.7520863069218748,6.886577,9.114581999999999,32.40739999999997,692.7222222221388
2023-10-19 10:45:00,39.69907,0.8680560000000002,1.7619538870483504,6.857643,9.114587,32.696800000000025,692.7722222221388
2023-10-19 10:48:00,35.04051,0.8680559999999993,1.7421988981390697,6.9444479999999995,9.143522,30.38190000000003,692.8222222221387
2023-10-19 10:51:00,35.04051,1.0127319999999997,1.8228899221572152,7.002317999999999,8.969906,31.828700000000026,692.8722222221387
2023-10-19 10:54:00,36.60301,1.0127319999999997,1.8228899221572152,7.002317999999999,8.969906,31.828699999999998,692.9222222221387
2023-10-19 10:57:00,40.24884,1.0127319999999997,1.81246686556479,7.002313,8.940971000000001,31.539399999999972,692.9722222221386
2023-10-19 11:00:00,41.26157,0.9548610000000002,1.7794977711718114,6.944446999999999,8.969906,32.98610000000002,693.0222222221386
2023-10-19 11:03:00,42.30324,0.8391200000000003,1.7385299735184316,6.770832,9.056712000000001,33.85419999999999,693.0722222221385
2023-10-19 11:06:00,40.24884,0.8101849999999997,1.7147717329978,6.712962,9.027777,31.828699999999998,693.1222222221385
2023-10-19 11:09:00,41.81134,0.7523149999999994,1.6566736032420908,6.626161999999999,8.969907000000001,34.43290000000002,693.1722222221384
2023-10-19 11:12:00,42.85301,0.7523150000000003,1.6850974577882158,6.626157000000001,9.056712000000001,34.72219999999999,693.2222222221384
2023-10-19 11:15:00,36.08218,0.6655090000000001,1.6540187616843112,6.510412,9.172453,30.671200000000027,693.2722222221383
2023-10-19 11:18:00,32.98611,0.78125,1.7097732276171542,6.741902,9.143522,28.935100000000006,693.3222222221383
2023-10-19 11:21:00,32.98611,0.9548610000000002,1.7795013110623163,6.973377,8.998846,28.067199999999985,693.3722222221382
2023-10-19 11:27:00,35.06945,0.9837959999999999,1.8013243501210312,7.089117000000001,9.085650999999999,27.488400000000013,693.3722222221382
2023-10-19 11:30:00,41.81134,1.0416660000000002,1.8546946224896335,7.118056999999999,9.085651,31.8288,693.4222222221382
2023-10-19 11:33:00,46.99074,0.9837959999999999,1.8729561430511361,7.031247,9.230321,36.16899999999998,693.4722222221382
2023-10-19 11:36:00,48.5243,0.8969909999999999,1.8048902644146212,6.886572,9.172450999999999,39.0625,693.5222222221381
2023-10-19 11:39:00,48.5243,0.8680560000000002,1.791404991927917,6.828702000000001,9.172456,36.45839999999998,693.5722222221381
2023-10-19 11:42:00,48.03241,0.8391210000000004,1.7580102404882791,6.770837,9.114586,38.19449999999995,693.622222222138
2023-10-19 11:45:00,46.46991,0.7233800000000006,1.7064709962306461,6.568287,9.172457,37.90509999999995,693.672222222138
2023-10-19 11:48:00,43.37384,0.694445,1.6713267625504056,6.539351999999999,9.143517,37.037000000000035,693.7222222221379
2023-10-19 11:51:00,40.24884,0.7523150000000003,1.6945278721890038,6.626157000000001,9.085652,35.87959999999998,693.7722222221379
2023-10-19 11:54:00,40.24884,0.78125,1.7097732276171538,6.655092000000001,9.056712000000001,36.16900000000004,693.8222222221378
2023-10-19 11:57:00,43.37384,0.9548610000000002,1.7794977711718114,6.857641999999999,8.883101,34.72219999999999,693.8722222221378
2023-10-19 12:00:00,44.90741,0.9259260000000005,1.7978220597075756,6.799772000000001,8.969906,34.43280000000004,693.9222222221377
2023-10-19 12:03:00,44.38657,0.9548610000000002,1.8202535195705773,6.8287070000000005,8.969906,32.986099999999965,693.9722222221377
2023-10-19 12:06:00,42.82407,0.8969899999999997,1.7751039737810297,6.8287070000000005,9.027777,33.27550000000002,694.0222222221377
2023-10-19 12:09:00,39.75695,0.9259260000000005,1.7776675796886932,6.857642,8.969906,32.9862,694.0722222221376
2023-10-19 12:12:00,46.99074,0.9837960000000008,1.821920615995942,6.915512,8.969905999999998,36.74770000000001,694.1222222221376
2023-10-19 12:15:00,48.03241,0.868055,1.7619530831279704,6.799772000000001,9.056717,37.905100000000004,694.1722222221375
2023-10-19 12:18:00,48.03241,0.8969899999999997,1.7850583781268201,6.799767,9.027777,37.037000000000006,694.2222222221375
2023-10-19 12:21:00,44.90741,0.8391209999999996,1.777395577280422,6.712962999999999,9.114582,37.326400000000035,694.2722222221374
2023-10-19 12:24:00,42.30324,0.8680560000000002,1.7520905214503473,6.7708330000000005,8.998847,35.59030000000001,694.3222222221374
2023-10-19 12:27:00,40.76968,0.868055,1.7421981003433795,6.770836999999999,8.969912,34.722200000000015,694.3722222221373
2023-10-19 12:30:00,40.76968,0.868055,1.742198100343379,6.741897000000001,8.940971999999999,34.72219999999999,694.4222222221373
2023-10-19 12:33:00,42.30324,0.9548610000000002,1.7795013110623163,6.770832,8.796301,36.16899999999998,694.4722222221372
2023-10-19 12:36:00,43.86574,0.9837959999999999,1.7909812408756054,6.8287070000000005,8.796301,35.59030000000001,694.5222222221372
2023-10-19 12:39:00,46.99074,0.983797,1.7909784088818375,6.799772999999999,8.767356,37.3263,694.5722222221372
2023-10-19 12:42:00,47.01968,0.9548610000000002,1.7794977711718105,6.741897000000001,8.767356,36.16890000000001,694.6222222221371
2023-10-19 12:45:00,47.01968,0.868055,1.722342383084646,6.6840269999999995,8.825232,38.19440000000003,694.6722222221371
2023-10-19 12:48:00,40.21991,0.7523140000000001,1.6566760397435818,6.597217,8.940973,34.72230000000002,694.722222222137
2023-10-19 12:51:00,38.16551,0.8101850000000006,1.6856430960373403,6.626162000000001,8.854167,32.11800000000005,694.772222222137
2023-10-19 12:54:00,39.69907,0.9837959999999999,1.7597850585085018,6.799767,8.680551000000001,33.275499999999965,694.8222222221369
2023-10-19 12:57:00,58.42014,1.244212,1.8868503097967102,6.799767,8.275465,45.428199999999975,694.8722222221369
2023-10-19 13:00:00,59.46181,1.0416670000000003,1.7700463226136505,6.539352999999999,8.275465999999998,48.32170000000002,694.9222222221368
2023-10-19 13:03:00,57.34954,0.8680560000000002,1.6722427104351834,6.250003,8.246527,49.18980000000002,694.9722222221368
2023-10-19 13:06:00,58.91204,0.868055,1.621446339789241,6.018522000000001,7.870367,48.032399999999996,695.0222222221367
2023-10-19 13:09:00,57.87037,0.8391200000000003,1.5789781605814524,5.873842,7.6967620000000005,49.18980000000002,695.0722222221367
2023-10-19 13:12:00,56.85764,0.8101849999999997,1.5364610827386131,5.7870420000000005,7.581017000000001,48.61110000000002,695.1222222221367
2023-10-19 13:15:00,56.30787,0.8391200000000003,1.5482463976393184,5.758102000000001,7.494212,47.74309999999997,695.1722222221366
2023-10-19 13:18:00,54.74537,0.8969899999999997,1.5384444916441742,5.787037000000001,7.320607000000001,47.164300000000026,695.2222222221366
2023-10-19 13:21:00,51.12847,0.7523150000000003,1.4813966714143607,5.526623,7.349537999999999,42.24539999999999,695.2722222221365
2023-10-19 13:24:00,31.88657,0.4918990000000001,1.3116753298436554,5.497682999999999,7.754634,28.35650000000004,695.3222222221365
2023-10-19 13:27:00,32.98611,0.9837959999999999,1.5220767830843813,6.163196999999999,7.407411000000001,27.488399999999956,695.3722222221364
2023-10-19 13:30:00,35.59028,0.9837960000000008,1.5555339407986388,6.134262,7.465276,27.488400000000013,695.4222222221364
2023-10-19 13:33:00,41.26157,0.9259260000000005,1.5911618926717581,6.221062000000001,7.812496,32.696799999999996,695.4722222221363
2023-10-19 13:36:00,44.90741,0.9837960000000008,1.6430505752471964,6.3368020000000005,7.899306,34.14359999999999,695.5222222221363
2023-10-19 13:39:00,46.46991,0.9259260000000005,1.6648591240674333,6.365742000000001,8.159726,37.32650000000001,695.5722222221362
2023-10-19 13:42:00,46.99074,0.868055,1.6621421544181028,6.394677000000001,8.362272,37.037000000000035,695.6222222221362
2023-10-19 13:45:00,47.51157,0.868055,1.6520141909774264,6.481477000000001,8.420141999999998,37.037000000000035,695.6722222221362
2023-10-19 13:48:00,44.41551,0.8391200000000003,1.6894011303485892,6.394677000000001,8.535877,35.30090000000001,695.7222222221361
2023-10-19 13:51:00,46.46991,0.9259260000000005,1.7268170277299542,6.5104120000000005,8.478006,37.90500000000003,695.7722222221361
2023-10-19 13:54:00,45.42824,0.8969899999999997,1.714849791392373,6.597217,8.622687,35.87959999999998,695.822222222136
2023-10-19 13:57:00,45.42824,0.868055,1.7123776043756596,6.597217,8.709492000000001,36.16899999999998,695.872222222136
2023-10-19 14:00:00,43.86574,0.9259260000000005,1.7574080436302788,6.626162000000001,8.680556,35.87959999999998,695.9222222221359
2023-10-19 14:03:00,47.01968,0.9548610000000002,1.7692431187038147,6.655092,8.651620999999999,39.351800000000026,695.9722222221359
2023-10-19 14:06:00,47.51157,0.9548610000000002,1.7794977711718105,6.741897000000001,8.767356,36.45839999999998,696.0222222221358
2023-10-19 14:09:00,50.11574,0.8969899999999997,1.7551226473232169,6.6840269999999995,8.825227,37.905100000000004,696.0722222221358
2023-10-19 14:12:00,49.59491,0.868055,1.732281289769762,6.626162000000001,8.796297000000001,38.194500000000005,696.1222222221357
2023-10-19 14:15:00,51.18634,0.9548610000000002,1.7897285929302695,6.6840269999999995,8.738426,39.0625,696.1722222221357
2023-10-19 14:18:00,51.18634,0.868055,1.732281289769762,6.626162000000001,8.796297000000001,39.35189999999997,696.2222222221357
2023-10-19 14:21:00,50.63657,0.8101850000000006,1.7244343777073414,6.5104120000000005,8.854167,41.08790000000002,696.2722222221356
2023-10-19 14:24:00,46.46991,0.8101849999999997,1.705088641963882,6.597217,8.883102000000001,38.483799999999974,696.3222222221356
2023-10-19 14:27:00,44.41551,0.8391200000000003,1.7091271155940402,6.626157,8.825227,38.19439999999997,696.3722222221355
2023-10-19 14:30:00,42.82407,0.8969899999999997,1.7450915783922563,6.6550970000000005,8.767357,37.615699999999975,696.4222222221355
2023-10-19 14:33:00,43.86574,0.8680560000000002,1.7123749439287974,6.5682920000000005,8.680556,36.45840000000001,696.4722222221354
2023-10-19 14:36:00,50.11574,0.9548610000000002,1.748643030465126,6.684031999999999,8.622681,38.1944,696.5222222221354
