Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-19 14:39:00,57.34954,0.9837960000000008,1.801320780951595,6.712962000000001,8.709485999999998,44.84949999999998,696.5722222221353
2023-10-19 14:42:00,61.02431,1.0127310000000005,1.8124661272875429,6.597222,8.535881,48.61109999999999,696.6222222221353
2023-10-19 14:45:00,63.0787,0.8969909999999999,1.755126893167446,6.394672000000001,8.535881,53.24080000000001,696.6722222221352
2023-10-19 14:48:00,62.06597,0.9548610000000002,1.7486465993458655,6.452542000000001,8.391200999999999,48.900499999999994,696.7222222221352
2023-10-19 14:51:00,62.55787,0.9259260000000005,1.7370440267095655,6.278932000000001,8.275466,49.47919999999999,696.7722222221352
2023-10-19 14:54:00,64.12037,0.8391210000000004,1.659619807004849,6.105327000000001,8.159726,49.18980000000002,696.8222222221351
2023-10-19 14:57:00,57.89931,0.6076390000000007,1.5101890261388666,5.815977,8.246528,49.76850000000002,696.8722222221351
2023-10-19 15:00:00,55.29514,0.7233800000000006,1.555831796796896,5.931717000000001,8.072917,43.69209999999998,696.922222222135
2023-10-19 15:03:00,54.25347,0.7523150000000003,1.5407922450055127,5.931717000000001,7.928242,46.2963,696.972222222135
2023-10-19 15:06:00,57.34954,0.8680560000000002,1.6214506358324905,5.960647,7.812501,44.849500000000006,697.0222222221349
2023-10-19 15:09:00,59.92477,0.9259260000000005,1.6229397426235066,6.018522,7.696756,44.849500000000006,697.0722222221349
2023-10-19 15:12:00,63.62847,0.8969910000000008,1.591279438477578,5.960647,7.638886,48.900499999999994,697.1222222221348
2023-10-19 15:15:00,63.62847,0.8101849999999997,1.5668070210749971,5.844912,7.725697,49.76859999999999,697.1722222221348
2023-10-19 15:18:00,62.52894,0.78125,1.5341431688798797,5.7870420000000005,7.667822,49.76850000000002,697.2222222221347
2023-10-19 15:21:00,65.1331,0.8680560000000002,1.5699059207641046,5.815977,7.5231509999999995,49.18979999999999,697.2722222221347
2023-10-19 15:24:00,64.12037,0.694445,1.5314315970619559,5.787042,7.957177,48.0325,697.3222222221347
2023-10-19 15:27:00,45.97801,0.46296300000000024,1.4108209298201055,5.671297000000001,8.391204,39.9306,697.3722222221346
2023-10-19 15:30:00,46.99074,0.8391209999999996,1.599312643831821,6.221062,8.101851,35.011600000000016,697.4222222221346
2023-10-19 15:33:00,48.03241,0.7523149999999994,1.5991932055874094,6.221062,8.391207,38.194500000000005,697.4722222221345
2023-10-19 15:36:00,50.63657,0.7233789999999996,1.62246345016346,6.192126,8.535877000000001,39.0625,697.5222222221345
2023-10-19 15:39:00,51.67824,0.8101849999999997,1.6758866991138455,6.336805999999999,8.535881,41.377399999999994,697.5722222221344
2023-10-19 15:42:00,51.67824,0.78125,1.6714519365970841,6.336805999999999,8.622686,37.32640000000001,697.6222222221344
2023-10-19 15:45:00,50.08681,0.6655090000000001,1.61768859289352,6.192126,8.738427,39.0625,697.6722222221343
2023-10-19 15:48:00,48.03241,0.6655090000000001,1.6085525564599843,6.221066,8.738427,39.0625,697.7222222221343
2023-10-19 15:51:00,45.92014,0.7233789999999996,1.6506654844218482,6.307866000000001,8.738427,37.615700000000004,697.7722222221342
2023-10-19 15:54:00,59.46181,0.43402799999999964,1.4449125815042347,5.468753,8.449075,48.032400000000024,697.8222222221342
2023-10-19 15:57:00,61.5162,0.26041700000000034,1.3462968843363918,5.063653,8.709486,49.18979999999999,697.8722222221342
2023-10-19 16:00:00,48.03241,0.28935200000000005,1.3825097152872452,5.468750000000001,9.056708,41.66660000000002,697.9222222221341
2023-10-19 16:03:00,36.08218,0.5208339999999998,1.5219101732127738,6.192131999999999,9.027778000000001,31.5394,697.9722222221341
2023-10-19 16:06:00,33.99884,0.6944439999999998,1.60667931225868,6.365736,8.767361999999999,30.382000000000005,698.022222222134
2023-10-19 16:09:00,32.43634,0.7233789999999996,1.6035440546271096,6.481486,8.767357,28.356400000000036,698.072222222134
2023-10-19 16:12:00,31.94444,0.7523150000000003,1.628042850299492,6.510417,8.767361999999999,27.777799999999985,698.1222222221339
2023-10-19 16:15:00,31.42361,0.8680560000000002,1.6722427104351834,6.712962,8.709486,26.620400000000018,698.1722222221339
2023-10-19 17:18:00,43.86574,1.5335650000000003,1.8463765884503793,6.886572000000001,7.552086999999999,33.27550000000002,698.1722222221339
2023-10-19 17:21:00,48.03241,0.7233799999999997,1.5074768097000453,5.584492,7.581022000000001,37.615700000000004,698.1722222221339
2023-10-20 17:33:00,36.05324,1.4178240000000004,1.7164845520117866,6.221067,6.857643,28.356400000000008,698.1722222221339
2023-10-23 01:57:00,33.47801,1.3020839999999998,1.711584357871522,0.2025459999999999,1.0995360000000005,18.80789999999996,698.1722222221339
2023-10-23 02:00:00,42.82407,1.4178230000000003,1.779965693600971,0.2604160000000002,1.0416670000000003,29.51389999999998,698.2222222221338
2023-10-23 02:03:00,54.28241,1.5046290000000004,1.8299437987929181,0.2604160000000002,0.9548610000000002,38.19440000000003,698.2722222221338
2023-10-23 02:06:00,67.7662,1.4467590000000001,1.8219282881567451,0.2025459999999999,1.0127319999999997,53.8194,698.3222222221337
2023-10-23 02:09:00,81.77083,1.475695,1.8387417924082652,0.23148199999999974,1.0127310000000005,69.1551,698.3722222221337
2023-10-23 02:12:00,97.33796,1.4467600000000003,1.8093617195815435,0.26041700000000034,1.0416660000000002,86.80549999999997,698.4222222221337
2023-10-23 02:15:00,100.0,1.4178249999999997,1.779966857478106,0.26041699999999945,1.0416660000000002,90.85639999999998,698.4722222221336
2023-10-23 02:18:00,100.0,1.4178239999999995,1.7673763955017117,0.2604160000000002,1.0127310000000005,90.27779999999998,698.5222222221336
2023-10-23 02:21:00,100.0,1.4178239999999995,1.7673763955017117,0.2604160000000002,1.0127310000000005,92.01389999999998,698.5722222221335
2023-10-23 02:24:00,100.0,1.4467590000000001,1.7840745986138629,0.2604160000000002,0.9837959999999999,90.85649999999998,698.6222222221335
2023-10-23 02:27:00,100.0,1.4467590000000001,1.7840745986138629,0.2604160000000002,0.9837959999999999,90.56719999999999,698.6722222221334
2023-10-23 02:30:00,100.0,1.475695,1.813402284006402,0.26041699999999945,0.9837959999999999,89.98839999999998,698.7222222221334
2023-10-23 02:33:00,100.0,1.5625,1.8756186159036186,0.26041700000000034,0.9259260000000005,88.25230000000002,698.7722222221333
2023-10-23 02:36:00,100.0,1.5625,1.8756186159036186,0.26041700000000034,0.9259260000000005,91.43509999999998,698.8222222221333
2023-10-23 02:39:00,100.0,1.5625,1.8756186159036186,0.23148199999999974,0.8969909999999999,90.85649999999998,698.8722222221332
2023-10-23 02:42:00,100.0,1.5625,1.862694143120857,0.26041699999999945,0.8969909999999999,90.27779999999998,698.9222222221332
2023-10-23 02:45:00,100.0,1.5625,1.862694143120857,0.26041699999999945,0.8969909999999999,89.12039999999999,698.9722222221332
2023-10-23 02:48:00,100.0,1.5914359999999999,1.878908658585589,0.26041699999999945,0.868055,91.14580000000001,699.0222222221331
2023-10-23 02:51:00,100.0,1.5914359999999999,1.878908658585589,0.26041699999999945,0.868055,91.14580000000001,699.0722222221331
2023-10-23 02:54:00,100.0,1.6203710000000004,1.908092841249443,0.26041700000000034,0.868055,91.14589999999998,699.122222222133
2023-10-23 02:57:00,100.0,1.6782409999999999,1.9664389500084438,0.23148199999999974,0.8391200000000003,92.01389999999998,699.172222222133
2023-10-23 03:00:00,100.0,1.6782409999999999,1.9794990293123438,0.23148199999999974,0.8680560000000002,89.98849999999999,699.2222222221329
2023-10-23 03:03:00,100.0,1.7939810000000005,2.0566347314287325,0.2604160000000002,0.8101859999999999,90.85649999999998,699.2722222221329
2023-10-24 02:15:00,34.49074,1.4756939999999998,1.8260970567116868,0.20254700000000003,0.9548620000000003,23.1481,699.2722222221329
2023-10-24 02:18:00,48.5243,1.5914359999999999,1.8658551569673665,0.20254700000000003,0.78125,32.407399999999996,699.3222222221328
2023-10-24 02:21:00,62.06597,1.6203709999999996,1.934081264419842,0.2025459999999999,0.8680560000000002,46.296299999999974,699.3722222221328
2023-10-24 02:24:00,77.60417,1.6493059999999993,1.9372699437959713,0.23148199999999974,0.8391210000000004,65.10410000000002,699.4222222221327
2023-10-24 02:27:00,94.21296,1.6493059999999993,1.9503095989106605,0.23148199999999974,0.868055,82.46529999999998,699.4722222221327
2023-10-24 02:30:00,100.0,1.6203709999999996,1.9340803698935227,0.20254700000000003,0.868055,90.27780000000001,699.5222222221327
2023-10-24 02:33:00,100.0,1.6493060000000002,1.9503095989106614,0.20254700000000003,0.8391199999999994,91.43520000000001,699.5722222221326
2023-10-24 02:36:00,100.0,1.6493060000000002,1.9372694922172489,0.26041700000000034,0.868055,90.85650000000001,699.6222222221326
2023-10-24 02:39:00,100.0,1.7071759999999996,1.9692876424224584,0.26041700000000034,0.8101850000000006,88.83099999999999,699.6722222221325
2023-10-24 02:42:00,100.0,1.6782399999999997,1.9533263353502244,0.2314810000000005,0.8101850000000006,91.43519999999998,699.7222222221325
2023-10-24 02:45:00,100.0,1.7071750000000003,1.9692870924564518,0.2314810000000005,0.78125,91.14579999999998,699.7722222221324
2023-10-24 02:48:00,100.0,1.7361110000000002,1.9851542236612427,0.26041700000000034,0.78125,91.72450000000003,699.8222222221324
2023-10-24 02:51:00,100.0,1.7361110000000002,1.9851542236612427,0.26041700000000034,0.78125,90.85650000000001,699.8722222221323
2023-10-24 02:54:00,100.0,1.765047,2.000929541578486,0.26041700000000034,0.7523140000000001,89.40970000000002,699.9222222221323
2023-10-24 02:57:00,100.0,1.765047,2.000929541578486,0.26041700000000034,0.7523140000000001,88.83099999999999,699.9722222221322
2023-10-24 03:00:00,100.0,1.7361110000000002,1.9851542236612427,0.2314810000000005,0.7523140000000001,89.69910000000002,700.0222222221322
2023-10-24 03:03:00,100.0,1.765046,2.0275240752415757,0.2314810000000005,0.78125,91.43519999999998,700.0722222221322
2023-10-24 03:06:00,100.0,1.7361110000000002,1.998408760078903,0.2314810000000005,0.78125,92.30319999999998,700.1222222221321
2023-10-24 03:09:00,100.0,1.7361110000000002,1.998408760078903,0.2314810000000005,0.78125,90.27780000000001,700.1722222221321
2023-10-24 03:12:00,100.0,1.7939810000000005,2.0300083812695755,0.2314810000000005,0.7233799999999997,91.43509999999998,700.222222222132
2023-10-24 03:15:00,100.0,1.7939810000000005,2.0300083812695755,0.2314810000000005,0.7233799999999997,89.69900000000001,700.272222222132
2023-10-24 03:18:00,100.0,1.851852,2.061256705519941,0.2604160000000002,0.6944439999999998,90.27779999999998,700.3222222221319
2023-10-24 03:21:00,100.0,1.851852,2.061256705519941,0.2604160000000002,0.6944439999999998,90.56710000000001,700.3722222221319
2023-10-24 03:24:00,100.0,1.8807869999999998,2.103786305350312,0.2314810000000005,0.6944440000000007,90.85649999999998,700.4222222221318
2023-10-24 03:27:00,100.0,1.8807869999999998,2.103786305350312,0.2314810000000005,0.6944440000000007,89.12040000000002,700.4722222221318
2023-10-24 03:30:00,100.0,1.9097220000000004,2.105779456097268,0.2604160000000002,0.6655090000000001,87.96290000000002,700.5222222221317
2023-10-24 03:33:00,100.0,1.8807870000000007,2.090297282808272,0.2314810000000005,0.6655090000000001,88.54170000000002,700.5722222221317
2023-10-24 03:36:00,100.0,1.938657,2.107504412978312,0.2604160000000002,0.6076390000000007,88.54169999999999,700.6222222221317
2023-10-24 03:39:00,100.0,1.8807869999999998,2.0767538626059117,0.2025459999999999,0.6076390000000007,89.98850000000002,700.6722222221316
2023-10-24 03:42:00,44.38657,1.8807869999999998,2.0767538626059117,0.2025459999999999,0.6076390000000007,38.4838,700.7222222221316
2023-10-24 07:27:00,31.88657,1.5625,1.8626968286814003,7.957175,8.593755000000002,23.4375,700.7222222221316
2023-10-24 10:00:00,30.87384,1.6782409999999999,1.8053221162835849,7.581017999999999,7.841437,22.280100000000004,700.7222222221316
2023-10-24 11:00:00,30.38194,1.7939819999999997,1.8227639060656646,7.5520830000000005,7.609951,21.701400000000007,700.7222222221316
2023-10-24 13:57:00,33.96991,1.5914349999999997,1.8263565977791854,7.175927000000001,7.667822000000001,24.3056,700.7222222221316
2023-10-24 16:12:00,30.35301,1.5914350000000006,1.6344543374465392,7.060187000000001,7.146991999999999,21.41209999999998,700.7222222221316
2023-10-25 07:15:00,35.59028,-0.11573999999999973,,1.967593,10.358796,30.67130000000003,700.7222222221316
2023-10-26 07:18:00,36.60301,3.0960639999999993,2.5563510762041357,8.854166,7.841431999999999,27.488400000000013,700.7222222221316
2023-10-26 07:24:00,30.38194,0.7233799999999997,1.779722324021242,7.4363459999999995,10.271986,24.88420000000002,700.7222222221316
2023-10-26 07:27:00,30.87384,0.6365739999999995,1.7067561075917044,7.233801,10.185186999999999,24.884299999999996,700.7722222221315
2023-10-26 07:30:00,42.30324,0.8101850000000006,1.791418819530005,7.204860000000001,9.751155,31.25,700.8222222221315
2023-10-26 07:33:00,44.41551,0.6365740000000004,1.7242674667705578,6.973380000000001,9.982636,32.407399999999996,700.8722222221314
2023-10-26 07:36:00,47.48264,0.6365740000000004,1.7850253131597937,6.944440000000001,10.156246000000001,33.27539999999999,700.9222222221314
2023-10-26 07:39:00,53.21181,0.6655090000000001,1.805028329569595,7.0023100000000005,10.156251000000001,39.06249999999997,700.9722222221313
2023-10-26 07:42:00,63.5706,0.78125,1.8779502461544573,7.2338000000000005,10.15625,42.53480000000002,701.0222222221313
2023-10-26 07:45:00,60.47454,0.4340270000000004,1.7573389024202588,6.510420000000001,10.648153,52.37270000000001,701.0722222221312
2023-10-26 07:48:00,56.85764,0.5497690000000004,1.8102266442011523,6.741896,10.445607,50.92590000000001,701.1222222221312
2023-10-26 07:51:00,55.29514,0.578703,1.7843681451966884,6.7419,10.214117000000002,50.057799999999986,701.1722222221312
2023-10-26 07:54:00,55.29514,0.578703,1.7677026381017642,6.71296,10.127317000000001,48.90039999999999,701.2222222221311
2023-10-26 07:57:00,53.73264,0.6076389999999998,1.764231792308173,6.799766000000001,10.069447,46.5856,701.2722222221311
2023-10-26 08:00:00,58.91204,0.5787040000000001,1.7425898867306953,6.597219999999999,9.924766000000002,48.321799999999996,701.322222222131
2023-10-26 08:03:00,53.73264,0.6076389999999998,1.7896871669497942,6.741902,10.098382999999998,47.16429999999997,701.372222222131
2023-10-26 08:06:00,46.99074,0.78125,1.8871083823241668,7.118053000000001,10.069443,42.53469999999999,701.4222222221309
2023-10-26 08:09:00,43.31597,0.8391200000000003,1.8918610929193442,7.204857,9.953707,39.0625,701.4722222221309
2023-10-26 08:12:00,41.81134,0.6655090000000001,1.7523229273479521,6.915506000000001,9.895837,35.87959999999998,701.5222222221308
2023-10-26 08:15:00,44.90741,0.7523150000000003,1.7691834730093379,6.973381,9.664355999999998,35.87960000000001,701.5722222221308
2023-10-26 08:18:00,53.21181,0.8101849999999997,1.857353122275797,7.031246,9.780091,41.37730000000002,701.6222222221307
2023-10-26 08:21:00,56.33681,0.6365740000000004,1.741712852203165,6.712960000000001,9.780096,43.40280000000001,701.6722222221307
2023-10-26 08:24:00,67.24537,0.28935200000000005,1.488879378724577,5.584487000000001,9.606485,55.844900000000024,701.7222222221307
2023-10-26 08:27:00,64.12037,0.2893509999999999,1.5654248692988355,5.642364,9.982643,58.15969999999999,701.7722222221306
2023-10-26 08:30:00,48.03241,0.49189799999999995,1.6880021458063288,6.5972219999999995,10.156254,40.509299999999996,701.8222222221306
2023-10-26 08:33:00,43.37384,0.8391209999999996,1.854045550994779,7.2337929999999995,9.866902,35.87959999999998,701.8722222221305
2023-10-26 08:36:00,43.37384,0.9548609999999993,1.910475337113808,7.378468,9.780097,36.169100000000014,701.9222222221305
2023-10-26 08:39:00,44.38657,0.9548610000000002,1.880619839830184,7.2916620000000005,9.606480999999999,33.85409999999999,701.9722222221304
2023-10-26 08:42:00,46.99074,0.8969899999999997,1.883269150188003,7.175927000000001,9.693287,37.905100000000004,702.0222222221304
2023-10-26 08:45:00,44.38657,0.8101850000000006,1.8386175444169155,7.060182000000001,9.751157,37.32639999999998,702.0722222221303
2023-10-26 08:48:00,42.82407,0.868055,1.8496744662143092,7.146992000000001,9.664357,37.61579999999998,702.1222222221303
2023-10-26 08:51:00,48.03241,0.8969910000000008,1.8638120016746653,7.118057,9.577545999999998,37.905100000000004,702.1722222221302
2023-10-26 08:54:00,51.64931,0.8101859999999999,1.8292220350320925,6.9444420000000004,9.606486,40.219899999999996,702.2222222221302
2023-10-26 08:57:00,50.60764,0.694445,1.7709074541459657,6.799771999999999,9.722227,40.50920000000002,702.2722222221302
2023-10-26 09:00:00,49.59491,0.7233799999999997,1.752400893805866,6.799765999999999,9.548606,39.351800000000026,702.3222222221301
2023-10-26 09:03:00,50.63657,0.7233789999999996,1.7797214075086099,6.770835999999999,9.606477,38.77320000000003,702.3722222221301
2023-10-26 09:06:00,48.03241,0.7233800000000006,1.7615261778329552,6.828707,9.606477,39.93059999999997,702.42222222213
2023-10-26 09:09:00,47.51157,0.78125,1.8040184670396615,6.799766,9.490736,40.509299999999996,702.47222222213
2023-10-26 09:12:00,49.59491,0.6655089999999992,1.6989816530947923,6.712965999999999,9.519677,39.3519,702.5222222221299
2023-10-26 09:15:00,53.73264,0.6076390000000007,1.6522440583724276,6.394674000000001,9.288194999999998,41.95609999999999,702.5722222221299
2023-10-26 09:18:00,64.6412,0.28935200000000005,1.4395415552252426,5.497682000000001,9.317129999999999,53.819500000000005,702.6222222221298
2023-10-26 09:21:00,52.69097,0.3761579999999993,1.5461721428983968,6.134256,9.809028,46.00689999999997,702.6722222221298
2023-10-26 09:24:00,42.30324,0.6944439999999998,1.7619470865043905,6.8287070000000005,9.722223,37.615700000000004,702.7222222221297
2023-10-26 09:27:00,40.76968,0.8391200000000003,1.8158925648360558,7.031247,9.548607,37.03699999999998,702.7722222221297
2023-10-26 09:30:00,42.30324,0.9837959999999999,1.8729561430511361,7.204857,9.403931,36.16899999999998,702.8222222221297
2023-10-26 09:33:00,46.46991,0.9259260000000005,1.8477685354708342,7.146992000000001,9.461806,36.74770000000001,702.8722222221296
2023-10-26 09:36:00,43.37384,0.8391209999999996,1.8254643182070902,7.060182999999999,9.606482,35.01159999999999,702.9222222221296
2023-10-26 09:39:00,40.24884,0.8680560000000002,1.8303422341490978,7.118053000000001,9.577547,35.59030000000001,702.9722222221295
2023-10-26 09:42:00,38.65741,0.8680560000000002,1.8303422341490978,7.118053000000001,9.577547,32.9862,703.0222222221295
2023-10-26 09:45:00,39.20718,0.9548610000000002,1.8505487404817935,7.204857,9.432866,32.69679999999997,703.0722222221294
2023-10-26 09:48:00,39.69907,0.9548610000000002,1.8505487404817935,7.204857,9.432866,32.69669999999999,703.1222222221294
2023-10-26 09:51:00,44.38657,0.9259259999999996,1.8477685354708335,7.2048630000000005,9.519677,34.72230000000002,703.1722222221293
2023-10-26 09:54:00,42.30324,0.9548609999999993,1.8605945981020133,7.233798,9.490737000000001,34.14350000000002,703.2222222221293
2023-10-26 09:57:00,41.26157,0.9259259999999996,1.8378269954666702,7.233798,9.519672,33.56479999999999,703.2722222221292
2023-10-26 10:00:00,43.37384,1.0127319999999997,1.8848623813886363,7.291668,9.432866,32.11799999999997,703.3222222221292
2023-10-26 10:03:00,42.82407,0.868055,1.820639738845567,7.089117000000001,9.519672,33.27550000000002,703.3722222221292
2023-10-26 10:06:00,42.82407,0.7523150000000003,1.732024237920449,6.915507,9.490742000000001,32.98610000000002,703.4222222221291
2023-10-26 10:09:00,40.76968,0.6944439999999998,1.6987191672251802,6.799766,9.490742000000001,33.27539999999999,703.4722222221291
2023-10-26 10:12:00,39.69907,0.6365739999999995,1.6626669210326532,6.6550910000000005,9.461807,32.407400000000024,703.522222222129
2023-10-26 10:15:00,36.08218,0.6655099999999994,1.6989825931099019,6.684032,9.490742000000001,31.539399999999972,703.572222222129
2023-10-26 10:18:00,35.04051,0.7233799999999997,1.6879551429386461,6.886571999999999,9.432872,31.82869999999997,703.6222222221289
2023-10-26 10:21:00,37.15278,0.8391209999999996,1.7677161956182006,6.9444420000000004,9.317131,31.539300000000026,703.6722222221289
2023-10-26 10:24:00,36.60301,0.78125,1.7477294081849455,6.944447,9.461807,31.5394,703.7222222221288
2023-10-26 10:27:00,30.87384,0.6076390000000007,1.6435083368770684,6.770837,9.635418,28.93520000000001,703.7722222221288
2023-10-26 10:33:00,30.87384,0.78125,1.7097732276171538,7.002316,9.403936,26.331000000000017,703.7722222221288
2023-10-26 10:36:00,31.39468,0.7523150000000003,1.7039328761238584,7.002317,9.490742000000001,24.884299999999996,703.7722222221288
2023-10-27 07:15:00,48.58218,-0.11574099999999987,,3.6458340000000007,10.590281,41.95609999999999,703.7722222221288
2023-10-27 07:27:00,32.98611,0.6655090000000001,1.7346129054578328,7.204860000000001,10.127311000000002,24.884299999999968,703.7722222221288
2023-10-27 07:33:00,32.98611,0.8391209999999996,1.7677128458278422,7.523151,9.89583,25.463000000000022,703.7722222221288
2023-10-27 07:36:00,40.76968,0.8391209999999996,1.8063006802984287,7.291670999999999,9.780090000000001,30.382000000000005,703.8222222221287
2023-10-27 07:39:00,42.85301,0.694445,1.8154280751579235,7.118056,10.185181,30.9606,703.8722222221287
2023-10-27 07:42:00,42.85301,0.578703,1.666423058258304,6.88657,9.953707,30.671300000000002,703.9222222221287
2023-10-27 07:45:00,38.16551,0.34722200000000036,1.5075708389709481,6.394679999999999,10.098378,31.53929999999997,703.9722222221286
2023-10-27 07:48:00,33.47801,0.49189799999999995,1.607256635445896,6.62616,9.895832,29.22460000000001,704.0222222221286
2023-10-27 07:51:00,41.26157,0.78125,1.7759695607660229,6.944440000000001,9.54861,30.671299999999974,704.0722222221285
2023-10-27 07:54:00,45.42824,0.6655090000000001,1.7346159714035765,6.88657,9.809031000000001,35.87959999999998,704.1222222221285
2023-10-27 07:57:00,45.92014,0.6365740000000004,1.7504071427102132,6.88657,9.982636000000001,36.45830000000001,704.1722222221284
2023-10-27 08:00:00,54.25347,0.6944440000000007,1.8331179453594169,6.944440000000001,10.069446,43.98150000000004,704.2222222221284
2023-10-27 08:03:00,58.94097,0.5787040000000001,1.73419066608238,6.65509,9.953706,47.453700000000026,704.2722222221283
2023-10-27 08:06:00,59.9537,0.5208329999999997,1.7209290593216087,6.51042,10.040507000000002,47.4537,704.3222222221283
2023-10-27 08:09:00,49.07407,0.7233799999999997,1.8785009408525137,7.1180579999999996,10.271988,40.219900000000024,704.3722222221282
2023-10-27 08:12:00,43.31597,0.8101849999999997,1.8853073045006266,7.291668,10.127313000000001,36.45830000000001,704.4222222221282
2023-10-27 08:15:00,46.99074,0.8680560000000002,1.8785099760269541,7.204862,9.809026,38.7731,704.4722222221282
2023-10-27 08:18:00,52.69097,0.7233800000000006,1.797846295229476,6.915506,9.809026,40.219900000000024,704.5222222221281
2023-10-27 08:21:00,57.34954,0.6076389999999998,1.7386338808807864,6.6550899999999995,9.837961,43.402799999999985,704.5722222221281
2023-10-27 08:24:00,62.52894,0.43402799999999964,1.588111549214804,6.221068,9.72222,49.189899999999994,704.622222222128
2023-10-27 08:27:00,63.0787,0.4050929999999999,1.6517728979048394,6.04745,9.953707,51.21530000000001,704.672222222128
2023-10-27 08:30:00,50.63657,0.6944439999999998,1.8595229609337158,6.915507000000001,10.127313000000001,43.11349999999999,704.7222222221279
2023-10-27 08:33:00,48.5243,0.9548610000000002,1.979337982261953,7.378468000000001,9.982637,39.3519,704.7722222221279
2023-10-27 08:36:00,46.46991,0.9837959999999999,1.933367262095025,7.4652780000000005,9.837962000000001,36.45830000000001,704.8222222221278
2023-10-27 08:39:00,45.42824,0.9837959999999999,1.933367262095025,7.4652780000000005,9.837962000000001,35.879700000000014,704.8722222221278
2023-10-27 08:42:00,43.31597,0.8391200000000003,1.844537636663372,7.233797,9.837966999999999,35.87959999999998,704.9222222221277
2023-10-27 08:45:00,44.38657,0.8101859999999999,1.8198019467234177,7.060181999999999,9.693286,35.300899999999984,704.9722222221277
2023-10-27 08:48:00,48.58218,0.7233799999999997,1.7615293287532225,6.944446,9.722226,37.03699999999998,705.0222222221277
2023-10-27 08:51:00,50.63657,0.7233799999999997,1.7887936170460184,6.8287059999999995,9.693286,39.0625,705.0722222221276
2023-10-27 08:54:00,51.64931,0.6655089999999992,1.7257341057404731,6.799765999999999,9.693287,41.08790000000002,705.1222222221276
2023-10-27 08:57:00,51.64931,0.7233799999999997,1.7797254617782163,6.857636,9.693286,40.219899999999996,705.1722222221275
2023-10-27 09:00:00,50.08681,0.5787040000000001,1.6834586990276517,6.626161,9.751157,39.93049999999997,705.2222222221275
2023-10-27 09:03:00,44.38657,0.5208329999999997,1.6142456915277732,6.6550959999999995,9.809033,36.74770000000001,705.2722222221274
2023-10-27 09:06:00,44.41551,0.78125,1.7946903740662645,6.915506000000001,9.577546,36.45830000000001,705.3222222221274
2023-10-27 09:09:00,44.90741,0.7233789999999996,1.7706344316018459,6.886576,9.693287,37.61579999999998,705.3722222221273
2023-10-27 09:12:00,52.69097,0.5497680000000003,1.6280976900944495,6.365738,9.43287,40.50920000000002,705.4222222221273
2023-10-27 09:15:00,56.30787,0.3472219999999995,1.507573394580044,5.989579,9.693287,44.849500000000035,705.4722222221272
2023-10-27 09:18:00,43.37384,0.3761579999999993,1.5461721428983968,6.307866,9.982638,35.59029999999996,705.5222222221272
2023-10-27 09:21:00,36.60301,0.6655090000000001,1.7168340574473562,6.973382,9.837962999999998,32.696799999999996,705.5722222221272
2023-10-27 09:24:00,39.69907,1.0995369999999998,1.9390873031160771,7.4652769999999995,9.490739999999999,30.092499999999973,705.6222222221271
2023-10-27 09:27:00,40.24884,0.9548610000000002,1.8605980663074606,7.349532,9.606480999999999,32.407399999999996,705.6722222221271
2023-10-27 09:30:00,38.68634,0.868055,1.859309740681387,7.262727000000001,9.809031999999998,32.98600000000005,705.722222222127
2023-10-27 09:33:00,38.16551,0.983797,1.903273434040094,7.436343,9.722226,31.5394,705.772222222127
2023-10-27 09:36:00,41.34838,0.983797,1.9333680485900513,7.5520830000000005,9.924766,30.671300000000002,705.8222222221269
2023-10-27 09:39:00,43.86574,1.0127310000000005,1.9154952296047596,7.552086999999999,9.780096,32.98609999999999,705.8722222221269
2023-10-27 09:42:00,44.87847,0.9259259999999996,1.9361868124524457,7.5520830000000005,10.127317000000001,31.539299999999997,705.9222222221268
2023-10-27 09:45:00,43.86574,1.0127309999999996,1.9459047158599698,7.638888000000001,9.953707,33.85420000000002,705.9722222221268
2023-10-27 09:48:00,50.08681,1.0416669999999995,1.9986140812720796,7.581018,9.953701000000002,36.45839999999998,706.0222222221267
2023-10-27 09:51:00,49.04514,0.983797,1.9632523501001762,7.523153,9.982636000000001,36.45840000000001,706.0722222221267
2023-10-27 09:54:00,48.03241,0.868055,1.888080407536308,7.378467,10.011572000000001,35.01159999999999,706.1222222221267
2023-10-27 09:57:00,48.03241,0.983797,1.9632557811718219,7.436343,9.895836,36.16899999999998,706.1722222221266
2023-10-27 10:00:00,50.08681,0.9259260000000005,1.9166954492067105,7.349532,9.866896,36.45839999999998,706.2222222221266
2023-10-27 10:03:00,50.08681,0.7233789999999996,1.7887958286243009,7.031245999999999,9.895837,35.87959999999998,706.2722222221265
2023-10-27 10:06:00,53.73264,0.694445,1.7709074541459657,6.944440999999999,9.866896,36.74770000000001,706.3222222221265
2023-10-27 10:09:00,54.28241,0.6365739999999995,1.7417128522031642,6.828701000000001,9.895837,38.4838,706.3722222221264
2023-10-27 10:12:00,47.48264,0.5497689999999995,1.7283132806171064,6.684032,10.098383,36.74769999999998,706.4222222221264
2023-10-27 10:15:00,38.65741,0.7233799999999997,1.7706353449088523,7.089122000000001,9.895832,32.1181,706.4722222221263
2023-10-27 10:18:00,40.21991,0.7523150000000003,1.7691834730093379,7.118057,9.809031999999998,33.56479999999999,706.5222222221263
2023-10-27 10:21:00,37.09491,0.7523150000000003,1.7784241099900189,7.089117,9.809031999999998,32.69669999999999,706.5722222221262
2023-10-27 10:24:00,35.56134,0.7523150000000003,1.7784209203956824,7.060187000000001,9.780092,32.407399999999996,706.6222222221262
2023-10-27 10:27:00,36.08218,0.8680560000000002,1.8303422341490987,7.233792,9.693286,30.092600000000004,706.6722222221262
2023-10-27 10:30:00,38.16551,0.8101849999999997,1.8103635526804878,7.175922000000001,9.780097,30.381899999999973,706.7222222221261
2023-10-27 10:42:00,34.02778,0.5787040000000001,1.6149043638512357,6.741899999999999,9.635416,26.331099999999992,706.7222222221261
2023-10-27 13:30:00,35.56134,1.7361110000000002,2.0116072584646174,7.783567000000001,8.362266,26.33099999999996,706.7222222221261
2023-10-27 16:15:00,33.44907,1.7361110000000002,1.931582120683892,7.523147000000001,7.928236,24.016200000000026,706.7222222221261
2023-10-27 16:33:00,30.84491,1.851852,1.8373490351047121,7.783563,7.754631,21.701400000000035,706.7222222221261
2023-10-27 16:42:00,30.35301,1.1574080000000002,1.9380757345457595,6.510413000000001,8.362265,24.594899999999996,706.7222222221261
2023-10-28 10:09:00,37.06597,1.6203709999999996,2.010835570463176,7.407408,8.246527,26.33099999999996,706.7222222221261
2023-10-28 10:48:00,34.4618,1.4467590000000001,1.8469155484221034,7.118052,7.9861130000000005,25.46289999999999,706.7222222221261
2023-10-28 11:03:00,31.36574,1.273149,1.9399454261488878,6.915507,8.449078,24.594899999999996,706.7222222221261
2023-10-29 00:18:00,44.41551,1.157407,1.7728193692869356,0.17361100000000018,1.5914349999999997,28.067099999999982,706.7222222221261
2023-10-29 00:24:00,51.64931,1.1863419999999998,1.7919664847835723,0.17361100000000018,1.5625,36.74770000000001,706.8222222221261
2023-10-29 00:27:00,83.33333,1.273148,1.8944499441112381,0.17361100000000018,1.5914359999999999,71.18059999999997,706.8722222221261
2023-10-29 00:33:00,92.15856,1.3020829999999997,1.9132372494229495,0.2025459999999999,1.5914359999999999,79.86110000000002,706.9722222221261
2023-10-29 00:36:00,100.0,1.3310189999999995,1.9318690706420525,0.2025459999999999,1.5625,89.69909999999999,707.0222222221261
2023-10-29 00:39:00,100.0,1.3599539999999992,1.9619999323215778,0.1736109999999993,1.5335650000000003,89.98839999999998,707.072222222126
2023-10-29 00:45:00,100.0,1.4178239999999995,1.9986724985077808,0.2314809999999996,1.5335650000000003,89.12039999999999,707.172222222126
2023-10-29 00:48:00,100.0,1.4467590000000001,2.016799892544324,0.2314809999999996,1.5046299999999997,89.98839999999998,707.222222222126
2023-10-29 00:54:00,100.0,1.5046299999999997,2.052658532575322,0.2314809999999996,1.4467590000000001,91.14580000000001,707.322222222126
2023-10-29 00:57:00,100.0,1.5046299999999997,2.0406493246241855,0.2025459999999999,1.3888880000000006,91.72459999999998,707.372222222126
2023-10-29 01:00:00,100.0,1.5625,2.0636791005520396,0.2314809999999996,1.3310179999999994,92.5926,707.4222222221259
2023-10-29 01:06:00,78.58796,1.5625,2.0636791005520396,0.2314809999999996,1.3310179999999994,79.5718,707.522222222126
2023-10-30 01:06:00,32.98611,1.1574079999999993,1.599187578206425,0.2025459999999999,1.1863420000000007,20.83329999999998,707.522222222126
2023-10-30 01:09:00,41.26157,1.1574079999999993,1.599187578206425,0.2025459999999999,1.1863420000000007,26.04170000000002,707.5722222221259
2023-10-30 01:12:00,49.04514,1.186343,1.6170587907986773,0.2025459999999999,1.157407,26.909699999999987,707.6222222221259
2023-10-30 01:15:00,58.42014,1.186343,1.6170587907986773,0.2025459999999999,1.157407,31.249999999999986,707.6722222221258
2023-10-30 01:18:00,69.3287,1.186343,1.6170583762458461,0.20254700000000003,1.157407,40.509299999999996,707.7222222221258
2023-10-30 01:21:00,79.16667,1.157407,1.5752761294900768,0.2314810000000005,1.157407,45.42829999999999,707.7722222221257
2023-10-30 01:24:00,91.1169,1.1863419999999998,1.5808478245070883,0.2604160000000002,1.1284720000000004,47.4537,707.8222222221257
2023-10-30 01:27:00,100.0,1.1863419999999998,1.5808478245070883,0.2314810000000005,1.0995370000000007,50.057900000000004,707.8722222221256
2023-10-30 01:30:00,100.0,1.244212,1.6278872362591554,0.2314810000000005,1.070602,50.63650000000001,707.9222222221256
2023-10-30 01:33:00,100.0,1.273148,1.6697381471765287,0.20254700000000003,1.070602,58.73840000000001,707.9722222221255
2023-10-30 01:36:00,100.0,1.3020839999999998,1.687005496408062,0.20254700000000003,1.0416660000000002,57.2916,708.0222222221255
2023-10-30 01:39:00,100.0,1.3310189999999995,1.7165319975514475,0.2025459999999999,1.0416660000000002,52.662099999999995,708.0722222221254
2023-10-30 01:42:00,100.0,1.3599539999999992,1.7336091016099036,0.2025459999999999,1.0127310000000005,60.47449999999999,708.1222222221254
2023-10-30 01:45:00,100.0,1.4178239999999995,1.7673763955017117,0.2604160000000002,1.0127310000000005,62.5,708.1722222221254
2023-10-30 01:48:00,100.0,1.4467590000000001,1.796743717022991,0.2314809999999996,0.9837959999999999,53.52999999999999,708.2222222221253
2023-10-30 01:51:00,58.36227,1.4467599999999994,1.7840751736367135,0.2025459999999999,0.9259250000000003,41.087999999999994,708.2722222221253
2023-10-30 04:36:00,49.07407,1.5914349999999997,1.6201992484783705,0.3761570000000001,0.4340280000000005,30.9606,708.2722222221253
2023-10-30 04:39:00,100.0,1.851852,1.9232841669728302,0.26041699999999945,0.4050929999999999,54.6875,708.2722222221253
2023-10-30 04:42:00,89.52546,1.938657,2.024223300589004,0.2025459999999999,0.3761580000000002,53.530100000000004,708.2722222221253
2023-10-30 05:39:00,78.6169,2.170139,,0.2025459999999999,0.2025459999999999,64.23610000000002,708.2722222221253
2023-10-30 06:54:00,47.51157,-0.05787099999999956,,2.141204,10.532402999999999,36.16900000000001,708.2722222221253
2023-10-30 07:30:00,40.76968,1.157407,1.9595754322256862,7.7256920000000004,9.635415000000002,27.198999999999984,708.2722222221253
2023-10-30 07:36:00,42.30324,1.0127310000000005,1.9760949994773822,7.667822000000001,10.069441000000001,30.381999999999977,708.3722222221253
2023-10-30 07:39:00,45.92014,0.9259260000000005,1.9361868124524462,7.725692,10.300926,31.5394,708.4222222221252
2023-10-30 07:42:00,49.04514,0.8680560000000002,1.8880812501238315,7.638892,10.271996000000001,38.4838,708.4722222221252
2023-10-30 07:45:00,54.74537,0.8101859999999999,1.9038527981976632,7.175922,10.069446000000001,43.69210000000004,708.5222222221252
2023-10-30 07:51:00,54.25347,0.7523149999999994,1.8697580381084546,7.089122,10.098377,42.824100000000016,708.6222222221252
2023-10-30 07:54:00,57.89931,0.7523149999999994,1.8516386351473906,7.0023159999999995,9.953701000000002,46.87499999999997,708.6722222221251
2023-10-30 07:57:00,65.1331,0.6365739999999995,1.7417128522031649,6.568283999999999,9.63542,52.37259999999998,708.7222222221251
2023-10-30 08:03:00,78.67477,0.26041699999999945,1.3881183804858113,5.468744999999999,9.288198,64.2361,708.8222222221251
2023-10-30 08:06:00,84.375,0.23148199999999974,1.4813158587905302,5.584490000000001,10.040508,65.39360000000002,708.8722222221251
2023-10-30 08:12:00,78.67477,0.2604160000000002,1.5046380283805274,5.70023,10.011574,62.7894,708.9722222221251
2023-10-30 08:15:00,68.28704,0.26041700000000034,1.477468864902869,5.671295,9.866897999999999,56.712999999999994,709.022222222125
2023-10-30 08:18:00,66.17477,0.3761580000000002,1.643053584458252,5.815976,9.866897999999999,56.134299999999996,709.072222222125
2023-10-30 08:24:00,56.30787,0.49189799999999995,1.6799890596174434,6.394672000000001,9.924764,50.05789999999999,709.172222222125
2023-10-30 08:27:00,42.82407,0.78125,1.7571619424203295,6.944447,9.490737000000001,37.32640000000001,709.222222222125
2023-10-30 08:33:00,49.04514,0.8969909999999999,1.8147676146430716,7.031252,9.346061,37.905100000000004,709.322222222125
2023-10-30 08:36:00,55.81597,0.6655090000000001,1.6810539470776706,6.56829,9.317131,41.66660000000002,709.372222222125
2023-10-30 08:42:00,57.89931,0.6076389999999998,1.6435083368770678,6.4525500000000005,9.317131,43.40280000000001,709.472222222125
2023-10-30 08:45:00,58.91204,0.6365740000000004,1.6979755876447844,6.423610000000001,9.346066,43.402799999999985,709.5222222221249
2023-10-30 08:48:00,48.03241,0.694445,1.734962206755918,6.626161999999999,9.432867,39.93059999999997,709.5722222221249
2023-10-30 08:54:00,45.97801,0.694445,1.7349653250665533,6.626157000000001,9.432872,40.509300000000025,709.6722222221249
2023-10-30 08:57:00,39.69907,0.8391200000000003,1.7580094191009599,6.9444420000000004,9.288191999999999,36.74770000000004,709.7222222221249
2023-10-30 09:03:00,42.30324,0.9548610000000002,1.8101060920970051,7.060182000000001,9.172450999999999,36.45829999999998,709.8222222221249
2023-10-30 09:06:00,45.42824,0.8969909999999999,1.7949852749276958,6.973382,9.230321,36.16899999999998,709.8722222221248
2023-10-30 09:09:00,48.5243,0.8391210000000004,1.777395577280422,6.799767000000001,9.201386,38.48369999999997,709.9222222221248
2023-10-30 09:12:00,44.90741,0.8101849999999997,1.7628465178613493,6.886572,9.346067,36.45829999999998,709.9722222221247
2023-10-30 09:18:00,46.99074,0.8680560000000002,1.801172223463783,6.857637,9.230321,37.905100000000004,710.0722222221248
2023-10-30 09:21:00,37.64468,0.5787040000000001,1.649317236817447,6.626161999999999,9.635418,33.85419999999999,710.1222222221247
2023-10-30 09:24:00,39.20718,0.8680560000000002,1.7717927469530592,7.002317,9.288191000000001,32.696799999999996,710.1722222221247
2023-10-30 10:15:00,65.68287,1.765046,2.1189925446629685,7.233801,7.986115,52.95139999999998,710.1722222221247
2023-10-30 10:18:00,50.08681,0.7523150000000003,1.6850974577882158,6.568291,8.998846,39.9306,710.1722222221247
2023-10-30 10:21:00,51.64931,0.6365739999999995,1.6359882802411834,6.4814810000000005,9.201387,38.773199999999974,710.1722222221247
2023-10-30 10:24:00,51.64931,0.3761570000000001,1.4318260707704564,5.989584,9.230327,40.79850000000005,710.1722222221247
2023-10-30 10:30:00,58.42014,0.28935200000000005,1.3609368462470968,5.497682000000001,8.998840000000001,46.875,710.1722222221247
2023-10-30 10:33:00,33.99884,0.6655090000000001,1.626800446748699,6.7419020000000005,9.317132999999998,29.513900000000007,710.1722222221247
2023-10-30 10:39:00,33.47801,0.8391209999999996,1.7482841162540999,6.944443000000001,9.259262,30.671300000000002,710.1722222221247
2023-10-30 10:42:00,30.87384,0.9837959999999999,1.8013243501210312,7.204858000000001,9.201391999999998,28.35650000000001,710.1722222221247
2023-10-30 10:45:00,30.38194,0.868055,1.7123776043756596,7.031247,9.143522,28.645899999999983,710.1722222221247
2023-10-30 10:54:00,31.39468,0.983797,1.7806107358558092,7.2048630000000005,9.143516,25.462999999999965,710.1722222221247
2023-10-30 11:00:00,32.43634,0.983797,1.7909819877071271,7.146992999999999,9.114586,25.462999999999994,710.1722222221247
2023-10-30 11:24:00,30.87384,0.9837959999999999,1.7806135805611918,7.204857,9.143521,24.3056,710.1722222221247
2023-10-30 11:30:00,30.87384,0.9837959999999999,1.7597850585085018,7.233797,9.114581000000001,24.016199999999998,710.1722222221247
2023-10-30 11:33:00,30.87384,0.9837959999999999,1.7806099919476441,7.233797,9.172450999999999,25.173599999999993,710.1722222221247
2023-10-30 11:39:00,32.98611,0.9548610000000002,1.7794977711718105,7.175927000000001,9.201386,26.04159999999999,710.1722222221247
2023-10-31 00:15:00,30.87384,0.9548619999999994,1.590277818841898,0.23148199999999974,1.7361110000000002,21.122599999999977,710.1722222221247
2023-10-31 00:18:00,51.64931,1.1284720000000004,1.7646618559042506,0.17361100000000018,1.649305,37.615700000000004,710.2222222221246
2023-10-31 00:24:00,57.34954,1.1574080000000002,1.7840748779520466,0.20254700000000003,1.649305,40.509300000000025,710.3222222221247
2023-10-31 00:27:00,82.29167,1.2152779999999996,1.845077423533591,0.1736109999999993,1.6203700000000003,70.0231,710.3722222221246
2023-10-31 00:33:00,86.95023,1.2442129999999993,1.8641156833589967,0.1736109999999993,1.5914350000000006,76.67830000000001,710.4722222221246
2023-10-31 00:36:00,100.0,1.2442129999999993,1.8412361218431854,0.2025459999999999,1.5625,88.54169999999999,710.5222222221246
2023-10-31 00:39:00,100.0,1.3020829999999997,1.8785101296208646,0.2025459999999999,1.5046299999999997,90.85649999999998,710.5722222221245
2023-10-31 00:45:00,100.0,1.3310189999999995,1.896914961193065,0.2025459999999999,1.4756939999999998,91.43510000000003,710.6722222221246
2023-10-31 00:48:00,100.0,1.3599539999999992,1.9151708327361532,0.2025459999999999,1.4467590000000001,89.12039999999996,710.7222222221245
2023-10-31 00:54:00,100.0,1.3599539999999992,1.9151708327361532,0.2025459999999999,1.4467590000000001,89.69910000000002,710.8222222221245
2023-10-31 00:57:00,100.0,1.3888889999999998,1.9214050299962318,0.2025459999999999,1.3888889999999998,87.3843,710.8722222221245
2023-10-31 01:03:00,100.0,1.4178249999999997,1.9393051658384508,0.17361100000000018,1.3310180000000003,86.5162,710.9722222221245
2023-10-31 01:06:00,100.0,1.4178249999999997,1.9273121317874697,0.20254700000000003,1.3310180000000003,86.5161,711.0222222221245
2023-10-31 01:09:00,100.0,1.446758,1.9450031050453043,0.17361100000000018,1.273149,87.38420000000002,711.0722222221244
2023-10-31 01:15:00,100.0,1.446758,1.9207452890778938,0.2314810000000005,1.273149,83.91210000000001,711.1722222221244
2023-10-31 01:18:00,100.0,1.4467590000000001,1.9207458931794938,0.20254600000000078,1.2442130000000002,91.14590000000001,711.2222222221244
2023-10-31 01:24:00,100.0,1.4467590000000001,1.9207458931794938,0.20254600000000078,1.2442130000000002,90.56720000000001,711.3222222221244
2023-10-31 01:27:00,100.0,1.5046290000000004,1.9431152551988686,0.2314810000000005,1.186343,81.59729999999999,711.3722222221244
2023-10-31 01:30:00,100.0,1.5046290000000004,1.9431152551988686,0.2314810000000005,1.186343,81.59720000000002,711.4222222221243
2023-10-31 01:33:00,100.0,1.5335650000000003,1.972628974263791,0.20254600000000078,1.157407,81.59729999999999,711.4722222221243
2023-10-31 01:36:00,100.0,1.5625,1.989685294687526,0.2314810000000005,1.157407,81.01849999999999,711.5222222221242
2023-10-31 01:39:00,100.0,1.6203709999999996,2.048577365693657,0.20254700000000003,1.1284720000000004,81.30789999999999,711.5722222221242
2023-10-31 01:42:00,100.0,1.6203709999999996,2.061069361450303,0.17361100000000018,1.1284720000000004,81.59719999999999,711.6222222221242
2023-10-31 01:45:00,100.0,1.6782409999999999,2.0948277626408496,0.2025459999999999,1.0995369999999998,84.7801,711.6722222221241
2023-10-31 01:48:00,100.0,1.6493060000000002,2.078001689526488,0.17361100000000018,1.0995369999999998,83.62270000000001,711.7222222221241
2023-10-31 01:51:00,100.0,1.7071759999999996,2.0988545811132946,0.20254700000000003,1.0416670000000003,83.33329999999998,711.772222222124
2023-10-31 01:54:00,100.0,1.7071759999999996,2.0988545811132946,0.20254700000000003,1.0416670000000003,82.17589999999998,711.822222222124
2023-10-31 01:57:00,100.0,1.7361110000000002,2.128172127184412,0.17361100000000018,1.0127319999999997,84.7801,711.8722222221239
2023-10-31 02:00:00,100.0,1.7361110000000002,2.128172127184412,0.17361100000000018,1.0127319999999997,83.33339999999998,711.9222222221239
2023-10-31 02:03:00,100.0,1.765047,2.1318675406472405,0.20254700000000003,0.9837959999999999,85.3588,711.9722222221238
2023-10-31 02:06:00,100.0,1.765047,2.1318675406472405,0.20254700000000003,0.9837959999999999,83.91210000000001,712.0222222221238
2023-10-31 02:09:00,100.0,1.7361110000000002,2.0897484847760843,0.20254600000000078,0.9548610000000002,85.6482,712.0722222221237
2023-10-31 02:12:00,100.0,1.6782409999999999,2.0312326108484915,0.2025459999999999,0.9548610000000002,85.3588,712.1222222221237
2023-10-31 02:15:00,100.0,1.6782409999999999,1.9925071937586565,0.23148199999999974,0.8969909999999999,86.8056,712.1722222221237
2023-10-31 02:18:00,100.0,1.5914349999999997,1.9305915304321641,0.1736109999999993,0.8969909999999999,85.6481,712.2222222221236
2023-10-31 02:21:00,100.0,1.6782409999999999,1.9794990293123438,0.2314809999999996,0.868055,85.6481,712.2722222221236
2023-10-31 02:24:00,100.0,1.7071769999999997,2.0217088403099983,0.23148199999999974,0.8969899999999997,85.0694,712.3222222221235
2023-10-31 02:27:00,100.0,1.7361120000000003,2.0638994619471305,0.20254700000000003,0.8969899999999997,84.2013,712.3722222221235
2023-10-31 02:30:00,100.0,1.851852,2.1544890313810154,0.2314810000000005,0.868055,83.91210000000001,712.4222222221234
2023-10-31 02:33:00,100.0,1.8807869999999998,2.183632318859868,0.2314810000000005,0.868055,82.46529999999998,712.4722222221234
2023-10-31 02:36:00,100.0,1.9386580000000002,2.241903157008038,0.20254700000000003,0.8391199999999994,83.912,712.5222222221233
2023-10-31 02:39:00,100.0,1.9386580000000002,2.241903157008038,0.20254700000000003,0.8391199999999994,85.9375,712.5722222221233
2023-10-31 02:42:00,100.0,1.938657,2.2154270958259628,0.20254600000000078,0.78125,83.91210000000001,712.6222222221232
2023-10-31 02:45:00,100.0,1.8807869999999998,2.1704497686636457,0.2025459999999999,0.8101850000000006,83.912,712.6722222221232
2023-10-31 02:48:00,100.0,1.8807870000000007,2.1572179122705673,0.20254700000000003,0.78125,85.3588,712.7222222221232
2023-10-31 02:51:00,100.0,1.851852,2.1148407146387993,0.23148199999999974,0.78125,85.3588,712.7722222221231
2023-10-31 02:54:00,100.0,1.851851,2.101523192671264,0.2314809999999996,0.7523150000000003,84.49080000000001,712.8222222221231
2023-10-31 02:57:00,100.0,1.851851,2.101523192671264,0.2314809999999996,0.7523150000000003,85.3588,712.872222222123
2023-10-31 03:00:00,100.0,1.8229169999999995,2.0724382406636024,0.2025459999999999,0.7233790000000004,87.09479999999999,712.922222222123
2023-10-31 03:03:00,100.0,1.8229169999999995,2.0724382406636024,0.2025459999999999,0.7233790000000004,87.6736,712.9722222221229
2023-10-31 03:06:00,100.0,1.8807869999999998,2.103786305350312,0.2025459999999999,0.6655090000000001,85.3588,713.0222222221229
2023-10-31 03:09:00,100.0,1.8807869999999998,2.130605577371503,0.2025459999999999,0.7233799999999997,85.9375,713.0722222221228
2023-10-31 03:12:00,100.0,1.9097219999999995,2.146286011572483,0.2025459999999999,0.694445,84.4907,713.1222222221228
2023-10-31 03:15:00,100.0,1.9675919999999998,2.1909286703153867,0.2314809999999996,0.694445,83.912,713.1722222221227
2023-10-31 03:18:00,100.0,1.9965279999999996,2.2064327702452733,0.2314809999999996,0.6655090000000001,82.46529999999998,713.2222222221227
2023-10-31 03:21:00,100.0,2.0254639999999995,2.235460513173751,0.23148199999999974,0.6655090000000001,84.20139999999998,713.2722222221227
2023-10-31 03:24:00,100.0,2.054399,2.278045833532012,0.20254700000000003,0.6655090000000001,85.6481,713.3222222221226
2023-10-31 03:27:00,100.0,2.0833340000000007,2.293507919960832,0.20254700000000003,0.6365739999999995,83.91209999999998,713.3722222221226
2023-10-31 03:30:00,100.0,2.1122690000000004,2.3225287643718224,0.2025459999999999,0.6365739999999995,83.62270000000001,713.4222222221225
2023-10-31 03:33:00,100.0,2.228009,2.397432237225716,0.2604160000000002,0.6076389999999998,84.2013,713.4722222221225
2023-10-31 03:36:00,100.0,2.228009,2.411200789623513,0.2314810000000005,0.6076389999999998,85.3588,713.5222222221224
2023-10-31 03:39:00,100.0,2.228009,2.411200789623513,0.2314810000000005,0.6076389999999998,84.49080000000001,713.5722222221224
2023-10-31 03:42:00,100.0,2.2569440000000007,2.426417246137475,0.2314810000000005,0.5787039999999992,85.3587,713.6222222221223
2023-10-31 03:45:00,100.0,2.2858790000000004,2.4554010736073453,0.2314810000000005,0.5787039999999992,84.2014,713.6722222221223
2023-10-31 03:48:00,100.0,2.314814,2.470542772393975,0.2314810000000005,0.5497689999999995,82.75459999999998,713.7222222221222
2023-10-31 03:51:00,100.0,2.34375,2.5133658718738126,0.20254700000000003,0.5497689999999995,82.75460000000001,713.7722222221222
2023-10-31 03:54:00,100.0,2.372686,2.5145885030276087,0.26041700000000034,0.5497680000000003,82.46520000000001,713.8222222221222
2023-10-31 03:57:00,100.0,2.34375,2.4995178739397046,0.2314810000000005,0.5497680000000003,83.33330000000001,713.8722222221221
2023-10-31 04:00:00,100.0,2.4016200000000003,2.529595775595119,0.2314810000000005,0.49189799999999995,84.7801,713.9222222221221
