Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-10-31 04:03:00,100.0,2.4016200000000003,2.529595775595119,0.2314810000000005,0.49189799999999995,84.49079999999998,713.972222222122
2023-10-31 04:06:00,100.0,2.430556,2.544542893302517,0.2314810000000005,0.4629620000000001,85.0694,714.022222222122
2023-10-31 04:09:00,100.0,2.430556,2.5304791193892178,0.2604160000000002,0.4629620000000001,84.20139999999998,714.0722222221219
2023-10-31 04:12:00,100.0,2.430555,2.5304786057774735,0.2314810000000005,0.4340280000000005,84.4907,714.1222222221219
2023-10-31 04:15:00,100.0,2.430555,2.5445423777893574,0.2314810000000005,0.46296300000000024,83.62270000000001,714.1722222221218
2023-10-31 04:18:00,100.0,2.3726849999999997,2.500634915228327,0.2025459999999999,0.46296300000000024,81.88659999999999,714.2222222221218
2023-10-31 04:21:00,100.0,2.4016200000000003,2.5155871872087183,0.2025459999999999,0.43402799999999964,83.62269999999998,714.2722222221217
2023-10-31 04:24:00,100.0,2.3726850000000006,2.4866310414385207,0.20254700000000003,0.43402799999999964,84.7801,714.3222222221217
2023-10-31 04:27:00,100.0,2.430556,2.5163639315543516,0.20254700000000003,0.3761570000000001,85.9375,714.3722222221216
2023-10-31 04:30:00,100.0,2.430556,2.5163639315543516,0.20254700000000003,0.3761570000000001,83.33329999999998,714.4222222221216
2023-10-31 04:33:00,100.0,2.4016209999999996,2.4732543001731844,0.23148199999999974,0.3761570000000001,87.96289999999999,714.4722222221216
2023-10-31 04:36:00,100.0,2.430556,2.516363931554354,0.23148199999999974,0.4050919999999989,84.2014,714.5222222221215
2023-10-31 04:39:00,100.0,2.430556,2.516363931554354,0.23148199999999974,0.4050919999999989,86.5162,714.5722222221215
2023-10-31 04:42:00,100.0,2.459491,2.531140426022411,0.23148199999999974,0.3761569999999992,84.78,714.6222222221214
2023-10-31 04:45:00,100.0,2.459491,2.531140426022411,0.23148199999999974,0.3761569999999992,85.0694,714.6722222221214
2023-10-31 04:48:00,100.0,2.4884269999999997,2.545859041097885,0.23148199999999974,0.34722099999999934,83.33329999999998,714.7222222221213
2023-10-31 04:51:00,100.0,2.4884269999999997,2.545859041097885,0.23148199999999974,0.34722099999999934,83.62270000000001,714.7722222221213
2023-10-31 04:54:00,100.0,2.546297,2.5751241300468837,0.23148199999999974,0.289350999999999,84.2013,714.8222222221212
2023-10-31 04:57:00,100.0,2.546297,2.5894575169943876,0.23148199999999974,0.3182859999999996,84.2014,714.8722222221212
2023-10-31 05:00:00,100.0,2.546297,2.5751241300468837,0.23148199999999974,0.289350999999999,83.04389999999998,714.9222222221211
2023-10-31 05:03:00,100.0,2.5752319999999997,2.6040603342291018,0.23148199999999974,0.2893509999999999,83.912,714.9722222221211
2023-10-31 05:06:00,100.0,2.5752319999999997,2.6040603342291018,0.23148199999999974,0.2893509999999999,79.8611,715.0222222221211
2023-10-31 05:09:00,100.0,2.6041669999999995,2.618608358156393,0.23148199999999974,0.2604160000000002,94.0394,715.072222222121
2023-10-31 05:12:00,100.0,2.6041669999999995,2.618608358156393,0.23148199999999974,0.2604160000000002,94.61810000000003,715.122222222121
2023-10-31 05:15:00,94.67593,2.633102,2.6331025003452244,0.23148199999999974,0.2314809999999996,91.72459999999998,715.1722222221209
2023-10-31 07:36:00,30.38194,0.8101859999999999,1.7244318731851977,7.060186000000001,9.403929999999999,23.148200000000003,715.1722222221209
2023-10-31 07:39:00,31.39468,0.694445,1.7168814910063785,7.146991,9.895836,23.1481,715.2222222221209
2023-10-31 07:42:00,32.95718,0.7523149999999994,1.685097457788215,7.0023159999999995,9.432870999999999,25.17360000000002,715.2722222221208
2023-10-31 07:45:00,34.54861,0.7233799999999997,1.6412873517071387,6.915511,9.317131,25.75229999999999,715.3222222221208
2023-10-31 07:48:00,39.20718,0.7523150000000003,1.7226807935504544,6.944446,9.490741,28.93519999999998,715.3722222221207
2023-10-31 07:51:00,40.76968,0.6655090000000001,1.6449652802321937,6.597220000000001,9.230321,31.5394,715.4222222221207
2023-10-31 07:54:00,40.76968,0.5208329999999997,1.5472926583628486,6.394679999999999,9.317127000000001,32.98609999999999,715.4722222221206
2023-10-31 07:57:00,40.21991,0.5497680000000003,1.5513980051635585,6.48148,9.288191999999999,30.3819,715.5222222221206
2023-10-31 08:00:00,37.09491,0.5787040000000001,1.5452118360921139,6.481485999999999,9.143522,29.513900000000007,715.5722222221206
2023-10-31 08:03:00,38.16551,0.7233799999999997,1.6130164067719177,6.626161,8.940971000000001,28.35650000000001,715.6222222221205
2023-10-31 08:06:00,41.81134,0.7523150000000003,1.608833530538866,6.626161,8.825236,29.224500000000006,715.6722222221205
2023-10-31 08:09:00,42.82407,0.6944439999999998,1.5880096825117005,6.5682860000000005,8.912042,28.93520000000001,715.7222222221204
2023-10-31 08:12:00,39.20718,0.5497690000000004,1.4819853874278004,6.307866,8.883097,30.382000000000005,715.7722222221204
2023-10-31 08:15:00,46.46991,0.46296300000000024,1.419169243342417,5.902774000000001,8.651621,32.696799999999996,715.8222222221203
2023-10-31 08:18:00,38.16551,0.46296300000000024,1.4523780145992453,5.989580999999999,8.854168,30.381999999999977,715.8722222221203
2023-10-31 08:21:00,31.39468,0.5497680000000003,1.464434240783711,6.307866000000001,8.825228,27.199000000000012,715.9222222221202
2023-10-31 08:24:00,31.42361,0.6365739999999995,1.5182840733243583,6.307866,8.651622,26.33099999999999,715.9722222221202
2023-10-31 08:30:00,32.98611,0.6944440000000007,1.5028088675960258,6.30787,8.391206,26.90980000000002,715.9722222221202
2023-10-31 08:42:00,31.94444,0.7233799999999997,1.5074768097000453,6.278935999999999,8.275466,24.884299999999968,715.9722222221202
2023-10-31 09:12:00,33.99884,0.5787040000000001,1.3927718272096958,5.931714,8.101849999999999,26.04169999999999,715.9722222221202
2023-10-31 09:15:00,34.54861,0.43402799999999964,1.338280126773969,5.642359999999999,8.246531999999998,27.777799999999957,715.9722222221202
2023-10-31 09:39:00,31.39468,0.9259260000000005,1.5911618926717581,6.597222,8.188656,23.148200000000003,715.9722222221202
2023-10-31 10:00:00,30.87384,0.8969909999999999,1.5596827258649715,6.510412,8.101851,23.1481,715.9722222221202
2023-10-31 10:15:00,30.38194,0.7233799999999997,1.4682962316577732,6.163196,8.043986,21.701300000000003,715.9722222221202
2023-10-31 15:30:00,34.49074,1.8807869999999998,1.8370477633346145,7.118052,7.031255000000001,26.909700000000015,715.9722222221202
2023-11-01 00:15:00,32.43634,0.7523150000000003,1.3173223978616115,0.17361200000000032,1.5335650000000003,22.858799999999974,715.9722222221202
2023-11-01 00:18:00,37.64468,0.8101849999999997,1.3695581151130638,0.2025459999999999,1.5335650000000003,26.04159999999999,716.0222222221201
2023-11-01 00:21:00,44.90741,0.9548619999999994,1.4914599308512715,0.23148199999999974,1.4756940000000007,30.671299999999974,716.0722222221201
2023-11-01 00:24:00,53.73264,0.983797,1.5444245283870006,0.17361100000000018,1.4756940000000007,37.90520000000001,716.1222222221201
2023-11-01 00:27:00,62.55787,1.0416670000000003,1.5944107120529398,0.17361100000000018,1.4467590000000001,47.4537,716.17222222212
2023-11-01 00:30:00,71.3831,1.0995370000000007,1.632472487422996,0.2314810000000005,1.4467590000000001,57.87039999999999,716.22222222212
2023-11-01 00:33:00,82.29167,1.157407,1.68139751826095,0.2314810000000005,1.4178240000000004,69.15509999999998,716.2722222221199
2023-11-01 00:36:00,91.05903,1.186343,1.723143060654034,0.20254700000000003,1.4178240000000004,76.09959999999998,716.3222222221199
2023-11-01 00:39:00,100.0,1.2152779999999996,1.7532765845859235,0.17361100000000018,1.3888890000000007,85.3588,716.3722222221198
2023-11-01 00:42:00,100.0,1.2152779999999996,1.7532765845859235,0.17361100000000018,1.3888890000000007,83.6226,716.4222222221198
2023-11-01 00:45:00,100.0,1.273148,1.7780997272436339,0.20254700000000003,1.3310190000000004,85.3588,716.4722222221197
2023-11-01 00:48:00,100.0,1.273148,1.7780997272436339,0.20254700000000003,1.3310190000000004,86.8056,716.5222222221197
2023-11-01 00:51:00,100.0,1.3020839999999998,1.7961076944048282,0.20254700000000003,1.3020830000000005,85.9375,716.5722222221196
2023-11-01 00:54:00,100.0,1.3020839999999998,1.7961076944048282,0.20254700000000003,1.3020830000000005,84.4907,716.6222222221196
2023-11-01 00:57:00,100.0,1.3310189999999995,1.813968102544432,0.20254700000000003,1.2731480000000008,86.2268,716.6722222221196
2023-11-01 01:00:00,100.0,1.3599539999999992,1.8437393734913565,0.2025459999999999,1.2731480000000008,87.0949,716.7222222221195
2023-11-01 01:03:00,100.0,1.3888889999999998,1.8734833834425886,0.1736109999999993,1.2442130000000002,87.963,716.7722222221195
2023-11-01 01:06:00,100.0,1.4467590000000001,1.9085527353147747,0.2314809999999996,1.2442130000000002,87.963,716.8222222221194
2023-11-01 01:09:00,100.0,1.5046299999999997,1.9431158482377613,0.2314809999999996,1.1863420000000007,87.963,716.8722222221194
2023-11-01 01:12:00,100.0,1.5046299999999997,1.9431158482377613,0.2314809999999996,1.1863420000000007,89.69900000000001,716.9222222221193
2023-11-01 01:15:00,100.0,1.475695,1.9258960363196034,0.1736109999999993,1.157407,84.7801,716.9722222221193
2023-11-01 01:18:00,100.0,1.5046289999999996,1.9307304057722914,0.2025459999999999,1.1284730000000005,84.7801,717.0222222221192
2023-11-01 01:21:00,100.0,1.5046289999999996,1.9307304057722914,0.2025459999999999,1.1284730000000005,83.33330000000001,717.0722222221192
2023-11-01 01:24:00,100.0,1.5046299999999997,1.9307309962820332,0.17361100000000018,1.0995370000000007,84.78009999999998,717.1222222221191
2023-11-01 01:27:00,100.0,1.5046299999999997,1.9183002814998154,0.20254700000000003,1.0995370000000007,88.83099999999999,717.1722222221191
2023-11-01 01:30:00,100.0,1.5625,1.9646712140191576,0.17361100000000018,1.0416670000000003,89.12030000000001,717.2222222221191
2023-11-01 01:33:00,100.0,1.5625,1.9646712140191576,0.17361100000000018,1.0416670000000003,88.54169999999999,717.272222222119
2023-11-01 01:36:00,100.0,1.5914359999999999,1.9940735529173808,0.17361100000000018,1.0416660000000002,88.25229999999999,717.322222222119
2023-11-01 01:39:00,100.0,1.5914359999999999,1.9940735529173808,0.17361100000000018,1.0416660000000002,88.25230000000002,717.3722222221189
2023-11-01 01:42:00,100.0,1.6203709999999996,1.99816365946372,0.20254700000000003,1.0127310000000005,87.3843,717.4222222221189
2023-11-01 01:45:00,100.0,1.6203709999999996,1.99816365946372,0.20254700000000003,1.0127310000000005,93.7499,717.4722222221188
2023-11-01 01:48:00,100.0,1.6203700000000003,1.9981630844409037,0.17361100000000018,0.9837959999999999,82.46520000000001,717.5222222221188
2023-11-01 01:51:00,100.0,1.5914350000000006,1.9433844770696371,0.2314810000000005,0.9837959999999999,81.01850000000002,717.5722222221187
2023-11-01 01:54:00,100.0,1.5914349999999997,1.9305915304321641,0.2025459999999999,0.9259260000000005,82.17600000000002,717.6222222221187
2023-11-01 01:57:00,100.0,1.5625,1.8756186159036186,0.23148199999999974,0.8969909999999999,82.17600000000002,717.6722222221186
2023-11-01 02:00:00,100.0,1.5335640000000001,1.846373352719059,0.2314809999999996,0.8969909999999999,82.75470000000001,717.7222222221186
2023-11-01 02:03:00,100.0,1.5625,1.862694143120857,0.2314809999999996,0.868055,82.75470000000001,717.7722222221186
2023-11-01 02:06:00,100.0,1.5625,1.862694143120857,0.2314809999999996,0.868055,83.6226,717.8222222221185
2023-11-01 02:09:00,100.0,1.5335649999999994,1.8592232109969253,0.1736109999999993,0.8680560000000002,83.62270000000001,717.8722222221185
2023-11-01 02:12:00,100.0,1.5335649999999994,1.83347190508855,0.2025459999999999,0.8391200000000003,83.04399999999998,717.9222222221184
2023-11-01 02:15:00,100.0,1.5914349999999997,1.8789085502204634,0.2025459999999999,0.8101859999999999,81.30789999999999,717.9722222221184
2023-11-01 02:18:00,100.0,1.649305,1.924176299563708,0.2314809999999996,0.8101859999999999,82.46530000000001,718.0222222221183
2023-11-01 02:21:00,100.0,1.7071769999999997,1.969288648934054,0.23148199999999974,0.78125,82.75460000000001,718.0722222221183
2023-11-01 02:24:00,100.0,1.7361120000000003,2.0247590021253608,0.17361100000000018,0.78125,82.17590000000001,718.1222222221182
2023-11-01 02:27:00,100.0,1.765047,2.0407427860374154,0.17361100000000018,0.7523150000000003,83.912,718.1722222221182
2023-11-01 02:30:00,100.0,1.765047,2.027524623671109,0.20254700000000003,0.7523150000000003,82.17589999999998,718.2222222221181
2023-11-01 02:33:00,100.0,1.765047,2.027524623671109,0.17361199999999943,0.7233799999999997,84.49079999999998,718.2722222221181
2023-11-01 02:36:00,100.0,1.765047,2.027524623671109,0.17361199999999943,0.7233799999999997,81.59720000000002,718.3222222221181
2023-11-01 02:39:00,100.0,1.851852,2.101523736668861,0.20254700000000003,0.7233800000000006,83.91209999999998,718.372222222118
2023-11-01 02:42:00,100.0,1.851852,2.101523736668861,0.20254700000000003,0.7233800000000006,83.62270000000001,718.422222222118
2023-11-01 02:45:00,100.0,1.8807870000000007,2.1172219274492674,0.20254700000000003,0.694445,82.75470000000001,718.4722222221179
2023-11-01 02:48:00,100.0,1.8807870000000007,2.1172219274492674,0.20254700000000003,0.694445,82.46530000000001,718.5222222221179
2023-11-01 02:51:00,100.0,1.9097220000000004,2.1462855476781555,0.20254700000000003,0.694445,82.75459999999998,718.5722222221178
2023-11-01 02:54:00,100.0,1.9386580000000002,2.161884464289175,0.20254700000000003,0.6655090000000001,84.20139999999998,718.6222222221178
2023-11-01 02:57:00,100.0,1.9386580000000002,2.161884464289175,0.20254700000000003,0.6655090000000001,82.46529999999998,718.6722222221177
2023-11-01 03:00:00,100.0,1.9965280000000005,2.1928423636477157,0.20254700000000003,0.6076389999999998,83.33339999999998,718.7222222221177
2023-11-01 03:03:00,100.0,1.9965280000000005,2.1928423636477157,0.20254700000000003,0.6076389999999998,82.46520000000001,718.7722222221176
2023-11-01 03:06:00,100.0,2.0254630000000002,2.208205371649555,0.20254700000000003,0.5787040000000001,82.46530000000001,718.8222222221176
2023-11-01 03:09:00,100.0,1.9965279999999996,2.179199402476716,0.23148199999999974,0.6076389999999998,83.62269999999998,718.8722222221176
2023-11-01 03:12:00,100.0,1.9965279999999996,2.179199402476716,0.23148199999999974,0.6076389999999998,83.04399999999998,718.9222222221175
2023-11-01 03:15:00,100.0,2.0254639999999995,2.194499203477326,0.23148199999999974,0.578703,85.3587,718.9722222221175
2023-11-01 03:18:00,100.0,2.054399,2.209723858961973,0.23148199999999974,0.5497679999999994,86.2268,719.0222222221174
2023-11-01 03:21:00,100.0,2.054399,2.209723858961973,0.23148199999999974,0.5497679999999994,84.78009999999998,719.0722222221174
2023-11-01 03:24:00,100.0,2.054399,2.209723858961973,0.23148199999999974,0.5497679999999994,82.75460000000001,719.1222222221173
2023-11-01 03:27:00,100.0,2.1122689999999995,2.2538507590162675,0.23148199999999974,0.5208330000000005,84.7801,719.1722222221173
2023-11-01 03:30:00,100.0,2.141204,2.296673353056738,0.20254700000000003,0.5208330000000005,84.78009999999998,719.2222222221172
2023-11-01 03:33:00,100.0,2.1990740000000004,2.3268547457192756,0.23148199999999974,0.49189799999999995,85.3588,719.2722222221172
2023-11-01 03:36:00,100.0,2.1990740000000004,2.3407710964492026,0.2025459999999999,0.49189799999999995,85.0694,719.3222222221171
2023-11-01 03:39:00,100.0,2.2858790000000004,2.3997605501964006,0.2314810000000005,0.46296300000000024,83.04399999999998,719.3722222221171
2023-11-01 03:42:00,100.0,2.314814,2.4566520731454484,0.2314810000000005,0.5208339999999998,82.17590000000001,719.4222222221171
2023-11-01 03:45:00,100.0,2.34375,2.471673448616239,0.2314810000000005,0.49189799999999995,82.17590000000001,719.472222222117
2023-11-01 03:48:00,100.0,2.34375,2.471673448616239,0.2314810000000005,0.49189799999999995,83.33330000000001,719.522222222117
2023-11-01 03:51:00,100.0,2.372686,2.5145885030276087,0.20254700000000003,0.49189799999999995,84.49079999999998,719.5722222221169
2023-11-01 03:54:00,100.0,2.430556,2.544542893302517,0.20254700000000003,0.43402799999999964,85.6482,719.6222222221169
2023-11-01 03:57:00,100.0,2.4016200000000003,2.5015279750333437,0.2314810000000005,0.43402799999999964,81.30789999999999,719.6722222221168
2023-11-01 04:00:00,100.0,2.430556,2.5304791193892133,0.2314810000000005,0.4340269999999995,83.33330000000001,719.7222222221168
2023-11-01 04:03:00,100.0,2.430556,2.5304791193892133,0.2314810000000005,0.4340269999999995,83.6226,719.7722222221167
2023-11-01 04:06:00,100.0,2.4594899999999997,2.545310257500865,0.2314810000000005,0.4050929999999999,83.62270000000001,719.8222222221167
2023-11-01 04:09:00,100.0,2.4594899999999997,2.545310257500865,0.2314810000000005,0.4050929999999999,81.88659999999999,719.8722222221166
2023-11-01 04:12:00,100.0,2.4884250000000003,2.5600831966116107,0.2314810000000005,0.3761579999999993,83.04389999999998,719.9222222221166
2023-11-01 04:15:00,100.0,2.4884250000000003,2.5600831966116107,0.2314810000000005,0.3761579999999993,83.33339999999998,719.9722222221166
2023-11-01 04:18:00,100.0,2.4884250000000003,2.5600831966116164,0.2604160000000002,0.4050929999999999,83.33330000000001,720.0222222221165
2023-11-01 04:21:00,100.0,2.546296,2.6037387723412375,0.2314810000000005,0.34722200000000036,81.88659999999999,720.0722222221165
2023-11-01 04:24:00,100.0,2.546296,2.6037387723412375,0.2314810000000005,0.34722200000000036,82.75460000000001,720.1222222221164
2023-11-01 04:27:00,100.0,2.5752310000000005,2.6183951856902876,0.2314810000000005,0.31828699999999976,84.4907,720.1722222221164
2023-11-01 04:30:00,100.0,2.5752310000000005,2.6040603268212723,0.2604160000000002,0.31828699999999976,86.8056,720.2222222221163
2023-11-01 04:33:00,100.0,2.5752310000000005,2.6040603268212723,0.2314810000000005,0.28935200000000005,84.4907,720.2722222221163
2023-11-01 04:36:00,100.0,2.5752310000000005,2.6040603268212723,0.2314810000000005,0.28935200000000005,82.75470000000001,720.3222222221162
2023-11-01 04:39:00,100.0,2.6041670000000003,2.6329970083003214,0.2314810000000005,0.2893509999999999,85.3588,720.3722222221162
2023-11-01 04:42:00,100.0,2.6041670000000003,2.6186088563198826,0.2604160000000002,0.2893509999999999,84.7801,720.4222222221161
2023-11-01 04:45:00,100.0,2.546297,2.589458011453869,0.2025459999999999,0.2893509999999999,84.49079999999998,720.4722222221161
2023-11-01 04:48:00,100.0,2.6041670000000003,2.6186088563198826,0.2025459999999999,0.2314809999999996,83.91199999999998,720.522222222116
2023-11-01 04:51:00,100.0,2.6041670000000003,2.6186088563198826,0.2025459999999999,0.2314809999999996,83.62269999999998,720.572222222116
2023-11-01 04:57:00,100.0,2.633102,,0.2025459999999999,0.2025459999999999,84.49079999999998,720.672222222116
2023-11-01 05:00:00,100.0,2.633102,2.618608354473096,0.20254700000000003,0.17361100000000018,84.7801,720.722222222116
2023-11-01 05:03:00,100.0,2.6620370000000007,2.6620375003295367,0.20254700000000003,0.202545999999999,92.01390000000004,720.7722222221159
2023-11-01 05:09:00,100.0,2.633102,2.6186083544730963,0.23148199999999974,0.202545999999999,88.83100000000002,720.872222222116
2023-11-01 05:12:00,100.0,2.6620369999999998,2.618395185690277,0.2314809999999996,0.14467499999999944,95.48610000000002,720.9222222221159
2023-11-01 05:18:00,100.0,2.6620369999999998,2.618395185690277,0.2314809999999996,0.14467499999999944,90.56710000000001,721.0222222221159
2023-11-01 05:21:00,100.0,2.6909719999999995,2.6179687684823203,0.2604160000000002,0.11573999999999973,86.2268,721.0722222221159
2023-11-01 05:27:00,100.0,2.719907,2.632148317633863,0.2604160000000002,0.08680499999999913,87.38419999999999,721.1722222221159
2023-11-01 05:30:00,100.0,2.719907,2.6616180948225714,0.2314809999999996,0.11573999999999973,87.0949,721.2222222221159
2023-11-01 05:33:00,100.0,2.748842,2.6758531790710705,0.2314809999999996,0.08680500000000002,79.5718,721.2722222221158
2023-11-01 05:39:00,100.0,2.748842,2.6758531790710705,0.2314809999999996,0.08680500000000002,77.8357,721.3722222221159
2023-11-01 05:42:00,100.0,2.806711999999999,2.7041758734357315,0.2314809999999996,0.0289350000000006,79.2824,721.4222222221158
2023-11-01 05:45:00,100.0,2.835647999999999,2.733124748074371,0.23148199999999974,0.0289350000000006,79.2824,721.4722222221158
2023-11-01 05:48:00,100.0,2.8645829999999997,2.762073366758763,0.23148199999999974,0.02893599999999985,79.2825,721.5222222221157
2023-11-01 05:54:00,100.0,2.8645829999999997,2.762073366758763,0.23148199999999974,0.02893599999999985,79.8611,721.6222222221157
2023-11-01 05:57:00,100.0,2.922454,2.8199692598301875,0.20254700000000003,0.0,79.57169999999999,721.6722222221157
2023-11-01 06:00:00,100.0,2.922454,2.8199692598301875,0.20254700000000003,0.0,81.88650000000001,721.7222222221156
2023-11-01 06:03:00,100.0,2.9513890000000007,2.8340735892689897,0.20254700000000003,-0.0289350000000006,77.5463,721.7722222221156
2023-11-01 06:09:00,100.0,2.9513890000000007,2.8340735892689897,0.20254700000000003,-0.0289350000000006,77.8356,721.8722222221156
2023-11-01 06:12:00,100.0,2.9513890000000007,2.8489165750930563,0.20254700000000003,0.0,75.81020000000001,721.9222222221156
2023-11-01 06:18:00,100.0,2.748843,2.719805887671864,0.23148199999999974,0.17361100000000018,75.23140000000001,722.0222222221156
2023-11-01 06:21:00,100.0,2.459491,2.6154084190214943,0.23148199999999974,0.5497689999999995,73.20610000000002,722.0722222221156
2023-11-01 06:24:00,73.40856,0.0,0.4459789284034516,0.5787040000000001,7.609952,65.39349999999999,722.1222222221155
2023-11-01 07:21:00,36.05324,0.9548609999999993,1.7795013110623157,7.523146,9.548615000000002,18.51854,722.1222222221155
2023-11-01 07:24:00,33.47801,0.7233790000000004,1.660018887370143,7.0023100000000005,9.461801,25.173699999999997,722.1722222221155
2023-11-01 07:30:00,36.60301,0.6655090000000001,1.6720597351143005,6.79977,9.519670999999999,26.909699999999987,722.2722222221155
2023-11-01 07:33:00,43.86574,0.6076389999999998,1.652241042916163,6.6550959999999995,9.548607,35.59020000000004,722.3222222221154
2023-11-01 07:39:00,43.86574,0.694445,1.734965325066554,7.031246,9.837961,32.117999999999995,722.4222222221155
2023-11-01 07:42:00,53.73264,0.7523150000000003,1.703932876123858,6.7997700000000005,9.288194999999998,40.22,722.4722222221154
2023-11-01 07:45:00,51.12847,0.5497690000000004,1.6280987312574564,6.307866,9.374997,44.56020000000001,722.5222222221154
2023-11-01 07:51:00,51.12847,0.6076389999999998,1.6435083368770678,6.365746000000001,9.230327,40.79859999999999,722.6222222221154
2023-11-01 07:54:00,55.81597,0.694445,1.6896081191092953,6.365741,9.027776,43.40269999999998,722.6722222221154
2023-11-01 08:00:00,55.81597,0.694445,1.680479200036892,6.365741,8.998846,44.27080000000001,722.7722222221154
2023-11-01 08:03:00,60.47454,0.6365739999999995,1.6449012645862602,6.3368009999999995,9.085647,48.90050000000002,722.8222222221153
2023-11-01 08:09:00,59.46181,0.6076389999999998,1.6347575132499332,6.250000999999999,9.085652,48.032399999999996,722.9222222221154
2023-11-01 08:12:00,60.96644,0.6365740000000004,1.6449012645862608,6.2210600000000005,8.969906,49.47919999999999,722.9722222221153
2023-11-01 08:15:00,100.0,0.2025459999999999,1.2581600510285191,4.687505,8.420139,82.17599999999999,723.0222222221153
2023-11-01 08:21:00,100.0,0.2025459999999999,1.3695903528837094,4.947917,9.172451,79.86110000000002,723.1222222221153
2023-11-01 08:24:00,69.29977,0.4050929999999999,1.5757062867517546,5.671301,9.288198000000001,68.287,723.1722222221152
2023-11-01 08:30:00,65.65394,0.4340270000000004,1.5488025928157303,5.7581,9.114583,63.65730000000002,723.2722222221153
2023-11-01 08:33:00,76.53356,0.4050929999999999,1.4827613386959921,5.410882999999999,8.68056,68.8657,723.3222222221152
2023-11-01 08:36:00,68.2581,0.5787040000000001,1.6407384646644698,6.047457,9.027773,60.7638,723.3722222221152
2023-11-01 08:42:00,65.65394,0.694445,1.689608119109296,6.221067,8.883102000000001,57.29170000000002,723.4722222221152
2023-11-01 08:45:00,65.1331,0.6655089999999992,1.6268004467486985,6.105325999999999,8.680557,55.844899999999996,723.5222222221151
2023-11-01 08:51:00,60.47454,0.6076389999999998,1.6171976049148518,6.047452,8.825233,57.00229999999999,723.6222222221152
2023-11-01 08:54:00,56.30787,0.694445,1.643751051826688,6.1631920000000004,8.680557,51.79400000000001,723.6722222221151
2023-11-01 09:00:00,55.29514,0.7523149999999994,1.6661722567868262,6.221062,8.593747,51.79400000000001,723.7722222221151
2023-11-01 09:03:00,59.9537,0.8101849999999997,1.695378090996306,6.307866000000001,8.564810999999999,50.34729999999999,723.8222222221151
2023-11-01 09:06:00,61.02431,0.7233799999999997,1.6506663549832006,6.105321999999999,8.535882,55.2662,723.872222222115
2023-11-01 09:12:00,60.47454,0.6944439999999998,1.6345136703410315,6.047456,8.535882,53.53010000000003,723.9722222221151
2023-11-01 09:15:00,63.0787,0.6365739999999995,1.5639779598926586,5.902780999999999,8.391207,55.26629999999997,724.022222222115
2023-11-01 09:21:00,63.0787,0.6365739999999995,1.5639779598926586,5.902780999999999,8.391207,52.662000000000006,724.122222222115
2023-11-01 09:24:00,65.16204,0.7233789999999996,1.603547331543539,6.018516,8.304397,52.66209999999998,724.172222222115
2023-11-01 09:30:00,65.16204,0.7233799999999997,1.603548185089257,6.047452,8.333331999999999,53.530099999999976,724.272222222115
2023-11-01 09:33:00,60.47454,0.8391200000000003,1.6795012446908377,6.192127,8.304397,50.34729999999999,724.322222222115
2023-11-01 09:36:00,54.25347,0.7523140000000001,1.599189039402187,6.221067000000001,8.391203,42.245300000000015,724.3722222221149
2023-11-01 09:42:00,53.7037,0.8391200000000003,1.6295940620171425,6.307867000000001,8.275466999999999,41.087999999999994,724.472222222115
2023-11-01 09:45:00,48.5243,0.6944439999999998,1.5880064484393355,6.163196999999999,8.506943,37.32639999999998,724.5222222221149
2023-11-01 09:48:00,45.42824,0.78125,1.5739159349958192,6.278932,8.275462000000001,34.14350000000002,724.5722222221149
2023-11-01 09:51:00,41.26157,0.6655090000000001,1.5440004282409732,6.076385999999999,8.391207,34.432799999999986,724.6222222221148
2023-11-01 09:57:00,41.26157,0.7523149999999994,1.560364588368717,6.2210659999999995,8.275461,35.87959999999998,724.7222222221149
2023-11-01 10:00:00,45.92014,0.6655090000000001,1.5625566577756138,6.076385999999999,8.449076999999999,37.3263,724.7722222221148
2023-11-01 10:06:00,41.26157,0.6655090000000001,1.5625566577756138,6.221062000000001,8.593753,37.03710000000001,724.8722222221148
2023-11-01 10:09:00,40.24884,0.8680560000000002,1.6621429271916255,6.423611999999999,8.391206,35.87960000000004,724.9222222221148
2023-11-01 10:12:00,48.5243,0.6076389999999998,1.5282324913971654,5.989580999999999,8.478012,39.35179999999997,724.9722222221147
2023-11-01 10:18:00,46.44097,0.6076389999999998,1.5282324913971654,6.018515999999999,8.506947,38.483799999999974,725.0722222221148
2023-11-01 10:21:00,42.82407,0.694445,1.569248199228186,6.1631920000000004,8.449076999999999,36.45830000000001,725.1222222221147
2023-11-01 10:27:00,40.76968,0.7523150000000003,1.59919320558741,6.2499970000000005,8.420141999999998,37.905100000000004,725.2222222221147
2023-11-01 10:30:00,36.08218,0.7523150000000003,1.5895241838979928,6.307872000000001,8.449076999999999,33.27539999999999,725.2722222221147
2023-11-01 10:36:00,36.08218,0.78125,1.593632496912875,6.423611999999999,8.478012,32.986099999999965,725.3722222221147
2023-11-01 10:39:00,39.69907,0.7523150000000003,1.5505937456599659,6.250000999999999,8.275465999999998,34.43289999999996,725.4222222221147
2023-11-01 10:42:00,33.47801,0.9837959999999999,1.685950774626862,6.7129579999999995,8.391202,30.67130000000003,725.4722222221146
2023-11-01 10:48:00,33.47801,0.8969909999999999,1.6432945856784862,6.568283,8.391202,31.828700000000026,725.5722222221146
2023-11-01 10:51:00,39.20718,0.9548610000000002,1.6544995059979553,6.568282,8.246531000000001,30.960699999999974,725.6222222221146
2023-11-01 10:54:00,39.69907,0.8101849999999997,1.6068584475742838,6.452542,8.449077,33.27550000000002,725.6722222221146
2023-11-01 10:57:00,38.65741,0.8391200000000003,1.6295905885204927,6.423612,8.391202,31.8288,725.7222222221145
2023-11-01 11:00:00,32.43634,0.8969909999999999,1.63295639815176,6.568283,8.362272,28.64580000000001,725.7722222221145
2023-11-01 11:06:00,35.04051,0.9837959999999999,1.6752778908393362,6.597217,8.246531000000001,28.64580000000001,725.8722222221145
2023-11-01 11:09:00,37.15278,0.9548610000000002,1.6544995059979553,6.568282,8.246531000000001,29.513900000000035,725.9222222221144
2023-11-01 11:12:00,48.03241,1.1284720000000004,1.7534891022775254,6.655092,8.10185,35.30090000000001,725.9722222221144
2023-11-01 11:18:00,55.81597,1.157407,1.7501979468868054,6.539352,7.899305,43.98140000000001,726.0722222221144
2023-11-01 11:21:00,59.92477,0.8680560000000002,1.6520149605614838,6.105322,8.043986,49.18980000000002,726.1222222221144
2023-11-01 11:27:00,58.91204,0.8101849999999997,1.626710750937488,6.018522,8.072917,49.47919999999999,726.2222222221144
2023-11-01 11:30:00,58.36227,0.78125,1.593632496912875,5.960647,8.015047000000001,48.6112,726.2722222221144
2023-11-01 11:33:00,60.50347,0.78125,1.6327456393466069,6.018522,8.188662,50.636600000000016,726.3222222221143
2023-11-01 11:39:00,58.91204,0.78125,1.613241371920958,6.076391999999999,8.188662,50.63659999999999,726.4222222221143
2023-11-01 11:42:00,57.34954,0.8680560000000002,1.6621429271916253,6.1342620000000005,8.101856,48.90050000000002,726.4722222221143
2023-11-01 11:48:00,58.36227,0.8680560000000002,1.6621429271916253,6.1342620000000005,8.101856,48.900499999999994,726.5722222221143
2023-11-01 11:51:00,60.96644,0.8680560000000002,1.6418548750464546,6.1342620000000005,8.043986,47.742999999999995,726.6222222221143
2023-11-01 11:57:00,60.47454,0.8101849999999997,1.6167982698536234,6.076391999999999,8.101857,52.37270000000001,726.7222222221143
2023-11-01 12:00:00,58.42014,0.78125,1.6327456393466069,6.018522,8.188662,52.08339999999998,726.7722222221142
2023-11-01 12:03:00,61.5162,0.8101849999999997,1.6167982698536234,6.076391999999999,8.101857,49.189899999999994,726.8222222221142
2023-11-01 12:09:00,60.47454,0.78125,1.593632496912875,6.047457,8.101857,48.61109999999999,726.9222222221142
2023-11-01 12:12:00,64.09144,0.8680560000000002,1.6112020600998176,6.047457,7.870371,50.347200000000015,726.9722222221142
2023-11-01 12:15:00,62.52894,0.78125,1.603448505014924,5.9606520000000005,8.043982,52.08330000000001,727.0222222221141
2023-11-01 12:18:00,62.03704,0.694445,1.5409202248287168,5.671301,7.870366000000001,55.555499999999995,727.0722222221141
2023-11-01 12:24:00,59.43287,0.694445,1.54092350037074,5.815972,8.015047,53.24080000000001,727.1722222221141
2023-11-01 12:30:00,59.43287,0.8101849999999997,1.5868882237369515,5.873846,7.812501,48.61100000000002,727.2722222221141
2023-11-01 12:33:00,61.48727,0.694445,1.5219144743596122,5.671301,7.812495999999999,50.92590000000001,727.3222222221141
2023-11-01 12:36:00,59.92477,0.7523149999999994,1.5603645883687165,5.815972,7.870367,48.03249999999997,727.372222222114
2023-11-01 12:39:00,58.36227,0.7523150000000003,1.5701085672010353,5.815977,7.899302,52.08339999999998,727.422222222114
2023-11-01 12:42:00,55.29514,0.8391200000000003,1.5993083700855923,6.018522000000001,7.899302,47.4537,727.4722222221139
2023-11-01 12:45:00,54.22454,0.868055,1.6009223146449474,6.0474570000000005,7.841432,48.032399999999996,727.5222222221139
2023-11-01 12:48:00,52.1412,0.8391200000000003,1.599311873476988,5.931712000000001,7.812501999999999,44.849500000000006,727.5722222221139
2023-11-01 12:51:00,42.82407,0.7233799999999997,1.4977225158068561,5.931718,7.899308,38.48380000000003,727.6222222221138
2023-11-01 13:00:00,36.60301,1.070602,1.6361905718689014,6.278937000000001,7.581015,28.067099999999982,727.6222222221138
2023-11-01 13:03:00,52.1412,1.273148,1.6819689600720125,6.278937999999999,7.175929999999999,39.0625,727.6722222221138
2023-11-01 13:06:00,56.30787,0.9259260000000005,1.5157762267331212,5.787037,7.175931,44.27080000000001,727.7222222221137
2023-11-01 13:09:00,58.36227,0.8391210000000004,1.4753991898730587,5.555557,7.089116000000001,46.2963,727.7722222221137
2023-11-01 13:12:00,57.34954,0.78125,1.4325893989067875,5.439812000000001,7.031251999999999,46.87499999999997,727.8222222221136
2023-11-01 13:15:00,54.22454,0.8101849999999997,1.4121546899017572,5.410882,6.857637,44.27089999999998,727.8722222221136
2023-11-01 13:18:00,53.7037,0.8391200000000003,1.4223003722048393,5.439812,6.828702000000001,43.40270000000001,727.9222222221135
2023-11-01 13:21:00,53.7037,0.868055,1.4427572792517878,5.439817000000001,6.799772,44.56019999999998,727.9722222221135
2023-11-01 13:24:00,48.03241,0.9837959999999999,1.4882386448677414,5.613422999999999,6.770837,40.79859999999999,728.0222222221134
2023-11-01 13:27:00,48.5243,1.0127309999999996,1.4726719296218036,5.642363,6.684031999999999,40.22,728.0722222221134
2023-11-01 13:30:00,51.12847,1.070602,1.5094429824917381,5.700227999999999,6.684026,39.930499999999995,728.1222222221134
2023-11-01 13:33:00,40.7118,0.7233799999999997,1.4286412720517039,5.6423630000000005,7.407403,34.722200000000015,728.1722222221133
2023-11-01 13:36:00,38.68634,0.8969899999999997,1.495535302693721,5.815967,7.233797000000001,35.011499999999984,728.2222222221133
2023-11-01 13:39:00,39.69907,0.868055,1.4857211100756795,5.902782,7.378477,35.30090000000001,728.2722222221132
2023-11-01 13:42:00,39.69907,0.868055,1.5175533324237342,5.960647000000001,7.5231520000000005,34.14350000000002,728.3222222221132
2023-11-01 13:45:00,38.16551,0.9259259999999996,1.5590700601721836,6.076393,7.581017000000001,33.85419999999999,728.3722222221131
2023-11-01 13:48:00,41.78241,0.9548610000000002,1.5576851185193115,6.134262,7.552081,34.432799999999986,728.4222222221131
2023-11-01 13:51:00,41.78241,0.8101850000000006,1.5262869193592288,6.018522000000001,7.783567,35.01159999999999,728.472222222113
2023-11-01 13:54:00,41.78241,0.868055,1.5699051772463701,6.105327,7.812501999999999,35.59030000000001,728.522222222113
2023-11-01 13:57:00,40.21991,0.868055,1.5906159987364488,6.221067000000001,7.986111999999999,34.14350000000002,728.5722222221129
2023-11-01 14:00:00,38.16551,0.8391200000000003,1.5789781605814524,6.221062,8.043982,33.85410000000002,728.6222222221129
2023-11-01 14:03:00,44.90741,1.070602,1.703213857822741,6.5104120000000005,7.986110000000001,35.87959999999998,728.6722222221129
2023-11-01 14:12:00,48.00347,0.8391200000000003,1.6295905885204927,6.307872,8.275462000000001,36.74780000000001,728.8222222221128
2023-11-01 14:15:00,45.92014,0.868055,1.6418541086675347,6.365737,8.275462000000001,37.32639999999998,728.8722222221128
2023-11-01 14:18:00,45.92014,0.8969899999999997,1.6432938356555817,6.394677000000001,8.217597,37.32639999999998,728.9222222221127
2023-11-01 14:21:00,47.48264,0.9548610000000002,1.6861577094361244,6.365742000000001,8.130790999999999,37.32630000000003,728.9722222221127
2023-11-01 14:24:00,45.92014,0.868055,1.6418541086675347,6.336806999999999,8.246531999999998,38.19440000000003,729.0222222221126
2023-11-01 14:30:00,44.38657,0.8969899999999997,1.6536052092129383,6.365737,8.217597,35.59030000000001,729.1222222221127
2023-11-01 14:33:00,48.03241,0.868055,1.6418541086675347,6.307872,8.217597,35.879700000000014,729.1722222221126
2023-11-01 14:39:00,47.48264,0.868055,1.6418541086675347,6.336806999999999,8.246531999999998,37.905099999999976,729.2722222221126
2023-11-01 14:42:00,45.42824,0.9548610000000002,1.6650830799496927,6.423612,8.130790999999999,36.45839999999998,729.3222222221126
2023-11-01 14:48:00,47.48264,0.8969909999999999,1.6432945856784855,6.394672000000001,8.217590999999999,37.32639999999998,729.4222222221126
2023-11-01 14:51:00,49.04514,0.8680560000000002,1.6418548750464546,6.278932,8.188656,35.87960000000001,729.4722222221126
2023-11-01 14:54:00,48.00347,0.9837960000000008,1.6859507746268623,6.452542000000001,8.130786,39.06249999999997,729.5222222221125
2023-11-01 15:00:00,51.09954,0.8680560000000002,1.6621429271916253,6.4236070000000005,8.391200999999999,39.3519,729.6222222221126
2023-11-01 15:03:00,51.12847,0.8391200000000003,1.6695717109169341,6.307872,8.391202,40.21999999999997,729.6722222221125
2023-11-01 15:09:00,51.09954,0.78125,1.613241371920958,6.250001999999999,8.362272,39.641200000000026,729.7722222221125
2023-11-01 15:12:00,47.48264,0.7523150000000003,1.59919320558741,6.221062000000001,8.391207,39.35190000000003,729.8222222221125
2023-11-01 15:15:00,49.53704,0.8680560000000002,1.6520114547881348,6.250002,8.188655999999998,37.03699999999998,729.8722222221124
2023-11-01 15:21:00,51.12847,0.78125,1.6132413719209575,6.134256000000001,8.246526,40.509299999999996,729.9722222221125
2023-11-01 15:24:00,48.03241,0.9259260000000005,1.6648591240674333,6.365737000000001,8.159721,37.32640000000001,730.0222222221124
2023-11-01 15:30:00,48.03241,0.7523149999999994,1.5991932055874094,6.1631920000000004,8.333337,37.61580000000001,730.1222222221124
2023-11-01 15:33:00,57.3206,0.983797,1.6965953986136508,6.336803000000001,8.043986,46.00699999999998,730.1722222221124
2023-11-01 15:39:00,57.34954,0.9259259999999996,1.6752616051045142,6.278932999999999,8.101857,46.5857,730.2722222221124
2023-11-01 15:42:00,58.36227,0.9548610000000002,1.6650830799496927,6.192127,7.899305999999999,46.875,730.3222222221124
2023-11-01 15:45:00,57.84144,0.868055,1.5802747390408178,5.902782,7.638887,45.428200000000004,730.3722222221123
2023-11-01 15:51:00,57.87037,0.8969899999999997,1.5807776502907496,5.931717,7.581017000000001,47.164300000000026,730.4722222221124
2023-11-01 15:54:00,53.7037,0.868055,1.549064740487526,5.844912000000001,7.494217000000001,45.7175,730.5222222221123
2023-11-01 16:00:00,55.2662,0.8680560000000002,1.528091085095119,5.8159719999999995,7.407406,45.13889999999998,730.6222222221123
2023-11-01 16:03:00,55.7581,0.78125,1.4531574840708974,5.555557,7.2048570000000005,46.0069,730.6722222221123
2023-11-01 16:09:00,55.7581,0.8101849999999997,1.454143878617872,5.584492,7.146987000000001,45.428199999999975,730.7722222221123
2023-11-01 16:12:00,53.73264,0.8101849999999997,1.4437030526974883,5.555552,7.089117,45.138900000000035,730.8222222221123
2023-11-01 16:15:00,49.04514,0.8101849999999997,1.4541474814651114,5.584487,7.146992000000001,43.40280000000001,730.8722222221122
2023-11-01 16:21:00,48.5243,0.8680560000000002,1.4963663952720847,5.700233,7.2048570000000005,41.37730000000002,730.9722222221122
2023-11-01 16:24:00,54.22454,0.9259260000000005,1.4607702307927277,5.497682000000001,6.7418960000000006,43.98150000000001,731.0222222221122
2023-11-01 16:30:00,55.81597,0.8680560000000002,1.4101159125679723,5.410882,6.684025999999999,43.69210000000004,731.1222222221122
2023-11-01 16:33:00,55.81597,0.78125,1.380538261763921,5.295141999999999,6.7419020000000005,43.98150000000001,731.1722222221122
2023-11-01 16:36:00,49.0162,0.78125,1.3700149763673504,5.295142,6.712962000000001,42.245300000000015,731.2222222221121
2023-11-01 16:42:00,45.92014,0.78125,1.3700149763673504,5.295142,6.712962000000001,40.79869999999997,731.3222222221121
2023-11-01 17:21:00,48.00347,1.273148,1.4926833399168797,5.642357,6.105319,36.45830000000001,731.3222222221121
2023-11-01 17:27:00,51.64931,1.1284729999999996,1.4105464486339765,5.381943000000001,5.989580000000001,38.483799999999974,731.3222222221121
2023-11-01 17:30:00,52.1412,0.78125,1.2293992437908252,4.716436000000001,5.758102,40.50919999999999,731.3222222221121
2023-11-01 17:36:00,54.25347,0.7233799999999997,1.1457316636234718,4.542825,5.526616000000001,41.37730000000002,731.3222222221121
2023-11-01 17:39:00,55.7581,0.5497689999999995,1.021456433485794,4.079860999999999,5.237272000000001,44.84959999999998,731.3222222221121
2023-11-01 17:45:00,53.7037,0.5497689999999995,0.9800281272290674,3.9641210000000004,5.005782,42.824100000000016,731.3222222221121
2023-11-01 17:48:00,39.17824,0.1736109999999993,0.7831825793941022,3.211806,5.179395,37.326400000000035,731.3222222221121
2023-11-02 00:15:00,32.95718,0.8391209999999996,1.5276017312393362,0.20254700000000003,1.8807859999999996,23.43750000000003,731.3222222221121
2023-11-02 00:18:00,39.69907,0.9548619999999994,1.6438787747981685,0.17361199999999943,1.8229160000000002,27.488499999999988,731.3722222221121
2023-11-02 00:21:00,50.08681,1.0127320000000006,1.695816216263745,0.17361100000000018,1.7939809999999996,34.14350000000002,731.422222222112
2023-11-02 00:24:00,59.46181,1.0416670000000003,1.7269785988658308,0.17361100000000018,1.7939809999999996,41.95600000000002,731.472222222112
2023-11-02 00:27:00,69.79167,1.070602,1.7471593980177997,0.17361100000000018,1.765046,55.844899999999996,731.522222222112
2023-11-02 00:30:00,79.16667,1.1284720000000004,1.7868998628970925,0.20254600000000078,1.7361110000000002,61.9213,731.5722222221119
2023-11-02 00:33:00,92.15856,1.1863419999999998,1.8258659006019353,0.2314810000000005,1.7071760000000005,72.62730000000002,731.6222222221119
2023-11-02 00:36:00,100.0,1.1863419999999998,1.848286425414403,0.17361100000000018,1.7071760000000005,76.3888,731.6722222221118
2023-11-02 00:39:00,100.0,1.244212,1.886849134944517,0.17361100000000018,1.6493060000000002,74.65279999999998,731.7222222221118
2023-11-02 00:42:00,100.0,1.244212,1.8641150283031387,0.2314810000000005,1.6493060000000002,75.52089999999998,731.7722222221117
2023-11-02 00:45:00,100.0,1.273148,1.8714886737787297,0.2314810000000005,1.5914349999999997,74.65279999999998,731.8222222221117
2023-11-02 00:48:00,100.0,1.273148,1.8714886737787297,0.2314810000000005,1.5914349999999997,79.57170000000002,731.8722222221116
2023-11-02 00:51:00,100.0,1.3020829999999997,1.9132368512936673,0.17361100000000018,1.5625,80.43979999999999,731.9222222221116
2023-11-02 00:54:00,100.0,1.3020829999999997,1.9132368512936673,0.17361100000000018,1.5625,80.43980000000002,731.9722222221116
2023-11-02 00:57:00,100.0,1.359954,1.95034889935858,0.20254700000000003,1.5335649999999994,79.5718,732.0222222221115
2023-11-02 01:00:00,100.0,1.359954,1.9386609728027402,0.20254700000000003,1.5046299999999997,80.72910000000002,732.0722222221115
2023-11-02 01:03:00,100.0,1.4178249999999997,1.975042252092156,0.20254700000000003,1.4467590000000001,79.2824,732.1222222221114
2023-11-02 01:06:00,100.0,1.3888889999999998,1.9569215950331325,0.17361100000000018,1.4467590000000001,79.5718,732.1722222221114
2023-11-02 01:09:00,100.0,1.4178240000000004,1.9512565999556881,0.2314810000000005,1.4178239999999995,83.33330000000001,732.2222222221113
2023-11-02 01:12:00,100.0,1.4178240000000004,1.9512565999556881,0.2314810000000005,1.4178239999999995,82.46529999999998,732.2722222221113
2023-11-02 01:15:00,100.0,1.446758,1.9690947550752422,0.2314810000000005,1.38889,82.17590000000001,732.3222222221112
2023-11-02 01:18:00,100.0,1.446758,1.9690947550752422,0.2314810000000005,1.38889,83.04399999999998,732.3722222221112
2023-11-02 01:21:00,100.0,1.4756939999999998,1.9625669138887663,0.2314810000000005,1.3020830000000005,82.75470000000001,732.4222222221111
2023-11-02 01:24:00,100.0,1.5335640000000001,1.9973215140302776,0.2314810000000005,1.2442130000000002,85.0694,732.4722222221111
2023-11-02 01:27:00,100.0,1.5335640000000001,1.9973215140302776,0.2314810000000005,1.2442130000000002,78.9931,732.522222222111
2023-11-02 01:30:00,100.0,1.5625,2.014520644072629,0.2314810000000005,1.2152770000000004,76.0995,732.572222222111
2023-11-02 01:33:00,100.0,1.5625,2.014520644072629,0.2314810000000005,1.2152770000000004,81.01859999999999,732.622222222111
2023-11-02 01:36:00,100.0,1.5914349999999997,2.0316044798464006,0.2314810000000005,1.1863420000000007,81.30789999999999,732.6722222221109
2023-11-02 01:39:00,100.0,1.5914349999999997,2.0316044798464006,0.2314810000000005,1.1863420000000007,82.46520000000001,732.7222222221109
2023-11-02 01:42:00,100.0,1.6203700000000003,2.0735166919072605,0.17361100000000018,1.157407,86.2268,732.7722222221108
2023-11-02 01:45:00,100.0,1.6493060000000002,2.0905177836884277,0.20254700000000003,1.157407,88.54170000000002,732.8222222221108
2023-11-02 01:48:00,100.0,1.7071759999999996,2.12420095004421,0.20254700000000003,1.0995370000000007,88.25230000000002,732.8722222221107
2023-11-02 01:51:00,100.0,1.7071759999999996,2.12420095004421,0.20254700000000003,1.0995370000000007,87.6736,732.9222222221107
2023-11-02 01:54:00,100.0,1.7361110000000002,2.1408890795840705,0.20254700000000003,1.070602,86.8056,732.9722222221106
2023-11-02 01:57:00,100.0,1.7361110000000002,2.1408890795840705,0.20254700000000003,1.070602,89.40970000000002,733.0222222221106
2023-11-02 02:00:00,100.0,1.7071750000000003,2.1242003715613587,0.17361100000000018,1.070602,87.38430000000002,733.0722222221106
2023-11-02 02:03:00,100.0,1.7361110000000002,2.1408890795840705,0.17361100000000018,1.0416660000000002,86.8055,733.1222222221105
2023-11-02 02:06:00,100.0,1.765046,2.1318669735379943,0.2314810000000005,1.0127310000000005,86.2268,733.1722222221105
2023-11-02 02:09:00,100.0,1.765046,2.1318669735379943,0.2314810000000005,1.0127310000000005,88.83099999999999,733.2222222221104
2023-11-02 02:12:00,100.0,1.765046,2.1318669735379943,0.2314810000000005,1.0127310000000005,88.54169999999999,733.2722222221104
2023-11-02 02:15:00,100.0,1.7939810000000005,2.135289107222748,0.2314810000000005,0.9548610000000002,86.8056,733.3222222221103
2023-11-02 02:18:00,100.0,1.7361120000000003,2.089749050589942,0.17361100000000018,0.9259250000000003,87.38420000000002,733.3722222221103
2023-11-02 02:21:00,100.0,1.7071769999999997,2.060495276252739,0.17361199999999943,0.9259250000000003,87.67360000000002,733.4222222221102
2023-11-02 02:24:00,100.0,1.7071769999999997,2.0346864957899884,0.23148199999999974,0.9259250000000003,86.2268,733.4722222221102
2023-11-02 02:27:00,100.0,1.7361119999999994,2.0509023230776275,0.23148199999999974,0.8969900000000006,83.62270000000001,733.5222222221101
2023-11-02 02:30:00,100.0,1.7361119999999994,2.0509023230776275,0.23148199999999974,0.8969900000000006,84.4907,733.5722222221101
2023-11-02 02:33:00,100.0,1.7361110000000002,2.076847823783016,0.2025459999999999,0.9259259999999996,84.7801,733.62222222211
2023-11-02 02:36:00,100.0,1.7361110000000002,2.0638993491532567,0.2314809999999996,0.9259259999999996,85.6482,733.67222222211
2023-11-02 02:39:00,100.0,1.7939809999999996,2.0961844717017146,0.2314809999999996,0.8680560000000002,85.3588,733.72222222211
2023-11-02 02:42:00,100.0,1.8229169999999995,2.1253400142893084,0.23148199999999974,0.8680560000000002,83.6226,733.7722222221099
2023-11-02 02:45:00,100.0,1.851852,2.1413227021163106,0.23148199999999974,0.8391209999999996,84.78009999999998,733.8222222221099
2023-11-02 02:48:00,100.0,1.8807870000000007,2.1836323188598694,0.20254700000000003,0.8391209999999996,84.49080000000001,733.8722222221098
2023-11-02 02:51:00,100.0,1.9097220000000004,2.19957173579479,0.20254700000000003,0.8101859999999999,86.5163,733.9222222221098
2023-11-02 02:54:00,100.0,1.938657,2.2286892624188974,0.2025459999999999,0.8101859999999999,85.6481,733.9722222221097
2023-11-02 02:57:00,100.0,1.967593,2.257802172996296,0.2025459999999999,0.8101849999999997,84.20139999999998,734.0222222221097
2023-11-02 03:00:00,100.0,1.967593,2.244525861609187,0.2025459999999999,0.78125,84.7801,734.0722222221096
2023-11-02 03:03:00,100.0,2.0254630000000002,2.275957278828581,0.2025459999999999,0.7233799999999997,84.20139999999998,734.1222222221096
2023-11-02 03:06:00,100.0,2.0254630000000002,2.2893572105156306,0.2025459999999999,0.7523149999999994,85.6482,734.1722222221096
2023-11-02 03:09:00,100.0,2.054398,2.30501717558609,0.2025459999999999,0.7233799999999997,85.0694,734.2222222221095
2023-11-02 03:12:00,100.0,2.054398,2.30501717558609,0.2025459999999999,0.7233799999999997,83.62270000000001,734.2722222221095
2023-11-02 03:15:00,100.0,2.054398,2.30501717558609,0.2025459999999999,0.7233799999999997,83.04400000000001,734.3222222221094
2023-11-02 03:18:00,100.0,2.083334,2.3206015299149794,0.2025459999999999,0.6944439999999998,83.33329999999998,734.3722222221094
2023-11-02 03:21:00,100.0,2.054399,2.3050177154727183,0.17361100000000018,0.6944439999999998,85.3588,734.4222222221093
