Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-02 03:24:00,100.0,2.0833340000000007,2.3206010634477985,0.20254700000000003,0.6944439999999998,86.8055,734.4722222221093
2023-11-02 03:27:00,100.0,2.054399,2.3050172510973432,0.17361199999999943,0.6944439999999998,85.3588,734.5222222221092
2023-11-02 03:30:00,100.0,2.1122689999999995,2.3361103202753806,0.17361199999999943,0.6365740000000004,85.0694,734.5722222221092
2023-11-02 03:33:00,100.0,2.141204,2.351546558724186,0.20254700000000003,0.6365740000000004,84.7801,734.6222222221091
2023-11-02 03:36:00,100.0,2.1701390000000007,2.366911263303789,0.20254700000000003,0.6076389999999998,85.3587,734.6722222221091
2023-11-02 03:39:00,100.0,2.1990740000000004,2.395916577988959,0.2025459999999999,0.6076389999999998,84.78009999999998,734.722222222109
2023-11-02 03:42:00,100.0,2.1990740000000004,2.395916577988959,0.2025459999999999,0.6076389999999998,82.75470000000001,734.772222222109
2023-11-02 03:45:00,100.0,2.228009,2.424919747711506,0.17361100000000018,0.5787040000000001,84.7801,734.822222222109
2023-11-02 03:48:00,100.0,2.3148150000000003,2.4843842851979088,0.2314810000000005,0.578703,85.0694,734.8722222221089
2023-11-02 03:51:00,100.0,2.3148150000000003,2.4843842851979088,0.2314810000000005,0.578703,83.04399999999998,734.9222222221089
2023-11-02 03:54:00,100.0,2.3726850000000006,2.5145879832847684,0.2314810000000005,0.5208329999999997,83.91199999999998,734.9722222221088
2023-11-02 03:57:00,100.0,2.3726850000000006,2.528491545734589,0.20254600000000078,0.5208329999999997,83.912,735.0222222221088
2023-11-02 04:00:00,100.0,2.4016200000000003,2.543554560717167,0.2314810000000005,0.5208329999999997,83.33339999999998,735.0722222221087
2023-11-02 04:03:00,100.0,2.430556,2.558556567729338,0.2314810000000005,0.4918969999999998,84.49079999999998,735.1222222221087
2023-11-02 04:06:00,100.0,2.430556,2.558556567729338,0.2314810000000005,0.4918969999999998,84.7801,735.1722222221086
2023-11-02 04:09:00,100.0,2.430555,2.558556050324976,0.20254600000000078,0.46296300000000024,84.7801,735.2222222221086
2023-11-02 04:12:00,100.0,2.430555,2.572520426731316,0.2314810000000005,0.5208329999999997,83.33329999999998,735.2722222221086
2023-11-02 04:15:00,100.0,2.4016200000000003,2.5574643408548847,0.17361100000000018,0.49189799999999906,85.3588,735.3222222221085
2023-11-02 04:18:00,100.0,2.4016200000000003,2.543554560717167,0.2025459999999999,0.49189799999999906,85.6482,735.3722222221085
2023-11-02 04:21:00,100.0,2.430556,2.558556567729338,0.17361100000000018,0.4340269999999995,84.2013,735.4222222221084
2023-11-02 04:24:00,100.0,2.430556,2.5445424081257646,0.20254700000000003,0.4340269999999995,84.49080000000001,735.4722222221084
2023-11-02 04:27:00,100.0,2.430556,2.5445424081257646,0.20254700000000003,0.4340269999999995,83.912,735.5222222221083
2023-11-02 04:30:00,100.0,2.4594910000000008,2.5875162763066477,0.17361100000000018,0.4340269999999995,84.4907,735.5722222221083
2023-11-02 04:33:00,100.0,2.4594910000000008,2.5734971439038676,0.20254700000000003,0.4340269999999995,85.0695,735.6222222221082
2023-11-02 04:36:00,100.0,2.4884260000000005,2.5883788441849807,0.20254700000000003,0.4050919999999998,84.2014,735.6722222221082
2023-11-02 04:39:00,100.0,2.4884260000000005,2.5883788441849807,0.20254700000000003,0.4050919999999998,85.6482,735.7222222221081
2023-11-02 04:42:00,100.0,2.5173620000000003,2.6173294491906103,0.17361100000000018,0.37615599999999993,85.0694,735.7722222221081
2023-11-02 04:45:00,100.0,2.5173620000000003,2.6173294491906103,0.17361100000000018,0.37615599999999993,85.3588,735.822222222108
2023-11-02 04:48:00,100.0,2.5173620000000003,2.6173294491906103,0.17361100000000018,0.37615599999999993,83.62270000000001,735.872222222108
2023-11-02 04:51:00,100.0,2.5752320000000006,2.6469115618051835,0.17361100000000018,0.3182859999999996,83.91209999999998,735.922222222108
2023-11-02 04:54:00,100.0,2.5752320000000006,2.661094695386892,0.17361100000000018,0.3472219999999995,84.78009999999998,735.9722222221079
2023-11-02 04:57:00,100.0,2.633102,2.690558605799352,0.2025459999999999,0.31828699999999976,85.0694,736.0222222221079
2023-11-02 05:00:00,100.0,2.633102,2.690558605799352,0.2025459999999999,0.31828699999999976,82.17590000000001,736.0722222221078
2023-11-02 05:03:00,100.0,2.633102,2.6762708770160453,0.20254700000000003,0.28935200000000005,83.04400000000001,736.1222222221078
2023-11-02 05:06:00,100.0,2.633102,2.6762708770160453,0.20254700000000003,0.28935200000000005,79.57169999999999,736.1722222221077
2023-11-02 05:09:00,100.0,2.6620370000000007,2.6908692878185856,0.20254700000000003,0.26041699999999945,79.28240000000002,736.2222222221077
2023-11-02 05:12:00,100.0,2.633102,2.6762708770160453,0.17361199999999943,0.26041699999999945,78.7037,736.2722222221076
2023-11-02 05:15:00,100.0,2.633102,2.6762708770160453,0.17361199999999943,0.26041699999999945,80.72919999999999,736.3222222221076
2023-11-02 05:18:00,100.0,2.6909729999999996,2.676479930607646,0.23148199999999974,0.2025459999999999,75.52089999999998,736.3722222221076
2023-11-02 05:21:00,100.0,2.6909729999999996,,0.23148199999999974,0.2314810000000005,73.20609999999999,736.4222222221075
2023-11-02 05:24:00,100.0,2.6909719999999995,2.676479432404637,0.2314809999999996,0.20254600000000078,71.7593,736.4722222221075
2023-11-02 05:27:00,100.0,2.6909719999999995,2.676479432404637,0.2314809999999996,0.20254600000000078,74.07409999999999,736.5222222221074
2023-11-02 05:30:00,100.0,2.6909719999999995,2.676479432404637,0.2314809999999996,0.20254600000000078,73.49530000000001,736.5722222221074
2023-11-02 05:33:00,100.0,2.719907,2.6908692878185843,0.2314809999999996,0.17361100000000018,65.6829,736.6222222221073
2023-11-02 05:36:00,100.0,2.719907,2.705414711204868,0.2025459999999999,0.17361100000000018,62.7893,736.6722222221073
2023-11-02 05:39:00,100.0,2.748842,2.719805391199319,0.2025459999999999,0.14467600000000047,61.9213,736.7222222221072
2023-11-02 05:42:00,100.0,2.748842,2.719805391199319,0.2025459999999999,0.14467600000000047,62.5,736.7722222221072
2023-11-02 05:45:00,100.0,2.835647999999999,2.792021098397197,0.23148199999999974,0.14467600000000047,63.078599999999994,736.8222222221071
2023-11-02 05:48:00,100.0,2.835647999999999,2.7626796628292816,0.23148199999999974,0.08680600000000105,63.078599999999994,736.8722222221071
2023-11-02 05:51:00,100.0,2.8645829999999997,2.806315718689743,0.23148199999999974,0.11574099999999987,87.67360000000002,736.922222222107
2023-11-02 05:54:00,100.0,2.8935180000000003,2.8498956654683245,0.20254700000000003,0.11574099999999987,87.38430000000002,736.972222222107
2023-11-02 05:57:00,100.0,2.8935180000000003,2.8498956654683245,0.20254700000000003,0.11574099999999987,89.12030000000001,737.022222222107
2023-11-02 06:00:00,100.0,2.922454,2.864194249724186,0.20254700000000003,0.08680500000000002,90.85640000000001,737.0722222221069
2023-11-02 06:03:00,100.0,2.922454,2.864194249724186,0.20254700000000003,0.08680500000000002,81.59720000000002,737.1222222221069
2023-11-02 06:06:00,100.0,2.922454,2.864194249724186,0.20254700000000003,0.08680500000000002,82.46529999999998,737.1722222221068
2023-11-02 06:09:00,100.0,2.9803240000000004,2.9073870832879627,0.2025459999999999,0.05786999999999942,87.6736,737.2222222221068
2023-11-02 06:12:00,100.0,2.951389,2.9077715558206703,0.2025459999999999,0.11574099999999987,85.9375,737.2722222221067
2023-11-02 06:15:00,100.0,2.6909720000000004,2.776874531001363,0.2025459999999999,0.3761579999999993,85.9375,737.3222222221067
2023-11-02 06:18:00,100.0,2.4884260000000005,2.6996289707679897,0.2025459999999999,0.6365749999999997,86.5162,737.3722222221066
2023-11-02 06:21:00,100.0,2.343751,2.649304472331269,0.2025459999999999,0.8391190000000002,86.5162,737.4222222221066
2023-11-02 06:24:00,100.0,2.256945,2.615092707237506,0.2025459999999999,0.9548610000000002,85.6481,737.4722222221066
2023-11-02 06:27:00,100.0,1.7071760000000005,2.88661952047471,0.34722200000000036,3.1539339999999996,86.5162,737.5222222221065
2023-11-02 06:30:00,48.5243,-0.05787099999999956,,0.6365740000000004,8.593753,43.98150000000001,737.5722222221065
2023-11-02 07:00:00,33.96991,1.4178249999999997,1.8910835594755058,7.320601999999999,8.362267,25.463000000000022,737.5722222221065
2023-11-02 07:27:00,32.43634,0.6076389999999998,1.6171976049148518,6.8286999999999995,9.606480999999999,24.016199999999998,737.5722222221065
2023-11-02 07:30:00,35.04051,0.5787040000000001,1.5802072161815974,6.684025000000001,9.461801000000001,25.75229999999999,737.6222222221064
2023-11-02 07:33:00,40.21991,0.6076390000000007,1.599562551777669,6.684025000000001,9.403935999999998,28.067200000000014,737.6722222221064
2023-11-02 07:36:00,46.99074,0.6655090000000001,1.7168340574473562,6.857640000000001,9.722221000000001,33.27539999999999,737.7222222221063
2023-11-02 07:39:00,42.82407,0.5497680000000003,1.6280976900944495,6.48148,9.548611999999999,34.72219999999999,737.7722222221063
2023-11-02 07:42:00,44.87847,0.7233790000000004,1.669353449233121,6.88657,9.375001,35.59030000000001,737.8222222221062
2023-11-02 07:45:00,48.00347,0.694445,1.7349653250665533,6.626156000000001,9.432870999999999,39.0625,737.8722222221062
2023-11-02 07:48:00,49.04514,0.7233799999999997,1.7249008067478941,6.684032,9.346062,37.61579999999998,737.9222222221061
2023-11-02 07:51:00,44.87847,0.8101850000000006,1.772391443068635,6.799772000000001,9.288197,39.3518,737.9722222221061
2023-11-02 07:54:00,44.87847,0.868055,1.7717953367083783,6.886572000000001,9.172457,37.32639999999998,738.022222222106
2023-11-02 07:57:00,44.87847,0.8101849999999997,1.7340702104821062,6.799772,9.172457,37.905100000000004,738.072222222106
2023-11-02 08:00:00,43.31597,0.78125,1.7097732276171538,6.7419020000000005,9.143522,35.01159999999999,738.122222222106
2023-11-02 08:03:00,43.86574,0.8680560000000002,1.7520871077856366,6.799772,9.027776,36.16899999999998,738.1722222221059
2023-11-02 08:06:00,46.46991,0.8391209999999996,1.7189547112391173,6.741902,8.969911,34.722200000000015,738.2222222221059
2023-11-02 08:09:00,49.59491,0.78125,1.7002262288561196,6.597225999999999,8.969906,38.1944,738.2722222221058
2023-11-02 08:12:00,56.8287,0.4340270000000004,1.4449114523298745,5.844908,8.825231,42.53479999999999,738.3222222221058
2023-11-02 08:15:00,58.42014,0.5787040000000001,1.580207216181598,6.105325,8.883101,47.16440000000003,738.3722222221057
2023-11-02 08:18:00,59.43287,0.6365739999999995,1.6626669210326532,6.307866,9.114581999999999,48.321699999999964,738.4222222221057
2023-11-02 08:27:00,80.1794,0.4050929999999999,1.5061808031503559,5.381943,8.738430000000001,71.1805,738.5722222221057
2023-11-02 08:33:00,65.1331,0.5787040000000001,1.6235352022599767,5.960647,8.883103,57.870299999999986,738.6722222221057
2023-11-02 08:36:00,60.47454,0.8101849999999997,1.724434377707341,6.365737,8.709492000000001,51.79399999999998,738.7222222221056
2023-11-02 08:39:00,56.30787,0.8101850000000006,1.7244310429268663,6.365742000000001,8.709487,50.636600000000016,738.7722222221056
2023-11-02 08:45:00,56.30787,0.78125,1.6810658857231335,6.365742,8.680551999999999,51.50459999999998,738.8722222221056
2023-11-02 08:48:00,60.47454,0.8101859999999999,1.7147725600918877,6.250002,8.564816,50.636600000000016,738.9222222221056
2023-11-02 08:54:00,59.9537,0.7233789999999996,1.650665484421849,6.192126,8.622687,52.37270000000001,739.0222222221056
2023-11-02 08:57:00,58.91204,0.7233799999999997,1.6506631180189748,6.192131999999999,8.622682000000001,50.347200000000015,739.0722222221056
2023-11-02 09:00:00,50.60764,0.5497690000000004,1.5427871048669117,5.989587,8.767358000000002,45.42829999999998,739.1222222221055
2023-11-02 09:03:00,46.46991,0.7233789999999996,1.5940519248421494,6.278936,8.535877000000001,40.79860000000002,739.1722222221055
2023-11-02 09:09:00,46.46991,0.78125,1.6424577902616833,6.278936,8.478006,40.219900000000024,739.2722222221055
2023-11-02 09:12:00,49.59491,0.7233799999999997,1.5940527749424622,6.192131,8.449071,42.82409999999999,739.3222222221054
2023-11-02 09:15:00,53.24074,0.6365740000000004,1.5274662582168859,6.0185200000000005,8.391206,43.40269999999998,739.3722222221054
2023-11-02 09:18:00,51.12847,0.6655090000000001,1.5810186529942687,6.163195999999999,8.593747,39.64119999999997,739.4222222221053
2023-11-02 09:24:00,49.04514,0.7233800000000006,1.6318856844161436,6.221067,8.593747,42.245299999999986,739.5222222221054
2023-11-02 09:27:00,45.92014,0.7523150000000003,1.6376092112785232,6.307872000000001,8.593747,40.79860000000002,739.5722222221053
2023-11-02 09:30:00,40.76968,0.9259259999999996,1.6959723911871685,6.655087999999999,8.535882,37.61580000000001,739.6222222221053
2023-11-02 09:36:00,38.16551,0.9548609999999993,1.7071073694913765,6.684028,8.506947,34.14360000000002,739.7222222221053
2023-11-02 09:39:00,35.59028,1.0416669999999995,1.7269797219670453,6.799768,8.420141000000001,29.803200000000004,739.7722222221053
2023-11-02 09:45:00,35.56134,0.9259260000000005,1.6752580158743855,6.626162000000001,8.449076,30.381999999999977,739.8722222221053
2023-11-02 09:48:00,39.69907,0.8101849999999997,1.596887427575947,6.452546,8.420141000000001,30.3819,739.9222222221052
2023-11-02 09:51:00,34.54861,0.78125,1.5837861718524289,6.539352,8.564812,27.488399999999984,739.9722222221052
2023-11-02 09:57:00,47.51157,1.2442130000000002,1.818203562990146,6.915512,8.217589,33.56479999999999,740.0722222221052
2023-11-02 10:00:00,60.47454,0.8391200000000003,1.7091271155940402,6.336806999999999,8.535877,50.34719999999999,740.1222222221052
2023-11-02 10:06:00,56.30787,0.8101849999999997,1.6856464641519173,6.307867999999999,8.535882999999998,49.76850000000002,740.2222222221052
2023-11-02 10:09:00,57.87037,0.8101859999999999,1.6366005007186515,6.047452,8.130786,50.92590000000001,740.2722222221051
2023-11-02 10:15:00,59.9537,0.78125,1.613241371920958,5.989585999999999,8.101856,50.636600000000016,740.3722222221052
2023-11-02 10:18:00,64.12037,0.6944440000000007,1.5409193707114972,5.729170000000001,7.928235999999999,55.555499999999995,740.4222222221051
2023-11-02 10:21:00,63.0787,0.6076389999999998,1.4829618897352228,5.613431,7.957172000000001,52.662000000000006,740.4722222221051
2023-11-02 10:27:00,62.03704,0.6944439999999998,1.5598257012343726,5.700236,7.957172000000001,55.845,740.5722222221051
2023-11-02 10:30:00,72.4537,0.4050919999999998,1.298621134365394,4.918977,7.5231449999999995,64.52540000000002,740.622222222105
2023-11-02 10:36:00,78.125,0.31828699999999976,1.2745682126165614,4.658567,7.63889,70.6018,740.7222222221051
2023-11-02 10:39:00,54.25347,0.7523150000000003,1.5895241838979928,5.9895830000000005,8.130787999999999,48.32170000000002,740.772222222105
2023-11-02 10:45:00,52.69097,0.8680559999999993,1.6418513593088033,6.105328,8.015042000000001,47.45379999999997,740.872222222105
2023-11-02 10:48:00,51.12847,0.9548609999999993,1.654495842030381,6.221067999999999,7.899307,44.84949999999998,740.922222222105
2023-11-02 10:51:00,56.8287,0.8680560000000002,1.600923068053921,5.9606520000000005,7.754626,46.87499999999997,740.972222222105
2023-11-02 10:57:00,58.36227,0.8391210000000004,1.5789789242971208,5.902777,7.725695999999999,47.7431,741.072222222105
2023-11-02 11:00:00,56.85764,0.8391200000000003,1.5891582363770147,5.931712000000001,7.783562000000001,48.61109999999999,741.1222222221049
2023-11-02 11:03:00,57.34954,0.9259260000000005,1.6229433863751177,5.931712000000001,7.609956,48.900499999999994,741.1722222221049
2023-11-02 11:06:00,54.25347,0.868055,1.5699051772463701,5.931712000000001,7.638887,45.13880000000003,741.2222222221048
2023-11-02 11:12:00,55.81597,0.9259260000000005,1.5911618926717581,5.989582,7.581016,46.5857,741.3222222221049
2023-11-02 11:15:00,35.56134,0.5497690000000004,1.3933791872153005,5.758107000000001,8.043978,30.9606,741.3722222221048
2023-11-02 11:21:00,36.08218,0.7523150000000003,1.491367487796063,6.047457,7.899302,30.3819,741.4722222221048
2023-11-02 11:24:00,32.95718,0.7233799999999997,1.5074768097000453,6.105322,8.101852000000001,28.64580000000001,741.5222222221048
2023-11-02 11:27:00,38.65741,0.9259260000000005,1.6439648343021565,6.452542,8.188655999999998,31.828699999999998,741.5722222221048
2023-11-02 11:33:00,40.21991,0.8680560000000002,1.6520149605614838,6.452542,8.391206,31.828699999999998,741.6722222221048
2023-11-02 11:36:00,40.76968,0.8391200000000003,1.6596190170973504,6.5104169999999995,8.564817,32.696799999999996,741.7222222221047
2023-11-02 11:42:00,39.69907,0.868055,1.6520106852051837,6.597222,8.535877000000001,31.82869999999997,741.8222222221048
2023-11-02 11:45:00,40.76968,0.7523149999999994,1.6280428502994913,6.3368020000000005,8.593747,33.56479999999996,741.8722222221047
2023-11-02 11:51:00,39.20718,0.7233800000000006,1.6035481850892577,6.365737000000001,8.651617,33.56479999999999,741.9722222221047
2023-11-02 11:54:00,37.09491,0.78125,1.6424577902616833,6.423611999999999,8.622682000000001,33.275499999999994,742.0222222221047
2023-11-02 11:57:00,37.09491,0.8680560000000002,1.6621394312321602,6.539357000000001,8.506941000000001,30.67130000000003,742.0722222221046
2023-11-02 12:03:00,41.26157,0.983797,1.7177799076777085,6.626157000000001,8.391200000000001,31.828699999999998,742.1722222221047
2023-11-02 13:15:00,51.64931,0.5787040000000001,1.4019222226165176,5.324077000000001,7.523153000000001,43.40280000000001,743.3722222221047
2023-11-02 13:27:00,42.2743,1.1284720000000004,1.6396525909508899,6.221067,7.378475,30.671299999999974,743.3722222221047
2023-11-02 13:30:00,50.08681,0.983797,1.6645688374508267,6.365737000000001,7.986110000000001,37.615700000000004,743.4222222221047
2023-11-02 13:33:00,51.09954,0.8680560000000002,1.6418548750464546,6.365737000000001,8.275461,39.93059999999997,743.4722222221046
2023-11-02 13:36:00,58.42014,1.0127319999999997,1.7493046247684088,6.539352,8.304400000000001,42.534700000000015,743.5222222221046
2023-11-02 13:39:00,60.47454,0.8969909999999999,1.755126893167446,6.452542,8.593751000000001,49.189899999999994,743.5722222221045
2023-11-02 13:42:00,60.96644,0.8101850000000006,1.7628465178613508,6.481482,8.940977,52.08339999999998,743.6222222221045
2023-11-02 13:48:00,58.36227,0.78125,1.757165199173414,6.423612,8.969912,48.90050000000002,743.7222222221045
2023-11-02 13:51:00,46.93287,0.8391200000000003,1.7287558689017466,6.597217,8.854167,40.79860000000002,743.7722222221045
2023-11-02 13:57:00,46.44097,0.8969899999999997,1.7551226473232169,6.6840269999999995,8.825227,40.509199999999964,743.8722222221045
2023-11-02 14:00:00,48.03241,0.9259260000000005,1.7574080436302788,6.712962000000001,8.767356,39.0625,743.9222222221044
2023-11-02 14:03:00,54.22454,0.7523149999999994,1.6851007202580846,6.452541999999999,8.883107,42.53479999999999,743.9722222221044
2023-11-02 14:09:00,52.69097,0.7233800000000006,1.6879551429386472,6.394677,8.940977,43.98150000000001,744.0722222221044
2023-11-02 14:12:00,49.04514,0.7523150000000003,1.6756478618738564,6.510417,8.912042,37.905100000000004,744.1222222221044
2023-11-02 14:18:00,49.04514,0.8101849999999997,1.7147717329978,6.5682920000000005,8.883107,39.93059999999997,744.2222222221044
2023-11-02 14:21:00,49.59491,0.8101849999999997,1.7147717329978,6.5682920000000005,8.883107,40.219899999999996,744.2722222221043
2023-11-02 14:24:00,53.21181,0.8680560000000002,1.7619538870483504,6.5682920000000005,8.825236,40.79860000000002,744.3222222221043
2023-11-02 14:36:00,62.52894,0.8680560000000002,1.791404991927917,6.655092000000001,8.998846,48.61110000000002,744.5222222221043
2023-11-02 14:48:00,50.08681,0.8391200000000003,1.7385299735184316,6.626162000000001,8.912042,41.087999999999965,744.7222222221044
2023-11-02 14:54:00,46.99074,0.8391200000000003,1.7287558689017466,6.568282,8.825232,39.0625,744.8222222221044
2023-11-02 15:00:00,49.53704,0.8680560000000002,1.7223431747048654,6.510417,8.651620999999999,39.6412,744.9222222221044
2023-11-02 15:06:00,49.0162,0.7523150000000003,1.6471548868509531,6.394677,8.709492000000001,40.79860000000002,745.0222222221045
2023-11-02 15:09:00,49.07407,0.8680560000000002,1.7023839188357073,6.510412,8.593746,40.219900000000024,745.0722222221044
2023-11-02 15:12:00,49.04514,0.868055,1.732281289769762,6.481482,8.651617,39.35189999999997,745.1222222221044
2023-11-02 15:15:00,51.09954,0.9548610000000002,1.758957157854998,6.597222,8.564810999999999,40.219899999999996,745.1722222221043
2023-11-02 15:18:00,49.04514,0.868055,1.722342383084646,6.5104169999999995,8.651622,40.79860000000002,745.2222222221043
2023-11-02 15:21:00,49.04514,0.8969899999999997,1.724957253503962,6.539347,8.593747,40.798599999999965,745.2722222221042
2023-11-02 15:24:00,48.00347,0.868055,1.7123741554163667,6.5104169999999995,8.622682000000001,39.93050000000002,745.3222222221042
2023-11-02 15:27:00,45.42824,0.868055,1.70238313344326,6.539347,8.622682000000001,36.45830000000001,745.3722222221041
2023-11-02 15:30:00,48.5243,1.0127310000000005,1.759904251932846,6.655092,8.449071,39.351800000000026,745.4222222221041
2023-11-02 15:33:00,55.2662,1.0127310000000005,1.7915305240357833,6.626157,8.506946,41.08790000000002,745.472222222104
2023-11-02 15:36:00,55.7581,0.8969899999999997,1.7350412034109697,6.539347,8.622687,43.98149999999998,745.522222222104
2023-11-02 15:39:00,49.53704,0.8101849999999997,1.7050852907397038,6.452548,8.738423000000001,41.66659999999999,745.572222222104
2023-11-02 15:42:00,48.00347,0.9259259999999996,1.7472397218273852,6.597218,8.622682000000001,41.37729999999999,745.6222222221039
2023-11-02 15:45:00,45.3993,0.8969909999999999,1.7148505633445794,6.539348,8.564817,39.351800000000026,745.6722222221039
2023-11-02 15:48:00,42.79514,0.8969909999999999,1.7148470648676342,6.510418,8.535877,38.4838,745.7222222221038
2023-11-02 15:51:00,42.82407,0.9548609999999993,1.717538315532093,6.539348,8.391207,36.74770000000001,745.7722222221038
2023-11-02 15:54:00,42.30324,0.983797,1.7177799076777092,6.539352999999999,8.304396,37.03709999999998,745.8222222221037
2023-11-02 15:57:00,47.48264,1.070602,1.7362280402228136,6.6261529999999995,8.188661,37.905099999999976,745.8722222221037
2023-11-02 16:00:00,49.53704,0.983797,1.717783558130916,6.510413000000001,8.275466,39.0625,745.9222222221036
2023-11-02 16:03:00,46.44097,0.8680560000000002,1.6722461967207123,6.394673,8.391207,37.037000000000006,745.9722222221036
2023-11-02 16:06:00,38.65741,0.8391209999999996,1.6496366858545206,6.365742999999999,8.391202,35.01159999999999,746.0222222221036
2023-11-02 16:09:00,35.04051,0.8969909999999999,1.67413230496153,6.452548,8.362267,30.092600000000004,746.0722222221035
2023-11-02 16:15:00,31.88657,1.0416670000000003,1.6613626852612229,6.655093,8.101855999999998,26.04169999999999,746.0722222221035
2023-11-02 16:18:00,31.94444,0.9259259999999996,1.6229433863751173,6.568283,8.246527,24.594899999999996,746.0722222221035
2023-11-02 16:21:00,30.87384,0.9259259999999996,1.6229433863751173,6.539352999999999,8.217597,25.75229999999999,746.0722222221035
2023-11-03 00:30:00,38.16551,0.8391209999999996,1.4859105661984273,0.20254700000000003,1.765046,21.990700000000004,746.0722222221035
2023-11-03 00:33:00,50.60764,0.9259259999999996,1.5374982607379994,0.20254700000000003,1.6493060000000002,35.01159999999999,746.0722222221035
2023-11-03 00:36:00,62.55787,0.9837959999999999,1.5886349567753906,0.17361100000000018,1.5914359999999999,46.2963,746.0722222221035
2023-11-03 00:39:00,76.5625,1.0127309999999996,1.6305136825282454,0.1736109999999993,1.6203709999999996,63.657399999999996,746.0722222221035
2023-11-03 00:42:00,92.12963,1.1284729999999996,1.73103536111915,0.23148199999999974,1.6203700000000003,82.17589999999998,746.0722222221035
2023-11-03 00:45:00,100.0,1.186343,1.7919671434335953,0.20254700000000003,1.5914350000000006,91.14590000000001,746.0722222221035
2023-11-03 00:48:00,84.83796,1.1574079999999993,1.761528278963974,0.17361199999999943,1.5625,82.75469999999999,746.0722222221035
2023-11-03 00:51:00,84.83796,1.1574079999999993,1.7728200341330402,0.17361199999999943,1.5914350000000006,82.17600000000002,746.0722222221035
2023-11-03 07:24:00,66.17477,1.0127319999999997,2.31467436897751,6.886576000000001,10.300923999999998,52.95140000000001,746.0722222221035
2023-11-03 07:27:00,36.08218,0.6944440000000007,1.8154271197080771,7.34954,10.416666,28.64580000000001,746.1222222221035
2023-11-03 07:33:00,38.16551,0.6944440000000007,1.7798478525107808,7.3206,10.271996000000001,28.64580000000001,746.2222222221035
2023-11-03 07:36:00,47.48264,0.6655100000000003,1.7875285588523342,6.973376000000001,10.069446000000001,34.14359999999999,746.2722222221034
2023-11-03 07:42:00,49.04514,0.7233800000000006,1.797846295229476,7.118056,10.011576000000002,35.300899999999984,746.3722222221035
2023-11-03 07:45:00,57.34954,0.6655090000000001,1.813752436528546,6.770830000000001,9.953701000000002,46.2963,746.4222222221034
2023-11-03 07:48:00,58.36227,0.578703,1.7088942892393362,6.48148,9.693287,48.032399999999996,746.4722222221034
2023-11-03 07:54:00,56.30787,0.5208330000000005,1.680189411598346,6.27893,9.664347,46.296299999999974,746.5722222221034
2023-11-03 07:57:00,50.63657,0.5787039999999992,1.6749495844940991,6.452545999999999,9.548612,44.849500000000035,746.6222222221033
2023-11-03 08:03:00,49.59491,0.6365739999999995,1.6891741867732781,6.539355999999999,9.432872,41.08790000000005,746.7222222221034
2023-11-03 08:06:00,53.73264,0.694445,1.7168783594493904,6.481485999999999,9.230321,43.11340000000001,746.7722222221033
2023-11-03 08:12:00,55.81597,0.5787040000000001,1.6149043638512357,6.249999999999999,9.143515999999998,44.27090000000004,746.8722222221033
2023-11-03 08:15:00,62.03704,0.4050920000000007,1.5139565666968495,5.758098,9.143515999999998,51.21530000000001,746.9222222221033
2023-11-03 08:18:00,62.03704,0.8680560000000002,1.830338885695017,6.741902,9.201386,50.34719999999999,746.9722222221033
2023-11-03 08:24:00,64.09144,0.8391209999999996,1.7773955772804215,6.597222,8.998840999999999,53.530100000000004,747.0722222221033
2023-11-03 08:27:00,77.08333,0.4340280000000005,1.5171056077516638,5.497683,8.738425,67.99769999999998,747.1222222221032
2023-11-03 08:33:00,76.5625,0.4340269999999995,1.540900774240922,5.555554,8.883107,68.57639999999998,747.2222222221033
2023-11-03 08:36:00,65.65394,0.6076389999999998,1.6522440583724272,6.105322,8.998843,59.317200000000014,747.2722222221032
2023-11-03 08:39:00,62.52894,0.8101849999999997,1.7050852907397038,6.365742,8.651617,49.47910000000002,747.3222222221032
2023-11-03 08:45:00,65.1331,0.8680560000000002,1.7223431747048654,6.3368020000000005,8.478006,50.92590000000001,747.4222222221032
2023-11-03 08:48:00,68.28704,0.78125,1.6810658857231342,6.163195999999999,8.478006,51.79390000000001,747.4722222221031
2023-11-03 08:51:00,65.1331,0.6655090000000001,1.6449652802321937,5.931716,8.564817,57.002399999999994,747.5222222221031
2023-11-03 08:54:00,60.96644,0.6944439999999998,1.6345136703410315,6.018516,8.506941999999999,55.2662,747.572222222103
2023-11-03 09:00:00,60.47454,0.7233799999999997,1.6693511047979608,6.076392,8.564812,53.819500000000005,747.6722222221031
2023-11-03 09:03:00,57.87037,0.8680560000000002,1.7223431747048654,6.278932,8.420136,50.34719999999999,747.722222222103
2023-11-03 09:09:00,59.92477,0.8680560000000002,1.7023839188357073,6.336807,8.420141000000001,49.76850000000002,747.822222222103
2023-11-03 09:12:00,64.6412,0.6365740000000004,1.5821038939119247,5.87384,8.420136,55.55560000000003,747.872222222103
2023-11-03 09:18:00,65.65394,0.578703,1.5539869602379854,5.78704,8.478007,54.97690000000003,747.972222222103
2023-11-03 09:21:00,65.1331,0.6365739999999995,1.6001461979384066,5.844911,8.449077,57.00230000000002,748.022222222103
2023-11-03 09:24:00,57.34954,0.8391200000000003,1.7091271155940402,6.221067000000001,8.420137,50.05789999999999,748.0722222221029
2023-11-03 09:30:00,57.34954,0.9259259999999996,1.7268170277299528,6.336803000000001,8.304397,50.34719999999999,748.172222222103
2023-11-03 09:33:00,56.8287,0.9548609999999993,1.717534716379854,6.394677999999999,8.246527,47.7431,748.2222222221029
2023-11-03 09:36:00,42.30324,1.3020829999999997,1.7721857493992477,6.857638,7.899305,33.27539999999999,748.2722222221029
2023-11-03 09:39:00,48.00347,1.9386580000000002,1.9674531448603025,7.118053000000001,7.175925,32.69669999999999,748.3222222221028
2023-11-03 09:45:00,46.99074,1.9675919999999998,1.98202679172765,7.089117000000001,7.118055000000001,32.98609999999999,748.4222222221028
2023-11-03 09:57:00,31.39468,1.7939820000000006,1.962475269425013,7.378477,7.725694999999999,24.88420000000002,748.4222222221028
2023-11-03 10:00:00,32.98611,1.6203709999999996,1.9726799948452196,7.407405999999999,8.159725,27.199099999999987,748.4222222221028
2023-11-03 10:06:00,33.99884,1.6493060000000002,1.9503100486755336,7.4363410000000005,8.072914999999998,26.041600000000017,748.4222222221028
2023-11-03 10:09:00,36.60301,1.3888889999999998,1.8126056998362345,6.9444479999999995,7.870368999999999,26.909700000000043,748.4222222221028
2023-11-03 10:15:00,38.65741,1.070601,1.6586829928250109,6.597225999999999,7.957174999999999,28.64579999999998,748.4222222221028
2023-11-03 10:24:00,31.94444,1.8807870000000007,2.049499679106039,7.638887,7.986109999999999,26.04159999999996,748.4222222221028
2023-11-03 10:27:00,33.47801,1.7939819999999997,2.0433507512660976,7.609952000000001,8.130790000000001,27.199099999999987,748.4222222221028
2023-11-03 10:30:00,31.94444,1.9097220000000004,2.0647799158317897,7.754627,8.072914999999998,27.199099999999987,748.4222222221028
2023-11-03 10:33:00,30.38194,1.9965279999999996,2.110154310636925,7.812503,8.043985,24.01619999999997,748.4222222221028
2023-11-03 10:54:00,33.47801,1.9097220000000004,2.1328389970068047,7.696757000000001,8.159724999999998,27.199099999999987,748.4222222221028
2023-11-03 11:00:00,34.54861,1.9097220000000004,2.0921691432985083,7.812497,8.188655,28.06710000000004,748.4222222221028
2023-11-03 11:03:00,34.54861,1.9097220000000004,2.0785053533328695,7.754627,8.101855,27.488400000000013,748.4222222221028
2023-11-03 11:06:00,30.87384,1.8807869999999998,2.103786305350312,7.667827,8.130790000000001,25.75229999999999,748.4222222221028
2023-11-03 11:12:00,30.38194,1.851852,2.074730382143218,7.667827,8.130785,26.62039999999999,748.4222222221028
2023-11-03 11:24:00,32.43634,2.054398,2.1540831989336495,7.841437,8.043979,25.752300000000048,748.4222222221028
2023-11-03 11:30:00,33.99884,1.938657,2.1211787455972813,7.812502,8.188655,28.067199999999957,748.5222222221029
2023-11-03 11:33:00,37.09491,1.851852,2.1148407146388,7.696757,8.246525000000002,30.092599999999976,748.5722222221028
2023-11-03 11:36:00,37.61574,1.765047,2.0800862727593707,7.667827000000001,8.33333,30.382000000000005,748.6222222221028
2023-11-03 11:42:00,36.60301,1.765047,2.093104641253959,7.638887,8.33333,31.82869999999997,748.7222222221028
2023-11-03 11:45:00,39.20718,1.938657,2.1618839266022416,7.783562,8.246525000000002,30.960699999999974,748.7722222221028
2023-11-03 11:51:00,38.65741,1.8807870000000007,2.117219610315847,7.754632000000001,8.246524999999998,30.38190000000003,748.8722222221028
2023-11-03 11:54:00,36.05324,1.8229160000000002,2.125339006791078,7.696757000000001,8.333331,30.092600000000004,748.9222222221027
2023-11-03 12:00:00,33.99884,1.851852,2.1148407146387993,7.754627,8.304395,30.092600000000004,749.0222222221028
2023-11-03 12:03:00,31.94444,1.851852,2.088154720110756,7.754632000000001,8.24653,26.62039999999996,749.0722222221027
2023-11-03 12:12:00,32.43634,1.9675920000000007,2.1227614665285164,7.812502,8.130790000000001,26.04169999999999,749.0722222221027
2023-11-03 12:15:00,32.98611,1.9097220000000004,2.105781803208867,7.812497,8.217595,26.331000000000017,749.0722222221027
2023-11-03 12:21:00,30.87384,1.8807869999999998,2.103786305350312,7.783567000000001,8.24653,24.594899999999996,749.0722222221027
2023-11-03 13:03:00,33.99884,2.054398,2.0544000001477207,7.5520819999999995,7.552084000000001,25.752200000000016,749.0722222221027
2023-11-03 13:06:00,43.31597,1.8807869999999998,1.9380835166599917,7.002312000000001,7.118055000000001,31.5394,749.1222222221027
2023-11-03 13:12:00,43.86574,1.8807870000000007,1.938083516659997,6.9444420000000004,7.060185,31.828700000000026,749.2222222221027
2023-11-03 13:15:00,40.21991,1.7939819999999997,1.8512490551903833,6.712962,6.8287,32.117999999999995,749.2722222221026
2023-11-03 13:21:00,40.21991,1.851852,1.8662846082179252,6.770832,6.79977,32.117999999999995,749.3722222221027
2023-11-03 13:24:00,38.65741,1.851852,1.866279633956438,6.770836999999999,6.799765000000001,31.82869999999997,749.4222222221026
2023-11-03 13:27:00,42.30324,2.025462,1.9373606877281337,6.915507000000001,6.7418949999999995,31.828700000000026,749.4722222221026
2023-11-03 13:30:00,41.26157,1.8807869999999998,1.9522360264736986,6.973377,7.118060000000001,32.407399999999996,749.5222222221025
2023-11-03 13:33:00,34.49074,1.5914349999999997,1.8395813523252313,6.886577,7.407412000000001,30.092600000000004,749.5722222221025
2023-11-03 13:36:00,31.39468,1.9675919999999998,1.9675920000774456,7.233797,7.233795,24.594899999999967,749.6222222221024
2023-11-03 13:39:00,30.87384,1.9097220000000004,1.9670294425579173,7.320597,7.436345,24.01619999999997,749.6722222221024
2023-11-03 13:42:00,32.43634,1.9097220000000004,2.009295792628131,7.378467,7.581015,24.59480000000002,749.7222222221023
2023-11-03 13:51:00,33.47801,1.9675920000000007,2.0672134403223157,7.494212000000001,7.69676,25.463000000000022,749.7222222221023
2023-11-03 13:54:00,31.39468,1.7361110000000002,1.985156977639856,7.436342000000001,7.957181,24.88420000000002,749.7222222221023
2023-11-03 13:57:00,30.87384,1.8807869999999998,2.049499679106039,7.5520819999999995,7.899305000000001,25.463000000000022,749.7222222221023
2023-11-03 14:00:00,31.39468,1.8807870000000007,2.076753862605913,7.638892,8.043985,24.59480000000002,749.7222222221023
2023-11-03 14:03:00,30.35301,1.851852,2.074730382143218,7.638892,8.101849999999999,25.463000000000022,749.7222222221023
2023-11-03 14:12:00,32.43634,1.8229170000000003,2.0590860851669914,7.609952000000001,8.101855,25.173599999999965,749.7222222221023
2023-11-03 14:15:00,30.87384,1.8229170000000003,2.0590860851669914,7.609952000000001,8.101855,25.17360000000002,749.7222222221023
2023-11-03 14:18:00,31.94444,1.8229170000000003,2.045675732221642,7.609952000000001,8.072914999999998,25.462999999999965,749.7222222221023
2023-11-03 14:24:00,32.95718,1.9965270000000004,2.110153791841084,7.754627,7.986109999999999,25.463000000000022,749.7222222221023
2023-11-03 14:27:00,31.88657,1.880788,2.090300154876883,7.725693000000001,8.159725,25.463000000000022,749.7222222221023
2023-11-03 14:30:00,31.88657,1.967593,2.0951057563593904,7.812498,8.072914999999998,24.884299999999968,749.7222222221023
2023-11-03 14:33:00,31.88657,1.880788,2.0767543967652524,7.725693000000001,8.130785,24.305499999999995,749.7222222221023
2023-11-03 14:39:00,41.81134,2.1701390000000007,,7.754632000000001,7.754633,30.67130000000003,749.7222222221023
2023-11-03 14:42:00,44.38657,1.9675920000000007,2.1227614665285155,7.494212000000001,7.812499999999999,32.40739999999997,749.7722222221023
2023-11-03 14:45:00,45.42824,1.851852,2.088154720110756,7.436342,7.92824,34.43280000000004,749.8222222221023
2023-11-03 14:48:00,45.42824,1.8807870000000007,2.063152660822036,7.436342,7.812494999999999,35.011600000000044,749.8722222221022
2023-11-03 14:51:00,44.38657,1.9097220000000004,2.078500620506767,7.4652769999999995,7.812494999999999,34.72219999999999,749.9222222221022
2023-11-03 14:54:00,46.44097,1.8807870000000007,2.063152660822036,7.436342,7.812494999999999,35.01159999999999,749.9722222221021
2023-11-03 14:57:00,43.8368,1.7361110000000002,2.037857354097963,7.3784719999999995,8.015051,34.722200000000015,750.0222222221021
2023-11-03 15:00:00,45.42824,1.8807870000000007,2.0767538626059117,7.407407000000001,7.812499999999999,33.56480000000002,750.072222222102
2023-11-03 15:03:00,46.99074,1.7071760000000005,2.0476166849160604,7.407407000000001,8.130791,36.45829999999998,750.122222222102
2023-11-03 15:06:00,44.87847,1.7361120000000003,2.024758548604549,7.407407000000001,8.015045,34.14359999999999,750.1722222221019
2023-11-03 15:09:00,42.30324,1.7361120000000003,2.0509023230776284,7.407407000000001,8.072915,33.56479999999999,750.2222222221019
2023-11-03 15:12:00,42.30324,1.8229170000000003,2.0590814606333363,7.465281999999999,7.957175,35.59020000000001,750.2722222221018
2023-11-03 15:15:00,40.7118,1.8229170000000003,2.045675732221642,7.436342000000001,7.899304999999999,34.14359999999999,750.3222222221018
2023-11-03 15:18:00,43.8368,1.9097220000000004,2.0785053533328695,7.436342000000001,7.78357,34.14349999999996,750.3722222221018
2023-11-03 15:21:00,45.3993,1.7939819999999997,2.0433461503386368,7.320602,7.84143,34.14350000000002,750.4222222221017
2023-11-03 15:24:00,32.95718,1.5914350000000006,1.9688278984881131,7.262727,8.072922,27.777800000000013,750.4722222221017
2023-11-03 15:27:00,35.01157,1.851852,2.034138627921857,7.494217000000001,7.870375,27.199000000000012,750.5222222221016
2023-11-03 15:30:00,37.64468,1.765047,2.000927695870676,7.465282,7.957175,28.93519999999998,750.5722222221016
2023-11-03 15:33:00,45.92014,1.8229169999999995,2.1121875916073085,7.523152,8.130785,35.011600000000016,750.6222222221015
2023-11-03 15:36:00,48.03241,1.851852,2.1413222462375443,7.696762,8.304400000000001,36.45830000000001,750.6722222221015
2023-11-03 15:39:00,45.92014,1.7361120000000003,2.0897463803903906,7.552087,8.304395,35.879699999999985,750.7222222221014
2023-11-03 15:42:00,39.17824,1.6493060000000002,2.0654385390844574,7.552087,8.449071,32.9862,750.7722222221014
2023-11-03 15:45:00,36.60301,1.7361120000000003,2.076847940591379,7.581017000000001,8.304395,32.98609999999999,750.8222222221013
2023-11-03 15:48:00,37.09491,1.765047,2.040742330130694,7.609952,8.188655,30.382000000000033,750.8722222221013
2023-11-03 15:51:00,33.99884,1.7939820000000006,2.043350751266098,7.638887,8.159724999999998,28.067099999999982,750.9222222221013
2023-11-03 15:54:00,38.16551,1.9097220000000004,2.105781803208866,7.609952000000001,8.015049999999999,30.38190000000003,750.9722222221012
2023-11-03 15:57:00,36.08218,1.7361110000000002,2.037857354097963,7.5520819999999995,8.188661,28.645899999999983,751.0222222221012
2023-11-03 16:00:00,33.44907,1.7939819999999997,2.0566348208525804,7.5520819999999995,8.101849999999999,28.64590000000004,751.0722222221011
2023-11-03 17:54:00,34.49074,2.1122680000000003,2.0832010449997416,7.494212000000001,7.436344,27.777800000000013,751.0722222221011
2023-11-03 17:57:00,41.78241,1.938657,2.0101317557510723,7.175922,7.320605,33.27539999999999,751.0722222221011
2023-11-03 22:33:00,32.43634,1.0127319999999997,2.055612563979577,0.17361100000000018,2.806712,21.41210000000001,751.0722222221011
2023-11-04 08:00:00,50.08681,-0.11574099999999987,,2.459491,10.271991,43.692200000000014,751.0722222221011
2023-11-04 08:30:00,32.95718,1.475695,1.8888280123746488,7.494211999999999,8.391207,23.4375,751.0722222221011
2023-11-04 14:45:00,31.85764,1.5625,1.7167311102137843,7.233791999999999,7.552082,23.14820000000003,751.0722222221011
2023-11-05 23:57:00,77.57523,0.05787000000000031,0.444052043869077,0.17361100000000018,1.6203709999999996,61.92130000000003,751.0722222221011
2023-11-06 07:24:00,53.21181,-0.02893599999999985,,5.208334,11.226849999999999,45.13889999999998,751.0722222221011
2023-11-06 07:27:00,40.7118,0.17361100000000018,1.5045873008892474,6.423615000000001,11.574074000000001,35.59030000000001,751.1222222221011
2023-11-06 07:30:00,34.49074,0.34722200000000036,1.5882329890150526,6.9155050000000005,10.937503,31.25,751.172222222101
2023-11-06 07:33:00,35.04051,0.49189799999999995,1.7039827474369365,7.204865000000001,10.821757000000002,28.935300000000012,751.222222222101
2023-11-06 07:36:00,45.42824,0.694445,1.815431137494311,7.26273,10.329865000000002,29.80329999999998,751.2722222221009
2023-11-06 07:39:00,53.73264,0.8391200000000003,1.9665531294260579,7.75463,10.734950000000001,33.56479999999999,751.3222222221009
2023-11-06 07:42:00,48.00347,0.43402799999999964,1.7497708675733885,7.002311000000001,11.111113000000001,43.40269999999998,751.3722222221008
2023-11-06 07:45:00,54.25347,0.694445,1.8945063975850374,7.233796000000001,10.561341000000002,44.849500000000006,751.4222222221008
2023-11-06 07:48:00,58.36227,0.6944440000000007,1.9032132286346373,7.14699,10.503476,47.16439999999997,751.4722222221008
2023-11-06 07:51:00,59.9537,0.6365740000000004,1.8364764787864725,6.91551,10.300925999999999,49.189899999999966,751.5222222221007
2023-11-06 07:54:00,60.47454,0.6365740000000004,1.844999691653209,6.770830000000001,10.185186,53.24080000000001,751.5722222221007
2023-11-06 07:57:00,60.96644,0.5787040000000001,1.7843720911896064,6.6550899999999995,10.127315999999999,54.10880000000003,751.6222222221006
2023-11-06 08:00:00,61.48727,0.5208329999999997,1.720931863322049,6.539350000000001,10.069447,53.24070000000003,751.6722222221006
2023-11-06 08:03:00,60.47454,0.5208329999999997,1.7128102129168206,6.539350000000001,10.040507000000002,50.05789999999996,751.7222222221005
2023-11-06 08:06:00,65.65394,0.5208330000000005,1.6883672811663601,6.394674000000001,9.809031,53.530099999999976,751.7722222221005
2023-11-06 08:09:00,70.3125,0.4340269999999995,1.6580427005573533,6.163194,9.924767000000001,57.00229999999999,751.8222222221004
2023-11-06 08:12:00,58.42014,0.5497690000000004,1.753032992033655,6.568287,10.069448000000001,51.215299999999985,751.8722222221004
2023-11-06 08:15:00,53.73264,0.78125,1.8871083823241668,6.9444420000000004,9.895832,48.61109999999999,751.9222222221003
2023-11-06 08:18:00,60.96644,0.983797,1.9533149525180142,7.089122,9.519675,48.32169999999999,751.9722222221003
2023-11-06 08:21:00,74.5081,0.5497689999999995,1.7283132806171069,6.3368079999999996,9.751159000000001,65.97219999999999,752.0222222221003
2023-11-06 08:24:00,77.08333,0.49189799999999995,1.7278637644984305,6.16319,9.866902,68.86580000000001,752.0722222221002
2023-11-06 08:27:00,67.1875,0.6076389999999998,1.815010159018154,6.539351999999999,9.982643,63.367999999999995,752.1222222221002
2023-11-06 08:30:00,65.1331,0.7523150000000003,1.869758038108456,6.770837,9.780092,57.87039999999999,752.1722222221001
2023-11-06 08:33:00,64.09144,0.78125,1.877950246154458,6.857641999999999,9.780092,56.42359999999999,752.2222222221001
2023-11-06 08:36:00,66.17477,0.9548610000000002,1.9499587385948545,7.089117000000001,9.606486,52.372600000000006,752.2722222221
2023-11-06 08:39:00,71.35417,0.9259260000000005,1.9166954492067099,7.002312000000001,9.519676,54.3982,752.3222222221
2023-11-06 08:42:00,76.53356,0.8101849999999997,1.847993706014082,6.741896,9.461801,56.42359999999999,752.3722222220999
2023-11-06 08:45:00,81.7419,0.6655090000000001,1.725731033547944,6.51042,9.403931,57.870299999999986,752.4222222220999
2023-11-06 08:48:00,83.3044,0.6076389999999998,1.730068455604845,6.394681,9.548611999999999,62.2106,752.4722222220998
2023-11-06 08:51:00,75.52083,0.6076389999999998,1.7642288517046607,6.365741999999999,9.635413,62.2107,752.5222222220998
2023-11-06 08:54:00,69.79167,0.6365740000000004,1.7763966590220255,6.4236070000000005,9.606483,61.053200000000004,752.5722222220998
2023-11-06 08:57:00,63.04977,0.6365740000000004,1.7417128522031657,6.481477,9.548613,58.449100000000016,752.6222222220997
2023-11-06 09:00:00,62.03704,0.7523150000000003,1.8060216280770685,6.568287,9.375001999999999,54.9768,752.6722222220997
2023-11-06 09:03:00,61.48727,0.7233789999999996,1.7432520517810433,6.597225999999999,9.317127000000001,52.95140000000001,752.7222222220996
2023-11-06 09:06:00,66.14583,0.7523149999999994,1.8151811741996817,6.539355999999999,9.375001000000001,54.9769,752.7722222220996
2023-11-06 09:09:00,66.14583,0.6365739999999995,1.7067561075917044,6.394681,9.346067,56.712999999999994,752.8222222220995
2023-11-06 09:12:00,67.73727,0.694445,1.7529733982122249,6.423610999999999,9.288196,57.00229999999999,752.8722222220995
2023-11-06 09:15:00,67.70833,0.7233789999999996,1.7706344316018459,6.452546,9.259257,57.58109999999999,752.9222222220994
2023-11-06 09:18:00,65.1331,0.6944439999999998,1.74397934753564,6.4236059999999995,9.259262,55.844899999999996,752.9722222220994
2023-11-06 09:21:00,63.0787,0.7523150000000003,1.759922767801843,6.539357000000001,9.201391999999998,55.2663,753.0222222220993
2023-11-06 09:24:00,63.5706,0.8391210000000004,1.7966891996096088,6.568287,9.027776,54.108799999999974,753.0722222220993
2023-11-06 09:27:00,65.1331,0.78125,1.757165199173414,6.510417,9.056717,54.9768,753.1222222220993
2023-11-06 09:30:00,65.1331,0.78125,1.757165199173414,6.452546,8.998846,57.58099999999999,753.1722222220992
2023-11-06 09:33:00,68.75,0.7523149999999994,1.7413466113379008,6.365735999999999,8.969911,59.89590000000001,753.2222222220992
2023-11-06 09:36:00,71.90394,0.8101849999999997,1.7340702104821069,6.539355999999999,8.912041,49.47920000000002,753.2722222220991
2023-11-06 09:39:00,79.62963,0.6944439999999998,1.7529724654362102,6.221066,9.085652,60.18520000000001,753.3222222220991
2023-11-06 09:42:00,69.79167,0.5787040000000001,1.6749495844940996,6.1631920000000004,9.259257999999999,61.342600000000004,753.372222222099
2023-11-06 09:45:00,63.5706,0.6655099999999994,1.707919643093679,6.3368020000000005,9.172452,57.00229999999999,753.422222222099
2023-11-06 09:48:00,62.52894,0.7233799999999997,1.7064709962306455,6.307872,8.912042,57.00229999999999,753.4722222220989
2023-11-06 09:51:00,60.96644,0.7233799999999997,1.7064709962306455,6.307872,8.912042,55.844899999999996,753.5222222220989
2023-11-06 09:54:00,61.5162,0.78125,1.7287957824183646,6.278936,8.738426,57.29170000000002,753.5722222220988
2023-11-06 09:57:00,62.52894,0.7233799999999997,1.6972219569223235,6.278935999999999,8.854166,54.9769,753.6222222220988
2023-11-06 10:00:00,73.95833,0.43402799999999964,1.4691169031783096,5.4687470000000005,8.535879,63.657399999999996,753.6722222220988
2023-11-06 10:03:00,81.7419,0.34722200000000036,1.50017415677814,5.208328,8.883106,76.09959999999998,753.7222222220987
2023-11-06 10:06:00,69.79167,0.43402799999999964,1.5881142546126452,5.671295999999999,9.172457999999999,67.99769999999998,753.7722222220987
2023-11-06 10:09:00,65.65394,0.5497689999999995,1.628098731257455,5.960651,9.027782,61.05329999999998,753.8222222220986
2023-11-06 10:12:00,62.52894,0.6076389999999998,1.652244058372427,6.047451000000001,8.940971999999999,60.18520000000001,753.8722222220986
2023-11-06 10:15:00,59.43287,0.6655099999999994,1.6810579848176574,6.221062,8.969912,55.555499999999995,753.9222222220985
2023-11-06 10:18:00,55.2662,0.8680560000000002,1.7816108118374876,6.568283,8.883097,49.47919999999999,753.9722222220985
2023-11-06 10:21:00,57.34954,0.8391210000000004,1.748284116254101,6.4236070000000005,8.738426,49.18979999999999,754.0222222220984
2023-11-06 10:24:00,61.97917,0.78125,1.71929740740466,6.307866000000001,8.738426,52.37280000000001,754.0722222220984
2023-11-06 10:27:00,58.91204,0.8391200000000003,1.7580094191009599,6.481477000000001,8.825227,50.925899999999984,754.1222222220983
2023-11-06 10:30:00,53.7037,1.0127319999999997,1.8436557423398277,6.828704,8.854162,48.900499999999994,754.1722222220983
2023-11-06 10:33:00,57.89931,1.0995369999999998,1.843325340421869,6.828707999999999,8.593751,45.13889999999998,754.2222222220983
2023-11-06 10:36:00,59.9537,0.9548610000000002,1.7999288925915276,6.6550970000000005,8.738426,49.76849999999999,754.2722222220982
2023-11-06 10:39:00,58.91204,0.8969899999999997,1.7551226473232169,6.626157,8.767357,50.347200000000015,754.3222222220982
2023-11-06 10:42:00,59.43287,0.9259259999999996,1.7978255335097746,6.6261529999999995,8.796297000000001,47.16440000000003,754.3722222220981
2023-11-06 10:45:00,58.36227,0.9548609999999993,1.7999288925915273,6.684028,8.767357,48.032399999999996,754.4222222220981
2023-11-06 10:48:00,59.43287,1.0127319999999997,1.8332884799106108,6.712962999999999,8.709491,47.7431,754.472222222098
2023-11-06 10:51:00,62.03704,0.9548610000000002,1.7999288925915276,6.626157,8.709486,49.47919999999999,754.522222222098
2023-11-06 10:54:00,63.5706,0.8101849999999997,1.705088641963882,6.510412,8.796297000000001,47.7431,754.5722222220979
