Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-06 10:57:00,65.1331,0.78125,1.7097732276171542,6.394677,8.796297000000001,52.08340000000001,754.6222222220979
2023-11-06 11:00:00,61.48727,0.7523150000000003,1.7039328761238584,6.365742,8.854167,52.95140000000001,754.6722222220978
2023-11-06 11:03:00,58.42014,0.8101850000000006,1.7532759933238684,6.423612,8.854167,49.76859999999999,754.7222222220978
2023-11-06 11:06:00,56.30787,0.8391200000000003,1.7580094191009603,6.481482,8.825232,49.76850000000002,754.7722222220978
2023-11-06 11:09:00,56.30787,0.78125,1.7097732276171538,6.394672000000001,8.796292000000001,50.63659999999999,754.8222222220977
2023-11-06 11:12:00,56.30787,0.8101849999999997,1.7147717329978,6.423611999999999,8.738427,49.47920000000002,754.8722222220977
2023-11-06 11:15:00,57.34954,0.8680560000000002,1.7421988981390701,6.394672000000001,8.593746,49.76860000000002,754.9222222220976
2023-11-06 11:18:00,59.9537,0.8391210000000004,1.728753298232854,6.336807,8.593746,50.92590000000001,754.9722222220976
2023-11-06 11:21:00,59.43287,0.8101849999999997,1.6953780909963065,6.365742,8.622687,50.925899999999984,755.0222222220975
2023-11-06 11:24:00,56.8287,0.8391200000000003,1.7287524861539045,6.365742000000001,8.622682000000001,49.18980000000002,755.0722222220975
2023-11-06 11:27:00,58.42014,0.9548610000000002,1.7897285929302695,6.5104169999999995,8.564816,48.032399999999996,755.1222222220974
2023-11-06 11:30:00,59.43287,0.9259259999999996,1.8078625218529325,6.539352999999999,8.738427,50.636600000000016,755.1722222220974
2023-11-06 11:33:00,56.8287,0.9259259999999996,1.7776675796886925,6.655093,8.767357,49.76859999999999,755.2222222220973
2023-11-06 11:36:00,56.30787,0.9259259999999996,1.797822059707575,6.684028,8.854161999999999,49.18980000000002,755.2722222220973
2023-11-06 11:39:00,54.74537,0.9837959999999999,1.8321816520270278,6.741898,8.825232,46.2963,755.3222222220973
2023-11-06 11:42:00,54.22454,0.9548609999999993,1.7999288925915273,6.712968,8.796297000000001,44.84960000000001,755.3722222220972
2023-11-06 11:45:00,55.81597,0.983797,1.8219213715198426,6.712962999999999,8.767356,48.90039999999999,755.4222222220972
2023-11-06 11:48:00,57.34954,0.983797,1.8219213715198426,6.712962999999999,8.767356,47.74309999999997,755.4722222220971
2023-11-06 11:51:00,57.87037,0.9259259999999996,1.8278646524696367,6.799772999999999,9.056717,49.47919999999996,755.5222222220971
2023-11-06 11:54:00,57.34954,0.9259259999999996,1.8178777578619372,6.712962999999999,8.940977,48.90050000000002,755.572222222097
2023-11-06 11:57:00,58.36227,0.868055,1.7816100018417518,6.626162000000001,8.940977,49.18980000000002,755.622222222097
2023-11-06 12:00:00,60.47454,0.8680560000000002,1.791404991927917,6.539352,8.883106,49.76859999999999,755.6722222220969
2023-11-06 12:03:00,58.36227,0.8969909999999999,1.8048902644146212,6.655093,8.940971999999999,50.05790000000002,755.7222222220969
2023-11-06 12:06:00,54.74537,0.8969909999999999,1.794988701743863,6.684028,8.940977,47.453700000000026,755.7722222220968
2023-11-06 12:09:00,56.30787,1.0127319999999997,1.8643158086902696,6.741897999999999,8.825236,46.87499999999997,755.8222222220968
2023-11-06 12:12:00,56.30787,0.9259259999999996,1.8078625218529325,6.684033,8.883107,47.74309999999997,755.8722222220968
2023-11-06 12:15:00,58.42014,0.9837959999999999,1.8219206159959414,6.6840269999999995,8.738420999999999,48.32170000000002,755.9222222220967
2023-11-06 12:18:00,57.87037,0.9259259999999996,1.8078625218529325,6.684033,8.883107,49.47910000000002,755.9722222220967
2023-11-06 12:21:00,58.36227,0.9548610000000002,1.8101025799995656,6.6550970000000005,8.767356,48.61109999999999,756.0222222220966
2023-11-06 12:24:00,60.47454,0.9548610000000002,1.8202570226524795,6.597217,8.738426,51.21530000000001,756.0722222220966
2023-11-06 12:27:00,59.43287,0.8969899999999997,1.7850583781268201,6.597217,8.825227,48.32179999999997,756.1222222220965
2023-11-06 12:30:00,58.36227,0.868055,1.7619530831279704,6.568282,8.825227,49.18979999999999,756.1722222220965
2023-11-06 12:33:00,56.8287,0.8391200000000003,1.7580094191009603,6.481482,8.825232,48.32169999999999,756.2222222220964
2023-11-06 12:36:00,57.3206,0.8101849999999997,1.724434377707341,6.452542,8.796297000000001,49.18969999999999,756.2722222220964
2023-11-06 12:39:00,59.43287,0.9548610000000002,1.8101060920970056,6.568282,8.680551000000001,51.79390000000001,756.3222222220963
2023-11-06 12:42:00,58.8831,0.868055,1.7619530831279704,6.5104120000000005,8.767357,50.057799999999986,756.3722222220963
2023-11-06 12:45:00,59.92477,0.868055,1.7717919399894475,6.481482,8.767357,52.08329999999998,756.4222222220963
2023-11-06 12:48:00,56.30787,0.8101849999999997,1.7436828792955672,6.452547,8.854162,48.032400000000024,756.4722222220962
2023-11-06 12:51:00,44.87847,0.694445,1.6713267625504056,6.365742999999999,8.969908,40.509300000000025,756.5222222220962
2023-11-06 12:54:00,47.48264,1.1574080000000002,1.839815389672904,6.828703,8.420134999999998,37.61579999999998,756.5722222220961
2023-11-06 12:57:00,56.30787,1.0995369999999998,1.7671314693378766,6.597217,8.15972,46.29620000000003,756.6222222220961
2023-11-06 13:00:00,57.3206,0.9548610000000002,1.707107369491377,6.336806999999999,8.159726,46.00699999999998,756.672222222096
2023-11-06 13:03:00,57.87037,0.8969899999999997,1.6432938356555822,6.192127,8.015047000000001,47.16439999999997,756.722222222096
2023-11-06 13:06:00,56.30787,0.868055,1.621446339789241,6.0474570000000005,7.899302,46.58559999999997,756.7722222220959
2023-11-06 13:09:00,57.34954,0.9259259999999996,1.6439612128725982,6.076393,7.8124970000000005,48.03239999999997,756.8222222220959
2023-11-06 13:12:00,56.27894,0.8969899999999997,1.6017432574935082,6.0474570000000005,7.754627000000001,47.4537,756.8722222220958
2023-11-06 13:15:00,53.73264,0.8680560000000002,1.5699059207641046,5.9895830000000005,7.696757,45.13889999999998,756.9222222220958
2023-11-06 13:18:00,54.22454,0.9259259999999996,1.5911618926717577,5.9895830000000005,7.581017000000001,45.42829999999998,756.9722222220958
2023-11-06 13:21:00,53.7037,0.9259259999999996,1.6017906670784245,6.047453,7.667827000000001,46.2963,757.0222222220957
2023-11-06 13:24:00,53.7037,0.9259259999999996,1.5911618926717577,6.076393,7.667827000000001,45.13889999999998,757.0722222220957
2023-11-06 13:27:00,55.2662,1.0127319999999997,1.6414887322722378,6.105322999999999,7.581021000000001,43.40270000000004,757.1222222220956
2023-11-06 13:30:00,56.30787,0.9259259999999996,1.6229433863751173,6.047453,7.725697,46.87499999999997,757.1722222220956
2023-11-06 13:33:00,57.34954,1.0127319999999997,1.6850210826963115,6.278932999999999,7.870371,46.87499999999997,757.2222222220955
2023-11-06 13:36:00,58.36227,0.8969899999999997,1.6843544901116765,6.249997,8.188657000000001,46.87499999999997,757.2722222220955
2023-11-06 13:39:00,59.92477,0.9548610000000002,1.7279358118879562,6.365737,8.246526,47.74300000000002,757.3222222220954
2023-11-06 13:42:00,59.43287,0.8969899999999997,1.7148497913923726,6.365737,8.391207,49.47919999999999,757.3722222220954
2023-11-06 13:45:00,59.43287,0.8969899999999997,1.7350377235990735,6.394677000000001,8.478007,49.76849999999999,757.4222222220953
2023-11-06 13:48:00,60.47454,0.8969899999999997,1.724957253503962,6.452547,8.506947,50.057800000000015,757.4722222220953
2023-11-06 13:51:00,62.03704,0.868055,1.742198100343379,6.452542000000001,8.651617,53.24079999999998,757.5222222220953
2023-11-06 13:54:00,61.5162,0.868055,1.7619530831279704,6.481482,8.738427,51.79399999999998,757.5722222220952
2023-11-06 13:57:00,58.8831,0.8391200000000003,1.7580094191009603,6.5104169999999995,8.854167,50.63659999999999,757.6222222220952
2023-11-06 14:00:00,58.36227,0.8391200000000003,1.7677120213630233,6.5104169999999995,8.883097,51.79400000000001,757.6722222220951
2023-11-06 14:03:00,59.9537,1.0127310000000005,1.8436585743313936,6.741897000000001,8.767365999999999,48.61110000000002,757.7222222220951
2023-11-06 14:06:00,63.5706,0.9837959999999999,1.8931906762498119,6.6840269999999995,8.940971000000001,52.08330000000001,757.772222222095
2023-11-06 14:09:00,63.5706,0.8969899999999997,1.854046987488528,6.6550970000000005,9.085647,54.68750000000003,757.822222222095
2023-11-06 14:12:00,63.04977,0.8969899999999997,1.8442634452796156,6.6840269999999995,9.085647,54.39810000000003,757.8722222220949
2023-11-06 14:15:00,63.54167,0.9259260000000005,1.8675766849819013,6.655092,9.027776,52.66210000000001,757.9222222220949
2023-11-06 14:18:00,63.5706,0.868055,1.820639738845567,6.655092,9.085647,53.530099999999976,757.9722222220948
2023-11-06 14:21:00,63.04977,0.868055,1.820639738845567,6.655092,9.085647,54.1088,758.0222222220948
2023-11-06 14:24:00,63.5706,0.868055,1.820639738845567,6.655092,9.085647,54.6875,758.0722222220948
2023-11-06 14:27:00,63.5706,0.8391200000000003,1.8062998436398825,6.626162000000001,9.114581999999999,53.530100000000004,758.1222222220947
2023-11-06 14:30:00,62.52894,0.8969899999999997,1.8442634452796156,6.6550970000000005,9.056717,52.662000000000035,758.1722222220947
2023-11-06 14:33:00,62.52894,0.8969899999999997,1.8442634452796156,6.6550970000000005,9.056717,52.08329999999998,758.2222222220946
2023-11-06 14:42:00,61.48727,0.868055,1.820639738845567,6.626157,9.056712000000001,52.95139999999998,758.3722222220946
2023-11-06 14:45:00,59.92477,0.8969909999999999,1.8246244671223684,6.655093,8.998842,52.37269999999998,758.4222222220945
2023-11-06 14:48:00,58.8831,0.9259259999999996,1.847768535470834,6.655093,8.969907000000001,50.925899999999984,758.4722222220945
2023-11-06 14:51:00,58.8831,0.8969899999999997,1.8147668124961858,6.6550970000000005,8.969907000000001,52.95139999999998,758.5222222220945
2023-11-06 15:00:00,62.52894,0.868055,1.8109187412365457,6.568282,8.969907000000001,53.530100000000004,758.6722222220944
2023-11-06 15:03:00,63.04977,0.9259260000000005,1.8576827126734738,6.626162000000001,8.969906,54.10880000000003,758.7222222220944
2023-11-06 15:09:00,64.09144,0.868055,1.801171407440644,6.597222,8.969907000000001,55.2662,758.8222222220944
2023-11-06 15:12:00,63.04977,0.868055,1.820639738845567,6.597222,9.027777,53.81949999999998,758.8722222220944
2023-11-06 15:15:00,64.09144,0.8680560000000002,1.801172223463783,6.539352,8.912036,52.37270000000001,758.9222222220943
2023-11-06 15:21:00,63.54167,0.78125,1.7759695607660229,6.452542,9.056712000000001,55.2662,759.0222222220943
2023-11-06 15:24:00,60.47454,0.868055,1.8303414091713872,6.568282,9.027777,53.240699999999975,759.0722222220943
2023-11-06 15:30:00,59.92477,0.868055,1.801171407440644,6.597222,8.969907000000001,53.240699999999975,759.1722222220943
2023-11-06 15:33:00,66.6956,0.8391200000000003,1.815892564836055,6.597222,9.114581999999999,53.81949999999998,759.2222222220943
2023-11-06 15:39:00,66.66667,0.8391200000000003,1.8063031621308496,6.597222,9.085652,52.662000000000006,759.3222222220943
2023-11-06 15:42:00,60.4456,0.6365740000000004,1.6891741867732786,6.278937000000001,9.172453,53.530099999999976,759.3722222220943
2023-11-06 15:45:00,56.8287,0.7523150000000003,1.7039328761238584,6.336807,8.825232,49.47919999999999,759.4222222220942
2023-11-06 15:51:00,55.2662,0.7523150000000003,1.6850974577882158,6.365737000000001,8.796292000000001,48.321799999999996,759.5222222220942
2023-11-06 15:54:00,60.4456,0.8101849999999997,1.7050852907397038,6.221066,8.506941000000001,48.32170000000002,759.5722222220942
2023-11-06 16:00:00,62.52894,0.8101849999999997,1.675886699113845,6.192126,8.391200999999999,52.95140000000001,759.6722222220942
2023-11-06 16:03:00,61.48727,0.7233799999999997,1.6412873517071387,6.105321999999999,8.506941999999999,50.92590000000001,759.7222222220942
2023-11-06 16:06:00,42.82407,0.7523150000000003,1.6184521789064552,6.336803000000001,8.564817999999999,35.87960000000004,759.7722222220941
2023-11-06 16:12:00,41.26157,0.8391200000000003,1.65961901709735,6.394677000000001,8.449076999999999,36.16900000000001,759.8722222220941
2023-11-06 16:15:00,33.44907,0.78125,1.613241371920958,6.365742999999999,8.478013,32.11800000000005,759.9222222220941
2023-11-06 16:21:00,34.49074,0.8391200000000003,1.6396288633695497,6.394677000000001,8.391207,31.25,760.0222222220941
2023-11-06 16:24:00,33.44907,0.8391209999999996,1.5789789242971202,6.3368020000000005,8.159721000000001,29.513900000000035,760.0722222220941
2023-11-06 16:30:00,36.05324,0.8101859999999999,1.5668077990576563,6.307872,8.188656,30.67130000000003,760.1722222220941
2023-11-06 16:33:00,36.57407,0.7233800000000006,1.5268995278924355,6.221067,8.275466999999999,29.224500000000006,760.222222222094
2023-11-06 16:36:00,32.95718,0.7233800000000006,1.5268995278924355,6.221067,8.275466999999999,27.777799999999985,760.272222222094
2023-11-06 16:39:00,31.39468,0.7523150000000003,1.5309664469953046,6.2499970000000005,8.217592,29.803200000000004,760.322222222094
2023-11-06 16:51:00,32.95718,1.1284720000000004,1.7310381994095352,6.655088,8.043986,27.199000000000012,760.322222222094
2023-11-06 17:15:00,33.47801,0.9259260000000005,1.5698040262160968,6.365737000000001,7.8993009999999995,24.88420000000002,760.322222222094
2023-11-06 22:00:00,35.04051,0.8969909999999999,2.740771573178835,0.14467599999999958,5.439811000000001,19.386599999999987,760.322222222094
2023-11-06 22:06:00,38.16551,0.9259260000000005,2.729157083886874,0.17361100000000018,5.295140999999999,20.543900000000008,760.322222222094
2023-11-06 22:09:00,57.34954,1.0416670000000003,2.65188216488509,0.14467600000000047,4.513884999999999,40.21999999999997,760.322222222094
2023-11-06 22:15:00,63.04977,1.0416670000000003,2.5161452474192205,0.14467600000000047,4.079864999999999,36.45830000000001,760.322222222094
2023-11-06 22:18:00,86.37153,1.070602,2.200586911438032,0.14467600000000047,3.0092600000000003,76.9676,760.322222222094
2023-11-06 22:24:00,93.66319,1.070602,2.2493395873941213,0.17361100000000018,3.1828700000000003,84.78010000000003,760.322222222094
2023-11-06 22:27:00,100.0,1.070602,2.288011135528975,0.17361100000000018,3.298611,93.74999999999997,760.322222222094
2023-11-06 22:30:00,100.0,1.0995369999999998,2.3022588530772725,0.2025459999999999,3.2696770000000006,92.3032,760.322222222094
2023-11-06 22:36:00,100.0,1.070602,2.2687114327074367,0.17361100000000018,3.2407410000000008,92.30329999999998,760.322222222094
2023-11-07 07:27:00,58.36227,0.08680600000000016,1.39410886497806,5.005786,10.908570000000001,51.504700000000014,760.322222222094
2023-11-07 07:30:00,40.76968,0.26041700000000034,1.5181714347508657,6.394676,10.763888999999999,32.696799999999996,760.3722222220939
2023-11-07 07:33:00,39.17824,0.578703,1.7173425121638546,6.944440000000001,10.185186999999999,31.828700000000026,760.4222222220939
2023-11-07 07:36:00,42.2743,0.6944440000000007,1.7709065148376417,7.08912,10.011576000000002,31.828699999999998,760.4722222220938
2023-11-07 07:39:00,46.44097,0.6655090000000001,1.7699565736840082,6.79977,9.837961,34.72229999999999,760.5222222220938
2023-11-07 07:42:00,48.03241,0.6076389999999998,1.7214898069475282,6.886570000000001,10.011571,34.72219999999999,760.5722222220937
2023-11-07 07:45:00,53.7037,0.6944440000000007,1.7798478525107804,6.88657,9.837965999999998,37.615700000000004,760.6222222220937
2023-11-07 07:48:00,54.74537,0.5787040000000001,1.7257733367786408,6.597226,9.866902,47.1644,760.6722222220936
2023-11-07 07:51:00,55.81597,0.5787040000000001,1.7257733367786403,6.4525500000000005,9.722226,47.1644,760.7222222220936
2023-11-07 07:54:00,55.81597,0.6365740000000004,1.7677488724575667,6.48148,9.635416,49.47919999999999,760.7722222220935
2023-11-07 07:57:00,57.34954,0.6365740000000004,1.74170984401381,6.510420000000001,9.577546,48.03250000000003,760.8222222220935
2023-11-07 08:00:00,62.03704,0.6365740000000004,1.74170984401381,6.4525500000000005,9.519676,52.08330000000001,760.8722222220935
2023-11-07 08:03:00,64.09144,0.6365740000000004,1.7763936736439176,6.36574,9.548606,55.55559999999997,760.9222222220934
2023-11-07 08:06:00,64.09144,0.578703,1.6919535041534186,6.36574,9.519677,50.925899999999984,760.9722222220934
2023-11-07 08:09:00,65.1331,0.5787040000000001,1.683458699027652,6.307869999999999,9.432866,51.79399999999998,761.0222222220933
2023-11-07 08:12:00,69.27083,0.49189800000000083,1.6072594507201983,6.018514000000001,9.288196,58.159700000000015,761.0722222220933
2023-11-07 08:15:00,70.3125,0.4050929999999999,1.5986529344322316,5.787035,9.490742000000001,61.34269999999998,761.1222222220932
2023-11-07 08:18:00,55.2662,0.5787040000000001,1.7088953283473098,6.394672000000001,9.606478,50.926000000000016,761.1722222220932
2023-11-07 08:21:00,56.30787,0.8391210000000004,1.7966891996096088,6.799767000000001,9.259256,45.42829999999998,761.2222222220931
2023-11-07 08:24:00,62.03704,0.9548619999999994,1.8605953800740636,6.799771999999999,9.056709999999999,51.79399999999998,761.2722222220931
2023-11-07 08:27:00,63.5706,0.8101849999999997,1.8292179192598332,6.655096,9.317131,52.37269999999998,761.322222222093
2023-11-07 08:30:00,68.75,0.6655099999999994,1.6989825931099019,6.19213,8.998840000000001,58.159700000000015,761.372222222093
2023-11-07 08:33:00,79.13773,0.49189799999999995,1.5909375384076674,5.758098,8.969909999999999,67.12960000000001,761.422222222093
2023-11-07 08:36:00,71.35417,0.5497680000000003,1.695151691649229,6.076385999999999,9.374998,62.7894,761.4722222220929
2023-11-07 08:39:00,65.1331,0.6655090000000001,1.7079186996896767,6.423611999999999,9.259263,57.58100000000002,761.5222222220929
2023-11-07 08:42:00,65.1331,0.78125,1.7571619424203289,6.539357000000001,9.085647,53.819500000000005,761.5722222220928
2023-11-07 08:45:00,66.6956,0.8101859999999999,1.7723922889667392,6.481482,8.969906,54.108900000000006,761.6222222220928
2023-11-07 08:48:00,68.2581,0.7233799999999997,1.7064709962306455,6.307866,8.912036,53.530100000000004,761.6722222220927
2023-11-07 08:51:00,66.14583,0.694445,1.7439802770293575,6.365737000000001,9.201392,57.29170000000002,761.7222222220927
2023-11-07 08:54:00,60.47454,0.7523150000000003,1.732024237920449,6.452542,9.027777,52.372600000000006,761.7722222220926
2023-11-07 08:57:00,59.43287,0.868055,1.7914041789120485,6.597222,8.940977,51.504699999999985,761.8222222220926
2023-11-07 09:00:00,58.42014,0.868055,1.820639738845567,6.626162000000001,9.056717,51.79399999999998,761.8722222220925
2023-11-07 09:03:00,57.34954,0.868055,1.801171407440644,6.655092,9.027777,51.50460000000001,761.9222222220925
2023-11-07 09:06:00,57.34954,0.9259260000000005,1.8278646524696374,6.655092,8.912036,50.92590000000001,761.9722222220925
2023-11-07 09:09:00,58.36227,0.8101849999999997,1.7436861980590845,6.539352,8.940977,50.92590000000001,762.0222222220924
2023-11-07 09:12:00,62.52894,0.8680560000000002,1.7717961436730407,6.510417,8.796301,53.240700000000004,762.0722222220924
2023-11-07 09:15:00,64.58333,0.8101859999999999,1.734071043893229,6.394672,8.767356,50.925899999999984,762.1222222220923
2023-11-07 09:18:00,66.6956,0.78125,1.7382752061522306,6.336805999999999,8.825236,55.555499999999995,762.1722222220923
2023-11-07 09:21:00,65.68287,0.7233799999999997,1.6879519360983395,6.307872,8.854161999999999,56.134299999999996,762.2222222220922
2023-11-07 09:24:00,63.0787,0.7523150000000003,1.7133160139232675,6.365742,8.883097,53.240700000000004,762.2722222220922
2023-11-07 09:27:00,61.48727,0.8391200000000003,1.7677153711523197,6.452542000000001,8.825232,52.08339999999998,762.3222222220921
2023-11-07 09:30:00,59.43287,0.8969909999999999,1.7850591713456603,6.568283,8.796292000000001,48.900499999999994,762.3722222220921
2023-11-07 09:33:00,57.87037,0.8969909999999999,1.7651285972838076,6.655087999999999,8.825227,47.4537,762.422222222092
2023-11-07 09:36:00,61.5162,1.1574079999999993,1.8728509389361037,6.886578,8.564810000000001,42.82409999999999,762.472222222092
2023-11-07 09:39:00,77.57523,1.3020829999999997,1.87851133565231,7.031247,8.333334,42.24540000000002,762.522222222092
2023-11-07 09:42:00,91.6088,1.2152770000000004,1.8900912738382203,6.915512,8.478005,45.13890000000001,762.5722222220919
2023-11-07 09:45:00,94.18403,0.8391209999999996,1.7189547112391173,6.481482,8.709491,49.18990000000001,762.6222222220919
2023-11-07 09:48:00,100.0,1.070601,1.8013311888021213,6.712966,8.449075,50.057799999999986,762.6722222220918
2023-11-07 09:51:00,89.52546,0.5497680000000003,1.6280947713010776,5.873846,8.940968,64.81480000000002,762.7222222220918
2023-11-07 09:54:00,77.02546,0.4629639999999995,1.5905901983998585,5.729172,9.085648,70.6019,762.7722222220917
2023-11-07 09:57:00,66.6956,0.5208339999999998,1.6142438961279748,5.902782,9.056708,63.3681,762.8222222220917
2023-11-07 10:00:00,62.52894,0.6365739999999995,1.6803547294662449,6.047456,8.912032,57.58099999999999,762.8722222220916
2023-11-07 10:03:00,58.91204,0.6076389999999998,1.6083880620468063,6.105325999999999,8.854167,53.81949999999998,762.9222222220916
2023-11-07 10:06:00,57.87037,0.578703,1.5889094111052813,5.989580000000001,8.796297000000001,50.63650000000001,762.9722222220915
2023-11-07 10:09:00,57.3206,0.5497680000000003,1.5513980051635585,5.989580000000001,8.796292000000001,51.215299999999985,763.0222222220915
2023-11-07 10:12:00,68.75,0.4050919999999998,1.4196747024332985,5.410876999999999,8.449075,60.474500000000006,763.0722222220915
2023-11-07 10:15:00,76.53356,0.34722200000000036,1.4405295573045127,5.237273,8.680551,66.55089999999998,763.1222222220914
2023-11-07 10:18:00,63.04977,0.4629639999999995,1.5584684300912843,5.873842,9.114578,58.15979999999996,763.1722222220914
2023-11-07 10:21:00,58.42014,0.7233799999999997,1.6879519360983395,6.365742,8.912032,53.81950000000003,763.2222222220913
2023-11-07 10:24:00,55.29514,0.8101849999999997,1.753275993323867,6.481477000000001,8.912032,51.79400000000001,763.2722222220913
2023-11-07 10:27:00,53.7037,0.8969909999999999,1.794988701743863,6.655093,8.912042,48.32170000000002,763.3222222220912
2023-11-07 10:30:00,52.66204,0.8969909999999999,1.7651285972838076,6.655093,8.825232,45.717600000000004,763.3722222220912
2023-11-07 10:33:00,51.09954,0.8969909999999999,1.7850591713456603,6.597218,8.825227,45.71760000000003,763.4222222220911
2023-11-07 10:36:00,46.99074,0.9259259999999996,1.7776675796886925,6.712968,8.825232,41.66660000000002,763.4722222220911
2023-11-07 10:39:00,46.99074,0.9259259999999996,1.7675528754091914,6.712962999999999,8.796297000000001,42.24539999999999,763.522222222091
2023-11-07 10:42:00,45.3993,0.9837959999999999,1.8013207809515952,6.828702999999999,8.825227,40.219900000000024,763.572222222091
2023-11-07 10:45:00,43.8368,1.070601,1.8334521998402784,6.9444479999999995,8.767357,39.6412,763.622222222091
2023-11-07 10:48:00,45.42824,1.0995369999999998,1.843325340421869,6.944443,8.709486,37.32640000000001,763.6722222220909
2023-11-07 10:51:00,47.48264,1.070602,1.8334529165045228,6.886577999999999,8.709486,39.6412,763.7222222220909
2023-11-07 10:54:00,51.09954,1.0416669999999995,1.812604873223536,6.828707999999999,8.680551000000001,38.7731,763.7722222220908
2023-11-07 10:57:00,51.09954,1.070602,1.8334529165045228,6.886577999999999,8.709486,38.194500000000005,763.8222222220908
2023-11-07 11:00:00,52.1412,1.0127319999999997,1.802011704938117,6.799768,8.709486,39.0625,763.8722222220907
2023-11-07 11:03:00,54.74537,1.0127319999999997,1.802011704938117,6.799768,8.709486,38.7732,763.9222222220907
2023-11-07 11:06:00,56.8287,0.983797,1.8116369067560572,6.712962999999999,8.738426,41.37729999999999,763.9722222220906
2023-11-07 11:09:00,56.30787,0.9259259999999996,1.7675493745602147,6.684033,8.767357,42.534700000000015,764.0222222220906
2023-11-07 11:12:00,49.53704,0.6655090000000001,1.6540187616843112,6.365737,9.027778000000001,43.98140000000001,764.0722222220905
2023-11-07 11:15:00,40.21991,0.7233790000000004,1.6506622474587882,6.5104169999999995,8.940968,36.747600000000006,764.1222222220905
2023-11-07 11:18:00,40.21991,0.78125,1.6714519365970841,6.539352,8.825232,36.45840000000001,764.1722222220905
2023-11-07 11:21:00,41.78241,0.8680560000000002,1.7023839188357073,6.626157000000001,8.709491,37.32639999999998,764.2222222220904
2023-11-07 11:24:00,43.31597,0.8680560000000002,1.7023839188357073,6.655092000000001,8.738426,37.615800000000036,764.2722222220904
2023-11-07 11:27:00,44.87847,0.8391200000000003,1.7287558689017466,6.597217,8.854167,37.61579999999998,764.3222222220903
2023-11-07 11:30:00,39.69907,0.868055,1.7123741554163658,6.741897000000001,8.854161999999999,32.40730000000002,764.3722222220903
2023-11-07 11:33:00,43.8368,0.9548610000000002,1.7486430304651253,6.7419020000000005,8.680551,34.72229999999999,764.4222222220902
2023-11-07 11:36:00,47.48264,0.8969909999999999,1.7350419815039417,6.712962,8.796301,37.905100000000004,764.4722222220902
2023-11-07 11:39:00,48.00347,0.8391200000000003,1.7189505110210315,6.626162000000001,8.854161999999999,39.6412,764.5222222220901
2023-11-07 11:42:00,46.99074,0.9259260000000005,1.7574080436302788,6.712962000000001,8.767356,38.1944,764.5722222220901
2023-11-07 11:45:00,49.04514,0.983797,1.78061073585581,6.799772999999999,8.738426,37.905099999999976,764.62222222209
2023-11-07 11:48:00,49.53704,0.9548609999999993,1.769243118703814,6.799768,8.796297000000001,38.1944,764.67222222209
2023-11-07 11:51:00,48.5243,0.9837959999999999,1.8013207809515952,6.799767999999999,8.796292000000001,40.219899999999996,764.72222222209
2023-11-07 11:54:00,47.48264,1.0127309999999996,1.7915268963008413,6.886577999999999,8.767357,37.61570000000003,764.7722222220899
2023-11-07 11:57:00,45.92014,1.0127309999999996,1.7915305240357822,6.857638000000001,8.738427,39.0625,764.8222222220899
2023-11-07 12:00:00,45.92014,1.0127309999999996,1.7915305240357822,6.857638000000001,8.738427,38.483799999999974,764.8722222220898
2023-11-07 12:03:00,46.99074,0.9548609999999993,1.7486465993458649,6.799768,8.738427,37.32640000000001,764.9222222220898
2023-11-07 12:06:00,46.99074,0.9548609999999993,1.7486465993458655,6.741897999999999,8.680557,36.74769999999998,764.9722222220897
2023-11-07 12:09:00,42.82407,0.8680560000000002,1.7023839188357073,6.655093,8.738427,36.45839999999998,765.0222222220897
2023-11-07 12:12:00,49.04514,1.186343,1.8370935639345105,6.915513,8.42014,39.0625,765.0722222220896
2023-11-07 12:15:00,56.30787,1.070602,1.8227777971210448,6.712962999999999,8.506941,43.113500000000016,765.1222222220896
2023-11-07 12:18:00,58.91204,0.983797,1.7702145390767619,6.539352999999999,8.449076,47.453700000000026,765.1722222220895
2023-11-07 12:21:00,58.91204,0.9259259999999996,1.7268170277299528,6.4236130000000005,8.391207,46.5857,765.2222222220895
2023-11-07 12:24:00,59.46181,0.983797,1.7493312914755312,6.394673,8.246526,47.7431,765.2722222220895
2023-11-07 12:27:00,57.34954,0.9259259999999996,1.6856301527858149,6.365742999999999,8.217597,48.321800000000025,765.3222222220894
2023-11-07 12:30:00,59.92477,0.9548610000000002,1.696649731611331,6.307867000000001,8.101856,48.90040000000002,765.3722222220894
2023-11-07 12:33:00,58.36227,0.8969899999999997,1.6843544901116765,6.249997,8.188657000000001,48.61109999999999,765.4222222220893
2023-11-07 12:36:00,58.36227,0.868055,1.6621421544181028,6.192132000000001,8.159727,50.34730000000002,765.4722222220893
2023-11-07 12:39:00,58.36227,0.8391200000000003,1.6295940620171432,6.1631920000000004,8.130792,48.0325,765.5222222220892
2023-11-07 12:42:00,56.8287,0.868055,1.6520106852051837,6.134262,8.072917,49.18980000000002,765.5722222220892
2023-11-07 12:45:00,56.8287,0.8391200000000003,1.6396253995412056,6.076392,8.072911999999999,48.900499999999965,765.6222222220891
2023-11-07 12:48:00,53.7037,0.8101850000000006,1.6365996994170313,5.931712000000001,8.015047,46.58570000000003,765.6722222220891
2023-11-07 12:51:00,31.39468,0.3761570000000001,1.3538608004043162,5.613422,8.564815,28.93520000000001,765.722222222089
2023-11-07 13:03:00,36.60301,1.0416670000000003,1.650298689338366,6.684031999999999,8.101855,29.513900000000007,765.722222222089
2023-11-07 13:06:00,55.2662,1.0416670000000003,1.6502986893383649,6.221062000000001,7.638884999999999,42.82409999999999,765.772222222089
2023-11-07 13:09:00,57.3206,0.9837960000000008,1.6322379508011184,6.134262,7.667825999999999,44.84960000000001,765.822222222089
2023-11-07 13:12:00,58.91204,0.868055,1.580278317864181,5.931712000000001,7.667827000000001,48.90040000000002,765.8722222220889
2023-11-07 13:15:00,56.30787,0.8101850000000006,1.5364610827386134,5.844912000000001,7.638887,46.2963,765.9222222220889
2023-11-07 13:18:00,54.74537,0.868055,1.5490683531809395,5.815967,7.465281999999999,45.42820000000003,765.9722222220888
2023-11-07 13:21:00,53.21181,0.8969899999999997,1.5384444916441742,5.815967,7.349537,46.29630000000003,766.0222222220888
2023-11-07 13:24:00,55.2662,0.983797,1.5555346199827889,5.8159730000000005,7.146986,43.402799999999985,766.0722222220887
2023-11-07 13:27:00,56.8287,1.0127319999999997,1.56387389051453,5.8449029999999995,7.118051,45.717599999999976,766.1222222220887
2023-11-07 13:30:00,56.85764,0.9259259999999996,1.6017906670784245,6.047453,7.667827000000001,45.13889999999998,766.1722222220886
2023-11-07 13:33:00,56.30787,0.8969909999999999,1.5807820152351253,5.9895830000000005,7.638891999999999,45.13889999999998,766.2222222220886
2023-11-07 13:36:00,56.30787,0.9259259999999996,1.6017906670784245,6.105322999999999,7.725697,46.2963,766.2722222220885
2023-11-07 13:39:00,56.85764,0.8969909999999999,1.6121798114615806,6.076393,7.812501999999999,46.5856,766.3222222220885
2023-11-07 13:42:00,54.74537,0.8969909999999999,1.6225801898607222,6.134263,7.899302,46.0069,766.3722222220885
2023-11-07 13:45:00,54.74537,1.0127319999999997,1.6850173456136304,6.250003,7.841431000000001,43.69209999999998,766.4222222220884
2023-11-07 13:48:00,59.43287,1.0127319999999997,1.7173076452915703,6.250003,7.928241000000001,45.42829999999998,766.4722222220884
2023-11-07 13:51:00,59.92477,0.8969899999999997,1.653605209212939,6.249997,8.101857,50.05789999999999,766.5222222220883
2023-11-07 13:54:00,58.36227,0.8969899999999997,1.6741350829082189,6.307867000000001,8.217597,46.875,766.5722222220883
2023-11-07 13:57:00,59.9537,0.9548610000000002,1.7175347163798544,6.336806999999999,8.188656,49.18979999999999,766.6222222220882
2023-11-07 14:00:00,60.96644,0.9548610000000002,1.717534716379854,6.394677000000001,8.246526,49.18980000000002,766.6722222220882
2023-11-07 14:03:00,52.66204,0.7233790000000004,1.6224634501634605,6.221067000000001,8.564817999999999,45.1388,766.7222222220881
2023-11-07 14:06:00,50.60764,0.8101850000000006,1.6758866991138457,6.3368020000000005,8.535877,42.53479999999999,766.7722222220881
2023-11-07 14:09:00,50.60764,0.9259260000000005,1.7165618424129987,6.481482,8.420136,42.24539999999999,766.822222222088
2023-11-07 14:12:00,52.66204,0.9548610000000002,1.7383074862415786,6.539347,8.449076,41.087999999999965,766.872222222088
2023-11-07 14:15:00,55.7581,0.9548610000000002,1.7486465993458662,6.5104120000000005,8.449071,43.402799999999985,766.922222222088
2023-11-07 14:18:00,54.74537,0.8391200000000003,1.6992785772115302,6.452542000000001,8.622682000000001,43.402799999999985,766.9722222220879
2023-11-07 14:21:00,52.69097,0.8391200000000003,1.7091271155940402,6.423612,8.622682000000001,42.82409999999999,767.0222222220879
2023-11-07 14:24:00,52.69097,0.868055,1.7223423830846452,6.452542000000001,8.593747,42.823999999999984,767.0722222220878
2023-11-07 14:27:00,51.09954,0.868055,1.7123741554163667,6.481482,8.593747,43.40280000000001,767.1222222220878
2023-11-07 14:30:00,54.22454,0.9259260000000005,1.747239721827386,6.5104120000000005,8.535876,42.82400000000001,767.1722222220877
2023-11-07 14:33:00,54.25347,0.8391200000000003,1.68940113034859,6.423612,8.564812,44.56019999999998,767.2222222220877
2023-11-07 14:36:00,52.1412,0.8969899999999997,1.735037723599074,6.5104169999999995,8.593747,43.69210000000004,767.2722222220876
2023-11-07 14:39:00,52.66204,0.868055,1.7123741554163667,6.481482,8.593747,43.402799999999985,767.3222222220876
2023-11-07 14:42:00,54.25347,0.9548610000000002,1.7692431187038147,6.5104120000000005,8.506941000000001,42.534700000000015,767.3722222220875
2023-11-07 14:45:00,55.7581,0.9548610000000002,1.7589571578549987,6.5104169999999995,8.478006,46.585699999999974,767.4222222220875
2023-11-07 14:48:00,53.73264,0.868055,1.7123741554163667,6.5104169999999995,8.622682000000001,44.84949999999998,767.4722222220875
2023-11-07 14:51:00,50.05787,0.8391200000000003,1.7287524861539045,6.394677000000001,8.651617,44.84949999999998,767.5222222220874
2023-11-07 14:54:00,45.42824,0.7233790000000004,1.622463450163461,6.3368020000000005,8.680553,39.641200000000026,767.5722222220874
2023-11-07 14:57:00,43.86574,0.8101850000000006,1.6562948487145632,6.452542000000001,8.593747,39.3519,767.6222222220873
2023-11-07 15:00:00,46.99074,0.9837959999999999,1.7283280800863419,6.626157,8.420141000000001,39.64119999999997,767.6722222220873
2023-11-07 15:03:00,50.08681,0.9837959999999999,1.7493305564138408,6.597217,8.449071,43.40280000000001,767.7222222220872
2023-11-07 15:06:00,50.08681,0.8969899999999997,1.7148462929164938,6.5104169999999995,8.535877000000001,41.95600000000002,767.7722222220872
2023-11-07 15:09:00,49.04514,0.868055,1.6923655063023313,6.481477000000001,8.535882,40.219899999999996,767.8222222220871
2023-11-07 15:12:00,43.8368,0.8680560000000002,1.6823181963430418,6.510413000000001,8.535877,39.0625,767.8722222220871
2023-11-07 15:15:00,42.82407,0.8969909999999999,1.694549585764131,6.568283,8.535882,38.77320000000003,767.922222222087
2023-11-07 15:18:00,40.76968,0.9837959999999999,1.7388462587474245,6.7129579999999995,8.535882,37.615700000000004,767.972222222087
2023-11-07 15:21:00,49.53704,1.157407,1.80647707437909,6.857638000000001,8.362271,40.21999999999997,768.022222222087
2023-11-07 15:24:00,53.21181,1.1284720000000004,1.8199961385458192,6.857638000000001,8.478006,41.95600000000002,768.0722222220869
2023-11-07 15:27:00,56.30787,1.0416669999999995,1.8442149247330375,6.799768,8.738420999999999,45.42829999999998,768.1222222220869
2023-11-07 15:30:00,56.8287,0.8969909999999999,1.755126893167446,6.6261529999999995,8.767361999999999,45.717600000000004,768.1722222220868
2023-11-07 15:33:00,51.64931,0.8391209999999996,1.7482841162540999,6.510413000000001,8.825232,44.560299999999984,768.2222222220868
2023-11-07 15:36:00,50.08681,0.8680560000000002,1.7322855155544552,6.568283,8.738427,43.69210000000004,768.2722222220867
2023-11-07 15:39:00,52.1412,1.0416670000000003,1.7913885929351439,6.712962999999999,8.506946,41.95609999999999,768.3222222220867
2023-11-07 15:42:00,55.2662,1.0127319999999997,1.7915276288116617,6.684033,8.564810999999999,45.428300000000036,768.3722222220866
2023-11-07 15:45:00,54.25347,0.8969909999999999,1.7450958302114594,6.510413000000001,8.622682000000001,45.428200000000004,768.4222222220866
2023-11-07 15:48:00,50.60764,0.8680560000000002,1.7023839188357073,6.510413000000001,8.593747,42.24539999999999,768.4722222220865
2023-11-07 15:51:00,48.00347,0.8969899999999997,1.7047114432917494,6.5104169999999995,8.506947,41.37730000000005,768.5222222220865
2023-11-07 15:54:00,48.00347,0.868055,1.682317417232267,6.452542000000001,8.478007,43.69209999999998,768.5722222220865
2023-11-07 15:57:00,52.1412,0.8101849999999997,1.6464620710059616,6.394672000000001,8.506947,42.24539999999996,768.6222222220864
2023-11-07 16:00:00,55.2662,0.8101849999999997,1.6562948487145623,6.250001999999999,8.391207,45.717600000000004,768.6722222220864
2023-11-07 16:03:00,55.7581,0.868055,1.6923620389465475,6.307872,8.362267000000001,46.875,768.7222222220863
2023-11-07 16:06:00,52.1412,0.78125,1.623008080210133,6.221062000000001,8.362272,45.717600000000004,768.7722222220863
2023-11-07 16:09:00,34.49074,0.3761580000000002,1.3538619926980398,5.8159719999999995,8.767364,34.43290000000002,768.8222222220862
2023-11-07 16:12:00,32.43634,0.7523150000000003,1.5603679611097827,6.394672000000001,8.449076999999999,27.488499999999988,768.8722222220862
2023-11-07 16:15:00,31.88657,0.78125,1.5739159349958192,6.423611999999999,8.420141999999998,28.645899999999983,768.9222222220861
2023-11-08 05:39:00,36.08218,2.7777780000000005,2.8066145648652197,0.23148199999999974,0.28935199999999917,24.594899999999996,768.9222222220861
2023-11-08 05:42:00,42.30324,2.7777780000000005,2.8066145648652197,0.23148199999999974,0.28935199999999917,28.067200000000014,768.9722222220861
2023-11-08 05:45:00,51.64931,2.835648,2.864487070402755,0.23148199999999974,0.2893530000000002,33.85419999999999,769.022222222086
2023-11-08 05:48:00,61.02431,2.835648,2.864487070402755,0.23148199999999974,0.2893530000000002,42.82409999999999,769.072222222086
2023-11-08 05:51:00,69.29977,2.864584,2.879028266336789,0.23148199999999974,0.26041700000000034,51.21530000000001,769.122222222086
2023-11-08 05:54:00,81.22106,2.8935189999999995,2.922359503107576,0.20254700000000003,0.26041700000000034,58.15969999999999,769.1722222220859
2023-11-08 05:57:00,91.05903,2.922454,2.936898743850406,0.20254700000000003,0.23148199999999974,64.5255,769.2222222220859
2023-11-08 06:00:00,100.0,2.922454,2.936898743850406,0.20254700000000003,0.23148199999999974,67.12970000000001,769.2722222220858
2023-11-08 06:03:00,100.0,2.922454,2.936898743850406,0.20254700000000003,0.23148199999999974,93.1713,769.3222222220858
2023-11-08 06:06:00,100.0,2.951389,,0.23148199999999974,0.23148199999999974,95.77550000000002,769.3722222220857
2023-11-08 06:09:00,100.0,2.951389,2.980231854277164,0.2025459999999999,0.26041700000000034,94.3287,769.4222222220857
2023-11-08 06:12:00,100.0,2.748841999999999,2.877087969096518,0.2025459999999999,0.46296400000000126,94.0393,769.4722222220856
2023-11-08 06:15:00,93.1713,2.5173609999999993,2.7832026747771947,0.2025459999999999,0.7523150000000003,96.06480000000002,769.5222222220856
2023-11-08 06:18:00,82.29167,2.459491,2.7655793536107365,0.2314809999999996,0.868055,84.20139999999998,769.5722222220855
2023-11-08 06:21:00,67.73727,2.4016200000000003,2.76071533177472,0.2314809999999996,0.983795999999999,67.70840000000001,769.6222222220855
2023-11-08 06:24:00,49.04514,2.170139,2.657028480365807,0.23148199999999974,1.273148,30.092600000000004,769.6722222220855
2023-11-08 07:27:00,30.35301,0.694445,1.698720080131187,7.204860999999999,9.895836,24.594899999999996,769.6722222220855
2023-11-08 07:30:00,40.7118,0.8101850000000006,1.7819176469933107,7.14699,9.664355,29.803200000000004,769.7222222220854
2023-11-08 07:33:00,43.86574,0.7233800000000006,1.761529328753224,7.089116,9.866896,32.696799999999996,769.7722222220854
2023-11-08 07:36:00,44.87847,0.6365739999999995,1.7329986888186404,7.002311000000001,10.040507000000002,33.27550000000002,769.8222222220853
2023-11-08 07:39:00,54.25347,0.8391210000000004,1.8729943270072207,7.031246,9.722224999999998,39.351800000000026,769.8722222220853
2023-11-08 07:42:00,54.22454,0.6944440000000007,1.7259305045638007,6.91551,9.693286,38.7731,769.9222222220852
2023-11-08 07:45:00,55.2662,0.6076389999999998,1.7214898069475288,6.712961,9.837962000000001,44.849500000000006,769.9722222220852
2023-11-08 07:48:00,52.1412,0.49189799999999995,1.6235191347800928,6.423610999999999,9.751152999999999,42.82409999999999,770.0222222220851
2023-11-08 07:51:00,52.1412,0.6076389999999998,1.6696589500336811,6.568286,9.519677,41.95600000000002,770.0722222220851
2023-11-08 07:54:00,49.59491,0.6655090000000001,1.7079156147870242,6.597225999999999,9.432867,40.50920000000002,770.122222222085
2023-11-08 07:57:00,48.03241,0.6655099999999994,1.6900267123290742,6.626161999999999,9.403932000000001,39.6412,770.172222222085
2023-11-08 08:00:00,47.51157,0.6365740000000004,1.6715200609612981,6.568287,9.403932999999999,41.95599999999999,770.222222222085
2023-11-08 08:03:00,48.03241,0.8391210000000004,1.748284116254101,6.857637,9.172456,36.45840000000001,770.2722222220849
2023-11-08 08:06:00,53.21181,0.8680560000000002,1.7717927469530592,6.828707,9.114581000000001,39.0625,770.3222222220849
2023-11-08 08:09:00,56.8287,0.8391209999999996,1.7385307887129944,6.799771999999999,9.085650999999999,37.32640000000001,770.3722222220848
2023-11-08 08:12:00,59.43287,0.8101849999999997,1.7147717329978,6.712966,9.027781000000001,39.0625,770.4222222220848
2023-11-08 08:15:00,62.03704,0.7233799999999997,1.6693511047979608,6.510420999999999,8.998840999999999,39.9306,770.4722222220847
2023-11-08 08:18:00,74.47917,0.6076389999999998,1.555132224305557,6.105327999999999,8.680559,47.1643,770.5222222220847
2023-11-08 08:21:00,69.29977,0.3761580000000002,1.5386370973291856,5.642366,9.288198000000001,67.41899999999998,770.5722222220846
2023-11-08 08:24:00,63.5706,0.5787039999999992,1.6834616374918154,6.134256,9.259262,60.47460000000001,770.6222222220846
2023-11-08 08:27:00,62.52894,0.6365739999999995,1.6359882802411834,6.192131,8.912037,57.58100000000002,770.6722222220845
2023-11-08 08:30:00,63.5706,0.694445,1.6621537038996324,6.163196,8.738420999999999,57.58100000000002,770.7222222220845
2023-11-08 08:33:00,69.79167,0.6365740000000004,1.6449012645862608,6.047455,8.796301,60.18519999999998,770.7722222220845
2023-11-08 08:36:00,72.91667,0.5787040000000001,1.580207216181598,5.931715,8.709491,60.474500000000006,770.8222222220844
2023-11-08 08:39:00,72.39583,0.6076389999999998,1.6171976049148518,6.047451000000001,8.825232,57.58099999999999,770.8722222220844
2023-11-08 08:42:00,68.2581,0.694445,1.6896081191092953,6.1631920000000004,8.825227,54.9769,770.9222222220843
2023-11-08 08:45:00,63.5706,0.694445,1.6804792000368913,6.192127000000001,8.825232,56.134299999999996,770.9722222220843
2023-11-08 08:48:00,59.46181,0.7233799999999997,1.6693511047979608,6.192131999999999,8.680551999999999,53.240700000000004,771.0222222220842
2023-11-08 08:51:00,61.48727,0.78125,1.661810606671704,6.221066,8.478006,52.08329999999998,771.0722222220842
2023-11-08 08:54:00,65.16204,0.8101849999999997,1.675886699113845,6.192126,8.391200999999999,52.08340000000001,771.1222222220841
2023-11-08 08:57:00,65.1331,0.6655089999999992,1.5902194524698705,5.989586,8.449077,55.844899999999996,771.1722222220841
2023-11-08 09:00:00,67.73727,0.5208330000000005,1.4706513078266676,5.584494,8.246531,59.02770000000001,771.222222222084
2023-11-08 09:03:00,76.5625,0.46296300000000024,1.4771016115594997,5.381949,8.333336,65.68290000000002,771.272222222084
2023-11-08 09:06:00,68.2581,0.46296300000000024,1.4935015931151874,5.5266210000000004,8.535878,60.18520000000001,771.322222222084
2023-11-08 09:09:00,60.47454,0.6076390000000007,1.5640594990912626,5.902777,8.506948,55.2662,771.3722222220839
2023-11-08 09:12:00,57.89931,0.7233800000000006,1.594052774942463,6.047457,8.304397,52.662000000000006,771.4222222220839
2023-11-08 09:15:00,59.46181,0.78125,1.603448505014924,6.047456,8.130786,51.50460000000001,771.4722222220838
2023-11-08 09:18:00,61.48727,0.7233799999999997,1.5654262787873034,5.960646,8.130786,52.08329999999998,771.5222222220838
2023-11-08 09:21:00,60.96644,0.6655089999999992,1.5440004282409725,5.844905999999999,8.159727,52.951400000000035,771.5722222220837
2023-11-08 09:24:00,59.92477,0.7233789999999996,1.5749946172470732,5.902775999999999,8.101857,52.95140000000001,771.6222222220837
2023-11-08 09:27:00,60.47454,0.7523149999999994,1.5895241838979928,5.931711999999999,8.072917,52.662000000000006,771.6722222220836
2023-11-08 09:30:00,59.46181,0.7233799999999997,1.5558317967968953,5.931711999999999,8.072911999999999,49.76849999999999,771.7222222220836
2023-11-08 09:33:00,60.47454,0.8391210000000004,1.609433286828936,5.989587,7.899305999999999,47.4537,771.7722222220835
2023-11-08 09:36:00,64.6412,0.9259260000000005,1.6123818740342353,6.163192,7.812496,45.717600000000004,771.8222222220835
2023-11-08 09:39:00,80.1794,1.2152770000000004,1.7299260288294742,6.423612,7.581015000000001,42.82409999999999,771.8722222220835
2023-11-08 09:42:00,72.91667,0.7523140000000001,1.5505895512421173,6.0474570000000005,8.072913,40.79859999999999,771.9222222220834
2023-11-08 09:45:00,56.8287,0.578703,1.5010255393289804,6.018517,8.535884,36.45830000000001,771.9722222220834
2023-11-08 09:48:00,53.21181,0.8101849999999997,1.6167982698536227,6.307867000000001,8.333332,36.45829999999998,772.0222222220833
2023-11-08 09:51:00,41.26157,0.5497690000000004,1.490731579731537,5.960647,8.564817999999999,37.61579999999998,772.0722222220833
2023-11-08 09:54:00,56.8287,1.0127319999999997,1.706579961997464,6.481482,8.13079,46.2963,772.1222222220832
2023-11-08 09:57:00,60.96644,0.8391209999999996,1.6396296468183533,6.1631920000000004,8.159721000000001,49.76860000000002,772.1722222220832
2023-11-08 10:00:00,62.52894,0.8101859999999999,1.6562956565460836,6.105321999999999,8.246526,52.08339999999998,772.2222222220831
2023-11-08 10:03:00,60.47454,0.6655090000000001,1.5902194524698712,5.902775999999999,8.362267,50.057799999999986,772.2722222220831
2023-11-08 10:06:00,54.25347,0.5208329999999997,1.4706513078266668,5.815976,8.478013,46.875,772.322222222083
2023-11-08 10:09:00,52.1412,0.5787040000000001,1.5099030354705916,5.844911,8.391207,43.69210000000001,772.372222222083
2023-11-08 10:12:00,57.34954,0.8101849999999997,1.6562948487145623,6.365735999999999,8.506941,44.56020000000001,772.422222222083
2023-11-08 10:15:00,66.6956,0.34722200000000036,1.326434959605287,5.237272000000001,8.24653,57.00229999999999,772.4722222220829
2023-11-08 10:18:00,68.77894,0.28935200000000005,1.3537204809731849,5.034724000000001,8.506941999999999,59.02770000000001,772.5222222220829
2023-11-08 10:21:00,55.29514,0.5497689999999995,1.5341597089548882,5.960652,8.709493,46.87499999999997,772.5722222220828
2023-11-08 10:24:00,54.74537,0.694445,1.6159794089625763,6.076392,8.506947,47.453700000000026,772.6222222220828
2023-11-08 10:27:00,52.1412,0.6655090000000001,1.5993983787415418,6.018516,8.506947,46.00690000000003,772.6722222220827
2023-11-08 10:30:00,54.25347,0.868055,1.6418541086675347,6.192126,8.101851,45.428200000000004,772.7222222220827
2023-11-08 10:33:00,49.53704,0.6076389999999998,1.5729634525488618,5.960652,8.593753,43.69210000000001,772.7722222220826
2023-11-08 10:36:00,36.60301,0.5787040000000001,1.492125981025404,6.047457,8.535883,34.722200000000015,772.8222222220826
2023-11-08 10:39:00,39.69907,0.8680560000000002,1.6214506358324905,6.4236070000000005,8.275461,34.43290000000002,772.8722222220825
2023-11-08 10:42:00,46.46991,0.8969910000000008,1.632956398151761,6.4236070000000005,8.217596,36.45839999999998,772.9222222220825
2023-11-08 10:45:00,54.74537,0.8680560000000002,1.6418548750464546,6.1342620000000005,8.043986,43.98150000000001,772.9722222220825
2023-11-08 10:48:00,40.76968,0.49189799999999995,1.4411298326855655,5.844912,8.535884,36.45840000000001,773.0222222220824
2023-11-08 10:51:00,35.04051,0.6655090000000001,1.4971929572456568,6.221062000000001,8.391203,33.275499999999965,773.0722222220824
2023-11-08 10:54:00,33.47801,0.8969899999999997,1.6017468690699892,6.5104169999999995,8.217597,28.935200000000037,773.1222222220823
2023-11-08 10:57:00,33.47801,0.8969899999999997,1.612179071058665,6.5104169999999995,8.246527,27.488500000000016,773.1722222220823
2023-11-08 11:00:00,38.68634,0.9259260000000005,1.6334684406749023,6.481482,8.188656,30.09250000000003,773.2222222220822
2023-11-08 11:03:00,40.76968,0.8969909999999999,1.6121798114615813,6.423611999999999,8.159721000000001,32.69669999999999,773.2722222220822
2023-11-08 11:06:00,42.82407,0.8680560000000002,1.62145063583249,6.394672000000001,8.246526,33.27539999999999,773.3222222220821
2023-11-08 11:09:00,42.82407,0.868055,1.611201303425001,6.452547,8.275462000000001,31.25,773.3722222220821
2023-11-08 11:12:00,36.60301,0.6944439999999998,1.540922646252284,6.249997,8.449073,30.671200000000027,773.422222222082
2023-11-08 11:24:00,30.38194,1.0416660000000002,1.6723852038245524,6.770836999999999,8.246531,24.594899999999996,773.422222222082
2023-11-08 11:27:00,32.43634,0.9548610000000002,1.6650830799496934,6.655092,8.362271,25.17360000000002,773.472222222082
2023-11-08 11:30:00,35.56134,0.9259260000000005,1.6544258202472306,6.5972219999999995,8.362265999999998,27.488399999999984,773.522222222082
2023-11-08 11:33:00,43.37384,1.0416670000000003,1.7269759782949272,6.7419020000000005,8.362265,33.56479999999999,773.5722222220819
2023-11-08 11:36:00,48.5243,0.8680560000000002,1.7123749439287974,6.539357000000001,8.651620999999999,36.16900000000001,773.6222222220819
