Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-08 11:39:00,45.92014,0.8391210000000004,1.669575939682163,6.481477,8.564816,37.037000000000006,773.6722222220818
2023-11-08 11:42:00,43.37384,0.7523150000000003,1.6184488595345046,6.423611999999999,8.651617,34.72219999999999,773.7222222220818
2023-11-08 11:45:00,42.30324,0.7523150000000003,1.6184488595345046,6.423611999999999,8.651617,35.590299999999985,773.7722222220817
2023-11-08 11:48:00,40.21991,0.8101849999999997,1.6562948487145623,6.452542,8.593747,35.87960000000001,773.8222222220817
2023-11-08 11:51:00,40.21991,0.7523150000000003,1.6184488595345046,6.365742,8.593747,35.30090000000001,773.8722222220816
2023-11-08 11:54:00,38.16551,0.868055,1.6520141909774273,6.568282,8.506947,33.27550000000002,773.9222222220816
2023-11-08 11:57:00,41.26157,0.868055,1.6520141909774273,6.568282,8.506947,34.14349999999999,773.9722222220815
2023-11-08 12:00:00,37.64468,0.8391200000000003,1.6596190170973504,6.5104169999999995,8.564817,32.407399999999996,774.0222222220815
2023-11-08 12:03:00,36.08218,0.9259259999999996,1.6752580158743848,6.655093,8.478007,33.275499999999994,774.0722222220815
2023-11-08 12:06:00,37.61574,0.8969899999999997,1.6638831067878488,6.626157,8.506947,32.98600000000005,774.1222222220814
2023-11-08 12:09:00,38.16551,0.9837959999999999,1.6965910062337866,6.6840269999999995,8.391200999999999,32.11810000000003,774.1722222220814
2023-11-08 12:12:00,45.42824,1.070602,1.768924260048967,6.799772000000001,8.449069999999999,35.30090000000001,774.2222222220813
2023-11-08 12:15:00,45.97801,0.8391200000000003,1.6992785772115309,6.5104169999999995,8.680557,36.16900000000001,774.2722222220813
2023-11-08 12:18:00,44.38657,0.868055,1.6923655063023317,6.597217,8.651622,34.14340000000004,774.3222222220812
2023-11-08 12:21:00,42.30324,0.8391200000000003,1.6596190170973504,6.568282,8.622682000000001,37.61580000000001,774.3722222220812
2023-11-08 12:24:00,39.20718,0.8101850000000006,1.6661018128236507,6.481482,8.651617,33.85410000000002,774.4222222220811
2023-11-08 12:27:00,38.16551,0.78125,1.613241371920958,6.452542,8.564812,34.43290000000002,774.4722222220811
2023-11-08 12:30:00,38.16551,0.8680560000000002,1.6520114547881355,6.539352,8.478006,32.9862,774.522222222081
2023-11-08 12:33:00,39.69907,0.9259260000000005,1.6856301527858157,6.597222,8.449076,34.14359999999999,774.572222222081
2023-11-08 12:36:00,41.26157,0.9548610000000002,1.696646111513906,6.6550970000000005,8.449076,34.14350000000002,774.622222222081
2023-11-08 12:39:00,38.68634,0.8680560000000002,1.6823181963430425,6.568283,8.593747,33.27550000000002,774.6722222220809
2023-11-08 12:42:00,35.04051,0.8680560000000002,1.6520149605614838,6.6261529999999995,8.564817,30.38190000000003,774.7222222220809
2023-11-08 12:45:00,32.98611,0.8969909999999999,1.6536024045886701,6.655093,8.506941999999999,30.381899999999973,774.7722222220808
2023-11-08 12:48:00,31.94444,0.8680560000000002,1.6316692613892168,6.6261529999999995,8.506947,29.51389999999998,774.8222222220808
2023-11-08 12:54:00,35.04051,1.0995369999999998,1.7228463212255591,6.799768,8.246531,26.909699999999987,774.8222222220808
2023-11-08 12:57:00,33.47801,0.8680560000000002,1.6316692613892168,6.6261529999999995,8.506947,27.488400000000013,774.8722222220807
2023-11-08 13:00:00,36.08218,1.0416670000000003,1.6943276447103353,6.828703,8.362265999999998,28.356499999999983,774.9222222220807
2023-11-08 13:03:00,54.25347,1.244212,1.7716764143438162,6.539347,7.725695,42.24540000000002,774.9722222220806
2023-11-08 13:06:00,57.3206,1.0416660000000002,1.6723852038245524,6.307867000000001,7.783561000000001,45.13890000000001,775.0222222220806
2023-11-08 13:09:00,56.85764,0.868055,1.580278317864181,5.960647000000001,7.6967620000000005,48.32169999999999,775.0722222220805
2023-11-08 13:12:00,56.30787,0.8969899999999997,1.5384444916441742,5.9027769999999995,7.436347,47.74299999999997,775.1222222220805
2023-11-08 13:15:00,54.25347,0.8391200000000003,1.506823634180244,5.700232,7.320602,46.29620000000003,775.1722222220804
2023-11-08 13:18:00,55.29514,0.8680560000000002,1.4963663952720847,5.584492,7.089116000000001,45.71750000000003,775.2222222220804
2023-11-08 13:21:00,56.85764,0.8680560000000002,1.4427579816171074,5.526622000000001,6.886576,46.00699999999998,775.2722222220804
2023-11-08 13:24:00,55.29514,0.868055,1.4643162225401147,5.613427000000001,7.031251999999999,46.00699999999998,775.3222222220803
2023-11-08 13:27:00,53.73264,0.868055,1.4427572792517878,5.497682000000001,6.857637,45.13889999999998,775.3722222220803
2023-11-08 13:30:00,51.64931,0.868055,1.4427572792517878,5.613427000000001,6.973382,43.113399999999984,775.4222222220802
2023-11-08 13:33:00,51.64931,0.8969899999999997,1.4738531235149401,5.642357,7.002317,43.402799999999985,775.4722222220802
2023-11-08 13:36:00,55.29514,0.9837959999999999,1.522076783084381,5.758097,7.002311,45.42820000000003,775.5222222220801
2023-11-08 13:39:00,57.34954,0.9548610000000002,1.5357730479576057,5.787032,7.146991000000001,46.8751,775.5722222220801
2023-11-08 13:42:00,56.30787,0.8391200000000003,1.5068236341802435,5.787037000000001,7.407406999999999,45.13889999999998,775.62222222208
2023-11-08 13:45:00,51.12847,0.8680559999999993,1.5385971175324538,5.844908,7.465282,44.56019999999998,775.67222222208
2023-11-08 13:48:00,53.15394,1.157407,1.646433057361532,6.221068,7.320601,42.24539999999999,775.72222222208
2023-11-08 13:51:00,59.43287,1.0416670000000003,1.6280610296677258,6.105322999999999,7.465276,48.321799999999996,775.7722222220799
2023-11-08 13:54:00,56.85764,0.8969909999999999,1.6017439946580352,6.076393,7.783562000000001,43.69209999999998,775.8222222220799
2023-11-08 13:57:00,54.74537,0.9548610000000002,1.654495842030381,6.163198,7.841436999999999,46.0069,775.8722222220798
2023-11-08 14:00:00,57.34954,1.0127319999999997,1.6633217582880797,6.278938,7.812495999999999,43.98139999999998,775.9222222220798
2023-11-08 14:03:00,59.9537,1.0127319999999997,1.6741887898322982,6.278938,7.841436,46.2962,775.9722222220797
2023-11-08 14:06:00,60.96644,1.0127319999999997,1.7599049756982208,6.452548,8.246526,48.032399999999996,776.0222222220797
2023-11-08 14:09:00,61.48727,0.9259259999999996,1.7062816171610287,6.394673,8.304397,48.900499999999994,776.0722222220796
2023-11-08 14:12:00,62.52894,1.0127319999999997,1.7599086345128394,6.539348,8.333336,48.61109999999999,776.1222222220796
2023-11-08 14:15:00,59.92477,0.9259259999999996,1.7472397218273852,6.452548,8.478012,47.4538,776.1722222220795
2023-11-08 14:18:00,59.43287,1.0127309999999996,1.7810171258959566,6.626157999999999,8.478007,46.875,776.2222222220795
2023-11-08 14:21:00,62.55787,0.9259260000000005,1.7268170277299542,6.423611999999999,8.391206,47.7431,776.2722222220794
2023-11-08 14:24:00,69.79167,0.6365740000000004,1.5639779598926595,5.902775000000001,8.391201,57.29169999999999,776.3222222220794
2023-11-08 14:27:00,70.86227,0.6365739999999995,1.6001461979384066,5.931711,8.535877000000001,59.89580000000001,776.3722222220794
2023-11-08 14:30:00,66.6956,0.694445,1.6621537038996324,6.105327000000001,8.680552,53.819500000000005,776.4222222220793
2023-11-08 14:33:00,64.12037,0.7523150000000003,1.6756445915953695,6.221067,8.622682000000001,51.79399999999998,776.4722222220793
2023-11-08 14:36:00,62.52894,0.7523150000000003,1.6566736032420915,6.221067,8.564812,53.8194,776.5222222220792
2023-11-08 14:39:00,61.5162,0.78125,1.69065942181168,6.2499970000000005,8.593747,53.819500000000005,776.5722222220792
2023-11-08 14:42:00,59.92477,0.78125,1.6714519365970841,6.2499970000000005,8.535877000000001,52.662000000000006,776.6222222220791
2023-11-08 14:45:00,58.91204,0.78125,1.661810606671704,6.278937000000001,8.535877000000001,49.76850000000002,776.6722222220791
2023-11-08 14:48:00,58.42014,0.78125,1.6618139423543679,6.2499970000000005,8.506947,52.662000000000006,776.722222222079
2023-11-08 14:51:00,57.34954,0.78125,1.6714519365970841,6.221067,8.506947,46.875,776.772222222079
2023-11-08 14:54:00,60.47454,0.8680560000000002,1.7123783928891672,6.2499970000000005,8.362271,49.18979999999999,776.822222222079
2023-11-08 14:57:00,63.5706,0.8391210000000004,1.6695725040319558,6.221067,8.304396,52.08330000000001,776.8722222220789
2023-11-08 15:00:00,62.03704,0.868055,1.70238313344326,6.278932000000001,8.362267000000001,50.34719999999999,776.9222222220789
2023-11-08 15:03:00,61.5162,0.8101849999999997,1.6464620710059616,6.221062000000001,8.333337,50.05790000000002,776.9722222220788
2023-11-08 15:06:00,64.09144,0.8101849999999997,1.6464620710059616,6.221062000000001,8.333337,51.79400000000001,777.0222222220788
2023-11-08 15:09:00,58.91204,0.8101850000000006,1.6856430960373403,6.192132000000001,8.420137,50.63650000000001,777.0722222220787
2023-11-08 15:12:00,59.43287,0.8391210000000004,1.6695759396821626,6.192127000000001,8.275466,49.18979999999999,777.1222222220787
2023-11-08 15:15:00,60.96644,0.78125,1.6424611430307254,6.134257,8.333337,47.7431,777.1722222220786
2023-11-08 15:18:00,62.52894,0.8391210000000004,1.6695759396821626,6.192127000000001,8.275466,49.18979999999999,777.2222222220786
2023-11-08 15:21:00,61.48727,0.8101849999999997,1.6464586676838393,6.1342620000000005,8.246527,50.92590000000001,777.2722222220785
2023-11-08 15:24:00,60.96644,0.8101849999999997,1.6167982698536227,6.221062000000001,8.246527,48.900499999999994,777.3222222220785
2023-11-08 15:27:00,64.12037,0.8680560000000002,1.6823181963430418,6.221062000000001,8.246526,50.05789999999999,777.3722222220784
2023-11-08 15:30:00,66.14583,0.868055,1.6923655063023313,6.278932000000001,8.333337,54.1088,777.4222222220784
2023-11-08 15:33:00,63.0787,0.7523150000000003,1.6566768894466708,6.134257,8.478012,53.530100000000004,777.4722222220784
2023-11-08 15:36:00,59.43287,0.7523150000000003,1.6566768894466708,6.163192,8.506947,50.92599999999999,777.5222222220783
2023-11-08 15:39:00,59.92477,0.8680560000000002,1.6923662885613253,6.278932,8.333336,49.18979999999999,777.5722222220783
2023-11-08 15:42:00,62.03704,0.9259260000000005,1.7165618424129987,6.365742000000001,8.304396,49.18979999999999,777.6222222220782
2023-11-08 15:45:00,62.52894,0.8101849999999997,1.6562948487145623,6.221062000000001,8.362267000000001,50.05790000000002,777.6722222220782
2023-11-08 15:48:00,65.1331,0.8391210000000004,1.6795020410005967,6.134257,8.246526,50.92590000000001,777.7222222220781
2023-11-08 15:51:00,63.0787,0.7523150000000003,1.59919320558741,6.076387,8.246531999999998,52.08330000000001,777.7722222220781
2023-11-08 15:54:00,60.96644,0.78125,1.613241371920958,6.047457,8.159727,50.92590000000001,777.822222222078
2023-11-08 15:57:00,63.0787,0.78125,1.5936290992626843,5.989587,8.043977,48.032399999999996,777.872222222078
2023-11-08 16:00:00,61.5162,0.7523150000000003,1.5798294289589248,5.844907000000001,7.957172000000001,51.50460000000001,777.922222222078
2023-11-08 16:03:00,60.96644,0.7523149999999994,1.5603645883687165,5.815972,7.870367,50.92590000000001,777.9722222220779
2023-11-08 16:06:00,60.96644,0.8391210000000004,1.5687648978245567,5.902777,7.696756000000001,46.2963,778.0222222220779
2023-11-08 16:09:00,58.42014,0.7233800000000006,1.4977225158068568,5.758107000000001,7.725697,49.47919999999999,778.0722222220778
2023-11-08 16:12:00,57.34954,0.78125,1.4939019013858388,5.758107000000001,7.523147,47.742999999999995,778.1222222220778
2023-11-08 16:15:00,60.47454,0.78125,1.4939053995130662,5.700227,7.465277,49.47920000000002,778.1722222220777
2023-11-08 16:18:00,57.87037,0.78125,1.4837695282632055,5.671292,7.407412,46.2963,778.2222222220777
2023-11-08 16:21:00,58.42014,0.78125,1.4428905339460443,5.613427,7.233797000000001,48.032400000000024,778.2722222220776
2023-11-08 16:24:00,57.34954,0.78125,1.4531574840708974,5.555557,7.2048570000000005,47.1644,778.3222222220776
2023-11-08 16:27:00,56.30787,0.78125,1.432585832217101,5.497687000000001,7.089117,48.90040000000002,778.3722222220775
2023-11-08 16:30:00,56.30787,0.78125,1.4222498963182817,5.497687000000001,7.060187000000001,46.0069,778.4222222220775
2023-11-08 16:33:00,56.30787,0.8101849999999997,1.4332262358811472,5.439812000000001,6.944447,48.0325,778.4722222220774
2023-11-08 16:36:00,56.30787,0.8680560000000002,1.4210391275678433,5.497682,6.799766,45.717600000000004,778.5222222220774
2023-11-08 16:39:00,56.85764,0.8101849999999997,1.4121583434401221,5.497682,6.944447,45.428200000000004,778.5722222220774
2023-11-08 16:42:00,55.29514,0.78125,1.3910198007899375,5.410882,6.886572,44.849500000000006,778.6222222220773
2023-11-08 16:45:00,56.33681,0.78125,1.3700186192784043,5.353007,6.770837,46.875,778.6722222220773
2023-11-08 16:48:00,53.7037,0.7523150000000003,1.359200519859417,5.266207,6.7419020000000005,45.717599999999976,778.7222222220772
2023-11-08 16:51:00,44.87847,0.5497690000000004,1.2466292159945984,5.063657000000001,6.886577999999999,37.615700000000004,778.7722222220772
2023-11-08 16:54:00,32.43634,0.4340280000000005,1.202528498126742,5.063657000000001,7.204859,30.092600000000004,778.8222222220771
2023-11-08 16:57:00,30.35301,0.7523150000000003,1.3695725628610944,5.671297000000001,7.175922000000001,25.46290000000002,778.8722222220771
2023-11-08 18:57:00,35.01157,1.157407,1.3759327499894825,5.613422,6.076385000000001,27.488399999999984,778.8722222220771
2023-11-08 23:21:00,30.38194,0.9259260000000005,1.827864652469637,0.20254700000000003,2.459491,19.965300000000013,778.8722222220771
2023-11-08 23:27:00,34.05671,0.983797,1.8628019699082317,0.20254700000000003,2.3726849999999997,22.569500000000005,778.9722222220771
2023-11-08 23:30:00,42.82407,1.0127319999999997,1.8746025637463892,0.2025459999999999,2.3148150000000003,27.199000000000012,779.0222222220771
2023-11-08 23:33:00,64.6412,1.1574080000000002,1.991612704601285,0.20254700000000003,2.1990729999999994,44.560100000000006,779.072222222077
2023-11-08 23:42:00,89.52546,0.78125,1.5441310145223703,0.2025459999999999,2.1122680000000003,63.6575,779.222222222077
2023-11-08 23:48:00,100.0,0.7523149999999994,1.471394415157902,0.23148199999999974,2.0254640000000004,72.0486,779.322222222077
2023-11-08 23:51:00,100.0,0.7812489999999999,1.4735960241529988,0.2314809999999996,1.9386580000000002,83.33330000000001,779.372222222077
2023-11-08 23:57:00,100.0,0.8101849999999997,1.485264141453518,0.26041699999999945,1.9097229999999996,81.88659999999999,779.472222222077
2023-11-09 00:00:00,100.0,0.8391209999999996,1.5172301798624197,0.23148199999999974,1.8807869999999998,80.43979999999999,779.522222222077
2023-11-09 00:03:00,100.0,0.8680559999999993,1.50697815613873,0.23148199999999974,1.7650460000000008,81.30790000000002,779.5722222220769
2023-11-09 00:09:00,100.0,0.8969909999999999,1.527771279663937,0.26041700000000034,1.7650460000000008,80.43980000000002,779.6722222220769
2023-11-09 00:12:00,100.0,0.9259260000000005,1.5590719178084427,0.20254700000000003,1.7071759999999996,80.4399,779.7222222220769
2023-11-09 00:15:00,100.0,0.9259260000000005,1.5590719178084427,0.20254700000000003,1.7071759999999996,78.7037,779.7722222220768
2023-11-09 00:18:00,100.0,0.983797,1.5995913996539917,0.20254700000000003,1.649305,80.1505,779.8222222220768
2023-11-09 00:21:00,100.0,1.0995370000000007,1.6666580598827505,0.2604160000000002,1.562498999999999,84.4907,779.8722222220767
2023-11-09 00:27:00,100.0,1.0995370000000007,1.6779724547737078,0.2314810000000005,1.562498999999999,85.0694,779.9722222220768
2023-11-09 00:30:00,100.0,1.1284710000000002,1.69706694165854,0.2314810000000005,1.5335649999999994,81.88660000000002,780.0222222220767
2023-11-09 00:33:00,100.0,1.2442129999999993,1.7833682059834217,0.23148199999999974,1.4467590000000001,81.30789999999999,780.0722222220767
2023-11-09 00:39:00,100.0,1.3020829999999997,1.8316674026313864,0.2604160000000002,1.4467590000000001,81.88649999999998,780.1722222220767
2023-11-09 00:42:00,100.0,1.3020829999999997,1.843437771400272,0.2314809999999996,1.4467590000000001,76.6782,780.2222222220767
2023-11-09 00:45:00,100.0,1.3888889999999998,1.8975270907279655,0.23148199999999974,1.359954,80.43980000000002,780.2722222220766
2023-11-09 00:48:00,100.0,1.4467600000000003,1.9570704228388083,0.20254700000000003,1.3310180000000003,81.01860000000002,780.3222222220766
2023-11-09 00:54:00,100.0,1.4467600000000003,1.9570704228388083,0.20254700000000003,1.3310180000000003,81.30790000000002,780.4222222220766
2023-11-09 00:57:00,100.0,1.5046299999999997,1.9922163264173367,0.23148199999999974,1.3020830000000005,83.04399999999998,780.4722222220765
2023-11-09 01:00:00,100.0,1.5046299999999997,2.004385791319104,0.2025459999999999,1.3020830000000005,83.912,780.5222222220765
2023-11-09 01:03:00,100.0,1.5914350000000006,2.0440272845434166,0.2604160000000002,1.2442129999999993,85.6481,780.5722222220764
2023-11-09 01:09:00,100.0,1.649305,2.0780011061938635,0.2604160000000002,1.186343,85.0694,780.6722222220765
2023-11-09 01:12:00,100.0,1.6203700000000003,2.0610687743960745,0.2025459999999999,1.1574079999999993,85.9375,780.7222222220764
2023-11-09 01:18:00,100.0,1.6203700000000003,2.0610687743960745,0.2025459999999999,1.1574079999999993,86.5162,780.8222222220764
2023-11-09 01:21:00,100.0,1.6203710000000004,2.048577365693658,0.20254700000000003,1.1284719999999995,84.78,780.8722222220764
2023-11-09 01:24:00,100.0,1.6493060000000002,2.0654411481349237,0.20254700000000003,1.0995369999999998,89.12029999999999,780.9222222220764
2023-11-09 01:30:00,100.0,1.6782409999999999,2.082199300483801,0.23148199999999974,1.0995369999999998,88.83099999999999,781.0222222220764
2023-11-09 01:33:00,100.0,1.7361110000000002,2.128172127184412,0.2025459999999999,1.0416669999999995,88.25229999999999,781.0722222220763
2023-11-09 01:39:00,100.0,1.7361110000000002,2.128172127184412,0.2025459999999999,1.0416669999999995,89.12039999999999,781.1722222220764
2023-11-09 01:42:00,100.0,1.851852,2.206678115092246,0.2314810000000005,0.9837959999999999,63.657399999999996,781.2222222220763
2023-11-09 01:48:00,100.0,1.851852,2.206678115092246,0.2314810000000005,0.9837959999999999,63.6575,781.3222222220763
2023-11-09 01:51:00,100.0,1.7939819999999997,2.1611238334641243,0.2025459999999999,0.9837959999999999,63.367999999999995,781.3722222220763
2023-11-09 01:54:00,100.0,1.6493060000000002,2.0147499060240084,0.17361100000000018,0.9548609999999993,61.9213,781.4222222220762
2023-11-09 02:00:00,100.0,1.7071759999999996,2.0346859337014775,0.20254700000000003,0.8969909999999999,65.10420000000002,781.5222222220763
2023-11-09 02:03:00,100.0,1.7361110000000002,2.024757994597571,0.26041699999999945,0.8680559999999993,64.5254,781.5722222220762
2023-11-09 02:09:00,100.0,1.7361110000000002,2.0509017643067735,0.20254700000000003,0.8680559999999993,65.9722,781.6722222220762
2023-11-09 02:12:00,100.0,1.765046,2.067022804800718,0.20254700000000003,0.8391209999999996,64.2361,781.7222222220762
2023-11-09 02:15:00,100.0,1.765046,2.067022804800718,0.20254700000000003,0.8391209999999996,64.52540000000002,781.7722222220762
2023-11-09 02:21:00,100.0,1.7939819999999997,2.0830519532957172,0.20254700000000003,0.8101849999999997,65.10409999999999,781.8722222220762
2023-11-09 02:24:00,100.0,1.8229170000000003,2.0857401165877723,0.23148199999999974,0.78125,64.52539999999999,781.9222222220761
2023-11-09 02:30:00,100.0,1.8229170000000003,2.0857401165877723,0.23148199999999974,0.78125,63.94670000000001,782.0222222220762
2023-11-09 02:33:00,100.0,1.851852,2.101523736668861,0.23148199999999974,0.7523150000000003,66.26150000000001,782.0722222220761
2023-11-09 02:39:00,100.0,1.880788,2.1037868441371996,0.26041700000000034,0.7233790000000004,63.657399999999996,782.1722222220761
2023-11-09 02:42:00,100.0,1.880788,2.117222468528963,0.23148199999999974,0.7233790000000004,64.23610000000001,782.2222222220761
2023-11-09 02:45:00,100.0,1.9097230000000005,2.13283720671876,0.23148199999999974,0.6944439999999998,67.12960000000001,782.272222222076
2023-11-09 02:51:00,100.0,1.9097230000000005,2.13283720671876,0.23148199999999974,0.6944439999999998,65.39350000000002,782.3722222220761
2023-11-09 02:54:00,100.0,1.9965280000000005,2.1928423636477157,0.23148199999999974,0.6365739999999995,64.23610000000001,782.422222222076
2023-11-09 03:00:00,100.0,1.967593,2.177402631127049,0.23148199999999974,0.6655090000000001,67.9977,782.522222222076
2023-11-09 03:03:00,100.0,2.0254630000000002,2.208205371649555,0.23148199999999974,0.6076389999999998,65.3935,782.572222222076
2023-11-09 03:09:00,100.0,2.0254630000000002,2.208205371649555,0.23148199999999974,0.6076389999999998,63.367999999999995,782.672222222076
2023-11-09 03:12:00,100.0,2.0254630000000002,2.208205371649555,0.23148199999999974,0.6076389999999998,66.8403,782.722222222076
2023-11-09 03:15:00,100.0,2.141204,2.3242120482434583,0.20254700000000003,0.5787029999999991,64.52539999999999,782.7722222220759
2023-11-09 03:21:00,100.0,2.141204,2.3242120482434583,0.20254700000000003,0.5787029999999991,65.39350000000002,782.872222222076
2023-11-09 03:24:00,100.0,2.17014,2.339458072419898,0.20254700000000003,0.5497669999999992,63.078599999999994,782.9222222220759
2023-11-09 03:30:00,100.0,2.1990749999999997,2.3684460523254276,0.2025459999999999,0.5497669999999992,64.5255,783.0222222220759
2023-11-09 03:33:00,100.0,2.1990749999999997,2.3684460523254276,0.2025459999999999,0.5497669999999992,63.65729999999999,783.0722222220759
2023-11-09 03:36:00,100.0,2.3148149999999994,2.456652112433709,0.23148199999999974,0.5208329999999997,61.921300000000016,783.1222222220758
2023-11-09 03:42:00,100.0,2.34375,2.471672965723349,0.26041700000000034,0.5208329999999997,62.2107,783.2222222220759
2023-11-09 03:45:00,100.0,2.4016209999999996,2.5155872178945944,0.23148199999999974,0.4629620000000001,60.185199999999995,783.2722222220758
2023-11-09 03:51:00,100.0,2.4016209999999996,2.5155872178945944,0.23148199999999974,0.4629620000000001,59.31710000000001,783.3722222220758
2023-11-09 03:54:00,100.0,2.4016200000000003,2.501527488259398,0.2314809999999996,0.4340269999999995,59.317200000000014,783.4222222220758
2023-11-09 04:00:00,100.0,2.4016200000000003,2.501527488259398,0.2314809999999996,0.4340269999999995,59.6065,783.5222222220758
2023-11-09 04:03:00,100.0,2.3726849999999997,2.4866310414385198,0.1736109999999993,0.4050919999999998,60.18520000000001,783.5722222220758
2023-11-09 04:06:00,100.0,2.4016209999999996,2.5015284888058438,0.2025459999999999,0.4050919999999998,61.92129999999999,783.6222222220757
2023-11-09 04:12:00,100.0,2.4016209999999996,2.5015284888058438,0.2025459999999999,0.4050919999999998,62.2107,783.7222222220757
2023-11-09 04:15:00,100.0,2.372686,2.472577005489812,0.20254700000000003,0.4050919999999998,62.2106,783.7722222220757
2023-11-09 04:18:00,100.0,2.4016210000000004,2.4590380537570886,0.23148199999999974,0.3472219999999995,60.185199999999995,783.8222222220757
2023-11-09 04:21:00,100.0,2.4016200000000003,2.4447671547044973,0.2314810000000005,0.31828699999999976,64.52539999999999,783.8722222220756
2023-11-09 04:27:00,100.0,2.4016200000000003,2.4447671547044973,0.2314810000000005,0.31828699999999976,64.81479999999999,783.9722222220756
2023-11-09 04:30:00,100.0,2.4016200000000003,2.430441671042669,0.2604160000000002,0.31828699999999976,64.52539999999999,784.0222222220756
2023-11-09 04:33:00,100.0,2.3726849999999997,2.4300971400145666,0.2025459999999999,0.31828700000000065,62.7893,784.0722222220755
2023-11-09 04:36:00,100.0,2.4016200000000003,2.4447671547045076,0.2025459999999999,0.28935200000000005,63.367999999999995,784.1222222220755
2023-11-09 04:42:00,100.0,2.4016200000000003,2.4447671547045076,0.2025459999999999,0.28935200000000005,64.2361,784.2222222220755
2023-11-09 04:45:00,100.0,2.4016200000000003,2.4447671547045076,0.2025459999999999,0.28935200000000005,65.97220000000002,784.2722222220755
2023-11-09 04:48:00,100.0,2.459491,2.473931298182207,0.2025459999999999,0.2314810000000005,65.68289999999999,784.3222222220754
2023-11-09 04:51:00,100.0,2.4884259999999996,,0.2025459999999999,0.20254600000000078,66.5509,784.3722222220754
2023-11-09 04:57:00,100.0,2.4884259999999996,,0.2025459999999999,0.20254600000000078,67.419,784.4722222220754
2023-11-09 05:00:00,100.0,2.517361,2.5318019428022436,0.2025459999999999,0.2314809999999996,64.52539999999999,784.5222222220754
2023-11-09 05:06:00,100.0,2.604166,2.575123626280322,0.2604160000000002,0.2025459999999999,59.02780000000001,784.6222222220754
2023-11-09 05:09:00,100.0,2.604166,2.589672558611853,0.2314810000000005,0.2025459999999999,87.0949,784.6722222220753
2023-11-09 05:12:00,100.0,2.6620359999999996,2.61839469117015,0.2314810000000005,0.14467600000000047,85.3588,784.7222222220753
2023-11-09 05:18:00,100.0,2.6620359999999996,2.61839469117015,0.2314810000000005,0.14467600000000047,84.2014,784.8222222220753
2023-11-09 05:21:00,100.0,2.6909710000000002,2.6473328179026443,0.2314810000000005,0.14467699999999972,81.30789999999999,784.8722222220753
2023-11-09 05:27:00,100.0,2.6909710000000002,2.6473328179026443,0.2314810000000005,0.14467699999999972,78.7037,784.9722222220753
2023-11-09 05:30:00,100.0,2.748843,2.6758541793146993,0.26041700000000034,0.11574099999999987,67.41899999999998,785.0222222220752
2023-11-09 05:36:00,100.0,2.748843,2.6905586057993576,0.23148199999999974,0.11574099999999987,67.419,785.1222222220753
2023-11-09 05:39:00,100.0,2.7777780000000005,2.7047961532852174,0.23148199999999974,0.08680599999999927,67.9977,785.1722222220752
2023-11-09 05:42:00,100.0,2.8645829999999997,2.7768740412605863,0.20254700000000003,0.02893599999999985,66.5509,785.2222222220752
2023-11-09 05:48:00,100.0,2.8645829999999997,2.7916212074953743,0.20254700000000003,0.05787100000000045,65.6829,785.3222222220752
2023-11-09 05:51:00,100.0,2.9803239999999995,2.8630250300989033,0.2604160000000002,0.0289350000000006,65.10410000000002,785.3722222220752
2023-11-09 05:57:00,100.0,2.9803239999999995,2.877864154506221,0.2314809999999996,0.0289350000000006,65.10410000000002,785.4722222220752
2023-11-09 06:00:00,100.0,2.9803239999999995,2.877864154506221,0.2314809999999996,0.0289350000000006,63.657399999999996,785.5222222220751
2023-11-09 06:03:00,100.0,3.009259,2.906811493294547,0.2314809999999996,0.02893599999999985,58.73840000000001,785.5722222220751
2023-11-09 06:09:00,100.0,3.009259,2.906811493294547,0.2314809999999996,0.02893599999999985,60.185199999999995,785.6722222220751
2023-11-09 06:12:00,100.0,2.4884269999999997,2.69962902442836,0.23148199999999974,0.6655090000000001,59.31709999999998,785.7222222220751
2023-11-09 06:18:00,100.0,2.430556,2.6825514250022438,0.23148199999999974,0.7523139999999993,57.87039999999999,785.8222222220751
2023-11-09 06:21:00,100.0,2.34375,2.649303929758696,0.23148199999999974,0.8680559999999993,59.027799999999985,785.872222222075
2023-11-09 06:24:00,100.0,2.3148149999999994,2.6601335502420085,0.23148199999999974,0.9548620000000003,55.55560000000001,785.922222222075
2023-11-09 06:27:00,35.56134,-0.08680500000000002,,1.851852,11.082172000000002,30.960700000000003,785.972222222075
2023-11-09 07:27:00,33.99884,0.6655090000000001,1.6900288736290532,7.146990000000001,9.924771,23.726799999999997,785.972222222075
2023-11-09 07:30:00,36.05324,0.6076389999999998,1.6696589500336811,6.94444,9.895831000000001,26.62039999999999,786.0222222220749
2023-11-09 07:33:00,39.69907,0.7233799999999997,1.7064709962306455,7.03125,9.63542,27.488399999999984,786.0722222220749
2023-11-09 07:36:00,45.42824,0.78125,1.757165199173414,7.0023100000000005,9.54861,30.960699999999974,786.1222222220748
2023-11-09 07:39:00,52.1412,0.6655090000000001,1.7523229273479521,6.88657,9.866900999999999,37.615699999999975,786.1722222220748
2023-11-09 07:42:00,57.87037,0.868055,1.8496711330544606,7.17593,9.693285,45.428200000000004,786.2222222220747
2023-11-09 07:45:00,65.1331,0.6076389999999998,1.7642288517046607,6.568289999999999,9.837961,52.95140000000001,786.2722222220747
2023-11-09 07:48:00,62.03704,0.43402799999999964,1.6348485489326667,6.22106,9.895832,58.449100000000016,786.3222222220746
2023-11-09 07:51:00,59.43287,0.5208339999999998,1.6965319895681463,6.307866,9.751162,56.134299999999996,786.3722222220746
2023-11-09 07:54:00,57.34954,0.6076389999999998,1.7128918269024531,6.4814810000000005,9.577542000000001,53.24079999999998,786.4222222220745
2023-11-09 07:57:00,56.30787,0.6365739999999995,1.7067561075917048,6.510420999999999,9.461807,48.032399999999996,786.4722222220745
2023-11-09 08:00:00,57.87037,0.6655100000000003,1.7079165581898592,6.481485999999999,9.317126,49.18980000000002,786.5222222220744
2023-11-09 08:03:00,61.5162,0.694445,1.734962206755918,6.481485999999999,9.288191000000001,48.900499999999994,786.5722222220744
2023-11-09 08:06:00,60.96644,0.6076389999999998,1.678338542867761,6.365746000000001,9.346067,51.50460000000001,786.6222222220744
2023-11-09 08:09:00,66.6956,0.43402799999999964,1.5250502859275594,5.844907999999999,9.11458,56.134299999999996,786.6722222220743
2023-11-09 08:12:00,67.73727,0.4050929999999999,1.5603469485596753,5.758105,9.317132,60.18520000000001,786.7222222220743
2023-11-09 08:15:00,56.85764,0.5787040000000001,1.6578790446928904,6.3368020000000005,9.374998,51.79400000000001,786.7722222220742
2023-11-09 08:18:00,59.92477,0.8101849999999997,1.753275993323867,6.597226,9.027781,48.032399999999996,786.8222222220742
2023-11-09 08:21:00,64.6412,0.6944440000000007,1.7168805714303608,6.36574,9.114586,54.3981,786.8722222220741
2023-11-09 08:24:00,67.73727,0.5497689999999995,1.6026859459685114,6.01852,8.998840999999999,58.73840000000001,786.9222222220741
2023-11-09 08:27:00,79.13773,0.4050919999999998,1.4827601322842296,5.410876999999999,8.680555,68.57639999999998,786.972222222074
2023-11-09 08:30:00,84.83796,0.3761580000000002,1.5083791204614139,5.353014,8.883106,72.91660000000002,787.022222222074
2023-11-09 08:33:00,70.34144,0.4918990000000001,1.6072605653215626,5.902777,9.172458,63.367999999999995,787.072222222074
2023-11-09 08:36:00,61.48727,0.7523150000000003,1.7226807935504544,6.4236130000000005,8.969908,54.1088,787.1222222220739
2023-11-09 08:39:00,59.43287,0.8680560000000002,1.7619538870483504,6.539352999999999,8.796297,50.63659999999999,787.1722222220739
2023-11-09 08:42:00,61.5162,0.9548610000000002,1.7692431187038147,6.597217,8.593746,48.61109999999999,787.2222222220738
2023-11-09 08:45:00,64.09144,0.8680560000000002,1.7123783928891672,6.4236070000000005,8.535881,51.215299999999985,787.2722222220738
2023-11-09 08:48:00,66.6956,0.78125,1.6810658857231335,6.221066,8.535876,52.66210000000001,787.3222222220737
2023-11-09 08:51:00,65.1331,0.6944439999999998,1.6066760939920575,6.163195999999999,8.564812,53.240700000000004,787.3722222220737
2023-11-09 08:54:00,63.04977,0.6944439999999998,1.6345136703410315,6.047456,8.535882,53.24080000000001,787.4222222220736
2023-11-09 08:57:00,59.43287,0.694445,1.6252595727055317,6.047452,8.506947,54.97690000000003,787.4722222220736
2023-11-09 09:00:00,58.91204,0.7233799999999997,1.6506663549832006,6.105321999999999,8.535882,54.3982,787.5222222220735
2023-11-09 09:03:00,57.34954,0.7233799999999997,1.631888937040816,6.1631920000000004,8.535882,51.79400000000001,787.5722222220735
2023-11-09 09:06:00,57.34954,0.8391210000000004,1.6992793798688193,6.2499970000000005,8.420136,50.63659999999999,787.6222222220734
2023-11-09 09:09:00,56.85764,0.8101859999999999,1.6758875134196607,6.221062,8.420136,50.92590000000001,787.6722222220734
2023-11-09 09:12:00,58.91204,0.694445,1.5786395039929664,6.105321,8.420136,51.21530000000001,787.7222222220734
2023-11-09 09:15:00,61.02431,0.6655089999999992,1.5717988793338442,6.076386,8.478007,50.925899999999984,787.7722222220733
2023-11-09 09:18:00,60.47454,0.7523149999999994,1.6376092112785223,6.192131999999999,8.478007,52.372600000000006,787.8222222220733
2023-11-09 09:21:00,61.5162,0.8101859999999999,1.685643913559413,6.192131999999999,8.420136,52.9513,787.8722222220732
2023-11-09 09:24:00,62.55787,0.7233789999999996,1.6224634501634596,6.134256000000001,8.478007,54.10889999999998,787.9222222220732
2023-11-09 09:27:00,60.96644,0.78125,1.6714519365970841,6.250001999999999,8.535882,53.53010000000003,787.9722222220731
2023-11-09 09:30:00,57.34954,0.8391200000000003,1.6992785772115302,6.365737,8.535877,51.79399999999998,788.0222222220731
2023-11-09 09:33:00,55.81597,0.8969909999999999,1.7249580285326591,6.481483,8.535882,47.453700000000026,788.072222222073
2023-11-09 09:36:00,54.25347,0.9259259999999996,1.7268170277299528,6.539348,8.506941999999999,45.428200000000004,788.122222222073
2023-11-09 09:39:00,50.08681,0.8101849999999997,1.675886699113845,6.423608,8.622682999999999,43.11349999999999,788.172222222073
2023-11-09 09:42:00,43.86574,0.7523140000000001,1.6280420106203926,6.394677000000001,8.651623,38.1944,788.2222222220729
2023-11-09 09:45:00,45.42824,0.9548610000000002,1.7279322229737732,6.626162000000001,8.506941000000001,37.3263,788.2722222220729
2023-11-09 09:48:00,48.58218,0.9259260000000005,1.6856301527858157,6.655092000000001,8.506946,37.03710000000001,788.3222222220728
2023-11-09 09:51:00,50.63657,0.7233789999999996,1.603547331543539,6.365736,8.651617,38.483900000000006,788.3722222220728
2023-11-09 09:54:00,52.19907,0.7233799999999997,1.6600197612935115,6.365741999999999,8.825232,41.95599999999999,788.4222222220727
2023-11-09 09:57:00,55.29514,0.8101859999999999,1.7244352079667644,6.394672,8.738426,43.69210000000004,788.4722222220727
2023-11-09 10:00:00,54.74537,0.78125,1.7002295317254221,6.365736,8.738426,43.40280000000001,788.5222222220726
2023-11-09 10:03:00,56.85764,0.694445,1.634514559512294,6.250000999999999,8.738426,45.717600000000004,788.5722222220726
2023-11-09 10:06:00,56.30787,0.6076389999999998,1.590714738129642,6.134261,8.825232,46.5857,788.6222222220725
2023-11-09 10:09:00,54.80324,0.6365739999999995,1.6001461979384066,6.2210659999999995,8.825232,48.90039999999999,788.6722222220725
2023-11-09 10:12:00,54.74537,0.7233799999999997,1.6506663549832006,6.307866,8.738426,46.00689999999997,788.7222222220724
2023-11-09 10:15:00,58.91204,0.5787040000000001,1.5452118360921132,6.04745,8.709485999999998,48.900499999999965,788.7722222220724
2023-11-09 10:18:00,68.77894,0.31828699999999976,1.3497755629834427,5.266207,8.53588,62.5,788.8222222220724
2023-11-09 10:21:00,65.1331,0.34722200000000036,1.462990776624446,5.410875,8.940973,60.76390000000001,788.8722222220723
2023-11-09 10:24:00,54.25347,0.6076389999999998,1.6171976049148518,6.221062000000001,8.998843,49.18980000000002,788.9222222220723
2023-11-09 10:27:00,51.12847,0.7233800000000006,1.6600197612935121,6.394677,8.854167,46.2963,788.9722222220722
2023-11-09 10:30:00,49.59491,0.7523149999999994,1.6756478618738557,6.394672,8.796297000000001,43.402799999999985,789.0222222220722
2023-11-09 10:33:00,45.92014,0.694445,1.643751051826688,6.3368020000000005,8.854167,41.37730000000002,789.0722222220721
2023-11-09 10:36:00,46.46991,0.7523150000000003,1.6945278721890038,6.510412,8.969907,41.087999999999994,789.1222222220721
2023-11-09 10:39:00,44.38657,0.868055,1.722342383084646,6.741902,8.883107,37.326400000000035,789.172222222072
2023-11-09 10:42:00,43.86574,0.8969899999999997,1.7350412034109697,6.799767,8.883107,38.194500000000005,789.222222222072
2023-11-09 10:45:00,49.59491,0.9837960000000008,1.770210199556467,6.799772000000001,8.709485999999998,38.773199999999974,789.272222222072
2023-11-09 10:48:00,51.64931,0.9548610000000002,1.7999324138248511,6.799767,8.883106,40.79859999999999,789.3222222220719
2023-11-09 10:51:00,51.12847,0.8969899999999997,1.7651278100778123,6.770836999999999,8.940977,41.37729999999999,789.3722222220719
2023-11-09 10:54:00,51.12847,0.9259259999999996,1.7776710713974,6.828703,8.940977,40.50929999999997,789.4222222220718
2023-11-09 10:57:00,52.1412,0.983797,1.8219213715198426,6.857643,8.912036,41.66669999999999,789.4722222220718
2023-11-09 11:00:00,53.21181,0.9548610000000002,1.7999288925915276,6.8287070000000005,8.912036,40.509299999999996,789.5222222220717
2023-11-09 11:03:00,52.66204,0.868055,1.7619530831279704,6.741897000000001,8.998842,43.40270000000001,789.5722222220717
2023-11-09 11:06:00,53.24074,0.8969899999999997,1.7651278100778123,6.770836999999999,8.940977,43.981400000000036,789.6222222220716
2023-11-09 11:09:00,53.21181,0.8969899999999997,1.7651278100778123,6.770836999999999,8.940977,42.53469999999999,789.6722222220716
2023-11-09 11:12:00,52.69097,0.8101850000000006,1.7436861980590852,6.597222,8.998847,41.37729999999999,789.7222222220715
2023-11-09 11:15:00,45.92014,0.7233790000000004,1.6786630021325988,6.597222,9.114583,39.0625,789.7722222220715
2023-11-09 11:18:00,44.38657,0.8101850000000006,1.7244343777073414,6.655092,8.998847,37.32639999999998,789.8222222220714
2023-11-09 11:21:00,48.5243,0.9548610000000002,1.7692431187038147,6.857642,8.854171000000001,38.4838,789.8722222220714
2023-11-09 11:24:00,49.59491,0.868055,1.7520863069218755,6.741902,8.969907000000001,40.79859999999999,789.9222222220714
2023-11-09 11:27:00,48.5243,0.8101849999999997,1.7147717329978,6.712962,9.027777,38.4838,789.9722222220713
2023-11-09 11:30:00,50.08681,0.8969909999999999,1.7651285972838076,6.799772,8.969911,41.37740000000002,790.0222222220713
2023-11-09 11:33:00,50.60764,0.7523150000000003,1.7320242379204482,6.655092000000001,9.230326999999999,42.82400000000001,790.0722222220712
2023-11-09 11:36:00,50.60764,0.78125,1.7382752061522302,6.684027,9.172457,42.53469999999999,790.1222222220712
2023-11-09 11:39:00,48.03241,0.7233800000000006,1.7249039849474301,6.568287,9.230326999999999,42.24539999999996,790.1722222220711
2023-11-09 11:42:00,46.99074,0.7523149999999994,1.6945246174243078,6.626161999999999,9.085647,41.08789999999999,790.2222222220711
2023-11-09 11:45:00,49.04514,0.7523149999999994,1.7039328761238577,6.626161999999999,9.114587,41.37730000000005,790.272222222071
2023-11-09 11:48:00,46.99074,0.7523150000000003,1.703932876123858,6.626157000000001,9.114581999999999,39.64119999999997,790.322222222071
2023-11-09 11:51:00,43.86574,0.8391200000000003,1.7580094191009599,6.799767,9.143517,39.3519,790.372222222071
2023-11-09 11:54:00,42.30324,0.8969909999999999,1.7751047639990913,6.915513,9.114581999999999,38.19440000000003,790.4222222220709
2023-11-09 11:57:00,41.26157,0.983797,1.8219249217842273,6.944443000000001,8.998846,35.87959999999998,790.4722222220709
2023-11-09 12:00:00,42.82407,0.9259259999999996,1.7776710713974,6.944443000000001,9.056717,38.48380000000003,790.5222222220708
2023-11-09 12:03:00,45.92014,1.070602,1.8227777971210448,7.1180579999999996,8.912036,34.722200000000015,790.5722222220708
2023-11-09 12:06:00,47.4537,1.070602,1.8441053288328804,7.089117999999999,8.940976,35.87960000000001,790.6222222220707
2023-11-09 12:09:00,44.38657,0.8969909999999999,1.7850591713456603,6.828703,9.056712000000001,37.326400000000035,790.6722222220707
2023-11-09 12:12:00,46.46991,1.0127310000000005,1.7704776109227538,7.002312,8.825231,34.43289999999996,790.7222222220706
2023-11-09 12:15:00,53.21181,0.9837960000000008,1.790981240875606,6.886572000000001,8.854166,37.61570000000003,790.7722222220706
2023-11-09 12:18:00,53.21181,0.9259260000000005,1.7675528754091911,6.770832,8.854166,38.773199999999974,790.8222222220705
2023-11-09 12:21:00,46.99074,0.78125,1.7097732276171538,6.597222,8.998842,39.9306,790.8722222220705
2023-11-09 12:24:00,48.03241,0.9837959999999999,1.8013243501210316,6.799767,8.796301,39.35179999999997,790.9222222220704
2023-11-09 12:27:00,50.08681,0.9548610000000002,1.7795013110623163,6.799767,8.825236,39.9306,790.9722222220704
2023-11-09 12:30:00,51.09954,0.868055,1.732281289769762,6.6840269999999995,8.854161999999999,40.50929999999997,791.0222222220704
2023-11-09 12:33:00,52.69097,0.9837959999999999,1.770213798103877,6.799767,8.709491,36.16889999999998,791.0722222220703
2023-11-09 12:36:00,55.2662,0.9837959999999999,1.770213798103877,6.799767,8.709491,38.1944,791.1222222220703
2023-11-09 12:39:00,51.64931,0.7523140000000001,1.6850965981824944,6.5104169999999995,8.940973,43.40280000000001,791.1722222220702
2023-11-09 12:42:00,55.2662,0.9837960000000008,1.7702137981038777,6.770832,8.680556,41.95599999999999,791.2222222220702
2023-11-09 12:45:00,42.79514,0.4050919999999998,1.8005785427399201,4.803241000000001,9.288195000000002,36.16890000000001,791.2722222220701
2023-11-11 00:09:00,100.0,0.5497690000000004,0.9800299344931259,0.26041700000000034,1.3020829999999997,75.52080000000001,791.2722222220701
2023-11-11 11:54:00,31.94444,1.186343,1.734710975980023,7.089123,8.33333,23.4375,791.2722222220701
2023-11-11 12:00:00,31.42361,1.0127319999999997,1.6741887898322982,6.828703,8.391200999999999,24.01610000000005,791.2722222220701
2023-11-11 14:42:00,30.35301,1.359954,1.8557481703174075,6.915512,8.015048,23.1481,791.2722222220701
2023-11-12 08:42:00,49.07407,-0.11574099999999987,,0.7233799999999997,8.362271,33.27540000000002,791.2722222220701
2023-11-13 07:27:00,31.94444,0.7233800000000006,1.565422967876522,6.539356000000001,8.709485999999998,23.7269,791.2722222220701
2023-11-13 07:36:00,31.94444,0.8391200000000003,1.568764137452998,6.626156,8.420136,24.594900000000024,791.2722222220701
2023-11-13 07:39:00,37.15278,0.8680560000000002,1.6722427104351834,6.944447,8.940971000000001,28.067199999999985,791.3222222220701
2023-11-13 07:42:00,38.16551,0.8101849999999997,1.5968839773180474,6.684031999999999,8.651617,27.777799999999985,791.37222222207
2023-11-13 07:45:00,38.68634,0.8680560000000002,1.6009230680539217,6.655097,8.449071,29.22459999999998,791.42222222207
2023-11-13 07:48:00,47.48264,0.9259260000000005,1.7062780586890656,6.539357000000001,8.449071,36.74770000000001,791.47222222207
2023-11-13 07:51:00,41.81134,0.694445,1.5598298210850905,6.278937000000001,8.535882,35.01159999999999,791.5222222220699
2023-11-13 07:54:00,39.75695,0.7233800000000006,1.5654262787873041,6.394677,8.564817,35.300899999999984,791.5722222220699
2023-11-13 07:57:00,45.45718,1.0127319999999997,1.6633255193749075,6.5972219999999995,8.130790000000001,34.14359999999999,791.6222222220698
2023-11-13 08:00:00,47.51157,0.9259260000000005,1.6648591240674337,6.5972219999999995,8.391206,34.432800000000015,791.6722222220698
2023-11-13 08:03:00,47.51157,0.8680560000000002,1.6112020600998176,6.423611999999999,8.246526,35.011600000000016,791.7222222220697
2023-11-13 08:06:00,48.58218,0.8101849999999997,1.5567241523322966,6.394672000000001,8.246527,35.300899999999984,791.7722222220697
2023-11-13 08:09:00,49.07407,0.8101849999999997,1.5567241523322966,6.365742,8.217597,33.85419999999999,791.8222222220696
2023-11-13 08:12:00,50.63657,0.7523150000000003,1.5309664469953046,6.221067,8.188662,35.59030000000001,791.8722222220696
2023-11-13 08:15:00,48.03241,0.7523149999999994,1.521112545692039,6.1631920000000004,8.101857,34.72219999999999,791.9222222220695
2023-11-13 08:18:00,53.21181,0.9548609999999993,1.5794523625814887,6.307866,7.783565,39.3519,791.9722222220695
2023-11-13 08:21:00,62.55787,0.8680560000000002,1.6112056066443616,6.105321,7.9282449999999995,49.18980000000002,792.0222222220694
2023-11-13 08:24:00,68.77894,0.6655090000000001,1.4592981036276595,5.7002299999999995,7.754631,52.08330000000001,792.0722222220694
2023-11-13 08:27:00,87.44213,0.5208339999999998,1.3214615624123225,5.150462,7.320598,58.15980000000002,792.1222222220694
2023-11-13 08:30:00,100.0,0.4918969999999998,1.2940397326285842,5.063656,7.262729,57.58109999999999,792.1722222220693
2023-11-13 08:33:00,73.95833,-0.05787100000000045,,2.8935179999999994,8.246525000000002,64.5255,792.2222222220693
2023-11-13 08:36:00,45.42824,-0.02893499999999971,,3.616898,8.275461,40.79859999999999,792.2722222220692
2023-11-15 22:06:00,32.43634,0.9259260000000005,2.5231026104859424,0.23148199999999974,4.6585659999999995,23.4375,792.2722222220692
2023-11-15 22:09:00,37.15278,0.9259260000000005,2.417617925462281,0.23148199999999974,4.3113459999999995,27.199000000000012,792.2722222220692
2023-11-15 22:12:00,42.85301,0.9548610000000002,2.400218676330928,0.23148199999999974,4.1377310000000005,30.092600000000004,792.2722222220692
2023-11-15 22:15:00,30.87384,0.9259260000000005,2.3283018899258447,0.20254700000000003,3.9930509999999995,25.75229999999999,792.2722222220692
2023-11-16 07:30:00,67.27431,0.14467599999999958,1.7732365453112675,2.256945,9.143514,58.15979999999999,792.2722222220692
2023-11-16 07:33:00,36.60301,-0.05786999999999942,,2.864584,9.548615999999999,32.986099999999965,792.2722222220692
2023-11-16 12:03:00,30.35301,1.4467590000000001,1.6542967928720975,6.192128,6.6261589999999995,22.858900000000006,792.2722222220692
2023-11-16 14:03:00,30.87384,0.05786999999999942,0.7414446747539926,3.501157,6.423615000000001,20.254699999999985,792.2722222220692
2023-11-16 18:03:00,35.04051,2.228009,1.3805378988025654,5.8159719999999995,4.369212999999999,24.884199999999993,792.2722222220692
2023-11-16 18:06:00,52.69097,0.983797,0.9247195624234823,4.021991000000001,3.9062479999999997,35.300899999999984,792.2722222220692
2023-11-17 01:06:00,30.38194,0.9548610000000002,1.5025989781625255,0.23148199999999974,1.5046299999999997,21.990800000000007,792.2722222220692
2023-11-17 01:09:00,35.59028,0.9548610000000002,1.5025989781625255,0.23148199999999974,1.5046299999999997,24.594899999999996,792.3222222220692
2023-11-17 01:12:00,43.89468,1.0127319999999997,1.5413373757048252,0.23148199999999974,1.4467590000000001,30.960700000000003,792.3722222220691
2023-11-17 01:15:00,50.63657,1.070602,1.5792439549593782,0.28935200000000005,1.4467590000000001,36.16890000000001,792.4222222220691
2023-11-17 01:18:00,60.50347,1.070602,1.5792439549593782,0.28935200000000005,1.4467590000000001,42.824100000000016,792.472222222069
2023-11-17 01:21:00,69.87847,1.0995370000000007,1.574642185440859,0.28935200000000005,1.359953,54.9769,792.522222222069
2023-11-17 01:24:00,78.15394,1.0995370000000007,1.574642185440859,0.28935200000000005,1.359953,63.657400000000024,792.572222222069
2023-11-17 01:27:00,88.54167,1.1284720000000004,1.592942124634819,0.28935200000000005,1.3310180000000003,72.0486,792.6222222220689
2023-11-17 01:30:00,100.0,1.070602,1.5328971826110585,0.28935200000000005,1.3310180000000003,76.9676,792.6722222220689
2023-11-17 01:33:00,100.0,1.0995369999999998,1.5511922968032632,0.28935200000000005,1.3020830000000005,78.9931,792.7222222220688
2023-11-17 01:36:00,100.0,1.157407,1.587256011581424,0.34722200000000036,1.3020830000000005,77.2569,792.7722222220688
2023-11-17 01:39:00,100.0,1.0995369999999998,1.5511922968032632,0.28935200000000005,1.3020830000000005,76.6782,792.8222222220687
2023-11-17 01:42:00,100.0,1.157407,1.587256011581424,0.28935200000000005,1.2442130000000002,81.59720000000002,792.8722222220687
2023-11-17 01:45:00,100.0,1.157407,1.587256011581424,0.28935200000000005,1.2442130000000002,82.17590000000001,792.9222222220686
2023-11-17 01:48:00,100.0,1.186343,1.6050386596763802,0.28935200000000005,1.2152770000000004,81.88659999999999,792.9722222220686
2023-11-17 01:51:00,100.0,1.186343,1.6050386596763802,0.28935200000000005,1.2152770000000004,80.43979999999999,793.0222222220685
2023-11-17 01:54:00,100.0,1.186343,1.5929690188904133,0.28935200000000005,1.1863419999999998,82.46530000000001,793.0722222220685
2023-11-17 01:57:00,100.0,1.273148,1.6451253995145645,0.34722200000000036,1.157407,83.33340000000001,793.1222222220684
2023-11-17 02:00:00,100.0,1.273148,1.6697381471765287,0.28935200000000005,1.157407,83.62269999999998,793.1722222220684
2023-11-17 02:03:00,100.0,1.3020830000000005,1.6870049020820972,0.28935200000000005,1.1284719999999995,83.62270000000001,793.2222222220684
2023-11-17 02:06:00,100.0,1.3020830000000005,1.6870049020820972,0.28935200000000005,1.1284719999999995,82.75460000000001,793.2722222220683
2023-11-17 02:09:00,100.0,1.3020830000000005,1.6870049020820972,0.28935200000000005,1.1284719999999995,82.46529999999998,793.3222222220683
2023-11-17 02:12:00,100.0,1.359954,1.7211286567210093,0.28935200000000005,1.070601,84.78009999999998,793.3722222220682
2023-11-17 02:15:00,100.0,1.359954,1.7211286567210093,0.28935200000000005,1.070601,83.62269999999998,793.4222222220682
2023-11-17 02:18:00,100.0,1.359954,1.7211286567210093,0.28935200000000005,1.070601,83.62269999999998,793.4722222220681
2023-11-17 02:21:00,100.0,1.4178240000000004,1.7547338662381893,0.31828699999999976,1.0416659999999993,84.7801,793.5222222220681
