Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-17 02:24:00,100.0,1.4178240000000004,1.7547338662381893,0.31828699999999976,1.0416659999999993,83.04399999999998,793.572222222068
2023-11-17 02:27:00,100.0,1.446758,1.7840740235908703,0.2893509999999999,1.0127319999999997,83.62270000000001,793.622222222068
2023-11-17 02:30:00,100.0,1.446758,1.7840740235908703,0.2893509999999999,1.0127319999999997,84.2014,793.672222222068
2023-11-17 02:33:00,100.0,1.446758,1.7713517479626157,0.31828699999999976,1.0127319999999997,82.46520000000001,793.7222222220679
2023-11-17 02:36:00,100.0,1.4467590000000001,1.771352320243872,0.28935200000000005,0.9837959999999999,84.7801,793.7722222220679
2023-11-17 02:39:00,100.0,1.4467590000000001,1.771352320243872,0.28935200000000005,0.9837959999999999,84.20139999999998,793.8222222220678
2023-11-17 02:42:00,100.0,1.4467590000000001,1.771352320243872,0.28935200000000005,0.9837959999999999,82.46529999999998,793.8722222220678
2023-11-17 02:45:00,100.0,1.5046290000000004,1.8042393126928935,0.28935200000000005,0.9259259999999996,83.04400000000001,793.9222222220677
2023-11-17 02:48:00,100.0,1.5046290000000004,1.7783160222078533,0.34722200000000036,0.9259259999999996,83.6226,793.9722222220677
2023-11-17 02:51:00,100.0,1.5335650000000003,1.794435702384654,0.34722200000000036,0.8969899999999997,85.3588,794.0222222220676
2023-11-17 02:54:00,100.0,1.475695,1.7620880312324392,0.28935200000000005,0.8969899999999997,85.6481,794.0722222220676
2023-11-17 02:57:00,100.0,1.475695,1.7620880312324392,0.28935200000000005,0.8969899999999997,84.78009999999998,794.1222222220675
2023-11-17 03:00:00,100.0,1.5046299999999997,1.7783165811608732,0.28935200000000005,0.868055,85.3588,794.1722222220675
2023-11-17 03:03:00,100.0,1.5625,1.8104485097191556,0.34722200000000036,0.868055,85.0694,794.2222222220674
2023-11-17 03:06:00,100.0,1.5046299999999997,1.7913061887225858,0.28935200000000005,0.8969900000000006,85.3588,794.2722222220674
2023-11-17 03:09:00,100.0,1.5914350000000006,1.8263579717133183,0.34722200000000036,0.8391199999999994,85.3588,794.3222222220674
2023-11-17 03:12:00,100.0,1.5914350000000006,1.8658541489253062,0.28935200000000005,0.868055,86.8055,794.3722222220673
2023-11-17 03:15:00,100.0,1.6782399999999997,1.9136649246646693,0.31828699999999976,0.8101850000000006,84.2014,794.4222222220673
2023-11-17 03:18:00,100.0,1.649305,1.8978261206639875,0.28935200000000005,0.8101850000000006,83.912,794.4722222220672
2023-11-17 03:21:00,100.0,1.649305,1.8978261206639875,0.28935200000000005,0.8101850000000006,85.3588,794.5222222220672
2023-11-17 03:24:00,100.0,1.7071750000000003,1.9294090141266558,0.31828699999999976,0.78125,85.0695,794.5722222220671
2023-11-17 03:27:00,100.0,1.6782400000000006,1.9136649246646695,0.28935200000000005,0.78125,85.0694,794.6222222220671
2023-11-17 03:30:00,100.0,1.7071750000000003,1.9294090141266558,0.31828699999999976,0.78125,85.9375,794.672222222067
2023-11-17 03:33:00,100.0,1.7071760000000005,1.9294095566372902,0.28935200000000005,0.7523140000000001,83.33330000000001,794.722222222067
2023-11-17 03:36:00,100.0,1.7071760000000005,1.9294095566372902,0.28935200000000005,0.7523140000000001,84.2014,794.772222222067
2023-11-17 03:39:00,100.0,1.7361110000000002,1.945061346060854,0.28935200000000005,0.7233790000000004,81.88660000000002,794.8222222220669
2023-11-17 03:42:00,100.0,1.7361110000000002,1.945061346060854,0.28935200000000005,0.7233790000000004,83.912,794.8722222220669
2023-11-17 03:45:00,100.0,1.7361110000000002,1.9180469472263155,0.34722200000000036,0.7233790000000004,83.33340000000001,794.9222222220668
2023-11-17 03:48:00,100.0,1.7939810000000005,1.9487954061673622,0.34722200000000036,0.6655090000000001,82.17590000000001,794.9722222220668
2023-11-17 03:51:00,100.0,1.7939810000000005,1.9760976702460211,0.34722200000000036,0.7233799999999997,85.0695,795.0222222220667
2023-11-17 03:54:00,100.0,1.7939810000000005,2.0031653486543837,0.28935200000000005,0.7233799999999997,84.20139999999998,795.0722222220667
2023-11-17 03:57:00,100.0,1.8229170000000003,2.0186943810955413,0.28935200000000005,0.6944439999999998,84.20139999999998,795.1222222220666
2023-11-17 04:00:00,100.0,1.8229170000000003,2.0186943810955413,0.28935200000000005,0.6944439999999998,83.04400000000001,795.1722222220666
2023-11-17 04:03:00,100.0,1.851852,2.0341381573685076,0.31828699999999976,0.6944439999999998,85.0694,795.2222222220665
2023-11-17 04:06:00,100.0,1.8807869999999998,2.0494992061858732,0.31828699999999976,0.6655090000000001,83.04400000000001,795.2722222220665
2023-11-17 04:09:00,100.0,1.8807869999999998,2.0494992061858732,0.31828699999999976,0.6655090000000001,85.3588,795.3222222220664
2023-11-17 04:12:00,100.0,1.8807869999999998,2.0494992061858732,0.31828699999999976,0.6655090000000001,84.78009999999998,795.3722222220664
2023-11-17 04:15:00,100.0,1.9097220000000004,2.06477944056325,0.31828699999999976,0.6365739999999995,84.49080000000001,795.4222222220664
2023-11-17 04:18:00,100.0,1.9097220000000004,2.078502986920668,0.2893509999999999,0.6365739999999995,84.2013,795.4722222220663
2023-11-17 04:21:00,100.0,1.9097220000000004,2.078502986920668,0.2893509999999999,0.6365739999999995,82.46530000000001,795.5222222220663
2023-11-17 04:24:00,100.0,1.9675919999999998,2.1089622295076826,0.2893509999999999,0.5787040000000001,82.46530000000001,795.5722222220662
2023-11-17 04:27:00,100.0,1.9675919999999998,2.09510475507123,0.31828699999999976,0.5787040000000001,85.6482,795.6222222220662
2023-11-17 04:30:00,100.0,1.9675920000000007,2.1089617516112784,0.28935200000000005,0.5787040000000001,83.62269999999998,795.6722222220661
2023-11-17 04:33:00,100.0,1.9675920000000007,2.1089617516112784,0.28935200000000005,0.5787040000000001,85.6482,795.7222222220661
2023-11-17 04:36:00,100.0,1.9675920000000007,2.1089617516112784,0.28935200000000005,0.5787040000000001,85.0695,795.772222222066
2023-11-17 04:39:00,100.0,1.9965270000000004,2.124076519311578,0.31828699999999976,0.5787040000000001,84.49080000000001,795.822222222066
2023-11-17 04:42:00,100.0,2.025462,2.139116944818588,0.31828699999999976,0.5497690000000004,83.33330000000001,795.872222222066
2023-11-17 04:45:00,100.0,2.025462,2.139116944818588,0.31828699999999976,0.5497690000000004,84.7801,795.9222222220659
2023-11-17 04:48:00,100.0,2.054398,2.1680808155876394,0.2893509999999999,0.5208330000000005,84.78009999999998,795.9722222220659
2023-11-17 04:51:00,100.0,2.083334,2.1830421806088642,0.31828699999999976,0.5208330000000005,85.0695,796.0222222220658
2023-11-17 04:54:00,100.0,2.141204,2.2127547798890626,0.31828699999999976,0.46296300000000024,83.33340000000001,796.0722222220658
2023-11-17 04:57:00,100.0,2.141204,2.2127547798890626,0.31828699999999976,0.46296300000000024,85.0694,796.1222222220657
2023-11-17 05:00:00,100.0,2.141204,2.2127547798890626,0.31828699999999976,0.46296300000000024,82.46520000000001,796.1722222220657
2023-11-17 05:03:00,100.0,2.170139,2.227509365693289,0.31828699999999976,0.4340280000000005,82.46530000000001,796.2222222220656
2023-11-17 05:06:00,100.0,2.170139,2.227509365693289,0.31828699999999976,0.4340280000000005,83.62270000000001,796.2722222220656
2023-11-17 05:09:00,100.0,2.170139,2.227509365693289,0.31828699999999976,0.4340280000000005,81.01859999999999,796.3222222220655
2023-11-17 07:42:00,54.80324,-0.02893599999999985,,2.633102,7.783563,47.4537,796.3222222220655
2023-11-20 07:21:00,57.40741,0.6365739999999995,1.6979755876447833,5.121528,8.043984,34.722200000000015,796.3222222220655
2023-11-20 08:18:00,30.93172,0.983797,1.3959511278131647,5.902783,6.828706,21.412000000000006,796.3222222220655
2023-11-20 08:24:00,37.64468,0.5497689999999995,1.1897226991251493,5.063659,6.71296,26.33099999999999,796.3222222220655
2023-11-20 08:27:00,51.67824,0.17361100000000018,0.9804346902144373,3.819445000000001,6.59722,39.93059999999997,796.3222222220655
2023-11-20 08:30:00,36.08218,0.2025459999999999,1.0189951394445762,4.484954,7.204864000000001,31.828699999999998,796.3222222220655
2023-11-20 08:48:00,32.46528,0.9548610000000002,1.4122417678814736,5.815967,6.857635999999999,21.701400000000007,796.3222222220655
2023-11-20 09:27:00,30.93172,0.31828699999999976,1.0144808285938784,4.7743079999999996,6.799771,22.280100000000004,796.3222222220655
2023-11-20 11:45:00,32.98611,0.8969909999999999,1.3742184586756876,6.076392,7.175931,17.071799999999982,796.3222222220655
2023-11-20 12:36:00,30.87384,0.05787000000000031,0.7524538300866344,4.1088,7.089119999999999,22.858799999999974,796.3222222220655
2023-11-20 13:48:00,30.87384,0.868055,1.4210384323354772,5.989582,7.291667,21.70139999999998,796.3222222220655
2023-11-20 13:57:00,30.93172,0.9548610000000002,1.4577818556614854,6.018517,7.1759260000000005,20.54400000000001,796.3222222220655
2023-11-20 14:00:00,31.42361,0.8969899999999997,1.4189353619869374,6.018517,7.233797000000001,23.148200000000003,796.3222222220655
2023-11-20 14:03:00,32.98611,0.9548610000000002,1.480277376761205,6.0474570000000005,7.262736,23.148200000000003,796.3222222220655
2023-11-20 14:12:00,30.87384,0.983797,1.4882353829715584,6.076393,7.233796,21.701400000000007,796.3222222220655
2023-11-20 14:21:00,30.38194,1.0416660000000002,1.4911523170168393,6.0763869999999995,7.0891210000000004,23.1481,796.3222222220655
2023-11-21 07:33:00,34.02778,0.17361100000000018,1.1600302727806222,5.613427000000001,9.172456,21.41210000000001,796.3222222220655
2023-11-21 08:30:00,38.68634,0.26041700000000034,1.0331514864601652,4.803242,7.204864999999999,26.04169999999999,796.3222222220655
2023-11-21 08:33:00,51.18634,0.26041700000000034,1.0785237539192984,4.5717620000000005,7.1469949999999995,29.513900000000007,796.3222222220655
2023-11-21 08:36:00,51.12847,0.46296300000000024,1.222079373150895,5.324075,7.407412,26.04170000000002,796.3222222220655
2023-11-21 08:39:00,46.46991,0.5787040000000001,1.2904159771541355,5.5555509999999995,7.407406999999999,26.04170000000002,796.3222222220655
2023-11-21 08:42:00,43.89468,0.694445,1.3659051893572853,5.729172,7.407406999999999,24.884199999999993,796.3222222220655
2023-11-21 08:45:00,45.42824,0.9837959999999999,1.4654518075598955,6.163196999999999,7.262731,21.41209999999998,796.3222222220655
2023-11-21 08:48:00,34.54861,0.6655099999999994,1.3724348408970632,5.873837999999999,7.667828,21.701400000000007,796.3222222220655
2023-11-21 08:51:00,40.76968,1.0995369999999998,1.5275504950151246,6.307868,7.262731,19.386500000000012,796.3222222220655
2023-11-21 08:54:00,39.20718,0.8969899999999997,1.4738531235149401,6.105323,7.465283,25.75229999999999,796.3222222220655
2023-11-21 09:06:00,31.94444,0.9548610000000002,1.4914615715460906,5.989582,7.233801000000001,23.148200000000003,796.3222222220655
2023-11-21 09:09:00,31.42361,0.78125,1.3594528322121515,5.758107000000001,7.146987000000001,24.594899999999996,796.3722222220655
2023-11-21 09:12:00,56.33681,1.2152779999999996,1.4602515816622181,5.6423559999999995,6.1631979999999995,36.74770000000001,796.4222222220654
2023-11-21 09:15:00,65.68287,0.8391210000000004,1.3130404888447318,5.150466000000001,6.249994999999999,44.56020000000001,796.4722222220654
2023-11-21 09:18:00,66.1169,0.7523149999999994,1.2854906471378413,5.034722,6.307867,45.428200000000004,796.5222222220654
2023-11-21 09:21:00,60.96644,0.8391209999999996,1.324169113663935,5.092593,6.221062,44.27080000000001,796.5722222220653
2023-11-21 09:24:00,54.28241,0.8680559999999993,1.2639459767955838,5.063658,5.960652,41.66670000000002,796.6222222220653
2023-11-21 09:27:00,50.63657,0.8680559999999993,1.2523443431811199,4.976848,5.844912000000001,41.66670000000002,796.6722222220652
2023-11-21 09:30:00,51.18634,0.9259259999999996,1.2650181277422026,4.976848,5.729162,41.95599999999999,796.7222222220652
2023-11-21 09:33:00,53.24074,0.9837959999999999,1.238407510998347,4.9479169999999995,5.497681000000001,36.74770000000001,796.7722222220651
2023-11-21 09:36:00,63.62847,1.1284720000000004,1.2676526337777985,4.918977000000001,5.208334999999999,38.194500000000005,796.8222222220651
2023-11-21 09:39:00,49.07407,0.28935200000000005,0.941609483890276,3.9641210000000004,5.87384,30.3819,796.872222222065
2023-11-21 09:54:00,33.99884,0.8680559999999993,1.1328807622536394,5.2662059999999995,5.84491,16.4931,796.872222222065
2023-11-21 09:57:00,39.75695,0.8101849999999997,1.203475175050727,5.439816,6.336801,16.203700000000012,796.872222222065
2023-11-21 10:48:00,39.20718,0.05787000000000031,0.7634288446811244,3.703704000000001,6.741899999999999,26.04169999999999,796.872222222065
2023-11-21 15:27:00,31.42361,1.0995369999999998,1.4553787824842979,6.0474570000000005,6.8287,20.54400000000001,796.872222222065
2023-11-22 07:09:00,56.85764,0.8680560000000002,1.992025411753545,5.324072999999999,8.275466999999999,38.7731,796.872222222065
2023-11-22 08:18:00,34.54861,0.9837960000000008,1.4995604128456708,6.134262,7.320605999999999,24.016199999999998,796.872222222065
2023-11-22 08:30:00,32.98611,0.694445,1.3758832317442222,5.671301,7.378475999999999,24.595,796.872222222065
2023-11-22 08:33:00,39.20718,0.43402799999999964,1.185158744047873,5.1504579999999995,7.2338,28.935100000000006,796.872222222065
2023-11-22 08:36:00,42.85301,0.4050929999999999,1.207201666995158,5.063654,7.349540999999999,27.77770000000001,796.872222222065
2023-11-22 08:39:00,38.16551,0.49189799999999995,1.2763178695885053,5.32407,7.465282,27.77770000000001,796.872222222065
2023-11-22 08:42:00,36.63195,0.6365739999999995,1.3195601636483627,5.671295999999999,7.407412,26.331000000000017,796.872222222065
2023-11-22 08:45:00,37.67361,0.6944439999999998,1.3659078559143438,5.7870360000000005,7.465281999999999,24.3056,796.872222222065
2023-11-22 08:48:00,39.20718,0.8101859999999999,1.4121590686723606,5.931711999999999,7.378475999999999,23.7269,796.872222222065
2023-11-22 08:51:00,36.63195,0.694445,1.3758832317442222,5.815977,7.523152,24.884299999999996,796.872222222065
2023-11-22 09:12:00,31.42361,0.9837959999999999,1.4995604128456705,6.192127,7.378471,22.858800000000002,796.872222222065
2023-11-22 09:24:00,32.46528,1.0416669999999995,1.5028072477992571,6.221067999999999,7.262731,23.4375,796.872222222065
2023-11-22 09:48:00,30.38194,1.273148,1.4926833399168797,6.5104169999999995,6.9733789999999996,18.80789999999999,796.872222222065
2023-11-22 10:00:00,32.98611,1.157407,1.6346924881823486,6.539353,7.6099559999999995,22.569500000000005,796.872222222065
2023-11-22 10:09:00,30.38194,1.1284720000000004,1.5811485338966496,6.452547999999999,7.465276,22.280200000000008,796.872222222065
2023-11-22 10:18:00,32.98611,1.0416669999999995,1.5374943671093946,6.365738,7.494211000000001,22.28,796.872222222065
2023-11-22 10:24:00,32.43634,0.5787040000000001,1.2619053305773884,5.555554,7.3206,22.569500000000005,796.872222222065
2023-11-22 10:27:00,56.85764,0.23148199999999974,1.017349377623049,4.484954999999999,7.002313000000001,35.01159999999999,796.872222222065
2023-11-22 10:30:00,52.19907,0.23148199999999974,1.1756462237823715,4.600689999999999,7.754627999999999,35.87959999999998,796.872222222065
2023-11-22 10:33:00,30.38194,0.43402799999999964,1.2625958240642652,5.555552,7.899304,24.884199999999993,796.872222222065
2023-11-22 13:30:00,32.98611,1.157407,1.5268453121682914,6.3657379999999995,7.175931,21.701400000000007,796.872222222065
2023-11-22 13:33:00,36.08218,1.1284719999999995,1.5454827979364252,6.336803,7.262731,22.858900000000006,796.922222222065
2023-11-22 13:36:00,31.94444,0.8969899999999997,1.4847118818421599,6.0763929999999995,7.465283,22.280100000000004,796.9722222220649
2023-11-22 13:39:00,31.94444,1.0995369999999998,1.5746429926314,6.221068,7.291671,23.148200000000003,797.0222222220649
2023-11-22 13:42:00,32.98611,1.0127309999999996,1.5072111197903668,6.192127999999999,7.320607000000001,24.016199999999998,797.0722222220649
2023-11-22 13:45:00,34.02778,1.0127309999999996,1.5186294134622738,6.192127999999999,7.349537,24.594899999999996,797.1222222220648
2023-11-22 13:48:00,39.20718,1.0416669999999995,1.5489665368056125,6.249998,7.407411000000001,28.93520000000001,797.1722222220648
2023-11-22 13:51:00,40.24884,1.070602,1.5561626483198419,6.249998,7.349536,27.777800000000013,797.2222222220647
2023-11-22 13:54:00,43.89468,0.983797,1.5555346199827895,6.192132999999999,7.5231460000000006,29.803200000000004,797.2722222220647
2023-11-22 13:57:00,39.75695,0.8391200000000003,1.4753984603644839,6.0474570000000005,7.581016999999999,30.092600000000004,797.3222222220646
2023-11-22 14:00:00,39.75695,0.868055,1.5069774328625287,6.047452,7.581017000000001,30.671300000000002,797.3722222220646
2023-11-22 14:03:00,40.76968,0.8101850000000006,1.4852637847416066,5.931712000000001,7.581016999999999,30.671300000000002,797.4222222220645
2023-11-22 14:06:00,38.19445,0.868055,1.4963656754330885,6.076392,7.581017000000001,28.645899999999983,797.4722222220645
2023-11-22 14:09:00,33.47801,0.7523140000000001,1.4411965747295157,6.0474570000000005,7.754632999999999,26.041600000000017,797.5222222220644
2023-11-22 14:12:00,33.99884,0.9548610000000002,1.502599362427838,6.192127,7.465275999999999,24.305500000000023,797.5722222220644
2023-11-22 14:15:00,36.08218,0.983797,1.5220774524200489,6.221063,7.465275999999999,25.173599999999993,797.6222222220644
2023-11-22 14:18:00,36.60301,0.9548609999999993,1.5025993624278373,6.249998,7.523147,26.331099999999992,797.6722222220643
2023-11-22 14:21:00,38.68634,0.9259259999999996,1.4938927739975683,6.192132999999999,7.523147,28.64579999999998,797.7222222220643
2023-11-22 14:24:00,31.42361,0.8969909999999999,1.4955322732619076,6.1631979999999995,7.581016999999999,26.620400000000018,797.7722222220642
2023-11-22 14:30:00,31.39468,1.070602,1.5445516288073986,6.336808,7.407406,23.7269,797.7722222220642
2023-11-22 14:33:00,31.42361,1.070602,1.5561626483198419,6.307868,7.407406,24.016199999999998,797.7722222220642
2023-11-22 14:36:00,31.94444,1.0127309999999996,1.5300031540281311,6.278937999999999,7.465277,24.016200000000026,797.7722222220642
2023-11-22 14:39:00,35.04051,1.0127319999999997,1.552624924535623,6.1631979999999995,7.407406,27.199099999999987,797.7722222220642
2023-11-22 14:42:00,36.60301,1.0127319999999997,1.5300038127577098,6.221067999999999,7.407406,27.199100000000016,797.7722222220642
2023-11-22 14:51:00,30.87384,0.983797,1.5220774524200489,6.134263,7.378475999999999,24.305500000000023,797.7722222220642
2023-11-22 14:54:00,32.46528,0.9548610000000002,1.480277376761205,6.105327,7.320606,24.884299999999996,797.7722222220642
2023-11-22 14:57:00,32.46528,0.868055,1.453558227301279,6.018517,7.407412,26.331000000000017,797.7722222220642
2023-11-22 15:00:00,33.47801,0.9548610000000002,1.491457714329312,6.0474570000000005,7.291665999999999,26.04169999999999,797.7722222220642
2023-11-22 15:03:00,35.04051,0.983797,1.5108388855705877,6.076393,7.291665999999999,26.33099999999999,797.7722222220642
2023-11-22 15:06:00,34.54861,0.9259259999999996,1.4718514872610082,6.076393,7.349537,26.90979999999999,797.7722222220642
2023-11-22 15:27:00,32.43634,1.0127319999999997,1.5413377665952215,6.1631979999999995,7.378475999999999,24.016199999999998,797.7722222220642
2023-11-22 15:30:00,32.43634,0.8680560000000002,1.45355893320217,6.047453,7.436347,24.594899999999996,797.7722222220642
2023-11-22 15:36:00,30.38194,0.8101849999999997,1.401565872632956,5.931712,7.349537,23.4375,797.7722222220642
2023-11-22 23:30:00,32.98611,0.9548610000000002,1.7897285929302693,0.2025459999999999,2.256945,22.858800000000002,797.7722222220642
2023-11-22 23:33:00,38.68634,0.9548610000000002,1.7692424088204681,0.23148199999999974,2.228009,25.462999999999994,797.8222222220642
2023-11-22 23:36:00,47.51157,1.0127319999999997,1.7915308937741683,0.23148199999999974,2.1122690000000004,31.539299999999997,797.8722222220641
2023-11-22 23:39:00,55.29514,1.0127319999999997,1.7810189468883606,0.23148199999999974,2.0833330000000005,36.74769999999998,797.9222222220641
2023-11-22 23:42:00,62.06597,1.0127319999999997,1.7704776079568991,0.23148199999999974,2.054398,41.377399999999994,797.972222222064
2023-11-22 23:45:00,71.3831,1.0416670000000003,1.791387857476282,0.23148199999999974,2.0254629999999993,47.1643,798.022222222064
2023-11-22 23:48:00,80.72917,1.0995370000000007,1.8325377751190888,0.2604160000000002,1.9965269999999995,51.79400000000001,798.0722222220639
2023-11-22 23:51:00,90.59606,1.1284720000000004,1.8309625791676785,0.2604160000000002,1.9097220000000004,60.185100000000006,798.1222222220639
2023-11-22 23:54:00,100.0,1.157407,1.8618735277934777,0.2604160000000002,1.9097220000000004,60.76390000000001,798.1722222220639
2023-11-22 23:57:00,100.0,1.1284720000000004,1.8199972771468127,0.2604160000000002,1.8807869999999998,66.84029999999998,798.2222222220638
2023-11-23 00:00:00,100.0,1.0995369999999998,1.7890645365668159,0.23148199999999974,1.851852,69.7338,798.2722222220638
2023-11-23 00:03:00,100.0,1.070602,1.7362246338369347,0.26041700000000034,1.8229160000000002,68.28710000000001,798.3222222220637
2023-11-23 00:06:00,100.0,1.1284720000000004,1.7646618559042504,0.26041700000000034,1.7361109999999993,73.49539999999999,798.3722222220637
2023-11-23 00:09:00,100.0,1.0995369999999998,1.7339695732521367,0.26041699999999945,1.7361109999999993,68.5763,798.4222222220636
2023-11-23 00:12:00,100.0,1.070601,1.6921359174476402,0.2314809999999996,1.6782409999999999,72.338,798.4722222220636
2023-11-23 00:15:00,100.0,1.0995369999999998,1.7004846254010042,0.2604160000000002,1.649305,71.18050000000002,798.5222222220635
2023-11-23 00:18:00,100.0,1.0995369999999998,1.7004846254010042,0.2604160000000002,1.649305,74.07410000000002,798.5722222220635
2023-11-23 00:21:00,100.0,1.1284719999999995,1.7084290241912334,0.2604160000000002,1.5914350000000006,65.68289999999999,798.6222222220634
2023-11-23 00:24:00,100.0,1.1284719999999995,1.7084290241912334,0.2604160000000002,1.5914350000000006,65.68289999999999,798.6722222220634
2023-11-23 00:27:00,100.0,1.1284719999999995,1.6970679916880742,0.2604160000000002,1.5625,65.97229999999999,798.7222222220634
2023-11-23 00:30:00,100.0,1.0995369999999998,1.6666580598827496,0.23148199999999974,1.5335649999999994,65.1042,798.7722222220633
2023-11-23 00:33:00,100.0,1.0995369999999998,1.6666580598827496,0.23148199999999974,1.5335649999999994,67.70830000000001,798.8222222220633
2023-11-23 00:36:00,100.0,1.1574079999999993,1.692966536164826,0.23148199999999974,1.4467590000000001,64.5255,798.8722222220632
2023-11-23 00:39:00,100.0,1.1574079999999993,1.692966536164826,0.23148199999999974,1.4467590000000001,62.5001,798.9222222220632
2023-11-23 00:42:00,100.0,1.186343,1.7115318015671752,0.23148199999999974,1.4178239999999995,64.2361,798.9722222220631
2023-11-23 00:45:00,65.65394,1.2442130000000002,1.759940707077666,0.2604160000000002,1.4178239999999995,52.08329999999998,799.0222222220631
2023-11-23 07:36:00,32.43634,1.1284720000000004,1.581152617568391,6.4236070000000005,7.436344999999999,23.4375,799.0222222220631
2023-11-23 07:39:00,33.47801,0.9259260000000005,1.6123818740342353,6.5972219999999995,8.246526,24.594799999999992,799.072222222063
2023-11-23 07:42:00,30.87384,0.7233799999999997,1.4386017088092427,6.076391999999999,7.870372,23.4375,799.122222222063
2023-11-23 07:45:00,33.47801,0.9837960000000008,1.588634577477453,6.365742000000001,7.7835659999999995,24.016199999999998,799.1722222220629
2023-11-23 07:48:00,34.54861,0.9259260000000005,1.537500131127936,6.278932000000001,7.725695999999999,26.909699999999987,799.2222222220629
2023-11-23 07:51:00,34.02778,0.8391200000000003,1.4859098331878335,6.192132000000001,7.754632,26.33099999999999,799.2722222220629
2023-11-23 07:54:00,35.56134,0.9259260000000005,1.5375001311279364,6.221062,7.667826,27.199099999999987,799.3222222220628
2023-11-23 07:57:00,34.54861,0.868055,1.4857211100756795,6.1631920000000004,7.638887,26.90979999999999,799.3722222220628
2023-11-23 08:00:00,35.59028,0.9259260000000005,1.5266554199452131,6.192132000000001,7.609956,26.33099999999999,799.4222222220627
2023-11-23 08:03:00,37.15278,0.868055,1.4963693485120138,6.1631920000000004,7.667827000000001,28.067099999999982,799.4722222220627
2023-11-23 08:06:00,35.06945,0.868055,1.4857211100756795,6.192132000000001,7.667827000000001,27.777800000000013,799.5222222220626
2023-11-23 08:09:00,31.42361,0.8969899999999997,1.506316613997,6.192127,7.638887,24.594899999999996,799.5722222220626
2023-11-23 08:12:00,32.98611,0.9548610000000002,1.535773047957605,6.192127,7.552085999999999,24.884199999999993,799.6222222220625
2023-11-23 08:15:00,35.04051,0.9259260000000005,1.5266554199452131,6.134262,7.552085999999999,26.62039999999999,799.6722222220625
2023-11-23 08:18:00,54.25347,1.3310180000000003,1.6916849257024447,6.365737,7.1469890000000005,40.50920000000002,799.7222222220624
2023-11-23 08:24:00,32.46528,0.5208339999999998,1.2580711577407726,5.4976899999999995,7.465275999999999,25.173599999999993,799.7222222220624
2023-11-23 08:27:00,34.54861,0.5208329999999997,1.2672057133565875,5.49769,7.494217000000001,26.33099999999999,799.7222222220624
2023-11-23 08:36:00,31.42361,0.9837959999999999,1.4882347236634237,6.221067000000001,7.378471,23.4375,799.7222222220624
2023-11-23 08:39:00,31.42361,0.868055,1.453554501934114,6.076392,7.465277,23.148200000000003,799.7222222220624
2023-11-23 08:42:00,31.42361,0.868055,1.453554501934114,6.076392,7.465277,21.701400000000007,799.7222222220624
2023-11-23 08:48:00,31.42361,0.9548610000000002,1.5136954244171097,6.105327,7.407406,23.4375,799.7222222220624
2023-11-23 08:51:00,32.46528,0.9548610000000002,1.5136954244171097,6.105327,7.407406,24.305499999999995,799.7222222220624
2023-11-23 08:54:00,31.94444,0.9548610000000002,1.4914577143293124,6.163196999999999,7.407406,25.173599999999993,799.7222222220624
2023-11-23 08:57:00,31.42361,0.868055,1.4643162225401154,6.0763869999999995,7.494212,22.569499999999977,799.7222222220624
2023-11-23 09:00:00,31.97338,0.868055,1.453558227301279,6.047452,7.436347,23.4375,799.7222222220624
2023-11-23 09:03:00,32.43634,0.8101849999999997,1.4227091346498555,5.9895819999999995,7.465277,22.569500000000005,799.7222222220624
2023-11-23 09:06:00,31.42361,0.7523150000000003,1.3902105529848705,5.931717000000001,7.494212,22.5694,799.7222222220624
2023-11-23 09:24:00,30.38194,0.983797,1.4995610755171538,6.221063,7.407406,23.1481,799.7222222220624
2023-11-23 09:30:00,31.94444,1.0416670000000003,1.5144176281421131,6.278932999999999,7.349536,22.569500000000005,799.7222222220624
2023-11-23 09:33:00,37.15278,1.0127310000000005,1.5072071651170282,6.221067000000001,7.349536,22.280100000000004,799.7222222220624
2023-11-23 09:36:00,39.23611,0.9259260000000005,1.4718514872610093,6.134262,7.407406,24.016199999999984,799.7222222220624
2023-11-23 10:18:00,45.45718,0.05786900000000017,0.7025999633360497,4.253468,6.9733789999999996,34.14349999999999,799.7222222220624
2023-11-23 10:21:00,69.3287,0.08680600000000016,0.9920491772652584,3.2696750000000003,7.031248,56.134299999999996,799.7222222220624
2023-11-23 10:24:00,43.86574,0.08680599999999927,0.992049177265256,4.3402769999999995,8.101849999999999,36.74770000000001,799.7222222220624
2023-11-23 13:39:00,31.94444,0.9548610000000002,1.480277376761205,6.0763869999999995,7.291665999999999,22.280100000000004,799.7222222220624
2023-11-23 13:42:00,30.38194,0.868055,1.4319201005686768,6.018517,7.3495420000000005,23.148200000000003,799.7722222220624
2023-11-23 13:45:00,33.99884,0.9837959999999999,1.4768681082556558,6.0763869999999995,7.204861,24.016199999999998,799.8222222220624
2023-11-23 13:48:00,34.02778,0.9548610000000002,1.480277376761205,6.0474570000000005,7.262736,23.726799999999997,799.8722222220623
2023-11-23 13:51:00,33.47801,0.8391200000000003,1.4436534431129457,5.931712000000001,7.3784719999999995,25.462999999999994,799.9222222220623
2023-11-23 13:54:00,33.99884,0.8680560000000002,1.4319207993787841,5.9895819999999995,7.320606,23.1481,799.9722222220622
2023-11-23 13:57:00,38.68634,0.8680560000000002,1.4643169319549085,5.9606520000000005,7.378475999999999,28.64580000000001,800.0222222220622
2023-11-23 14:00:00,37.64468,0.8101849999999997,1.4437030526974883,5.9895819999999995,7.523147,27.488399999999984,800.0722222220621
2023-11-23 14:03:00,36.60301,0.868055,1.4750394214665878,6.047452,7.494217000000001,27.777799999999985,800.1222222220621
2023-11-23 14:06:00,36.05324,0.9259260000000005,1.5266554199452131,6.134262,7.552085999999999,29.803200000000004,800.172222222062
2023-11-23 14:09:00,39.69907,0.9548610000000002,1.535773047957605,6.1631920000000004,7.5231509999999995,26.909700000000015,800.222222222062
2023-11-23 14:12:00,39.75695,0.8680560000000002,1.4857218264597452,5.9895819999999995,7.465275999999999,28.356499999999983,800.2722222220619
2023-11-23 14:15:00,43.37384,0.8969909999999999,1.4955322732619076,6.018522,7.436341,30.0925,800.3222222220619
2023-11-23 14:18:00,42.85301,0.78125,1.4428905339460436,5.931712,7.5520819999999995,28.935100000000006,800.3722222220619
2023-11-23 14:21:00,41.26157,0.7523150000000003,1.4411973477476034,5.844907000000001,7.5520819999999995,29.51389999999998,800.4222222220618
2023-11-23 14:24:00,36.08218,0.694445,1.4056213013347472,5.787037,7.581022000000001,28.64580000000001,800.4722222220618
2023-11-23 14:27:00,36.60301,0.8969909999999999,1.4847125822601224,6.018522,7.407411000000001,28.35650000000001,800.5222222220617
2023-11-23 14:30:00,38.16551,0.8391210000000004,1.4542752931762783,5.960647,7.436346,26.909700000000015,800.5722222220617
2023-11-23 14:33:00,39.20718,0.7523150000000003,1.400477796621468,5.902777,7.494212,27.199000000000012,800.6222222220616
2023-11-23 14:36:00,36.08218,0.7233800000000006,1.4086325570610272,5.844907000000001,7.552087,26.62039999999999,800.6722222220616
2023-11-23 14:39:00,35.04051,0.78125,1.4118749579542282,5.931717000000001,7.465277,26.909700000000015,800.7222222220615
2023-11-23 14:42:00,47.48264,1.070602,1.5561626483198419,6.1342620000000005,7.2338000000000005,30.3819,800.7722222220615
2023-11-23 14:45:00,34.54861,0.5787040000000001,1.3280173401197781,5.671297000000001,7.6388929999999995,26.331099999999992,800.8222222220614
2023-11-23 14:48:00,37.09491,0.7523150000000003,1.4107101941329812,5.902777,7.5231520000000005,24.016199999999998,800.8722222220614
2023-11-23 14:51:00,38.65741,0.7523149999999994,1.3902141068443148,5.931711999999999,7.494217000000001,26.04159999999999,800.9222222220614
2023-11-23 14:54:00,37.15278,0.7233800000000006,1.4086325570610272,5.844907000000001,7.552087,25.173599999999993,800.9722222220613
2023-11-23 14:57:00,33.47801,0.78125,1.4222498963182817,5.9895819999999995,7.5520819999999995,25.173599999999993,801.0222222220613
2023-11-23 15:00:00,37.64468,0.9259260000000005,1.4828946151968163,6.105322,7.407405999999999,25.46290000000002,801.0722222220612
2023-11-23 15:03:00,38.68634,0.8680560000000002,1.4643169319549094,6.018522,7.436346,24.305499999999995,801.1222222220612
2023-11-23 15:06:00,36.60301,0.7523150000000003,1.400477796621468,5.931717000000001,7.5231520000000005,24.016199999999998,801.1722222220611
2023-11-23 15:09:00,35.04051,0.7523150000000003,1.4107101941329812,5.902777,7.5231520000000005,27.488400000000013,801.2222222220611
2023-11-23 15:12:00,35.04051,0.78125,1.4222498963182817,5.960647,7.523147,26.331000000000017,801.272222222061
2023-11-23 15:15:00,33.47801,0.8391210000000004,1.4542716295966511,5.989587,7.465275999999999,25.173699999999997,801.322222222061
2023-11-23 15:18:00,36.08218,0.7523149999999994,1.4004777966214674,5.931711999999999,7.523147,26.331099999999992,801.3722222220609
2023-11-23 15:21:00,40.24884,0.8101849999999997,1.4437030526974883,5.902775999999999,7.436341,27.198999999999984,801.4222222220609
2023-11-23 15:24:00,33.99884,0.5208329999999997,1.2672057133565875,5.671295999999999,7.667822999999999,25.752399999999994,801.4722222220609
2023-11-23 15:27:00,45.97801,0.9259259999999996,1.5266554199452127,6.192126,7.60995,26.90980000000002,801.5222222220608
2023-11-23 15:30:00,44.38657,0.6655090000000001,1.3919372061050805,5.844906,7.696757,26.62039999999999,801.5722222220608
2023-11-23 15:33:00,37.64468,0.6076389999999998,1.3530440552162009,5.873842,7.812503,24.884199999999993,801.6222222220607
2023-11-23 15:36:00,33.99884,0.694445,1.415469319530329,5.931717000000001,7.754632000000001,23.1481,801.6722222220607
2023-11-23 15:39:00,32.98611,0.78125,1.4222498963182817,6.076387,7.638887,22.280200000000008,801.7222222220606
2023-11-23 15:42:00,40.21991,1.0127320000000006,1.518630068902056,6.2499970000000005,7.407405,22.280100000000004,801.7722222220606
2023-11-23 15:45:00,32.98611,0.6076389999999998,1.3624920461884873,5.873842000000001,7.841433,20.83329999999998,801.8222222220605
2023-11-23 15:48:00,30.38194,0.7523150000000003,1.4310693734539852,5.9895819999999995,7.667826999999999,20.83340000000001,801.8722222220605
2023-11-23 15:54:00,30.87384,0.8680560000000002,1.4535552078337868,6.105327000000001,7.494211000000001,20.54400000000001,801.8722222220605
2023-11-23 15:57:00,34.02778,0.8101859999999999,1.4332233406580244,6.018521999999999,7.5231460000000006,21.12270000000001,801.8722222220605
2023-11-23 16:00:00,35.04051,0.78125,1.4118749579542282,5.989587,7.523147,23.4375,801.8722222220605
2023-11-23 16:03:00,30.87384,0.694445,1.3758832317442222,5.902777,7.609952,21.412000000000006,801.8722222220605
2023-11-23 19:27:00,31.39468,1.4467600000000003,1.5458201607327233,6.134263,6.336803,21.701400000000007,801.8722222220605
2023-11-24 07:36:00,31.42361,0.9259260000000005,1.5266554199452131,6.394672000000001,7.812496,23.4375,801.8722222220605
2023-11-24 07:39:00,31.39468,0.8101849999999997,1.5364645941873114,6.394672000000001,8.188657000000001,24.884299999999996,801.9222222220604
2023-11-24 07:42:00,31.94444,0.8101849999999997,1.4955667723060428,6.250001999999999,7.928237000000001,24.594899999999996,801.9722222220604
2023-11-24 07:45:00,36.08218,0.8680560000000002,1.5385971175324542,6.365737000000001,7.986111,26.041600000000017,802.0222222220603
2023-11-24 07:48:00,37.15278,0.7523149999999994,1.4813966714143605,6.105321999999999,7.928237000000001,28.64590000000001,802.0722222220603
2023-11-24 07:51:00,32.43634,0.6076389999999998,1.381308578908059,5.902782,7.928242999999999,27.77770000000001,802.1222222220603
2023-11-24 07:54:00,31.42361,0.7523150000000003,1.4411973477476039,6.047457,7.754632,26.04169999999999,802.1722222220602
2023-11-24 07:57:00,30.93172,0.8680560000000002,1.4750364356265169,6.1342620000000005,7.581016,24.884199999999993,802.2222222220602
2023-11-24 08:00:00,33.47801,0.8680560000000002,1.4963700683522008,6.105322,7.609956,26.04169999999999,802.2722222220601
2023-11-24 08:03:00,35.04051,0.8680560000000002,1.4750401343764479,6.105322,7.552085999999999,26.04170000000002,802.3222222220601
2023-11-24 08:06:00,35.04051,0.8680560000000002,1.4857218264597452,6.076391999999999,7.552085999999999,23.726799999999997,802.37222222206
2023-11-24 08:09:00,36.05324,0.8680560000000002,1.4750364356265175,6.076391999999999,7.5231460000000006,25.752399999999994,802.42222222206
2023-11-24 08:12:00,37.64468,0.8101849999999997,1.4645529376806212,5.9895819999999995,7.581017000000001,26.62039999999999,802.4722222220599
2023-11-24 08:15:00,31.94444,0.6655090000000001,1.4016438869549543,5.844912,7.725693000000001,26.041600000000017,802.5222222220599
2023-11-24 08:18:00,30.38194,0.78125,1.4222498963182817,5.9606520000000005,7.5231520000000005,25.75229999999999,802.5722222220598
2023-11-24 08:27:00,37.64468,0.5497690000000004,1.2560038047644346,5.353014,7.204864999999999,26.909699999999987,802.5722222220598
2023-11-24 08:30:00,39.75695,0.5208339999999998,1.2672097749390698,5.32407,7.320606,29.22460000000001,802.5722222220598
2023-11-24 08:33:00,32.43634,0.6076390000000007,1.3530440552162015,5.700227,7.638888,26.04170000000002,802.5722222220598
2023-11-24 08:36:00,32.46528,0.9548610000000002,1.480277376761205,6.163196999999999,7.378475999999999,23.7269,802.5722222220598
2023-11-24 08:39:00,32.98611,0.9548610000000002,1.480277376761205,6.105327,7.320606,23.4375,802.5722222220598
2023-11-24 08:42:00,36.60301,0.9548610000000002,1.480277376761205,6.076392,7.291671,23.7269,802.5722222220598
2023-11-24 08:45:00,32.98611,0.78125,1.4222498963182817,5.989582,7.552082,24.595,802.5722222220598
2023-11-24 08:57:00,31.42361,1.0127310000000005,1.4842293369641206,6.163196999999999,7.233795999999999,24.305499999999995,802.5722222220598
2023-11-24 09:06:00,33.53588,1.0127319999999997,1.5413377665952215,6.018522,7.2338,26.909700000000015,802.5722222220598
2023-11-24 09:09:00,35.59028,1.0995369999999998,1.503707120456859,6.105322,7.002315,25.462999999999965,802.5722222220598
2023-11-24 09:12:00,45.42824,1.2152770000000004,1.5238909287164546,5.931712000000001,6.597225,32.696799999999996,802.5722222220598
2023-11-24 09:15:00,54.25347,1.0416670000000003,1.4440279746388074,5.6423630000000005,6.539355999999999,39.930499999999995,802.5722222220598
2023-11-24 09:18:00,56.88657,1.070602,1.4738840260334238,5.555558,6.452546,43.98150000000001,802.5722222220598
2023-11-24 09:21:00,53.24074,0.9548610000000002,1.3891776923736991,5.439818,6.4236070000000005,40.79859999999999,802.5722222220598
2023-11-24 09:24:00,53.73264,0.9548609999999993,1.3542029467045826,5.295138,6.192127000000001,40.79859999999999,802.5722222220598
2023-11-24 09:27:00,52.69097,0.8969909999999999,1.317239458783716,5.092593,6.047452000000001,41.087999999999994,802.5722222220598
2023-11-24 09:30:00,51.64931,0.8391209999999996,1.2793727542053455,4.947913000000001,5.960652,41.66659999999999,802.5722222220598
2023-11-24 11:27:00,53.24074,1.5335650000000003,1.5623199043923164,6.018522000000001,6.0763869999999995,35.879700000000014,802.5722222220598
2023-11-24 11:30:00,57.89931,1.0416660000000002,1.4321178037090752,5.584487,6.452551,39.930499999999995,802.5722222220598
2023-11-24 11:33:00,59.9537,0.983797,1.4424867675271873,5.497682999999999,6.539356,42.245300000000015,802.5722222220598
2023-11-24 11:36:00,59.46181,0.868055,1.332428663812552,5.295142,6.365737000000001,42.824100000000016,802.5722222220598
2023-11-24 11:39:00,61.02431,0.8101849999999997,1.31538039313079,5.092592000000001,6.278937000000001,44.27079999999998,802.5722222220598
2023-11-24 11:42:00,59.46181,0.8101849999999997,1.2823334457327062,5.063662,6.163197,43.98150000000001,802.5722222220598
2023-11-24 11:45:00,59.46181,0.8101849999999997,1.2712209393481277,5.0057920000000005,6.076387,42.245300000000015,802.5722222220598
2023-11-24 11:48:00,56.33681,0.7233799999999997,1.243427664536998,4.861111999999999,6.105322000000001,41.95610000000002,802.5722222220598
2023-11-24 11:51:00,45.42824,0.6365740000000004,1.1999564885430687,4.890042000000001,6.278937999999999,34.43289999999999,802.5722222220598
2023-11-24 12:09:00,34.02778,1.186343,1.4181022423834493,5.8159730000000005,6.307869999999999,24.594899999999996,802.5722222220598
2023-11-24 12:12:00,54.25347,1.2152779999999996,1.3949124663350467,5.468753,5.844905,35.01159999999999,802.6222222220598
2023-11-24 12:15:00,59.9537,1.070602,1.3517359623756344,5.324072999999999,5.931711,39.0625,802.6722222220598
2023-11-24 12:18:00,60.50347,0.9548609999999993,1.3306135489725586,5.2083379999999995,6.047457,41.66659999999999,802.7222222220597
2023-11-24 12:21:00,58.91204,0.8969909999999999,1.282426489544106,5.092593,5.9606520000000005,41.66659999999999,802.7722222220597
2023-11-24 12:24:00,57.89931,0.8680560000000002,1.2523403230769905,5.0347230000000005,5.902777,39.9306,802.8222222220596
2023-11-24 12:27:00,57.34954,0.983797,1.3245361290860722,5.179403,5.931716,38.194500000000005,802.8722222220596
2023-11-24 12:30:00,60.47454,0.983797,1.3002580484586332,5.092593,5.7870360000000005,39.6412,802.9222222220595
2023-11-24 12:33:00,62.03704,0.9548610000000002,1.2706138235201836,5.034717,5.729165999999999,39.9306,802.9722222220595
2023-11-24 12:36:00,61.02431,0.868055,1.2406805311743963,4.9479169999999995,5.7870420000000005,39.6412,803.0222222220594
2023-11-24 12:39:00,59.9537,0.868055,1.228958378904773,4.890042000000001,5.700227,41.37729999999999,803.0722222220594
2023-11-24 12:42:00,60.50347,0.9259260000000005,1.2530056166836507,4.86111,5.584486,40.219899999999996,803.1222222220593
2023-11-24 12:45:00,60.50347,0.868055,1.2171781990174873,4.8321760000000005,5.613427,41.37729999999999,803.1722222220593
2023-11-24 12:48:00,61.02431,0.8680560000000002,1.2053341647026417,4.774306,5.526616000000001,40.219900000000024,803.2222222220593
2023-11-24 13:27:00,32.43634,0.9259260000000005,1.3819430427355643,5.729162,6.770836,22.569500000000005,803.2222222220593
2023-11-24 13:30:00,38.19445,1.0995370000000007,1.455382996062602,5.873842,6.655095,26.04159999999999,803.2722222220592
2023-11-24 13:33:00,40.76968,0.8391200000000003,1.4115633010322022,5.758102000000001,7.118052,28.067199999999985,803.3222222220592
2023-11-24 13:36:00,39.20718,0.8969899999999997,1.4300047807439904,5.815967,7.060187000000001,27.199000000000012,803.3722222220591
2023-11-24 13:39:00,42.30324,1.0416660000000002,1.47944505977226,6.018517,7.002311000000001,27.777799999999985,803.4222222220591
2023-11-24 13:42:00,43.86574,0.8969899999999997,1.4520078731862163,5.9027769999999995,7.2048570000000005,28.93520000000001,803.472222222059
2023-11-24 13:45:00,39.69907,0.8391200000000003,1.432994378419812,5.8738470000000005,7.291667,29.513900000000007,803.522222222059
2023-11-24 13:48:00,38.19445,0.868055,1.4643162225401154,5.9027769999999995,7.320602,28.356499999999983,803.5722222220589
2023-11-24 13:51:00,40.24884,0.9837959999999999,1.5108382195575043,6.0474570000000005,7.262731,27.198999999999984,803.6222222220589
2023-11-24 13:54:00,40.24884,0.8391200000000003,1.4436534431129457,5.931712000000001,7.3784719999999995,27.777800000000013,803.6722222220588
2023-11-24 13:57:00,50.08681,1.0995369999999998,1.5746429926314,6.192127,7.26273,30.3819,803.7222222220588
2023-11-24 14:00:00,53.73264,0.9837959999999999,1.5555339407986377,6.105327,7.436341,33.56480000000002,803.7722222220588
2023-11-24 14:03:00,51.12847,0.9259260000000005,1.5266554199452131,6.047452,7.465275999999999,32.407399999999996,803.8222222220587
2023-11-24 14:06:00,55.29514,0.9837960000000008,1.577638609748227,6.134262,7.523146,33.56480000000002,803.8722222220587
2023-11-24 14:09:00,62.55787,1.070602,1.6248861321718757,6.192132000000001,7.465280000000001,36.45830000000001,803.9222222220586
2023-11-24 14:12:00,71.90394,1.0995370000000007,1.6553057118749672,6.278932000000001,7.552084999999999,41.95599999999999,803.9722222220586
2023-11-24 14:15:00,82.78356,1.157407,1.6929678869723217,6.249997,7.46528,41.66669999999999,804.0222222220585
2023-11-24 14:18:00,87.96296,1.070602,1.6474587765160116,6.250003,7.581021,43.40280000000001,804.0722222220585
2023-11-24 14:21:00,92.12963,1.0127319999999997,1.6524231859099554,6.134263,7.638891,43.40280000000001,804.1222222220584
2023-11-24 14:24:00,90.56713,0.8680560000000002,1.590616748864898,5.960653,7.725697,48.321799999999996,804.1722222220584
2023-11-24 14:27:00,91.6088,0.9548610000000002,1.6010649841681104,6.0474570000000005,7.581016,45.717600000000004,804.2222222220583
2023-11-24 14:30:00,75.52083,0.5497680000000003,1.4644342407837116,5.468747,7.986109,56.42359999999999,804.2722222220583
2023-11-24 14:33:00,61.48727,0.5208329999999997,1.4620439106968233,5.353007000000001,7.986114,60.47449999999998,804.3222222220583
2023-11-24 14:36:00,56.8287,0.78125,1.5540884475825745,5.8159730000000005,7.754632999999999,48.32169999999999,804.3722222220582
2023-11-24 14:39:00,53.73264,0.8969909999999999,1.5912794384775766,5.960653,7.638891999999999,43.98139999999998,804.4222222220582
2023-11-24 14:42:00,52.69097,0.8680560000000002,1.5595003654674657,5.960653,7.638887,44.56020000000001,804.4722222220581
2023-11-24 14:45:00,51.12847,0.9259259999999996,1.5911618926717577,5.9895830000000005,7.581017000000001,44.56020000000001,804.5222222220581
2023-11-24 14:48:00,55.81597,0.9837959999999999,1.5776386097482256,6.0474570000000005,7.436341,45.42830000000001,804.572222222058
2023-11-24 14:51:00,59.43287,0.9548610000000002,1.5685874584389394,5.989582,7.436341,46.2963,804.622222222058
2023-11-24 14:54:00,59.46181,0.78125,1.4939019013858388,5.7870420000000005,7.5520819999999995,47.742999999999995,804.6722222220579
2023-11-24 14:57:00,57.87037,0.78125,1.4939019013858388,5.7870420000000005,7.5520819999999995,47.74310000000003,804.7222222220579
2023-11-24 15:00:00,57.34954,0.8101849999999997,1.516077811849153,5.7870420000000005,7.523147,46.875,804.7722222220578
2023-11-24 15:03:00,55.2662,0.7523150000000003,1.4814001231702527,5.700227,7.5231520000000005,46.5857,804.8222222220578
2023-11-24 15:06:00,64.6412,0.6076390000000007,1.3719155786183501,5.237264000000001,7.233795,52.95140000000001,804.8722222220578
2023-11-24 15:09:00,63.5706,0.5787040000000001,1.4201470906245492,5.266201000000001,7.523147,55.844899999999996,804.9222222220577
2023-11-24 15:12:00,58.42014,0.7523150000000003,1.481400123170252,5.671292,7.494216999999999,49.47920000000002,804.9722222220577
2023-11-24 15:15:00,56.85764,0.78125,1.5040133404111498,5.671292,7.465281999999999,48.61110000000002,805.0222222220576
2023-11-24 15:18:00,55.29514,0.78125,1.4939053995130662,5.642361999999999,7.407412,48.61109999999999,805.0722222220576
2023-11-24 15:21:00,52.69097,0.7523150000000003,1.4512963232077825,5.642361999999999,7.378477,47.1643,805.1222222220575
2023-11-24 15:24:00,48.03241,0.868055,1.5069810934423185,5.815967,7.3495420000000005,41.95609999999999,805.1722222220575
2023-11-24 15:27:00,44.87847,0.868055,1.4857211100756795,5.8738470000000005,7.3495420000000005,37.32639999999998,805.2222222220574
2023-11-24 15:30:00,55.29514,1.0995369999999998,1.597907635070977,5.960647000000001,7.08912,43.69209999999998,805.2722222220574
2023-11-24 15:33:00,56.30787,0.9548610000000002,1.5247543492363458,5.815967,7.146986,44.27079999999998,805.3222222220573
2023-11-24 15:36:00,56.85764,0.868055,1.4857211100756795,5.7291620000000005,7.2048570000000005,44.84949999999998,805.3722222220573
2023-11-24 15:39:00,56.30787,0.868055,1.4963656754330885,5.671297,7.175922000000001,43.98149999999998,805.4222222220573
2023-11-24 15:42:00,55.81597,0.9548610000000002,1.5025993624278389,5.7291669999999995,7.002316,42.534700000000015,805.4722222220572
2023-11-24 15:45:00,56.85764,0.9548610000000002,1.5247543492363458,5.671297,7.002316,45.42830000000001,805.5222222220572
2023-11-24 15:48:00,56.30787,0.8969899999999997,1.4847118818421592,5.613427000000001,7.002317,44.84949999999998,805.5722222220571
2023-11-24 15:51:00,56.30787,0.8391200000000003,1.4329980682126886,5.5555520000000005,6.973382,44.27080000000001,805.6222222220571
2023-11-24 15:54:00,54.25347,0.868055,1.4427572792517878,5.584487,6.944442,44.27079999999998,805.672222222057
2023-11-24 15:57:00,52.69097,0.8680560000000002,1.4643169319549094,5.526623,6.944447,45.13890000000001,805.722222222057
2023-11-24 16:00:00,51.64931,0.8969899999999997,1.4410273963836335,5.497687,6.770837,41.95600000000002,805.7722222220569
2023-11-24 16:03:00,51.64931,0.868055,1.4210384323354772,5.439817000000001,6.7419020000000005,43.69210000000001,805.8222222220569
2023-11-24 16:06:00,50.08681,0.868055,1.3991534434386879,5.439817000000001,6.684031999999999,41.95600000000002,805.8722222220568
2023-11-24 16:09:00,50.08681,0.8391200000000003,1.4007898311010805,5.353012,6.684031999999999,42.245300000000015,805.9222222220568
2023-11-24 16:12:00,45.42824,0.8101850000000006,1.3695603399984697,5.324072000000001,6.655097,40.509299999999996,805.9722222220568
2023-11-24 16:15:00,43.31597,0.8101850000000006,1.3588083172504484,5.324072000000001,6.626156999999999,35.59020000000001,806.0222222220567
2023-11-24 16:18:00,43.31597,0.9259260000000005,1.393342437932935,5.439812,6.510415999999999,34.14349999999999,806.0722222220567
2023-11-24 16:21:00,40.76968,0.7233799999999997,1.306522434559549,5.237272,6.655092,34.43289999999999,806.1222222220566
2023-11-24 16:24:00,39.20718,0.7523150000000003,1.3173231269611885,5.266202000000001,6.626156999999999,34.43289999999999,806.1722222220566
2023-11-24 16:27:00,32.43634,0.7233790000000004,1.3065252838790733,5.324072000000001,6.741903,28.645899999999983,806.2222222220565
2023-11-25 12:54:00,30.35301,1.7071750000000003,1.588628858753977,7.031247,6.799771999999999,21.41210000000001,806.2222222220565
