Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-11-27 01:24:00,42.30324,0.9259259999999996,1.3933420447396652,0.2604160000000002,1.3310190000000004,25.17360000000002,806.2222222220565
2023-11-27 01:27:00,50.08681,0.9548619999999994,1.4122416237600706,0.26041699999999945,1.3020830000000005,25.75229999999999,806.2722222220565
2023-11-27 01:30:00,59.46181,0.983797,1.4309266752422969,0.26041699999999945,1.273148,31.250000000000014,806.3222222220564
2023-11-27 01:33:00,68.77894,1.0127320000000006,1.4610640728233846,0.26041700000000034,1.273148,34.72219999999999,806.3722222220564
2023-11-27 01:36:00,76.0706,1.0127320000000006,1.4726721713680622,0.26041700000000034,1.3020839999999998,39.3519,806.4222222220563
2023-11-27 01:39:00,86.95023,1.0416670000000003,1.4794469079547443,0.26041700000000034,1.2442130000000002,37.61579999999999,806.4722222220563
2023-11-27 01:42:00,97.33796,1.0416670000000003,1.4794469079547443,0.26041700000000034,1.2442130000000002,43.9815,806.5222222220563
2023-11-27 01:45:00,100.0,1.070602,1.4976408276886537,0.26041700000000034,1.2152780000000005,51.21530000000001,806.5722222220562
2023-11-27 01:48:00,100.0,1.070602,1.4976408276886537,0.26041700000000034,1.2152780000000005,50.63650000000001,806.6222222220562
2023-11-27 01:51:00,100.0,1.1284720000000004,1.533492481948343,0.26041700000000034,1.1574080000000002,50.92590000000001,806.6722222220561
2023-11-27 01:54:00,100.0,1.157407,1.5511642428861745,0.28935200000000005,1.1574080000000002,48.90039999999999,806.7222222220561
2023-11-27 01:57:00,100.0,1.186343,1.5808488498875968,0.28935200000000005,1.1574080000000002,46.5857,806.772222222056
2023-11-28 07:24:00,42.30324,1.3310189999999995,1.5378408339400347,7.175922,7.609953000000001,14.46759999999999,806.772222222056
2023-11-28 07:42:00,30.93172,0.8680560000000002,1.5802790646960252,6.4236070000000005,8.159721000000001,23.4375,806.772222222056
2023-11-28 07:45:00,30.38194,0.8101849999999997,1.5058402991226487,6.307872000000001,8.015047000000001,21.990700000000004,806.822222222056
2023-11-28 07:48:00,35.59028,1.0127310000000005,1.6195052330300008,6.5104120000000005,7.928241,27.488399999999984,806.8722222220559
2023-11-28 07:51:00,34.49074,0.8391200000000003,1.5585227422152723,6.423612,8.188662,28.06710000000001,806.9222222220559
2023-11-28 07:54:00,36.08218,0.9548610000000002,1.5685874584389394,6.307872000000001,7.754631,27.199099999999987,806.9722222220558
2023-11-28 07:57:00,38.16551,0.8680560000000002,1.5595039666879542,6.278932,7.9571760000000005,30.092600000000004,807.0222222220558
2023-11-28 08:00:00,38.68634,0.8101849999999997,1.5160813450175703,6.163192,7.899307,28.06710000000001,807.0722222220558
2023-11-28 08:03:00,42.82407,0.8680560000000002,1.5490654773279378,6.163192,7.812495999999999,30.9606,807.1222222220557
2023-11-28 08:06:00,46.46991,0.9259260000000005,1.5374963903469432,6.250001999999999,7.696756,30.671300000000002,807.1722222220557
2023-11-28 08:09:00,43.37384,0.8101850000000006,1.5160778118491542,6.076392,7.8124970000000005,28.067099999999982,807.2222222220556
2023-11-28 08:12:00,41.81134,0.78125,1.4735946769747652,6.076391999999999,7.783562000000001,28.93520000000001,807.2722222220556
2023-11-28 08:15:00,39.20718,0.7523150000000003,1.4613598635792568,5.9606520000000005,7.725697,28.64580000000001,807.3222222220555
2023-11-28 08:18:00,34.54861,0.78125,1.4837660191866904,6.018522000000001,7.754632000000001,28.356499999999983,807.3722222220555
2023-11-28 08:21:00,33.47801,0.8391200000000003,1.4859098331878335,6.076392,7.638891999999999,26.620400000000018,807.4222222220554
2023-11-28 08:24:00,37.64468,0.9259260000000005,1.5157762267331207,6.221062000000001,7.6099559999999995,27.199100000000016,807.4722222220554
2023-11-28 08:27:00,40.24884,0.8101849999999997,1.474923650950961,5.931716,7.552081,29.224500000000006,807.5222222220553
2023-11-28 10:45:00,30.35301,1.7071759999999996,1.5425650698926432,6.597223,6.278937,21.12269999999998,807.5222222220553
2023-11-28 12:42:00,30.35301,1.3888889999999998,1.5425664029081092,6.018518,6.336809,21.990800000000007,807.5222222220553
2023-11-29 07:24:00,47.48264,0.983797,1.6538253363843705,6.394677,7.986110000000001,22.858799999999988,807.5222222220553
2023-11-29 07:39:00,36.60301,0.8680560000000002,1.5385934931672964,6.365742,7.9861059999999995,24.884300000000025,807.5222222220553
2023-11-29 07:45:00,32.46528,0.78125,1.5241299892035285,6.192132000000001,8.043982,23.726799999999997,807.5222222220553
2023-11-29 07:48:00,36.08218,0.8101859999999999,1.4852645351049178,6.1631920000000004,7.812495999999999,25.173599999999993,807.5222222220553
2023-11-29 07:54:00,36.60301,0.78125,1.4735981971874228,6.192127000000001,7.899307,26.909699999999987,807.5222222220553
2023-11-29 07:57:00,38.65741,0.9548610000000002,1.5467484638692974,6.278932,7.667821,26.33099999999999,807.5222222220553
2023-11-29 09:27:00,31.88657,1.7361110000000002,1.5716036487788454,6.597218000000001,6.278936999999999,22.569500000000005,807.5222222220553
2023-11-29 09:42:00,30.87384,1.4467600000000003,1.5596390488922778,6.278932999999999,6.510413,18.518500000000017,807.5222222220553
2023-11-29 13:39:00,30.35301,1.4756939999999998,1.5044425275667743,5.960653,6.0185189999999995,21.990700000000004,807.5222222220553
2023-11-29 16:24:00,44.41551,1.3020829999999997,1.3164945332908886,5.208336999999999,5.237264000000001,32.69670000000002,807.5222222220553
2023-11-29 16:27:00,53.21181,1.070602,1.275331457685725,4.918982,5.35301,36.16900000000001,807.5722222220553
2023-11-29 16:30:00,54.74537,0.9259260000000005,1.2043057024866295,4.774306000000001,5.381945999999999,40.219899999999996,807.6222222220553
2023-11-29 16:33:00,54.25347,0.868055,1.1934276864355113,4.716435,5.439812000000001,39.6412,807.6722222220552
2023-11-29 16:36:00,53.73264,0.8969899999999997,1.1500589657322082,4.716435,5.266207,39.3519,807.7222222220552
2023-11-29 16:39:00,51.64931,0.8391200000000003,1.1635729912166901,4.629629,5.353007,38.4838,807.7722222220551
2023-11-29 16:42:00,50.11574,0.9259259999999996,1.179535808192239,4.774306,5.324077000000001,39.0625,807.8222222220551
2023-11-29 16:45:00,50.63657,0.8969909999999999,1.1624333301262324,4.62963,5.2083319999999995,39.930499999999995,807.872222222055
2023-11-29 16:48:00,45.42824,0.8680560000000002,1.1328820363903094,4.62963,5.208337,37.61580000000001,807.922222222055
2023-11-29 16:51:00,43.86574,0.868055,1.120552716765105,4.484953,5.0347219999999995,35.59030000000001,807.9722222220549
2023-11-29 16:54:00,39.20718,0.8101849999999997,1.0614468360238856,4.4270830000000005,4.976852000000001,33.56480000000002,808.0222222220549
2023-11-29 16:57:00,39.20718,0.8391200000000003,1.0662255152251146,4.427084000000001,4.918982000000001,32.98609999999999,808.0722222220548
2023-11-29 17:00:00,34.54861,0.78125,1.0560976215968876,4.456018,5.063662000000001,28.93520000000001,808.1222222220548
2023-11-29 17:03:00,31.94444,0.8391200000000003,1.0537085264921222,4.542823,5.0057920000000005,25.462999999999994,808.1722222220548
2023-11-29 23:12:00,31.42361,1.070602,1.9386406721092797,0.26041700000000034,2.372686,18.807900000000018,808.1722222220548
2023-11-29 23:15:00,36.63195,1.0995369999999998,1.9600580349131573,0.23148199999999974,2.3148149999999994,20.83329999999998,808.2222222220547
2023-11-29 23:18:00,43.86574,1.1574079999999993,1.9916127046012846,0.23148199999999974,2.228008,23.4375,808.2722222220547
2023-11-29 23:21:00,51.12847,1.1574079999999993,1.9809620736250169,0.23148199999999974,2.1990740000000004,26.909700000000015,808.3222222220546
2023-11-29 23:24:00,58.94097,1.1574079999999993,1.970282853954389,0.23148199999999974,2.1701380000000006,32.4075,808.3722222220546
2023-11-29 23:27:00,69.3287,1.186343,1.9475325104706362,0.28935200000000005,2.083334,42.53469999999999,808.4222222220545
2023-11-29 23:30:00,77.60417,1.186343,1.9584024062895458,0.23148199999999974,2.054398,51.504700000000014,808.4722222220545
2023-11-29 23:33:00,86.95023,1.2152779999999996,1.9785379925357571,0.23148199999999974,2.0254630000000002,53.530100000000004,808.5222222220544
2023-11-29 23:36:00,100.0,1.2152779999999996,1.9456098301676101,0.28935200000000005,1.9965279999999996,51.794,808.5722222220544
2023-11-29 23:39:00,100.0,1.2152779999999996,1.9345712108900157,0.28935200000000005,1.9675919999999998,50.92590000000001,808.6222222220543
2023-11-29 23:42:00,100.0,1.2442129999999993,1.9318998316535598,0.28935200000000005,1.8807870000000007,54.976900000000015,808.6722222220543
2023-11-29 23:45:00,100.0,1.2152779999999996,1.9123987260928066,0.26041700000000034,1.8807870000000007,47.743099999999984,808.7222222220543
2023-11-29 23:48:00,100.0,1.157407,1.8398158549743049,0.2604160000000002,1.851852,53.530100000000004,808.7722222220542
2023-11-29 23:51:00,100.0,1.070601,1.7142511700685614,0.2604160000000002,1.765046,52.95139999999999,808.8222222220542
2023-11-29 23:54:00,100.0,0.9259250000000003,1.5590712092703738,0.2604160000000002,1.765046,51.794,808.8722222220541
2023-11-29 23:57:00,100.0,0.8969909999999999,1.4955337665755162,0.28935200000000005,1.7071749999999994,52.372699999999995,808.9222222220541
2023-11-30 00:00:00,100.0,0.8969909999999999,1.517062441931308,0.23148199999999974,1.7071749999999994,54.6875,808.972222222054
2023-11-30 00:03:00,100.0,0.9548610000000002,1.5357707676186059,0.28935200000000005,1.649305,59.60650000000001,809.022222222054
2023-11-30 00:06:00,100.0,0.9837959999999999,1.5555354741493241,0.28935200000000005,1.6203700000000003,58.448999999999984,809.0722222220539
2023-11-30 00:09:00,100.0,1.0127319999999997,1.5750795986658312,0.28935200000000005,1.5914350000000006,61.9213,809.1222222220539
2023-11-30 07:24:00,44.90741,1.4467600000000003,1.7069154438734178,7.002317,7.552086999999999,23.1481,809.1222222220539
2023-11-30 07:36:00,32.43634,0.8680560000000002,1.5280910850951184,6.278937000000001,7.870371,23.4375,809.1222222220539
2023-11-30 07:39:00,33.99884,0.8969909999999999,1.5702511828292467,6.452542,8.072921000000001,24.305499999999995,809.1222222220539
2023-11-30 07:42:00,37.64468,0.8969909999999999,1.527771279663937,6.365742,7.870371,25.75229999999999,809.1222222220539
2023-11-30 07:45:00,39.20718,0.8101849999999997,1.5058402991226487,6.250001999999999,7.957177,28.356400000000008,809.1222222220539
2023-11-30 07:48:00,34.54861,0.6655090000000001,1.4497570835439149,6.076391999999999,8.101852999999998,28.067099999999982,809.1222222220539
2023-11-30 07:51:00,40.24884,1.0127319999999997,1.6305139901593724,6.307872000000001,7.75463,28.067099999999982,809.1222222220539
2023-11-30 07:54:00,39.75695,0.8969910000000008,1.5170646662687675,6.192127000000001,7.667825999999999,28.356499999999983,809.1222222220539
2023-11-30 08:39:00,36.08218,1.070602,1.3766505529859898,6.076392,6.7419,17.361199999999997,809.1222222220539
2023-11-30 08:42:00,39.69907,0.78125,1.3594564886792109,5.584492000000001,6.973382000000001,23.4375,809.1222222220539
2023-11-30 09:33:00,91.1169,0.02893499999999971,0.929386992135201,2.054397,6.799771000000001,57.87040000000002,809.1222222220539
2023-11-30 09:36:00,63.04977,-0.08680600000000016,,2.430555,8.043984000000002,38.4838,809.1222222220539
2023-11-30 22:12:00,31.97338,1.070602,2.2103748942996595,0.20254700000000003,3.0960649999999994,21.70139999999998,809.1222222220539
2023-11-30 22:15:00,40.24884,1.1574079999999993,2.3097111253474076,0.23148199999999974,3.125000000000001,28.93520000000001,809.1722222220538
2023-11-30 22:18:00,44.41551,1.0995369999999998,2.2827850456789394,0.23148199999999974,3.240741,30.9606,809.2222222220538
2023-11-30 22:21:00,53.73264,1.1284729999999996,2.2668384880702415,0.26041700000000034,3.125000000000001,35.590299999999985,809.2722222220538
2023-11-30 22:24:00,61.54514,1.0995369999999998,2.223919279190083,0.2604160000000002,3.0960650000000003,43.11340000000001,809.3222222220537
2023-11-30 22:27:00,69.3287,1.0995369999999998,2.2041430137234967,0.2604160000000002,3.038194,48.6112,809.3722222220537
2023-11-30 22:30:00,77.60417,1.0995369999999998,2.174328705787635,0.2604160000000002,2.9513880000000006,52.08329999999998,809.4222222220536
2023-11-30 22:33:00,85.9375,1.0995369999999998,2.1543504566801,0.2604160000000002,2.8935190000000004,56.712999999999994,809.4722222220536
2023-11-30 22:36:00,94.21296,1.1284720000000004,2.146600660943082,0.2604160000000002,2.7777769999999995,57.870300000000015,809.5222222220535
2023-11-30 22:39:00,100.0,1.1284720000000004,2.1262639378102044,0.2604160000000002,2.719907,62.499999999999986,809.5722222220535
2023-11-30 22:42:00,100.0,1.1284720000000004,2.095588701868605,0.2604160000000002,2.633100999999999,66.26159999999999,809.6222222220534
2023-11-30 22:45:00,100.0,1.186343,2.118101355317509,0.28935200000000005,2.546296,66.84029999999998,809.6722222220534
2023-11-30 22:48:00,100.0,1.1574080000000002,2.075861824421528,0.28935200000000005,2.517361,70.0232,809.7222222220533
2023-12-01 05:57:00,32.46528,2.922454,2.790221356904757,0.26041700000000034,0.0,22.569500000000005,809.7222222220533
2023-12-01 06:00:00,37.64468,2.922454,2.790221356904757,0.26041700000000034,0.0,25.75229999999999,809.7722222220533
2023-12-01 06:03:00,44.41551,2.9513890000000007,2.8042263939428893,0.26041700000000034,-0.0289350000000006,29.803200000000004,809.8222222220533
2023-12-01 06:06:00,50.63657,2.9513890000000007,2.8042263939428893,0.26041700000000034,-0.0289350000000006,34.43289999999999,809.8722222220532
2023-12-01 06:09:00,57.89931,2.9803240000000004,2.818186515951739,0.28935200000000005,-0.0289350000000006,39.3518,809.9222222220532
2023-12-01 06:12:00,67.7662,3.038194,2.8459745999224393,0.28935200000000005,-0.08680500000000002,48.321799999999996,809.9722222220531
2023-12-01 06:15:00,76.0706,3.038194,2.861073268150231,0.28935200000000005,-0.05786999999999942,54.9769,810.0222222220531
2023-12-01 06:18:00,84.375,3.038194,2.8911061228787243,0.23148199999999974,-0.05786999999999942,59.89589999999998,810.072222222053
2023-12-01 06:21:00,88.54167,2.8935179999999994,2.820562617841388,0.23148199999999974,0.08680600000000105,66.55089999999998,810.122222222053
2023-12-01 06:24:00,82.29167,2.6620369999999998,2.73373748828078,0.23148199999999974,0.3761570000000001,63.946799999999996,810.1722222220529
2023-12-02 02:24:00,34.54861,1.967593,2.150191516572687,0.28935200000000005,0.6655090000000001,22.858799999999974,810.1722222220529
2023-12-02 02:27:00,40.24884,1.967593,2.150191516572687,0.28935200000000005,0.6655090000000001,27.488399999999984,810.2222222220529
2023-12-02 02:30:00,46.49884,1.967593,2.1638238762572994,0.28935200000000005,0.6944439999999998,32.1181,810.2722222220528
2023-12-02 02:33:00,56.33681,2.0254630000000002,2.1944986760297143,0.28935200000000005,0.6365739999999995,39.6412,810.3222222220528
2023-12-02 02:36:00,64.67014,1.9965280000000005,2.1791994024767183,0.26041700000000034,0.6365739999999995,48.032399999999996,810.3722222220528
2023-12-02 02:39:00,72.9456,1.9965280000000005,2.1791994024767183,0.26041700000000034,0.6365739999999995,55.844899999999996,810.4222222220527
2023-12-02 02:42:00,83.33333,2.0254630000000002,2.1807376066134374,0.28935200000000005,0.6076389999999998,66.55089999999998,810.4722222220527
2023-12-02 02:45:00,92.70833,2.0254630000000002,2.1807376066134374,0.28935200000000005,0.6076389999999998,72.0486,810.5222222220526
2023-12-02 02:48:00,100.0,2.083334,2.210987549977721,0.31828699999999976,0.578703,78.7037,810.5722222220526
2023-12-02 02:51:00,100.0,2.083334,2.210987549977721,0.31828699999999976,0.578703,74.65279999999998,810.6222222220525
2023-12-02 02:54:00,100.0,2.083334,2.2248754777570143,0.28935200000000005,0.578703,76.0995,810.6722222220525
2023-12-02 02:57:00,100.0,2.1122690000000004,2.2399555831348033,0.28935200000000005,0.5497679999999994,77.2569,810.7222222220524
2023-12-02 03:00:00,100.0,2.1122690000000004,2.2399555831348033,0.28935200000000005,0.5497679999999994,74.07409999999999,810.7722222220524
2023-12-02 03:03:00,100.0,2.1122690000000004,2.2399555831348033,0.28935200000000005,0.5497679999999994,77.257,810.8222222220523
2023-12-02 03:06:00,100.0,2.170139,2.2699070852388528,0.28935200000000005,0.49189799999999995,78.7038,810.8722222220523
2023-12-02 03:09:00,100.0,2.170139,2.2699070852388528,0.28935200000000005,0.49189799999999995,81.59720000000002,810.9222222220523
2023-12-02 03:12:00,100.0,2.228009,2.2995895398511754,0.34722200000000036,0.49189799999999995,76.9676,810.9722222220522
2023-12-02 03:15:00,100.0,2.2569440000000007,2.3143331644933456,0.34722200000000036,0.46296299999999935,75.81019999999998,811.0222222220522
2023-12-02 03:18:00,100.0,2.2569440000000007,2.3426784357783967,0.28935200000000005,0.46296299999999935,79.2824,811.0722222220521
2023-12-02 03:21:00,100.0,2.2569440000000007,2.3426784357783967,0.28935200000000005,0.46296299999999935,79.2824,811.1222222220521
2023-12-02 03:24:00,100.0,2.2569440000000007,2.3426784357783967,0.28935200000000005,0.46296299999999935,76.9676,811.172222222052
2023-12-02 03:27:00,100.0,2.2858790000000004,2.371626519047338,0.28935200000000005,0.46296300000000024,75.23149999999998,811.222222222052
2023-12-02 03:30:00,100.0,2.2858790000000004,2.343274121162546,0.34722200000000036,0.46296300000000024,75.23139999999998,811.2722222220519
2023-12-02 03:33:00,100.0,2.256945,2.328534477052418,0.28935200000000005,0.4340270000000004,74.36349999999999,811.3222222220519
2023-12-02 03:36:00,100.0,2.256945,2.328534477052418,0.28935200000000005,0.4340270000000004,78.7037,811.3722222220518
2023-12-02 03:39:00,100.0,2.256945,2.328534477052418,0.28935200000000005,0.4340270000000004,79.8611,811.4222222220518
2023-12-02 03:42:00,100.0,2.3148150000000003,2.357952204744026,0.28935200000000005,0.3761570000000001,78.993,811.4722222220518
2023-12-02 03:45:00,100.0,2.3726850000000006,2.3871242726368758,0.34722200000000036,0.3761570000000001,81.30780000000001,811.5222222220517
2023-12-02 03:48:00,100.0,2.3726850000000006,2.3871242726368758,0.34722200000000036,0.3761570000000001,78.7037,811.5722222220517
2023-12-02 03:51:00,100.0,2.4016210000000004,2.4016214998315535,0.34722200000000036,0.3472210000000002,78.9931,811.6222222220516
2023-12-02 03:54:00,100.0,2.4016210000000004,2.4016214998315535,0.34722200000000036,0.3472210000000002,80.43980000000002,811.6722222220516
2023-12-02 03:57:00,100.0,2.4016210000000004,2.4016214998315535,0.34722200000000036,0.3472210000000002,80.15040000000002,811.7222222220515
2023-12-02 04:00:00,100.0,2.3726849999999997,2.3871242726369055,0.28935200000000005,0.31828700000000065,82.17590000000001,811.7722222220515
2023-12-02 04:03:00,100.0,2.3726849999999997,2.3871242726369055,0.28935200000000005,0.31828700000000065,79.8611,811.8222222220514
2023-12-02 04:06:00,100.0,2.430555,2.4160596226696187,0.34722200000000036,0.31828700000000065,81.59719999999999,811.8722222220514
2023-12-02 04:09:00,100.0,2.4594900000000006,,0.28935200000000005,0.28935200000000005,78.993,811.9222222220513
2023-12-02 04:12:00,100.0,2.4594900000000006,2.4883143416607196,0.28935200000000005,0.3472229999999996,79.57170000000002,811.9722222220513
2023-12-02 04:15:00,100.0,2.4594900000000006,2.4883143416607196,0.28935200000000005,0.3472229999999996,78.4143,812.0222222220513
2023-12-02 04:18:00,100.0,2.517361,2.4883148455595094,0.34722200000000036,0.28935200000000005,77.8357,812.0722222220512
2023-12-02 04:21:00,100.0,2.459491,,0.28935200000000005,0.28935200000000005,78.993,812.1222222220512
2023-12-02 04:30:00,100.0,2.4884260000000005,2.473931298182205,0.28935200000000005,0.26041699999999945,81.59729999999999,812.2722222220511
2023-12-02 04:33:00,100.0,2.4884260000000005,2.473931298182205,0.28935200000000005,0.26041699999999945,83.912,812.3222222220511
2023-12-02 04:36:00,100.0,2.517361,2.4883148455595094,0.28935200000000005,0.23148199999999974,82.46529999999998,812.372222222051
2023-12-02 04:39:00,100.0,2.517361,2.4883148455595094,0.28935200000000005,0.23148199999999974,78.125,812.422222222051
2023-12-02 04:42:00,100.0,2.517361,2.4883148455595094,0.28935200000000005,0.23148199999999974,78.4143,812.472222222051
2023-12-02 04:45:00,100.0,2.6041670000000003,2.5311409166306245,0.34722200000000036,0.2025459999999999,79.5718,812.5222222220509
2023-12-02 04:48:00,100.0,2.6041670000000003,2.5311409166306245,0.34722200000000036,0.2025459999999999,79.8611,812.5722222220509
2023-12-02 04:51:00,100.0,2.6041670000000003,2.5311409166306245,0.34722200000000036,0.2025459999999999,81.01860000000002,812.6222222220508
2023-12-02 04:54:00,100.0,2.6620370000000007,2.559429396293739,0.34722200000000036,0.14467599999999958,79.57169999999999,812.6722222220508
2023-12-02 04:57:00,100.0,2.6620370000000007,2.559429396293739,0.34722200000000036,0.14467599999999958,81.30790000000002,812.7222222220507
2023-12-02 05:00:00,100.0,2.6620370000000007,2.559429396293739,0.34722200000000036,0.14467599999999958,81.88659999999999,812.7722222220507
2023-12-02 05:03:00,100.0,2.6909720000000004,2.603202709425323,0.28935200000000005,0.11574099999999987,81.01850000000002,812.8222222220506
2023-12-02 05:06:00,100.0,2.6909720000000004,2.603202709425323,0.28935200000000005,0.11574099999999987,79.5718,812.8722222220506
2023-12-02 05:09:00,100.0,2.6909720000000004,2.6179687684823203,0.28935200000000005,0.14467599999999958,77.5463,812.9222222220506
2023-12-02 05:12:00,100.0,2.6909720000000004,2.6179687684823203,0.28935200000000005,0.14467599999999958,76.9676,812.9722222220505
2023-12-02 05:15:00,100.0,2.719907,2.632148317633864,0.28935200000000005,0.11574099999999987,76.6782,813.0222222220505
2023-12-02 05:18:00,100.0,2.719907,2.632148317633864,0.28935200000000005,0.11574099999999987,72.91659999999999,813.0722222220504
2023-12-02 05:21:00,100.0,2.719907,2.632148317633864,0.28935200000000005,0.11574099999999987,75.81020000000001,813.1222222220504
2023-12-02 05:24:00,100.0,2.7488420000000007,2.6462782210812414,0.28935200000000005,0.08680599999999927,72.04860000000002,813.1722222220503
2023-12-02 05:27:00,100.0,2.7488420000000007,2.6164754377468977,0.34722200000000036,0.08680599999999927,70.6019,813.2222222220503
2023-12-02 05:30:00,100.0,2.7488420000000007,2.6164754377468977,0.34722200000000036,0.08680599999999927,70.8912,813.2722222220502
2023-12-02 05:33:00,100.0,2.8067130000000002,2.67439267453836,0.28935200000000005,0.02893499999999971,65.10409999999999,813.3222222220502
2023-12-02 05:36:00,100.0,2.8067130000000002,2.67439267453836,0.28935200000000005,0.02893499999999971,65.1042,813.3722222220501
2023-12-02 05:45:00,100.0,2.835648,2.688378238027822,0.28935200000000005,0.0,63.94670000000001,813.5222222220501
2023-12-02 05:48:00,100.0,2.835648,2.688378238027822,0.28935200000000005,0.0,70.3125,813.5722222220501
2023-12-02 05:51:00,100.0,2.8645830000000005,2.672094247851919,0.34722200000000036,-0.0289350000000006,70.0231,813.62222222205
2023-12-02 05:54:00,100.0,2.8067130000000002,2.6443787559587917,0.28935200000000005,-0.0289350000000006,69.4444,813.67222222205
2023-12-02 05:57:00,100.0,2.8645830000000005,2.672094247851919,0.34722200000000036,-0.0289350000000006,70.0231,813.7222222220499
2023-12-02 06:00:00,100.0,2.8935180000000003,2.7312852670569265,0.28935200000000005,-0.02893499999999971,70.3125,813.7722222220499
2023-12-02 06:03:00,100.0,2.8935180000000003,2.7312852670569265,0.28935200000000005,-0.02893499999999971,68.86579999999998,813.8222222220498
2023-12-02 06:06:00,100.0,2.8935180000000003,2.7312852670569265,0.28935200000000005,-0.02893499999999971,72.62729999999999,813.8722222220498
2023-12-02 06:09:00,100.0,2.922453,2.7451841384911657,0.31828699999999976,-0.02893499999999971,73.20599999999999,813.9222222220498
2023-12-02 06:12:00,100.0,2.9803229999999994,2.7728480151278148,0.31828699999999976,-0.08680499999999913,75.23150000000001,813.9722222220497
2023-12-02 06:15:00,100.0,2.9803229999999994,2.7728480151278148,0.31828699999999976,-0.08680499999999913,75.52079999999998,814.0222222220497
2023-12-02 06:18:00,100.0,2.9803229999999994,2.7728480151278148,0.31828699999999976,-0.08680499999999913,72.91669999999999,814.0722222220496
2023-12-02 06:21:00,100.0,2.8645830000000005,2.7173408836666373,0.28935200000000005,0.0,81.01850000000002,814.1222222220496
2023-12-02 06:24:00,100.0,2.633102,2.618608354473096,0.31828699999999976,0.2893509999999999,73.20600000000002,814.1722222220495
2023-12-02 06:27:00,59.92477,0.4340270000000004,2.0233555221800605,0.5497680000000003,5.729169999999999,52.662000000000006,814.2222222220495
2023-12-03 04:33:00,30.2662,1.938657,2.079980700141733,0.28935200000000005,0.5787040000000001,19.965300000000013,814.2222222220495
2023-12-03 04:36:00,36.08218,1.967593,2.1227615165647493,0.23148199999999974,0.5497680000000003,24.016199999999998,814.2722222220494
2023-12-03 04:39:00,42.30324,1.967593,2.1227615165647493,0.23148199999999974,0.5497680000000003,28.067099999999982,814.3222222220494
2023-12-03 04:42:00,49.07407,2.0833330000000005,2.1970429503183095,0.28935200000000005,0.5208339999999998,33.85419999999999,814.3722222220493
2023-12-03 04:45:00,56.88657,2.0833330000000005,2.1689820870824805,0.34722200000000036,0.5208339999999998,41.37730000000002,814.4222222220493
2023-12-03 04:48:00,65.16204,2.0833330000000005,2.1689820870824805,0.34722200000000036,0.5208339999999998,49.76849999999999,814.4722222220493
2023-12-03 04:51:00,72.39583,2.0833330000000005,2.1689820870824805,0.34722200000000036,0.5208339999999998,57.58099999999999,814.5222222220492
2023-12-03 04:54:00,83.36227,2.1122680000000003,2.1838088226645365,0.34722200000000036,0.4918990000000001,68.8657,814.5722222220492
2023-12-03 04:57:00,93.20023,2.1122680000000003,2.1838088226645365,0.34722200000000036,0.4918990000000001,74.94210000000001,814.6222222220491
2023-12-03 05:00:00,100.0,2.1122680000000003,2.1838088226645365,0.34722200000000036,0.4918990000000001,80.72919999999999,814.6722222220491
2023-12-03 05:03:00,100.0,2.141204,2.226882700494237,0.28935200000000005,0.46296300000000024,78.4144,814.722222222049
2023-12-03 05:06:00,100.0,2.141204,2.198567769446424,0.34722200000000036,0.46296300000000024,78.125,814.772222222049
2023-12-03 05:09:00,100.0,2.141204,2.198567769446424,0.34722200000000036,0.46296300000000024,77.8356,814.8222222220489
2023-12-03 05:12:00,100.0,2.1122690000000004,2.183809333891462,0.28935200000000005,0.43402799999999964,75.23139999999998,814.8722222220489
2023-12-03 05:15:00,100.0,2.1122690000000004,2.183809333891462,0.28935200000000005,0.43402799999999964,77.5463,814.9222222220488
2023-12-03 05:18:00,100.0,2.1122690000000004,2.211997671732259,0.28935200000000005,0.49189799999999995,75.23139999999998,814.9722222220488
2023-12-03 05:21:00,100.0,2.170139,2.213259289889455,0.28935200000000005,0.3761580000000002,75.23150000000001,815.0222222220488
2023-12-03 05:24:00,100.0,2.170139,2.2416999560867956,0.28935200000000005,0.4340280000000005,71.7593,815.0722222220487
2023-12-03 05:27:00,100.0,2.170139,2.227509365693289,0.31828699999999976,0.4340280000000005,71.4699,815.1222222220487
2023-12-03 05:30:00,100.0,2.1990740000000004,2.242197951376159,0.31828699999999976,0.4050929999999999,70.6018,815.1722222220486
2023-12-03 05:33:00,100.0,2.1990740000000004,2.2564507927166018,0.28935200000000005,0.4050929999999999,75.81020000000001,815.2222222220486
2023-12-03 05:36:00,100.0,2.228009,2.271136519549612,0.28935200000000005,0.3761580000000002,74.65280000000001,815.2722222220485
2023-12-03 05:39:00,100.0,2.2858790000000004,2.300317667599242,0.34722200000000036,0.3761580000000002,79.57180000000002,815.3222222220485
2023-12-03 05:42:00,100.0,2.2858790000000004,2.300317667599242,0.34722200000000036,0.3761580000000002,77.5463,815.3722222220484
2023-12-03 05:45:00,100.0,2.2858790000000004,2.300317667599242,0.34722200000000036,0.3761580000000002,76.3889,815.4222222220484
2023-12-03 05:48:00,100.0,2.3148150000000003,,0.34722200000000036,0.34722200000000036,72.6274,815.4722222220483
2023-12-03 05:51:00,100.0,2.3148150000000003,2.3436319218988424,0.28935200000000005,0.34722200000000036,71.4699,815.5222222220483
2023-12-03 05:54:00,100.0,2.3148150000000003,,0.34722200000000036,0.34722200000000036,75.23140000000001,815.5722222220483
2023-12-03 05:57:00,100.0,2.3726850000000006,2.3436319218988446,0.34722200000000036,0.28935200000000005,75.23139999999998,815.6222222220482
2023-12-03 06:00:00,100.0,2.3726850000000006,2.3436319218988446,0.34722200000000036,0.28935200000000005,76.0995,815.6722222220482
2023-12-03 06:03:00,100.0,2.3726850000000006,2.3436319218988446,0.34722200000000036,0.28935200000000005,75.52079999999998,815.7222222220481
2023-12-03 06:06:00,81.22106,2.4016210000000004,2.4016214998315535,0.28935200000000005,0.2893509999999999,67.99770000000001,815.7722222220481
2023-12-04 02:03:00,32.46528,0.9548610000000002,1.3424370562755916,0.28935200000000005,1.1574080000000002,22.5694,815.7722222220481
2023-12-04 02:06:00,37.67361,0.9548610000000002,1.3424370562755916,0.28935200000000005,1.1574080000000002,25.462999999999965,815.822222222048
2023-12-04 02:09:00,46.49884,1.0127319999999997,1.3783675387055692,0.28935200000000005,1.0995370000000007,31.828699999999998,815.872222222048
2023-12-04 02:12:00,52.71991,0.983797,1.348570980314563,0.28935200000000005,1.0995370000000007,37.905100000000004,815.9222222220479
2023-12-04 02:15:00,61.05324,1.0127320000000006,1.3663336459765252,0.28935200000000005,1.070602,44.56019999999998,815.9722222220479
2023-12-04 02:18:00,70.37037,1.0127320000000006,1.3663336459765252,0.28935200000000005,1.070602,55.266200000000026,816.0222222220478
2023-12-04 02:21:00,79.71644,1.0127320000000006,1.3663336459765252,0.28935200000000005,1.070602,64.2361,816.0722222220478
2023-12-04 02:24:00,90.59606,1.0416670000000003,1.383911374690425,0.28935200000000005,1.0416670000000003,74.07409999999999,816.1222222220478
2023-12-04 02:27:00,100.0,1.070602,1.4257304785012659,0.31828699999999976,1.0995369999999998,81.01849999999999,816.1722222220477
2023-12-04 02:30:00,100.0,1.070602,1.4257304785012659,0.31828699999999976,1.0995369999999998,82.17589999999998,816.2222222220477
2023-12-04 02:33:00,100.0,1.0995369999999998,1.4431609607470726,0.31828699999999976,1.070602,79.57170000000002,816.2722222220476
2023-12-04 02:36:00,100.0,1.0995369999999998,1.4431609607470726,0.31828699999999976,1.070602,78.4143,816.3222222220476
2023-12-04 02:39:00,100.0,1.1284720000000004,1.4604255877792458,0.28935200000000005,1.0127319999999997,74.94219999999999,816.3722222220475
2023-12-04 02:42:00,100.0,1.157407,1.47753080447743,0.31828699999999976,1.0127319999999997,79.8611,816.4222222220475
2023-12-04 02:45:00,100.0,1.157407,1.489945118257898,0.28935200000000005,1.0127319999999997,78.7037,816.4722222220474
2023-12-04 02:48:00,100.0,1.186343,1.5069924156523022,0.28935200000000005,0.9837959999999999,78.125,816.5222222220474
2023-12-04 02:51:00,100.0,1.186343,1.5069924156523022,0.28935200000000005,0.9837959999999999,76.3889,816.5722222220473
2023-12-04 02:54:00,100.0,1.186343,1.5069924156523022,0.28935200000000005,0.9837959999999999,78.7037,816.6222222220473
2023-12-04 02:57:00,100.0,1.2152779999999996,1.5238902066561155,0.28935200000000005,0.9548610000000002,76.0995,816.6722222220473
2023-12-04 03:00:00,100.0,1.2152779999999996,1.5238902066561155,0.28935200000000005,0.9548610000000002,82.17589999999998,816.7222222220472
2023-12-04 03:03:00,100.0,1.2442130000000002,1.553279206546503,0.28935200000000005,0.9548610000000002,78.4143,816.7722222220472
2023-12-04 03:06:00,100.0,1.3020830000000005,1.5865573326256732,0.34722200000000036,0.9548610000000002,80.43980000000002,816.8222222220471
2023-12-04 03:09:00,100.0,1.3020830000000005,1.5865573326256732,0.34722200000000036,0.9548610000000002,79.57170000000002,816.8722222220471
2023-12-04 03:18:00,100.0,1.359954,1.645113323745678,0.28935200000000005,0.8969900000000006,81.30780000000001,817.022222222047
2023-12-04 03:21:00,100.0,1.3888890000000007,1.6614782164155533,0.28935200000000005,0.868055,82.75469999999999,817.072222222047
2023-12-04 03:24:00,100.0,1.3888890000000007,1.6614782164155533,0.28935200000000005,0.868055,76.9676,817.122222222047
2023-12-04 03:27:00,100.0,1.4178230000000003,1.6907012684710416,0.28935200000000005,0.8680560000000002,78.9931,817.1722222220469
2023-12-04 03:30:00,100.0,1.4178230000000003,1.6777225889869654,0.28935200000000005,0.8391210000000004,80.15050000000002,817.2222222220469
2023-12-04 03:33:00,100.0,1.4178230000000003,1.6646835426379114,0.34722200000000036,0.8680560000000002,81.30779999999999,817.2722222220468
2023-12-04 03:36:00,100.0,1.4467590000000001,1.6807291338568222,0.34722200000000036,0.8391200000000003,82.46529999999998,817.3222222220468
2023-12-04 03:39:00,100.0,1.4467590000000001,1.6807291338568222,0.34722200000000036,0.8391200000000003,78.7038,817.3722222220467
2023-12-04 03:42:00,100.0,1.4467590000000001,1.6807291338568222,0.34722200000000036,0.8391200000000003,79.57169999999999,817.4222222220467
2023-12-04 03:45:00,100.0,1.5046290000000004,1.71248680381041,0.34722200000000036,0.78125,79.8611,817.4722222220466
2023-12-04 03:48:00,100.0,1.5046290000000004,1.71248680381041,0.34722200000000036,0.78125,83.912,817.5222222220466
2023-12-04 03:51:00,100.0,1.4467590000000001,1.6807291338568222,0.28935200000000005,0.78125,82.17589999999998,817.5722222220465
2023-12-04 03:54:00,100.0,1.5335650000000003,1.7282064313598111,0.34722200000000036,0.7523140000000001,80.72910000000002,817.6222222220465
2023-12-04 03:57:00,100.0,1.5335650000000003,1.7282064313598111,0.34722200000000036,0.7523140000000001,81.88659999999999,817.6722222220465
2023-12-04 04:00:00,100.0,1.5625,1.7572724210920565,0.34722200000000036,0.7523150000000003,82.75460000000001,817.7222222220464
2023-12-04 04:03:00,100.0,1.5625,1.7572724210920565,0.34722200000000036,0.7523150000000003,81.59720000000002,817.7722222220464
2023-12-04 04:06:00,100.0,1.5046299999999997,1.7257752083037596,0.28935200000000005,0.7523150000000003,80.4399,817.8222222220463
2023-12-04 04:09:00,100.0,1.5335650000000003,1.7415754329813575,0.28935200000000005,0.7233799999999997,82.17590000000001,817.8722222220463
2023-12-04 04:12:00,100.0,1.5914350000000006,1.7728690499042878,0.34722200000000036,0.7233799999999997,83.6226,817.9222222220462
2023-12-04 04:15:00,100.0,1.5335650000000003,1.7415754329813575,0.28935200000000005,0.7233799999999997,81.88650000000001,817.9722222220462
2023-12-04 04:18:00,100.0,1.5914349999999997,1.7728690499042876,0.28935200000000005,0.6655100000000003,82.46529999999998,818.0222222220461
2023-12-04 04:21:00,100.0,1.5914349999999997,1.7728690499042876,0.28935200000000005,0.6655100000000003,78.9931,818.0722222220461
2023-12-04 04:24:00,100.0,1.5914349999999997,1.759340550291329,0.31828699999999976,0.6655100000000003,81.01850000000002,818.122222222046
2023-12-04 04:27:00,100.0,1.6203700000000003,1.7747606977096602,0.31828699999999976,0.6365749999999997,78.7037,818.172222222046
2023-12-04 04:30:00,100.0,1.6203700000000003,1.7747606977096602,0.31828699999999976,0.6365749999999997,78.125,818.222222222046
2023-12-04 04:33:00,100.0,1.6203700000000003,1.7747606977096602,0.31828699999999976,0.6365749999999997,80.1505,818.2722222220459
2023-12-04 04:36:00,100.0,1.6493060000000002,1.8309501046090968,0.28935200000000005,0.6655090000000001,78.993,818.3222222220459
2023-12-04 04:39:00,100.0,1.7071760000000005,1.8617882399589338,0.34722200000000036,0.6655090000000001,78.993,818.3722222220458
2023-12-04 04:42:00,100.0,1.7361110000000002,1.8770724872848363,0.34722200000000036,0.6365740000000004,82.75470000000001,818.4222222220458
2023-12-04 04:48:00,100.0,1.7361110000000002,1.904450421332964,0.28935200000000005,0.6365740000000004,81.59719999999999,818.5222222220458
2023-12-04 04:51:00,100.0,1.7939810000000005,1.9350537333564277,0.28935200000000005,0.5787040000000001,82.46529999999998,818.5722222220458
2023-12-04 04:54:00,100.0,1.7939810000000005,1.9350537333564277,0.28935200000000005,0.5787040000000001,80.1505,818.6222222220457
2023-12-04 07:45:00,30.41088,1.0127310000000005,1.5526242592846546,6.423612,7.667821,22.858800000000002,818.6222222220457
2023-12-04 07:51:00,31.42361,0.9259260000000005,1.5266554199452131,6.423612,7.841436,23.437400000000025,818.6222222220457
2023-12-04 07:54:00,30.93172,0.868055,1.5069774328625278,6.192132000000001,7.725697,24.594900000000024,818.6222222220457
2023-12-04 08:00:00,32.98611,0.9548610000000002,1.5357692473916629,6.192132000000001,7.552081,24.594899999999996,818.6222222220457
2023-12-04 08:03:00,30.38194,0.8101850000000006,1.474927229774379,6.047452,7.667826999999999,24.016199999999998,818.6222222220457
2023-12-04 10:27:00,31.97338,0.28935200000000005,1.037796718853566,4.774302,7.03125,23.1481,818.6222222220457
2023-12-04 10:30:00,31.42361,0.28935200000000005,1.1538626643814665,4.687504,7.378472,25.173599999999993,818.6222222220457
2023-12-04 13:00:00,30.93172,1.0416670000000003,1.5144176281421131,6.192132999999999,7.262735999999999,22.5694,818.6222222220457
2023-12-04 13:06:00,31.42361,0.8969899999999997,1.4410273963836335,6.0474570000000005,7.320607000000001,24.016199999999998,818.6222222220457
2023-12-04 13:09:00,57.89931,1.157407,1.4525201853983727,5.642361999999999,6.278935000000001,40.219899999999996,818.6222222220457
2023-12-04 13:15:00,59.49074,1.0127319999999997,1.4259417198002147,5.439812000000001,6.36574,43.11340000000001,818.6222222220457
2023-12-04 13:18:00,56.33681,0.868055,1.3098074487525826,5.0925970000000005,6.105322,43.98150000000001,818.6222222220457
2023-12-04 13:24:00,55.29514,0.868055,1.298422630732862,5.063662000000001,6.047457,45.71770000000001,818.6222222220457
2023-12-04 13:27:00,58.44907,0.8680560000000002,1.2984232850709767,4.976852,5.9606460000000006,43.113500000000016,818.6222222220457
2023-12-04 13:57:00,30.38194,0.983797,1.4995610755171538,6.134263,7.320606,22.569500000000005,818.6222222220457
2023-12-04 14:03:00,32.98611,0.9548610000000002,1.5247543492363458,6.0763869999999995,7.407406,24.884299999999996,818.6222222220457
2023-12-04 14:06:00,35.04051,0.9837959999999999,1.5220767830843813,6.163196999999999,7.407411000000001,27.199099999999987,818.6222222220457
2023-12-04 14:09:00,36.60301,0.9548610000000002,1.5357692473916635,6.163196999999999,7.5231460000000006,28.067200000000014,818.6222222220457
2023-12-04 14:12:00,32.46528,0.868055,1.4750357227178608,6.163196999999999,7.609952000000001,26.620299999999986,818.6222222220457
2023-12-04 14:15:00,32.43634,0.8969899999999997,1.527770565631638,6.105327,7.609957,25.75229999999999,818.6222222220457
2023-12-04 14:24:00,31.42361,1.0127319999999997,1.552624924535623,6.278938,7.5231460000000006,25.75229999999999,818.6222222220457
2023-12-04 14:54:00,33.47801,0.983797,1.5220774524200495,6.192132999999999,7.436346,27.488400000000013,818.6222222220457
2023-12-04 14:57:00,51.67824,1.4467599999999994,1.6807310501983053,6.307867999999999,6.799768,37.03710000000001,818.6222222220457
2023-12-04 15:00:00,57.40741,1.070602,1.5445556489129026,5.8449029999999995,6.915511,42.53479999999999,818.6222222220457
2023-12-04 15:03:00,57.89931,0.9259259999999996,1.471855310332776,5.6712929999999995,6.944447,43.98149999999998,818.6222222220457
2023-12-04 15:06:00,53.24074,0.8101849999999997,1.4227091346498555,5.439817999999999,6.915513,42.534700000000015,818.6222222220457
2023-12-04 15:09:00,45.42824,0.78125,1.3700149763673495,5.497688,6.915507999999999,38.4838,818.6222222220457
2023-12-04 15:12:00,38.65741,0.7523149999999994,1.3487910109302796,5.410878,6.8576429999999995,32.9862,818.6222222220457
2023-12-04 15:36:00,30.38194,0.9259259999999996,1.4384747416011485,5.9895830000000005,7.175927,22.569500000000005,818.6222222220457
2023-12-05 07:36:00,30.38194,0.8969909999999999,1.5170646662687677,6.163192,7.638891,23.1481,818.6222222220457
2023-12-05 07:42:00,32.46528,0.9548610000000002,1.5025993624278389,6.250001999999999,7.523151,24.594899999999996,818.6222222220457
2023-12-05 07:45:00,30.87384,0.7523150000000003,1.4411973477476039,6.076391999999999,7.783567,25.173599999999993,818.6222222220457
2023-12-05 07:48:00,30.38194,0.8969909999999999,1.4847125822601217,6.1342620000000005,7.5231509999999995,24.305499999999995,818.6222222220457
2023-12-05 07:51:00,33.47801,0.8680560000000002,1.4857218264597452,6.105322,7.581016,25.75229999999999,818.6222222220457
2023-12-05 07:54:00,35.59028,0.8680560000000002,1.4857218264597452,5.9895819999999995,7.465275999999999,25.75230000000002,818.6222222220457
2023-12-05 07:57:00,31.94444,0.7523150000000003,1.420904839318033,5.931712,7.581016999999999,26.331099999999992,818.6222222220457
2023-12-05 08:03:00,31.94444,0.9548610000000002,1.5136954244171097,6.076392,7.378471,24.88420000000002,818.6222222220457
2023-12-05 08:06:00,34.54861,0.9548610000000002,1.5136954244171097,6.134262,7.436341,26.04170000000002,818.6222222220457
2023-12-05 08:09:00,35.59028,0.9259260000000005,1.5048543332643873,6.047452,7.407406,26.909700000000015,818.6222222220457
2023-12-05 08:12:00,35.59028,0.8680560000000002,1.4643169319549094,5.9895819999999995,7.407406,26.33099999999999,818.6222222220457
2023-12-05 08:15:00,35.06945,0.8391200000000003,1.4542745707272837,5.989582,7.465281999999999,26.04170000000002,818.6222222220457
2023-12-05 08:18:00,31.94444,0.78125,1.4531610271226272,5.873842,7.523152,28.64590000000001,818.6222222220457
2023-12-05 08:30:00,32.98611,0.78125,1.3594564886792109,5.787041,7.175931,25.173599999999993,818.6222222220457
2023-12-05 08:33:00,37.15278,0.6076389999999998,1.2957380177978557,5.526619999999999,7.291671,28.356499999999983,818.6222222220457
2023-12-05 08:36:00,34.54861,0.78125,1.4118749579542282,5.844912000000001,7.378472,26.04159999999999,818.6222222220457
2023-12-05 08:42:00,31.97338,1.157407,1.5511629875507988,6.2500029999999995,7.118056,23.4375,818.6222222220457
2023-12-05 09:30:00,30.38194,1.0127319999999997,1.4610628667911145,6.076388,7.089116000000001,19.675900000000013,818.6222222220457
2023-12-05 10:15:00,31.94444,0.34722200000000036,1.0954764730478717,4.832173000000001,7.002311000000001,25.173599999999993,818.6222222220457
2023-12-05 10:21:00,30.93172,0.3761570000000001,1.143156345400269,4.947914,7.146987000000001,23.4375,818.6222222220457
2023-12-05 11:21:00,37.15278,0.9259260000000005,1.4384747416011496,5.931712,7.118056,26.620400000000018,818.6222222220457
2023-12-05 11:27:00,37.64468,0.8680560000000002,1.45355893320217,5.931712,7.320606,27.488399999999984,818.6222222220457
2023-12-05 11:42:00,30.93172,0.8969899999999997,1.462950789981435,6.192127,7.523147,23.1481,818.6222222220457
2023-12-05 11:48:00,30.93172,0.9259259999999996,1.5048543332643867,6.221063,7.581017000000001,24.0163,818.6222222220457
2023-12-05 12:09:00,31.42361,1.2152779999999996,1.6226632411411812,6.568287999999999,7.46528,23.4375,818.6222222220457
2023-12-05 12:12:00,37.67361,1.0995369999999998,1.6324744672474865,6.423608000000001,7.638891,27.488400000000013,818.6222222220457
2023-12-05 12:18:00,37.67361,1.070602,1.636194472405634,6.423608000000001,7.725695999999999,26.62039999999999,818.6222222220457
2023-12-05 12:21:00,34.02778,0.9548609999999993,1.557688892282802,6.307867999999999,7.725697,26.90980000000002,818.6222222220457
2023-12-05 12:27:00,35.59028,1.0127319999999997,1.5526288187573796,6.336803000000001,7.581021000000001,27.199000000000012,818.6222222220457
2023-12-05 12:30:00,37.67361,0.8969899999999997,1.517060248382325,6.163196999999999,7.638887,27.488400000000013,818.6222222220457
2023-12-05 12:33:00,32.43634,1.0127309999999996,1.58624407258293,6.336803,7.667822,27.199099999999987,818.6222222220457
2023-12-05 12:42:00,32.98611,1.0416669999999995,1.560390463429531,6.307867999999999,7.494211000000001,25.462999999999994,818.6222222220457
2023-12-05 15:21:00,30.38194,0.8969909999999999,1.5807783809309512,6.452548,8.101847,24.305499999999995,818.6222222220457
2023-12-05 15:24:00,33.99884,1.3020829999999997,1.7237991612253443,6.828702999999999,7.754630000000001,25.173699999999997,818.6722222220457
2023-12-05 15:30:00,50.11574,1.7361109999999993,1.8770710614788002,6.944443,7.233792000000001,34.72230000000002,818.7722222220457
2023-12-05 15:33:00,57.34954,1.2152779999999996,1.6827145135026766,6.221068,7.26273,41.37729999999999,818.8222222220456
2023-12-05 15:36:00,58.94097,1.0995369999999998,1.6553057118749666,6.105323,7.378475999999999,43.69210000000001,818.8722222220456
2023-12-05 15:39:00,58.42014,1.0127309999999996,1.5186294134622738,5.7580979999999995,6.915507,42.53479999999999,818.9222222220455
2023-12-05 15:45:00,58.42014,0.9837959999999999,1.4995604128456705,5.700228,6.886572,43.98139999999998,819.0222222220456
2023-12-05 15:48:00,56.33681,0.9259259999999996,1.4496462198140965,5.526617999999999,6.7419020000000005,43.40280000000001,819.0722222220455
2023-12-05 15:51:00,56.33681,0.9259259999999996,1.4160012665717303,5.468753,6.597227,43.981600000000014,819.1222222220455
2023-12-05 15:54:00,54.80324,0.8391209999999996,1.368214031812875,5.324072999999999,6.568282,41.66660000000002,819.1722222220454
2023-12-05 15:57:00,48.5243,0.7523150000000003,1.3173194814613662,5.237272999999999,6.597218,37.615700000000004,819.2222222220454
2023-12-06 07:21:00,30.38194,1.0416670000000003,1.560390463429531,6.944447,8.13079,17.36108,819.2222222220454
2023-12-06 07:24:00,37.15278,1.0416670000000003,1.537494367109395,6.770837,7.89931,18.80785999999999,819.2222222220454
2023-12-06 07:39:00,31.42361,0.78125,1.4939019013858388,6.278937000000001,8.043977,22.5694,819.2222222220454
2023-12-06 07:42:00,33.47801,0.78125,1.5140868730935229,6.2499970000000005,8.072917,26.33099999999999,819.2222222220454
2023-12-06 07:45:00,35.04051,0.8680560000000002,1.5280910850951184,6.278937000000001,7.870371,26.04170000000002,819.2222222220454
2023-12-06 07:48:00,34.54861,0.7233800000000006,1.4977225158068568,6.105327000000001,8.072917,26.909700000000015,819.2222222220454
2023-12-06 07:51:00,34.02778,0.8680560000000002,1.528091085095119,6.221067,7.812501,23.4375,819.2222222220454
2023-12-06 07:54:00,34.02778,0.7523150000000003,1.4913709291280135,6.076387,7.928242,26.04169999999999,819.2222222220454
2023-12-06 08:03:00,31.42361,0.9259260000000005,1.515772459522004,6.307872000000001,7.696756,24.594899999999996,819.2222222220454
2023-12-06 08:06:00,34.54861,0.8969909999999999,1.5384452090340115,6.278932,7.812501,24.884299999999996,819.2222222220454
2023-12-06 08:09:00,32.43634,0.78125,1.4939019013858388,6.1342620000000005,7.899302,25.75229999999999,819.2222222220454
2023-12-06 08:12:00,34.54861,0.7523150000000003,1.4613598635792568,6.076387,7.841432,25.75229999999999,819.2222222220454
2023-12-06 08:27:00,31.94444,0.5497680000000003,1.3116609355444753,5.613423999999999,7.638886,24.594899999999996,819.2222222220454
2023-12-06 08:39:00,30.38194,0.9548610000000002,1.4914615715460906,6.3368020000000005,7.581021000000001,20.83330000000001,819.2222222220454
2023-12-06 08:42:00,30.87384,0.8391200000000003,1.4648547962411005,6.192132000000001,7.6967620000000005,22.280200000000008,819.2222222220454
2023-12-06 09:00:00,31.94444,0.9259260000000005,1.5048543332643873,6.163192,7.523146,24.016199999999998,819.2222222220454
2023-12-06 09:03:00,32.46528,0.78125,1.4633943668717178,6.076387,7.754627000000001,25.173599999999993,819.2222222220454
2023-12-06 09:06:00,40.24884,1.0127319999999997,1.575081531498335,6.1631920000000004,7.46528,30.960700000000003,819.2222222220454
2023-12-06 09:09:00,38.16551,0.8680560000000002,1.4750401343764479,6.047452,7.494215999999999,28.067200000000014,819.2222222220454
2023-12-06 09:12:00,59.46181,1.2152779999999996,1.5860307206421307,6.018522,6.828704000000001,40.509299999999996,819.2222222220454
2023-12-06 09:15:00,63.0787,1.0127319999999997,1.5186300689020555,5.8159730000000005,6.973381000000001,42.534700000000015,819.2222222220454
2023-12-06 09:18:00,63.62847,1.0127319999999997,1.5072078172455379,5.729168,6.857635999999999,41.95600000000002,819.2222222220454
2023-12-06 09:21:00,51.12847,0.6076389999999998,1.3245226459140351,5.266203,7.118054000000001,39.6412,819.2222222220454
2023-12-06 09:24:00,36.08218,0.4918990000000001,1.2405660608620663,5.179403,7.204864,31.539299999999997,819.2222222220454
2023-12-06 09:33:00,30.93172,0.9548610000000002,1.3891776923736983,5.8738470000000005,6.857635999999999,19.676000000000016,819.2222222220454
2023-12-06 09:36:00,31.94444,0.868055,1.366001654459432,5.787032,6.944447,19.965299999999985,819.2222222220454
