Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-06 10:06:00,31.97338,0.9259260000000005,1.5048543332643873,6.047452,7.407406,24.3056,819.2222222220454
2023-12-06 10:09:00,30.38194,0.8969909999999999,1.4955322732619076,6.076393,7.494212,22.858800000000002,819.2222222220454
2023-12-06 10:24:00,41.81134,0.26041700000000034,1.071004751623969,4.542827000000001,7.089119999999999,30.671400000000006,819.2222222220454
2023-12-06 10:27:00,32.98611,0.31828699999999976,1.2055982079495449,4.947920999999999,7.6678239999999995,28.067199999999985,819.2222222220454
2023-12-06 13:00:00,30.38194,1.186343,1.6646560762551703,5.8159730000000005,6.886570000000001,26.909699999999987,819.2222222220454
2023-12-06 13:03:00,40.76968,1.6782409999999999,1.6196823299240157,6.192127999999999,6.0763869999999995,29.224500000000035,819.2222222220454
2023-12-06 13:06:00,52.19907,1.2442129999999993,1.4504203518566203,5.5555579999999996,5.989585000000001,37.905100000000004,819.2222222220454
2023-12-06 13:09:00,53.21181,1.0127319999999997,1.3420868173949922,5.237272999999999,5.9606509999999995,37.037000000000006,819.2222222220454
2023-12-06 13:12:00,39.20718,0.4918990000000001,1.1306839058435174,4.62963,6.307873999999999,33.564899999999994,819.2222222220454
2023-12-07 07:24:00,42.30324,0.11574100000000076,1.0111371370689934,4.774305,8.246526,21.411999999999992,819.2222222220454
2023-12-08 07:24:00,36.60301,0.0,0.2573612500692365,4.571759999999999,8.478012,20.83330000000001,819.2222222220454
2023-12-08 07:36:00,35.59028,1.157407,1.452520185398372,6.539352,7.175924999999999,17.07180000000001,819.2222222220454
2023-12-08 08:21:00,30.41088,1.0416660000000002,1.479445059772259,5.960647000000001,6.944440999999999,22.56940000000003,819.2222222220454
2023-12-08 08:36:00,30.38194,0.8101859999999999,1.3371822439983367,5.642362,6.886576,22.5694,819.2222222220454
2023-12-08 08:39:00,31.42361,0.7523149999999994,1.3067526726064076,5.584491999999999,6.915507,21.12269999999998,819.2222222220454
2023-12-08 08:42:00,30.93172,0.7523149999999994,1.3173231269611885,5.526622,6.886577000000001,22.858800000000002,819.2222222220454
2023-12-08 08:45:00,32.46528,0.6655100000000003,1.2729609639516126,5.295136,6.799766,24.594899999999996,819.2222222220454
2023-12-08 14:39:00,32.98611,1.1574080000000002,1.4775305328158097,5.931712999999999,6.626155,24.594899999999996,819.2222222220454
2023-12-08 14:42:00,51.67824,1.3020829999999997,1.4954993608280311,5.700227999999999,6.105325000000001,37.615699999999975,819.2222222220454
2023-12-08 14:45:00,54.25347,1.0416669999999995,1.4081264140551415,5.410878,6.221061,38.1944,819.2222222220454
2023-12-08 14:48:00,56.33681,1.0127319999999997,1.3783687833804272,5.295138,6.105326,41.08789999999999,819.2222222220454
2023-12-08 14:51:00,53.73264,0.9837959999999999,1.336584370785202,5.179398,5.9606520000000005,39.9306,819.2222222220454
2023-12-08 14:54:00,53.21181,1.0127309999999996,1.3052515368152344,5.1215280000000005,5.758107000000001,38.4837,819.2222222220454
2023-12-08 14:57:00,51.21528,0.9837959999999999,1.3245355192963186,5.150463,5.902777,40.219900000000024,819.2222222220454
2023-12-08 15:00:00,46.46991,0.9548609999999993,1.2827358748173365,4.918982,5.642362,39.0625,819.2222222220454
2023-12-08 15:03:00,34.54861,0.7523149999999994,1.1764423291995871,4.803241,5.787038000000001,29.513900000000007,819.2222222220454
2023-12-09 00:30:00,32.46528,0.8969909999999999,1.5063173212601455,0.26041699999999945,1.7071759999999996,21.99079999999998,819.2222222220454
2023-12-09 00:33:00,38.65741,0.9259259999999996,1.5048543332643864,0.2604160000000002,1.6203700000000003,26.04169999999999,819.2722222220453
2023-12-09 00:36:00,47.01968,0.9548619999999994,1.5247550329397688,0.28935200000000005,1.6203700000000003,30.092600000000004,819.3222222220453
2023-12-09 00:39:00,55.29514,0.9548619999999994,1.5357718346958922,0.26041699999999945,1.6203700000000003,22.280100000000004,819.3722222220453
2023-12-09 00:42:00,64.6412,0.983797,1.5444245283870006,0.26041699999999945,1.5625,31.828699999999998,819.4222222220452
2023-12-09 00:45:00,73.98727,0.983797,1.5444245283870006,0.26041699999999945,1.5625,33.85419999999999,819.4722222220452
2023-12-09 00:48:00,84.375,1.0127319999999997,1.56387389051453,0.26041699999999945,1.5335650000000003,38.1944,819.5222222220451
2023-12-09 00:51:00,93.20023,1.0127319999999997,1.56387389051453,0.26041699999999945,1.5335650000000003,38.194500000000005,819.5722222220451
2023-12-09 00:54:00,100.0,1.0127319999999997,1.5413377665952217,0.26041699999999945,1.475695,41.37729999999999,819.622222222045
2023-12-09 00:57:00,100.0,1.0416669999999995,1.5603904634295307,0.26041699999999945,1.4467600000000003,40.509299999999996,819.672222222045
2023-12-09 01:00:00,100.0,1.0416669999999995,1.5603904634295307,0.26041699999999945,1.4467600000000003,40.79859999999999,819.7222222220449
2023-12-09 01:03:00,100.0,1.1284720000000004,1.616387963289024,0.28935200000000005,1.38889,39.64116,819.7722222220449
2023-12-09 01:06:00,100.0,1.1284720000000004,1.6046880281623255,0.28935200000000005,1.359954,34.143540000000016,819.8222222220448
2023-12-09 01:09:00,100.0,1.1284720000000004,1.6163875597347996,0.26041700000000034,1.359954,36.16900000000001,819.8722222220448
2023-12-09 01:12:00,100.0,1.1574080000000002,1.6346927112209029,0.26041700000000034,1.3310180000000003,40.79861,819.9222222220448
2023-12-09 01:15:00,100.0,1.186343,1.6528281196079808,0.28935200000000005,1.3310180000000003,44.27080000000001,819.9722222220447
2023-12-09 01:18:00,100.0,1.2442130000000002,1.7125705316273743,0.28935200000000005,1.3310180000000003,46.875000000000014,820.0222222220447
2023-12-09 01:21:00,100.0,1.273148,1.7423934490461803,0.2604160000000002,1.3020830000000005,48.900499999999994,820.0722222220446
2023-12-09 01:24:00,100.0,1.3020830000000005,1.7601583431476193,0.2604160000000002,1.273148,48.32180000000001,820.1222222220446
2023-12-09 01:27:00,100.0,1.3020830000000005,1.7601583431476193,0.2604160000000002,1.273148,48.321799999999996,820.1722222220445
2023-12-09 01:30:00,100.0,1.3020830000000005,1.7480849307650805,0.28935200000000005,1.273148,42.53469999999999,820.2222222220445
2023-12-09 01:33:00,100.0,1.3020839999999998,1.7480855393962333,0.23148199999999974,1.2152770000000004,43.402799999999985,820.2722222220444
2023-12-09 01:36:00,100.0,1.273149,1.6941495073518413,0.26041700000000034,1.1863420000000007,45.13890000000001,820.3222222220444
2023-12-09 01:39:00,100.0,1.3020840000000007,1.7115843578715224,0.26041700000000034,1.157407,44.84955999999998,820.3722222220443
2023-12-09 01:42:00,100.0,1.3020840000000007,1.7115843578715224,0.26041700000000034,1.157407,46.8751,820.4222222220443
2023-12-09 01:45:00,100.0,1.3020840000000007,1.7115843578715224,0.26041700000000034,1.157407,51.2153,820.4722222220443
2023-12-09 01:48:00,100.0,1.3310180000000003,1.7288783621765613,0.26041700000000034,1.1284730000000005,56.13430000000001,820.5222222220442
2023-12-09 01:51:00,91.05903,1.3310180000000003,1.7288783621765613,0.26041700000000034,1.1284730000000005,54.976900000000015,820.5722222220442
2023-12-09 13:21:00,31.36574,1.5914349999999997,1.634454337446544,6.799767,6.886572000000001,21.990700000000004,820.5722222220442
2023-12-10 00:30:00,31.42361,0.8969909999999999,1.5170628126543289,0.26041699999999945,1.7361110000000002,20.254700000000014,820.5722222220442
2023-12-10 00:33:00,37.64468,0.9548619999999994,1.557687699000586,0.26041699999999945,1.6782400000000006,23.1481,820.6222222220441
2023-12-10 00:36:00,49.10301,0.9548619999999994,1.5467491541883573,0.26041699999999945,1.649305,26.62039999999999,820.6722222220441
2023-12-10 00:39:00,53.24074,0.9548619999999994,1.5467491541883573,0.26041699999999945,1.649305,29.803200000000004,820.722222222044
2023-12-10 00:42:00,64.14931,0.983797,1.5666085207075426,0.26041699999999945,1.6203699999999994,36.16900000000001,820.772222222044
2023-12-10 00:45:00,87.5,1.0416670000000003,1.6168841290595224,0.26041700000000034,1.5914349999999997,51.794,820.8222222220439
2023-12-10 00:51:00,92.15856,1.0416670000000003,1.6168841290595224,0.26041700000000034,1.5914349999999997,51.504700000000014,820.922222222044
2023-12-10 00:54:00,100.0,1.070602,1.6248861321718757,0.26041700000000034,1.5335650000000003,54.6875,820.9722222220439
2023-12-10 00:57:00,100.0,1.0995369999999998,1.66665805988275,0.23148199999999974,1.5335650000000003,51.504599999999996,821.0222222220439
2023-12-10 01:03:00,100.0,1.157407,1.7044926562987972,0.23148199999999974,1.475695,50.926,821.1222222220439
2023-12-10 01:06:00,100.0,1.1574080000000002,1.6697874205590508,0.26041700000000034,1.4178240000000004,47.74310000000001,821.1722222220438
2023-12-10 01:12:00,100.0,1.1574080000000002,1.6697874205590508,0.26041700000000034,1.4178240000000004,47.74310000000001,821.2722222220439
2023-12-10 01:15:00,100.0,1.1284719999999995,1.6280424008770908,0.2604160000000002,1.3888890000000007,53.24079999999999,821.3222222220438
2023-12-10 01:21:00,100.0,1.1284719999999995,1.6280424008770908,0.2604160000000002,1.3888890000000007,52.372699999999995,821.4222222220438
2023-12-10 01:24:00,100.0,1.157407,1.6346920815722055,0.28935200000000005,1.359954,51.793899999999994,821.4722222220438
2023-12-10 01:27:00,100.0,1.2152779999999996,1.6588389729885111,0.2604160000000002,1.2442130000000002,50.92590000000001,821.5222222220438
2023-12-10 01:33:00,100.0,1.2442139999999995,1.676569926635507,0.28935200000000005,1.2442130000000002,50.9259,821.6222222220438
2023-12-10 01:36:00,100.0,1.273149,1.7062816477534448,0.26041699999999945,1.2152779999999996,52.083299999999994,821.6722222220437
2023-12-10 01:42:00,100.0,1.273149,1.7062816477534448,0.26041699999999945,1.2152779999999996,52.0834,821.7722222220438
2023-12-10 01:45:00,100.0,1.3310180000000003,1.7534246060523904,0.26041700000000034,1.186344,59.3172,821.8222222220437
2023-12-10 01:51:00,100.0,1.3310180000000003,1.7534246060523904,0.26041700000000034,1.186344,60.76389999999999,821.9222222220437
2023-12-10 01:54:00,100.0,1.3888889999999998,1.8126078233986118,0.23148199999999974,1.1574080000000002,58.4491,821.9722222220437
2023-12-10 01:57:00,100.0,1.3888889999999998,1.8126078233986118,0.23148199999999974,1.1574080000000002,57.291700000000006,822.0222222220436
2023-12-10 02:00:00,53.7037,1.4467590000000001,1.84691339807963,0.23148199999999974,1.099538,38.194500000000005,822.0722222220436
2023-12-11 00:57:00,37.64468,0.8969909999999999,1.538443736201011,0.2025459999999999,1.7361109999999993,24.016199999999998,822.0722222220436
2023-12-11 01:00:00,45.45718,0.9837959999999999,1.5886349567753906,0.2604160000000002,1.6782409999999999,31.25,822.1222222220435
2023-12-11 01:03:00,56.85764,1.0127319999999997,1.5973700652584946,0.26041699999999945,1.6203700000000003,36.16900000000001,822.1722222220435
2023-12-11 01:06:00,68.77894,1.0416669999999995,1.616884129059522,0.23148199999999974,1.5625,44.84960000000001,822.2222222220435
2023-12-11 01:09:00,80.20833,1.0416669999999995,1.6056675952264179,0.23148199999999974,1.5335650000000003,49.47919999999999,822.2722222220434
2023-12-11 01:12:00,92.15856,1.0995369999999998,1.6439088007006315,0.23148199999999974,1.475695,51.50460000000001,822.3222222220434
2023-12-11 01:15:00,100.0,1.0995369999999998,1.6324724874229957,0.23148199999999974,1.4467600000000003,53.53010000000002,822.3722222220433
2023-12-11 01:18:00,100.0,1.1284729999999996,1.651219996514926,0.23148199999999974,1.4178240000000004,52.95139999999999,822.4222222220433
2023-12-11 01:21:00,100.0,1.1284729999999996,1.6280430395509253,0.23148199999999974,1.359954,57.002300000000005,822.4722222220432
2023-12-11 01:24:00,100.0,1.1284729999999996,1.6280430395509253,0.23148199999999974,1.359954,58.7384,822.5222222220432
2023-12-11 01:27:00,100.0,1.1574079999999993,1.6229044837584625,0.26041699999999945,1.3020830000000005,58.1597,822.5722222220431
2023-12-11 01:30:00,100.0,1.1574079999999993,1.6229044837584625,0.26041699999999945,1.3020830000000005,56.42360000000001,822.6222222220431
2023-12-11 01:33:00,100.0,1.157407,1.6229038571544712,0.2314809999999996,1.273148,56.13419999999999,822.672222222043
2023-12-11 01:36:00,100.0,1.2152779999999996,1.6588385587572478,0.2314809999999996,1.2152770000000004,58.7384,822.722222222043
2023-12-11 01:39:00,100.0,1.2152779999999996,1.6588385587572478,0.2314809999999996,1.2152770000000004,59.317199999999985,822.772222222043
2023-12-11 01:42:00,100.0,1.2442139999999995,1.6765695094466981,0.26041699999999945,1.2152770000000004,63.657399999999996,822.8222222220429
2023-12-11 01:45:00,100.0,1.273149,1.6941495073518413,0.26041699999999945,1.1863419999999998,63.94669999999999,822.8722222220429
2023-12-11 01:48:00,100.0,1.273149,1.7062812293082992,0.23148199999999974,1.1863419999999998,65.39359999999999,822.9222222220428
2023-12-11 01:51:00,100.0,1.3020829999999997,1.7237987399115726,0.23148199999999974,1.1574080000000002,69.7337,822.9722222220428
2023-12-11 01:54:00,100.0,1.3020829999999997,1.7115837577700979,0.26041699999999945,1.1574080000000002,72.33789999999999,823.0222222220427
2023-12-11 01:57:00,100.0,1.3310189999999995,1.7411762369946,0.23148199999999974,1.1284720000000004,59.027699999999996,823.0722222220427
2023-12-11 07:33:00,32.95718,-0.08680600000000016,,1.967593,11.834492000000001,29.803200000000004,823.0722222220427
2023-12-11 23:18:00,30.38194,1.0416660000000002,1.823172641578431,0.2604160000000002,2.141204,19.965300000000013,823.0722222220427
2023-12-11 23:21:00,35.59028,1.0416660000000002,1.823172641578431,0.2314810000000005,2.1122689999999995,20.543999999999983,823.1222222220426
2023-12-11 23:24:00,40.79861,1.0416660000000002,1.8126070739794296,0.2314810000000005,2.0833329999999997,26.331000000000017,823.1722222220426
2023-12-11 23:27:00,50.08681,1.0995369999999998,1.8540842620131772,0.2314810000000005,2.025462,30.6712,823.2222222220425
2023-12-11 23:30:00,58.42014,1.0995369999999998,1.832537775119088,0.2314810000000005,1.9675920000000007,34.43290000000002,823.2722222220425
2023-12-11 23:33:00,67.7662,1.1284720000000004,1.8309625791676778,0.2604160000000002,1.9097219999999995,38.77319999999999,823.3222222220425
2023-12-11 23:36:00,76.5625,1.0995370000000007,1.7999814384834885,0.2314810000000005,1.8807859999999996,46.2963,823.3722222220424
2023-12-11 23:39:00,84.89583,1.1284720000000004,1.8199968976131877,0.2604160000000002,1.8807859999999996,49.18980000000002,823.4222222220424
2023-12-11 23:42:00,95.22569,1.0416670000000003,1.726978224498679,0.20254700000000003,1.8229159999999993,48.61109999999999,823.4722222220423
2023-12-11 23:45:00,100.0,0.8680560000000002,1.5280910850951188,0.23148199999999974,1.8229159999999993,49.18979999999999,823.5222222220423
2023-12-11 23:48:00,100.0,0.78125,1.411876394425026,0.20254700000000003,1.7361110000000002,51.504599999999996,823.5722222220422
2023-12-11 23:51:00,100.0,0.78125,1.3805378988025654,0.26041700000000034,1.7071760000000005,61.631900000000016,823.6222222220422
2023-12-11 23:54:00,100.0,0.8101849999999997,1.4227087705980415,0.23148199999999974,1.7071760000000005,59.89589999999998,823.6722222220421
2023-12-11 23:57:00,100.0,0.9259250000000003,1.5157736478957753,0.2314810000000005,1.6203709999999996,59.3172,823.7222222220421
2023-12-12 00:00:00,100.0,0.9548610000000002,1.5467484638692974,0.23148199999999974,1.6203709999999996,60.76390000000001,823.772222222042
2023-12-12 00:03:00,100.0,1.0127319999999997,1.586244747474039,0.26041699999999945,1.5914349999999997,59.6065,823.822222222042
2023-12-12 00:06:00,100.0,1.0127319999999997,1.5973700652584941,0.20254700000000003,1.5625,58.44909999999999,823.872222222042
2023-12-12 00:09:00,100.0,1.0127319999999997,1.5973700652584941,0.20254700000000003,1.5625,60.474599999999995,823.9222222220419
2023-12-12 00:12:00,100.0,1.0706019999999992,1.613538487869873,0.23148199999999974,1.4756940000000007,64.52540000000002,823.9722222220419
2023-12-12 00:15:00,100.0,1.0995369999999998,1.6439088007006315,0.2025459999999999,1.4467590000000001,62.7894,824.0222222220418
2023-12-12 00:18:00,100.0,1.0995369999999998,1.6439088007006315,0.2025459999999999,1.4467590000000001,63.657399999999996,824.0722222220418
2023-12-12 00:21:00,100.0,1.0995369999999998,1.6324724874229954,0.2025459999999999,1.4178239999999995,58.4491,824.1222222220417
2023-12-12 00:24:00,100.0,1.2152779999999996,1.7064109096507882,0.2604160000000002,1.359953,59.89580000000001,824.1722222220417
2023-12-12 00:27:00,100.0,1.1574079999999993,1.66978742055905,0.2025459999999999,1.359953,61.34259999999999,824.2222222220416
2023-12-12 00:30:00,100.0,1.2442130000000002,1.7125709439675343,0.2604160000000002,1.3020829999999997,57.581,824.2722222220416
2023-12-12 00:33:00,100.0,1.2442130000000002,1.7125709439675343,0.2604160000000002,1.3020829999999997,57.58099999999999,824.3222222220415
2023-12-12 00:36:00,100.0,1.2442130000000002,1.7125709439675343,0.2604160000000002,1.3020829999999997,57.29169999999999,824.3722222220415
2023-12-12 00:39:00,100.0,1.2731469999999998,1.7304016059627363,0.2604160000000002,1.273149,59.89580000000001,824.4222222220415
2023-12-12 00:42:00,100.0,1.2731469999999998,1.7304016059627363,0.2604160000000002,1.273149,59.89590000000001,824.4722222220414
2023-12-12 00:45:00,100.0,1.2442129999999993,1.7125709439675336,0.2025459999999999,1.2442130000000002,62.78930000000001,824.5222222220414
2023-12-12 00:48:00,100.0,1.2442129999999993,1.7006170130288814,0.2025459999999999,1.2152780000000005,65.68290000000002,824.5722222220413
2023-12-12 00:51:00,100.0,1.2442129999999993,1.7006170130288814,0.2025459999999999,1.2152780000000005,63.65740000000001,824.6222222220413
2023-12-12 00:54:00,100.0,1.359953,1.77074580744047,0.2604160000000002,1.1574080000000002,65.68289999999999,824.6722222220412
2023-12-12 00:57:00,100.0,1.359953,1.77074580744047,0.2604160000000002,1.1574080000000002,66.55090000000001,824.7222222220412
2023-12-12 07:21:00,38.16551,0.11573999999999973,1.2236486539932745,6.047456,10.561346,22.280119999999997,824.7222222220412
2023-12-12 07:24:00,33.53588,0.5497680000000003,1.7117614142792,7.089116000000001,10.445597999999999,20.83340000000001,824.7222222220412
2023-12-12 07:36:00,40.76968,1.0127320000000006,1.895100206784321,7.436347,9.606485,30.092600000000004,824.7222222220412
2023-12-12 07:39:00,44.41551,0.8969909999999999,1.9122916691760914,7.5231520000000005,10.127311000000002,31.828699999999998,824.7722222220411
2023-12-12 07:42:00,53.73264,1.1574080000000002,1.991614910344143,7.696757,9.693289,36.74770000000001,824.8222222220411
2023-12-12 07:45:00,55.81597,0.8680560000000002,1.897631689759049,7.175922,9.837965999999998,41.087999999999994,824.872222222041
2023-12-12 07:48:00,57.89931,0.8680560000000002,1.945069957052703,7.1180520000000005,9.924766000000002,46.2963,824.922222222041
2023-12-12 07:51:00,56.33681,0.7523150000000003,1.8425534792933858,6.915507,9.837962000000001,46.2963,824.972222222041
2023-12-12 07:54:00,52.19907,0.7233800000000006,1.815893535930657,6.857637,9.809027,45.13889999999998,825.0222222220409
2023-12-12 07:57:00,50.63657,0.7233800000000006,1.797846295229476,6.828707,9.722227,41.95610000000002,825.0722222220409
2023-12-12 08:00:00,49.07407,0.7523150000000003,1.7876385511054276,6.828707,9.577542000000001,41.95599999999999,825.1222222220408
2023-12-12 08:03:00,50.63657,0.8391209999999996,1.8158934045147492,6.915512,9.432870999999999,40.219899999999996,825.1722222220408
2023-12-12 08:06:00,55.84491,0.8680560000000002,1.830338885695017,6.915512,9.374996,39.93050000000002,825.2222222220407
2023-12-12 08:09:00,59.9537,0.8391209999999996,1.806303998790441,6.886571999999999,9.375001000000001,40.509300000000025,825.2722222220407
2023-12-12 08:12:00,61.5162,0.8680560000000002,1.8496752971051746,6.886572,9.403936,40.79860000000001,825.3222222220406
2023-12-12 08:15:00,62.06597,0.8680560000000002,1.8303422341490987,6.886572,9.346066,39.93049999999998,825.3722222220406
2023-12-12 08:18:00,69.84954,0.6655090000000001,1.6900257757147141,6.365744,9.143515,44.84949999999999,825.4222222220405
2023-12-12 08:21:00,74.5081,0.5787040000000001,1.6493172368174465,6.250005000000001,9.259260999999999,47.1643,825.4722222220405
2023-12-12 08:24:00,64.6412,0.6944440000000007,1.7619470865043916,6.626162000000001,9.519677999999999,43.1134,825.5222222220405
2023-12-12 08:27:00,66.17477,0.8969899999999997,1.8442634452796156,6.973377,9.374997,43.402699999999996,825.5722222220404
2023-12-12 08:30:00,59.9537,0.5208339999999998,1.7128113325241385,6.250001999999999,9.751158,56.423599999999965,825.6222222220404
2023-12-12 08:33:00,63.10764,0.8680560000000002,1.8206405608494738,6.712967000000001,9.143521,48.61109999999999,825.6722222220403
2023-12-12 08:36:00,62.06597,0.78125,1.7477294081849455,6.655097,9.172457,45.428200000000004,825.7222222220403
2023-12-12 08:39:00,62.55787,0.78125,1.7477294081849455,6.539357000000001,9.056717,46.2963,825.7722222220402
2023-12-12 08:42:00,58.91204,0.78125,1.7382752061522306,6.568282,9.056712000000001,46.5857,825.8222222220402
2023-12-12 08:45:00,56.85764,0.8391200000000003,1.7580094191009599,6.626157,8.969907,44.84960000000001,825.8722222220401
2023-12-12 08:48:00,55.29514,0.868055,1.7717953367083792,6.597222,8.883107,44.27090000000001,825.9222222220401
2023-12-12 08:51:00,56.33681,0.8391209999999996,1.7189547112391173,6.481482,8.709491,43.692199999999985,825.97222222204
2023-12-12 08:54:00,58.91204,0.8391210000000004,1.718954711239118,6.510417,8.738426,44.56019999999998,826.02222222204
2023-12-12 08:57:00,52.19907,0.7233790000000004,1.6972210696770718,6.394677000000001,8.969908,42.534700000000015,826.07222222204
2023-12-12 09:00:00,44.41551,0.78125,1.7002262288561196,6.539352999999999,8.912033000000001,37.61580000000001,826.1222222220399
2023-12-12 09:03:00,45.42824,0.9259260000000005,1.737040497668298,6.712962000000001,8.709486,37.32639999999998,826.1722222220399
2023-12-12 09:06:00,44.38657,0.8391200000000003,1.709130515492154,6.568282,8.767361999999999,38.1944,826.2222222220398
2023-12-12 09:09:00,47.01968,0.8101859999999999,1.6365970882776562,6.365746000000001,8.449069999999999,36.16890000000001,826.2722222220398
2023-12-12 09:12:00,69.3287,0.28935200000000005,1.2735282390398495,4.97685,8.130788,53.8194,826.3222222220397
2023-12-12 09:15:00,73.46644,0.2893509999999999,1.3825082595746165,5.063658,8.651617,59.02780000000001,826.3722222220397
2023-12-12 09:18:00,56.33681,0.4340280000000005,1.5091435799810489,5.787037,8.998839,48.32169999999999,826.4222222220396
2023-12-12 09:21:00,49.07407,0.6365740000000004,1.6181069856871322,6.192132000000001,8.854168000000001,41.95599999999999,826.4722222220396
2023-12-12 09:24:00,42.82407,0.8391209999999996,1.689401929838303,6.539352999999999,8.680552,38.19449999999998,826.5222222220395
2023-12-12 09:27:00,40.76968,0.9259259999999996,1.706281617161029,6.6261529999999995,8.535877000000001,35.59020000000001,826.5722222220395
2023-12-12 09:30:00,40.76968,0.9259259999999996,1.6959688226165515,6.655093,8.535877000000001,33.85419999999999,826.6222222220395
2023-12-12 09:33:00,47.01968,1.070602,1.7362242553494094,6.799772999999999,8.362271,33.56480000000002,826.6722222220394
2023-12-12 09:36:00,47.51157,0.8680560000000002,1.6923628212044561,6.539352999999999,8.593747,36.74770000000001,826.7222222220394
2023-12-12 09:39:00,45.97801,0.9837959999999999,1.7388426295223,6.741898,8.564812,35.30090000000001,826.7722222220393
2023-12-12 09:42:00,38.16551,0.868055,1.6923620389465475,6.655092999999999,8.709488,33.27540000000002,826.8222222220393
2023-12-12 09:45:00,36.63195,0.9837959999999999,1.7283280800863419,6.770833,8.564817,30.960700000000003,826.8722222220392
2023-12-12 09:48:00,41.81134,1.2442129999999993,1.8066327900326837,7.0312529999999995,8.304400000000001,30.671400000000006,826.9222222220392
2023-12-12 09:51:00,38.68634,0.9837959999999999,1.7177791815855694,6.857638000000001,8.622682000000001,30.382000000000005,826.9722222220391
2023-12-12 09:54:00,43.86574,1.070602,1.8227814923468673,7.031248000000001,8.825236,31.828699999999998,827.0222222220391
2023-12-12 09:57:00,38.16551,0.7523149999999994,1.685097457788215,6.452548,8.883103,32.696799999999996,827.072222222039
2023-12-12 10:00:00,30.87384,0.8680559999999993,1.682318196343042,6.741897999999999,8.767362,26.620400000000018,827.122222222039
2023-12-12 10:06:00,30.38194,0.9548609999999993,1.6861577094361244,6.857638,8.622687,25.752399999999994,827.122222222039
2023-12-12 10:09:00,36.08218,1.070602,1.7580590934701665,6.857643,8.478011,27.777800000000013,827.172222222039
2023-12-12 10:12:00,40.76968,1.070602,1.7362242553494094,6.857642,8.42014,26.620300000000015,827.2222222220389
2023-12-12 10:15:00,43.89468,0.7523150000000003,1.5991932055874105,6.481477,8.651622,29.513800000000003,827.2722222220389
2023-12-12 10:18:00,39.69907,0.7233799999999997,1.5940527749424622,6.423611999999999,8.680552,30.3819,827.3222222220388
2023-12-12 10:21:00,36.08218,0.7523150000000003,1.5895241838979934,6.4236070000000005,8.564812,28.93520000000001,827.3722222220388
2023-12-12 10:24:00,37.15278,0.78125,1.593632496912875,6.481477,8.535877000000001,29.22459999999998,827.4222222220387
2023-12-12 10:33:00,50.63657,1.070602,1.7471567568800896,6.684031999999999,8.27546,36.16900000000001,827.5722222220387
2023-12-12 10:36:00,60.47454,1.0995369999999998,1.789061891525549,6.6550970000000005,8.275459999999999,43.40280000000001,827.6222222220387
2023-12-12 10:39:00,65.16204,0.9548610000000002,1.707107369491377,6.365737,8.188656,49.76850000000002,827.6722222220386
2023-12-12 10:42:00,65.1331,0.7523150000000003,1.6184488595345046,5.989587,8.217592,52.66210000000001,827.7222222220386
2023-12-12 10:45:00,69.29977,0.7523150000000003,1.5505903635608795,5.8738459999999995,7.8993009999999995,51.215299999999985,827.7722222220385
2023-12-12 10:48:00,68.28704,0.6944439999999998,1.5503864194943622,5.758106,7.986111999999999,53.240700000000004,827.8222222220385
2023-12-12 10:51:00,67.24537,0.7523150000000003,1.5701085672010353,5.815977,7.899302,51.504700000000014,827.8722222220384
2023-12-12 10:54:00,63.5706,0.7523150000000003,1.5505937456599659,5.8159719999999995,7.841436999999999,50.63659999999999,827.9222222220384
2023-12-12 10:57:00,59.9537,0.8391200000000003,1.568764137452998,5.931717,7.725697,47.742999999999995,827.9722222220383
2023-12-12 11:00:00,62.52894,0.868055,1.549064740487526,5.844906,7.494211,47.1644,828.0222222220383
2023-12-12 11:03:00,69.29977,0.7233790000000004,1.497725076331277,5.49768,7.465280999999999,50.926000000000016,828.0722222220382
2023-12-12 11:06:00,68.28704,0.6655089999999992,1.4401922960838405,5.526616,7.523147,52.662000000000006,828.1222222220382
2023-12-12 11:09:00,73.98727,0.6365740000000004,1.4061904351874523,5.3530050000000005,7.349541,53.240699999999975,828.1722222220382
2023-12-12 11:12:00,75.0,0.6365739999999995,1.4345552424439665,5.353011,7.436347,52.662000000000006,828.2222222220381
2023-12-12 11:15:00,71.90394,0.6655090000000001,1.4401922960838411,5.439816,7.436347,52.08340000000001,828.2722222220381
2023-12-12 11:18:00,65.68287,0.5787040000000001,1.438277283260046,5.295141999999999,7.609958,48.61110000000002,828.322222222038
2023-12-12 11:21:00,35.56134,0.31828699999999976,1.228733099555969,5.324072999999999,8.130786,32.407400000000024,828.372222222038
2023-12-12 11:30:00,35.56134,1.0416660000000002,1.5944080987918305,6.452547,7.725690999999999,26.33099999999999,828.372222222038
2023-12-12 11:33:00,38.65741,0.8391200000000003,1.5891617500383342,6.3368020000000005,8.188662,27.777799999999985,828.4222222220379
2023-12-12 11:36:00,36.60301,0.78125,1.5241299892035294,6.250001999999999,8.101852000000001,28.067099999999982,828.4722222220379
2023-12-12 11:39:00,39.20718,0.8969909999999999,1.591283061324083,6.394672000000001,8.072921000000001,28.64580000000001,828.5222222220378
2023-12-12 11:42:00,40.24884,0.868055,1.621449875907386,6.365742000000001,8.217597,29.22460000000001,828.5722222220378
2023-12-12 11:45:00,40.76968,0.9259260000000005,1.6334720731747503,6.452542000000001,8.159726,28.64590000000001,828.6222222220377
2023-12-12 11:48:00,42.30324,0.9548610000000002,1.6544995059979546,6.481477000000001,8.159726,30.092600000000004,828.6722222220377
2023-12-12 11:51:00,42.30324,0.9259260000000005,1.6334720731747503,6.452542000000001,8.159726,29.224499999999978,828.7222222220377
2023-12-12 11:54:00,40.24884,0.8101850000000006,1.5868882237369522,6.365742000000001,8.304397,30.092700000000008,828.7722222220376
2023-12-12 11:57:00,42.30324,0.9837960000000008,1.6645681265944627,6.5104120000000005,8.130786,28.93519999999998,828.8222222220376
2023-12-12 12:00:00,42.30324,0.8101849999999997,1.5668070210749971,6.365742,8.246527,30.671300000000002,828.8722222220375
2023-12-12 12:03:00,44.41551,0.8680560000000002,1.62145063583249,6.394672000000001,8.246526,32.1181,828.9222222220375
2023-12-12 12:06:00,46.46991,0.9548610000000002,1.675634437282712,6.481482,8.217590999999999,30.3819,828.9722222220374
2023-12-12 12:09:00,46.46991,0.9548610000000002,1.686157709436125,6.5104169999999995,8.275466,31.25,829.0222222220374
2023-12-12 12:12:00,40.76968,0.6944439999999998,1.5692473344419318,6.249997,8.535883,32.98609999999999,829.0722222220373
2023-12-12 12:15:00,38.68634,0.8101849999999997,1.6068550069824294,6.452547,8.449072000000001,28.64590000000001,829.1222222220373
2023-12-12 12:18:00,52.19907,1.0416670000000003,1.7052435858743027,6.5682920000000005,8.130785,31.5394,829.1722222220372
2023-12-12 12:21:00,55.29514,0.8969910000000008,1.663883863147915,6.510417,8.391206,34.432799999999986,829.2222222220372
2023-12-12 12:24:00,48.03241,0.6076390000000007,1.5551322243055576,6.047457,8.622688,37.32640000000001,829.2722222220372
2023-12-12 12:27:00,43.37384,0.7233800000000006,1.6035481850892583,6.221067,8.506947,33.27550000000002,829.3222222220371
2023-12-12 12:30:00,42.30324,0.6944439999999998,1.5692473344419318,6.192126,8.478012,35.01159999999999,829.3722222220371
2023-12-12 12:33:00,43.37384,0.694445,1.54092350037074,6.105326000000001,8.304400999999999,34.43289999999999,829.422222222037
2023-12-12 12:36:00,47.51157,0.694445,1.5692481992281868,6.105321,8.391206,35.30090000000001,829.472222222037
2023-12-12 12:39:00,46.46991,0.7233799999999997,1.5940560601795457,6.221062,8.478012,34.14349999999999,829.5222222220369
2023-12-12 12:42:00,44.90741,0.6655089999999992,1.5346857715705233,6.163196,8.449077,36.74770000000001,829.5722222220369
2023-12-12 12:45:00,61.5162,0.28935200000000005,1.2066926284334176,5.121530999999999,8.015049000000001,45.717600000000004,829.6222222220368
2023-12-12 12:48:00,92.15856,0.11573999999999973,1.1127469137028363,3.9641189999999993,7.928239,65.97219999999999,829.6722222220368
2023-12-12 12:51:00,81.22106,0.0,0.3192360061598209,3.819444,8.738427999999999,66.55090000000001,829.7222222220367
2023-12-12 12:54:00,61.5162,-0.02893599999999985,,4.02199,8.969909999999999,54.1088,829.7722222220367
2023-12-12 12:57:00,51.12847,0.14467599999999958,1.147521876471117,4.890049,8.680553,41.66660000000002,829.8222222220367
2023-12-12 13:00:00,62.03704,1.0127319999999997,1.706579961997464,6.365741,8.015049,47.74300000000002,829.8722222220366
2023-12-12 13:03:00,64.09144,0.8101849999999997,1.6068584475742838,6.018516,8.015051,52.662000000000006,829.9222222220366
2023-12-12 13:06:00,62.52894,0.7523150000000003,1.5701085672010353,5.815977,7.899302,52.662000000000006,829.9722222220365
2023-12-12 13:09:00,58.91204,0.7523150000000003,1.5505903635608795,5.7870420000000005,7.8124970000000005,50.636600000000016,830.0222222220365
2023-12-12 13:12:00,56.30787,0.78125,1.5341466249335163,5.729162,7.609952000000001,46.875,830.0722222220364
2023-12-12 13:15:00,56.30787,0.8969899999999997,1.549078983568834,5.787037000000001,7.349537,48.321799999999996,830.1222222220364
2023-12-12 13:18:00,54.80324,0.8969899999999997,1.5384444916441742,5.758097,7.291667,45.428200000000004,830.1722222220363
2023-12-12 13:21:00,54.25347,0.9259259999999996,1.5266554199452127,5.758102999999999,7.175927,43.402799999999985,830.2222222220363
2023-12-12 13:24:00,52.1412,0.9837959999999999,1.5444238524661942,5.787038,7.089122000000001,42.24540000000002,830.2722222220362
2023-12-12 13:27:00,32.98611,0.5497680000000003,1.3391268378787593,5.410877999999999,7.52315,30.092600000000004,830.3222222220362
2023-12-12 13:36:00,33.99884,1.0995369999999998,1.5862960098155388,6.278938,7.378470999999999,24.594899999999996,830.3222222220362
2023-12-12 13:39:00,36.60301,1.0995369999999998,1.6209940479750584,6.3657379999999995,7.552081,24.594899999999996,830.3722222220362
2023-12-12 13:42:00,44.38657,1.273148,1.6819689600720125,6.568288,7.46528,26.620400000000018,830.4222222220361
2023-12-12 13:45:00,55.81597,1.359953,1.7952627101723715,6.7129579999999995,7.667825000000001,30.671300000000002,830.4722222220361
2023-12-12 13:48:00,50.60764,0.8969909999999999,1.632952819329159,6.307867999999999,8.101847,35.01150000000001,830.522222222036
2023-12-12 13:51:00,48.03241,0.8391209999999996,1.6094367801043707,6.278932999999999,8.188662,35.879700000000014,830.572222222036
2023-12-12 13:54:00,46.99074,0.8680560000000002,1.6418548750464546,6.336803000000001,8.246527,37.32640000000001,830.6222222220359
2023-12-12 13:57:00,44.87847,0.8391200000000003,1.6396288633695497,6.307867000000001,8.304397,35.87960000000001,830.6722222220359
2023-12-12 14:00:00,43.37384,0.8680560000000002,1.6520114547881348,6.307872000000001,8.246526,36.45839999999998,830.7222222220358
2023-12-12 14:03:00,56.33681,1.0995369999999998,1.7561150152904283,6.452541999999999,7.986115,43.98150000000001,830.7722222220358
2023-12-12 14:06:00,62.03704,0.8101849999999997,1.636599699417031,6.018515999999999,8.101851,50.92590000000001,830.8222222220357
2023-12-12 14:09:00,62.52894,0.7233789999999996,1.5940519248421494,5.931716,8.188657000000001,51.21520000000001,830.8722222220357
2023-12-12 14:12:00,60.96644,0.7233789999999996,1.5845355592313954,6.018516,8.246527,51.50459999999998,830.9222222220357
2023-12-12 14:15:00,60.47454,0.6944439999999998,1.5786386356812732,5.873846,8.188662,52.08340000000001,830.9722222220356
2023-12-12 14:18:00,56.8287,0.7233799999999997,1.603548185089257,5.873842000000001,8.159722,51.794099999999986,831.0222222220356
2023-12-12 14:21:00,53.7037,0.8391200000000003,1.6496358991697635,6.0763869999999995,8.101847,49.189899999999966,831.0722222220355
2023-12-12 14:24:00,53.7037,0.8680560000000002,1.6722427104351834,6.105322999999999,8.101847,47.74299999999997,831.1222222220355
2023-12-12 14:27:00,52.69097,0.9259259999999996,1.65442582024723,6.192132999999999,7.957177,45.13880000000003,831.1722222220354
2023-12-12 14:30:00,50.60764,0.9548609999999993,1.6650794272062952,6.221067999999999,7.928237000000001,44.849500000000035,831.2222222220354
2023-12-12 14:33:00,50.08681,1.0127309999999996,1.6958147652899425,6.278937999999999,7.899307,44.84949999999998,831.2722222220353
2023-12-12 14:36:00,51.12847,1.0995369999999998,1.711682950501499,6.336803,7.754626,43.113399999999984,831.3222222220353
2023-12-12 14:39:00,51.12847,1.070601,1.7142507891589915,6.278938,7.783567,44.84959999999998,831.3722222220352
2023-12-12 14:42:00,46.99074,0.8969899999999997,1.612179071058665,6.163193,7.899303000000001,41.37730000000002,831.4222222220352
2023-12-12 14:54:00,31.94444,1.1284719999999995,1.6742277128718763,6.626153,7.870371,26.33099999999996,831.4222222220352
2023-12-12 14:57:00,40.76968,1.3020829999999997,1.7359680128975419,6.655088,7.609955,30.960699999999974,831.4222222220352
2023-12-12 15:00:00,47.48264,1.0416669999999995,1.650298689338365,6.249998,7.667821000000001,34.722200000000015,831.4222222220352
2023-12-12 15:03:00,39.20718,0.8101849999999997,1.5668070210749971,6.076388000000001,7.957173000000001,33.27540000000002,831.4222222220352
2023-12-12 15:12:00,32.43634,1.0416669999999995,1.6391970703935625,6.452548,7.841431000000001,25.462999999999965,831.4222222220352
2023-12-12 15:15:00,32.43634,0.9548609999999993,1.5902767419811545,6.452548,7.957177,24.594900000000024,831.4222222220352
2023-12-12 15:18:00,30.38194,0.9259259999999996,1.5805023298099945,6.423608,7.986111999999999,25.462999999999965,831.4222222220352
2023-12-12 15:21:00,32.43634,0.983797,1.632238652331397,6.4236130000000005,7.9571760000000005,24.594899999999996,831.4222222220352
2023-12-12 15:27:00,33.99884,0.8680560000000002,1.5802790646960252,6.307872000000001,8.043986,27.777800000000013,831.4222222220352
2023-12-12 15:30:00,38.65741,0.9259260000000005,1.6229433863751177,6.423611999999999,8.101855999999998,30.67130000000003,831.4722222220352
2023-12-12 15:33:00,44.38657,0.9259260000000005,1.6017906670784252,6.278932,7.899306,34.14350000000002,831.5222222220351
2023-12-12 15:36:00,46.99074,0.78125,1.5739159349958192,6.105322,8.101852000000001,37.03710000000001,831.5722222220351
2023-12-12 15:39:00,40.7118,0.78125,1.5837861718524289,6.192132999999999,8.217593,35.30090000000001,831.622222222035
2023-12-12 15:42:00,36.60301,0.7523140000000001,1.5798319607039288,6.192127,8.304403,30.960700000000003,831.672222222035
2023-12-12 15:45:00,50.63657,1.1863419999999998,1.7462455840649163,6.597217,7.870375,38.4838,831.7222222220349
2023-12-12 15:48:00,56.85764,0.9837959999999999,1.6538246286212086,6.192127,7.783561,42.245300000000015,831.7722222220349
2023-12-12 15:51:00,56.30787,0.8680560000000002,1.62145063583249,5.9895830000000005,7.841436999999999,46.29630000000003,831.8222222220348
2023-12-12 15:54:00,40.21991,0.6655090000000001,1.506604565694862,5.873838,8.072918999999999,37.326400000000035,831.8722222220348
2023-12-12 15:57:00,30.87384,0.9837959999999999,1.5995888176037925,6.365743,7.8124970000000005,26.04159999999999,831.9222222220347
2023-12-13 00:12:00,36.60301,0.9259259999999996,1.5805008535589442,0.2314809999999996,1.7939810000000005,25.173599999999965,831.9222222220347
2023-12-13 00:15:00,42.82407,0.983797,1.6538257082071077,0.20254700000000003,1.7939810000000005,30.092599999999948,831.9722222220347
2023-12-13 00:18:00,51.18634,0.983797,1.6538260800298035,0.17361100000000018,1.765046,36.16890000000001,832.0222222220347
2023-12-13 00:21:00,60.50347,1.0127320000000006,1.6741895396295638,0.17361100000000018,1.7361109999999993,46.87499999999997,832.0722222220346
2023-12-13 00:24:00,69.79167,1.0416670000000003,1.683375025112921,0.20254700000000003,1.7071759999999996,58.15969999999999,832.1222222220346
2023-12-13 00:27:00,81.22106,1.0416670000000003,1.683375404265398,0.17361100000000018,1.6782409999999999,72.91669999999999,832.1722222220345
2023-12-13 00:30:00,93.1713,1.070602,1.6921365964565238,0.20254700000000003,1.6493060000000002,82.75470000000001,832.2222222220345
2023-12-13 00:33:00,100.0,1.070602,1.6921365964565238,0.20254700000000003,1.6493060000000002,88.83100000000002,832.2722222220344
2023-12-13 00:36:00,100.0,1.1284720000000004,1.7310346956184626,0.20254700000000003,1.5914359999999999,86.5162,832.3222222220344
2023-12-13 00:39:00,100.0,1.1284720000000004,1.7310346956184626,0.20254700000000003,1.5914359999999999,87.67359999999996,832.3722222220343
2023-12-13 00:42:00,100.0,1.1574080000000002,1.750198998224771,0.20254700000000003,1.5625,89.69909999999999,832.4222222220343
2023-12-13 00:45:00,100.0,1.1284729999999996,1.708429683845696,0.23148199999999974,1.5625,90.85649999999998,832.4722222220342
2023-12-13 00:48:00,100.0,1.1574079999999993,1.7044933038414556,0.23148199999999974,1.4756940000000007,92.882,832.5222222220342
2023-12-13 00:51:00,100.0,1.1574079999999993,1.7044933038414556,0.23148199999999974,1.4756940000000007,91.14579999999998,832.5722222220342
2023-12-13 00:54:00,100.0,1.1574079999999993,1.7044933038414556,0.23148199999999974,1.4756940000000007,88.54169999999999,832.6222222220341
2023-12-13 00:57:00,100.0,1.2152780000000005,1.7648879367932362,0.20254700000000003,1.4467590000000001,89.69900000000001,832.6722222220341
2023-12-13 01:00:00,38.65741,1.273149,1.8016895594980047,0.20254700000000003,1.3888880000000006,33.27539999999999,832.722222222034
2023-12-13 01:03:00,38.68634,1.3020839999999998,1.819856667622927,0.2025459999999999,1.359953,33.56480000000005,832.772222222034
2023-12-13 01:06:00,46.99074,1.273149,1.801689965679354,0.17361100000000018,1.359953,37.03710000000001,832.8222222220339
2023-12-13 01:09:00,100.0,1.3020840000000007,1.8080031928520497,0.20254700000000003,1.3310179999999994,91.14590000000001,832.8722222220339
2023-12-13 01:12:00,100.0,1.273149,1.7662420211857073,0.23148199999999974,1.3310179999999994,93.75009999999997,832.9222222220338
2023-12-13 01:15:00,100.0,1.2731469999999998,1.7543389507759788,0.2314809999999996,1.3020839999999998,94.0394,832.9722222220338
2023-12-13 01:18:00,100.0,1.2152769999999995,1.7064102824653082,0.2025459999999999,1.3020839999999998,91.7245,833.0222222220337
2023-12-13 01:21:00,100.0,1.2152779999999996,1.6945858083982408,0.20254700000000003,1.273148,89.69910000000002,833.0722222220337
2023-12-13 01:24:00,100.0,1.186343,1.6528281196079808,0.23148199999999974,1.273148,87.09490000000002,833.1222222220337
2023-12-13 01:27:00,100.0,1.2442130000000002,1.6886163507771164,0.23148199999999974,1.2152779999999996,86.5162,833.1722222220336
2023-12-13 01:30:00,100.0,1.2442130000000002,1.664473328022803,0.26041700000000034,1.186343,85.3588,833.2222222220336
2023-12-13 01:33:00,100.0,1.273149,1.6941495073518413,0.23148199999999974,1.157407,86.80559999999997,833.2722222220335
2023-12-13 01:36:00,100.0,1.3020839999999998,1.711584357871522,0.26041699999999945,1.157407,85.64819999999997,833.3222222220335
2023-12-13 01:39:00,100.0,1.3599539999999992,1.7952612020303687,0.2025459999999999,1.157407,78.7037,833.3722222220334
2023-12-13 01:42:00,100.0,1.4467599999999994,1.8593342115449765,0.23148199999999974,1.1284720000000004,90.85640000000001,833.4222222220334
2023-12-13 01:45:00,100.0,1.5046300000000006,1.9183002814998158,0.20254700000000003,1.0995369999999998,90.56719999999999,833.4722222220333
2023-12-13 01:48:00,100.0,1.5335650000000003,1.9477586910295692,0.2025459999999999,1.0995369999999998,92.30329999999998,833.5222222220333
2023-12-13 01:51:00,100.0,1.5914349999999997,1.9814717972166267,0.2025459999999999,1.0416670000000003,92.01389999999998,833.5722222220332
2023-12-13 01:54:00,100.0,1.649305,2.014749334612222,0.2604160000000002,1.0416670000000003,92.88190000000003,833.6222222220332
2023-12-13 01:57:00,100.0,1.649305,2.02749131952084,0.2314810000000005,1.0416670000000003,92.59259999999998,833.6722222220332
2023-12-13 02:00:00,100.0,1.7071750000000003,2.0604945868960765,0.2604160000000002,1.0127319999999997,92.59260000000003,833.7222222220331
2023-12-13 02:03:00,100.0,1.7071750000000003,2.073327409535106,0.2314810000000005,1.0127319999999997,91.72460000000001,833.7722222220331
2023-12-13 02:06:00,100.0,1.7361110000000002,2.0897484847760843,0.2314810000000005,0.9837959999999999,87.96299999999997,833.822222222033
2023-12-13 02:09:00,100.0,1.7361110000000002,2.076847823783016,0.2604160000000002,0.9837959999999999,86.80549999999997,833.872222222033
2023-12-13 02:12:00,100.0,1.765046,2.1060724442244587,0.2604160000000002,0.9837959999999999,85.9374,833.9222222220329
2023-12-13 02:15:00,100.0,1.7361110000000002,2.0897484847760843,0.2314810000000005,0.9837959999999999,87.96299999999997,833.9722222220329
2023-12-13 02:18:00,100.0,1.7939810000000005,2.1092676491535216,0.2604160000000002,0.9259259999999996,86.8055,834.0222222220328
2023-12-13 02:21:00,100.0,1.7361110000000002,2.076847823783016,0.2025459999999999,0.9259259999999996,86.8055,834.0722222220328
2023-12-13 02:24:00,100.0,1.7361120000000003,2.0638994619471305,0.20254700000000003,0.8969899999999997,88.83110000000002,834.1222222220327
2023-12-13 02:27:00,100.0,1.7071769999999997,2.0217088403099983,0.23148199999999974,0.8969899999999997,88.25229999999999,834.1722222220327
2023-12-13 02:30:00,100.0,1.7071769999999997,2.0086811616986147,0.26041699999999945,0.8969899999999997,88.83100000000002,834.2222222220327
2023-12-13 02:33:00,100.0,1.7361119999999994,2.0247585486045474,0.26041699999999945,0.868055,87.38419999999999,834.2722222220326
2023-12-13 02:36:00,100.0,1.7361119999999994,2.0378556516848008,0.23148199999999974,0.868055,86.5162,834.3222222220326
2023-12-13 02:39:00,100.0,1.765047,2.0539082639554227,0.23148199999999974,0.8391199999999994,85.9375,834.3722222220325
2023-12-13 02:42:00,100.0,1.765047,2.0539082639554227,0.23148199999999974,0.8391199999999994,87.3843,834.4222222220325
2023-12-13 02:45:00,100.0,1.8229169999999995,2.085740116587771,0.23148199999999974,0.78125,87.67360000000002,834.4722222220324
2023-12-13 02:48:00,100.0,1.8229169999999995,2.0857401165877714,0.26041699999999945,0.8101850000000006,89.40970000000002,834.5222222220324
2023-12-13 02:51:00,100.0,1.8229169999999995,2.0857401165877714,0.26041699999999945,0.8101850000000006,87.963,834.5722222220323
2023-12-13 02:54:00,100.0,1.851852,2.101523736668861,0.26041699999999945,0.78125,87.38430000000002,834.6222222220323
2023-12-13 02:57:00,100.0,1.851852,2.1148407146387993,0.23148199999999974,0.78125,89.98840000000001,834.6722222220322
2023-12-13 03:00:00,100.0,1.9097220000000004,2.1462855476781555,0.26041700000000034,0.7523150000000003,87.0949,834.7222222220322
2023-12-13 03:03:00,100.0,1.9097220000000004,2.17302857755693,0.20254700000000003,0.7523150000000003,86.5162,834.7722222220322
2023-12-13 03:06:00,100.0,1.9386580000000002,2.1887567254321896,0.20254700000000003,0.7233790000000004,87.67360000000002,834.8222222220321
2023-12-13 03:09:00,100.0,1.9386580000000002,2.1887567254321896,0.20254700000000003,0.7233790000000004,87.38420000000002,834.8722222220321
2023-12-13 03:12:00,100.0,2.0254630000000002,2.235459510028437,0.23148199999999974,0.6655090000000001,85.3588,834.922222222032
2023-12-13 03:15:00,100.0,2.0254630000000002,2.2490092826490122,0.2025459999999999,0.6655090000000001,87.0949,834.972222222032
2023-12-13 03:18:00,100.0,2.054398,2.2508728737383006,0.23148199999999974,0.6365740000000004,87.67360000000002,835.0222222220319
2023-12-13 03:21:00,100.0,2.054398,2.278045297867402,0.23148199999999974,0.694445,86.51629999999997,835.0722222220319
2023-12-13 03:24:00,100.0,2.054398,2.278045297867402,0.23148199999999974,0.694445,88.83100000000002,835.1222222220318
2023-12-13 03:27:00,100.0,2.054398,2.278045297867402,0.23148199999999974,0.694445,86.8056,835.1722222220318
2023-12-13 03:30:00,100.0,2.054399,2.278045833532012,0.20254700000000003,0.6655090000000001,87.3843,835.2222222220317
2023-12-13 03:33:00,100.0,2.054399,2.278045833532012,0.20254700000000003,0.6655090000000001,85.3587,835.2722222220317
2023-12-13 03:36:00,100.0,2.054399,2.250873876440347,0.23148199999999974,0.6365739999999995,85.6482,835.3222222220317
2023-12-13 03:39:00,100.0,2.054399,2.250873876440347,0.26041699999999945,0.6655089999999992,89.98840000000001,835.3722222220316
2023-12-13 03:42:00,100.0,2.054399,2.250873876440347,0.23148199999999974,0.6365739999999995,85.93749999999997,835.4222222220316
2023-12-13 03:45:00,100.0,2.1122689999999995,2.295213509712272,0.23148199999999974,0.6076389999999998,85.3588,835.4722222220315
2023-12-13 03:48:00,100.0,2.141204,2.3104692003573817,0.26041700000000034,0.6076389999999998,87.38419999999999,835.5222222220315
2023-12-13 03:51:00,100.0,2.1701390000000007,2.3256545932715427,0.26041700000000034,0.5787039999999992,86.8056,835.5722222220314
2023-12-13 03:54:00,100.0,2.1701390000000007,2.3256545932715427,0.26041700000000034,0.5787039999999992,84.7801,835.6222222220314
2023-12-13 03:57:00,100.0,2.1990740000000004,2.340771096449203,0.26041700000000034,0.5497689999999995,87.963,835.6722222220313
2023-12-13 04:00:00,100.0,2.1990740000000004,2.340771096449203,0.26041700000000034,0.5497689999999995,87.0949,835.7222222220313
2023-12-13 04:03:00,100.0,2.170139,2.3256545932715422,0.23148199999999974,0.5497689999999995,85.9375,835.7722222220312
2023-12-13 04:06:00,100.0,2.1990749999999997,2.3407716177042452,0.23148199999999974,0.5208329999999997,87.96300000000002,835.8222222220312
2023-12-13 04:09:00,100.0,2.1990749999999997,2.3407716177042452,0.23148199999999974,0.5208329999999997,84.49069999999998,835.8722222220312
2023-12-13 04:12:00,100.0,2.256945,2.3847847078931976,0.23148199999999974,0.49189799999999995,87.96289999999999,835.9222222220311
2023-12-13 04:15:00,100.0,2.256945,2.3847847078931976,0.23148199999999974,0.49189799999999995,87.0949,835.9722222220311
