Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-13 04:18:00,100.0,2.285881,2.3997615831403203,0.23148199999999974,0.4629620000000001,85.9375,836.022222222031
2023-12-13 04:21:00,100.0,2.285881,2.3857216858458745,0.26041699999999945,0.4629620000000001,86.2269,836.072222222031
2023-12-13 04:24:00,100.0,2.256945,2.370803349942456,0.2314809999999996,0.4629620000000001,86.8056,836.1222222220309
2023-12-13 04:27:00,100.0,2.2858789999999996,2.385720656935111,0.2314809999999996,0.4340280000000005,85.6481,836.1722222220309
2023-12-13 04:30:00,100.0,2.2858789999999996,2.371627007066792,0.2604160000000002,0.4340280000000005,86.2268,836.2222222220308
2023-12-13 04:33:00,100.0,2.256944,2.356768058945498,0.2025459999999999,0.4050929999999999,85.3588,836.2722222220308
2023-12-13 04:36:00,100.0,2.256944,2.3708028332642788,0.2025459999999999,0.43402799999999964,87.38419999999999,836.3222222220307
2023-12-13 04:39:00,100.0,2.3148149999999994,2.4005752871607897,0.2025459999999999,0.3761570000000001,87.0949,836.3722222220307
2023-12-13 04:42:00,100.0,2.3148149999999994,2.4005752871607897,0.2025459999999999,0.3761570000000001,85.3588,836.4222222220307
2023-12-13 04:45:00,100.0,2.3148149999999994,2.4005752871607897,0.2025459999999999,0.3761570000000001,85.6481,836.4722222220306
2023-12-13 04:48:00,100.0,2.34375,2.4153668911576833,0.2025459999999999,0.3472219999999995,88.25229999999999,836.5222222220306
2023-12-13 04:51:00,100.0,2.34375,2.4153668911576833,0.2025459999999999,0.3472219999999995,86.2269,836.5722222220305
2023-12-13 04:54:00,100.0,2.4016200000000003,2.4447671547044973,0.2604160000000002,0.3472219999999995,85.6481,836.6222222220305
2023-12-13 04:57:00,100.0,2.430555,2.4593780220628445,0.2604160000000002,0.31828699999999976,84.20139999999998,836.6722222220304
2023-12-13 05:00:00,100.0,2.430555,2.473705159219176,0.2314809999999996,0.31828699999999976,87.0949,836.7222222220304
2023-12-13 05:03:00,100.0,2.459491,2.4883148455595108,0.2314809999999996,0.2893509999999999,85.0695,836.7722222220303
2023-12-13 05:06:00,100.0,2.459491,2.5169184922094927,0.2314809999999996,0.34722099999999934,85.9375,836.8222222220303
2023-12-13 05:09:00,100.0,2.459491,2.5169184922094927,0.2314809999999996,0.34722099999999934,82.75460000000001,836.8722222220302
2023-12-13 05:12:00,100.0,2.517361,2.5461873946846505,0.2314809999999996,0.289350999999999,92.30329999999998,836.9222222220302
2023-12-13 05:15:00,100.0,2.517361,2.5461873946846505,0.2314809999999996,0.289350999999999,92.59269999999998,836.9722222220302
2023-12-13 05:18:00,100.0,2.546296,2.5607372541862574,0.2314809999999996,0.2604159999999993,92.8819,837.0222222220301
2023-12-13 05:21:00,100.0,2.546296,,0.2604160000000002,0.2604159999999993,93.75,837.0722222220301
2023-12-13 05:24:00,100.0,2.546296,,0.2604160000000002,0.2604159999999993,96.93289999999999,837.12222222203
2023-12-13 05:27:00,100.0,2.5752309999999996,2.5607372541862583,0.2604160000000002,0.2314809999999996,96.35420000000002,837.17222222203
2023-12-13 05:30:00,100.0,2.5173609999999993,2.5318019428022436,0.2025459999999999,0.2314809999999996,93.1713,837.2222222220299
2023-12-13 05:33:00,100.0,2.604166,2.589672558611853,0.2604160000000002,0.2314809999999996,89.12039999999999,837.2722222220299
2023-12-13 05:36:00,100.0,2.604166,2.589672558611853,0.2604160000000002,0.2314809999999996,85.9375,837.3222222220298
2023-12-13 05:39:00,100.0,2.604166,,0.2314809999999996,0.2314809999999996,86.8055,837.3722222220298
2023-12-13 05:42:00,100.0,2.6620369999999998,2.6329965046169477,0.2314809999999996,0.17361000000000004,86.5162,837.4222222220297
2023-12-13 05:45:00,100.0,2.6620369999999998,2.6329965046169477,0.2314809999999996,0.17361000000000004,85.6481,837.4722222220297
2023-12-13 05:48:00,100.0,2.7199079999999993,2.661618587653116,0.26041699999999945,0.14467500000000033,90.27769999999998,837.5222222220297
2023-12-13 05:51:00,100.0,2.7199079999999993,2.661618587653116,0.26041699999999945,0.14467500000000033,90.56710000000001,837.5722222220296
2023-12-13 05:54:00,100.0,2.7199079999999993,2.676270866203661,0.23148199999999974,0.14467500000000033,88.54160000000002,837.6222222220296
2023-12-13 05:57:00,100.0,2.748843,2.7052088813770214,0.23148199999999974,0.14467599999999958,89.12030000000001,837.6722222220295
2023-12-13 06:00:00,100.0,2.748843,2.690558098551976,0.23148199999999974,0.11573999999999973,87.3843,837.7222222220295
2023-12-13 06:03:00,100.0,2.748843,2.6905586057993576,0.26041699999999945,0.14467599999999958,86.2268,837.7722222220294
2023-12-13 06:06:00,100.0,2.7777779999999996,2.704796153285213,0.26041699999999945,0.11574099999999987,87.67360000000002,837.8222222220294
2023-12-13 06:09:00,100.0,2.7777779999999996,2.704796153285213,0.26041699999999945,0.11574099999999987,82.75459999999998,837.8722222220293
2023-12-13 06:12:00,100.0,2.835647999999999,2.7479295156652683,0.23148199999999974,0.05787100000000045,83.91199999999998,837.9222222220293
2023-12-13 06:15:00,100.0,2.8645829999999997,2.762073366758763,0.26041700000000034,0.05787100000000045,83.912,837.9722222220292
2023-12-13 06:18:00,100.0,2.6620370000000007,2.6764794324046104,0.26041700000000034,0.28935200000000005,92.0139,838.0222222220292
2023-12-13 06:21:00,100.0,2.4594910000000008,2.6014861241853864,0.20254700000000003,0.49189799999999995,86.2268,838.0722222220292
2023-12-13 06:24:00,100.0,2.343751,2.581895627000556,0.23148199999999974,0.7233789999999996,88.54169999999999,838.1222222220291
2023-12-13 06:27:00,87.44213,0.4340280000000005,2.1875922877684704,0.4050929999999999,6.249999,87.6736,838.1722222220291
2023-12-13 06:30:00,45.92014,-0.08680500000000002,,0.7233800000000006,9.201392,40.50929999999997,838.222222222029
2023-12-13 23:03:00,32.46528,0.9259260000000005,1.7877595138545175,0.26041700000000034,2.4016210000000004,21.70139999999998,838.222222222029
2023-12-13 23:09:00,35.06945,0.9259260000000005,1.7776693255434393,0.26041700000000034,2.372686,23.148200000000003,838.322222222029
2023-12-13 23:12:00,40.76968,0.9548610000000002,1.7999303010852385,0.23148199999999974,2.3148149999999994,28.06710000000001,838.372222222029
2023-12-13 23:15:00,58.94097,1.0995369999999998,1.8968158566792548,0.2604160000000002,2.1701380000000006,42.24539999999999,838.422222222029
2023-12-13 23:21:00,63.10764,1.0995369999999998,1.8968158566792548,0.2604160000000002,2.1701380000000006,46.2963,838.522222222029
2023-12-13 23:24:00,84.375,1.186343,1.9584024062895458,0.23148199999999974,2.054398,66.55089999999998,838.5722222220289
2023-12-13 23:30:00,90.59606,1.186343,1.9475321342727288,0.23148199999999974,2.0254629999999993,71.75920000000002,838.672222222029
2023-12-13 23:33:00,100.0,1.2152779999999996,1.9345712108900157,0.23148199999999974,1.9097220000000004,76.67819999999998,838.7222222220289
2023-12-13 23:39:00,100.0,1.2152779999999996,1.9345712108900157,0.23148199999999974,1.9097220000000004,78.9931,838.8222222220289
2023-12-13 23:42:00,100.0,1.2442129999999993,1.943078093014834,0.23148199999999974,1.851852,78.7037,838.8722222220289
2023-12-13 23:45:00,100.0,1.3020829999999997,1.9703909568275049,0.23148199999999974,1.765046,87.3843,838.9222222220288
2023-12-13 23:51:00,100.0,1.359953,1.9967327290084989,0.28935200000000005,1.7361109999999993,87.96289999999999,839.0222222220289
2023-12-13 23:54:00,100.0,1.359953,2.00824022392032,0.2604160000000002,1.7361109999999993,85.3588,839.0722222220288
2023-12-13 23:57:00,100.0,1.4467590000000001,2.052178925409143,0.2893509999999999,1.649305,84.7801,839.1222222220288
2023-12-14 00:00:00,100.0,1.4467590000000001,2.0638990168267033,0.2604160000000002,1.649305,85.6482,839.1722222220287
2023-12-14 00:03:00,100.0,1.3020829999999997,1.8901232352782096,0.2604160000000002,1.5914350000000006,89.98839999999998,839.2222222220287
2023-12-14 00:12:00,100.0,1.2152780000000005,1.7764597098190005,0.26041700000000034,1.5335649999999994,92.01390000000004,839.3722222220287
2023-12-14 00:15:00,100.0,1.2152780000000005,1.753276584585924,0.28935200000000005,1.5046299999999997,95.48619999999997,839.4222222220286
2023-12-14 00:18:00,100.0,1.2442139999999995,1.7716760612061726,0.26041699999999945,1.4467590000000001,93.4607,839.4722222220286
2023-12-14 00:21:00,100.0,1.2442139999999995,1.7716760612061726,0.26041699999999945,1.4467590000000001,92.01380000000003,839.5222222220285
2023-12-14 00:24:00,100.0,1.273149,1.7662420211857077,0.28935200000000005,1.3888880000000006,86.5163,839.5722222220285
2023-12-14 00:27:00,100.0,1.3020840000000007,1.7961076944048289,0.26041700000000034,1.359953,90.56709999999998,839.6222222220284
2023-12-14 00:30:00,100.0,1.3020840000000007,1.7961076944048289,0.26041700000000034,1.359953,95.7755,839.6722222220284
2023-12-14 00:33:00,100.0,1.359953,1.8195892292649083,0.28935200000000005,1.3020839999999998,94.0394,839.7222222220283
2023-12-14 00:36:00,100.0,1.3310180000000003,1.8019493942260676,0.26041700000000034,1.3020839999999998,93.17129999999997,839.7722222220283
2023-12-14 00:39:00,100.0,1.3020829999999997,1.7721857493992477,0.26041699999999945,1.3020839999999998,91.43519999999998,839.8222222220282
2023-12-14 00:42:00,100.0,1.3020829999999997,1.7480853488079642,0.2604160000000002,1.2442130000000002,90.85649999999998,839.8722222220282
2023-12-14 00:45:00,100.0,1.3020829999999997,1.7480853488079642,0.2604160000000002,1.2442130000000002,89.12039999999999,839.9222222220282
2023-12-14 00:48:00,100.0,1.2442129999999993,1.7006165991030433,0.23148199999999974,1.2442130000000002,87.96289999999999,839.9722222220281
2023-12-14 00:51:00,49.07407,1.3020829999999997,1.735965494921051,0.23148199999999974,1.186343,40.79859999999999,840.0222222220281
2023-12-14 00:54:00,49.07407,1.3020829999999997,1.7237987399115726,0.23148199999999974,1.1574080000000002,40.50919999999999,840.072222222028
2023-12-14 00:57:00,49.07407,1.3310189999999995,1.7411762369946,0.23148199999999974,1.1284720000000004,40.219900000000024,840.122222222028
2023-12-14 01:00:00,49.07407,1.3310189999999995,1.7534252070264233,0.2025459999999999,1.1284720000000004,39.93059999999997,840.1722222220279
2023-12-14 01:03:00,49.07407,1.3888889999999998,1.7879345498287345,0.2604160000000002,1.1284720000000004,39.6412,840.2222222220279
2023-12-14 01:06:00,49.07407,1.4178239999999995,1.804993849341039,0.2604160000000002,1.0995370000000007,41.087999999999994,840.2722222220278
2023-12-14 01:09:00,49.07407,1.3599539999999992,1.7584165712963629,0.23148199999999974,1.0995370000000007,41.087999999999994,840.3222222220278
2023-12-14 01:12:00,49.07407,1.3888889999999998,1.7505558631619929,0.23148199999999974,1.0127319999999997,40.50919999999999,840.3722222220277
2023-12-14 01:15:00,49.07407,1.3888889999999998,1.7505558631619929,0.23148199999999974,1.0127319999999997,40.509299999999996,840.4222222220277
2023-12-14 01:18:00,49.07407,1.3888889999999998,1.7505558631619929,0.23148199999999974,1.0127319999999997,40.509299999999996,840.4722222220277
2023-12-14 01:21:00,49.07407,1.4467589999999992,1.7840745986138624,0.23148199999999974,0.9548620000000003,40.798700000000025,840.5222222220276
2023-12-14 01:24:00,49.07407,1.4467589999999992,1.7840745986138624,0.23148199999999974,0.9548620000000003,40.509299999999996,840.5722222220276
2023-12-14 01:27:00,49.07407,1.4756939999999998,1.8006541743350397,0.23148199999999974,0.9259269999999997,39.6412,840.6222222220275
2023-12-14 01:30:00,49.07407,1.4756939999999998,1.8006541743350397,0.23148199999999974,0.9259269999999997,36.74769999999998,840.6722222220275
2023-12-14 01:33:00,49.07407,1.4756939999999998,1.8006541743350397,0.23148199999999974,0.9259269999999997,39.64119999999997,840.7222222220274
2023-12-14 01:36:00,49.07407,1.5046299999999997,1.81711920722417,0.23148199999999974,0.8969909999999999,40.50920000000002,840.7722222220274
2023-12-14 01:39:00,49.07407,1.5625,1.8626945907144412,0.2604160000000002,0.8969909999999999,40.21989999999997,840.8222222220273
2023-12-14 01:42:00,49.07407,1.5625,1.8626945907144412,0.2604160000000002,0.8969909999999999,40.509300000000025,840.8722222220273
2023-12-14 01:45:00,49.07407,1.5914349999999997,1.8789085502204634,0.2604160000000002,0.8680560000000002,40.509300000000025,840.9222222220272
2023-12-14 01:48:00,49.07407,1.5914349999999997,1.8789085502204634,0.2604160000000002,0.8680560000000002,41.37729999999999,840.9722222220272
2023-12-14 01:51:00,49.07407,1.649305,1.9110292018826873,0.2604160000000002,0.8101859999999999,40.50929999999997,841.0222222220272
2023-12-14 01:54:00,49.07407,1.649305,1.9110292018826873,0.2604160000000002,0.8101859999999999,40.79859999999999,841.0722222220271
2023-12-14 01:57:00,49.07407,1.6782409999999999,1.9269418879204008,0.2604160000000002,0.78125,41.087999999999994,841.1222222220271
2023-12-14 02:00:00,49.07407,1.6782409999999999,1.9269418879204008,0.2604160000000002,0.78125,41.087999999999965,841.172222222027
2023-12-14 02:03:00,49.07407,1.7071769999999997,1.956051389240649,0.26041699999999945,0.78125,40.219900000000024,841.222222222027
2023-12-14 02:06:00,49.07407,1.7361119999999994,1.9718468279708459,0.26041699999999945,0.7523150000000003,42.245299999999986,841.2722222220269
2023-12-14 02:09:00,49.07407,1.7361119999999994,1.9718468279708459,0.26041699999999945,0.7523150000000003,41.66670000000002,841.3222222220269
2023-12-14 02:12:00,49.07407,1.765047,1.9875510652764814,0.26041699999999945,0.7233799999999997,40.50920000000002,841.3722222220268
2023-12-14 02:15:00,49.07407,1.765047,1.9875510652764814,0.26041699999999945,0.7233799999999997,38.773199999999974,841.4222222220268
2023-12-14 02:18:00,49.07407,1.765047,1.9875510652764814,0.26041699999999945,0.7233799999999997,40.50919999999999,841.4722222220267
2023-12-14 02:21:00,49.07407,1.765047,1.9875510652764814,0.26041699999999945,0.7233799999999997,41.66670000000002,841.5222222220267
2023-12-14 02:24:00,49.07407,1.8229169999999995,2.018694849263165,0.26041699999999945,0.6655100000000003,39.64129999999997,841.5722222220267
2023-12-14 02:27:00,49.07407,1.8229169999999995,2.018694849263165,0.26041699999999945,0.6655100000000003,41.66669999999999,841.6222222220266
2023-12-14 02:30:00,49.07407,1.851852,2.034138627921858,0.26041699999999945,0.6365749999999997,40.79860000000002,841.6722222220266
2023-12-14 02:33:00,49.07407,1.851852,2.034138627921858,0.26041699999999945,0.6365749999999997,39.3518,841.7222222220265
2023-12-14 02:36:00,49.07407,1.851852,2.034138627921858,0.26041699999999945,0.6365749999999997,40.50929999999997,841.7722222220265
2023-12-14 02:39:00,49.07407,1.8807869999999998,2.0767538626059117,0.26041699999999945,0.6655100000000003,39.64129999999997,841.8222222220264
2023-12-14 02:42:00,49.07407,1.8807869999999998,2.0767538626059117,0.26041699999999945,0.6655100000000003,40.509299999999996,841.8722222220264
2023-12-14 02:45:00,49.07407,1.9386580000000002,2.1075049416068534,0.28935200000000005,0.6365740000000004,39.9306,841.9222222220263
2023-12-14 02:48:00,49.07407,1.9386580000000002,2.1211816350593176,0.26041700000000034,0.6365740000000004,39.9306,841.9722222220263
2023-12-14 02:51:00,49.07407,1.9386580000000002,2.1075049416068534,0.28935200000000005,0.6365740000000004,41.95600000000002,842.0222222220262
2023-12-14 02:54:00,49.07407,1.9965280000000005,2.151750511470451,0.26041700000000034,0.5787040000000001,39.930499999999995,842.0722222220262
2023-12-14 02:57:00,49.07407,1.9965280000000005,2.151750511470451,0.26041700000000034,0.5787040000000001,39.9306,842.1222222220262
2023-12-14 03:00:00,49.07407,1.9965280000000005,2.151750511470451,0.26041700000000034,0.5787040000000001,40.79859999999999,842.1722222220261
2023-12-14 03:03:00,49.07407,2.0254630000000002,2.1669211584846573,0.26041700000000034,0.5497690000000004,39.3518,842.2222222220261
2023-12-14 03:06:00,49.07407,2.0254630000000002,2.1807376066134374,0.26041700000000034,0.5787040000000001,40.219900000000024,842.272222222026
2023-12-14 03:09:00,49.07407,2.0254639999999995,2.1669216815030774,0.26041699999999945,0.5497680000000003,38.4838,842.322222222026
2023-12-14 03:12:00,49.07407,2.0254639999999995,2.1669216815030774,0.26041699999999945,0.5497680000000003,40.798700000000025,842.3722222220259
2023-12-14 03:15:00,49.07407,2.0254639999999995,2.1669216815030774,0.26041699999999945,0.5497680000000003,40.79859999999999,842.4222222220259
2023-12-14 03:18:00,49.07407,2.054399,2.1820186393135588,0.26041699999999945,0.5208329999999997,40.509299999999996,842.4722222220258
2023-12-14 03:21:00,49.07407,2.0833340000000007,2.197043468350841,0.28935200000000005,0.5208329999999997,40.219899999999996,842.5222222220258
2023-12-14 03:24:00,49.07407,2.141204,2.240952633180225,0.26041700000000034,0.46296300000000024,39.930499999999995,842.5722222220257
2023-12-14 03:27:00,49.07407,2.141204,2.240952633180225,0.26041700000000034,0.46296300000000024,39.3519,842.6222222220257
2023-12-14 03:30:00,49.07407,2.141204,2.240952633180225,0.26041700000000034,0.46296300000000024,40.219899999999996,842.6722222220257
2023-12-14 03:33:00,49.07407,2.170139,2.2839257413981047,0.23148199999999974,0.46296300000000024,39.641200000000026,842.7222222220256
2023-12-14 03:36:00,49.07407,2.1990740000000004,2.298861047170855,0.23148199999999974,0.43402799999999964,40.509300000000025,842.7722222220256
2023-12-14 03:39:00,49.07407,2.1990740000000004,2.298861047170855,0.23148199999999974,0.43402799999999964,41.087999999999994,842.8222222220255
2023-12-14 03:42:00,49.07407,2.1990740000000004,2.312885208566832,0.23148199999999974,0.46296299999999935,40.7987,842.8722222220255
2023-12-14 03:45:00,49.07407,2.228009,2.327814537279304,0.23148199999999974,0.43402799999999964,40.219899999999996,842.9222222220254
2023-12-14 03:48:00,49.07407,2.228009,2.2995895398511754,0.28935200000000005,0.43402799999999964,40.219899999999996,842.9722222220254
2023-12-14 03:51:00,49.07407,2.2280100000000003,2.2995900505037934,0.26041700000000034,0.4050919999999998,40.509300000000025,843.0222222220253
2023-12-14 03:54:00,49.07407,2.2280100000000003,2.2995900505037934,0.26041700000000034,0.4050919999999998,40.21999999999997,843.0722222220253
2023-12-14 03:57:00,49.07407,2.1990749999999997,2.2706453835973996,0.26041699999999945,0.4050919999999998,41.08789999999999,843.1222222220252
2023-12-14 04:00:00,49.07407,2.256945,2.3000755042822343,0.26041699999999945,0.3472219999999995,40.509299999999996,843.1722222220252
2023-12-14 04:03:00,49.07407,2.256945,2.3000755042822343,0.26041699999999945,0.3472219999999995,40.219899999999996,843.2222222220252
2023-12-14 04:06:00,49.07407,2.256945,2.3000755042822343,0.26041699999999945,0.3472219999999995,41.08790000000002,843.2722222220251
2023-12-14 04:09:00,49.07407,2.3148160000000004,2.329254048558285,0.28935200000000005,0.3182859999999996,39.93059999999997,843.3222222220251
2023-12-14 04:12:00,49.07407,2.3148160000000004,2.3579527109365035,0.26041700000000034,0.3472210000000002,39.9306,843.372222222025
2023-12-14 04:15:00,49.07407,2.3148160000000004,2.3579527109365035,0.26041700000000034,0.3472210000000002,40.219899999999996,843.422222222025
2023-12-14 04:18:00,49.07407,2.34375,2.3725683741769337,0.26041700000000034,0.31828700000000065,40.219899999999996,843.4722222220249
2023-12-14 04:21:00,49.07407,2.34375,2.3725683741769337,0.26041700000000034,0.31828700000000065,40.509300000000025,843.5222222220249
2023-12-14 04:24:00,49.07407,2.4016200000000003,2.4304411749876182,0.23148199999999974,0.28935200000000005,39.93049999999997,843.5722222220248
2023-12-14 04:27:00,49.07407,2.4016200000000003,2.4304411749876182,0.23148199999999974,0.28935200000000005,41.08790000000002,843.6222222220248
2023-12-14 04:30:00,49.07407,2.4016200000000003,2.4304411749876182,0.23148199999999974,0.28935200000000005,41.087999999999965,843.6722222220247
2023-12-14 04:33:00,49.07407,2.459491,,0.23148199999999974,0.2314810000000005,40.219899999999996,843.7222222220247
2023-12-14 04:36:00,49.07407,2.459491,,0.23148199999999974,0.2314810000000005,40.219899999999996,843.7722222220247
2023-12-14 04:39:00,49.07407,2.459491,2.4883148455595108,0.23148199999999974,0.28935200000000005,40.219899999999996,843.8222222220246
2023-12-14 04:42:00,49.07407,2.4884260000000005,2.502866624218429,0.23148199999999974,0.26041699999999945,40.50929999999997,843.8722222220246
2023-12-14 04:45:00,49.07407,2.546296000000001,2.5318019428022307,0.28935200000000005,0.26041699999999945,40.509300000000025,843.9222222220245
2023-12-14 04:48:00,49.07407,2.546296000000001,,0.2604160000000002,0.26041699999999945,39.93050000000002,843.9722222220245
2023-12-14 04:51:00,49.07407,2.5752310000000005,2.5607377560747864,0.2604160000000002,0.23148199999999974,42.245300000000015,844.0222222220244
2023-12-14 04:54:00,49.07407,2.5752310000000005,2.5607377560747864,0.2604160000000002,0.23148199999999974,41.087999999999965,844.0722222220244
2023-12-14 04:57:00,49.07407,2.5752310000000005,2.5607377560747864,0.2604160000000002,0.23148199999999974,40.79860000000002,844.1222222220243
2023-12-14 05:00:00,49.07407,2.6041670000000003,2.5751246263224004,0.2604160000000002,0.2025459999999999,40.509300000000025,844.1722222220243
2023-12-14 05:03:00,49.07407,2.6041670000000003,2.5751246263224004,0.2604160000000002,0.2025459999999999,39.6412,844.2222222220242
2023-12-14 05:06:00,49.07407,2.6620370000000007,2.603739279832911,0.2604160000000002,0.14467599999999958,40.21980000000002,844.2722222220242
2023-12-14 05:09:00,49.07407,2.6620370000000007,2.603739279832911,0.2604160000000002,0.14467599999999958,39.3519,844.3222222220242
2023-12-14 05:12:00,49.07407,2.6620370000000007,2.618395691261744,0.2604160000000002,0.1736109999999993,39.6412,844.3722222220241
2023-12-14 05:15:00,49.07407,2.6909720000000004,2.6326789922322034,0.2604160000000002,0.14467599999999958,38.7732,844.4222222220241
2023-12-14 05:18:00,49.07407,2.6909720000000004,2.6179687684823203,0.28935200000000005,0.14467599999999958,38.48380000000003,844.472222222024
2023-12-14 05:21:00,49.07407,2.633102,2.5894575058196128,0.23148199999999974,0.14467599999999958,37.61580000000001,844.522222222024
2023-12-15 01:00:00,37.64468,0.983797,1.4076615492759867,0.23148199999999974,1.1863419999999998,25.173599999999993,844.522222222024
2023-12-15 01:03:00,47.01968,0.983797,1.395951939005763,0.26041699999999945,1.1863419999999998,33.27539999999999,844.5722222220239
2023-12-15 01:06:00,55.84491,0.9837959999999999,1.3959513073968386,0.2314809999999996,1.157407,39.3519,844.6222222220239
2023-12-15 01:09:00,66.75347,0.9837959999999999,1.3841886742041725,0.2604160000000002,1.157407,52.08330000000001,844.6722222220238
2023-12-15 01:12:00,77.11227,0.9259259999999996,1.3358294871039653,0.23148199999999974,1.157407,61.9213,844.7222222220238
2023-12-15 01:15:00,88.51273,0.9548609999999993,1.3542033524119281,0.23148199999999974,1.1284720000000004,71.4699,844.7722222220237
2023-12-15 01:18:00,100.0,1.0127309999999996,1.3903428470938304,0.28935200000000005,1.1284720000000004,81.01839999999999,844.8222222220237
2023-12-15 01:21:00,100.0,0.9548609999999993,1.365915752722194,0.23148199999999974,1.1574080000000002,85.3588,844.8722222220237
2023-12-15 01:24:00,100.0,1.0127309999999996,1.3903428470938304,0.23148199999999974,1.070602,87.095,844.9222222220236
2023-12-15 01:27:00,100.0,1.0127309999999996,1.3903428470938304,0.23148199999999974,1.070602,84.49069999999998,844.9722222220236
2023-12-15 01:30:00,100.0,1.0127309999999996,1.3903428470938304,0.23148199999999974,1.070602,83.912,845.0222222220235
2023-12-15 01:33:00,100.0,1.0416669999999995,1.4081268305080854,0.23148199999999974,1.0416660000000002,83.33330000000001,845.0722222220235
2023-12-15 01:36:00,49.07407,1.0995369999999998,1.4553817319898268,0.2604160000000002,1.0416660000000002,39.0625,845.1222222220234
2023-12-15 01:39:00,49.07407,1.1284719999999995,1.4727437818585074,0.2604160000000002,1.0127310000000005,39.3519,845.1722222220234
2023-12-15 01:42:00,49.07407,1.1284719999999995,1.485004549955483,0.2604160000000002,1.0416670000000003,40.509300000000025,845.2222222220233
2023-12-15 01:45:00,49.07407,1.1574079999999993,1.489945710033908,0.28935200000000005,1.0127310000000005,40.50920000000002,845.2722222220233
2023-12-15 01:48:00,49.07407,1.186343,1.5069924156523022,0.28935200000000005,0.9837959999999999,40.7987,845.3222222220232
2023-12-15 01:51:00,100.0,1.186343,1.5194427892697966,0.28935200000000005,1.0127319999999997,89.69910000000002,845.3722222220232
2023-12-15 01:54:00,100.0,1.186343,1.5318348107653161,0.26041699999999945,1.0127319999999997,90.85640000000001,845.4222222220232
2023-12-15 01:57:00,100.0,1.2442139999999995,1.565855728120764,0.26041699999999945,0.9548610000000002,89.40970000000002,845.4722222220231
2023-12-15 02:00:00,100.0,1.2442139999999995,1.565855728120764,0.26041699999999945,0.9548610000000002,90.85640000000004,845.5222222220231
2023-12-15 02:03:00,100.0,1.3020840000000007,1.5993129311664145,0.28935200000000005,0.9259259999999996,85.9375,845.572222222023
2023-12-15 02:06:00,100.0,1.3020840000000007,1.612008291425939,0.26041700000000034,0.9259259999999996,86.80560000000003,845.622222222023
2023-12-15 02:09:00,100.0,1.3020840000000007,1.612008291425939,0.26041700000000034,0.9259259999999996,83.04399999999998,845.6722222220229
2023-12-15 02:12:00,100.0,1.3310180000000003,1.615841726089166,0.28935200000000005,0.896992,87.0949,845.7222222220229
2023-12-15 02:15:00,100.0,1.3310180000000003,1.6286244427931915,0.26041700000000034,0.896992,88.83099999999999,845.7722222220228
2023-12-15 02:18:00,100.0,1.359954,1.6451137674748066,0.26041700000000034,0.8680560000000002,87.0949,845.8222222220228
2023-12-15 02:21:00,100.0,1.359954,1.670675735697882,0.26041700000000034,0.9259260000000005,89.12039999999999,845.8722222220227
2023-12-15 02:24:00,100.0,1.359954,1.670675735697882,0.26041700000000034,0.9259260000000005,84.2013,845.9222222220227
2023-12-15 02:27:00,100.0,1.4178240000000004,1.690702278272575,0.28935200000000005,0.8680560000000002,87.67360000000002,845.9722222220227
2023-12-15 02:30:00,100.0,1.4178240000000004,1.690702278272575,0.28935200000000005,0.8680560000000002,89.40979999999999,846.0222222220226
2023-12-15 02:33:00,100.0,1.4178249999999997,1.6907028405560809,0.26041699999999945,0.8391200000000003,89.98850000000002,846.0722222220226
2023-12-15 02:36:00,100.0,1.4178249999999997,1.6907028405560809,0.26041699999999945,0.8391200000000003,89.12039999999999,846.1222222220225
2023-12-15 02:39:00,100.0,1.4467599999999994,1.7069145431180421,0.26041699999999945,0.8101850000000006,87.0949,846.1722222220225
2023-12-15 02:42:00,100.0,1.4467599999999994,1.7069145431180421,0.26041699999999945,0.8101850000000006,90.27779999999998,846.2222222220224
2023-12-15 02:45:00,100.0,1.4467599999999994,1.7199170590415047,0.26041699999999945,0.8391210000000004,91.43519999999998,846.2722222220224
2023-12-15 02:48:00,100.0,1.475695,1.7230130879371968,0.28935200000000005,0.8101859999999999,89.69910000000002,846.3222222220223
2023-12-15 02:51:00,100.0,1.475695,1.7230130879371968,0.28935200000000005,0.8101859999999999,88.54160000000002,846.3722222220223
2023-12-15 02:54:00,100.0,1.5335649999999994,1.7548817187570547,0.28935200000000005,0.7523160000000004,89.69909999999999,846.4222222220222
2023-12-15 02:57:00,100.0,1.5046289999999996,1.7390003803897074,0.2604160000000002,0.7523160000000004,87.0949,846.4722222220222
2023-12-15 03:00:00,100.0,1.5335640000000001,1.7548811717279096,0.2604160000000002,0.7233809999999998,87.67369999999997,846.5222222220222
2023-12-15 03:03:00,100.0,1.5335640000000001,1.7681251726449791,0.2604160000000002,0.7523149999999994,88.54169999999996,846.5722222220221
2023-12-15 03:06:00,100.0,1.5335640000000001,1.7681251726449791,0.2604160000000002,0.7523149999999994,90.85650000000001,846.6222222220221
2023-12-15 03:09:00,100.0,1.5625,1.7839817179530395,0.2604160000000002,0.7233789999999996,89.40969999999999,846.672222222022
2023-12-15 03:12:00,100.0,1.5914359999999999,1.799736395586993,0.28935200000000005,0.7233789999999996,86.80559999999997,846.722222222022
2023-12-15 03:15:00,100.0,1.6203709999999996,1.8288096652255823,0.26041699999999945,0.6944439999999998,92.8819,846.7722222220219
2023-12-15 03:18:00,100.0,1.6493060000000002,1.8444448198836163,0.28935200000000005,0.6944439999999998,92.59260000000003,846.8222222220219
2023-12-15 03:21:00,100.0,1.7071760000000005,1.875433937042399,0.28935200000000005,0.6365739999999995,93.4606,846.8722222220218
2023-12-15 03:24:00,100.0,1.7071760000000005,1.8890176604946975,0.28935200000000005,0.6655090000000001,95.19670000000002,846.9222222220218
2023-12-15 03:27:00,100.0,1.7071760000000005,1.8890176604946975,0.28935200000000005,0.6655090000000001,92.8819,846.9722222220217
2023-12-15 03:30:00,100.0,1.7071769999999997,1.8890181954029217,0.26041699999999945,0.6365730000000003,91.14580000000001,847.0222222220217
2023-12-15 03:33:00,100.0,1.7071769999999997,1.8890181954029217,0.26041699999999945,0.6365730000000003,92.5926,847.0722222220217
2023-12-15 03:36:00,100.0,1.7361120000000003,1.9044509531569318,0.28935200000000005,0.6365730000000003,92.5926,847.1222222220216
2023-12-15 03:39:00,100.0,1.765047,1.9197955841865841,0.28935200000000005,0.6076380000000006,89.12039999999999,847.1722222220216
2023-12-15 03:42:00,100.0,1.765047,1.9334649886299822,0.26041700000000034,0.6076380000000006,88.25229999999999,847.2222222220215
2023-12-15 03:45:00,100.0,1.7939820000000006,1.9487959345369217,0.26041700000000034,0.578703,86.8056,847.2722222220215
2023-12-15 03:48:00,100.0,1.7939820000000006,1.962477156510023,0.28935200000000005,0.6365739999999995,90.27779999999998,847.3222222220214
2023-12-15 03:51:00,100.0,1.851852,1.9930295041194164,0.28935200000000005,0.5787040000000001,89.69909999999999,847.3722222220214
2023-12-15 03:54:00,100.0,1.851852,2.0067914389529498,0.26041700000000034,0.5787040000000001,92.0139,847.4222222220213
2023-12-15 03:57:00,100.0,1.851852,2.0067914389529498,0.26041700000000034,0.5787040000000001,91.14580000000001,847.4722222220213
2023-12-15 04:00:00,100.0,1.8807870000000007,2.0220146341454406,0.26041700000000034,0.5497689999999995,86.2269,847.5222222220212
2023-12-15 04:03:00,100.0,1.8807870000000007,2.008183093923151,0.28935200000000005,0.5497689999999995,86.5162,847.5722222220212
2023-12-15 04:06:00,100.0,1.8807870000000007,2.008183093923151,0.28935200000000005,0.5497689999999995,89.12039999999999,847.6222222220212
2023-12-15 04:09:00,100.0,1.9097220000000004,2.050998346357148,0.26041700000000034,0.5497690000000004,88.25229999999999,847.6722222220211
2023-12-15 04:12:00,100.0,1.9097220000000004,2.037158087737289,0.28935200000000005,0.5497690000000004,85.0695,847.7222222220211
2023-12-15 04:15:00,100.0,1.9386580000000002,2.0522241327242305,0.28935200000000005,0.5208330000000005,87.3843,847.772222222021
2023-12-15 04:18:00,100.0,1.9386580000000002,2.0522241327242305,0.28935200000000005,0.5208330000000005,87.67359999999996,847.822222222021
2023-12-15 04:21:00,100.0,1.9965280000000005,2.082128310833226,0.28935200000000005,0.46296300000000024,87.963,847.8722222220209
2023-12-15 04:24:00,100.0,1.9965280000000005,2.082128310833226,0.28935200000000005,0.46296300000000024,91.14589999999998,847.9222222220209
2023-12-15 04:27:00,100.0,1.9965280000000005,2.082128310833226,0.28935200000000005,0.46296300000000024,87.67350000000002,847.9722222220208
2023-12-15 04:30:00,100.0,2.0254630000000002,2.09697026492603,0.28935200000000005,0.4340280000000005,87.963,848.0222222220208
2023-12-15 04:33:00,100.0,2.0254630000000002,2.09697026492603,0.28935200000000005,0.4340280000000005,86.8055,848.0722222220207
2023-12-15 04:36:00,100.0,2.054399,2.125917099547037,0.28935200000000005,0.4340270000000004,87.67360000000002,848.1222222220207
2023-12-15 04:39:00,100.0,2.054399,2.140031453129174,0.26041700000000034,0.4340270000000004,89.12030000000001,848.1722222220207
2023-12-15 04:42:00,100.0,2.054399,2.140031453129174,0.26041700000000034,0.4340270000000004,87.38429999999997,848.2222222220206
2023-12-15 04:45:00,100.0,2.054399,2.140031453129174,0.26041700000000034,0.4340270000000004,85.9375,848.2722222220206
2023-12-15 04:48:00,100.0,2.1122690000000004,2.1696255059757257,0.28935200000000005,0.4050919999999998,87.6736,848.3222222220205
2023-12-15 04:51:00,100.0,2.1122690000000004,2.1696255059757257,0.28935200000000005,0.4050919999999998,82.75459999999998,848.3722222220205
2023-12-15 04:54:00,100.0,2.170139,2.1989480871113987,0.28935200000000005,0.34722200000000036,86.2268,848.4222222220204
2023-12-15 04:57:00,100.0,2.170139,2.1989480871113987,0.28935200000000005,0.34722200000000036,83.33330000000001,848.4722222220204
2023-12-15 05:00:00,100.0,2.170139,2.213259289889455,0.28935200000000005,0.3761580000000002,84.2014,848.5222222220203
2023-12-15 05:03:00,100.0,2.1990740000000004,2.2278852311676043,0.28935200000000005,0.3472229999999996,82.46529999999998,848.5722222220203
2023-12-15 06:30:00,40.79861,-0.02893499999999971,,1.0416670000000003,8.159721999999999,29.803300000000007,848.5722222220203
2023-12-16 02:06:00,49.07407,1.3888889999999998,1.6224299508224094,0.23148199999999974,0.7233799999999997,35.59030000000001,848.5722222220203
2023-12-16 02:09:00,49.07407,1.3888889999999998,1.6224299508224094,0.2025459999999999,0.6944439999999998,34.722200000000015,848.6222222220202
2023-12-16 02:12:00,49.07407,1.3888889999999998,1.6092879397245778,0.2314809999999996,0.6944439999999998,34.72230000000002,848.6722222220202
2023-12-16 02:15:00,49.07407,1.4178239999999995,1.6251910700550298,0.2314809999999996,0.6655090000000001,34.722200000000015,848.7222222220202
2023-12-16 02:18:00,49.07407,1.4178239999999995,1.6384194804959955,0.2314809999999996,0.6944440000000007,35.59030000000001,848.7722222220201
2023-12-16 02:21:00,49.07407,1.4467590000000001,1.6542954158826746,0.2314809999999996,0.6655090000000001,34.722200000000015,848.8222222220201
2023-12-16 02:24:00,49.07407,1.4467590000000001,1.6542954158826746,0.2314809999999996,0.6655090000000001,34.14349999999999,848.87222222202
2023-12-16 02:27:00,49.07407,1.475695,1.6833944393214053,0.23148199999999974,0.6655090000000001,34.72219999999999,848.92222222202
2023-12-16 02:30:00,49.07407,1.5335649999999994,1.7147737812472803,0.23148199999999974,0.6076390000000007,35.59020000000001,848.9722222220199
2023-12-16 02:33:00,49.07407,1.5335649999999994,1.7282064313598111,0.23148199999999974,0.6365740000000004,35.59030000000001,849.0222222220199
2023-12-16 02:36:00,49.07407,1.5625,1.7438230575631462,0.23148199999999974,0.6076389999999998,35.011600000000016,849.0722222220198
2023-12-16 02:39:00,49.07407,1.5335640000000001,1.714773242590531,0.2314809999999996,0.6076389999999998,35.879699999999985,849.1222222220198
2023-12-16 02:42:00,49.07407,1.5625,1.7303094599354731,0.26041699999999945,0.6076389999999998,33.85419999999999,849.1722222220197
2023-12-16 02:45:00,49.07407,1.5914359999999999,1.7728695872249383,0.23148199999999974,0.6076389999999998,35.59030000000001,849.2222222220197
2023-12-16 02:48:00,49.07407,1.5914359999999999,1.7728695872249383,0.23148199999999974,0.6076389999999998,34.14350000000002,849.2722222220196
2023-12-16 02:51:00,49.07407,1.6203709999999996,1.788368598199937,0.23148199999999974,0.5787040000000001,33.56469999999999,849.3222222220196
2023-12-16 02:54:00,49.07407,1.6203709999999996,1.788368598199937,0.23148199999999974,0.5787040000000001,34.43289999999999,849.3722222220196
2023-12-16 02:57:00,49.07407,1.6782409999999999,1.8464148886089282,0.23148199999999974,0.5787040000000001,35.30090000000001,849.4222222220195
2023-12-16 03:00:00,49.07407,1.649305,1.8173926193431624,0.2314809999999996,0.5787040000000001,35.30090000000001,849.4722222220195
2023-12-16 03:03:00,49.07407,1.649305,1.8173926193431624,0.2314809999999996,0.5787040000000001,33.56479999999999,849.5222222220194
2023-12-16 03:06:00,49.07407,1.649305,1.803772084697898,0.2604160000000002,0.5787040000000001,34.43289999999996,849.5722222220194
2023-12-16 03:09:00,49.07407,1.6782409999999999,1.8464153586866454,0.2314809999999996,0.5787040000000001,35.87960000000001,849.6222222220193
2023-12-16 03:12:00,49.07407,1.7071759999999996,1.861788712643242,0.2314809999999996,0.5497690000000004,36.74770000000004,849.6722222220193
2023-12-16 03:15:00,49.07407,1.7071759999999996,1.861788712643242,0.2314809999999996,0.5497690000000004,34.72219999999999,849.7222222220192
2023-12-16 03:18:00,49.07407,1.7361119999999994,1.877073489266606,0.26041699999999945,0.5497690000000004,35.01159999999999,849.7722222220192
2023-12-16 03:21:00,49.07407,1.7361110000000002,1.8907926979814431,0.2314809999999996,0.5497679999999994,33.27540000000002,849.8222222220191
2023-12-16 03:24:00,49.07407,1.7361110000000002,1.8907926979814431,0.2314809999999996,0.5497679999999994,35.300899999999984,849.8722222220191
2023-12-16 03:27:00,49.07407,1.7361110000000002,1.8907926979814431,0.2314809999999996,0.5497679999999994,35.87960000000004,849.9222222220191
2023-12-16 03:30:00,49.07407,1.7939809999999996,1.921249868408229,0.2314809999999996,0.49189799999999995,36.16890000000001,849.972222222019
2023-12-16 03:33:00,49.07407,1.8229169999999995,1.9363530192623786,0.26041699999999945,0.49189799999999995,36.45830000000001,850.022222222019
2023-12-16 03:36:00,49.07407,1.851852,1.9653219863651328,0.26041699999999945,0.49189799999999995,37.03709999999998,850.0722222220189
2023-12-16 03:39:00,49.07407,1.851852,1.9792064496512154,0.23148199999999974,0.49189799999999995,35.300899999999984,850.1222222220189
2023-12-16 03:42:00,49.07407,1.851852,1.9792064496512154,0.23148199999999974,0.49189799999999995,34.14349999999999,850.1722222220188
2023-12-16 03:45:00,49.07407,1.9097220000000004,2.009294825399781,0.26041700000000034,0.46296300000000024,36.16889999999998,850.2222222220188
2023-12-16 03:48:00,49.07407,1.9386580000000002,2.0799812241564744,0.20254700000000003,0.49189799999999995,35.301000000000016,850.2722222220187
2023-12-16 03:51:00,49.07407,1.9386580000000002,2.0799812241564744,0.20254700000000003,0.49189799999999995,34.722200000000015,850.3222222220187
2023-12-16 03:54:00,49.07407,1.9386580000000002,2.0799812241564744,0.20254700000000003,0.49189799999999995,35.590299999999985,850.3722222220186
2023-12-16 03:57:00,49.07407,1.9965280000000005,2.1101538284294628,0.20254700000000003,0.43402799999999964,37.905099999999976,850.4222222220186
2023-12-16 04:00:00,49.07407,1.9965280000000005,2.1240770403872604,0.20254700000000003,0.46296300000000024,35.30090000000001,850.4722222220186
2023-12-16 04:03:00,49.07407,2.0254630000000002,2.1391174633528607,0.20254700000000003,0.4340280000000005,36.16899999999998,850.5222222220185
2023-12-16 04:06:00,49.07407,2.0254630000000002,2.1391174633528607,0.20254700000000003,0.4340280000000005,35.011600000000016,850.5722222220185
2023-12-16 04:09:00,49.07407,1.9965279999999996,2.0961713087086786,0.23148199999999974,0.4340280000000005,35.01159999999999,850.6222222220184
2023-12-16 04:12:00,49.07407,2.0254639999999995,2.1110803628579724,0.23148199999999974,0.4050920000000007,34.43289999999999,850.6722222220184
2023-12-16 04:15:00,49.07407,2.0254639999999995,2.1110803628579724,0.23148199999999974,0.4050920000000007,34.14350000000002,850.7222222220183
2023-12-16 04:18:00,49.07407,2.054399,2.140031453129174,0.23148199999999974,0.4050919999999998,35.011600000000016,850.7722222220183
2023-12-16 04:21:00,49.07407,2.054399,2.140031453129174,0.23148199999999974,0.4050919999999998,34.72219999999999,850.8222222220182
2023-12-16 04:24:00,49.07407,2.054399,2.140031453129174,0.23148199999999974,0.4050919999999998,35.011600000000016,850.8722222220182
2023-12-16 04:27:00,49.07407,2.1122689999999995,2.1696255059757252,0.23148199999999974,0.34722200000000036,34.722200000000015,850.9222222220181
2023-12-16 04:30:00,49.07407,2.1122689999999995,2.1696255059757252,0.23148199999999974,0.34722200000000036,35.590299999999985,850.9722222220181
2023-12-16 04:33:00,49.07407,2.1122689999999995,2.1696255059757252,0.23148199999999974,0.34722200000000036,34.432800000000015,851.0222222220181
2023-12-16 04:36:00,49.07407,2.141204,2.198567769446424,0.23148199999999974,0.3472229999999996,34.43290000000002,851.072222222018
2023-12-16 04:39:00,49.07407,2.141204,2.198567769446424,0.23148199999999974,0.3472229999999996,34.43290000000002,851.122222222018
2023-12-16 04:42:00,49.07407,2.170139,2.213259289889455,0.23148199999999974,0.3182879999999999,35.590299999999985,851.1722222220179
2023-12-16 04:45:00,49.07407,2.170139,2.213259289889455,0.23148199999999974,0.3182879999999999,35.590299999999985,851.2222222220179
2023-12-16 04:48:00,49.07407,2.1990749999999997,2.2278857355251307,0.23148199999999974,0.28935200000000005,34.722200000000015,851.2722222220178
2023-12-16 04:51:00,49.07407,2.1990749999999997,2.2135119802609298,0.26041699999999945,0.28935200000000005,35.01150000000001,851.3222222220178
2023-12-16 04:54:00,49.07407,2.256945,2.271382783323562,0.26041699999999945,0.28935200000000005,35.590299999999985,851.3722222220177
2023-12-16 04:57:00,49.07407,2.256945,2.271382783323562,0.26041699999999945,0.28935200000000005,34.72219999999999,851.4222222220177
2023-12-16 05:00:00,49.07407,2.256945,2.271382783323562,0.26041699999999945,0.28935200000000005,35.011600000000016,851.4722222220176
2023-12-16 05:03:00,49.07407,2.285881,2.300318671805362,0.23148199999999974,0.2604160000000002,34.432800000000015,851.5222222220176
2023-12-16 05:06:00,49.07407,2.285881,2.300318671805362,0.23148199999999974,0.2604160000000002,35.87960000000001,851.5722222220176
2023-12-16 23:54:00,38.19445,1.0416660000000002,1.694327708329333,0.2893509999999999,1.8229169999999995,26.620400000000018,851.5722222220176
2023-12-17 00:00:00,40.24884,1.0416660000000002,1.7052455276908678,0.2604160000000002,1.8229169999999995,27.488400000000013,851.6722222220176
2023-12-17 00:03:00,59.46181,1.0995369999999998,1.7116833368838804,0.2604160000000002,1.6782400000000006,44.56020000000001,851.7222222220175
2023-12-17 00:09:00,64.12037,1.0995369999999998,1.7004846254010044,0.2893509999999999,1.6782400000000006,48.032399999999996,851.8222222220176
2023-12-17 00:12:00,73.49537,1.1284720000000004,1.7084290241912343,0.2893509999999999,1.6203699999999994,56.71289999999999,851.8722222220175
2023-12-17 00:15:00,96.84606,1.1284720000000004,1.6970675983662313,0.28935200000000005,1.5914349999999997,68.5763,851.9222222220175
2023-12-17 00:21:00,100.0,1.1284720000000004,1.6856668654905405,0.28935200000000005,1.5625,72.33800000000002,852.0222222220175
2023-12-17 00:24:00,100.0,1.157407,1.692965891561644,0.28935200000000005,1.5046300000000006,75.81019999999998,852.0722222220174
2023-12-17 00:30:00,100.0,1.157407,1.692965891561644,0.28935200000000005,1.5046300000000006,74.07400000000001,852.1722222220175
2023-12-17 00:33:00,100.0,1.157407,1.692965891561644,0.28935200000000005,1.5046300000000006,69.4444,852.2222222220174
2023-12-17 00:36:00,100.0,1.244212,1.7363430535650517,0.2893509999999999,1.38889,75.52080000000001,852.2722222220174
2023-12-17 00:39:00,100.0,1.273148,1.754339982198575,0.2893509999999999,1.359954,71.46979999999999,852.3222222220173
2023-12-17 00:45:00,100.0,1.273148,1.754339982198575,0.2893509999999999,1.359954,69.15509999999998,852.4222222220174
2023-12-17 00:48:00,100.0,1.273148,1.7423934490461803,0.2893509999999999,1.3310180000000003,66.8402,852.4722222220173
2023-12-17 00:51:00,100.0,1.273148,1.7304018044173384,0.28935200000000005,1.3020830000000005,71.75919999999999,852.5222222220173
2023-12-18 07:33:00,60.01157,-0.02893499999999971,,1.851852,7.4652769999999995,45.428200000000004,852.5222222220173
2023-12-18 13:57:00,31.39468,1.765046,1.4894828636805493,6.192128,5.671292000000001,23.1481,852.5222222220173
2023-12-20 22:36:00,54.31134,-0.11574099999999987,,0.28935200000000005,3.0671300000000006,36.74769999999998,852.5222222220173
2023-12-20 22:39:00,100.0,0.43402799999999964,1.3465890083330663,0.4050929999999999,3.038195,75.81020000000001,852.5722222220172
2023-12-20 22:42:00,100.0,0.5497680000000003,1.4907290906073318,0.3761570000000001,2.9803239999999995,80.43980000000002,852.6222222220172
2023-12-20 22:45:00,100.0,0.6076389999999998,1.5372189837374122,0.3761570000000001,2.8935180000000003,78.125,852.6722222220171
2023-12-20 22:48:00,100.0,0.6365749999999997,1.573052435728978,0.3472229999999996,2.8645829999999997,81.88660000000002,852.7222222220171
2023-12-20 22:51:00,100.0,0.6365749999999997,1.5639788755324355,0.3472229999999996,2.835648000000001,77.8357,852.772222222017
2023-12-20 22:54:00,100.0,0.6365749999999997,1.5548838568783996,0.3472229999999996,2.8067130000000002,84.4907,852.822222222017
2023-12-20 22:57:00,100.0,0.6365749999999997,1.527466525177858,0.3472229999999996,2.719906,92.0139,852.872222222017
2023-12-20 23:00:00,100.0,0.694445,1.5692462490395398,0.3472229999999996,2.633102,86.8055,852.9222222220169
2023-12-20 23:03:00,100.0,0.694445,1.5598291693639132,0.3472229999999996,2.604166,87.3843,852.9722222220169
2023-12-20 23:06:00,100.0,0.7233799999999997,1.565425947696361,0.3761579999999993,2.546297,72.0486,853.0222222220168
2023-12-20 23:09:00,100.0,0.7233799999999997,1.5462143105632797,0.3761579999999993,2.4884259999999996,64.23610000000001,853.0722222220168
2023-12-20 23:12:00,100.0,0.7233799999999997,1.5365694605368054,0.3761579999999993,2.4594899999999997,61.342600000000004,853.1222222220167
2023-12-20 23:15:00,100.0,0.694445,1.512375725531767,0.3472229999999996,2.4594899999999997,68.287,853.1722222220167
2023-12-20 23:18:00,100.0,0.7233799999999997,1.5172007721874023,0.3472229999999996,2.3726850000000006,75.23149999999998,853.2222222220166
2023-12-29 03:06:00,42.36111,1.359953,2.3711595415599054,0.34722200000000036,2.7777790000000007,24.594899999999996,853.2222222220166
2023-12-29 03:09:00,67.30324,1.4756939999999998,2.4968497959016225,0.31828699999999976,2.748843000000001,35.301000000000016,853.2722222220166
2023-12-29 03:12:00,91.6956,1.5046299999999997,2.5281141094028,0.31828699999999976,2.748843000000001,47.16430000000001,853.3222222220165
2023-12-29 03:15:00,100.0,1.5046299999999997,2.5281141094028,0.31828699999999976,2.748843000000001,47.7431,853.3722222220165
2023-12-29 03:18:00,100.0,1.5046299999999997,2.5281141094028,0.31828699999999976,2.748843000000001,48.321799999999996,853.4222222220164
2023-12-29 03:21:00,100.0,1.5914349999999997,2.5888599933827243,0.31828699999999976,2.662038,47.4537,853.4722222220164
2023-12-29 03:24:00,100.0,1.5914349999999997,2.5888599933827243,0.31828699999999976,2.662038,45.717600000000004,853.5222222220164
2023-12-29 03:27:00,100.0,1.649305,2.628646487922322,0.3761570000000001,2.662038,47.4538,853.5722222220163
2023-12-29 03:30:00,100.0,1.6782399999999997,2.6815419387552577,0.31828699999999976,2.662038,49.18980000000002,853.6222222220163
2023-12-29 03:33:00,100.0,1.7071759999999996,2.701268860488759,0.31828699999999976,2.633102,50.9259,853.6722222220162
2023-12-29 03:36:00,100.0,1.7071759999999996,2.6901691201429774,0.31828699999999976,2.604166,49.18980000000002,853.7222222220162
2023-12-29 03:39:00,100.0,1.6782409999999999,2.648338405636848,0.34722200000000036,2.604166,53.530100000000004,853.7722222220161
2023-12-29 03:42:00,100.0,1.6203709999999996,2.597819036192443,0.31828699999999976,2.604166,55.84490000000001,853.8222222220161
2023-12-29 03:45:00,100.0,1.6203709999999996,2.5867926302085937,0.31828699999999976,2.5752310000000005,60.185100000000006,853.872222222016
2023-12-29 03:48:00,100.0,1.6203709999999996,2.5867926302085937,0.31828699999999976,2.5752310000000005,58.73849999999999,853.922222222016
2023-12-29 03:51:00,100.0,1.6203709999999996,2.5757421305689094,0.3472229999999996,2.5752310000000005,56.42370000000001,853.972222222016
2023-12-29 03:54:00,100.0,1.5914349999999997,2.5559505245394214,0.31828699999999976,2.5752310000000005,57.29169999999999,854.0222222220159
2023-12-29 03:57:00,100.0,1.5914350000000006,2.522827806026236,0.34722200000000036,2.5173609999999993,59.027799999999985,854.0722222220159
2023-12-29 04:00:00,100.0,1.5335650000000003,2.472202942373471,0.31828699999999976,2.5173609999999993,79.2824,854.1222222220158
2023-12-29 04:03:00,100.0,1.5046300000000006,2.441283543117548,0.31828700000000065,2.5173609999999993,62.7894,854.1722222220158
2023-12-29 04:06:00,100.0,1.5046300000000006,2.441283543117548,0.31828700000000065,2.5173609999999993,62.789399999999986,854.2222222220157
