Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2023-12-29 04:09:00,100.0,1.5625,2.447666289780818,0.3472230000000005,2.4016210000000004,59.89589999999998,854.2722222220157
2023-12-29 04:12:00,86.48727,1.5335649999999994,2.4280668008171244,0.3182879999999999,2.4016210000000004,60.474500000000006,854.3222222220156
2023-12-29 04:15:00,77.1412,1.5335649999999994,2.4280668008171244,0.3182879999999999,2.4016210000000004,58.738399999999984,854.3722222220156
2023-12-29 04:18:00,67.7662,1.5625,2.447666289780818,0.3182879999999999,2.372686,54.3981,854.4222222220155
2023-12-29 04:21:00,60.50347,1.5625,2.4365085758359095,0.3182879999999999,2.34375,48.321799999999996,854.4722222220155
2023-12-29 04:24:00,52.19907,1.5625,2.4365085758359095,0.3182879999999999,2.34375,41.377399999999994,854.5222222220154
2023-12-29 04:27:00,44.41551,1.5625,2.4141152743261194,0.3761579999999993,2.34375,37.037000000000006,854.5722222220154
2023-12-29 04:30:00,36.63195,1.5625,2.4141152743261194,0.3472219999999995,2.314814,29.513900000000007,854.6222222220154
2023-12-31 03:48:00,35.59028,1.9965270000000004,2.3265017192974606,0.28935200000000005,0.9837959999999999,21.12270000000001,854.6222222220154
2023-12-31 03:51:00,40.27778,2.0254630000000002,2.3160130314397946,0.34722200000000036,0.95486,22.858800000000002,854.6722222220153
2023-12-31 03:54:00,46.46991,2.0254630000000002,2.302708555964632,0.34722200000000036,0.9259249999999994,25.462999999999994,854.7222222220153
2023-12-31 03:57:00,52.22801,2.0254630000000002,2.3160130314397946,0.34722200000000036,0.95486,25.173600000000008,854.7722222220152
2023-12-31 04:00:00,60.50347,2.0254630000000002,2.3160130314397946,0.34722200000000036,0.95486,27.198999999999998,854.8222222220152
2023-12-31 04:03:00,69.3287,2.0833330000000005,2.3474984711875946,0.34722200000000036,0.8969899999999997,30.960599999999985,854.8722222220151
2023-12-31 04:06:00,76.59144,2.0833330000000005,2.3340734924874513,0.34722200000000036,0.8680549999999991,31.828699999999998,854.9222222220151
2023-12-31 04:09:00,84.92477,2.054398,2.33179426087812,0.28935200000000005,0.868055,30.96065,854.972222222015
2023-12-31 04:12:00,95.8044,2.054398,2.3184293164831287,0.31828699999999976,0.868055,32.11807,855.022222222015
2023-12-31 04:15:00,100.0,2.054398,2.3050167112107873,0.31828699999999976,0.8391199999999994,39.9306,855.072222222015
2023-12-31 04:18:00,100.0,2.054398,2.3050167112107873,0.31828699999999976,0.8391199999999994,41.66659999999999,855.1222222220149
2023-12-31 04:21:00,100.0,2.054399,2.3050172510973432,0.28935200000000005,0.8101839999999996,27.777779999999993,855.1722222220149
2023-12-31 04:24:00,100.0,2.054399,2.318429858463262,0.28935200000000005,0.8391190000000002,26.041690000000003,855.2222222220148
2023-12-31 04:27:00,100.0,2.054399,2.291556183545586,0.31828700000000065,0.8101839999999996,27.48848000000001,855.2722222220148
2023-12-31 04:30:00,100.0,2.054399,2.291556183545586,0.31828700000000065,0.8101839999999996,26.331050000000005,855.3222222220147
2023-12-31 04:33:00,100.0,2.0833340000000007,2.3070793022556026,0.31828700000000065,0.781248999999999,24.88431,855.3722222220147
2023-12-31 04:36:00,100.0,2.0833340000000007,2.3070793022556026,0.31828700000000065,0.781248999999999,28.935180000000003,855.4222222220146
2024-01-01 05:57:00,32.46528,1.9965270000000004,2.3133498865598296,0.28935200000000005,0.9548609999999993,21.99079999999998,855.4222222220146
2024-01-01 06:00:00,38.68634,2.0254630000000002,2.32927094615904,0.28935200000000005,0.9259249999999994,25.75229999999999,855.4722222220146
2024-01-01 06:03:00,44.90741,2.054398,2.358384712528179,0.2893509999999999,0.9259249999999994,30.381999999999977,855.5222222220145
2024-01-01 06:06:00,49.62384,2.083334,2.374208581400541,0.31828699999999976,0.9259249999999994,34.43290000000002,855.5722222220145
2024-01-01 06:09:00,58.44907,2.141204,2.4056280419851648,0.31828699999999976,0.8680549999999991,39.351800000000026,855.6222222220144
2024-01-01 06:12:00,67.27431,2.141204,2.41903059655234,0.28935200000000005,0.8680549999999991,47.453599999999994,855.6722222220144
2024-01-01 06:15:00,73.98727,2.083334,2.3874942103257997,0.28935200000000005,0.9259249999999994,52.95140000000001,855.7222222220144
2024-01-01 06:18:00,75.05787,1.9097229999999996,2.303870877201288,0.28935200000000005,1.1284710000000002,50.636600000000016,855.7722222220143
2024-01-01 06:21:00,67.24537,1.765047,2.2582090722250134,0.31828699999999976,1.3888879999999997,49.47909999999999,855.8222222220143
2024-01-01 06:24:00,59.49074,1.7361110000000002,2.2411050061800633,0.31828699999999976,1.4178239999999995,46.0069,855.8722222220142
2024-01-02 06:00:00,36.14005,1.967593,2.217827184644563,0.31828699999999976,0.8391200000000003,20.543999999999983,855.8722222220142
2024-01-02 06:06:00,40.27778,1.967593,2.217827184644563,0.31828699999999976,0.8391200000000003,24.3056,855.8722222220142
2024-01-02 06:09:00,47.01968,1.967593,2.217827184644563,0.31828699999999976,0.8391200000000003,27.488400000000013,855.8722222220142
2024-01-02 06:12:00,53.26968,1.9386580000000002,2.202117202193534,0.28935200000000005,0.8391200000000003,29.803300000000007,855.8722222220142
2024-01-02 06:15:00,71.93287,1.9965280000000005,2.219970621080069,0.31828700000000065,0.78125,34.7222,855.8722222220142
2024-01-02 06:21:00,75.5787,1.9965280000000005,2.219970621080069,0.31828700000000065,0.78125,35.011600000000016,855.8722222220142
2024-01-03 04:48:00,33.53588,1.9965270000000004,2.2199700844321737,0.34722200000000036,0.8101859999999999,21.41210000000001,855.8722222220142
2024-01-03 04:51:00,37.67361,2.0254630000000002,2.2354599791807503,0.34722200000000036,0.78125,24.884199999999993,855.9222222220142
2024-01-03 04:54:00,44.96528,2.0254630000000002,2.2625079396642014,0.28935200000000005,0.78125,28.93520000000001,855.9722222220141
2024-01-03 04:57:00,50.11574,2.054398,2.278045297867402,0.31828699999999976,0.78125,31.25,856.0222222220141
2024-01-03 05:00:00,55.84491,2.054398,2.278045297867402,0.31828699999999976,0.78125,31.539299999999997,856.072222222014
2024-01-03 05:03:00,64.14931,2.054398,2.278045297867402,0.31828699999999976,0.78125,38.194500000000005,856.122222222014
2024-01-03 05:06:00,71.96181,2.0833330000000005,2.29350738687004,0.28935200000000005,0.7233799999999997,43.1134,856.1722222220139
2024-01-03 05:09:00,81.30787,2.0833330000000005,2.266212328472745,0.34722200000000036,0.7233799999999997,44.849500000000006,856.2222222220139
2024-01-03 05:12:00,90.625,2.0833330000000005,2.266212328472745,0.34722200000000036,0.7233799999999997,39.641199999999984,856.2722222220139
2024-01-03 05:15:00,100.0,2.1122680000000003,2.2814784826322154,0.34722200000000036,0.694445,42.82400000000001,856.3222222220138
2024-01-03 05:18:00,100.0,2.1122680000000003,2.2814784826322154,0.34722200000000036,0.694445,39.64116,856.3722222220138
2024-01-03 05:21:00,100.0,2.1122680000000003,2.2814784826322154,0.34722200000000036,0.694445,38.77314,856.4222222220137
2024-01-03 05:24:00,100.0,2.141204,2.3104692003573817,0.34722200000000036,0.6944439999999998,35.87961,856.4722222220137
2024-01-03 05:27:00,100.0,2.141204,2.296673830737666,0.34722200000000036,0.6655090000000001,35.30095999999999,856.5222222220136
2024-01-03 05:30:00,100.0,2.141204,2.296673830737666,0.34722200000000036,0.6655090000000001,38.483760000000004,856.5722222220136
2024-01-03 05:33:00,100.0,2.141204,2.3104692003573817,0.34722200000000036,0.6944439999999998,32.40742,856.6222222220135
2024-01-03 05:36:00,100.0,2.1701390000000007,2.3256545932715427,0.34722200000000036,0.6655089999999992,28.356449999999995,856.6722222220135
2024-01-03 05:39:00,100.0,2.1701390000000007,2.3256545932715427,0.34722200000000036,0.6655089999999992,26.909750000000003,856.7222222220134
2024-01-03 05:42:00,100.0,2.1701390000000007,2.3117987705560332,0.34722200000000036,0.6365739999999995,30.092650000000006,856.7722222220134
2024-01-03 05:45:00,100.0,2.228009,2.3558200709911565,0.34722200000000036,0.6076389999999998,29.224590000000006,856.8222222220134
2024-01-03 05:48:00,100.0,2.228009,2.3418445543405646,0.34722200000000036,0.5787040000000001,30.38198,856.8722222220133
2024-01-03 05:51:00,100.0,2.228009,2.3558200709911565,0.34722200000000036,0.6076389999999998,30.67132000000001,856.9222222220133
2024-01-03 05:54:00,100.0,2.228009,2.3418445543405646,0.34722200000000036,0.5787040000000001,34.432900000000004,856.9722222220132
2024-01-03 05:57:00,100.0,2.1990740000000004,2.326855227576744,0.31828699999999976,0.5787039999999992,35.3009,857.0222222220132
2024-01-03 06:00:00,100.0,2.1990740000000004,2.3128856922954046,0.31828699999999976,0.5497689999999995,36.747699999999995,857.0722222220131
2024-01-03 06:03:00,100.0,2.1990740000000004,2.326855227576744,0.31828699999999976,0.5787039999999992,38.48384,857.1222222220131
2024-01-03 06:06:00,100.0,2.228009,2.3418445543405646,0.31828699999999976,0.5497689999999995,53.24080000000001,857.172222222013
2024-01-03 06:09:00,100.0,2.228009,2.3278150230874455,0.31828699999999976,0.5208339999999998,52.66210000000001,857.222222222013
2024-01-03 06:12:00,100.0,2.228009,2.3418445543405646,0.31828699999999976,0.5497689999999995,73.78470000000002,857.2722222220129
2024-01-03 06:15:00,100.0,2.256945,2.356768573582361,0.31828699999999976,0.5208329999999997,71.75919999999999,857.3222222220129
2024-01-03 06:18:00,100.0,2.3148150000000003,2.3864231341197346,0.3761570000000001,0.5208329999999997,69.4444,857.3722222220129
2024-01-03 06:21:00,100.0,2.228009,2.3418445543405646,0.3761570000000001,0.6076389999999998,71.1806,857.4222222220128
2024-01-03 06:24:00,100.0,2.1122680000000003,2.2814784826322154,0.3761570000000001,0.7233799999999997,70.8912,857.4722222220128
2024-01-03 06:27:00,53.73264,0.28935200000000005,1.7153181362542216,0.5787040000000001,5.555560000000001,44.56019999999998,857.5222222220127
2024-01-03 07:18:00,35.56134,2.5752319999999997,1.6741881399741985,6.9444420000000004,5.38194,19.3866,857.5222222220127
2024-01-03 07:24:00,30.38194,1.6203710000000004,1.6775761326037777,6.2499970000000005,6.365736,21.122699999999995,857.5222222220127
2024-01-03 11:36:00,53.73264,0.8680560000000002,1.0189272005158039,4.2534719999999995,4.571756000000001,38.194500000000005,857.5222222220127
2024-01-03 11:42:00,52.19907,0.78125,0.9823369828489595,4.137732000000001,4.5717620000000005,39.3518,857.5222222220127
2024-01-03 11:45:00,50.66551,0.8101850000000006,0.94750759321007,3.90625,4.195596999999999,38.1944,857.5222222220127
2024-01-06 00:12:00,31.97338,0.9548610000000002,1.6225413925408543,0.28935200000000005,1.8807869999999998,21.122600000000006,857.5222222220127
2024-01-06 00:15:00,37.67361,1.0127310000000005,1.6633233181727818,0.34722200000000036,1.8807869999999998,24.594900000000024,857.5722222220127
2024-01-06 00:18:00,43.40278,1.0127310000000005,1.6633233181727818,0.34722200000000036,1.8807869999999998,30.3819,857.6222222220126
2024-01-06 00:21:00,52.22801,1.0995369999999998,1.7339695732521367,0.31828699999999976,1.7939810000000005,35.01159999999999,857.6722222220126
2024-01-06 00:24:00,60.01157,1.0995369999999998,1.7450586957200218,0.2893509999999999,1.7939810000000005,41.66669999999999,857.7222222220125
2024-01-06 00:27:00,67.27431,1.1284729999999996,1.7757993895450372,0.28935200000000005,1.7939810000000005,49.47920000000002,857.7722222220125
2024-01-06 00:30:00,77.66204,1.186343,1.8033037462247445,0.31828699999999976,1.7361109999999993,57.87039999999999,857.8222222220124
2024-01-06 00:33:00,85.9375,1.186343,1.8033037462247445,0.31828699999999976,1.7361109999999993,63.3681,857.8722222220124
2024-01-06 00:36:00,95.3125,1.186343,1.7919675358571545,0.31828699999999976,1.7071759999999996,65.97219999999999,857.9222222220124
2024-01-06 00:39:00,100.0,1.2152779999999996,1.8109387011066465,0.31828699999999976,1.6782409999999999,65.10409999999999,857.9722222220123
2024-01-06 00:42:00,100.0,1.186343,1.7919675358571545,0.28935200000000005,1.6782409999999999,69.44439999999997,858.0222222220123
2024-01-08 09:15:00,30.38194,0.9259260000000005,1.1919567064851995,5.063657000000001,5.642360999999999,21.99079999999998,858.0222222220123
2024-01-08 09:18:00,41.29051,1.5625,1.3816214716197117,5.4687529999999995,5.121523,28.93520000000001,858.0222222220123
2024-01-08 09:24:00,44.41551,1.2152770000000004,1.229688266879513,4.947917,4.976851,33.27539999999999,858.0222222220123
2024-01-08 09:27:00,47.51157,1.157407,1.2002903284660487,4.803240000000001,4.890051000000001,34.432799999999986,858.0222222220123
2024-01-08 09:30:00,48.06134,1.1284720000000004,1.1571678200028803,4.658564,4.716436,33.564899999999994,858.0222222220123
2024-01-08 09:33:00,58.44907,1.186343,1.0349374353422889,4.369213,4.079864999999999,30.092600000000004,858.0222222220123
2024-01-08 09:39:00,64.14931,1.1574080000000002,1.0216771394920363,4.224538,3.964125,36.747600000000006,858.0222222220123
2024-01-08 09:42:00,56.33681,0.8680560000000002,0.9247182066008192,3.9641209999999996,4.0798570000000005,33.27539999999999,858.0222222220123
2024-01-09 01:00:00,30.93172,0.9548610000000002,1.6225413925408543,0.28935200000000005,1.8807869999999998,19.675999999999988,858.0222222220123
2024-01-09 01:03:00,36.63195,1.0127310000000005,1.6633233181727818,0.34722200000000036,1.8807869999999998,20.83329999999998,858.0722222220122
2024-01-09 01:06:00,41.84028,1.0127310000000005,1.6741884649035097,0.28935200000000005,1.851852,24.305499999999995,858.1222222220122
2024-01-09 01:09:00,50.11574,1.070602,1.6921365964565238,0.34722200000000036,1.7939810000000005,28.067099999999982,858.1722222220121
2024-01-09 01:12:00,55.84491,1.0127319999999997,1.6524235632487876,0.28935200000000005,1.7939810000000005,32.407399999999996,858.2222222220121
2024-01-09 01:15:00,65.21991,1.0127319999999997,1.6524235632487876,0.28935200000000005,1.7939810000000005,38.4838,858.272222222012
2024-01-09 01:18:00,74.04514,1.0995370000000007,1.7116833368838809,0.34722200000000036,1.765046,45.717600000000004,858.322222222012
2024-01-09 01:21:00,83.8831,1.0995370000000007,1.7116833368838809,0.34722200000000036,1.765046,48.32169999999999,858.3722222220119
2024-01-09 01:24:00,91.63773,1.0995370000000007,1.7339695732521379,0.28935200000000005,1.765046,50.92590000000001,858.4222222220119
2024-01-09 01:27:00,100.0,1.1284720000000004,1.753489489024026,0.28935200000000005,1.7361110000000002,51.504599999999996,858.4722222220119
2024-01-09 01:30:00,100.0,1.157407,1.7615276169634926,0.31828699999999976,1.7071759999999996,50.057900000000004,858.5222222220118
2024-01-09 01:33:00,100.0,1.157407,1.7615276169634926,0.31828699999999976,1.7071759999999996,50.9259,858.5722222220118
2024-01-09 01:36:00,100.0,1.1863419999999998,1.7805929422040967,0.31828699999999976,1.6782409999999999,50.6365,858.6222222220117
2024-01-09 01:39:00,100.0,1.1863419999999998,1.7805929422040967,0.31828699999999976,1.6782409999999999,52.372699999999995,858.6722222220117
2024-01-09 01:42:00,53.73264,1.1863419999999998,1.7805929422040967,0.31828699999999976,1.6782409999999999,37.615700000000004,858.7222222220116
2024-01-10 01:12:00,32.46528,0.6365740000000004,1.2101228842159937,0.28935200000000005,1.7071759999999996,21.701400000000007,858.7222222220116
2024-01-10 01:15:00,38.19445,0.6365740000000004,1.2101228842159937,0.28935200000000005,1.7071759999999996,26.04159999999999,858.7722222220116
2024-01-10 01:18:00,44.90741,0.694445,1.2538471603697274,0.28935200000000005,1.649305,27.777800000000013,858.8222222220115
2024-01-10 01:21:00,64.14931,0.7233800000000006,1.2751625979524563,0.28935200000000005,1.6203699999999994,41.95599999999999,858.8722222220115
2024-01-10 01:27:00,70.8912,0.7233800000000006,1.2751625979524563,0.28935200000000005,1.6203699999999994,46.5856,858.9722222220115
2024-01-10 01:30:00,93.20023,0.7233799999999997,1.2646272268090655,0.28935200000000005,1.5914349999999997,58.44909999999999,859.0222222220115
2024-01-10 01:36:00,100.0,0.7233799999999997,1.2646272268090655,0.28935200000000005,1.5914349999999997,60.18520000000001,859.1222222220115
2024-01-10 01:39:00,100.0,0.7233799999999997,1.2646272268090655,0.28935200000000005,1.5914349999999997,57.870400000000004,859.1722222220114
2024-01-10 01:42:00,100.0,0.78125,1.3060442592301116,0.31828700000000065,1.5625,62.5,859.2222222220114
2024-01-10 01:54:00,100.0,0.8391200000000003,1.3462824698237539,0.31828700000000065,1.5046299999999997,67.99770000000001,859.4222222220114
2024-01-10 01:57:00,100.0,0.8680560000000002,1.3770955612433207,0.28935200000000005,1.4756939999999998,66.84029999999998,859.4722222220114
2024-01-11 06:12:00,87.52894,2.256945,2.4264172938865705,0.28935200000000005,0.6365729999999994,49.18979999999999,859.4722222220114
2024-01-11 06:15:00,100.0,2.256945,2.4264172938865705,0.28935200000000005,0.6365729999999994,52.66199999999999,859.4722222220114
2024-01-11 06:18:00,100.0,2.256945,2.4264172938865705,0.28935200000000005,0.6365729999999994,58.4491,859.4722222220114
2024-01-11 06:21:00,100.0,2.3148150000000003,2.4566521124337095,0.28935200000000005,0.5787029999999991,77.8357,859.4722222220114
2024-01-11 06:24:00,100.0,2.3726850000000006,2.486631041438522,0.34722200000000036,0.5787029999999991,78.125,859.4722222220114
2024-01-11 06:27:00,67.7662,0.20254600000000078,1.6535111065312253,0.5497680000000003,6.076386,63.657399999999996,859.4722222220114
2024-01-12 01:33:00,35.06945,1.157407,1.7840742102749947,0.28935200000000005,1.7361110000000002,23.1481,859.4722222220114
2024-01-12 01:36:00,40.24884,1.2442129999999993,1.8412357251981197,0.31828699999999976,1.6782400000000006,26.90980000000002,859.5222222220114
2024-01-12 01:39:00,49.62384,1.2152779999999996,1.8223548228121362,0.28935200000000005,1.6782400000000006,33.85409999999999,859.5722222220113
2024-01-12 01:42:00,57.89931,1.2152779999999996,1.8223548228121362,0.28935200000000005,1.6782400000000006,41.087999999999994,859.6222222220113
2024-01-12 01:45:00,65.68287,1.2152779999999996,1.7994840372823584,0.34722200000000036,1.6782400000000006,49.76859999999999,859.6722222220112
2024-01-12 01:48:00,75.05787,1.186343,1.780593598046113,0.28935200000000005,1.649305,59.31710000000001,859.7222222220112
2024-01-12 01:51:00,83.8831,1.186343,1.780593598046113,0.28935200000000005,1.649305,66.26150000000001,859.7722222220111
2024-01-12 01:54:00,94.2419,1.2152779999999996,1.776459709819,0.31828699999999976,1.5914349999999997,76.0995,859.8222222220111
2024-01-12 01:57:00,100.0,1.2152779999999996,1.776459709819,0.31828699999999976,1.5914349999999997,78.7037,859.872222222011
2024-01-12 02:06:00,100.0,1.2442129999999993,1.795020965594046,0.31828699999999976,1.5625,80.1505,860.022222222011
2024-01-12 02:09:00,100.0,1.2442129999999993,1.795020965594046,0.31828699999999976,1.5625,79.57169999999999,860.072222222011
2024-01-12 02:12:00,100.0,1.3020829999999997,1.8434377714002717,0.28935200000000005,1.5046299999999997,80.15039999999999,860.1222222220109
2024-01-12 02:15:00,100.0,1.359953,1.879639427934648,0.34722200000000036,1.5046299999999997,81.88659999999999,860.1722222220109
2024-01-12 02:18:00,100.0,1.359953,1.879639427934648,0.34722200000000036,1.5046299999999997,74.94220000000001,860.2222222220108
2024-01-12 02:21:00,100.0,1.3888889999999998,1.8855263631203538,0.34722200000000036,1.4467590000000001,79.8611,860.2722222220108
2024-01-12 02:24:00,100.0,1.3888889999999998,1.8855263631203538,0.34722200000000036,1.4467590000000001,79.57169999999999,860.3222222220107
2024-01-12 02:27:00,100.0,1.3888889999999998,1.8855263631203538,0.34722200000000036,1.4467590000000001,75.81020000000001,860.3722222220107
2024-01-12 02:30:00,100.0,1.3888889999999998,1.8855263631203538,0.34722200000000036,1.4467590000000001,77.2569,860.4222222220106
2024-01-12 02:33:00,100.0,1.4178239999999995,1.903201846251899,0.34722200000000036,1.4178240000000004,80.15039999999999,860.4722222220106
2024-01-12 02:36:00,100.0,1.4178239999999995,1.903201846251899,0.34722200000000036,1.4178240000000004,59.0278,860.5222222220106
2024-01-12 02:39:00,100.0,1.4467590000000001,1.9207458931794938,0.34722200000000036,1.3888889999999998,58.15979999999999,860.5722222220105
2024-01-12 02:42:00,100.0,1.4467590000000001,1.9207458931794938,0.34722200000000036,1.3888889999999998,57.29159999999999,860.6222222220105
2024-01-12 02:45:00,100.0,1.3888889999999998,1.8855263631203538,0.28935200000000005,1.3888889999999998,57.29159999999999,860.6722222220104
2024-01-12 02:48:00,100.0,1.4467599999999994,1.9207464972809405,0.28935200000000005,1.3310180000000003,57.870299999999986,860.7222222220104
2024-01-12 02:51:00,100.0,1.4467599999999994,1.908553336848775,0.31828699999999976,1.3310180000000003,56.712999999999994,860.7722222220103
2024-01-12 02:54:00,100.0,1.4178249999999997,1.891083979038462,0.28935200000000005,1.3310180000000003,56.42360000000001,860.8222222220103
2024-01-12 02:57:00,100.0,1.4467600000000003,1.9085533368487757,0.28935200000000005,1.3020829999999997,59.02780000000001,860.8722222220102
2024-01-12 03:00:00,100.0,1.4467600000000003,1.8963163537806462,0.31828699999999976,1.3020829999999997,57.870400000000004,860.9222222220102
2024-01-12 03:03:00,100.0,1.4467600000000003,1.8963163537806462,0.31828699999999976,1.3020829999999997,55.84500000000001,860.9722222220101
2024-01-12 03:06:00,100.0,1.4756939999999998,1.9135841434213638,0.31828699999999976,1.273149,58.738399999999984,861.0222222220101
2024-01-12 03:09:00,100.0,1.4756939999999998,1.9135841434213638,0.31828699999999976,1.273149,60.76390000000001,861.07222222201
2024-01-12 03:12:00,100.0,1.4756939999999998,1.9135841434213638,0.31828699999999976,1.273149,58.4491,861.12222222201
2024-01-12 03:15:00,100.0,1.5046299999999997,1.9431158482377613,0.28935200000000005,1.2442130000000002,62.5,861.17222222201
2024-01-12 03:18:00,100.0,1.5046299999999997,1.9431158482377613,0.28935200000000005,1.2442130000000002,62.21069999999999,861.2222222220099
2024-01-12 03:21:00,100.0,1.5625,1.9772009822526286,0.28935200000000005,1.186343,59.895799999999994,861.2722222220099
2024-01-12 03:24:00,100.0,1.5625,1.9772009822526286,0.28935200000000005,1.186343,59.027799999999985,861.3222222220098
2024-01-12 03:27:00,100.0,1.5625,1.9772009822526286,0.28935200000000005,1.186343,61.05330000000001,861.3722222220098
2024-01-12 03:30:00,100.0,1.5625,1.9646712140191576,0.28935200000000005,1.1574080000000002,60.18520000000001,861.4222222220097
2024-01-12 03:33:00,100.0,1.5914359999999999,1.981472375950026,0.31828699999999976,1.157407,63.65739999999998,861.4722222220097
2024-01-12 03:36:00,100.0,1.5914359999999999,1.9688245334010548,0.31828699999999976,1.1284720000000004,60.474500000000006,861.5222222220096
2024-01-12 03:39:00,100.0,1.5914359999999999,1.9688245334010548,0.31828699999999976,1.1284720000000004,64.52540000000002,861.5722222220096
2024-01-12 03:42:00,100.0,1.6203709999999996,2.0108360076032965,0.28935200000000005,1.1284720000000004,57.58099999999999,861.6222222220096
2024-01-12 03:45:00,100.0,1.6203709999999996,2.0108360076032965,0.28935200000000005,1.1284720000000004,61.3425,861.6722222220095
2024-01-12 03:48:00,100.0,1.6493059999999993,2.0274918933434396,0.31828699999999976,1.1284720000000004,58.44909999999999,861.7222222220095
2024-01-12 03:51:00,100.0,1.6782409999999999,2.0312326108484915,0.31828699999999976,1.070602,59.6065,861.7722222220094
2024-01-12 03:54:00,100.0,1.6782409999999999,2.0312326108484915,0.31828699999999976,1.070602,57.291700000000006,861.8222222220094
2024-01-12 03:57:00,100.0,1.6782409999999999,2.044044040069438,0.31828699999999976,1.0995369999999998,60.474500000000006,861.8722222220093
2024-01-12 04:00:00,100.0,1.7361109999999993,2.0768478237830146,0.31828699999999976,1.0416670000000003,60.474500000000006,861.9222222220093
2024-01-12 04:03:00,51.64931,1.7361109999999993,2.0638993491532562,0.31828699999999976,1.0127320000000006,39.3519,861.9722222220092
2024-01-12 08:24:00,31.79977,1.5914349999999997,1.5914385000343791,6.423608000000001,6.423613,23.4375,861.9722222220092
2024-01-13 01:09:00,30.93172,1.0995369999999998,1.7450586957200216,0.28935200000000005,1.7939819999999997,21.12270000000001,861.9722222220092
2024-01-13 01:12:00,35.59028,1.0995369999999998,1.7450586957200216,0.28935200000000005,1.7939819999999997,24.594899999999996,861.9722222220092
2024-01-13 01:15:00,42.36111,1.0995369999999998,1.7450586957200216,0.28935200000000005,1.7939819999999997,27.777800000000013,861.9722222220092
2024-01-13 01:18:00,50.63657,1.1574079999999993,1.7840752662910118,0.28935200000000005,1.7361110000000002,33.56479999999999,861.9722222220092
2024-01-13 01:21:00,58.94097,1.1574079999999993,1.7840752662910118,0.28935200000000005,1.7361110000000002,42.82400000000001,861.9722222220092
2024-01-13 01:24:00,66.26157,1.1574079999999993,1.7840752662910118,0.28935200000000005,1.7361110000000002,49.18980000000002,861.9722222220092
2024-01-13 01:27:00,75.54977,1.186343,1.780593598046113,0.28935200000000005,1.649305,57.29160000000002,861.9722222220092
2024-01-13 01:30:00,84.92477,1.2442130000000002,1.8412357251981208,0.28935200000000005,1.649305,62.2107,861.9722222220092
2024-01-13 01:33:00,42.85301,1.2442130000000002,1.8412357251981208,0.28935200000000005,1.649305,34.72219999999999,861.9722222220092
2024-01-13 02:03:00,36.63195,1.3888889999999998,1.897527090727965,0.34722200000000036,1.4756939999999998,24.595,861.9722222220092
2024-01-13 02:06:00,49.62384,1.3888889999999998,1.9214046187938294,0.28935200000000005,1.4756939999999998,32.1181,861.9722222220092
2024-01-13 02:09:00,66.23264,1.3599539999999992,1.879640048524011,0.28935200000000005,1.4467590000000001,48.0325,861.9722222220092
2024-01-13 02:12:00,37.15278,1.3599539999999992,1.879640048524011,0.28935200000000005,1.4467590000000001,28.935100000000006,861.9722222220092
2024-01-16 00:36:00,30.87384,1.157407,1.8947170307648864,0.28935200000000005,2.0254630000000002,20.83330000000001,861.9722222220092
2024-01-16 00:39:00,37.15278,1.1863419999999998,1.9256999519859774,0.2893509999999999,2.0254630000000002,25.462999999999994,862.0222222220092
2024-01-16 00:42:00,41.81134,1.1863419999999998,1.9256999519859774,0.2893509999999999,2.0254630000000002,28.06710000000001,862.0722222220091
2024-01-16 00:45:00,48.03241,1.157407,1.90560233338594,0.2604160000000002,2.0254630000000002,32.98610000000002,862.1222222220091
2024-01-16 00:48:00,54.28241,1.157407,1.8947170307648864,0.28935200000000005,2.0254630000000002,37.905099999999976,862.172222222009
2024-01-16 00:51:00,62.06597,1.2152779999999996,1.9566162997230734,0.28935200000000005,2.025462,46.007000000000005,862.222222222009
2024-01-16 00:54:00,69.84954,1.1574079999999993,1.9164568868258132,0.23148199999999974,2.025462,54.1088,862.272222222009
2024-01-16 00:57:00,78.67477,1.1574079999999993,1.8947177259970733,0.28935200000000005,2.025462,63.0787,862.3222222220089
2024-01-16 01:00:00,86.48727,1.1284729999999996,1.8636650880186325,0.28935200000000005,2.025462,68.287,862.3722222220089
2024-01-16 01:03:00,95.3125,1.0995369999999998,1.832537775119088,0.2893509999999999,2.025462,74.36349999999999,862.4222222220088
2024-01-16 01:06:00,100.0,1.1284720000000004,1.863664763744289,0.2893509999999999,2.0254629999999993,79.2825,862.4722222220088
2024-01-16 01:09:00,100.0,1.1284720000000004,1.863664763744289,0.2893509999999999,2.0254629999999993,79.5718,862.5222222220087
2024-01-16 01:12:00,100.0,1.1574080000000002,1.905603031303079,0.28935200000000005,2.054398,79.2824,862.5722222220087
2024-01-16 01:15:00,100.0,1.1574080000000002,1.905603031303079,0.28935200000000005,2.054398,78.9931,862.6222222220086
2024-01-16 01:18:00,100.0,1.186343,1.9366320675815554,0.31828699999999976,2.083334,79.2824,862.6722222220086
2024-01-20 01:54:00,31.97338,1.0416660000000002,1.8126074396258658,0.2604160000000002,2.1122689999999995,20.83329999999998,862.6722222220086
2024-01-20 01:57:00,37.15278,1.070602,1.8441031241673138,0.28935200000000005,2.141204,25.462999999999994,862.7222222220086
2024-01-20 02:00:00,42.30324,1.070602,1.8334562327895803,0.28935200000000005,2.1122689999999995,29.803200000000004,862.7722222220085
2024-01-20 02:03:00,51.67824,1.1574079999999993,1.9056030313030783,0.28935200000000005,2.054398,34.43289999999999,862.8222222220085
2024-01-20 02:06:00,59.46181,1.1574079999999993,1.9056030313030783,0.28935200000000005,2.054398,42.53479999999999,862.8722222220084
2024-01-20 02:09:00,66.75347,1.2152779999999996,1.9675925882697114,0.28935200000000005,2.054398,50.92590000000001,862.9222222220084
2024-01-20 02:12:00,76.09954,1.2442130000000002,1.9874695544127021,0.28935200000000005,2.0254629999999993,58.73849999999999,862.9722222220083
2024-01-20 02:15:00,85.41667,1.273148,2.0071695809702876,0.31828699999999976,2.0254629999999993,66.84029999999998,863.0222222220083
2024-01-20 02:18:00,95.8044,1.273148,2.0071695809702876,0.31828699999999976,2.0254629999999993,69.15509999999998,863.0722222220082
2024-01-20 02:21:00,100.0,1.3020829999999997,2.0266988353449036,0.31828699999999976,1.9965279999999996,70.3125,863.1222222220082
2024-01-20 02:24:00,100.0,1.3020829999999997,2.0266988353449036,0.31828699999999976,1.9965279999999996,68.86569999999998,863.1722222220081
2024-01-20 02:27:00,100.0,1.3020829999999997,2.0266988353449036,0.31828699999999976,1.9965279999999996,71.1805,863.2222222220081
2024-01-20 02:30:00,100.0,1.3310179999999994,2.057300125443706,0.2893509999999999,1.967593,70.8912,863.272222222008
2024-01-20 02:33:00,100.0,1.3310179999999994,2.057300125443706,0.2893509999999999,1.967593,71.1806,863.322222222008
2024-01-20 02:36:00,100.0,1.3888879999999997,2.0729086480387746,0.31828699999999976,1.8807869999999998,70.0232,863.372222222008
2024-01-20 02:39:00,100.0,1.359953,2.053928223291064,0.28935200000000005,1.8807869999999998,71.1805,863.4222222220079
2024-01-20 02:42:00,100.0,1.3020829999999997,1.9930123357894445,0.28935200000000005,1.8807869999999998,72.62729999999999,863.4722222220079
2024-01-20 02:45:00,100.0,1.3310189999999995,2.012160947446545,0.28935200000000005,1.851851,74.07399999999998,863.5222222220078
2024-01-20 02:48:00,100.0,1.3020839999999998,1.981719182223122,0.28935200000000005,1.851851,73.78479999999999,863.5722222220078
2024-01-20 02:51:00,100.0,1.3020839999999998,1.970392008337677,0.31828699999999976,1.851851,71.1806,863.6222222220077
2024-01-20 02:54:00,100.0,1.3310189999999995,1.989394061766203,0.31828699999999976,1.8229160000000002,69.4444,863.6722222220077
2024-01-20 02:57:00,100.0,1.3310189999999995,1.989394061766203,0.31828699999999976,1.8229160000000002,68.57639999999998,863.7222222220076
2024-01-20 03:00:00,100.0,1.359954,2.0082408726467174,0.31828699999999976,1.7939809999999996,69.4444,863.7722222220076
2024-01-20 03:03:00,100.0,1.359954,2.0082408726467174,0.31828699999999976,1.7939809999999996,69.1551,863.8222222220076
2024-01-20 03:06:00,100.0,1.359954,2.0197134300135158,0.28935200000000005,1.7939809999999996,68.57639999999998,863.8722222220075
2024-01-20 03:09:00,100.0,1.359954,2.0197134300135158,0.28935200000000005,1.7939809999999996,68.8657,863.9222222220075
2024-01-20 03:12:00,100.0,1.4467599999999994,2.0755841946623366,0.31828699999999976,1.73611,68.86580000000001,863.9722222220074
2024-01-20 03:15:00,100.0,1.4467599999999994,2.0755841946623366,0.31828699999999976,1.73611,70.6019,864.0222222220074
2024-01-20 03:18:00,100.0,1.4467599999999994,2.08723371401972,0.28935200000000005,1.73611,67.7084,864.0722222220073
2024-01-20 03:21:00,100.0,1.475695,2.0821733866745546,0.28935200000000005,1.649305,68.86580000000001,864.1222222220073
2024-01-20 03:24:00,100.0,1.475695,2.0821733866745546,0.28935200000000005,1.649305,70.3125,864.1722222220072
2024-01-20 03:33:00,100.0,1.5046289999999996,2.0884556834506296,0.31828699999999976,1.6203710000000004,64.8148,864.3222222220072
2024-01-20 03:36:00,100.0,1.4756939999999998,2.0703831922795706,0.28935200000000005,1.6203710000000004,67.99770000000001,864.3722222220072
2024-01-20 03:39:00,100.0,1.5046299999999997,2.0884563058077865,0.28935200000000005,1.5914350000000006,65.39349999999999,864.4222222220071
2024-01-20 03:42:00,100.0,1.5046299999999997,2.076561228768512,0.31828699999999976,1.5914350000000006,67.9976,864.4722222220071
2024-01-20 03:45:00,100.0,1.5046299999999997,2.076561228768512,0.31828699999999976,1.5914350000000006,64.2361,864.522222222007
2024-01-20 03:48:00,100.0,1.5335640000000001,2.0944368027327687,0.2893509999999999,1.5335650000000003,62.7893,864.572222222007
2024-01-20 03:51:00,100.0,1.5335640000000001,2.0944368027327687,0.2893509999999999,1.5335650000000003,58.15969999999999,864.6222222220069
2024-01-20 03:54:00,100.0,1.5625,2.1121900507746756,0.2893509999999999,1.5046290000000004,60.18520000000001,864.6722222220069
2024-01-20 03:57:00,100.0,1.5625,2.1121900507746756,0.2893509999999999,1.5046290000000004,59.0278,864.7222222220068
2024-01-20 04:00:00,100.0,1.5625,2.1121900507746756,0.2893509999999999,1.5046290000000004,62.78929999999998,864.7722222220068
2024-01-20 04:03:00,100.0,1.5914349999999997,2.1298226081289244,0.2893509999999999,1.4756940000000007,61.631900000000016,864.8222222220068
2024-01-20 04:06:00,100.0,1.6203709999999996,2.147339014643233,0.31828699999999976,1.4756940000000007,68.86580000000001,864.8722222220067
2024-01-20 04:09:00,100.0,1.6203709999999996,2.147339014643233,0.28935200000000005,1.4467590000000001,70.0232,864.9222222220067
2024-01-20 04:12:00,100.0,1.6203709999999996,2.147339014643233,0.28935200000000005,1.4467590000000001,70.0231,864.9722222220066
2024-01-20 04:15:00,100.0,1.6493060000000002,2.16474122944309,0.28935200000000005,1.4178239999999995,66.55090000000001,865.0222222220066
2024-01-20 04:18:00,100.0,1.6493060000000002,2.16474122944309,0.28935200000000005,1.4178239999999995,67.70829999999998,865.0722222220065
2024-01-20 04:21:00,100.0,1.6782409999999999,2.1820328879565305,0.31828699999999976,1.4178239999999995,64.2361,865.1222222220065
2024-01-20 04:24:00,100.0,1.7361109999999993,2.2287201630682874,0.31828699999999976,1.3888890000000007,62.2106,865.1722222220064
2024-01-20 04:27:00,100.0,1.7071759999999996,2.1992168853064076,0.28935200000000005,1.359954,62.210600000000014,865.2222222220064
2024-01-20 04:30:00,100.0,1.7071759999999996,2.1992168853064076,0.28935200000000005,1.359954,63.36800000000001,865.2722222220063
2024-01-20 04:33:00,100.0,1.7361110000000002,2.203831885712619,0.31828699999999976,1.3310189999999995,68.287,865.3222222220063
2024-01-20 04:36:00,100.0,1.7361110000000002,2.203831885712619,0.31828699999999976,1.3310189999999995,72.33790000000002,865.3722222220063
2024-01-20 04:39:00,100.0,1.7361110000000002,2.203831885712619,0.31828699999999976,1.3310189999999995,71.46979999999999,865.4222222220062
2024-01-20 04:42:00,100.0,1.765047,2.220745560716704,0.31828699999999976,1.3020829999999997,69.7338,865.4722222220062
2024-01-20 04:45:00,100.0,1.765047,2.220745560716704,0.31828699999999976,1.3020829999999997,70.8912,865.5222222220061
2024-01-20 04:48:00,100.0,1.7939819999999997,2.2501506130973326,0.28935200000000005,1.273148,70.8912,865.5722222220061
2024-01-20 04:51:00,100.0,1.7939819999999997,2.2501506130973326,0.28935200000000005,1.273148,66.551,865.622222222006
2024-01-20 04:54:00,100.0,1.7939819999999997,2.2375594970893844,0.31828699999999976,1.273148,58.15979999999999,865.672222222006
2024-01-20 04:57:00,100.0,1.851852,2.2708995091639985,0.31828699999999976,1.2152779999999996,65.68289999999999,865.7222222220059
2024-01-20 05:00:00,100.0,1.851852,2.2836155134798153,0.28935200000000005,1.2152779999999996,64.8149,865.7722222220059
2024-01-20 05:03:00,100.0,1.851852,2.2836155134798153,0.28935200000000005,1.2152779999999996,66.84030000000001,865.8222222220058
2024-01-20 05:06:00,100.0,1.880788,2.3002084029361276,0.28935200000000005,1.1863419999999998,65.97219999999999,865.8722222220058
2024-01-20 05:09:00,100.0,1.9097229999999996,2.31671020293365,0.31828699999999976,1.1863419999999998,66.551,865.9222222220058
2024-01-20 05:12:00,100.0,1.9097229999999996,2.3295072845688547,0.28935200000000005,1.1863419999999998,80.1505,865.9722222220057
2024-01-20 05:15:00,100.0,1.9386579999999993,2.345981054788279,0.28935200000000005,1.157407,79.8611,866.0222222220057
2024-01-20 05:18:00,100.0,1.9386579999999993,2.345981054788279,0.28935200000000005,1.157407,75.52080000000001,866.0722222220056
2024-01-20 05:21:00,100.0,1.9386579999999993,2.345981054788279,0.28935200000000005,1.157407,77.8356,866.1222222220056
2024-01-20 05:24:00,100.0,1.9386579999999993,2.345981054788279,0.28935200000000005,1.157407,74.36340000000001,866.1722222220055
2024-01-20 05:27:00,100.0,1.967593,2.3623679170204914,0.28935200000000005,1.1284719999999995,74.94210000000001,866.2222222220055
2024-01-20 05:30:00,100.0,1.967593,2.349450482169079,0.31828699999999976,1.1284719999999995,78.125,866.2722222220054
2024-01-20 05:33:00,100.0,1.967593,2.349450482169079,0.31828699999999976,1.1284719999999995,81.01850000000002,866.3222222220054
2024-01-20 05:36:00,100.0,1.9965279999999996,2.365692880004459,0.28935200000000005,1.070602,76.6782,866.3722222220053
2024-01-20 05:39:00,100.0,2.0254629999999993,2.381852608558532,0.31828699999999976,1.070602,78.7037,866.4222222220053
2024-01-20 05:42:00,100.0,2.0254629999999993,2.381852608558532,0.31828699999999976,1.070602,76.3889,866.4722222220053
2024-01-20 05:45:00,100.0,2.0254630000000002,2.3818526085585328,0.28935200000000005,1.0416669999999995,78.4143,866.5222222220052
2024-01-20 05:48:00,100.0,2.0254630000000002,2.3818526085585328,0.28935200000000005,1.0416669999999995,73.49529999999999,866.5722222220052
2024-01-20 05:51:00,100.0,2.0254630000000002,2.3687736347719275,0.31828699999999976,1.0416669999999995,73.78479999999999,866.6222222220051
2024-01-20 05:54:00,100.0,2.025462,2.3687730797392352,0.2893509999999999,1.0127319999999997,72.33800000000002,866.6722222220051
2024-01-20 05:57:00,100.0,2.025462,2.3687730797392352,0.2893509999999999,1.0127319999999997,78.125,866.722222222005
2024-01-20 06:00:00,100.0,2.025462,2.355649975994069,0.31828699999999976,1.0127319999999997,76.9676,866.772222222005
2024-01-20 06:03:00,100.0,2.025462,2.355649975994069,0.31828699999999976,1.0127319999999997,79.5718,866.8222222220049
2024-01-20 06:12:00,100.0,2.0833330000000005,2.387493662760384,0.28935200000000005,0.9259259999999996,76.09960000000001,866.9722222220049
2024-01-20 06:15:00,100.0,1.9675920000000007,2.323486723519771,0.28935200000000005,1.0416669999999995,75.23149999999998,867.0222222220049
2024-01-20 06:18:00,100.0,1.7361110000000002,2.2038314542531388,0.34722200000000036,1.359953,72.04860000000002,867.0722222220048
2024-01-20 06:21:00,100.0,1.5914349999999997,2.153981697920451,0.28935200000000005,1.5335660000000004,74.36339999999998,867.1222222220048
2024-01-20 06:24:00,100.0,1.5914349999999997,2.153981697920451,0.28935200000000005,1.5335660000000004,76.3889,867.1722222220047
2024-01-20 06:27:00,77.60417,0.08680600000000016,1.3836116710034083,0.5208339999999998,6.365736,69.4444,867.2222222220047
2024-01-20 06:30:00,37.15278,-0.05787000000000031,,0.7523150000000003,8.333332,33.27550000000002,867.2722222220046
2024-01-21 01:42:00,35.06945,1.0416660000000002,1.5489635111934053,0.2893509999999999,1.4467590000000001,23.148200000000003,867.2722222220046
2024-01-21 01:45:00,39.75695,1.070602,1.5792439549593782,0.28935200000000005,1.4467590000000001,26.33099999999999,867.3222222220046
2024-01-21 01:48:00,45.45718,1.1284729999999996,1.6163881953410868,0.26041700000000034,1.359953,31.828699999999998,867.3722222220046
2024-01-21 01:51:00,54.28241,1.1574079999999993,1.669787018548371,0.23148199999999974,1.3888880000000006,37.615700000000004,867.4222222220045
2024-01-21 01:54:00,64.12037,1.2152779999999996,1.7064105017541162,0.28935200000000005,1.3888880000000006,46.2962,867.4722222220045
2024-01-21 01:57:00,71.3831,1.2152779999999996,1.741623745070287,0.2604160000000002,1.4467590000000001,52.66210000000001,867.5222222220044
2024-01-21 02:00:00,79.1956,1.273148,1.7543395701080169,0.2893509999999999,1.359953,57.29170000000002,867.5722222220044
2024-01-21 02:03:00,89.09144,1.2442130000000002,1.736343268921033,0.2604160000000002,1.359953,60.47449999999998,867.6222222220043
2024-01-21 02:06:00,100.0,1.273148,1.7543395701080169,0.2604160000000002,1.3310180000000003,65.3935,867.6722222220043
2024-01-21 02:09:00,100.0,1.273148,1.7781001363272653,0.2604160000000002,1.3888889999999998,67.41900000000001,867.7222222220042
2024-01-21 02:12:00,100.0,1.3020829999999997,1.7961074864876234,0.2893509999999999,1.3888889999999998,67.4189,867.7722222220042
2024-01-21 02:15:00,100.0,1.3020829999999997,1.7961074864876234,0.2893509999999999,1.3888889999999998,68.28699999999999,867.8222222220041
2024-01-21 02:18:00,100.0,1.359953,1.8437387608605438,0.2893509999999999,1.359954,68.5764,867.8722222220041
2024-01-21 02:21:00,100.0,1.4178230000000003,1.8910827670808177,0.2893509999999999,1.3310190000000004,73.78469999999999,867.922222222004
2024-01-21 02:24:00,100.0,1.359953,1.8557479693204229,0.2893509999999999,1.3888890000000007,68.5764,867.972222222004
2024-01-21 02:27:00,100.0,1.359953,1.8557479693204229,0.2893509999999999,1.3888890000000007,69.4444,868.022222222004
2024-01-21 02:30:00,100.0,1.4178230000000003,1.8910827670808177,0.2893509999999999,1.3310190000000004,70.0231,868.0722222220039
2024-01-21 02:33:00,100.0,1.4467590000000001,1.9085527353147747,0.2893509999999999,1.3020830000000005,60.185199999999995,868.1222222220039
2024-01-21 02:36:00,100.0,1.4467590000000001,1.9085527353147747,0.2893509999999999,1.3020830000000005,58.15969999999999,868.1722222220038
2024-01-21 02:39:00,100.0,1.4178239999999995,1.9032018462518994,0.2604159999999993,1.3310180000000003,57.87039999999999,868.2222222220038
2024-01-21 02:42:00,100.0,1.3888879999999997,1.8734827728781835,0.2893509999999999,1.359954,67.12960000000001,868.2722222220037
2024-01-21 02:45:00,100.0,1.4178239999999995,1.8910833730597174,0.2893509999999999,1.3310180000000003,65.10419999999999,868.3222222220037
2024-01-21 02:48:00,100.0,1.4467589999999992,1.9085527353147733,0.2893509999999999,1.3020830000000005,69.15509999999998,868.3722222220036
2024-01-21 02:51:00,100.0,1.5046290000000004,1.9554554588261954,0.2893509999999999,1.273148,65.68280000000001,868.4222222220036
2024-01-21 02:54:00,100.0,1.4756939999999998,1.9503865006671748,0.2893509999999999,1.3310190000000004,68.5763,868.4722222220036
2024-01-21 02:57:00,100.0,1.4467589999999992,1.920746313829128,0.2893509999999999,1.3310190000000004,70.0232,868.5222222220035
2024-01-21 03:00:00,100.0,1.4178239999999995,1.903202264327529,0.2893509999999999,1.359954,68.28699999999998,868.5722222220035
2024-01-21 03:03:00,100.0,1.4178239999999995,1.8910833730597174,0.28935200000000005,1.3310190000000004,69.44449999999999,868.6222222220034
2024-01-21 03:06:00,100.0,1.4467590000000001,1.9085527353147742,0.28935200000000005,1.3020839999999998,61.92129999999999,868.6722222220034
2024-01-21 03:09:00,100.0,1.5046299999999997,1.9431158482377613,0.28935200000000005,1.2442130000000002,61.92129999999999,868.7222222220033
2024-01-21 03:12:00,100.0,1.5046299999999997,1.9677523784499622,0.28935200000000005,1.3020830000000005,60.185100000000006,868.7722222220033
2024-01-21 03:15:00,100.0,1.4467590000000001,1.9328959770989411,0.28935200000000005,1.359954,59.31709999999998,868.8222222220032
2024-01-21 03:18:00,100.0,1.4178239999999995,1.915277654663198,0.28935200000000005,1.3888890000000007,61.631900000000016,868.8722222220032
2024-01-21 03:21:00,100.0,1.4178239999999995,1.915277654663198,0.28935200000000005,1.3888890000000007,64.52540000000002,868.9222222220031
2024-01-21 03:24:00,100.0,1.5335650000000003,1.984997308456842,0.28935200000000005,1.273148,63.65740000000001,868.9722222220031
2024-01-21 03:27:00,100.0,1.5624989999999999,2.0145200516880766,0.28935200000000005,1.273149,66.55090000000001,869.022222222003
2024-01-21 03:30:00,100.0,1.5335650000000003,1.972628974263791,0.34722200000000036,1.3020829999999997,68.57639999999999,869.072222222003
2024-01-21 03:33:00,100.0,1.5046299999999997,1.9554560543801296,0.34722200000000036,1.3310180000000003,64.5255,869.122222222003
2024-01-21 03:36:00,100.0,1.5046299999999997,1.9554560543801296,0.34722200000000036,1.3310180000000003,66.2616,869.1722222220029
2024-01-21 03:39:00,100.0,1.4467590000000001,1.9570698111184972,0.28935200000000005,1.4178239999999995,65.9722,869.2222222220029
2024-01-21 03:42:00,100.0,1.4467590000000001,1.9570698111184972,0.28935200000000005,1.4178239999999995,66.26159999999999,869.2722222220028
2024-01-21 03:45:00,100.0,1.4178239999999995,1.9512561875834764,0.28935200000000005,1.4756940000000007,67.12960000000001,869.3222222220028
2024-01-21 03:48:00,100.0,1.5046299999999997,2.0043853714672513,0.28935200000000005,1.3888880000000006,69.1551,869.3722222220027
2024-01-21 03:51:00,100.0,1.5046289999999996,1.9800049616862085,0.28935200000000005,1.3310190000000004,64.2362,869.4222222220027
2024-01-21 03:54:00,100.0,1.5335649999999994,1.9973221104352143,0.28935200000000005,1.3020830000000005,65.6829,869.4722222220026
2024-01-21 03:57:00,100.0,1.5335649999999994,2.0218444304338696,0.28935200000000005,1.359954,63.07870000000001,869.5222222220026
2024-01-21 04:00:00,100.0,1.5046289999999996,1.9800049616862085,0.28935200000000005,1.3310190000000004,59.89580000000001,869.5722222220026
2024-01-21 04:03:00,100.0,1.475695,1.9625675186925304,0.28935200000000005,1.359953,60.474500000000006,869.6222222220025
2024-01-21 04:06:00,100.0,1.4178249999999997,1.9393051658384508,0.28935200000000005,1.4467590000000001,60.76389999999999,869.6722222220025
2024-01-21 04:09:00,100.0,1.4178249999999997,1.9393051658384508,0.28935200000000005,1.4467590000000001,62.500000000000014,869.7222222220024
2024-01-21 04:12:00,100.0,1.4178249999999997,1.9512572187697381,0.28935200000000005,1.4756939999999998,64.2362,869.7722222220024
2024-01-21 04:15:00,100.0,1.4467599999999994,1.9690959835414321,0.31828699999999976,1.4756939999999998,62.5,869.8222222220023
2024-01-21 04:18:00,100.0,1.4467599999999994,1.9930260638062063,0.28935200000000005,1.5046290000000004,64.23610000000001,869.8722222220023
2024-01-21 04:21:00,100.0,1.4467599999999994,1.9930260638062063,0.28935200000000005,1.5046290000000004,61.63199999999999,869.9222222220022
2024-01-21 04:24:00,100.0,1.5046299999999997,2.064628417593061,0.28935200000000005,1.5335640000000001,61.05330000000001,869.9722222220022
2024-01-21 04:27:00,100.0,1.5046299999999997,2.064628417593061,0.28935200000000005,1.5335640000000001,64.2362,870.0222222220021
2024-01-21 04:30:00,100.0,1.5046299999999997,2.0884558953496453,0.28935200000000005,1.5914339999999996,65.68289999999999,870.0722222220021
2024-01-21 04:33:00,100.0,1.5046299999999997,2.0884558953496453,0.28935200000000005,1.5914339999999996,67.70830000000001,870.122222222002
2024-01-21 04:36:00,100.0,1.5046299999999997,2.100314216472119,0.28935200000000005,1.6203690000000002,67.99769999999998,870.172222222002
2024-01-21 04:39:00,100.0,1.5046299999999997,2.100314216472119,0.28935200000000005,1.6203690000000002,62.2106,870.222222222002
2024-01-21 04:42:00,100.0,1.5335650000000003,2.1183268404807274,0.28935200000000005,1.5914339999999996,62.500000000000014,870.2722222220019
2024-01-21 04:45:00,100.0,1.5335650000000003,2.1302170927503172,0.28935200000000005,1.6203699999999994,67.12960000000001,870.3222222220019
2024-01-21 04:48:00,100.0,1.5335650000000003,2.1302170927503172,0.28935200000000005,1.6203699999999994,68.5764,870.3722222220018
2024-01-21 04:51:00,100.0,1.5624989999999999,2.1481712388418157,0.28935200000000005,1.5914359999999999,69.4444,870.4222222220018
2024-01-21 04:54:00,100.0,1.5914339999999996,2.166003960092839,0.31828699999999976,1.5914359999999999,67.4189,870.4722222220017
2024-01-21 04:57:00,100.0,1.5914339999999996,2.1899416203155004,0.2893509999999999,1.6203710000000004,66.55090000000001,870.5222222220017
2024-01-21 05:00:00,100.0,1.6203690000000002,2.219766127133532,0.2893509999999999,1.6203710000000004,58.44900000000001,870.5722222220016
2024-01-21 05:03:00,100.0,1.649305,2.237558947197806,0.2893509999999999,1.5914350000000006,55.555499999999995,870.6222222220016
2024-01-21 05:06:00,100.0,1.6203699999999994,2.207786883522251,0.2893509999999999,1.5914350000000006,60.76390000000001,870.6722222220016
2024-01-21 05:09:00,100.0,1.6203699999999994,2.231711255774651,0.2893509999999999,1.649305,61.6319,870.7222222220015
