Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-01-21 05:12:00,100.0,1.6782399999999997,2.267308791181787,0.2893509999999999,1.5914349999999997,58.15979999999999,870.7722222220015
2024-01-21 05:15:00,100.0,1.6782399999999997,2.267308791181787,0.2893509999999999,1.5914349999999997,61.053200000000004,870.8222222220014
2024-01-21 05:18:00,100.0,1.6782399999999997,2.267308791181787,0.2893509999999999,1.5914349999999997,61.05329999999999,870.8722222220014
2024-01-21 05:21:00,100.0,1.7361110000000002,2.302459885316122,0.3182860000000005,1.5624989999999999,63.94669999999999,870.9222222220013
2024-01-21 05:24:00,100.0,1.7361110000000002,2.314620659894735,0.2893509999999999,1.5624989999999999,66.8403,870.9722222220013
2024-01-21 05:27:00,100.0,1.7361110000000002,2.314620659894735,0.2893509999999999,1.5624989999999999,65.6829,871.0222222220012
2024-01-21 05:30:00,100.0,1.765046,2.332096773254861,0.2893509999999999,1.5335640000000001,65.97220000000002,871.0722222220012
2024-01-21 05:33:00,100.0,1.765046,2.332096773254861,0.2893509999999999,1.5335640000000001,63.65740000000001,871.1222222220011
2024-01-21 05:36:00,100.0,1.765046,2.332096773254861,0.2893509999999999,1.5335640000000001,58.7385,871.1722222220011
2024-01-21 05:39:00,100.0,1.8229170000000003,2.3913189237796812,0.28935200000000005,1.5335649999999994,54.6875,871.222222222001
2024-01-21 05:42:00,100.0,1.8229170000000003,2.3913189237796812,0.28935200000000005,1.5335649999999994,57.870400000000004,871.272222222001
2024-01-21 05:45:00,100.0,1.8229170000000003,2.3913189237796812,0.28935200000000005,1.5335649999999994,61.63189999999999,871.322222222001
2024-01-21 05:48:00,100.0,1.8229170000000003,2.3913189237796812,0.28935200000000005,1.5335649999999994,60.18520000000001,871.3722222220009
2024-01-21 05:51:00,100.0,1.8807869999999998,2.413413195269343,0.31828699999999976,1.475695,64.2361,871.4222222220009
2024-01-21 05:54:00,100.0,1.851851,2.3962784081791377,0.2893509999999999,1.475695,63.6575,871.4722222220008
2024-01-21 05:57:00,100.0,1.8807860000000005,2.413412604759548,0.2893509999999999,1.4467599999999994,60.18520000000001,871.5222222220008
2024-01-21 06:00:00,100.0,1.851851,2.383911801396114,0.2893509999999999,1.4467599999999994,63.65740000000001,871.5722222220007
2024-01-21 06:03:00,100.0,1.851851,2.383911801396114,0.2893509999999999,1.4467599999999994,56.4237,871.6222222220007
2024-01-21 06:06:00,100.0,1.8807869999999998,2.4009875035172454,0.2893509999999999,1.4178239999999995,57.58100000000002,871.6722222220006
2024-01-21 06:09:00,100.0,1.8807869999999998,2.3885245179119776,0.31828699999999976,1.4178239999999995,58.4491,871.7222222220006
2024-01-21 06:12:00,100.0,1.851852,2.3715087636701466,0.28935200000000005,1.4178239999999995,59.60640000000001,871.7722222220006
2024-01-21 06:15:00,100.0,1.7939809999999996,2.3248663242235246,0.34722200000000036,1.5046300000000006,59.89579999999998,871.8222222220005
2024-01-21 06:18:00,100.0,1.5335650000000003,2.20081872712159,0.34722200000000036,1.851851,64.52550000000001,871.8722222220005
2024-01-21 06:21:00,100.0,1.4178239999999995,2.182681423792137,0.34722200000000036,2.1122690000000004,63.36800000000001,871.9222222220004
2024-01-21 06:24:00,100.0,1.4178239999999995,2.193910626576272,0.34722200000000036,2.141204000000001,63.07870000000001,871.9722222220004
2024-01-21 06:27:00,63.0787,0.0,0.3699126291767879,0.6365739999999995,6.394677999999999,44.560199999999995,872.0222222220003
2024-01-22 01:42:00,35.59028,1.070602,1.4857888860651622,0.28935200000000005,1.2152779999999996,24.3056,872.0222222220003
2024-01-22 01:45:00,41.81134,1.0995369999999998,1.5156536024274199,0.31828699999999976,1.2442130000000002,28.067200000000014,872.0722222220003
2024-01-22 01:48:00,49.10301,1.1574079999999993,1.551164850812493,0.28935200000000005,1.157407,32.696799999999996,872.1222222220002
2024-01-22 01:51:00,57.40741,1.1574079999999993,1.551164850812493,0.28935200000000005,1.157407,40.219900000000024,872.1722222220002
2024-01-22 01:54:00,64.67014,1.1574079999999993,1.551164850812493,0.28935200000000005,1.157407,46.5856,872.2222222220001
2024-01-22 01:57:00,73.49537,1.186343,1.5686758332745359,0.31828699999999976,1.157407,57.00230000000002,872.2722222220001
2024-01-22 02:00:00,81.30787,1.1574079999999993,1.5390307117131994,0.31828699999999976,1.157407,61.9213,872.322222222
2024-01-22 02:03:00,91.6956,1.186343,1.5564501302581832,0.31828699999999976,1.1284719999999995,67.70840000000001,872.372222222
2024-01-22 02:06:00,100.0,1.186343,1.5564501302581832,0.31828699999999976,1.1284719999999995,73.78469999999999,872.422222222
2024-01-22 02:09:00,100.0,1.2152779999999996,1.586031994779505,0.31828699999999976,1.1284720000000004,72.338,872.4722222219999
2024-01-22 02:12:00,100.0,1.2152779999999996,1.586031994779505,0.31828699999999976,1.1284720000000004,72.0486,872.5222222219999
2024-01-22 02:15:00,100.0,1.2442129999999993,1.6032389268180345,0.31828699999999976,1.0995370000000007,73.78469999999999,872.5722222219998
2024-01-22 02:18:00,100.0,1.2152779999999996,1.586031994779505,0.28935200000000005,1.0995370000000007,71.4699,872.6222222219998
2024-01-22 02:21:00,100.0,1.2442129999999993,1.6032389268180345,0.31828699999999976,1.0995370000000007,72.0486,872.6722222219997
2024-01-22 02:24:00,100.0,1.2442129999999993,1.6032389268180345,0.31828699999999976,1.0995370000000007,75.23149999999998,872.7222222219997
2024-01-22 02:27:00,100.0,1.3020829999999997,1.6372258422869246,0.31828699999999976,1.0416670000000003,72.338,872.7722222219996
2024-01-22 02:30:00,100.0,1.3020829999999997,1.6372258422869246,0.31828699999999976,1.0416670000000003,73.78470000000002,872.8222222219996
2024-01-22 02:33:00,100.0,1.3310189999999995,1.6666268001020885,0.31828699999999976,1.0416660000000002,73.49539999999999,872.8722222219996
2024-01-22 02:36:00,100.0,1.3310189999999995,1.6666268001020885,0.31828699999999976,1.0416660000000002,73.49529999999999,872.9222222219995
2024-01-22 02:39:00,100.0,1.3020829999999997,1.649751043724128,0.31828699999999976,1.070602,72.33789999999999,872.9722222219995
2024-01-22 02:48:00,100.0,1.3599539999999992,1.6833710914145632,0.31828699999999976,1.0127310000000005,74.07410000000002,873.1222222219994
2024-01-22 02:51:00,100.0,1.3599539999999992,1.696010945710099,0.28935200000000005,1.0127310000000005,75.52080000000001,873.1722222219994
2024-01-22 02:54:00,100.0,1.4467590000000001,1.745746214482305,0.34722200000000036,0.9837959999999999,72.0486,873.2222222219993
2024-01-22 02:57:00,100.0,1.4178239999999995,1.7420389542096204,0.34722200000000036,1.0416670000000003,73.78479999999999,873.2722222219993
2024-01-22 03:00:00,100.0,1.4178239999999995,1.7547338662381888,0.28935200000000005,1.0127310000000005,72.91669999999999,873.3222222219993
2024-01-22 03:03:00,100.0,1.4467590000000001,1.771352320243872,0.28935200000000005,0.9837959999999999,74.36349999999999,873.3722222219992
2024-01-22 03:06:00,100.0,1.5046299999999997,1.81711920722417,0.28935200000000005,0.9548610000000002,74.36340000000001,873.4222222219992
2024-01-22 03:09:00,100.0,1.5335649999999994,1.83347190508855,0.31828699999999976,0.9548610000000002,71.4699,873.4722222219991
2024-01-22 03:12:00,100.0,1.5335649999999994,1.83347190508855,0.31828699999999976,0.9548610000000002,73.78469999999999,873.5222222219991
2024-01-22 03:15:00,100.0,1.4467590000000001,1.7840745986138629,0.28935200000000005,1.0127319999999997,75.23150000000001,873.572222221999
2024-01-22 03:18:00,100.0,1.5046299999999997,1.791306636673429,0.34722200000000036,0.9548610000000002,70.8912,873.622222221999
2024-01-22 03:21:00,100.0,1.5335650000000003,1.8334719050885506,0.34722200000000036,0.9837959999999999,68.8657,873.6722222219989
2024-01-22 03:24:00,100.0,1.475695,1.774998929754202,0.28935200000000005,0.9259259999999996,71.4699,873.7222222219989
2024-01-22 03:27:00,100.0,1.5046289999999996,1.8042397587305827,0.31828699999999976,0.9548620000000003,70.6019,873.7722222219988
2024-01-22 03:30:00,100.0,1.475695,1.7878539834906593,0.31828699999999976,0.9837959999999999,69.4444,873.8222222219988
2024-01-22 03:33:00,100.0,1.475695,1.7878539834906593,0.31828699999999976,0.9837959999999999,71.4699,873.8722222219988
2024-01-22 03:36:00,100.0,1.4756939999999998,1.7878534152193741,0.28935200000000005,0.9548620000000003,68.8657,873.9222222219987
2024-01-22 03:39:00,100.0,1.5046299999999997,1.8042403231095976,0.28935200000000005,0.9259260000000005,70.8912,873.9722222219987
2024-01-22 03:42:00,100.0,1.5335649999999994,1.82051567304684,0.31828699999999976,0.9259260000000005,70.3125,874.0222222219986
2024-01-22 03:45:00,100.0,1.5335649999999994,1.8334723519156872,0.31828699999999976,0.9548620000000003,67.12960000000001,874.0722222219986
2024-01-22 03:48:00,100.0,1.5046289999999996,1.829944241116995,0.28935200000000005,0.9837980000000002,68.28709999999998,874.1222222219985
2024-01-22 03:51:00,100.0,1.5046289999999996,1.829944241116995,0.28935200000000005,0.9837980000000002,67.41899999999998,874.1722222219985
2024-01-22 03:54:00,100.0,1.5335649999999994,1.8463743635925665,0.28935200000000005,0.9548620000000003,68.5764,874.2222222219984
2024-01-22 03:57:00,100.0,1.6203709999999996,1.881891537760245,0.31828699999999976,0.8680560000000002,67.99769999999998,874.2722222219984
2024-01-22 04:00:00,100.0,1.5914349999999997,1.8789081000300354,0.31828699999999976,0.9259259999999996,67.419,874.3222222219983
2024-01-22 04:03:00,100.0,1.5335649999999994,1.8463739186208135,0.31828699999999976,0.9837959999999999,67.70829999999998,874.3722222219983
2024-01-22 04:06:00,100.0,1.5335649999999994,1.8334723519156872,0.31828699999999976,0.9548620000000003,70.3125,874.4222222219983
2024-01-22 04:09:00,100.0,1.6203709999999996,1.8950192612909922,0.31828699999999976,0.8969899999999997,69.1551,874.4722222219982
2024-01-22 04:12:00,100.0,1.6493059999999993,1.9110292981743333,0.31828699999999976,0.868055,70.8913,874.5222222219982
2024-01-22 04:15:00,100.0,1.6203709999999996,1.8950192612909922,0.31828699999999976,0.8969899999999997,71.4699,874.5722222219981
2024-01-22 04:18:00,100.0,1.5914349999999997,1.8789081000300354,0.31828699999999976,0.9259259999999996,70.6019,874.6222222219981
2024-01-22 04:21:00,100.0,1.5914349999999997,1.8789081000300354,0.31828699999999976,0.9259259999999996,69.4445,874.672222221998
2024-01-22 04:24:00,100.0,1.6782409999999999,1.95332688861292,0.34722200000000036,0.9259250000000003,69.1551,874.722222221998
2024-01-22 04:27:00,100.0,1.7361110000000002,1.9718458227741928,0.34722200000000036,0.8391199999999994,70.8912,874.7722222219979
2024-01-22 04:30:00,100.0,1.7361110000000002,1.9851542236612427,0.34722200000000036,0.868055,70.8912,874.8222222219979
2024-01-22 04:33:00,100.0,1.6782409999999999,1.95332688861292,0.34722200000000036,0.9259250000000003,70.3125,874.8722222219978
2024-01-22 04:36:00,100.0,1.6203699999999994,1.9726772144088616,0.31828699999999976,1.070602,69.4444,874.9222222219978
2024-01-22 04:39:00,100.0,1.649305,1.989121654474201,0.28935200000000005,1.0127319999999997,72.0486,874.9722222219978
2024-01-22 04:42:00,100.0,1.7071759999999996,1.9956019859252365,0.34722200000000036,0.9548610000000002,72.91670000000002,875.0222222219977
2024-01-22 04:45:00,100.0,1.7939809999999996,2.0433479054699575,0.34722200000000036,0.8680560000000002,71.75919999999999,875.0722222219977
2024-01-22 04:48:00,100.0,1.7361110000000002,2.0509017643067735,0.28935200000000005,0.9548610000000002,69.4444,875.1222222219976
2024-01-22 04:51:00,100.0,1.7071759999999996,2.0346859337014784,0.28935200000000005,0.9837960000000008,69.1551,875.1722222219976
2024-01-22 05:00:00,100.0,1.7361109999999993,2.050901764306773,0.31828699999999976,0.9837960000000008,71.1805,875.3222222219975
2024-01-22 05:03:00,100.0,1.8229159999999993,2.0989898023818814,0.31828699999999976,0.8969910000000008,70.0231,875.3722222219975
2024-01-22 05:06:00,100.0,1.851851,2.1281060352515735,0.31828699999999976,0.8969909999999999,70.6019,875.4222222219975
2024-01-22 05:09:00,100.0,1.7361110000000002,2.0638989008151754,0.28935200000000005,0.9837959999999999,69.4444,875.4722222219974
2024-01-22 05:12:00,100.0,1.6782409999999999,2.0054648354331674,0.34722200000000036,1.0416660000000002,64.5255,875.5222222219974
2024-01-22 05:15:00,100.0,1.649305,1.989121654474201,0.34722200000000036,1.070602,62.2106,875.5722222219973
2024-01-22 05:18:00,100.0,1.5914349999999997,1.9688239571377546,0.34722200000000036,1.1574080000000002,59.027799999999985,875.6222222219973
2024-01-22 05:21:00,100.0,1.5624989999999999,1.9520946080078645,0.34722200000000036,1.186344,58.449,875.6722222219972
2024-01-22 05:24:00,100.0,1.5046289999999996,1.9431152551988684,0.28935200000000005,1.2442140000000004,55.266199999999984,875.7222222219972
2024-01-22 05:27:00,100.0,1.475695,1.938163098627561,0.28935200000000005,1.3020829999999997,55.844899999999996,875.7722222219971
2024-01-22 05:30:00,100.0,1.475695,1.9503866812509905,0.28935200000000005,1.3310179999999994,57.002300000000005,875.8222222219971
2024-01-22 05:33:00,100.0,1.475695,1.938163098627561,0.31828699999999976,1.3310179999999994,55.2662,875.872222221997
2024-01-22 05:36:00,100.0,1.475695,1.9625675186925304,0.28935200000000005,1.359953,48.90051,875.922222221997
2024-01-22 05:39:00,100.0,1.5335650000000003,2.0218444304338696,0.34722200000000036,1.4178239999999995,49.76849999999999,875.972222221997
2024-01-22 05:42:00,100.0,1.5335650000000003,2.0218444304338696,0.34722200000000036,1.4178239999999995,50.92590000000001,876.0222222219969
2024-01-22 05:45:00,100.0,1.5625,2.0758658269230943,0.31828699999999976,1.4467589999999992,52.083299999999994,876.0722222219969
2024-01-22 05:48:00,100.0,1.5625,2.0758658269230943,0.31828699999999976,1.4467589999999992,53.24070000000002,876.1222222219968
2024-01-22 05:51:00,100.0,1.5914350000000006,2.1176860816700054,0.3182860000000005,1.4756939999999998,55.2662,876.1722222219968
2024-01-22 05:54:00,100.0,1.5914350000000006,2.1176860816700054,0.3182860000000005,1.4756939999999998,53.53020000000001,876.2222222219967
2024-01-22 05:57:00,100.0,1.5914350000000006,2.1176860816700054,0.3182860000000005,1.4756939999999998,53.53009999999999,876.2722222219967
2024-01-22 06:00:00,100.0,1.5625,2.1001204799125657,0.31828699999999976,1.5046289999999996,53.819500000000005,876.3222222219966
2024-01-22 06:03:00,100.0,1.5625,2.1001204799125657,0.31828699999999976,1.5046289999999996,53.53,876.3722222219966
2024-01-22 06:06:00,100.0,1.5624989999999999,2.07586522253716,0.34722200000000036,1.475695,68.86569999999999,876.4222222219965
2024-01-22 06:09:00,100.0,1.5624989999999999,2.07586522253716,0.34722200000000036,1.475695,73.20600000000002,876.4722222219965
2024-01-22 06:12:00,100.0,1.5624989999999999,2.100119870811937,0.34722200000000036,1.5335649999999994,76.0995,876.5222222219965
2024-01-22 06:15:00,100.0,1.5624989999999999,2.100119870811937,0.34722200000000036,1.5335649999999994,78.125,876.5722222219964
2024-01-22 06:18:00,100.0,1.5335649999999994,2.070396526350251,0.31828699999999976,1.5046289999999996,79.2824,876.6222222219964
2024-01-22 06:21:00,100.0,1.5335649999999994,2.082435885847924,0.31828699999999976,1.5335640000000001,74.94220000000001,876.6722222219963
2024-01-22 06:24:00,100.0,1.5914349999999997,2.1055102185045924,0.31828699999999976,1.4467589999999992,75.23140000000001,876.7222222219963
2024-01-22 06:27:00,73.49537,0.14467599999999958,1.3240749240731504,0.5208339999999998,5.150462,65.39350000000002,876.7722222219962
2024-01-30 05:36:00,33.53588,1.9965270000000004,1.8934503009951733,0.3761570000000001,0.17361199999999943,21.41210000000001,876.7722222219962
2024-01-30 05:39:00,38.74421,2.025462,1.9224124871599806,0.3761570000000001,0.17361200000000032,24.884299999999996,876.8222222219962
2024-01-30 05:42:00,42.39005,2.025462,1.9073825394983188,0.4050919999999998,0.17361200000000032,25.17360000000002,876.8722222219961
2024-01-30 05:45:00,48.61111,2.054398,1.9212503917858725,0.4050919999999998,0.14467600000000047,33.85409999999999,876.9222222219961
2024-01-30 05:48:00,53.81944,2.025462,1.8922699069176265,0.4050919999999998,0.14467699999999972,37.905,876.972222221996
2024-01-30 05:51:00,60.04051,2.054398,1.9212503917858725,0.4050919999999998,0.14467600000000047,40.50920000000002,877.022222221996
2024-01-30 05:54:00,66.26157,2.0254630000000002,1.8922703847487594,0.4050920000000007,0.14467600000000047,49.47910000000002,877.072222221996
2024-01-30 05:57:00,72.48264,1.967593,1.849439208355304,0.3761580000000002,0.14467600000000047,51.504699999999985,877.1222222219959
2024-01-30 06:00:00,79.77431,2.0254630000000002,1.8770724872848346,0.3761580000000002,0.08680600000000016,57.870300000000015,877.1722222219959
2024-01-30 06:03:00,87.06597,1.9965280000000005,1.832781581279,0.4050929999999999,0.08680600000000016,58.44909999999999,877.2222222219958
2024-01-30 06:06:00,94.29977,1.9965280000000005,1.832781581279,0.4050929999999999,0.08680600000000016,56.42360000000001,877.2722222219958
2024-01-30 06:09:00,100.0,1.967593,1.803772615451866,0.4050929999999999,0.08680600000000016,57.870400000000004,877.3222222219957
2024-01-30 06:12:00,74.04514,1.967593,1.803772615451866,0.4050929999999999,0.08680600000000016,54.3981,877.3722222219957
2024-01-30 06:15:00,35.59028,1.851852,1.7486253354605443,0.4050929999999999,0.20254700000000003,28.93519999999998,877.4222222219956
2024-01-31 09:00:00,30.38194,1.649305,1.4844809409214155,6.452547999999999,6.134263,20.54400000000001,877.4222222219956
2024-02-01 02:27:00,32.46528,1.1284720000000004,1.545481970985412,0.34722200000000036,1.273148,21.41209999999998,877.4222222219956
2024-02-01 02:30:00,37.18171,1.157407,1.5632458888911338,0.34722200000000036,1.2442130000000002,24.30559999999997,877.4722222219956
2024-02-01 02:33:00,44.96528,1.2152779999999996,1.5982943774900635,0.34722200000000036,1.1863420000000007,30.382000000000005,877.5222222219955
2024-02-01 02:36:00,53.26968,1.2152779999999996,1.586031994779505,0.3761570000000001,1.1863420000000007,35.01159999999999,877.5722222219955
2024-02-01 02:39:00,62.09491,1.2152779999999996,1.5982943774900635,0.34722200000000036,1.1863420000000007,45.428200000000004,877.6222222219955
2024-02-01 02:42:00,68.31597,1.2152779999999996,1.6105041557134026,0.34722200000000036,1.2152770000000004,51.50460000000001,877.6722222219954
2024-02-01 02:45:00,74.56597,1.157407,1.5632458888911338,0.3761570000000001,1.273148,57.58109999999999,877.7222222219954
2024-02-01 02:48:00,81.85764,1.2152779999999996,1.5982943774900635,0.3761570000000001,1.2152770000000004,66.26160000000002,877.7722222219953
2024-02-01 02:51:00,91.6956,1.2442130000000002,1.6155899781411942,0.3761570000000001,1.1863419999999998,73.49539999999999,877.8222222219953
2024-02-01 02:54:00,100.0,1.273148,1.6327405347705173,0.3761570000000001,1.157407,78.4144,877.8722222219952
2024-02-01 02:57:00,100.0,1.273148,1.6327405347705173,0.3761570000000001,1.157407,79.86110000000002,877.9222222219952
2024-02-01 03:00:00,100.0,1.2152779999999996,1.5982948003653896,0.3472219999999995,1.186343,79.5718,877.9722222219951
2024-02-01 03:03:00,100.0,1.186343,1.5808488498875968,0.3472219999999995,1.2152779999999996,78.125,878.0222222219951
2024-02-01 03:06:00,100.0,1.1574080000000002,1.5390302914347735,0.3472229999999996,1.1863419999999998,81.88649999999998,878.072222221995
2024-02-01 03:09:00,100.0,1.1284720000000004,1.5093567928161364,0.3761570000000001,1.2152779999999996,81.01859999999999,878.122222221995
2024-02-01 03:12:00,100.0,1.157407,1.5145994036136934,0.3761570000000001,1.157407,80.43979999999999,878.172222221995
2024-02-01 03:15:00,100.0,1.1863419999999998,1.531833790503082,0.3761570000000001,1.1284720000000004,78.125,878.2222222219949
2024-02-01 03:18:00,100.0,1.244212,1.578372112058964,0.3761570000000001,1.099538,81.30779999999999,878.2722222219949
2024-02-01 03:21:00,100.0,1.1863419999999998,1.568675230799548,0.31828699999999976,1.1574080000000002,81.88659999999999,878.3222222219948
2024-02-01 03:24:00,100.0,1.186343,1.5686758332745359,0.3472229999999996,1.186343,80.43979999999999,878.3722222219948
2024-02-01 03:27:00,100.0,1.186343,1.5929690188904133,0.3472229999999996,1.2442130000000002,83.6226,878.4222222219947
2024-02-01 03:30:00,100.0,1.1574080000000002,1.575276743723032,0.3472229999999996,1.273148,81.88660000000002,878.4722222219947
2024-02-01 03:33:00,100.0,1.186343,1.5929690188904133,0.3472229999999996,1.2442130000000002,79.8611,878.5222222219946
2024-02-01 03:36:00,100.0,1.273148,1.6574580085863095,0.31828699999999976,1.1574080000000002,82.46530000000001,878.5722222219946
2024-02-01 03:39:00,100.0,1.3020839999999998,1.6746405009141303,0.31828699999999976,1.1284720000000004,82.46529999999998,878.6222222219945
2024-02-01 03:42:00,100.0,1.3020829999999997,1.6870057550062774,0.3472219999999995,1.186344,81.01850000000002,878.6722222219945
2024-02-01 03:45:00,100.0,1.3020829999999997,1.6870053285442177,0.31828699999999976,1.1574080000000002,82.46529999999998,878.7222222219945
2024-02-01 03:48:00,100.0,1.3020829999999997,1.6870053285442177,0.3761570000000001,1.2152780000000005,83.33339999999998,878.7722222219944
2024-02-01 03:51:00,100.0,1.273148,1.6819689600720125,0.3761570000000001,1.273149,82.17599999999999,878.8222222219944
2024-02-01 03:54:00,100.0,1.273148,1.694149322430349,0.34722200000000036,1.273149,84.2013,878.8722222219943
2024-02-01 03:57:00,100.0,1.3310179999999994,1.741175638831073,0.3761570000000001,1.273148,80.43979999999999,878.9222222219943
2024-02-01 04:00:00,100.0,1.4178239999999995,1.779966709758162,0.3761570000000001,1.1574080000000002,82.17590000000001,878.9722222219942
2024-02-01 04:03:00,100.0,1.4467589999999992,1.7967441539713809,0.3761570000000001,1.1284730000000005,83.04400000000001,879.0222222219942
2024-02-01 04:06:00,100.0,1.4178239999999995,1.7925049567031102,0.34722200000000036,1.157407,82.46529999999998,879.0722222219941
2024-02-01 04:09:00,100.0,1.4178239999999995,1.7799662755396115,0.3761570000000001,1.157407,80.43980000000002,879.1222222219941
2024-02-01 04:12:00,100.0,1.3888889999999998,1.7505562963906953,0.3761570000000001,1.1574080000000002,78.9931,879.172222221994
2024-02-01 04:15:00,100.0,1.359953,1.74603734127779,0.3761570000000001,1.2152779999999996,77.5463,879.222222221994
2024-02-01 04:18:00,100.0,1.3020829999999997,1.6993196104775992,0.3472219999999995,1.2152779999999996,83.62269999999998,879.272222221994
2024-02-01 04:21:00,100.0,1.2152779999999996,1.646828828124479,0.31828699999999976,1.273148,74.65280000000001,879.3222222219939
2024-02-01 04:24:00,100.0,1.2152779999999996,1.6468284122324566,0.3472229999999996,1.3020830000000005,78.4143,879.3722222219939
2024-02-01 04:27:00,100.0,1.1863419999999998,1.6528274956928797,0.31828699999999976,1.359954,78.7037,879.4222222219938
2024-02-01 04:30:00,100.0,1.1863419999999998,1.6290289528328228,0.3761570000000001,1.359954,81.59719999999999,879.4722222219938
2024-02-01 04:33:00,100.0,1.157407,1.611069120381821,0.34722200000000036,1.359954,82.46520000000001,879.5222222219937
2024-02-01 04:36:00,100.0,1.157407,1.6110691203818213,0.3761570000000001,1.3888890000000007,83.33330000000001,879.5722222219937
2024-02-01 04:39:00,100.0,1.157407,1.6110691203818213,0.3761570000000001,1.3888890000000007,81.30780000000001,879.6222222219936
2024-02-01 04:42:00,100.0,1.157407,1.6229038571544712,0.3761570000000001,1.4178240000000004,79.86110000000002,879.6722222219936
2024-02-01 04:45:00,100.0,1.157407,1.6229038571544712,0.3761570000000001,1.4178240000000004,81.88659999999999,879.7222222219935
2024-02-01 04:48:00,100.0,1.157407,1.6346924881823488,0.3761570000000001,1.4467600000000003,82.46520000000001,879.7722222219935
2024-02-01 04:51:00,100.0,1.157407,1.6346924881823488,0.3761570000000001,1.4467600000000003,83.62270000000001,879.8222222219935
2024-02-01 04:54:00,100.0,1.157407,1.6346924881823488,0.3761570000000001,1.4467600000000003,81.59719999999999,879.8722222219934
2024-02-01 04:57:00,100.0,1.2152770000000004,1.6945855935625702,0.3761570000000001,1.4467600000000003,78.7037,879.9222222219934
2024-02-01 05:00:00,100.0,1.2152770000000004,1.6945855935625702,0.3761570000000001,1.4467600000000003,78.993,879.9722222219933
2024-02-01 05:03:00,100.0,1.244212,1.7244787966835273,0.3761570000000001,1.4467600000000003,78.993,880.0222222219933
2024-02-01 05:06:00,100.0,1.244212,1.7244787966835273,0.3761570000000001,1.4467600000000003,79.5718,880.0722222219932
2024-02-01 05:09:00,100.0,1.244212,1.7363426443096204,0.3761570000000001,1.475695,77.2569,880.1222222219932
2024-02-01 05:12:00,100.0,1.273148,1.7780997272436339,0.31828699999999976,1.4467590000000001,83.62269999999998,880.1722222219931
2024-02-01 05:15:00,100.0,1.3020839999999998,1.7961076944048282,0.3472229999999996,1.4467590000000001,83.91210000000001,880.2222222219931
2024-02-01 05:18:00,92.50579,1.3020839999999998,1.7961076944048282,0.3472229999999996,1.4467590000000001,81.59730000000002,880.272222221993
2024-02-01 05:21:00,49.07407,1.3310189999999995,1.825942977615191,0.3472219999999995,1.4467590000000001,39.641200000000026,880.322222221993
2024-02-01 05:24:00,49.07407,1.3310189999999995,1.825942977615191,0.3472219999999995,1.4467590000000001,41.37729999999999,880.372222221993
2024-02-01 05:27:00,49.10301,1.3599539999999992,1.8677152344214285,0.31828699999999976,1.4467590000000001,41.37730000000002,880.4222222219929
2024-02-01 05:30:00,49.10301,1.4178239999999995,1.903201846251899,0.3761570000000001,1.4467590000000001,40.50919999999999,880.4722222219929
2024-02-01 05:33:00,49.07407,1.4178239999999995,1.903201846251899,0.3761570000000001,1.4467590000000001,37.905100000000004,880.5222222219928
2024-02-02 01:42:00,30.93172,0.8680560000000002,1.5595025262002304,0.28935200000000005,1.967591999999999,20.83329999999998,880.5222222219928
2024-02-02 01:45:00,36.14005,0.8969909999999999,1.5702475368813018,0.3182879999999999,1.9386569999999992,24.595,880.5722222219928
2024-02-02 01:48:00,41.29051,0.8969909999999999,1.5807805615139348,0.28935200000000005,1.9386569999999992,28.06710000000001,880.6222222219927
2024-02-02 01:51:00,45.45718,0.8969909999999999,1.5807805615139348,0.28935200000000005,1.9386569999999992,30.3819,880.6722222219927
2024-02-02 01:54:00,51.70718,0.8969909999999999,1.5807805615139348,0.28935200000000005,1.9386569999999992,35.87959999999998,880.7222222219926
2024-02-02 01:57:00,61.05324,0.983797,1.6430497878350718,0.31828700000000065,1.8807859999999996,44.27080000000001,880.7722222219926
2024-02-02 02:00:00,68.83681,0.983797,1.6430497878350718,0.31828700000000065,1.8807859999999996,53.530100000000004,880.8222222219925
2024-02-02 02:03:00,78.18287,0.983797,1.6538257082071073,0.31828700000000065,1.9097210000000002,63.3681,880.8722222219925
2024-02-02 02:06:00,85.96644,1.0127320000000006,1.6741891647309521,0.31828700000000065,1.8807859999999996,70.3125,880.9222222219925
2024-02-02 02:09:00,95.3125,1.0127320000000006,1.6741891647309521,0.31828700000000065,1.8807859999999996,76.67830000000001,880.9722222219924
2024-02-02 02:12:00,100.0,1.0416670000000003,1.7052458462020423,0.31828699999999976,1.8807859999999996,80.72910000000002,881.0222222219924
2024-02-02 02:15:00,100.0,1.0416670000000003,1.7052458462020423,0.31828699999999976,1.8807859999999996,79.86110000000002,881.0722222219923
2024-02-02 02:18:00,100.0,1.1284720000000004,1.7757983282688625,0.34722200000000036,1.851851,79.8611,881.1222222219923
2024-02-02 02:21:00,100.0,1.1284720000000004,1.7646618559042504,0.34722200000000036,1.8229159999999993,79.57169999999999,881.1722222219922
2024-02-02 02:24:00,100.0,1.1284720000000004,1.7757983282688625,0.34722200000000036,1.851851,80.43979999999999,881.2222222219922
2024-02-02 02:27:00,100.0,1.157407,1.7952927371726823,0.34722200000000036,1.8229160000000002,80.1505,881.2722222219921
2024-02-02 02:30:00,100.0,1.157407,1.7952927371726823,0.34722200000000036,1.8229160000000002,80.72910000000002,881.3222222219921
2024-02-02 02:33:00,100.0,1.157407,1.7952927371726823,0.34722200000000036,1.8229160000000002,80.15040000000002,881.372222221992
2024-02-02 02:36:00,100.0,1.2152770000000004,1.833733541676123,0.34722200000000036,1.765046,82.75460000000001,881.422222221992
2024-02-02 02:39:00,100.0,1.2152770000000004,1.833733541676123,0.34722200000000036,1.765046,80.15040000000002,881.472222221992
2024-02-02 02:42:00,100.0,1.244212,1.8754995829438441,0.31828699999999976,1.765046,79.8611,881.5222222219919
2024-02-02 02:45:00,100.0,1.273148,1.894449153104938,0.31828699999999976,1.73611,80.15040000000002,881.5722222219919
2024-02-02 02:48:00,100.0,1.273148,1.894449153104938,0.31828699999999976,1.73611,80.15039999999999,881.6222222219918
2024-02-02 02:51:00,100.0,1.273148,1.894449153104938,0.31828699999999976,1.73611,83.33330000000001,881.6722222219918
2024-02-02 02:54:00,100.0,1.273148,1.894449153104938,0.31828699999999976,1.73611,81.01849999999999,881.7222222219917
2024-02-02 02:57:00,100.0,1.273148,1.894449153104938,0.28935200000000005,1.7071750000000003,78.993,881.7722222219917
2024-02-02 03:00:00,100.0,1.273148,1.871488275735479,0.34722200000000036,1.7071750000000003,81.01849999999999,881.8222222219916
2024-02-02 03:03:00,100.0,1.273148,1.871488275735479,0.34722200000000036,1.7071750000000003,80.1505,881.8722222219916
2024-02-02 03:06:00,100.0,1.3020830000000005,1.8901228345821903,0.34722200000000036,1.6782399999999997,81.59720000000002,881.9222222219915
2024-02-02 03:09:00,100.0,1.3020830000000005,1.8901228345821903,0.34722200000000036,1.6782399999999997,80.1505,881.9722222219915
2024-02-02 03:12:00,100.0,1.3020830000000005,1.8901228345821903,0.34722200000000036,1.6782399999999997,78.9931,882.0222222219915
2024-02-02 03:15:00,100.0,1.3020830000000005,1.8901228345821903,0.34722200000000036,1.6782399999999997,81.30790000000002,882.0722222219914
2024-02-02 03:18:00,100.0,1.359954,1.915170425486009,0.3761570000000001,1.6203690000000002,80.72919999999999,882.1222222219914
2024-02-02 03:21:00,100.0,1.3020839999999998,1.8785103662840488,0.31828699999999976,1.6203690000000002,82.17590000000001,882.1722222219913
2024-02-02 03:24:00,100.0,1.3020839999999998,1.8668589092595362,0.31828699999999976,1.5914339999999996,79.8611,882.2222222219913
2024-02-02 03:27:00,100.0,1.3310190000000004,1.8851866592266384,0.31828699999999976,1.562498999999999,81.59720000000002,882.2722222219912
2024-02-02 03:30:00,100.0,1.3310190000000004,1.8969145565474694,0.31828699999999976,1.5914339999999996,80.43980000000002,882.3222222219912
2024-02-02 03:33:00,100.0,1.3310190000000004,1.8851866592266384,0.31828699999999976,1.562498999999999,81.30790000000002,882.3722222219911
2024-02-02 03:36:00,100.0,1.359953,1.9151697970658825,0.31828699999999976,1.5625,81.01849999999999,882.4222222219911
2024-02-02 03:39:00,100.0,1.359953,1.9151697970658825,0.31828699999999976,1.5625,79.8611,882.472222221991
2024-02-02 03:42:00,100.0,1.359953,1.903366343022716,0.31828699999999976,1.5335649999999994,81.01859999999999,882.522222221991
2024-02-02 03:45:00,100.0,1.359953,1.903366343022716,0.31828699999999976,1.5335649999999994,80.43979999999999,882.572222221991
2024-02-02 03:48:00,100.0,1.3888889999999998,1.9214046187938294,0.31828699999999976,1.5046289999999996,78.125,882.6222222219909
2024-02-02 03:51:00,100.0,1.3888889999999998,1.9094862785838491,0.34722200000000036,1.5046289999999996,79.2825,882.6722222219909
2024-02-02 03:54:00,100.0,1.359954,1.8915237317286462,0.31828700000000065,1.5046289999999996,79.2824,882.7222222219908
2024-02-02 03:57:00,100.0,1.4178240000000004,1.9273115180662508,0.31828700000000065,1.4467589999999992,81.01849999999999,882.7722222219908
2024-02-02 04:00:00,100.0,1.4178240000000004,1.9273115180662508,0.31828700000000065,1.4467589999999992,81.30789999999999,882.8222222219907
2024-02-02 04:03:00,100.0,1.4178240000000004,1.9273115180662508,0.31828700000000065,1.4467589999999992,81.30780000000001,882.8722222219907
2024-02-02 04:06:00,100.0,1.4178240000000004,1.9273115180662508,0.31828700000000065,1.4467589999999992,80.15040000000002,882.9222222219906
2024-02-02 04:09:00,100.0,1.4467600000000003,1.94500432343416,0.31828700000000065,1.4178229999999994,81.01849999999999,882.9722222219906
2024-02-02 04:12:00,100.0,1.4467600000000003,1.94500432343416,0.31828700000000065,1.4178229999999994,78.4143,883.0222222219905
2024-02-02 04:15:00,100.0,1.4467600000000003,1.94500432343416,0.31828700000000065,1.4178229999999994,78.993,883.0722222219905
2024-02-02 04:18:00,100.0,1.475695,1.9625675186925295,0.31828700000000065,1.3888879999999997,79.5718,883.1222222219905
2024-02-02 04:21:00,100.0,1.5046299999999997,1.980005562228928,0.34722200000000036,1.3888879999999997,80.72919999999999,883.1722222219904
2024-02-02 04:24:00,100.0,1.5046299999999997,1.9922163264173358,0.31828699999999976,1.3888879999999997,80.1505,883.2222222219904
2024-02-02 04:30:00,100.0,1.5335650000000003,2.009604107910045,0.31828699999999976,1.359952999999999,79.28240000000002,883.3222222219904
2024-02-02 04:33:00,100.0,1.5914350000000006,2.0440268559678274,0.3761570000000001,1.359952999999999,80.72910000000002,883.3722222219903
2024-02-02 04:36:00,100.0,1.5914350000000006,2.056406387522636,0.34722200000000036,1.359952999999999,80.1505,883.4222222219903
2024-02-02 04:39:00,100.0,1.649305,2.0905171980105366,0.34722200000000036,1.3020829999999997,78.4144,883.4722222219903
2024-02-02 04:42:00,100.0,1.6782399999999997,2.107410826906097,0.3761570000000001,1.3020829999999997,79.2824,883.5222222219902
2024-02-02 04:45:00,100.0,1.6782399999999997,2.1324500125872907,0.31828699999999976,1.3020829999999997,78.993,883.5722222219902
2024-02-02 04:48:00,100.0,1.6782399999999997,2.1324500125872907,0.31828699999999976,1.3020829999999997,80.1505,883.6222222219901
2024-02-02 04:51:00,100.0,1.7071750000000003,2.149372397564969,0.31828699999999976,1.273147999999999,79.5718,883.6722222219901
2024-02-02 04:54:00,100.0,1.7071750000000003,2.149372397564969,0.31828699999999976,1.273147999999999,81.59729999999999,883.72222222199
2024-02-02 04:57:00,100.0,1.7361110000000002,2.178780929558251,0.31828699999999976,1.273147999999999,80.4399,883.77222222199
2024-02-02 05:00:00,100.0,1.765047,2.1955660767177094,0.31828699999999976,1.2442119999999992,78.9931,883.8222222219899
2024-02-02 05:03:00,100.0,1.765047,2.1955660767177094,0.31828699999999976,1.2442119999999992,79.8611,883.8722222219899
2024-02-02 05:06:00,100.0,1.7939819999999997,2.212252584043362,0.3472219999999995,1.2442119999999992,78.125,883.9222222219898
2024-02-02 05:09:00,98.40856,1.7939819999999997,2.224926746313339,0.31828699999999976,1.2442119999999992,74.94210000000001,883.9722222219898
2024-02-02 13:33:00,32.98611,0.8680560000000002,1.4643169319549094,5.960652,7.378476,24.594799999999992,883.9722222219898
2024-02-02 13:36:00,34.54861,0.7523149999999994,1.3799113985901745,5.758101999999999,7.291667,25.752399999999994,883.9722222219898
2024-02-02 13:39:00,34.57755,0.7523149999999994,1.379911398590174,5.815972,7.349537,24.884299999999996,883.9722222219898
2024-02-02 13:42:00,40.79861,0.8969909999999999,1.4629514834751574,5.960652,7.291670999999999,28.93520000000001,883.9722222219898
2024-02-02 13:45:00,42.36111,0.8680560000000002,1.3991503349647592,5.729172,6.973375999999999,30.382000000000005,883.9722222219898
2024-02-02 13:48:00,55.32407,1.0416669999999995,1.4794456917760461,5.642362,6.626155,40.509299999999996,883.9722222219898
2024-02-02 13:51:00,56.33681,0.6076389999999998,1.3053622398264226,5.063661999999999,6.857643,43.11340000000001,883.9722222219898
2024-02-04 01:48:00,31.97338,1.0416660000000002,1.455884872421378,0.2893509999999999,1.2152779999999996,21.701400000000007,883.9722222219898
2024-02-04 01:51:00,37.67361,1.0416660000000002,1.455884872421378,0.2893509999999999,1.2152779999999996,25.75229999999999,884.0222222219898
2024-02-04 01:54:00,43.40278,1.0995369999999998,1.4917066504917733,0.2893509999999999,1.157407,28.935100000000006,884.0722222219897
2024-02-04 01:57:00,52.19907,1.1284729999999996,1.5093573999277963,0.31828699999999976,1.157407,35.30090000000001,884.1222222219897
2024-02-04 02:00:00,59.49074,1.1574079999999993,1.5390307117131994,0.31828699999999976,1.157407,41.37729999999999,884.1722222219896
2024-02-04 02:03:00,67.30324,1.186343,1.5318348107653161,0.31828699999999976,1.070602,51.79400000000001,884.2222222219896
2024-02-04 02:06:00,77.69097,1.186343,1.5686758332745354,0.28935200000000005,1.1284719999999995,59.89580000000001,884.2722222219895
2024-02-04 02:09:00,87.0081,1.186343,1.5441701828643204,0.28935200000000005,1.070602,66.26160000000002,884.3222222219895
2024-02-04 02:12:00,96.84606,1.273148,1.6203018903061115,0.34722200000000036,1.0995369999999998,71.1805,884.3722222219894
2024-02-04 02:15:00,100.0,1.273148,1.6203018903061115,0.34722200000000036,1.0995369999999998,74.94209999999998,884.4222222219894
2024-02-04 02:18:00,100.0,1.273148,1.6203018903061115,0.34722200000000036,1.0995369999999998,72.338,884.4722222219893
2024-02-04 02:21:00,100.0,1.3020829999999997,1.612007714887487,0.34722200000000036,1.0127320000000006,71.7593,884.5222222219893
2024-02-04 02:24:00,100.0,1.3020829999999997,1.6372258422869241,0.34722200000000036,1.070602,72.6274,884.5722222219893
2024-02-04 02:27:00,100.0,1.273148,1.6203018903061115,0.34722200000000036,1.0995369999999998,73.49530000000001,884.6222222219892
2024-02-04 02:30:00,100.0,1.273148,1.6203018903061115,0.34722200000000036,1.0995369999999998,73.49540000000002,884.6722222219892
2024-02-04 02:33:00,100.0,1.3020829999999997,1.6372258422869241,0.34722200000000036,1.070602,72.33790000000002,884.7222222219891
2024-02-04 02:36:00,100.0,1.3020829999999997,1.6372258422869241,0.34722200000000036,1.070602,71.46979999999999,884.7722222219891
2024-02-04 02:39:00,100.0,1.359953,1.683370514940493,0.34722200000000036,1.0416670000000003,72.62729999999999,884.822222221989
2024-02-04 02:42:00,100.0,1.3020829999999997,1.649751043724128,0.28935200000000005,1.0416670000000003,73.20600000000002,884.872222221989
2024-02-04 02:45:00,100.0,1.3310189999999995,1.6540160379097133,0.31828699999999976,1.0127310000000005,72.91670000000002,884.9222222219889
2024-02-04 02:48:00,100.0,1.3020839999999998,1.6372264248348822,0.28935200000000005,1.0127310000000005,73.78470000000002,884.9722222219889
2024-02-04 02:51:00,100.0,1.3310189999999995,1.641349178493565,0.31828699999999976,0.9837960000000008,72.33789999999999,885.0222222219888
2024-02-04 02:54:00,100.0,1.273148,1.5952582327987832,0.31828699999999976,1.0127310000000005,74.36340000000001,885.0722222219888
2024-02-04 02:57:00,100.0,1.2442130000000002,1.578372266440645,0.28935200000000005,1.0127310000000005,74.36339999999998,885.1222222219887
2024-02-04 03:00:00,100.0,1.186343,1.5194423600053426,0.28935200000000005,1.0127310000000005,74.36350000000002,885.1722222219887
2024-02-04 03:03:00,100.0,1.2152779999999996,1.523890206656116,0.31828699999999976,0.9837960000000008,73.78479999999999,885.2222222219887
2024-02-04 03:06:00,100.0,1.2442130000000002,1.553279206546503,0.31828699999999976,0.9837959999999999,74.94210000000001,885.2722222219886
2024-02-04 03:09:00,100.0,1.2442130000000002,1.553279206546503,0.31828699999999976,0.9837959999999999,73.78469999999999,885.3222222219886
2024-02-04 03:12:00,100.0,1.273149,1.5699862490570549,0.28935200000000005,0.9259250000000003,71.7593,885.3722222219885
2024-02-04 03:15:00,100.0,1.273149,1.544473995462537,0.31828700000000065,0.8969900000000006,73.49539999999999,885.4222222219885
2024-02-04 03:18:00,100.0,1.2152780000000005,1.523890206656116,0.31828700000000065,0.9837959999999999,71.75930000000002,885.4722222219884
2024-02-04 03:21:00,100.0,1.2152780000000005,1.523890206656116,0.31828700000000065,0.9837959999999999,76.3889,885.5222222219884
2024-02-04 03:24:00,100.0,1.273149,1.557260761628091,0.31828700000000065,0.9259250000000003,72.62730000000002,885.5722222219883
2024-02-04 03:27:00,100.0,1.3020839999999998,1.586557903069164,0.31828699999999976,0.9259250000000003,75.81019999999998,885.6222222219883
2024-02-04 03:30:00,100.0,1.3310190000000004,1.6029992755193085,0.31828699999999976,0.8969899999999997,72.62729999999999,885.6722222219882
2024-02-04 03:33:00,100.0,1.4178230000000003,1.6646835426379114,0.34722200000000036,0.8680560000000002,72.62729999999999,885.7222222219882
2024-02-04 03:36:00,100.0,1.446758,1.7199154884392263,0.31828699999999976,0.896992,71.4699,885.7722222219882
2024-02-04 03:39:00,100.0,1.4178240000000004,1.703621884971057,0.31828699999999976,0.9259259999999996,73.20599999999999,885.8222222219881
2024-02-04 03:45:00,100.0,1.475695,1.7620884783908748,0.31828699999999976,0.9259259999999996,74.36350000000002,885.9222222219881
2024-02-04 03:48:00,100.0,1.5046289999999996,1.7783164721109261,0.31828699999999976,0.896992,75.23150000000001,885.9722222219881
2024-02-04 03:51:00,100.0,1.5914349999999997,1.839580896353535,0.34722200000000036,0.8680560000000002,74.07410000000002,886.022222221988
2024-02-04 03:54:00,100.0,1.649305,1.871252617132667,0.34722200000000036,0.8101859999999999,74.36340000000001,886.072222221988
2024-02-04 03:57:00,100.0,1.5914349999999997,1.8658546010046937,0.34722200000000036,0.9259260000000005,73.20599999999999,886.122222221988
2024-02-04 04:00:00,100.0,1.5624989999999999,1.8497154648549594,0.34722200000000036,0.9548620000000003,75.81020000000001,886.1722222219879
2024-02-04 04:03:00,100.0,1.5335650000000003,1.8334719050885506,0.34722200000000036,0.9837959999999999,71.7593,886.2222222219879
2024-02-04 04:06:00,100.0,1.5335649999999994,1.83347190508855,0.28935200000000005,0.9259260000000005,72.33789999999999,886.2722222219878
2024-02-04 04:09:00,100.0,1.5914349999999997,1.8527459035381166,0.31828699999999976,0.8680560000000002,71.1806,886.3222222219878
2024-02-04 04:12:00,100.0,1.5914359999999999,1.8395814470796688,0.31828699999999976,0.8391200000000003,74.36339999999998,886.3722222219877
2024-02-04 04:15:00,100.0,1.5914349999999997,1.8527463575440957,0.2893509999999999,0.8391210000000004,72.91659999999999,886.4222222219877
2024-02-04 04:18:00,100.0,1.5335640000000001,1.807503574398164,0.31828699999999976,0.896992,72.62729999999999,886.4722222219876
2024-02-04 04:21:00,100.0,1.4178230000000003,1.716483540497656,0.34722200000000036,0.9837980000000002,72.338,886.5222222219876
2024-02-04 04:24:00,100.0,1.4467590000000001,1.7328601673045416,0.34722200000000036,0.9548620000000003,71.7593,886.5722222219875
2024-02-04 04:27:00,100.0,1.475695,1.7360967640836775,0.31828699999999976,0.8680560000000002,72.338,886.6222222219875
2024-02-04 04:30:00,100.0,1.475695,1.7360967640836775,0.28935200000000005,0.8391210000000004,69.15509999999998,886.6722222219875
2024-02-04 04:33:00,100.0,1.5046300000000006,1.739000931065281,0.31828700000000065,0.8101859999999999,72.62729999999999,886.7222222219874
2024-02-04 04:36:00,100.0,1.475695,1.7360963129348552,0.31828700000000065,0.868055,72.62729999999999,886.7722222219874
2024-02-04 04:39:00,100.0,1.4178240000000004,1.7036218849710567,0.31828700000000065,0.9259259999999996,70.6019,886.8222222219873
2024-02-04 04:42:00,100.0,1.359954,1.6706757356978819,0.31828700000000065,0.9837959999999999,72.33789999999999,886.8722222219873
2024-02-04 04:45:00,100.0,1.4467600000000003,1.7199166107033788,0.31828700000000065,0.8969899999999997,73.20599999999999,886.9222222219872
2024-02-04 04:48:00,100.0,1.475695,1.7360963129348552,0.28935200000000005,0.8391199999999994,72.62729999999999,886.9722222219872
2024-02-04 04:51:00,100.0,1.5625,1.7839817179530395,0.31828700000000065,0.78125,72.338,887.0222222219871
2024-02-04 04:54:00,100.0,1.5625,1.7972447886960385,0.31828700000000065,0.8101850000000006,72.338,887.0722222219871
2024-02-04 04:57:00,100.0,1.475695,1.7491210357716727,0.31828700000000065,0.8969900000000006,72.62730000000002,887.122222221987
2024-02-04 05:00:00,100.0,1.4178240000000004,1.7164836649705406,0.31828700000000065,0.9548610000000002,74.07409999999999,887.172222221987
2024-02-04 05:03:00,100.0,1.4178240000000004,1.7164836649705406,0.31828700000000065,0.9548610000000002,72.91659999999999,887.222222221987
2024-02-04 05:06:00,100.0,1.475695,1.7620880312324396,0.28935200000000005,0.8969900000000006,71.75919999999999,887.2722222219869
2024-02-04 05:09:00,91.14583,1.5625,1.8104485097191567,0.28935200000000005,0.8101850000000006,64.2361,887.3222222219869
2024-02-04 05:12:00,82.8125,1.6493060000000002,1.8578785997279659,0.31828699999999976,0.7523140000000001,60.76389999999999,887.3722222219868
2024-02-04 05:15:00,75.5787,1.6203700000000003,1.881890530628006,0.28935200000000005,0.8391209999999996,57.29159999999999,887.4222222219868
2024-02-04 05:18:00,63.62847,1.5914350000000006,1.8658546010046948,0.34722200000000036,0.9259259999999996,50.63659999999999,887.4722222219867
2024-02-04 05:21:00,50.11574,1.5335650000000003,1.8334719050885506,0.34722200000000036,0.9837959999999999,39.9306,887.5222222219867
2024-02-04 05:24:00,34.57755,1.5046290000000004,1.8554370892977257,0.28935200000000005,1.0416670000000003,28.93520000000001,887.5722222219866
2024-02-05 01:18:00,34.02778,0.9548610000000002,1.3306143681273854,0.31828699999999976,1.1574080000000002,23.1481,887.5722222219866
2024-02-05 01:21:00,38.74421,0.9548610000000002,1.3424370562755916,0.28935200000000005,1.1574080000000002,27.488500000000016,887.6222222219866
2024-02-05 01:24:00,43.95255,1.0127310000000005,1.402263359432264,0.28935200000000005,1.1574080000000002,30.382000000000005,887.6722222219865
2024-02-05 01:27:00,52.71991,1.070602,1.4378524677376971,0.28935200000000005,1.0995370000000007,36.74770000000001,887.7222222219865
2024-02-05 01:30:00,61.05324,1.0995369999999998,1.4553817319898268,0.31828699999999976,1.0995370000000007,43.402799999999985,887.7722222219865
2024-02-05 01:33:00,68.83681,1.0995369999999998,1.4675457816021658,0.2893509999999999,1.0995370000000007,53.819500000000005,887.8222222219864
2024-02-05 01:36:00,77.1412,1.1574080000000002,1.5023019043056625,0.28935200000000005,1.0416669999999995,63.078599999999994,887.8722222219864
2024-02-05 01:39:00,87.0081,1.2442130000000002,1.5783726980632764,0.34722200000000036,1.070602,71.4699,887.9222222219863
2024-02-05 01:42:00,96.84606,1.273148,1.5826516857029176,0.34722200000000036,1.0127319999999997,79.8611,887.9722222219863
2024-02-05 01:45:00,100.0,1.3020829999999997,1.6246451305071914,0.31828699999999976,1.0127319999999997,80.43979999999999,888.0222222219862
2024-02-05 01:48:00,100.0,1.3020829999999997,1.6372262761130967,0.2893509999999999,1.0127319999999997,83.04389999999998,888.0722222219862
2024-02-05 01:51:00,100.0,1.3310180000000003,1.66662665405369,0.3182860000000005,1.0416670000000003,83.33330000000001,888.1222222219861
2024-02-05 01:54:00,100.0,1.359953,1.6833709527289291,0.3182860000000005,1.0127320000000006,82.75459999999998,888.1722222219861
2024-02-05 01:57:00,100.0,1.359953,1.6833709527289291,0.3182860000000005,1.0127320000000006,82.46529999999998,888.222222221986
2024-02-05 02:00:00,100.0,1.359953,1.6706756018577846,0.3182860000000005,0.983797,85.6481,888.272222221986
2024-02-05 02:03:00,100.0,1.4178230000000003,1.703621765320706,0.3182860000000005,0.9259269999999997,82.75470000000001,888.322222221986
2024-02-05 02:06:00,81.77083,1.4178230000000003,1.716483540497656,0.3182860000000005,0.9548620000000003,75.23150000000001,888.3722222219859
2024-02-06 00:21:00,33.01505,1.070602,1.8441031241673134,0.28935200000000005,2.141203999999999,23.1481,888.3722222219859
2024-02-06 00:24:00,39.75695,1.070602,1.8334562327895803,0.28935200000000005,2.1122689999999995,27.199100000000016,888.4222222219859
2024-02-06 00:27:00,44.96528,1.1284729999999996,1.852796348772486,0.31828699999999976,2.025462,30.960700000000003,888.4722222219858
2024-02-06 00:30:00,52.71991,1.0995369999999998,1.832537775119088,0.31828699999999976,2.054398,37.61580000000001,888.5222222219858
2024-02-06 00:33:00,61.05324,1.0995369999999998,1.832537775119088,0.31828699999999976,2.054398,45.13889999999998,888.5722222219857
2024-02-06 00:36:00,69.35764,1.0995369999999998,1.8217173819267927,0.31828699999999976,2.025462,54.6875,888.6222222219857
2024-02-06 00:39:00,77.1412,1.1284729999999996,1.852796348772486,0.31828699999999976,2.025462,61.921299999999974,888.6722222219856
2024-02-06 00:42:00,85.47454,1.1284729999999996,1.8636654631021174,0.31828699999999976,2.054398,70.6018,888.7222222219856
