Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-06 00:45:00,93.22917,1.1574080000000002,1.8838020282213814,0.31828699999999976,2.0254629999999993,76.67830000000001,888.7722222219855
2024-02-06 00:48:00,100.0,1.1574080000000002,1.8838020282213814,0.31828699999999976,2.0254629999999993,81.30779999999999,888.8222222219855
2024-02-06 00:51:00,100.0,1.186343,1.9257006432671022,0.31828699999999976,2.054398,82.75459999999998,888.8722222219855
2024-02-06 00:54:00,100.0,1.2442130000000002,1.9764191528858515,0.34722200000000036,2.054398,82.75469999999999,888.9222222219854
2024-02-06 00:57:00,100.0,1.273148,2.029324839102487,0.31828699999999976,2.083334,81.88659999999999,888.9722222219854
2024-02-06 01:00:00,100.0,1.273148,2.029324839102487,0.31828699999999976,2.083334,81.01849999999999,889.0222222219853
2024-02-06 01:03:00,100.0,1.3020829999999997,2.0711748355873514,0.31828699999999976,2.1122680000000003,83.33339999999998,889.0722222219853
2024-02-06 01:06:00,100.0,1.273148,2.0293244573206723,0.34722200000000036,2.1122680000000003,82.17589999999998,889.1222222219852
2024-02-06 01:09:00,100.0,1.2152779999999996,1.9894536949996424,0.31828699999999976,2.141204,81.01849999999999,889.1722222219852
2024-02-06 01:12:00,100.0,1.2152779999999996,1.9894536949996424,0.31828699999999976,2.141204,81.59719999999999,889.2222222219851
2024-02-06 01:15:00,100.0,1.2152779999999996,2.0003389813219385,0.31828699999999976,2.1701379999999997,80.43979999999999,889.2722222219851
2024-02-06 01:18:00,100.0,1.2152779999999996,2.0003389813219385,0.31828699999999976,2.1701379999999997,83.912,889.322222221985
2024-02-06 01:21:00,100.0,1.3020829999999997,2.0822187269594434,0.34722200000000036,2.170139,81.88659999999999,889.372222221985
2024-02-06 01:24:00,100.0,1.3020829999999997,2.0822187269594434,0.34722200000000036,2.170139,82.17589999999998,889.422222221985
2024-02-06 01:27:00,100.0,1.3310179999999994,2.124076134908578,0.31828699999999976,2.170139,81.59719999999999,889.4722222219849
2024-02-06 01:30:00,100.0,1.3310179999999994,2.146099792926475,0.31828699999999976,2.2280100000000003,80.72919999999999,889.5222222219849
2024-02-06 01:33:00,100.0,1.3310179999999994,2.146099792926475,0.31828699999999976,2.2280100000000003,82.17589999999998,889.5722222219848
2024-02-06 01:36:00,100.0,1.359953,2.143769411761481,0.34722200000000036,2.17014,81.30780000000001,889.6222222219848
2024-02-06 01:39:00,100.0,1.3020829999999997,2.09323323641109,0.31828699999999976,2.17014,81.88659999999999,889.6722222219847
2024-02-06 01:42:00,100.0,1.3020829999999997,2.09323323641109,0.31828699999999976,2.17014,81.88649999999998,889.7222222219847
2024-02-06 01:45:00,100.0,1.3020829999999997,2.09323323641109,0.31828699999999976,2.17014,84.78,889.7722222219846
2024-02-06 01:48:00,100.0,1.3310189999999995,2.124077199877301,0.31828699999999976,2.1701390000000007,83.33330000000001,889.8222222219846
2024-02-06 01:51:00,100.0,1.3310189999999995,2.124077199877301,0.31828699999999976,2.1701390000000007,84.2014,889.8722222219845
2024-02-06 01:54:00,100.0,1.3888889999999998,2.1744653323721628,0.34722200000000036,2.1701390000000007,84.2014,889.9222222219845
2024-02-06 01:57:00,100.0,1.4178239999999995,2.193910626576272,0.3761570000000001,2.1701390000000007,83.33340000000001,889.9722222219845
2024-02-06 02:00:00,100.0,1.4467589999999992,2.235707723171899,0.31828699999999976,2.141204000000001,83.33340000000001,890.0222222219844
2024-02-06 02:03:00,65.71181,1.4467589999999992,2.235707723171899,0.31828699999999976,2.141204000000001,61.342600000000004,890.0722222219844
2024-02-06 02:06:00,40.24884,1.4467589999999992,2.235707723171899,0.31828699999999976,2.141204000000001,35.30090000000001,890.1222222219843
2024-02-06 05:42:00,34.57755,2.0833329999999997,2.581744449754022,0.31828699999999976,1.38889,23.4375,890.1222222219843
2024-02-06 05:45:00,40.27778,2.083334,2.581745026670571,0.28935200000000005,1.359954,28.64580000000001,890.1722222219843
2024-02-06 05:48:00,46.49884,2.083334,2.581745026670571,0.28935200000000005,1.359954,32.407399999999996,890.2222222219842
2024-02-06 05:51:00,51.70718,2.083334,2.5690679425187266,0.31828699999999976,1.359954,36.45829999999998,890.2722222219842
2024-02-06 05:54:00,57.92824,2.083334,2.5690679425187266,0.31828699999999976,1.359954,41.087999999999994,890.3222222219841
2024-02-06 05:57:00,65.71181,2.141204,2.6021820568214857,0.31828699999999976,1.3020839999999998,50.63659999999999,890.3722222219841
2024-02-06 06:00:00,74.53704,2.141204,2.6021820568214857,0.31828699999999976,1.3020839999999998,59.89580000000001,890.422222221984
2024-02-06 06:03:00,83.36227,2.141204,2.6021820568214857,0.31828699999999976,1.3020839999999998,67.41899999999998,890.472222221984
2024-02-06 06:06:00,92.73727,2.170139,2.618619766109095,0.31828699999999976,1.273149,72.338,890.522222221984
2024-02-06 06:09:00,100.0,2.170139,2.618619766109095,0.31828699999999976,1.273149,73.78469999999999,890.5722222219839
2024-02-06 06:18:00,100.0,1.7071759999999996,2.4044007412697863,0.31828699999999976,1.8807869999999998,73.78470000000002,890.7222222219839
2024-02-06 06:21:00,100.0,1.6203709999999996,2.383988649564887,0.31828699999999976,2.054398000000001,72.91659999999999,890.7722222219838
2024-02-06 06:24:00,100.0,1.5914359999999999,2.3880454355847616,0.31828699999999976,2.141203,72.62729999999999,890.8222222219838
2024-02-06 06:27:00,56.88657,0.0,0.3994098321770544,0.8391209999999996,7.089123,47.74310000000003,890.8722222219837
2024-02-07 00:36:00,31.45255,0.9259260000000005,1.5805008535589447,0.28935200000000005,1.8518519999999992,21.122600000000006,890.8722222219837
2024-02-07 00:39:00,35.59028,0.9548610000000002,1.5902771155106137,0.31828699999999976,1.8229169999999995,24.305499999999995,890.9222222219837
2024-02-07 00:42:00,40.82755,0.9548610000000002,1.5902771155106137,0.31828699999999976,1.8229169999999995,28.06710000000001,890.9722222219837
2024-02-07 00:45:00,46.49884,1.0127310000000005,1.6305136825282458,0.34722200000000036,1.7939819999999997,33.275499999999994,891.0222222219836
2024-02-07 00:48:00,52.71991,1.0127310000000005,1.6633233181727818,0.28935200000000005,1.8229169999999995,35.011499999999984,891.0722222219836
2024-02-07 00:51:00,60.53241,1.1284729999999996,1.7422816942109889,0.31828699999999976,1.7361110000000002,42.82400000000001,891.1222222219835
2024-02-07 00:54:00,69.35764,1.1284729999999996,1.7422816942109889,0.31828699999999976,1.7361110000000002,53.8194,891.1722222219835
2024-02-07 00:57:00,75.5787,1.1574079999999993,1.7728204237372536,0.31828699999999976,1.7361110000000002,61.342600000000004,891.2222222219834
2024-02-07 01:00:00,84.46181,1.186343,1.7919675358571545,0.31828699999999976,1.7071759999999996,68.86580000000001,891.2722222219834
2024-02-07 01:03:00,94.29977,1.186343,1.8033037462247445,0.31828699999999976,1.7361109999999993,76.96759999999998,891.3222222219833
2024-02-07 01:06:00,100.0,1.2442130000000002,1.852694374730991,0.34722200000000036,1.7361109999999993,78.9931,891.3722222219833
2024-02-07 01:09:00,100.0,1.273148,1.8599525229267788,0.3761570000000001,1.7071759999999996,79.86110000000002,891.4222222219832
2024-02-07 08:57:00,45.45718,0.08680500000000002,1.0371195430772269,2.517359999999999,6.510419,31.25,891.4222222219832
2024-02-07 09:00:00,66.17477,0.14467599999999958,1.5353302454081523,0.8680559999999993,6.539350000000001,59.31710000000001,891.4222222219832
2024-02-07 20:27:00,50.52083,-0.17361100000000018,,0.6365739999999995,4.716435,33.275499999999994,891.4222222219832
2024-02-07 20:30:00,100.0,0.3182879999999999,1.4163151798208518,0.5787040000000001,4.108796,67.41900000000001,891.4222222219832
2024-02-15 04:51:00,30.93172,2.1990730000000003,2.242197938470142,0.3182860000000005,0.40509400000000007,20.83340000000001,891.4222222219832
2024-02-15 04:54:00,36.14005,2.228009,2.256822333062406,0.3182860000000005,0.3761580000000002,24.594899999999996,891.4722222219832
2024-02-15 04:57:00,41.84028,2.228009,2.256822333062406,0.3182860000000005,0.3761580000000002,27.777799999999985,891.5222222219832
2024-02-15 05:00:00,47.51157,2.228009,2.2711365195496014,0.3182860000000005,0.4050919999999998,33.275499999999994,891.5722222219831
2024-02-15 05:03:00,53.79051,2.228009,2.2711365195496014,0.3182860000000005,0.4050919999999998,36.45840000000001,891.6222222219831
2024-02-15 05:06:00,61.54514,2.256944,2.2713817833100123,0.31828699999999976,0.3472219999999995,44.56020000000001,891.672222221983
2024-02-15 05:09:00,69.87847,2.256944,2.2713817833100123,0.31828699999999976,0.3472219999999995,51.79400000000001,891.722222221983
2024-02-15 05:12:00,79.1956,2.256944,2.2713817833100123,0.31828699999999976,0.3472219999999995,57.00230000000002,891.7722222219829
2024-02-15 05:15:00,87.0081,2.256944,2.242446386959545,0.3761570000000001,0.3472219999999995,61.9213,891.8222222219829
2024-02-15 05:18:00,97.3669,2.256944,2.242446386959545,0.34722200000000036,0.31828699999999976,66.26150000000001,891.8722222219828
2024-02-15 05:21:00,100.0,2.256944,2.242446386959545,0.34722200000000036,0.31828699999999976,68.287,891.9222222219828
2024-02-15 05:24:00,100.0,2.2858799999999997,2.2568218373089763,0.34722200000000036,0.2893509999999999,63.6575,891.9722222219827
2024-02-15 05:27:00,100.0,2.2280099999999994,2.213511478075077,0.31828699999999976,0.2893509999999999,65.10419999999999,892.0222222219827
2024-02-15 05:30:00,100.0,2.2280099999999994,2.213511478075077,0.31828699999999976,0.2893509999999999,66.26159999999999,892.0722222219827
2024-02-15 05:33:00,100.0,2.256945,2.227885231167608,0.31828699999999976,0.2604159999999993,65.68289999999999,892.1222222219826
2024-02-15 05:36:00,100.0,2.256945,2.227885231167608,0.31828699999999976,0.2604159999999993,59.89589999999998,892.1722222219826
2024-02-15 05:39:00,100.0,2.256945,2.227885231167608,0.31828699999999976,0.2604159999999993,57.291700000000006,892.2222222219825
2024-02-15 05:42:00,100.0,2.256945,2.227885231167608,0.31828699999999976,0.2604159999999993,71.75919999999999,892.2722222219825
2024-02-15 05:51:00,100.0,2.3148149999999994,2.256450792716598,0.31828699999999976,0.2025459999999999,72.91669999999999,892.4222222219825
2024-02-15 05:54:00,100.0,2.34375,2.270644872806806,0.31828699999999976,0.1736109999999993,70.8911,892.4722222219824
2024-02-15 05:57:00,100.0,2.4016200000000003,2.3137300250659876,0.3761570000000001,0.2025459999999999,71.4699,892.5222222219824
2024-02-15 06:00:00,100.0,2.4016200000000003,2.313730025065988,0.34722200000000036,0.1736109999999993,69.7338,892.5722222219823
2024-02-15 06:03:00,100.0,2.4016200000000003,2.3285339665342892,0.34722200000000036,0.2025459999999999,75.23150000000001,892.6222222219823
2024-02-15 06:06:00,100.0,2.430555,2.3426784357783954,0.34722200000000036,0.17361100000000018,73.20609999999999,892.6722222219822
2024-02-15 06:09:00,100.0,2.4594899999999997,2.3864221338134173,0.31828699999999976,0.17361100000000018,70.6019,892.7222222219822
2024-02-15 06:12:00,100.0,2.4594899999999997,2.3864221338134173,0.31828699999999976,0.17361100000000018,70.8911,892.7722222219821
2024-02-15 06:15:00,100.0,2.3148149999999994,,0.31828699999999976,0.3182860000000005,71.1806,892.8222222219821
2024-02-15 06:18:00,100.0,2.1701380000000006,2.2839252240691836,0.34722200000000036,0.5787040000000001,70.8912,892.872222221982
2024-02-15 06:21:00,96.84606,2.0254630000000002,2.2490097500356767,0.3182860000000005,0.78125,71.46979999999999,892.922222221982
2024-02-15 06:24:00,90.625,1.8807860000000005,2.1572178225269014,0.34722200000000036,0.9259269999999997,69.1551,892.972222221982
2024-02-16 04:57:00,34.02778,2.0254630000000002,2.208205371649555,0.28935200000000005,0.6655090000000001,22.5694,892.972222221982
2024-02-16 05:00:00,38.68634,2.025462,2.2218586070304234,0.2893509999999999,0.694445,25.462999999999994,893.0222222219819
2024-02-16 05:03:00,39.75695,1.9097220000000004,2.1730290379283708,0.2893509999999999,0.8391199999999994,26.04159999999999,893.0722222219819
2024-02-16 05:06:00,39.23611,1.9097220000000004,2.1730290379283708,0.2893509999999999,0.8391199999999994,24.884299999999996,893.1222222219818
2024-02-16 05:09:00,43.89468,2.054398,2.2508733450455014,0.31828699999999976,0.7233799999999997,26.909699999999987,893.1722222219818
2024-02-16 05:12:00,51.67824,2.1122680000000003,2.2814784826322154,0.2893509999999999,0.6365739999999995,31.828700000000026,893.2222222219817
2024-02-16 05:15:00,58.94097,2.054398,2.2508733450455014,0.2893509999999999,0.6944439999999998,29.224499999999992,893.2722222219817
2024-02-16 05:18:00,62.06597,1.9965270000000004,2.2334567582699703,0.2893509999999999,0.78125,28.935180000000003,893.3222222219816
2024-02-16 05:21:00,62.61574,1.9097220000000004,2.17302857755693,0.31828699999999976,0.868055,28.645780000000002,893.3722222219816
2024-02-16 05:24:00,60.53241,1.8229170000000003,2.125339560683944,0.28935200000000005,0.9259250000000003,27.77774000000001,893.4222222219815
2024-02-16 05:27:00,57.92824,1.851852,2.1676068789871388,0.28935200000000005,0.9548610000000002,26.331059999999994,893.4722222219815
2024-02-16 05:30:00,61.54514,1.9675920000000007,2.2312002905518833,0.28935200000000005,0.8391209999999996,26.90975999999999,893.5222222219815
2024-02-16 05:33:00,69.3287,2.0833330000000005,2.29350738687004,0.28935200000000005,0.7233799999999997,28.067180000000008,893.5722222219814
2024-02-16 05:36:00,81.27894,2.1122680000000003,2.3225277614581694,0.28935200000000005,0.7233799999999997,26.33099,893.6222222219814
2024-02-16 05:39:00,83.36227,1.9965270000000004,2.2199700844321737,0.34722200000000036,0.8101859999999999,24.884259999999998,893.6722222219813
2024-02-16 05:42:00,86.48727,1.938657,2.188756645887854,0.34722200000000036,0.8680560000000002,25.17361000000001,893.7222222219813
2024-02-16 05:45:00,86.48727,1.8229170000000003,2.1253400142893093,0.28935200000000005,0.9259259999999996,26.04168,893.7722222219812
2024-02-16 05:48:00,85.96644,1.7939819999999997,2.1223028083345743,0.28935200000000005,0.9837959999999999,26.041659999999993,893.8222222219812
2024-02-16 05:51:00,82.87037,1.8229170000000003,2.1644986993598874,0.28935200000000005,1.0127309999999996,26.62035999999999,893.8722222219811
2024-02-16 05:54:00,79.1956,1.7939810000000005,2.161122822526278,0.28935200000000005,1.070602,26.620400000000004,893.9222222219811
2024-02-16 05:57:00,76.09954,1.7939810000000005,2.173971234662006,0.28935200000000005,1.0995369999999998,21.122690000000006,893.972222221981
2024-02-16 06:00:00,71.93287,1.7361110000000002,2.115409629554249,0.28935200000000005,1.0995369999999998,25.173640000000006,894.022222221981
2024-02-16 06:03:00,68.28704,1.6782409999999999,2.1074114089392664,0.28935200000000005,1.2152769999999995,47.1643,894.072222221981
2024-02-16 06:06:00,64.67014,1.7361110000000002,2.14088907958407,0.28935200000000005,1.1574069999999992,31.25,894.1222222219809
2024-02-16 06:09:00,60.50347,1.7939810000000005,2.186775016954574,0.34722200000000036,1.1863419999999998,46.007000000000005,894.1722222219809
2024-02-16 06:12:00,39.75695,1.7939810000000005,2.2122515702679335,0.28935200000000005,1.1863419999999998,31.828699999999998,894.2222222219808
2024-02-18 20:00:00,100.0,0.11574000000000062,1.1186493422930608,0.49189799999999995,4.48495,63.0787,894.2222222219808
2024-02-19 03:09:00,35.59028,2.0833329999999997,2.29350738687004,0.28935200000000005,0.7233799999999997,24.016199999999998,894.2222222219808
2024-02-19 03:12:00,38.19445,2.054398,2.278045297867402,0.28935200000000005,0.7523149999999994,26.620299999999986,894.2722222219808
2024-02-19 03:15:00,41.81134,2.0833329999999997,2.29350738687004,0.28935200000000005,0.7233799999999997,28.93520000000001,894.3222222219807
2024-02-19 03:18:00,48.06134,2.170139,2.3669112633037863,0.28935200000000005,0.6944439999999998,32.407399999999996,894.3722222219807
2024-02-19 03:21:00,56.39468,2.170139,2.380562791191627,0.28935200000000005,0.7233790000000004,38.4838,894.4222222219806
2024-02-19 03:24:00,61.05324,2.141203,2.3651384439021554,0.28935200000000005,0.7523150000000003,44.56020000000001,894.4722222219806
2024-02-19 03:27:00,66.75347,2.170139,2.380562791191627,0.28935200000000005,0.7233790000000004,51.79399999999998,894.5222222219805
2024-02-19 03:30:00,71.93287,2.170139,2.380562791191627,0.28935200000000005,0.7233790000000004,54.9769,894.5722222219805
2024-02-19 03:33:00,81.79977,2.256944,2.426416769158233,0.28935200000000005,0.6365740000000004,64.2362,894.6222222219805
2024-02-19 03:36:00,88.54167,2.1990739999999995,2.4231900238506854,0.31828699999999976,0.78125,67.99770000000001,894.6722222219804
2024-02-19 03:39:00,93.20023,2.1990739999999995,2.4367552914936788,0.2893509999999999,0.78125,71.1806,894.7222222219804
2024-02-19 03:42:00,100.0,2.256944,2.4676009587521777,0.2893509999999999,0.7233799999999997,73.78479999999999,894.7722222219803
2024-02-19 03:45:00,100.0,2.2858789999999996,2.4829217791655087,0.2893509999999999,0.694445,73.78470000000002,894.8222222219803
2024-02-19 03:48:00,100.0,2.256944,2.481232611984544,0.2893509999999999,0.7523149999999994,75.23149999999998,894.8722222219802
2024-02-19 03:51:00,100.0,2.1990739999999995,2.4367552914936788,0.2893509999999999,0.78125,74.36339999999998,894.9222222219802
2024-02-19 03:54:00,100.0,2.256944,2.4676009587521777,0.2893509999999999,0.7233799999999997,74.94209999999998,894.9722222219801
2024-02-19 03:57:00,100.0,2.3148149999999994,2.5119208060122538,0.2893509999999999,0.6944439999999998,76.38889999999998,895.0222222219801
2024-02-19 04:00:00,100.0,2.3148149999999994,2.498176369973395,0.31828699999999976,0.6944439999999998,74.65280000000001,895.07222222198
2024-02-19 04:03:00,100.0,2.228009,2.4249197477115065,0.34722200000000036,0.7523149999999994,75.23149999999998,895.12222222198
2024-02-19 04:06:00,100.0,2.083334,2.3340744966437557,0.28935200000000005,0.8101849999999997,75.8101,895.17222222198
2024-02-19 04:09:00,100.0,2.083334,2.3206015299149794,0.31828699999999976,0.8101849999999997,76.09959999999998,895.2222222219799
2024-02-19 04:12:00,100.0,2.141203,2.337904156692061,0.31828699999999976,0.7233799999999997,77.257,895.2722222219799
2024-02-19 04:15:00,100.0,2.1701390000000007,2.3256545932715427,0.34722200000000036,0.6655089999999992,75.81019999999998,895.3222222219798
2024-02-19 04:18:00,100.0,2.141204,2.324212522326676,0.34722200000000036,0.7233790000000004,75.52079999999998,895.3722222219798
2024-02-19 04:21:00,100.0,2.054398,2.3184297791975808,0.2893509999999999,0.8391200000000003,74.65279999999998,895.4222222219797
2024-02-19 04:24:00,100.0,2.054398,2.358384712528179,0.28935200000000005,0.9259259999999996,73.49530000000001,895.4722222219797
2024-02-19 04:27:00,100.0,2.1701379999999997,2.448101670677234,0.31828699999999976,0.8969909999999999,74.94209999999998,895.5222222219796
2024-02-19 04:30:00,100.0,2.256944,2.494817021066666,0.28935200000000005,0.78125,76.09959999999998,895.5722222219796
2024-02-19 04:33:00,100.0,2.2280099999999994,2.4522126354631744,0.28935200000000005,0.7523140000000001,73.49540000000002,895.6222222219795
2024-02-19 04:36:00,100.0,2.141204,2.41903059655234,0.28935200000000005,0.8680549999999991,74.07410000000002,895.6722222219795
2024-02-19 04:39:00,100.0,2.025462,2.342482955447071,0.2893509999999999,0.9548609999999993,77.25699999999998,895.7222222219795
2024-02-19 04:42:00,100.0,2.0254629999999993,2.355650528972879,0.31828699999999976,1.0127309999999996,73.49530000000001,895.7722222219794
2024-02-19 04:45:00,100.0,2.0254629999999993,2.4208341141964262,0.2893509999999999,1.1284710000000002,75.52079999999998,895.8222222219794
2024-02-19 04:48:00,96.32523,2.0254630000000002,2.44661573849425,0.2893509999999999,1.1863419999999998,74.36339999999998,895.8722222219793
2024-02-19 04:51:00,93.75,1.9965270000000004,2.430163098466972,0.3182860000000005,1.2442130000000002,72.62729999999999,895.9222222219793
2024-02-19 04:54:00,89.09144,1.938657,2.40965827217792,0.28935200000000005,1.3020829999999997,71.75919999999999,895.9722222219792
2024-02-19 05:03:00,70.37037,1.967593,2.476818923899595,0.31828699999999976,1.4178240000000004,61.9213,896.1222222219792
2024-02-19 05:06:00,63.10764,1.9097220000000004,2.442900231639733,0.2893509999999999,1.4467590000000001,54.3981,896.1722222219792
2024-02-19 05:09:00,56.33681,1.8807869999999998,2.425802969201774,0.2893509999999999,1.475695,45.13890000000001,896.2222222219791
2024-02-19 05:12:00,51.18634,1.851852,2.396279002005539,0.28935200000000005,1.475695,41.95599999999999,896.2722222219791
2024-02-19 05:15:00,41.81134,1.851852,2.3962785752391382,0.34722200000000036,1.5335640000000001,36.16890000000001,896.322222221979
2024-02-19 05:18:00,35.04051,1.8807869999999998,2.450474206098165,0.31828699999999976,1.5625,29.22460000000001,896.372222221979
2024-02-19 08:06:00,30.93172,0.8680560000000002,1.5280910850951184,6.394672000000001,7.9861059999999995,21.412000000000006,896.372222221979
2024-02-19 08:09:00,30.93172,0.8391210000000004,1.5379388775256269,6.278937000000001,7.9861059999999995,21.41209999999998,896.4222222219789
2024-02-19 08:12:00,31.42361,0.8391210000000004,1.5276053100619387,6.365737000000001,8.043986,21.990699999999975,896.4722222219789
2024-02-19 08:15:00,30.38194,0.694445,1.4642741842793099,6.134257,8.101852000000001,21.990700000000004,896.5222222219788
2024-02-19 08:18:00,32.98611,1.0416670000000003,1.5717709570778553,6.539357000000001,7.754630000000001,24.016199999999998,896.5722222219788
2024-02-19 08:21:00,30.38194,0.78125,1.4939053995130656,6.192127000000001,7.957177,25.173599999999993,896.6222222219787
2024-02-19 08:24:00,32.98611,0.8680560000000002,1.5595039666879542,6.423611999999999,8.101856,24.594900000000024,896.6722222219787
2024-02-19 08:27:00,40.76968,1.2442130000000002,1.6032376434563673,6.655092000000001,7.436338999999999,29.803200000000004,896.7222222219787
2024-02-19 08:30:00,62.61574,0.8969909999999999,1.5063173212601455,5.7002299999999995,7.146989,46.875,896.7722222219786
2024-02-19 08:33:00,75.54977,0.6365740000000004,1.3583573884148776,5.237264000000001,7.089119999999999,52.662000000000006,896.8222222219786
2024-02-19 08:36:00,82.34954,0.8680559999999993,1.464316931954908,5.555556,6.97338,47.453599999999994,896.8722222219785
2024-02-19 08:39:00,79.71644,0.78125,1.4118785491299306,5.439812000000001,6.973382,48.32169999999999,896.9222222219785
2024-02-19 08:42:00,75.54977,0.7233790000000004,1.3884861665809003,5.295142,6.944443000000001,51.50460000000001,896.9722222219784
2024-02-19 08:45:00,68.77894,0.7233790000000004,1.3580209180321228,5.208332,6.7708330000000005,50.636499999999984,897.0222222219784
2024-02-19 08:48:00,60.50347,0.6365740000000004,1.2999694787155271,4.976852,6.655087999999999,50.636600000000016,897.0722222219783
2024-02-19 08:51:00,54.80324,0.8391209999999996,1.368214031812875,5.2083330000000005,6.452542000000001,46.5856,897.1222222219783
2024-02-19 08:54:00,52.19907,0.9548609999999993,1.389181694607665,5.324073,6.307872,43.113399999999984,897.1722222219782
2024-02-19 08:57:00,50.66551,1.0127309999999996,1.3903424341681307,5.353012999999999,6.192132,39.3519,897.2222222219782
2024-02-19 10:21:00,31.94444,0.28935200000000005,1.0924807567932575,4.976852999999999,7.4363410000000005,22.280099999999976,897.2222222219782
2024-02-19 10:48:00,37.64468,0.08680500000000002,0.8887703513627835,4.253475999999999,7.494211,27.777800000000013,897.2222222219782
2024-02-19 14:21:00,30.93172,0.8680560000000002,1.5069781561387303,6.278932,7.812495999999999,20.254599999999982,897.2222222219782
2024-02-19 20:39:00,100.0,0.08680500000000002,1.4307036308625043,0.6655090000000001,6.770835000000001,51.21520000000001,897.2222222219782
2024-02-19 20:42:00,100.0,0.02893499999999971,1.1748752787599683,0.7233799999999997,7.060187000000001,52.662000000000006,897.2222222219782
2024-02-19 20:45:00,100.0,0.0,0.41669558735603196,0.6655090000000001,7.204858000000001,50.63659999999999,897.2222222219782
2024-02-19 20:48:00,100.0,-0.08680600000000016,,0.6365740000000004,7.349534000000001,49.76849999999999,897.2222222219782
2024-02-20 00:18:00,35.59028,1.070602,1.9490089777241622,0.26041700000000034,2.4016210000000004,23.726799999999997,897.2222222219782
2024-02-20 00:21:00,39.75695,1.0995369999999998,1.9913165592480668,0.23148199999999974,2.4016210000000004,28.067200000000014,897.2722222219782
2024-02-20 00:24:00,48.58218,1.2152779999999996,2.065052880725541,0.28935200000000005,2.3148150000000003,34.14350000000002,897.3222222219781
2024-02-20 00:27:00,56.39468,1.1574079999999993,2.0234029809459155,0.23148199999999974,2.3148150000000003,38.4838,897.3722222219781
2024-02-20 00:30:00,63.10764,1.1284729999999996,1.9812547192722367,0.26041700000000034,2.3148150000000003,41.37730000000002,897.422222221978
2024-02-20 00:33:00,72.97454,1.1574080000000002,1.9916134398490357,0.28935200000000005,2.2858799999999997,42.24540000000002,897.472222221978
2024-02-20 00:36:00,82.3206,1.186343,2.0015904172740187,0.28935200000000005,2.2280089999999992,43.11340000000001,897.5222222219779
2024-02-20 00:39:00,92.70833,1.2152779999999996,2.043593360481915,0.23148199999999974,2.1990739999999995,43.11340000000001,897.5722222219779
2024-02-20 00:42:00,100.0,1.2152779999999996,2.022023307938556,0.28935200000000005,2.1990739999999995,45.13890000000001,897.6222222219778
2024-02-20 00:45:00,100.0,1.186343,1.99083672265916,0.28935200000000005,2.1990739999999995,47.16429999999998,897.6722222219778
2024-02-20 00:48:00,100.0,1.157407,1.9702825097236423,0.2604160000000002,2.1990739999999995,47.16430000000001,897.7222222219777
2024-02-20 00:51:00,100.0,1.1863419999999998,1.9800537770420519,0.2893509999999999,2.170139,49.189800000000005,897.7722222219777
2024-02-20 00:54:00,100.0,1.157407,1.9488393658570462,0.2604160000000002,2.141203,52.95139999999999,897.8222222219777
2024-02-20 00:57:00,100.0,1.157407,1.9380742835719422,0.28935200000000005,2.141203,61.05329999999999,897.8722222219776
2024-02-20 01:00:00,100.0,1.2152770000000004,1.9785369221185098,0.28935200000000005,2.0833329999999997,63.94669999999999,897.9222222219776
2024-02-20 01:03:00,100.0,1.244212,2.0094775989287497,0.2893509999999999,2.0833329999999997,67.12959999999998,897.9722222219775
2024-02-20 01:06:00,100.0,1.3020829999999997,2.0601019278417345,0.28935200000000005,2.054399,72.6274,898.0222222219775
2024-02-20 01:09:00,35.56134,1.3310189999999995,2.113021643029889,0.23148199999999974,2.054397,27.488399999999984,898.0722222219774
2024-02-20 07:39:00,35.04051,0.8101849999999997,1.5868882237369515,6.597226,8.535881,24.016199999999998,898.0722222219774
2024-02-20 07:42:00,36.60301,0.6655090000000001,1.5159849326564243,6.336810000000001,8.564810999999999,24.016200000000026,898.1222222219774
2024-02-20 07:45:00,56.85764,0.2025459999999999,1.0819573692051305,4.9768490000000005,7.957173,36.16900000000001,898.1722222219773
2024-02-20 07:48:00,77.11227,0.2025459999999999,1.2114673775912677,4.803241000000001,8.333335000000002,46.875,898.2222222219773
2024-02-20 07:51:00,59.9537,0.14467600000000047,1.2091466242866757,4.745375,8.825229,43.98149999999998,898.2722222219772
2024-02-20 07:54:00,39.20718,0.28935200000000005,1.3101739228131257,5.613422,8.912040000000001,30.960700000000003,898.3222222219772
2024-02-20 07:57:00,31.42361,0.6365740000000004,1.490592135104248,6.307872000000001,8.564817999999999,28.64579999999998,898.3722222219772
2024-02-20 08:00:00,33.47801,0.8680560000000002,1.600926625190537,6.539352,8.333336,26.90979999999999,898.4222222219771
2024-02-20 08:03:00,37.64468,0.8969909999999999,1.6121798114615806,6.5682920000000005,8.304400999999999,25.173599999999993,898.4722222219771
2024-02-20 08:06:00,39.20718,0.8680560000000002,1.6214506358324905,6.510417,8.362271,26.909700000000015,898.522222221977
2024-02-20 08:09:00,36.63195,0.6655099999999994,1.5159890415122226,6.221062,8.449072000000001,27.199100000000016,898.572222221977
2024-02-20 08:12:00,36.08218,0.7523150000000003,1.5407956366003204,6.365737000000001,8.362272,25.173699999999997,898.6222222219769
2024-02-20 08:15:00,41.81134,0.8680560000000002,1.6112020600998176,6.394677,8.217590999999999,29.51389999999998,898.6722222219769
2024-02-20 08:18:00,31.94444,0.694445,1.5028097072751145,6.2499970000000005,8.333332,27.488399999999984,898.7222222219768
2024-02-20 08:21:00,35.59028,0.868055,1.5699051772463701,6.452546,8.159721,26.331099999999992,898.7722222219768
2024-02-20 08:24:00,38.68634,0.7233799999999997,1.5365687929948808,6.2210659999999995,8.304396,29.51389999999998,898.8222222219767
2024-02-20 08:27:00,40.24884,0.694445,1.4932146929187693,6.192131,8.246526,28.93519999999998,898.8722222219767
2024-02-20 08:30:00,40.24884,0.6076389999999998,1.5011377088190736,5.989586,8.391207,31.828699999999998,898.9222222219767
2024-02-20 08:33:00,38.68634,0.6365739999999995,1.472012733855059,6.076386,8.275462000000001,30.671300000000002,898.9722222219766
2024-02-20 08:36:00,41.81134,0.78125,1.5241334555235373,6.249996,8.101855999999998,28.93520000000001,899.0222222219766
2024-02-20 08:39:00,47.01968,0.8391200000000003,1.5585227422152723,6.307866000000001,8.072916,29.803200000000004,899.0722222219765
2024-02-20 08:42:00,49.10301,0.7523149999999994,1.5407956366003197,6.221062,8.217597,32.696799999999996,899.1222222219765
2024-02-20 08:45:00,36.60301,0.5208329999999997,1.4099723871844547,5.902775999999999,8.362273,30.960700000000003,899.1722222219764
2024-02-20 08:48:00,34.02778,0.578703,1.4382763603667825,5.989585999999999,8.304403,27.77770000000001,899.2222222219764
2024-02-20 08:51:00,32.98611,0.6655090000000001,1.4877594893415282,6.018516,8.159727,26.909700000000015,899.2722222219763
2024-02-20 08:54:00,33.53588,0.78125,1.5341466249335156,6.134256000000001,8.015046,25.17360000000002,899.3222222219763
2024-02-20 08:57:00,31.42361,0.6076389999999998,1.4093313802961647,5.960651,8.072911999999999,27.199099999999987,899.3722222219762
2024-02-20 09:09:00,33.01505,0.5497689999999995,1.357309934124499,5.7581,7.928241000000001,24.88420000000002,899.3722222219762
2024-02-20 09:21:00,35.06945,0.8391200000000003,1.4963822755309049,6.221066,7.812496,24.884299999999996,899.3722222219762
2024-02-20 09:24:00,37.15278,0.6365740000000004,1.4251248223117194,5.902780000000001,7.9571760000000005,26.331099999999992,899.4222222219762
2024-02-20 09:27:00,40.24884,0.5787040000000001,1.3835998608602897,5.787035,7.928241000000001,28.06710000000001,899.4722222219762
2024-02-20 09:30:00,41.81134,0.6365740000000004,1.4251248223117194,5.902780000000001,7.9571760000000005,28.067099999999982,899.5222222219761
2024-02-20 09:33:00,45.45718,0.5787040000000001,1.3835966861422604,5.78704,7.928235999999999,27.488400000000013,899.5722222219761
2024-02-20 09:36:00,45.97801,0.5497690000000004,1.4023400657965257,5.758106000000001,8.072917,29.22460000000001,899.622222221976
2024-02-20 09:39:00,38.68634,0.6365739999999995,1.453331514758048,5.989585999999999,8.130782,27.199099999999987,899.672222221976
2024-02-20 09:42:00,34.02778,0.694445,1.4642741842793092,6.1631920000000004,8.130787,26.04169999999999,899.7222222219759
2024-02-20 09:45:00,35.06945,0.8391210000000004,1.5482471512745382,6.278937000000001,8.015046,26.04170000000002,899.7722222219759
2024-02-20 09:48:00,38.68634,0.868055,1.5385963840558434,6.336805999999999,7.957181,24.595,899.8222222219758
2024-02-20 09:51:00,42.36111,0.7523149999999994,1.5013118188669,6.2210659999999995,8.101851,28.356499999999983,899.8722222219758
2024-02-20 09:54:00,43.89468,0.6655089999999992,1.4782972695219196,6.134256,8.246527,29.224499999999978,899.9222222219757
2024-02-20 09:57:00,45.45718,0.7233789999999996,1.5171992789347561,6.221066,8.246527,28.935100000000006,899.9722222219757
2024-02-20 10:00:00,43.37384,0.78125,1.5441303253334642,6.278936,8.188656,29.513900000000007,900.0222222219757
2024-02-20 10:03:00,43.89468,0.6655089999999992,1.4782972695219196,6.134256,8.246527,29.803200000000004,900.0722222219756
2024-02-20 10:06:00,54.80324,0.43402799999999964,1.321602058107939,5.497682999999999,8.043985,35.590299999999985,900.1222222219756
2024-02-20 10:09:00,62.06597,0.3761580000000002,1.385228117858966,5.208334000000001,8.275466,41.08790000000002,900.1722222219755
2024-02-20 10:12:00,47.51157,0.3761579999999993,1.3459799505281542,5.700235999999999,8.622688,32.98609999999999,900.2222222219755
2024-02-20 10:15:00,39.75695,0.5497680000000003,1.4556297313512443,6.018516,8.506948,30.960700000000003,900.2722222219754
2024-02-20 10:18:00,37.64468,0.6365739999999995,1.490592135104247,6.134256000000001,8.391202,29.513900000000007,900.3222222219754
2024-02-20 10:21:00,36.63195,0.6655089999999992,1.4971929572456562,6.134256,8.304397,28.35639999999998,900.3722222219753
2024-02-20 10:24:00,35.06945,0.7233799999999997,1.5268995278924349,6.221062,8.275462000000001,28.067199999999985,900.4222222219753
2024-02-20 10:27:00,36.14005,0.8391210000000004,1.5687648978245567,6.394677,8.188656,26.62039999999999,900.4722222219752
2024-02-20 10:30:00,35.06945,0.7523150000000003,1.5407922450055127,6.278937000000001,8.275462000000001,27.488400000000013,900.5222222219752
2024-02-20 10:33:00,36.08218,0.8969909999999999,1.580782015235126,6.510412,8.159721000000001,27.199099999999987,900.5722222219752
2024-02-20 10:36:00,54.28241,1.359953,1.7584164047270354,6.828702000000001,7.696759,36.45830000000004,900.6222222219751
2024-02-20 10:39:00,64.14931,1.070602,1.6921362130441127,6.307872000000001,7.754630000000001,43.692199999999985,900.6722222219751
2024-02-20 10:42:00,66.72454,0.9548610000000002,1.6332262628028364,6.192132000000001,7.812501,46.0069,900.722222221975
2024-02-20 10:45:00,63.10764,0.8391200000000003,1.5891582363770147,5.960647000000001,7.8124970000000005,47.453599999999994,900.772222221975
2024-02-20 10:48:00,60.01157,0.8391200000000003,1.5482463976393184,5.931717,7.667826999999999,48.321799999999996,900.8222222219749
2024-02-20 10:51:00,60.53241,0.8101849999999997,1.495570327918543,5.8159719999999995,7.494217000000001,47.16439999999997,900.8722222219749
2024-02-20 10:54:00,58.42014,0.7523150000000003,1.4713954538635419,5.671297000000001,7.465281999999999,44.56020000000001,900.9222222219748
2024-02-20 10:57:00,55.84491,0.7523150000000003,1.4613633367012984,5.671292,7.436347,45.42820000000003,900.9722222219748
2024-02-20 11:00:00,52.71991,0.7233800000000006,1.428644719201485,5.6423570000000005,7.407406999999999,43.692200000000014,901.0222222219747
2024-02-20 11:03:00,51.18634,0.78125,1.4428905339460436,5.671297000000001,7.291667,41.95600000000002,901.0722222219747
2024-02-20 11:06:00,49.59491,0.7233800000000006,1.4186528778809953,5.613427,7.349537,41.95599999999999,901.1222222219747
2024-02-20 11:09:00,45.45718,0.7233799999999997,1.4386017088092427,5.584492,7.378472,38.483799999999974,901.1722222219746
2024-02-20 11:12:00,39.75695,0.7233799999999997,1.4086325570610265,5.671292,7.378472,33.275499999999994,901.2222222219746
2024-02-20 11:15:00,35.04051,0.6076389999999998,1.3245226459140345,5.555556,7.407406999999999,28.35650000000001,901.2722222219745
2024-02-20 12:57:00,31.94444,0.983797,1.6105140211305211,6.568283,8.043986,24.884299999999996,901.2722222219745
2024-02-20 13:00:00,31.42361,0.9259259999999996,1.5805023298099952,6.568287999999999,8.130792,23.4375,901.2722222219745
2024-02-20 13:30:00,32.98611,0.9837959999999999,1.566607838277532,6.452547,7.812501,24.884300000000025,901.2722222219745
2024-02-20 13:33:00,30.38194,0.868055,1.5175496841224412,6.336806999999999,7.899302,24.3056,901.3222222219745
2024-02-20 13:36:00,31.94444,0.9837959999999999,1.5555339407986377,6.394677000000001,7.725691,23.1481,901.3722222219744
2024-02-20 13:39:00,34.02778,0.868055,1.5594996252804962,6.365742000000001,8.043977,24.884299999999996,901.4222222219744
2024-02-20 13:42:00,34.54861,0.8969899999999997,1.5384444916441742,6.365737,7.899307,24.884300000000025,901.4722222219743
2024-02-20 13:45:00,37.67361,1.0416669999999995,1.5944126607826,6.539348,7.812501,26.33110000000002,901.5222222219743
2024-02-20 13:48:00,37.64468,0.9259259999999996,1.5911618926717577,6.452548,8.043982,27.77770000000001,901.5722222219742
2024-02-20 13:51:00,35.59028,0.8969909999999999,1.580782015235126,6.423608,8.072917,25.752399999999966,901.6222222219742
2024-02-20 13:54:00,37.15278,1.070602,1.6361944724056348,6.655087999999999,7.957176,26.33099999999999,901.6722222219742
2024-02-20 13:57:00,40.24884,1.0416670000000003,1.6503025188799725,6.6261529999999995,8.043986,26.909700000000015,901.7222222219741
2024-02-20 14:00:00,43.40278,0.8969899999999997,1.6017468690699892,6.481477000000001,8.188657000000001,29.224500000000006,901.7722222219741
2024-02-20 14:03:00,43.37384,0.9548610000000002,1.6438795257355023,6.5104169999999995,8.159726,28.64590000000001,901.822222221974
2024-02-20 14:06:00,58.94097,1.273148,1.7899132842037309,6.684033,7.841435000000001,41.37729999999999,901.872222221974
2024-02-20 14:09:00,64.12037,1.070602,1.6921362130441127,6.365742999999999,7.812500999999999,43.98150000000001,901.9222222219739
2024-02-20 14:12:00,66.72454,1.0127319999999997,1.7065799619974646,6.278932999999999,7.928241000000001,46.0069,901.9722222219739
2024-02-20 14:15:00,64.67014,0.8969909999999999,1.632952819329159,6.134263,7.928242,45.71760000000003,902.0222222219738
2024-02-20 14:18:00,64.12037,0.8969899999999997,1.591278704566444,6.105327,7.783567,45.717600000000004,902.0722222219738
2024-02-20 14:21:00,65.68287,0.9548610000000002,1.633226262802837,6.0763869999999995,7.696756000000001,43.98150000000001,902.1222222219737
2024-02-20 14:24:00,66.23264,0.8969899999999997,1.5702468095275988,6.0474570000000005,7.667827000000001,44.27079999999998,902.1722222219737
2024-02-20 14:27:00,65.16204,0.8969899999999997,1.5807812845937903,5.960647000000001,7.609957,43.98149999999998,902.2222222219737
2024-02-20 14:30:00,63.10764,0.8680560000000002,1.5699059207641053,5.931712999999999,7.638887,44.56019999999998,902.2722222219736
2024-02-20 14:33:00,62.06597,0.9259259999999996,1.5590700601721836,5.960653,7.465277,43.69209999999998,902.3222222219736
2024-02-20 14:36:00,65.16204,0.983797,1.588635266343649,5.960653,7.378475999999999,43.692199999999985,902.3722222219735
2024-02-20 14:39:00,64.12037,0.9259259999999996,1.5374963903469419,5.902783,7.349537,43.98150000000001,902.4222222219735
2024-02-20 14:42:00,57.40741,0.6944439999999998,1.444839276583751,5.613427000000001,7.523153000000001,42.24539999999996,902.4722222219734
2024-02-20 14:45:00,32.98611,0.4050919999999998,1.2821786190346225,5.381946999999999,7.9282449999999995,27.199099999999987,902.5222222219734
2024-02-20 14:54:00,31.42361,0.9259260000000005,1.5266554199452131,6.192132000000001,7.609956,22.858700000000027,902.5222222219734
2024-02-20 14:57:00,30.93172,0.8101849999999997,1.4645529376806208,6.1342620000000005,7.725697,21.701300000000032,902.5222222219734
2024-02-20 15:00:00,31.42361,0.868055,1.4963693485120133,6.278932000000001,7.783567,23.726800000000026,902.5222222219734
2024-02-20 15:18:00,30.38194,0.9548610000000002,1.5576851185193115,6.423612,7.841431000000001,23.148199999999974,902.5222222219734
2024-02-20 15:27:00,30.38194,1.0416660000000002,1.5944080987918305,6.626157,7.8993009999999995,22.85880000000003,902.5222222219734
2024-02-20 15:30:00,35.59028,0.9837960000000008,1.6105133258973314,6.5104120000000005,7.986116,26.04170000000005,902.5222222219734
2024-02-20 15:33:00,36.08218,0.9548610000000002,1.6332299497684422,6.539347,8.159726,26.909699999999987,902.5222222219734
2024-02-20 15:36:00,34.02778,0.8391200000000003,1.5891582363770147,6.394677000000001,8.246527,26.909700000000043,902.5222222219734
2024-02-20 17:27:00,36.60301,1.273148,1.4795653635905002,6.105327,6.539349,25.46289999999999,902.5222222219734
2024-02-20 17:30:00,49.59491,1.1284729999999996,1.3467205637393336,5.266203,5.729170000000001,37.905100000000004,902.5222222219734
2024-02-20 23:48:00,32.98611,1.0127310000000005,2.04574879706559,0.2314810000000005,2.835649,23.1481,902.5222222219734
2024-02-20 23:51:00,38.19445,1.0127310000000005,2.035863897630149,0.2314810000000005,2.8067130000000002,26.04170000000002,902.5722222219733
2024-02-20 23:54:00,44.90741,1.070602,2.0815596901147195,0.2314810000000005,2.7488420000000007,30.6712,902.6222222219733
2024-02-20 23:57:00,53.24074,1.070602,2.0513233111383005,0.2604160000000002,2.6909710000000002,36.74769999999998,902.6722222219732
2024-02-21 00:00:00,61.05324,1.0127319999999997,1.9961082121446552,0.23148199999999974,2.6909710000000002,43.98149999999998,902.7222222219732
2024-02-21 00:03:00,69.3287,0.9548610000000002,1.9005444383454488,0.2604160000000002,2.633100999999999,54.3982,902.7722222219732
2024-02-21 00:06:00,79.1956,0.7523150000000003,1.6756465537627874,0.2025459999999999,2.6041669999999995,60.7638,902.8222222219731
2024-02-21 00:09:00,88.54167,0.694445,1.588008937299132,0.26041699999999945,2.6041669999999995,68.5764,902.8722222219731
2024-02-21 00:12:00,100.0,0.6944439999999998,1.5786386356812732,0.2604160000000002,2.5752319999999997,73.49539999999999,902.922222221973
2024-02-21 00:15:00,100.0,0.7233799999999997,1.6035478573976236,0.26041699999999945,2.546296,78.993,902.972222221973
2024-02-21 00:18:00,100.0,0.8101849999999997,1.6856444432835256,0.28935200000000005,2.517361,84.78,903.0222222219729
2024-02-21 00:21:00,100.0,0.8101849999999997,1.6953780909963065,0.2025459999999999,2.4594910000000008,79.57180000000002,903.0722222219729
2024-02-21 00:24:00,100.0,0.8969909999999999,1.7751064860023278,0.26041700000000034,2.4594910000000008,83.912,903.1222222219728
2024-02-21 00:27:00,100.0,0.9548610000000002,1.820255271111915,0.26041700000000034,2.4016210000000004,83.04400000000001,903.1722222219728
2024-02-21 00:30:00,100.0,1.0127309999999996,1.8643132761206624,0.28935199999999917,2.372686,77.2569,903.2222222219727
2024-02-21 00:33:00,100.0,1.070601,1.9282450758639986,0.28935200000000005,2.372686,80.43980000000002,903.2722222219727
2024-02-21 00:36:00,100.0,1.0995369999999998,1.94958609701069,0.2604160000000002,2.314814,76.67830000000001,903.3222222219727
2024-02-21 00:39:00,100.0,1.1284729999999996,1.981254355187275,0.26041699999999945,2.314814,78.125,903.3722222219726
2024-02-21 00:42:00,100.0,1.1574079999999993,2.002236589166546,0.26041699999999945,2.2858790000000004,83.91210000000001,903.4222222219726
2024-02-21 00:45:00,100.0,1.1284719999999995,1.970705364598084,0.2604160000000002,2.2858790000000004,85.0694,903.4722222219725
2024-02-21 00:48:00,100.0,1.1284719999999995,1.9601299322039678,0.2604160000000002,2.256944,81.30789999999999,903.5222222219725
2024-02-21 00:51:00,100.0,1.0995369999999998,1.9285609281606475,0.23148199999999974,2.2280089999999992,81.59729999999999,903.5722222219724
2024-02-21 00:54:00,100.0,1.0995369999999998,1.9285609281606475,0.23148199999999974,2.2280089999999992,82.46529999999998,903.6222222219724
2024-02-21 00:57:00,100.0,1.157407,1.9702821401746813,0.28935200000000005,2.2280089999999992,79.86110000000002,903.6722222219723
2024-02-21 01:00:00,100.0,1.2152779999999996,2.0003393570249752,0.2604160000000002,2.1122680000000003,79.28240000000002,903.7222222219723
2024-02-21 01:03:00,100.0,1.2442139999999995,2.020438540969367,0.28935200000000005,2.1122680000000003,80.15040000000002,903.7722222219722
2024-02-21 01:06:00,100.0,1.273149,2.0513591988852142,0.26041699999999945,2.0833329999999997,81.88659999999999,903.8222222219722
2024-02-21 01:09:00,100.0,1.3020840000000007,2.071175899692234,0.28935200000000005,2.0833329999999997,83.04400000000001,903.8722222219722
2024-02-21 01:12:00,100.0,1.3020840000000007,2.0711758996922334,0.26041700000000034,2.054397999999999,86.5162,903.9222222219721
2024-02-21 01:15:00,100.0,1.3310180000000003,2.090823526344022,0.26041700000000034,2.0254639999999995,87.3843,903.9722222219721
2024-02-21 01:18:00,100.0,1.3310180000000003,2.090823526344022,0.26041700000000034,2.0254639999999995,85.3588,904.022222221972
2024-02-21 01:21:00,100.0,1.359953,2.1103090514616865,0.28935200000000005,2.0254639999999995,78.9931,904.072222221972
2024-02-21 01:24:00,100.0,1.3888889999999998,2.152111075970852,0.23148199999999974,1.9965279999999996,82.17589999999998,904.1222222219719
2024-02-21 01:27:00,100.0,1.3888889999999998,2.152111075970852,0.23148199999999974,1.9965279999999996,83.04400000000001,904.1722222219719
2024-02-21 01:30:00,100.0,1.4467590000000001,2.190583935485415,0.23148199999999974,1.9386579999999993,83.912,904.2222222219718
2024-02-21 01:33:00,100.0,1.4467590000000001,2.190583935485415,0.23148199999999974,1.9386579999999993,86.2269,904.2722222219718
2024-02-21 01:36:00,100.0,1.5046290000000004,2.2284781708230836,0.28935200000000005,1.9386579999999993,85.0694,904.3222222219717
2024-02-21 01:39:00,100.0,1.5335650000000003,2.247220068939923,0.2604160000000002,1.8807870000000007,81.01859999999999,904.3722222219717
2024-02-21 01:42:00,100.0,1.5335650000000003,2.235667491292601,0.28935200000000005,1.8807870000000007,91.7245,904.4222222219717
2024-02-21 01:45:00,100.0,1.475695,2.1981798163728565,0.23148199999999974,1.8807870000000007,95.19670000000002,904.4722222219716
2024-02-21 01:48:00,100.0,1.5046299999999997,2.216991384844032,0.23148199999999974,1.851852000000001,98.09019999999998,904.5222222219716
2024-02-21 01:51:00,100.0,1.5625,2.26582871374188,0.2604160000000002,1.851852000000001,86.2269,904.5722222219715
2024-02-21 01:54:00,100.0,1.5914349999999997,2.284308892785612,0.2893509999999999,1.851852000000001,89.98840000000001,904.6222222219715
2024-02-21 01:57:00,100.0,1.6203700000000003,2.314374684511261,0.2604160000000002,1.8229170000000003,86.8055,904.6722222219714
2024-02-21 02:00:00,100.0,1.6493060000000002,2.3326710870635705,0.26041700000000034,1.7939819999999997,89.40980000000002,904.7222222219714
2024-02-21 02:03:00,40.21991,1.7071759999999996,2.368909294376721,0.26041700000000034,1.7361120000000003,35.300899999999984,904.7722222219713
2024-02-21 07:39:00,31.42361,0.8969909999999999,1.6225801898607228,6.626161999999999,8.391201,25.173599999999965,904.7722222219713
2024-02-21 07:42:00,33.47801,0.8101859999999999,1.6464594722569028,6.655092,8.767356,24.884299999999996,904.7722222219713
2024-02-21 07:45:00,31.42361,0.8101849999999997,1.5768604079792727,6.5682920000000005,8.478007,22.569500000000005,904.7722222219713
2024-02-21 07:51:00,31.42361,0.9259260000000005,1.6123818740342353,6.684031999999999,8.333336,24.016199999999998,904.7722222219713
2024-02-21 07:54:00,34.02778,0.8680560000000002,1.600926625190537,6.539352,8.333336,25.46290000000002,904.7722222219713
2024-02-21 07:57:00,35.59028,0.8680560000000002,1.6009266251905376,6.510412,8.304396,26.909699999999987,904.7722222219713
2024-02-21 08:00:00,33.47801,0.8101849999999997,1.5466113389804828,6.510412,8.333337,26.909699999999987,904.7722222219713
2024-02-21 08:03:00,30.38194,0.7233790000000004,1.5749946172470735,6.307867000000001,8.506948,26.04159999999999,904.7722222219713
2024-02-21 08:15:00,30.87384,1.0127309999999996,1.6524262656028588,6.7129579999999995,8.217597,23.4375,904.7722222219713
2024-02-21 08:18:00,34.02778,1.0416669999999995,1.6723858900177118,6.684028,8.159721000000001,24.595,904.7722222219713
2024-02-21 08:21:00,37.15278,0.8680560000000002,1.5802790646960252,6.394677,8.130790999999999,26.909699999999987,904.7722222219713
2024-02-21 08:24:00,39.69907,0.6365740000000004,1.4720127338550597,6.07639,8.275465999999998,32.407399999999996,904.7722222219713
2024-02-21 08:27:00,42.85301,0.49189799999999995,1.3640222082416895,5.729164,8.159726,30.9606,904.7722222219713
2024-02-21 08:30:00,41.29051,0.46296300000000024,1.377247776146976,5.642365000000001,8.246531999999998,32.696799999999996,904.7722222219713
2024-02-21 08:33:00,32.98611,0.4050920000000007,1.3231460274528188,5.70023,8.391207999999999,28.93519999999998,904.7722222219713
2024-02-21 08:39:00,32.98611,0.78125,1.5140868730935229,6.278936,8.101856,25.752399999999994,904.7722222219713
2024-02-21 08:42:00,36.08218,0.7233800000000006,1.468296231657774,6.105326000000001,7.986116,27.199100000000016,904.7722222219713
2024-02-21 08:45:00,36.63195,0.6365739999999995,1.4626878594219779,5.989580999999999,8.159727,28.35650000000001,904.7722222219713
2024-02-21 08:48:00,34.54861,0.6076389999999998,1.4463431871365129,5.989586,8.217597,28.64580000000001,904.7722222219713
2024-02-21 08:51:00,35.59028,0.5787040000000001,1.3927749933127218,5.815969999999999,7.986116,27.777800000000013,904.7722222219713
