Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-21 08:54:00,42.36111,0.46296300000000024,1.326303294865506,5.584493999999999,8.015051,32.98609999999999,904.7722222219713
2024-02-21 08:57:00,39.23611,0.49189799999999995,1.3984897400952225,5.61343,8.159722,31.828699999999998,904.7722222219713
2024-02-21 09:06:00,32.98611,0.9259260000000005,1.5698040262160968,6.452542000000001,7.9861059999999995,25.173599999999993,904.7722222219713
2024-02-21 09:09:00,35.59028,0.9259260000000005,1.5804986391811127,6.423612,7.9861059999999995,27.199099999999987,904.7722222219713
2024-02-21 09:12:00,36.08218,0.868055,1.5594996252804962,6.365742000000001,8.043977,26.331000000000017,904.7722222219713
2024-02-21 09:15:00,37.64468,0.868055,1.5595032264998312,6.3368020000000005,8.015047000000001,25.462999999999994,904.7722222219713
2024-02-21 09:18:00,37.64468,0.8680560000000002,1.5385971175324542,6.278932,7.899305999999999,24.884199999999993,904.7722222219713
2024-02-21 09:21:00,35.04051,0.8391200000000003,1.5276009844080778,6.307867000000001,7.9861070000000005,24.016199999999998,904.7722222219713
2024-02-21 09:30:00,34.02778,1.070602,1.6135408451382733,6.539348,7.7835659999999995,23.4375,904.7722222219713
2024-02-21 09:33:00,31.42361,1.0127310000000005,1.6084555770425155,6.539348,7.928236999999999,23.4375,904.7722222219713
2024-02-21 09:36:00,34.02778,1.186343,1.6646560762551703,6.7129639999999995,7.783561,23.148200000000003,904.7722222219713
2024-02-21 09:39:00,35.59028,1.186343,1.6528285292337166,6.684024000000001,7.725691,23.1481,904.7722222219713
2024-02-21 09:42:00,36.08218,1.0995369999999998,1.6324705075972463,6.655094,7.870367,22.858799999999988,904.7722222219713
2024-02-21 09:54:00,31.94444,0.9548609999999993,1.5467484638692965,6.510418,7.899307,21.990700000000004,904.7722222219713
2024-02-21 09:57:00,31.42361,1.0416670000000003,1.5944087633220527,6.539352999999999,7.812496,21.701400000000007,904.7722222219713
2024-02-21 10:00:00,36.63195,1.0127319999999997,1.630517788777463,6.6261529999999995,8.072921000000001,27.488499999999988,904.7722222219713
2024-02-21 10:03:00,35.59028,0.9259259999999996,1.5804986391811122,6.481483,8.043977,26.331000000000017,904.7722222219713
2024-02-21 10:06:00,33.47801,0.8969909999999999,1.570247536881302,6.452548,8.072917,24.884300000000025,904.7722222219713
2024-02-21 10:09:00,35.59028,1.0127319999999997,1.6195059173989537,6.539348,7.9571760000000005,24.594900000000024,904.7722222219713
2024-02-21 10:12:00,33.53588,0.9837959999999999,1.6105095586884433,6.568288,8.043982,23.4375,904.7722222219713
2024-02-21 10:15:00,39.20718,0.8101849999999997,1.4852637847416066,6.2210659999999995,7.8703710000000004,25.462999999999994,904.7722222219713
2024-02-21 10:18:00,41.81134,0.8391209999999996,1.5172316159890602,6.221062,7.870371,27.488400000000013,904.7722222219713
2024-02-21 10:54:00,30.93172,0.868055,1.5069774328625278,6.221066,7.754631,24.305500000000023,904.7722222219713
2024-02-21 10:57:00,32.46528,0.6655100000000003,1.4113254472449182,5.931716000000001,7.841436,24.016299999999973,904.7722222219713
2024-02-21 11:18:00,30.38194,1.1284720000000004,1.6512173567171973,6.684028,7.870366000000001,22.858800000000002,904.7722222219713
2024-02-21 11:21:00,30.93172,1.1284720000000004,1.662743476078101,6.655088000000001,7.870366000000001,23.7269,904.7722222219713
2024-02-21 11:24:00,32.46528,1.1284720000000004,1.662743476078101,6.655088000000001,7.870366000000001,23.4375,904.7722222219713
2024-02-21 11:30:00,51.12847,1.649305,1.8845664086682463,6.915508,7.4074029999999995,36.74769999999998,904.7722222219713
2024-02-21 11:33:00,57.40741,1.1574079999999993,1.6813981599079664,6.221067999999999,7.40741,44.849500000000006,904.8222222219713
2024-02-21 11:36:00,56.88657,1.0127309999999996,1.6084555770425146,6.134258,7.523147,45.13889999999998,904.8722222219712
2024-02-21 11:39:00,54.28241,1.070602,1.6135369163566127,6.0763940000000005,7.320602,43.692199999999985,904.9222222219712
2024-02-21 11:48:00,49.07407,1.070602,1.5561626483198419,5.815974000000001,6.9155120000000005,41.95600000000002,905.0722222219712
2024-02-21 11:51:00,49.59491,1.157407,1.5390309475285169,5.844908,6.684031,38.4838,905.1222222219711
2024-02-21 11:54:00,53.24074,1.1284719999999995,1.5214519599272436,5.758103,6.626161000000001,40.219900000000024,905.1722222219711
2024-02-21 11:57:00,53.24074,1.0127309999999996,1.4610622281176455,5.613428,6.626157000000001,41.08789999999999,905.222222221971
2024-02-21 12:00:00,54.28241,1.0127319999999997,1.4610668868966181,5.526617999999999,6.539356,40.50929999999997,905.272222221971
2024-02-21 12:03:00,54.28241,0.9259259999999996,1.4046935445662998,5.468753,6.568287,41.95599999999999,905.322222221971
2024-02-21 12:06:00,54.80324,0.9259259999999996,1.4046935445663002,5.410882999999999,6.510417,41.95599999999999,905.3722222219709
2024-02-21 12:09:00,52.22801,0.8680559999999993,1.3770924996825176,5.3819479999999995,6.568282,42.534700000000015,905.4222222219709
2024-02-21 12:12:00,51.67824,0.9837959999999999,1.3959504962044866,5.439812999999999,6.365736999999999,40.79860000000002,905.4722222219708
2024-02-21 12:15:00,48.5243,1.0127319999999997,1.4494038397381488,5.526624,6.5104120000000005,41.95600000000002,905.5222222219708
2024-02-21 12:18:00,45.42824,1.0995370000000007,1.4553787824842983,5.584494,6.365736999999999,38.194500000000005,905.5722222219707
2024-02-21 12:21:00,45.45718,1.2152780000000005,1.4731063804214735,5.613424000000001,6.163195999999999,37.61579999999998,905.6222222219707
2024-02-21 12:24:00,47.51157,1.1284719999999995,1.423111559897502,5.497683,6.1342609999999995,38.77309999999997,905.6722222219706
2024-02-21 12:27:00,52.69097,1.0995369999999998,1.4185418047623541,5.410877999999999,6.105321000000001,38.7731,905.7222222219706
2024-02-21 12:30:00,52.22801,1.0127309999999996,1.3783681691470229,5.353008,6.163197,39.64110000000002,905.7722222219705
2024-02-21 12:33:00,52.22801,1.0416659999999993,1.3960491197248905,5.381943,6.163197,38.773199999999974,905.8222222219705
2024-02-21 12:36:00,51.12847,1.0416660000000002,1.4081258026149686,5.410878,6.221062000000001,37.905099999999976,905.8722222219704
2024-02-21 12:39:00,49.07407,1.070602,1.4257296386440668,5.439814,6.221062000000001,38.7731,905.9222222219704
2024-02-21 12:42:00,47.01968,1.070602,1.413552026720277,5.439814,6.192132,37.03709999999998,905.9722222219704
2024-02-21 12:45:00,47.01968,1.070601,1.4135472053703915,5.3819479999999995,6.134257,37.615700000000004,906.0222222219703
2024-02-21 13:12:00,44.90741,1.4467590000000001,1.5596385232099472,5.9027780000000005,6.134258999999999,34.72219999999999,906.0222222219703
2024-02-21 13:15:00,53.24074,1.2442130000000002,1.476531667555068,5.613428,6.105325,37.615699999999975,906.0222222219703
2024-02-21 13:18:00,53.73264,1.070602,1.413552026720277,5.410877999999999,6.163195999999999,39.930499999999995,906.0222222219703
2024-02-21 13:21:00,51.12847,0.9548610000000002,1.3542029467045833,5.179398,6.076387,41.37729999999999,906.0222222219703
2024-02-21 13:24:00,51.12847,0.9837959999999999,1.3245396931391509,5.1504579999999995,5.902781999999999,38.7732,906.0222222219703
2024-02-21 13:27:00,51.12847,1.070602,1.3642279536898703,5.1504579999999995,5.7870360000000005,39.6412,906.0222222219703
2024-02-21 13:30:00,49.59491,0.9837959999999999,1.3841858220580758,5.324077999999999,6.221062000000001,39.3518,906.0222222219703
2024-02-21 13:33:00,47.51157,0.9837959999999999,1.3604965965614322,5.2951429999999995,6.134257,39.9306,906.0222222219703
2024-02-21 13:36:00,30.87384,0.6076389999999998,1.2076293362091293,4.947917,6.4525440000000005,27.199100000000016,906.0222222219703
2024-02-21 14:00:00,30.38194,1.0995369999999998,1.5629396369653665,6.336808,7.378471,22.280099999999976,906.0222222219703
2024-02-21 14:12:00,30.38194,1.0995369999999998,1.6324744672474865,6.510413,7.725695999999999,23.4375,906.0222222219703
2024-02-21 14:15:00,30.38194,1.1284720000000004,1.628040390823679,6.626158,7.754626,23.726800000000026,906.0222222219703
2024-02-21 14:18:00,30.38194,1.0416660000000002,1.6280603557508404,6.539348,7.899302,24.884299999999996,906.0222222219703
2024-02-21 14:21:00,31.42361,1.1284720000000004,1.651221346802734,6.655088000000001,7.841436,23.726799999999997,906.0222222219703
2024-02-21 14:39:00,33.47801,1.157407,1.6697887919373215,6.7129579999999995,7.8703710000000004,24.016199999999998,906.0222222219703
2024-02-21 14:42:00,32.98611,0.9837959999999999,1.6322379508011176,6.5104180000000005,8.043982,26.33110000000002,906.0222222219703
2024-02-21 14:51:00,31.39468,1.070601,1.6586868661042888,6.712958,8.072917,25.17360000000002,906.0222222219703
2024-02-21 14:54:00,34.02778,1.1284720000000004,1.7084325518445882,6.770828,8.101856,26.33099999999999,906.0222222219703
2024-02-21 14:57:00,32.98611,1.0416659999999993,1.6613620021119868,6.655092999999999,8.101857,25.46289999999999,906.0222222219703
2024-02-21 15:00:00,31.94444,1.0127309999999996,1.6524262656028588,6.597218000000001,8.101857,24.3056,906.0222222219703
2024-02-21 15:18:00,30.38194,1.070601,1.6698768611576105,6.712958,8.101857,23.1481,906.0222222219703
2024-02-21 15:27:00,32.46528,0.983797,1.643051279902472,6.539352999999999,8.101856,24.594899999999967,906.0222222219703
2024-02-21 15:30:00,33.47801,0.9548610000000002,1.6332299497684422,6.539347,8.159726,24.884299999999968,906.0222222219703
2024-02-22 02:03:00,34.02778,1.8229169999999995,2.4157559318854505,0.2025459999999999,1.5046289999999996,23.14820000000003,906.0222222219703
2024-02-22 02:06:00,39.23611,1.8229169999999995,2.4157559318854505,0.2025459999999999,1.5046289999999996,26.620400000000018,906.0722222219703
2024-02-22 02:09:00,45.42824,1.8229169999999995,2.4157559318854505,0.2025459999999999,1.5046289999999996,31.539299999999997,906.1222222219702
2024-02-22 02:12:00,53.73264,1.938657,2.484807355712663,0.2604160000000002,1.4467589999999992,37.03710000000001,906.1722222219702
2024-02-22 02:15:00,63.10764,1.967593,2.5267097426154255,0.23148199999999974,1.4467589999999992,47.1644,906.2222222219701
2024-02-22 02:18:00,71.90394,1.9965280000000005,2.5686064696412223,0.20254700000000003,1.4467589999999992,57.00230000000002,906.2722222219701
2024-02-22 02:21:00,82.29167,2.054398,2.602662210067299,0.23148199999999974,1.4178239999999995,70.3125,906.32222222197
2024-02-22 02:24:00,90.59606,2.083334,2.6320970165050763,0.2025459999999999,1.3888879999999997,76.67819999999998,906.37222222197
2024-02-22 02:27:00,100.0,2.054398,2.615144085833038,0.2025459999999999,1.4178239999999995,89.12040000000002,906.42222222197
2024-02-22 02:30:00,100.0,2.083334,2.6320970165050763,0.2025459999999999,1.3888879999999997,87.6736,906.4722222219699
2024-02-22 02:33:00,100.0,2.083334,2.6320970165050763,0.2025459999999999,1.3888879999999997,88.54160000000002,906.5222222219699
2024-02-22 02:36:00,100.0,2.1701390000000007,2.6951153570602715,0.2604160000000002,1.3888879999999997,87.09490000000002,906.5722222219698
2024-02-22 02:39:00,100.0,2.1122690000000004,2.6615197014709993,0.2025459999999999,1.3888879999999997,90.27779999999998,906.6222222219698
2024-02-22 02:42:00,100.0,2.1122690000000004,2.648965018439518,0.2025459999999999,1.359952999999999,87.96299999999997,906.6722222219697
2024-02-22 02:45:00,100.0,2.170139,2.682454509630629,0.23148199999999974,1.3310180000000003,89.12039999999999,906.7222222219697
2024-02-22 02:48:00,100.0,2.170139,2.669759183816247,0.23148199999999974,1.3020829999999997,89.40970000000002,906.7722222219696
2024-02-22 02:51:00,100.0,2.1990740000000004,2.686331901317947,0.23148199999999974,1.273147999999999,87.3843,906.8222222219696
2024-02-22 02:54:00,100.0,2.1701390000000007,2.6442619264828218,0.26041700000000034,1.273147999999999,91.43509999999998,906.8722222219695
2024-02-22 02:57:00,100.0,2.141204,2.614967502406897,0.26041699999999945,1.273147999999999,90.27769999999998,906.9222222219695
2024-02-22 03:00:00,100.0,2.141203,2.6149669310931642,0.2314809999999996,1.2442129999999993,90.27770000000004,906.9722222219694
2024-02-22 03:03:00,100.0,2.170139,2.6314590385392496,0.26041699999999945,1.2442129999999993,91.14579999999998,907.0222222219694
2024-02-22 03:06:00,100.0,2.1990749999999997,2.6478733490888136,0.26041699999999945,1.2152769999999995,89.12040000000002,907.0722222219694
2024-02-22 03:09:00,100.0,2.1990749999999997,2.6607294610434415,0.23148199999999974,1.2152769999999995,89.69900000000001,907.1222222219693
2024-02-22 03:12:00,100.0,2.2280100000000003,2.677119820927258,0.26041700000000034,1.2152769999999995,87.6736,907.1722222219693
2024-02-22 03:15:00,100.0,2.2858800000000006,2.7096767003323485,0.26041700000000034,1.1574069999999992,91.14580000000001,907.2222222219692
2024-02-22 03:18:00,100.0,2.2858800000000006,2.7096767003323485,0.26041700000000034,1.1574069999999992,91.43530000000001,907.2722222219692
2024-02-22 03:21:00,100.0,2.2858800000000006,2.7096767003323485,0.26041700000000034,1.1574069999999992,86.8055,907.3222222219691
2024-02-22 03:24:00,100.0,2.285881,2.7096772603900465,0.23148199999999974,1.1284709999999993,89.98840000000001,907.3722222219691
2024-02-22 03:27:00,100.0,2.285881,2.7096772603900465,0.23148199999999974,1.1284709999999993,90.56710000000001,907.422222221969
2024-02-22 03:30:00,100.0,2.3148149999999994,2.72584608558996,0.23148199999999974,1.0995369999999998,91.43520000000004,907.472222221969
2024-02-22 03:33:00,100.0,2.34375,2.7419446023781555,0.26041700000000034,1.0995369999999998,87.09499999999997,907.522222221969
2024-02-22 03:36:00,100.0,2.34375,2.7419446023781555,0.26041700000000034,1.0995369999999998,87.67360000000002,907.5722222219689
2024-02-22 03:39:00,100.0,2.3726850000000006,2.784196485245857,0.20254700000000003,1.0706019999999992,87.963,907.6222222219689
2024-02-22 03:42:00,100.0,2.4016200000000003,2.8002582018681696,0.23148199999999974,1.0706019999999992,85.6482,907.6722222219688
2024-02-22 03:45:00,100.0,2.459491,2.832180456062666,0.23148199999999974,1.0127309999999996,87.38429999999997,907.7222222219688
2024-02-22 03:48:00,100.0,2.459491,2.832180456062666,0.23148199999999974,1.0127309999999996,86.5161,907.7722222219687
2024-02-22 03:51:00,100.0,2.517361,2.8771452263186226,0.2604160000000002,1.0127309999999996,89.98840000000001,907.8222222219687
2024-02-22 03:54:00,100.0,2.546296000000001,2.906243805395897,0.2314810000000005,0.983795999999999,87.6737,907.8722222219686
2024-02-22 03:57:00,100.0,2.5752310000000005,2.922013762549558,0.2604160000000002,0.983795999999999,89.69909999999999,907.9222222219686
2024-02-22 04:00:00,100.0,2.5752310000000005,2.922013762549558,0.2604160000000002,0.983795999999999,89.69910000000002,907.9722222219685
2024-02-22 04:03:00,100.0,2.604166,2.9377222983106037,0.2604160000000002,0.9548609999999993,87.963,908.0222222219685
2024-02-22 04:06:00,100.0,2.604166,2.9377222983106037,0.2604160000000002,0.9548609999999993,85.9375,908.0722222219684
2024-02-22 04:09:00,100.0,2.604166,2.9377222983106037,0.2604160000000002,0.9548609999999993,89.69909999999999,908.1222222219684
2024-02-22 04:12:00,100.0,2.6041670000000003,2.9377228401516073,0.2314810000000005,0.9259249999999994,88.54169999999999,908.1722222219684
2024-02-22 04:15:00,100.0,2.6041670000000003,2.9243121158832834,0.2604160000000002,0.9259249999999994,89.12039999999996,908.2222222219683
2024-02-22 04:18:00,100.0,2.6620370000000007,2.9554539857927313,0.2604160000000002,0.8680549999999991,88.83100000000002,908.2722222219683
2024-02-22 04:21:00,100.0,2.6620370000000007,2.9554539857927313,0.2604160000000002,0.8680549999999991,89.40979999999996,908.3222222219682
2024-02-22 04:24:00,100.0,2.6041670000000003,2.9243121158832834,0.2025459999999999,0.8680549999999991,89.40979999999996,908.3722222219682
2024-02-22 04:27:00,100.0,2.633102,2.9264154346706275,0.23148199999999974,0.8391199999999994,88.25230000000002,908.4222222219681
2024-02-22 04:30:00,100.0,2.6041670000000003,2.9108627892180605,0.20254700000000003,0.8391199999999994,88.83099999999999,908.4722222219681
2024-02-22 04:33:00,100.0,2.6041670000000003,2.8838486093831692,0.26041700000000034,0.8391199999999994,85.0695,908.522222221968
2024-02-22 04:36:00,100.0,2.633102,2.899304922408302,0.26041700000000034,0.8101849999999997,87.6736,908.572222221968
2024-02-22 04:39:00,100.0,2.6041669999999995,2.8702822408147286,0.26041699999999945,0.8101849999999997,89.40979999999999,908.622222221968
2024-02-22 04:42:00,100.0,2.633102,2.885690065734252,0.26041699999999945,0.7812499999999991,89.69900000000001,908.6722222219679
2024-02-22 04:45:00,100.0,2.604166,2.85667510017539,0.2604160000000002,0.7812499999999991,89.69910000000002,908.7222222219679
2024-02-22 04:48:00,100.0,2.604166,2.85667510017539,0.2604160000000002,0.7812499999999991,89.69900000000001,908.7722222219678
2024-02-22 04:51:00,100.0,2.6620369999999998,2.859804292729813,0.2604160000000002,0.6655090000000001,88.83099999999999,908.8222222219678
2024-02-22 04:54:00,100.0,2.6620369999999998,2.887336091163445,0.2604160000000002,0.7233789999999996,89.40979999999999,908.8722222219677
2024-02-22 04:57:00,100.0,2.6620369999999998,2.859804292729813,0.2604160000000002,0.6655090000000001,86.8055,908.9222222219677
2024-02-22 05:00:00,100.0,2.6909719999999995,2.8749518012182436,0.2604160000000002,0.6365740000000004,85.9375,908.9722222219676
2024-02-22 05:03:00,100.0,2.6909719999999995,2.8749518012182436,0.2604160000000002,0.6365740000000004,87.3843,909.0222222219676
2024-02-22 05:06:00,100.0,2.719907,2.890043923739677,0.2604160000000002,0.6076389999999998,85.9375,909.0722222219675
2024-02-22 05:09:00,100.0,2.719907,2.9039276907204292,0.2314809999999996,0.6076389999999998,84.4907,909.1222222219675
2024-02-22 05:12:00,100.0,2.748843,2.9190139208587307,0.26041699999999945,0.6076389999999998,85.3588,909.1722222219674
2024-02-22 05:15:00,100.0,2.7777779999999996,2.934045734166393,0.26041699999999945,0.5787040000000001,85.64819999999997,909.2222222219674
2024-02-22 05:18:00,100.0,2.7777779999999996,2.934045734166393,0.26041699999999945,0.5787040000000001,82.46530000000001,909.2722222219674
2024-02-22 05:21:00,100.0,2.7777779999999996,2.934045734166393,0.26041699999999945,0.5787040000000001,78.4144,909.3222222219673
2024-02-22 05:24:00,100.0,2.835647999999999,2.9639510275952174,0.26041699999999945,0.5208340000000007,76.6782,909.3722222219673
2024-02-22 05:27:00,100.0,2.835647999999999,2.9639510275952174,0.26041699999999945,0.5208340000000007,76.3889,909.4222222219672
2024-02-22 05:30:00,100.0,2.835647999999999,2.9639510275952174,0.26041699999999945,0.5208340000000007,74.65280000000001,909.4722222219672
2024-02-22 05:33:00,100.0,2.8645829999999997,2.978826128693469,0.26041699999999945,0.4918990000000001,67.41900000000001,909.5222222219671
2024-02-22 05:36:00,100.0,2.8645829999999997,2.992904466184621,0.23148199999999974,0.4918990000000001,63.65740000000001,909.5722222219671
2024-02-22 05:39:00,100.0,2.8935180000000003,3.007775552260839,0.26041700000000034,0.4918990000000001,59.317200000000014,909.622222221967
2024-02-22 05:42:00,100.0,2.8935189999999995,3.0077760653383145,0.23148199999999974,0.46296300000000024,63.65740000000001,909.672222221967
2024-02-22 05:45:00,100.0,2.8935189999999995,3.02185806603295,0.26041699999999945,0.5208329999999997,70.8912,909.722222221967
2024-02-22 05:48:00,100.0,2.8935189999999995,2.9936510902482203,0.26041699999999945,0.46296300000000024,69.4445,909.7722222219669
2024-02-22 05:51:00,100.0,2.922454,3.0084256473214572,0.26041699999999945,0.43402799999999964,69.1551,909.8222222219669
2024-02-22 05:54:00,100.0,2.9513890000000007,3.0373686017261945,0.26041700000000034,0.43402799999999964,69.4444,909.8722222219668
2024-02-22 05:57:00,100.0,2.9513890000000007,3.0373686017261945,0.26041700000000034,0.43402799999999964,71.7593,909.9222222219668
2024-02-22 06:00:00,100.0,3.038194,3.1099721592328677,0.23148199999999974,0.3761580000000002,73.78479999999999,909.9722222219667
2024-02-22 06:03:00,100.0,3.038194,3.138378742408395,0.23148199999999974,0.43402799999999964,76.67830000000001,910.0222222219667
2024-02-22 06:06:00,100.0,3.038194,3.124197071430876,0.2025459999999999,0.3761580000000002,72.33800000000001,910.0722222219666
2024-02-22 06:09:00,100.0,3.125,3.168205801928583,0.2604160000000002,0.34722200000000036,69.4444,910.1222222219666
2024-02-22 06:12:00,100.0,2.9803230000000003,3.136777077965076,0.2314810000000005,0.5497689999999995,70.8912,910.1722222219665
2024-02-22 06:15:00,100.0,2.604166,2.964431769613484,0.2604160000000002,1.0127319999999997,70.8913,910.2222222219665
2024-02-22 06:18:00,100.0,2.314814,2.8418064978754414,0.2604160000000002,1.3888889999999998,75.5208,910.2722222219664
2024-02-22 06:21:00,100.0,2.170139,2.782798225028115,0.2314810000000005,1.5625,69.1551,910.3222222219664
2024-02-22 06:24:00,100.0,2.083334,2.731184760493361,0.28935200000000005,1.7071749999999994,69.73380000000002,910.3722222219664
2024-02-22 07:12:00,34.49074,2.6041670000000003,2.206676991064096,8.391202,7.638885,25.46289999999999,910.3722222219664
2024-02-22 07:33:00,37.61574,0.8680559999999993,1.7223431747048645,6.857636,8.998840000000001,28.067200000000014,910.3722222219664
2024-02-22 07:36:00,40.76968,0.7523150000000003,1.6850974577882163,6.770830999999999,9.201386,30.671200000000027,910.4222222219663
2024-02-22 07:39:00,40.76968,0.6655089999999992,1.68105394707767,6.741896,9.490737000000001,32.40739999999997,910.4722222219663
2024-02-22 07:42:00,38.16551,0.6365739999999995,1.6001461979384062,6.597226,9.201391999999998,32.117999999999995,910.5222222219662
2024-02-22 07:45:00,38.16551,0.6655089999999992,1.6268004467486978,6.684026,9.259257,31.828700000000026,910.5722222219662
2024-02-22 07:48:00,39.75695,0.7233799999999997,1.660019761293511,6.568286,9.027776,33.27550000000002,910.6222222219661
2024-02-22 07:51:00,41.26157,0.7523149999999994,1.6661722567868262,6.568286,8.940971000000001,31.25,910.6722222219661
2024-02-22 07:54:00,42.82407,0.7233799999999997,1.6506631180189748,6.539355999999999,8.969906,33.27539999999999,910.722222221966
2024-02-22 07:57:00,46.46991,0.78125,1.661810606671704,6.597226,8.854166,35.59020000000001,910.772222221966
2024-02-22 08:00:00,43.37384,0.6655090000000001,1.6358915450231697,6.481486,9.085647,35.590299999999985,910.822222221966
2024-02-22 08:03:00,38.68634,0.6655099999999994,1.6358955998685503,6.452541999999999,9.056712000000001,33.275499999999965,910.8722222219659
2024-02-22 08:06:00,37.64468,0.7233799999999997,1.6506663549832006,6.539351999999999,8.969912,31.82880000000003,910.9222222219659
2024-02-22 08:09:00,37.64468,0.78125,1.661810606671704,6.655097,8.912037,31.249900000000025,910.9722222219658
2024-02-22 08:12:00,37.15278,0.8391210000000004,1.6992793798688193,6.684027,8.854166,31.5394,911.0222222219658
2024-02-22 08:15:00,38.65741,0.78125,1.6618139423543679,6.5682860000000005,8.825236,29.803200000000004,911.0722222219657
2024-02-22 08:18:00,38.68634,0.7233799999999997,1.6224610499424095,6.510422,8.854161999999999,31.828699999999998,911.1222222219657
2024-02-22 08:21:00,35.04051,0.9259259999999996,1.6856301527858149,6.770830999999999,8.622685,29.80329999999998,911.1722222219656
2024-02-22 08:24:00,43.86574,0.9259259999999996,1.65442582024723,6.568283999999999,8.333328,33.564899999999966,911.2222222219656
2024-02-22 08:27:00,51.67824,0.5497680000000003,1.4644342407837116,5.873847,8.391209,39.06249999999997,911.2722222219655
2024-02-22 08:30:00,62.06597,0.26041699999999945,1.2899157889605488,4.976855,8.391208,48.032400000000024,911.3222222219655
2024-02-22 08:33:00,49.59491,0.3472219999999995,1.395267618108982,5.613428999999999,8.883107,41.95609999999999,911.3722222219654
2024-02-22 08:36:00,36.60301,0.8101859999999999,1.666102623898604,6.597222,8.767356,32.9862,911.4222222219654
2024-02-22 08:39:00,33.99884,1.1574080000000002,1.8064777476754055,7.060182999999999,8.564815,28.35650000000001,911.4722222219654
2024-02-22 08:42:00,31.42361,1.2442130000000002,1.841237311778114,7.204858000000001,8.564815,28.067099999999982,911.5222222219653
2024-02-22 08:45:00,31.42361,1.3020829999999997,1.8551654100288264,7.233797999999999,8.478005,26.620299999999986,911.5722222219653
2024-02-22 08:48:00,30.93172,1.2442129999999993,1.8182035629901458,7.175927999999999,8.478005,25.17360000000002,911.6222222219652
2024-02-22 08:51:00,35.04051,1.3310189999999995,1.8259446299941307,7.2337929999999995,8.333334,26.620400000000018,911.6722222219652
2024-02-22 08:54:00,33.99884,1.157407,1.7840757636302078,7.031247,8.47801,27.199099999999987,911.7222222219651
2024-02-22 08:57:00,30.38194,1.0995370000000007,1.7671314693378766,6.9444420000000004,8.506944999999998,26.04159999999999,911.7722222219651
2024-02-22 09:24:00,30.38194,1.244212,1.7833675700908966,7.175927000000001,8.391205,22.28,911.7722222219651
2024-02-22 09:27:00,31.42361,1.244212,1.8182029187989066,7.118056999999999,8.420135,24.016199999999998,911.7722222219651
2024-02-22 09:36:00,32.98611,1.1284719999999995,1.7422821898632688,6.915506000000001,8.333334,26.04159999999999,911.7722222219651
2024-02-22 09:39:00,32.43634,1.0127319999999997,1.6850210826963115,6.828702,8.42014,25.75230000000002,911.7722222219651
2024-02-22 09:54:00,47.51157,1.938657,2.1211787455972813,7.667824,8.043977,34.72219999999999,911.7722222219651
2024-02-22 09:57:00,55.84491,1.4467590000000001,1.9328955579252134,7.146994,8.217595,39.0625,911.7722222219651
2024-02-22 10:00:00,54.25347,0.9837959999999999,1.7388426295223,6.568288,8.391202,44.27079999999998,911.7722222219651
2024-02-22 10:03:00,54.28241,1.070601,1.7580583967852639,6.423608,8.043977,43.692199999999985,911.7722222219651
2024-02-22 10:06:00,44.41551,0.8101849999999997,1.5868882237369515,6.2500029999999995,8.188658,35.879700000000014,911.7722222219651
2024-02-22 10:15:00,35.56134,0.6365740000000004,1.4061871533694794,5.931714,7.928240000000001,27.199100000000016,911.7722222219651
2024-02-22 10:18:00,53.24074,0.23148199999999974,1.1756462237823715,4.716431,7.870369,38.483799999999974,911.7722222219651
2024-02-22 10:21:00,47.51157,0.20254600000000078,1.2114673775912692,4.976854,8.506948,39.9306,911.7722222219651
2024-02-22 10:24:00,33.47801,0.5497690000000004,1.4819853874278004,6.047457,8.622688,28.356600000000014,911.7722222219651
2024-02-22 10:27:00,31.42361,0.8969909999999999,1.6225837794310818,6.655093,8.420141999999998,26.33099999999999,911.7722222219651
2024-02-22 10:33:00,35.59028,0.983797,1.6645651309721397,6.655097,8.275459999999999,26.909700000000015,911.7722222219651
2024-02-22 10:36:00,56.33681,0.6076389999999998,1.4463431871365133,5.729162,7.957173000000001,42.534700000000015,911.822222221965
2024-02-22 10:39:00,73.49537,0.5497690000000004,1.4994548329356492,5.439814,8.072914999999998,62.2106,911.872222221965
2024-02-22 10:42:00,71.90394,0.4340280000000005,1.4205625876571106,5.2951440000000005,8.188655999999998,60.47460000000001,911.922222221965
2024-02-22 10:45:00,79.16667,0.34722200000000036,1.3264376255312413,4.9768479999999995,7.986116,65.97219999999999,911.9722222219649
2024-02-22 10:48:00,76.5625,0.4050919999999998,1.3717116451655356,5.121524,7.986111999999999,66.55100000000002,912.0222222219649
2024-02-22 10:51:00,74.5081,0.4050929999999999,1.3797458903400375,5.06366,7.957177,65.10419999999999,912.0722222219648
2024-02-22 10:54:00,69.3287,0.4340270000000004,1.3714084373827171,5.208330000000001,7.928242999999999,58.15969999999999,912.1222222219648
2024-02-22 10:57:00,64.09144,0.49189799999999995,1.3812986804510992,5.324071,7.812503,56.42359999999999,912.1722222219647
2024-02-22 11:00:00,62.55787,0.5787040000000001,1.4201470906245501,5.353006,7.609952000000001,55.2662,912.2222222219647
2024-02-22 11:03:00,60.47454,0.6076389999999998,1.4278886571684466,5.381946,7.552087,54.1088,912.2722222219646
2024-02-22 11:06:00,57.84144,0.6655090000000001,1.4401922960838411,5.439816,7.436347,51.504699999999985,912.3222222219646
2024-02-22 11:09:00,56.85764,0.7233789999999996,1.4584261787634982,5.497686,7.349537,50.63650000000001,912.3722222219645
2024-02-22 11:12:00,57.40741,0.7233789999999996,1.4286439300655953,5.468745999999999,7.233797000000001,48.90050000000002,912.4222222219645
2024-02-22 11:15:00,37.64468,0.26041699999999945,1.1820749996316449,4.890041999999999,7.870375,31.828699999999998,912.4722222219644
2024-02-22 11:27:00,30.87384,0.8680559999999993,1.4963700683521997,6.249996,7.75463,22.569500000000005,912.4722222219644
2024-02-22 11:30:00,37.64468,0.7233800000000006,1.4879435329949557,6.192126000000001,8.130786,28.356600000000014,912.5222222219644
2024-02-22 11:33:00,38.16551,0.6655089999999992,1.4971929572456562,6.134256,8.304397,28.93520000000001,912.5722222219644
2024-02-22 11:36:00,36.08218,0.7233799999999997,1.5462149762923185,6.250002,8.362272,27.777800000000013,912.6222222219643
2024-02-22 11:39:00,36.08218,0.8101859999999999,1.586892468526086,6.394672,8.333336,27.777800000000013,912.6722222219643
2024-02-22 11:42:00,35.06945,0.7523150000000003,1.5701119307246898,6.394677,8.478012,27.199000000000012,912.7222222219642
2024-02-22 11:45:00,40.24884,0.9259260000000005,1.6439648343021571,6.568287,8.304401,28.06710000000001,912.7722222219642
2024-02-22 11:48:00,40.24884,0.78125,1.5936324969128741,6.4236070000000005,8.478007,28.64580000000001,912.8222222219641
2024-02-22 11:51:00,39.20718,0.7233789999999996,1.555834280333947,6.365736,8.506947,29.803200000000004,912.8722222219641
2024-02-22 11:54:00,41.26157,0.6655089999999992,1.5346857715705233,6.2210659999999995,8.506947,31.25,912.922222221964
2024-02-22 11:57:00,39.20718,0.6365739999999995,1.5090757547147038,6.192131,8.506947,31.828699999999998,912.972222221964
2024-02-22 12:00:00,39.20718,0.6076389999999998,1.5192215667929947,6.105321,8.564812,32.696799999999996,913.022222221964
2024-02-22 12:03:00,37.15278,0.6076389999999998,1.510189026138866,6.134261,8.564812,31.82869999999997,913.0722222219639
2024-02-22 12:06:00,37.15278,0.6076389999999998,1.4920610574638948,6.163196,8.535877000000001,30.382000000000005,913.1222222219639
2024-02-22 12:09:00,33.47801,0.5787040000000001,1.4832042941537955,6.105326000000001,8.564812,30.9606,913.1722222219638
2024-02-22 12:12:00,33.47801,0.5787040000000001,1.5099030354705916,6.076386,8.622682000000001,30.382000000000005,913.2222222219638
2024-02-22 12:15:00,35.59028,0.694445,1.5409235003707404,6.307866,8.506941000000001,30.381899999999973,913.2722222219637
2024-02-22 12:18:00,35.56134,0.6655100000000003,1.5346866484072608,6.249996,8.535876,28.64580000000001,913.3222222219637
2024-02-22 12:21:00,38.19445,0.694445,1.5598298210850905,6.278931,8.535876,29.224499999999978,913.3722222219636
2024-02-22 12:24:00,40.24884,0.5787040000000001,1.474264236283193,6.076389999999999,8.506946,30.092600000000004,913.4222222219636
2024-02-22 12:27:00,43.86574,0.5208329999999997,1.4706513078266672,5.873843999999999,8.535881,33.27540000000002,913.4722222219635
2024-02-22 12:30:00,42.82407,0.46296300000000024,1.4358089243558065,5.8738399999999995,8.680557,31.828599999999994,913.5222222219635
2024-02-22 12:33:00,34.54861,0.578703,1.4921250345819463,6.278936,8.767363,30.092599999999976,913.5722222219634
2024-02-22 12:36:00,32.98611,0.6365739999999995,1.5182840733243583,6.307866,8.651622,27.777799999999985,913.6222222219634
2024-02-22 12:39:00,31.42361,0.6944439999999998,1.5786386356812738,6.336805999999999,8.651622,28.067199999999985,913.6722222219634
2024-02-22 12:42:00,30.38194,0.7233789999999996,1.5654254391082087,6.452546,8.622687,27.199100000000016,913.7222222219633
2024-02-22 12:45:00,32.43634,0.7233789999999996,1.5558309606222227,6.452546,8.593747,27.199099999999987,913.7722222219633
2024-02-22 13:03:00,30.38194,0.6655100000000003,1.5066021837412233,6.336806,8.535876,23.726799999999997,913.7722222219633
2024-02-22 13:06:00,31.42361,0.6655100000000003,1.4971938194156489,6.307866,8.478006,24.30559999999997,913.7722222219633
2024-02-22 13:27:00,30.93172,0.7233799999999997,1.5074768097000453,6.307866,8.304396,24.3056,913.7722222219633
2024-02-22 13:30:00,31.94444,0.7233799999999997,1.4977258911537281,6.307866,8.275466,24.594899999999996,913.8222222219632
2024-02-22 13:33:00,33.99884,0.7233799999999997,1.5074768097000453,6.278931,8.275461,25.462999999999965,913.8722222219632
2024-02-22 13:36:00,34.54861,0.6655089999999992,1.487759489341527,6.249996,8.391207,27.488500000000016,913.9222222219631
2024-02-22 13:39:00,33.47801,0.7233789999999996,1.5365713015812021,6.307866000000001,8.391207,26.331000000000017,913.9722222219631
2024-02-22 13:42:00,35.59028,0.78125,1.5640145528325042,6.336805999999999,8.304396,27.199100000000016,914.022222221963
2024-02-22 13:45:00,37.15278,0.78125,1.5739159349958192,6.336805999999999,8.333336,27.777800000000013,914.072222221963
2024-02-22 13:48:00,39.75695,0.7523149999999994,1.5505937456599652,6.278935999999999,8.304400999999999,30.382000000000033,914.1222222219629
2024-02-22 13:51:00,35.06945,0.5208329999999997,1.4534140547326542,6.018515999999999,8.622682999999999,29.803300000000007,914.1722222219629
2024-02-22 13:54:00,30.87384,0.6365739999999995,1.4998441509913627,6.2210659999999995,8.506941999999999,26.331000000000017,914.2222222219629
2024-02-22 13:57:00,30.87384,0.6655089999999992,1.5066045656948612,6.249996,8.449077,26.04169999999999,914.2722222219628
2024-02-22 14:15:00,35.59028,0.8969910000000008,1.6329528193291594,6.626157000000001,8.420136,28.067099999999982,914.2722222219628
2024-02-22 14:18:00,37.15278,0.8680560000000002,1.6520114547881355,6.655097,8.593751000000001,30.092600000000004,914.3222222219628
2024-02-22 14:21:00,35.06945,0.78125,1.613241371920958,6.5972219999999995,8.709492000000001,29.224500000000035,914.3722222219627
2024-02-22 14:24:00,31.42361,0.8101850000000006,1.6562948487145632,6.655092,8.796297,28.06710000000001,914.4222222219627
2024-02-22 14:27:00,36.08218,0.9548610000000002,1.7279358118879562,6.770832,8.651620999999999,28.93519999999998,914.4722222219626
2024-02-22 14:30:00,36.08218,0.9837960000000008,1.7177791815855699,6.799772000000001,8.564816,28.067199999999985,914.5222222219626
2024-02-22 14:33:00,38.68634,0.9259260000000005,1.706281617161029,6.770832,8.680556,30.381999999999977,914.5722222219625
2024-02-22 14:36:00,38.68634,0.868055,1.6722419344865265,6.741902,8.738427,29.224500000000006,914.6222222219625
2024-02-22 14:39:00,41.29051,0.868055,1.682317417232267,6.712962000000001,8.738427,29.22459999999998,914.6722222219624
2024-02-22 14:42:00,39.20718,0.8391200000000003,1.6695717109169335,6.626162000000001,8.709492000000001,29.80329999999998,914.7222222219624
2024-02-22 14:45:00,43.37384,0.9259260000000005,1.7268134890191071,6.741902,8.709486,31.5394,914.7722222219624
2024-02-22 14:48:00,45.42824,0.8680560000000002,1.7123749439287983,6.5972219999999995,8.709486,32.98610000000002,914.8222222219623
2024-02-22 14:51:00,47.01968,0.78125,1.6424577902616828,6.539357000000001,8.738427,34.432799999999986,914.8722222219623
2024-02-22 14:54:00,44.41551,0.7523150000000003,1.6184521789064557,6.481477,8.709492000000001,33.85419999999996,914.9222222219622
2024-02-22 14:57:00,44.41551,0.78125,1.6230080802101339,6.481477,8.622687,33.27540000000002,914.9722222219622
2024-02-22 15:00:00,43.37384,0.7523150000000003,1.628042850299492,6.365737000000001,8.622682000000001,35.011600000000016,915.0222222219621
2024-02-22 15:03:00,43.37384,0.8391210000000004,1.6496366858545213,6.394677,8.420136,35.011600000000016,915.0722222219621
2024-02-22 15:06:00,43.86574,0.78125,1.6034518934280488,6.365737000000001,8.449077,35.300899999999984,915.122222221962
2024-02-22 15:09:00,45.42824,0.8101859999999999,1.616799064568006,6.307872,8.333336,31.828700000000026,915.172222221962
2024-02-22 15:12:00,45.97801,0.8101859999999999,1.6068557983805534,6.307872,8.304396,32.98619999999997,915.2222222219619
2024-02-22 15:15:00,46.49884,0.7233789999999996,1.555834280333947,6.192126,8.333337,35.01150000000001,915.2722222219619
2024-02-22 15:18:00,44.90741,0.7233789999999996,1.5558309606222227,6.163195999999999,8.304397,35.590299999999985,915.3222222219619
2024-02-22 15:21:00,51.12847,0.8969909999999999,1.6121798114615813,6.278935999999999,8.015045,37.61570000000003,915.3722222219618
2024-02-22 15:24:00,59.46181,0.8391200000000003,1.5993083700855923,6.047456,7.928235999999999,48.61119999999997,915.4222222219618
2024-02-22 15:27:00,63.0787,0.8391209999999996,1.6195283756692218,5.931711999999999,7.870371,50.92590000000001,915.4722222219617
2024-02-22 15:30:00,60.50347,0.694445,1.5123750651571495,5.758101999999999,7.870367,51.504699999999985,915.5222222219617
2024-02-22 15:33:00,58.42014,0.78125,1.5241299892035294,5.787037,7.638887,48.61110000000002,915.5722222219616
2024-02-22 15:36:00,62.06597,0.8391209999999996,1.6094332868289358,5.931711999999999,7.841431000000001,48.900499999999994,915.6222222219616
2024-02-22 15:39:00,60.50347,0.7523150000000003,1.5407922450055127,5.758107000000001,7.754632,50.92599999999999,915.6722222219615
2024-02-22 15:42:00,59.46181,0.7233799999999997,1.4977225158068561,5.729172,7.6967620000000005,49.189899999999994,915.7222222219615
2024-02-22 15:45:00,57.89931,0.7523150000000003,1.5013118188669,5.758107000000001,7.638891999999999,47.453700000000026,915.7722222219614
2024-02-22 15:48:00,54.28241,0.7523150000000003,1.4814001231702527,5.729162,7.552087,45.71760000000003,915.8222222219614
2024-02-22 15:51:00,58.42014,0.9548610000000002,1.6332262628028364,6.018522000000001,7.638891,46.5856,915.8722222219614
2024-02-22 15:54:00,57.89931,0.8101849999999997,1.516077811849153,5.7870420000000005,7.523147,44.27089999999998,915.9222222219613
2024-02-22 15:57:00,52.19907,0.7233790000000004,1.4682954277369888,5.700232,7.581022999999999,45.428300000000036,915.9722222219613
2024-02-22 16:00:00,53.73264,0.868055,1.4857211100756795,5.700232,7.175927,44.84959999999998,916.0222222219612
2024-02-22 16:03:00,54.28241,0.9259260000000005,1.5048543332643873,5.613422,6.973376,44.56019999999998,916.0722222219612
2024-02-22 16:06:00,55.81597,0.8969909999999999,1.4410280828708268,5.526622000000001,6.799771000000001,44.27090000000001,916.1222222219611
2024-02-22 16:09:00,55.29514,0.7523150000000003,1.359200519859417,5.266207,6.7419020000000005,45.138799999999975,916.1722222219611
2024-02-22 16:12:00,57.34954,0.8391210000000004,1.379116380634509,5.237267000000001,6.510415999999999,46.87499999999997,916.222222221961
2024-02-22 16:21:00,54.25347,0.7523150000000003,1.2532744168850223,4.890047000000001,6.076391999999999,44.560100000000006,916.372222221961
2024-02-22 16:24:00,50.08681,0.7233800000000006,1.2004974786985774,4.803237000000001,5.931716999999999,44.560100000000006,916.422222221961
2024-02-22 16:27:00,49.07407,0.8101849999999997,1.2262752610725534,4.832172000000001,5.787037,41.087999999999965,916.4722222219609
2024-02-22 16:30:00,45.92014,0.8391200000000003,1.1989335256854818,4.8321760000000005,5.642361999999999,39.0625,916.5222222219609
2024-02-22 16:33:00,46.99074,0.8101849999999997,1.1336683311677624,4.57176,5.295137,38.7731,916.5722222219608
2024-02-22 16:36:00,46.99074,0.78125,1.0800463259771407,4.427084,5.092592000000001,40.50920000000002,916.6222222219608
2024-02-22 16:39:00,33.47801,0.34722200000000036,0.8719878046624572,3.9641200000000003,5.381939999999999,28.93520000000001,916.6722222219607
2024-02-23 01:03:00,30.38194,0.7233790000000004,1.4682944061967178,0.2314810000000005,2.1122689999999995,21.122600000000034,916.6722222219607
2024-02-23 01:06:00,36.08218,0.7523150000000003,1.5013125050811345,0.23148199999999974,2.1122689999999995,25.462900000000047,916.7222222219607
2024-02-23 01:09:00,41.29051,0.78125,1.5341455881177952,0.26041699999999945,2.141204,28.935100000000034,916.7722222219606
2024-02-23 01:12:00,50.11574,0.8391209999999996,1.5993115928144295,0.20254700000000003,2.0833330000000005,34.722200000000015,916.8222222219606
2024-02-23 01:15:00,57.40741,0.8391209999999996,1.5993115928144295,0.20254700000000003,2.0833330000000005,39.64110000000002,916.8722222219606
2024-02-23 01:18:00,66.72454,0.8680560000000002,1.6214495749970859,0.20254700000000003,2.054398,52.95140000000001,916.9222222219605
2024-02-23 01:21:00,76.0706,0.8680560000000002,1.6316667932950724,0.20254700000000003,2.083334,63.07879999999997,916.9722222219605
2024-02-23 01:24:00,83.33333,0.8969909999999999,1.663883508391677,0.2025459999999999,2.083334,72.62729999999999,917.0222222219604
2024-02-23 01:27:00,93.72106,0.9837959999999999,1.728327716110466,0.2604160000000002,2.054399,84.7801,917.0722222219604
2024-02-23 01:30:00,100.0,1.0127319999999997,1.7599064392245083,0.26041699999999945,2.054399,89.69910000000002,917.1222222219603
2024-02-23 01:33:00,100.0,1.0416670000000003,1.7913882252057312,0.26041700000000034,2.054399,90.27779999999998,917.1722222219603
2024-02-23 01:36:00,100.0,1.070602,1.8547200137280242,0.20254700000000003,2.0833330000000005,89.98840000000001,917.2222222219602
2024-02-23 01:39:00,100.0,1.0995369999999998,1.8755090169287711,0.23148199999999974,2.0833330000000005,89.98839999999998,917.2722222219602
2024-02-23 01:42:00,100.0,1.157407,1.9164561862359497,0.23148199999999974,2.0254630000000002,93.75,917.3222222219601
2024-02-23 01:45:00,100.0,1.157407,1.9272805263947188,0.2025459999999999,2.0254630000000002,95.19670000000002,917.3722222219601
2024-02-23 01:48:00,100.0,1.157407,1.9272805263947188,0.2025459999999999,2.0254630000000002,91.43510000000003,917.42222222196
2024-02-23 01:57:00,100.0,1.3020829999999997,2.0378639695886664,0.2604160000000002,1.9675920000000007,92.88190000000003,917.57222222196
2024-02-23 02:00:00,100.0,1.3020829999999997,2.0378639695886664,0.2604160000000002,1.9675920000000007,93.1713,917.62222222196
2024-02-23 02:03:00,100.0,1.3020829999999997,2.0378639695886664,0.2604160000000002,1.9675920000000007,93.75000000000003,917.6722222219599
2024-02-23 02:06:00,100.0,1.359954,2.0990961776047734,0.26041700000000034,1.967593,92.01389999999998,917.7222222219599
2024-02-23 02:09:00,100.0,1.3888889999999998,2.1408895524041904,0.23148199999999974,1.967593,92.5926,917.7722222219599
2024-02-23 02:12:00,100.0,1.3888889999999998,2.1408895524041904,0.23148199999999974,1.967593,91.14580000000004,917.8222222219598
2024-02-23 02:15:00,100.0,1.5046299999999997,2.2284792173108756,0.2604160000000002,1.9097220000000004,90.56709999999998,917.8722222219598
2024-02-23 02:18:00,100.0,1.5046299999999997,2.2284792173108756,0.2604160000000002,1.9097220000000004,92.01380000000003,917.9222222219597
2024-02-23 02:21:00,100.0,1.5335650000000003,2.2472200689399227,0.2604160000000002,1.8807869999999998,91.72450000000003,917.9722222219597
2024-02-23 02:24:00,100.0,1.5335650000000003,2.2472200689399227,0.2604160000000002,1.8807869999999998,93.46069999999997,918.0222222219596
2024-02-23 02:27:00,100.0,1.5335650000000003,2.2472200689399227,0.2604160000000002,1.8807869999999998,93.1713,918.0722222219596
2024-02-23 02:30:00,100.0,1.5046289999999996,2.2284785672935867,0.2025459999999999,1.8518530000000002,92.5926,918.1222222219595
2024-02-23 02:33:00,100.0,1.5624989999999999,2.26582807286386,0.2604160000000002,1.8518530000000002,94.6181,918.1722222219595
2024-02-23 02:36:00,100.0,1.5335649999999994,2.247220068939922,0.2025459999999999,1.8229170000000003,93.1713,918.2222222219594
2024-02-23 02:39:00,100.0,1.5335649999999994,2.2356674912926,0.23148199999999974,1.8229170000000003,91.72459999999998,918.2722222219594
2024-02-23 02:42:00,100.0,1.5335649999999994,2.2356674912926,0.23148199999999974,1.8229170000000003,93.75,918.3222222219594
2024-02-23 02:45:00,100.0,1.5914349999999997,2.27262875873987,0.23148199999999974,1.765047,93.75,918.3722222219593
2024-02-23 02:48:00,100.0,1.5625,2.230883194504695,0.26041700000000034,1.765047,94.618,918.4222222219593
2024-02-23 02:51:00,100.0,1.5335640000000001,2.2008184938466853,0.2604160000000002,1.765047,94.61809999999997,918.4722222219592
2024-02-23 02:54:00,100.0,1.5335650000000003,2.1891375852011987,0.2604160000000002,1.7361110000000002,93.46070000000003,918.5222222219592
2024-02-23 02:57:00,100.0,1.475695,2.14059383784863,0.23148199999999974,1.7361110000000002,94.3287,918.5722222219591
2024-02-23 03:00:00,100.0,1.5046299999999997,2.1590740300762663,0.23148199999999974,1.7071760000000005,95.19679999999997,918.6222222219591
2024-02-23 03:03:00,100.0,1.5046299999999997,2.1590740300762663,0.23148199999999974,1.7071760000000005,95.48610000000002,918.672222221959
2024-02-23 03:06:00,100.0,1.5046299999999997,2.1590740300762663,0.23148199999999974,1.7071760000000005,95.77549999999997,918.722222221959
2024-02-23 03:09:00,100.0,1.5335650000000003,2.1774221539316545,0.23148199999999974,1.6782409999999999,94.0394,918.7722222219589
2024-02-23 03:12:00,100.0,1.5335650000000003,2.1774221539316545,0.23148199999999974,1.6782409999999999,92.5926,918.8222222219589
2024-02-23 03:15:00,100.0,1.5335650000000003,2.1774221539316545,0.23148199999999974,1.6782409999999999,93.74999999999997,918.8722222219589
2024-02-23 03:18:00,100.0,1.5625,2.171977661757976,0.26041700000000034,1.6203710000000004,93.4606,918.9222222219588
2024-02-23 03:21:00,100.0,1.5625,2.1600924426245243,0.26041700000000034,1.5914350000000006,95.1968,918.9722222219588
2024-02-23 03:24:00,100.0,1.5625,2.160092853981323,0.26041699999999945,1.5914359999999999,94.03939999999997,919.0222222219587
2024-02-23 03:27:00,100.0,1.5625,2.160092853981323,0.26041699999999945,1.5914359999999999,93.74999999999997,919.0722222219587
2024-02-23 03:30:00,100.0,1.5625,2.160092853981323,0.26041699999999945,1.5914359999999999,93.75,919.1222222219586
2024-02-23 03:33:00,100.0,1.5914359999999999,2.166005188558904,0.26041699999999945,1.5335640000000001,91.7245,919.1722222219586
2024-02-23 03:36:00,100.0,1.5914359999999999,2.166005188558904,0.26041699999999945,1.5335640000000001,96.35409999999999,919.2222222219585
2024-02-23 03:39:00,100.0,1.6203710000000004,2.2077874982025887,0.26041700000000034,1.5625,93.1713,919.2722222219585
2024-02-23 03:42:00,100.0,1.6493060000000002,2.2134347911177574,0.26041700000000034,1.5046290000000004,93.4606,919.3222222219584
2024-02-23 03:45:00,100.0,1.6782409999999999,2.2552371923100902,0.23148199999999974,1.5046290000000004,89.98840000000001,919.3722222219584
2024-02-23 03:48:00,100.0,1.7361110000000002,2.2902626913661233,0.23148199999999974,1.4467590000000001,93.75,919.4222222219584
2024-02-23 03:51:00,100.0,1.7361110000000002,2.2902626913661233,0.23148199999999974,1.4467590000000001,92.88190000000003,919.4722222219583
2024-02-23 03:54:00,100.0,1.7361110000000002,2.2902626913661233,0.23148199999999974,1.4467590000000001,92.30320000000003,919.5222222219583
2024-02-23 03:57:00,100.0,1.765047,2.307616350106816,0.23148199999999974,1.4178230000000003,94.618,919.5722222219582
2024-02-23 04:00:00,100.0,1.8229170000000003,2.3543968684294505,0.2604160000000002,1.4178230000000003,91.72460000000001,919.6222222219582
2024-02-23 04:03:00,100.0,1.8229170000000003,2.3543968684294505,0.2604160000000002,1.4178230000000003,94.61810000000003,919.6722222219581
2024-02-23 04:06:00,100.0,1.851852,2.383912393172266,0.2604160000000002,1.4178240000000004,93.1713,919.7222222219581
2024-02-23 04:09:00,100.0,1.851852,2.371508763670147,0.2604160000000002,1.3888880000000006,91.43520000000001,919.772222221958
2024-02-23 04:12:00,100.0,1.8807870000000007,2.4009875035172463,0.2604160000000002,1.3888889999999998,92.5926,919.822222221958
2024-02-23 04:15:00,100.0,1.8807870000000007,2.3885245179119785,0.2604160000000002,1.359953,94.90740000000002,919.8722222219579
2024-02-23 04:18:00,100.0,1.8807870000000007,2.3885245179119785,0.2604160000000002,1.359953,94.32870000000003,919.9222222219579
2024-02-23 04:21:00,100.0,1.938657,2.422276494154155,0.2604160000000002,1.3020830000000005,92.5926,919.9722222219578
2024-02-23 04:24:00,100.0,1.9675919999999998,2.4390169497565193,0.2893509999999999,1.3020830000000005,92.01389999999998,920.0222222219578
2024-02-23 04:27:00,100.0,1.9675919999999998,2.451654758172617,0.2604160000000002,1.3020830000000005,93.17129999999997,920.0722222219578
2024-02-23 04:30:00,100.0,1.9965270000000004,2.46836506727867,0.2604160000000002,1.273148,92.88200000000003,920.1222222219577
2024-02-23 04:33:00,100.0,2.0254630000000002,2.5103810033996785,0.26041700000000034,1.3020839999999998,94.32870000000003,920.1722222219577
2024-02-23 04:36:00,100.0,2.0254630000000002,2.5103810033996785,0.26041700000000034,1.3020839999999998,92.01379999999997,920.2222222219576
