Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-02-23 04:39:00,100.0,2.054398,2.5270333797234983,0.26041700000000034,1.273149,92.30319999999998,920.2722222219576
2024-02-23 04:42:00,100.0,2.054398,2.5270333797234983,0.26041700000000034,1.273149,89.69909999999999,920.3222222219575
2024-02-23 04:45:00,100.0,2.083334,2.54360299649943,0.26041700000000034,1.2442130000000002,91.4351,920.3722222219575
2024-02-23 04:48:00,100.0,2.1122689999999995,2.585664891769001,0.23148199999999974,1.2442130000000002,91.14580000000001,920.4222222219574
2024-02-23 04:51:00,100.0,2.170139,2.631459481643391,0.2604160000000002,1.2442130000000002,93.46069999999997,920.4722222219574
2024-02-23 04:54:00,100.0,2.228009,2.664210731956272,0.2604160000000002,1.186343,94.03939999999997,920.5222222219573
2024-02-23 04:57:00,100.0,2.256944,2.693434966656718,0.2604159999999993,1.186343,89.98840000000001,920.5722222219573
2024-02-23 05:00:00,100.0,2.256944,2.693434966656718,0.2604159999999993,1.186343,91.43519999999998,920.6222222219573
2024-02-23 05:03:00,100.0,2.228009,2.664210731956272,0.2604160000000002,1.186343,94.0393,920.6722222219572
2024-02-23 05:06:00,100.0,2.256944,2.6804734910098658,0.2604160000000002,1.1574080000000002,91.72450000000003,920.7222222219572
2024-02-23 05:09:00,100.0,2.2280099999999994,2.664211295283891,0.2025459999999999,1.1284720000000004,89.69910000000002,920.7722222219571
2024-02-23 05:12:00,100.0,2.2858799999999997,2.6966635125176137,0.2604160000000002,1.1284720000000004,91.14579999999998,920.8222222219571
2024-02-23 05:15:00,100.0,2.2858799999999997,2.6966635125176137,0.2604160000000002,1.1284720000000004,89.69909999999999,920.872222221957
2024-02-23 05:18:00,100.0,2.3148150000000003,2.71278107988691,0.2604160000000002,1.0995369999999998,90.27770000000001,920.922222221957
2024-02-23 05:21:00,100.0,2.3148150000000003,2.71278107988691,0.2604160000000002,1.0995369999999998,87.0949,920.9722222219569
2024-02-23 05:24:00,100.0,2.3148150000000003,2.71278107988691,0.2604160000000002,1.0995369999999998,87.6736,921.0222222219569
2024-02-23 05:27:00,100.0,2.4016199999999994,2.773934733305932,0.2604159999999993,1.0416670000000003,86.8055,921.0722222219568
2024-02-23 05:30:00,100.0,2.4016199999999994,2.773934733305932,0.2604159999999993,1.0416670000000003,86.5163,921.1222222219568
2024-02-23 05:33:00,100.0,2.3726849999999997,2.744805923362561,0.2604160000000002,1.0416670000000003,84.20139999999998,921.1722222219568
2024-02-23 05:36:00,100.0,2.4016200000000003,2.7607157892897276,0.2604160000000002,1.0127319999999997,81.59719999999999,921.2222222219567
2024-02-23 05:39:00,100.0,2.4016200000000003,2.7607157892897276,0.2604160000000002,1.0127319999999997,79.8611,921.2722222219567
2024-02-23 05:42:00,100.0,2.4016200000000003,2.7607157892897276,0.2604160000000002,1.0127319999999997,83.33330000000001,921.3222222219566
2024-02-23 05:45:00,100.0,2.430555,2.7765589450802293,0.2604160000000002,0.983797,81.01850000000002,921.3722222219566
2024-02-23 05:48:00,100.0,2.430555,2.7765589450802293,0.2604160000000002,0.983797,86.22680000000003,921.4222222219565
2024-02-23 05:51:00,100.0,2.430555,2.7765589450802293,0.2604160000000002,0.983797,84.7801,921.4722222219565
2024-02-23 05:54:00,100.0,2.459491,2.778977848552102,0.2604160000000002,0.9259250000000003,81.30790000000002,921.5222222219564
2024-02-23 05:57:00,100.0,2.459491,2.792337133111486,0.2604160000000002,0.9548610000000002,81.88659999999999,921.5722222219564
2024-02-23 06:00:00,100.0,2.517361,2.8237004961842285,0.2604160000000002,0.8969909999999999,82.46530000000001,921.6222222219563
2024-02-23 06:03:00,100.0,2.459491,2.778977848552102,0.23148199999999974,0.8969909999999999,81.01849999999999,921.6722222219563
2024-02-23 06:06:00,100.0,2.459491,2.778977848552102,0.23148199999999974,0.8969909999999999,80.43979999999999,921.7222222219563
2024-02-23 06:09:00,100.0,2.4884269999999997,2.7946415385044014,0.23148199999999974,0.868055,78.4144,921.7722222219562
2024-02-23 06:12:00,100.0,2.459491,2.778977848552102,0.23148199999999974,0.8969909999999999,83.33329999999998,921.8222222219562
2024-02-23 06:15:00,100.0,2.256944,2.680472593815609,0.28935200000000005,1.1863419999999998,84.2014,921.8722222219561
2024-02-23 06:18:00,100.0,2.0254630000000002,2.585678585284024,0.28935200000000005,1.5046299999999997,81.88659999999999,921.9222222219561
2024-02-23 06:21:00,100.0,1.938657,2.5708772618231195,0.2604160000000002,1.6493059999999993,80.1505,921.972222221956
2024-02-23 06:24:00,100.0,1.8807869999999998,2.5236674995394788,0.28935200000000005,1.7071759999999996,84.4907,922.022222221956
2024-02-23 06:27:00,54.74537,-0.08680500000000002,,0.7233799999999997,8.072913,49.47919999999999,922.0722222219559
2024-02-23 07:27:00,32.43634,0.983797,1.65382533638437,6.712967000000001,8.304400000000001,25.462999999999994,922.0722222219559
2024-02-23 07:30:00,34.02778,0.8391209999999996,1.6094332868289358,6.539351999999999,8.449071,26.04169999999999,922.0722222219559
2024-02-23 07:45:00,31.94444,0.8969910000000008,1.6225801898607233,6.655097,8.420136,23.72679999999997,922.0722222219559
2024-02-23 07:48:00,35.04051,0.8969910000000008,1.6121798114615815,6.539357000000001,8.275465999999998,26.909700000000043,922.0722222219559
2024-02-23 07:51:00,35.04051,0.7523150000000003,1.5603679611097836,6.4236070000000005,8.478012,26.041600000000017,922.0722222219559
2024-02-23 07:57:00,31.42361,0.8680560000000002,1.5802790646960252,6.452542,8.188656,25.75229999999999,922.0722222219559
2024-02-23 08:00:00,36.63195,0.9837960000000008,1.6859507746268623,6.712962000000001,8.391206,26.620299999999986,922.1222222219559
2024-02-23 08:03:00,35.06945,0.8969909999999999,1.6121798114615813,6.539352999999999,8.275462000000001,28.35650000000004,922.1722222219558
2024-02-23 08:06:00,34.54861,0.8969909999999999,1.632952819329159,6.568287999999999,8.362267,26.041600000000017,922.2222222219558
2024-02-23 08:09:00,36.08218,1.0995369999999998,1.6892476233594005,6.741898,8.101851,25.463000000000022,922.2722222219558
2024-02-23 08:12:00,34.54861,1.0127309999999996,1.6633248226065822,6.626157999999999,8.159727,26.909699999999987,922.3222222219557
2024-02-23 08:15:00,34.54861,1.0127309999999996,1.6414880416707713,6.597218000000001,8.072917,27.488499999999988,922.3722222219557
2024-02-23 08:18:00,36.63195,1.1284720000000004,1.6856668654905402,6.655088,7.928235999999999,26.90979999999999,922.4222222219556
2024-02-23 08:21:00,37.67361,1.070602,1.6810255874571698,6.597218000000001,8.015046,27.199100000000016,922.4722222219556
2024-02-23 08:24:00,36.60301,0.8969909999999999,1.5912794384775766,6.394673,8.072911999999999,27.488499999999988,922.5222222219555
2024-02-23 08:27:00,42.85301,0.9548610000000002,1.5902767419811557,6.365742,7.8703710000000004,30.9606,922.5722222219555
2024-02-23 08:30:00,52.19907,0.6076389999999998,1.390677967881142,5.642359,7.696759999999999,38.4838,922.6222222219554
2024-02-23 08:33:00,58.44907,0.4340280000000005,1.35488195129036,5.237264000000001,7.899305999999999,45.13890000000001,922.6722222219554
2024-02-23 08:36:00,45.45718,0.5787040000000001,1.4832073806663413,5.729162,8.188658,36.45839999999998,922.7222222219553
2024-02-23 08:39:00,36.08218,0.78125,1.5640145528325042,6.134257999999999,8.101848,31.828699999999998,922.7722222219553
2024-02-23 09:18:00,30.38194,0.8101859999999999,1.464553680961014,6.105321999999999,7.696756000000001,23.1481,922.7722222219553
2024-02-23 09:30:00,31.42361,0.8101849999999997,1.4541474814651114,6.076385999999999,7.638891,24.016200000000026,922.7722222219553
2024-02-23 09:33:00,36.63195,0.8391200000000003,1.4963858894244109,6.076385999999999,7.667825999999999,27.198999999999984,922.7722222219553
2024-02-23 09:36:00,38.68634,0.78125,1.4939019013858394,5.931716,7.696756000000001,26.909700000000015,922.7722222219553
2024-02-23 09:39:00,38.68634,0.78125,1.4735981971874228,6.076387,7.783567,28.06710000000001,922.7722222219553
2024-02-23 09:42:00,34.54861,0.6655090000000001,1.4209765130571002,5.931712,7.870373,27.77770000000001,922.7722222219553
2024-02-23 09:45:00,31.42361,0.868055,1.4963693485120138,6.192127,7.6967620000000005,27.199100000000016,922.7722222219553
2024-02-23 10:00:00,30.93172,0.8391210000000004,1.4648555222296666,6.047457,7.552085999999999,22.280100000000004,922.7722222219553
2024-02-23 10:03:00,34.54861,0.8680560000000002,1.4750364356265175,6.018521999999999,7.465276,26.04170000000002,922.7722222219553
2024-02-23 10:06:00,34.54861,0.6944439999999998,1.4350774253839362,5.931716,7.812501999999999,25.75229999999999,922.7722222219553
2024-02-23 10:09:00,34.02778,0.7233799999999997,1.4086290878348693,5.8738459999999995,7.581016,25.17360000000002,922.7722222219553
2024-02-23 10:12:00,31.42361,0.6655090000000001,1.401647237093855,5.7870360000000005,7.667826999999999,25.173599999999965,922.7722222219553
2024-02-23 10:18:00,35.04051,0.9259260000000005,1.5157762267331207,6.105322,7.494215999999999,25.75230000000002,922.7722222219553
2024-02-23 10:21:00,35.04051,0.78125,1.4531610271226272,5.960647,7.609957,27.199000000000012,922.8222222219553
2024-02-23 10:24:00,40.24884,0.8969909999999999,1.4955322732619083,6.018521999999999,7.4363410000000005,29.80329999999998,922.8722222219552
2024-02-23 10:27:00,45.97801,0.6944440000000007,1.405617089554842,5.729170000000001,7.523146,35.011600000000016,922.9222222219552
2024-02-23 10:30:00,49.59491,0.6076389999999998,1.371912327125624,5.49769,7.494211000000001,36.16900000000001,922.9722222219551
2024-02-23 10:33:00,49.59491,0.6365740000000004,1.3775724136619192,5.555560000000001,7.465275999999999,35.87959999999998,923.0222222219551
2024-02-23 10:36:00,50.63657,0.6655100000000003,1.4016447112857944,5.584496000000001,7.465275999999999,37.615700000000004,923.072222221955
2024-02-23 10:39:00,53.24074,0.6655100000000003,1.3822015690352134,5.468746,7.291665999999999,39.9306,923.122222221955
2024-02-23 10:42:00,57.89931,0.6076389999999998,1.3340598357331552,5.2661999999999995,7.146991000000001,44.27089999999998,923.1722222219549
2024-02-23 10:45:00,62.06597,0.6365740000000004,1.3487022394009822,5.20833,7.031246,47.742999999999995,923.2222222219549
2024-02-23 10:48:00,61.54514,0.49189799999999995,1.2584906591187046,4.976855,7.060187000000001,50.92590000000001,923.2722222219548
2024-02-23 10:51:00,65.68287,0.4340280000000005,1.2111800900437286,4.7164340000000005,6.886576,51.79400000000001,923.3222222219548
2024-02-23 10:54:00,66.23264,0.5497690000000004,1.274668703114748,4.890045,6.799766,53.240699999999975,923.3722222219548
2024-02-23 10:57:00,59.46181,0.49189799999999995,1.240565128665445,4.890051,6.915513,50.63659999999999,923.4222222219547
2024-02-23 11:00:00,55.84491,0.5787039999999992,1.2809415064336922,4.976855999999999,6.799772000000001,46.58560000000003,923.4722222219547
2024-02-23 11:03:00,54.80324,0.6655090000000001,1.313154422005621,5.063656,6.684027,46.585699999999974,923.5222222219546
2024-02-23 11:06:00,55.29514,0.7523149999999994,1.32784944793059,5.179402,6.568287,45.13890000000001,923.5722222219546
2024-02-23 11:09:00,52.69097,0.78125,1.3275329850539668,5.208337,6.510417,44.56020000000004,923.6222222219545
2024-02-23 11:12:00,51.12847,0.8101849999999997,1.3371815449341613,5.2083319999999995,6.452547000000001,42.53469999999999,923.6722222219545
2024-02-23 11:30:00,46.49884,0.8101849999999997,1.2712247876910783,5.092592000000001,6.163197,37.615700000000004,923.9722222219544
2024-02-23 11:36:00,37.64468,0.7233790000000004,1.2540459274060305,5.063662000000001,6.336803000000001,32.1181,924.0722222219545
2024-02-23 11:39:00,39.75695,0.868055,1.2984226307328628,5.208332,6.192127000000001,32.40749999999997,924.1222222219544
2024-02-23 11:42:00,38.68634,0.868055,1.2984226307328628,5.208332,6.192127000000001,32.40729999999999,924.1722222219544
2024-02-23 11:45:00,36.60301,0.8101849999999997,1.2712247876910783,5.150462,6.221067,31.828699999999998,924.2222222219543
2024-02-23 11:48:00,32.98611,0.6365740000000004,1.199952967310194,5.034727,6.4236130000000005,29.22460000000001,924.2722222219543
2024-02-23 11:51:00,30.93172,0.7233800000000006,1.2327646045623342,5.179397,6.394677,26.909700000000015,924.3222222219542
2024-02-23 12:00:00,30.38194,0.78125,1.2843781932728617,5.381947,6.568287,25.752399999999994,924.3222222219542
2024-02-23 12:09:00,33.47801,0.8680560000000002,1.3324332214062509,5.497687000000001,6.568290999999999,24.594900000000024,924.3222222219542
2024-02-23 12:12:00,31.42361,0.7233799999999997,1.2961106455772216,5.353012,6.7419020000000005,24.594899999999996,924.3222222219542
2024-02-23 12:15:00,30.93172,0.78125,1.3168113571990225,5.410876,6.684025999999999,23.726799999999997,924.3222222219542
2024-02-23 12:18:00,32.98611,0.7233789999999996,1.2751625939485802,5.410876,6.741897,26.331000000000017,924.3222222219542
2024-02-23 12:21:00,32.98611,0.6655089999999992,1.24243140486107,5.353006,6.770837,25.173599999999993,924.3222222219542
2024-02-23 12:24:00,31.42361,0.6655089999999992,1.24243140486107,5.353006,6.770837,24.016199999999998,924.3222222219542
2024-02-23 12:27:00,30.38194,0.6655090000000001,1.2628229328032514,5.353006000000001,6.828707,24.016199999999998,924.3222222219542
2024-02-23 22:09:00,31.94444,0.9259260000000005,2.531813231432604,0.26041700000000034,4.716431,22.280100000000004,924.3222222219542
2024-02-23 22:12:00,37.15278,0.9548610000000002,2.542563515168572,0.23148199999999974,4.600690999999999,26.33099999999999,924.3722222219542
2024-02-23 22:15:00,43.89468,1.070602,2.6517631333536227,0.2604160000000002,4.513890000000001,31.828699999999998,924.4222222219541
2024-02-23 22:18:00,50.66551,1.070602,2.624541685350445,0.2604160000000002,4.427080000000001,33.85409999999999,924.4722222219541
2024-02-23 22:21:00,59.49074,1.0995369999999998,2.5864401114692375,0.2893509999999999,4.22454,39.0625,924.522222221954
2024-02-23 22:24:00,67.27431,1.0995369999999998,2.5586339447261506,0.2604160000000002,4.1088,34.432890000000015,924.572222221954
2024-02-23 22:27:00,75.54977,1.1284729999999996,2.574661771840011,0.28935200000000005,4.079860000000001,57.002300000000005,924.622222221954
2024-02-23 22:30:00,84.375,1.1284729999999996,2.574663390420927,0.26041700000000034,4.05093,62.2106,924.6722222219539
2024-02-23 22:33:00,90.625,1.1574079999999993,2.5333508577003903,0.28935200000000005,3.8483799999999997,63.946799999999996,924.7222222219539
2024-02-23 22:36:00,100.0,1.1574079999999993,2.504680681415962,0.28935200000000005,3.7615740000000004,67.9977,924.7722222219538
2024-02-23 22:39:00,100.0,1.186343,2.5192010484988367,0.23148199999999974,3.645834,81.01849999999999,924.8222222219538
2024-02-23 22:42:00,100.0,1.186343,2.4804343797097115,0.28935200000000005,3.5879629999999993,82.75459999999998,924.8722222219537
2024-02-23 22:45:00,100.0,1.186343,2.4511842406506705,0.28935200000000005,3.501157,82.46530000000001,924.9222222219537
2024-02-23 22:48:00,100.0,1.1574080000000002,2.408063985119685,0.28935200000000005,3.4722219999999995,84.2013,924.9722222219536
2024-02-23 22:51:00,100.0,1.0995370000000007,2.321660065929868,0.2604160000000002,3.3854169999999995,83.33330000000001,925.0222222219536
2024-02-23 22:54:00,100.0,1.0416670000000003,2.23501663747654,0.28935200000000005,3.3564809999999996,87.963,925.0722222219536
2024-02-23 22:57:00,100.0,1.0416670000000003,2.2253923850687376,0.28935200000000005,3.327547,83.62270000000001,925.1222222219535
2024-02-23 23:00:00,100.0,1.0127320000000006,2.182006479950328,0.28935200000000005,3.298611,85.06949999999998,925.1722222219535
2024-02-23 23:03:00,100.0,1.0416670000000003,2.1867104932886674,0.28935200000000005,3.211805,88.25229999999999,925.2222222219534
2024-02-23 23:06:00,65.1331,1.0416670000000003,2.1769935134970906,0.28935200000000005,3.1828699999999994,61.9213,925.2722222219534
2024-02-26 07:18:00,30.38194,2.0833329999999997,1.6960144218776978,6.597218,5.873844999999999,23.4375,925.2722222219534
2024-02-26 07:24:00,37.15278,2.256945,1.6827178112054517,6.597218,5.555553,24.016199999999998,925.2722222219534
2024-02-26 07:42:00,34.02778,0.9837959999999999,1.4076580876346478,5.8738470000000005,6.828701,26.04170000000002,925.2722222219534
2024-02-26 07:45:00,32.98611,0.9259259999999996,1.4046974599800814,5.8449029999999995,6.944447,25.173599999999993,925.2722222219534
2024-02-26 13:45:00,31.94444,2.2280100000000003,1.5025986854167062,5.989587,4.716437,24.305499999999995,925.2722222219534
2024-02-26 14:00:00,37.15278,2.228009,1.6163862885215943,6.1342620000000005,5.0347230000000005,26.04169999999999,925.2722222219534
2024-02-26 15:48:00,31.42361,1.4178239999999995,1.598533593403496,5.729165999999999,6.105322000000001,26.331000000000017,925.2722222219534
2024-02-27 00:45:00,31.45255,0.578703,1.318657043520111,0.3472219999999995,2.2858789999999996,22.280099999999976,925.2722222219534
2024-02-27 00:48:00,37.15278,0.578703,1.318657043520111,0.3472219999999995,2.2858789999999996,25.75230000000002,925.2722222219534
2024-02-27 00:51:00,42.88195,0.5208330000000005,1.2763130936957243,0.28935200000000005,2.3148149999999994,29.803200000000004,925.2722222219534
2024-02-27 00:54:00,48.58218,0.3761570000000001,1.0925475992097888,0.28935200000000005,2.3148149999999994,33.85419999999999,925.2722222219534
2024-02-27 00:57:00,100.0,0.31828699999999976,1.022688567029668,0.31828699999999976,2.372686,57.58109999999999,925.2722222219534
2024-02-27 01:00:00,100.0,0.578703,1.337345715139384,0.3761570000000001,2.372686,70.0231,925.2722222219534
2024-02-27 01:03:00,65.68287,0.78125,1.593632157148,0.31828699999999976,2.372686,55.2662,925.2722222219534
2024-02-27 02:45:00,45.45718,1.2152779999999996,2.0003389813219394,0.3472219999999995,2.1990730000000003,32.11809999999997,925.2722222219534
2024-02-27 02:48:00,64.69907,1.273149,2.0623312404324667,0.3182879999999999,2.1701379999999997,49.18980000000002,925.3222222219533
2024-02-27 02:51:00,85.50347,1.273149,2.0623312404324667,0.3182879999999999,2.1701379999999997,70.6018,925.3722222219533
2024-02-27 02:54:00,100.0,1.3020840000000007,2.0822190301716694,0.3472230000000005,2.1701379999999997,81.30780000000001,925.4222222219532
2024-02-27 02:57:00,100.0,1.3020840000000007,2.0932335430637017,0.31828700000000065,2.1701379999999997,83.33339999999998,925.4722222219532
2024-02-27 03:00:00,100.0,1.359953,2.1326454058853095,0.34722200000000036,2.141204,84.7801,925.5222222219531
2024-02-27 03:03:00,100.0,1.359953,2.1437690278331076,0.31828699999999976,2.141204,85.0694,925.5722222219531
2024-02-27 03:06:00,100.0,1.359953,2.1437690278331076,0.31828699999999976,2.141204,80.72919999999999,925.622222221953
2024-02-27 03:09:00,100.0,1.4178230000000003,2.193909569598621,0.34722200000000036,2.141204,78.99300000000002,925.672222221953
2024-02-27 03:12:00,100.0,1.4467590000000001,2.2132048914543554,0.34722200000000036,2.1122680000000003,82.46530000000001,925.722222221953
2024-02-27 03:15:00,100.0,1.4756939999999998,2.2549862593349257,0.31828699999999976,2.1122680000000003,81.01849999999999,925.7722222219529
2024-02-27 03:18:00,100.0,1.4756939999999998,2.2549862593349257,0.31828699999999976,2.1122680000000003,81.01849999999999,925.8222222219529
2024-02-27 03:21:00,100.0,1.5625,2.311982267268538,0.3472229999999996,2.054398,80.72919999999999,925.8722222219528
2024-02-27 03:24:00,100.0,1.5625,2.311982267268538,0.3472229999999996,2.054398,83.6226,925.9222222219528
2024-02-27 03:27:00,100.0,1.5625,2.31198266393763,0.31828699999999976,2.0254629999999993,82.75460000000001,925.9722222219527
2024-02-27 03:30:00,100.0,1.5625,2.31198266393763,0.31828699999999976,2.0254629999999993,82.46530000000001,926.0222222219527
2024-02-27 03:33:00,100.0,1.5914359999999999,2.330714662748327,0.31828699999999976,1.9965269999999995,78.4143,926.0722222219526
2024-02-27 03:36:00,100.0,1.5914359999999999,2.330714662748327,0.31828699999999976,1.9965269999999995,82.75460000000001,926.1222222219526
2024-02-27 03:39:00,84.40394,1.5914359999999999,2.330714662748327,0.31828699999999976,1.9965269999999995,78.4143,926.1722222219526
2024-02-27 04:00:00,42.36111,1.6493060000000002,2.367798846638617,0.31828699999999976,1.9386569999999992,28.356499999999983,926.1722222219526
2024-02-27 04:03:00,74.04514,1.7361109999999993,2.4343555816305975,0.31828699999999976,1.8807869999999998,59.606600000000014,926.1722222219526
2024-02-27 04:06:00,100.0,1.7361109999999993,2.4106703673650376,0.31828699999999976,1.8229170000000003,80.1505,926.1722222219526
2024-02-27 04:09:00,100.0,1.7361109999999993,2.4106703673650376,0.31828699999999976,1.8229170000000003,69.15520000000001,926.1722222219526
2024-02-27 04:12:00,100.0,1.7361109999999993,2.4106703673650376,0.31828699999999976,1.8229170000000003,66.8403,926.1722222219526
2024-02-27 04:15:00,40.76968,1.765046,2.4286278663229623,0.31828699999999976,1.7939819999999997,34.722200000000015,926.1722222219526
2024-02-27 04:33:00,82.8125,1.9097220000000004,2.5412228409096516,0.34722200000000036,1.7361109999999993,62.2107,926.1722222219526
2024-02-27 04:36:00,76.09954,2.0254630000000002,2.6474804814922965,0.34722200000000036,1.7071759999999996,59.89590000000001,926.2222222219525
2024-02-27 04:39:00,70.37037,1.967593,2.600515314043224,0.31828699999999976,1.7071759999999996,56.13419999999999,926.2722222219525
2024-02-27 04:42:00,63.62847,1.9097219999999995,2.5412228409096507,0.31828699999999976,1.7071759999999996,52.95140000000001,926.3222222219524
2024-02-27 04:45:00,60.01157,1.8229169999999995,2.4521553442197237,0.31828699999999976,1.7071759999999996,46.2963,926.3722222219524
2024-02-27 04:48:00,56.88657,1.8229160000000002,2.4400553278489343,0.2893509999999999,1.6493059999999993,43.98150000000001,926.4222222219523
2024-02-27 04:51:00,52.71991,1.7939810000000005,2.4103536706332274,0.28935200000000005,1.6493059999999993,42.24540000000002,926.4722222219523
2024-02-27 04:54:00,50.11574,1.7939810000000005,2.3861041240993024,0.34722200000000036,1.6493059999999993,39.6412,926.5222222219522
2024-02-27 04:57:00,45.45718,1.765047,2.3564353150585884,0.31828699999999976,1.6203699999999994,37.32639999999998,926.5722222219522
2024-02-27 05:00:00,44.41551,1.765047,2.3564353150585884,0.31828699999999976,1.6203699999999994,35.59030000000001,926.6222222219521
2024-02-27 05:03:00,42.36111,1.765047,2.3564353150585884,0.31828699999999976,1.6203699999999994,33.85419999999999,926.6722222219521
2024-02-27 05:06:00,40.79861,1.765047,2.3564353150585884,0.31828699999999976,1.6203699999999994,33.56480000000002,926.722222221952
2024-02-27 05:09:00,39.23611,1.7939819999999997,2.3617169089491648,0.31828699999999976,1.5625000000000009,31.828599999999994,926.772222221952
2024-02-27 05:12:00,37.15278,1.7939819999999997,2.3617169089491648,0.31828699999999976,1.5625000000000009,29.803199999999975,926.822222221952
2024-02-27 05:15:00,36.63195,1.851852,2.4086095325212757,0.34722200000000036,1.5625000000000009,32.696799999999996,926.8722222219519
2024-02-27 05:18:00,35.59028,1.851852,2.4086095325212757,0.34722200000000036,1.5625000000000009,30.092600000000004,926.9222222219519
2024-02-27 05:21:00,35.06945,1.8807870000000007,2.4258025416454467,0.34722200000000036,1.5335650000000003,30.3819,926.9722222219518
2024-02-27 05:24:00,35.06945,1.8807870000000007,2.4504742060981664,0.28935200000000005,1.5335650000000003,28.64580000000001,927.0222222219518
2024-02-27 05:27:00,35.06945,1.9097220000000004,2.4676878026378075,0.31828699999999976,1.5335650000000003,29.22460000000001,927.0722222219517
2024-02-27 05:36:00,40.27778,2.0254629999999993,2.5481903821414784,0.31828699999999976,1.4467600000000003,31.25,927.2222222219517
2024-02-27 05:39:00,43.40278,2.0254629999999993,2.5607214467924804,0.28935200000000005,1.4467600000000003,32.98610000000002,927.2722222219517
2024-02-27 05:42:00,46.00695,2.0833329999999997,2.594385418238224,0.34722200000000036,1.4467600000000003,33.85419999999999,927.3222222219516
2024-02-27 05:45:00,49.10301,2.1122680000000003,2.611091761320776,0.34722200000000036,1.4178249999999997,37.03709999999998,927.3722222219516
2024-02-27 05:48:00,53.79051,2.054398,2.5650096912522096,0.31828699999999976,1.4178249999999997,39.3519,927.4222222219515
2024-02-27 05:51:00,56.39468,2.0254630000000002,2.5356236873435134,0.31828699999999976,1.4178249999999997,43.11340000000001,927.4722222219515
2024-02-27 05:54:00,62.09491,2.025462,2.5230198585670927,0.31828699999999976,1.38889,47.742999999999995,927.5222222219514
2024-02-27 05:57:00,54.28241,1.9965270000000004,2.4810229008982705,0.34722200000000036,1.38889,45.13890000000001,927.5722222219514
2024-02-28 01:09:00,33.01505,1.0127310000000005,1.6850188849923,0.31828699999999976,1.9097219999999995,23.1481,927.5722222219514
2024-02-28 01:12:00,37.18171,1.0127310000000005,1.6633233181727818,0.3761570000000001,1.9097219999999995,27.488400000000013,927.6222222219513
2024-02-28 01:15:00,43.89468,1.0416660000000002,1.7052451509698259,0.31828699999999976,1.8807869999999998,31.5394,927.6722222219513
2024-02-28 01:18:00,48.06134,1.0416660000000002,1.7052451509698259,0.31828699999999976,1.8807869999999998,32.98609999999999,927.7222222219513
2024-02-28 01:21:00,53.79051,1.070602,1.7252557649749083,0.3472229999999996,1.8807869999999998,37.3263,927.7722222219512
2024-02-28 01:24:00,59.49074,1.070602,1.7362250123244192,0.31828699999999976,1.8807869999999998,43.402799999999985,927.8222222219512
2024-02-28 01:27:00,65.71181,1.070602,1.7580598457533936,0.31828699999999976,1.9386569999999992,48.32170000000002,927.8722222219511
2024-02-28 01:30:00,71.46991,1.070602,1.7580598457533936,0.31828699999999976,1.9386569999999992,55.2662,927.9222222219511
2024-02-28 01:33:00,79.25347,1.1574079999999993,1.82873722698953,0.3472219999999995,1.9097210000000002,63.367999999999995,927.972222221951
2024-02-28 01:36:00,87.52894,1.186343,1.8482870978916839,0.31828699999999976,1.851850999999999,68.5764,928.022222221951
2024-02-28 01:39:00,95.34144,1.186343,1.8482870978916839,0.31828699999999976,1.851850999999999,72.91659999999999,928.0722222219509
2024-02-28 01:42:00,100.0,1.2442130000000002,1.898163723854929,0.3761570000000001,1.8807859999999996,77.257,928.1222222219509
2024-02-28 01:45:00,100.0,1.2442130000000002,1.9094429595239686,0.34722200000000036,1.8807859999999996,79.2825,928.1722222219508
2024-02-28 01:48:00,100.0,1.2442130000000002,1.898163723854929,0.3761570000000001,1.8807859999999996,77.8357,928.2222222219508
2024-02-28 01:51:00,100.0,1.186343,1.8705701179910759,0.31828699999999976,1.9097219999999995,78.4144,928.2722222219508
2024-02-28 01:54:00,100.0,1.186343,1.8705701179910759,0.31828699999999976,1.9097219999999995,78.125,928.3222222219507
2024-02-28 01:57:00,100.0,1.1574080000000002,1.850861902051161,0.31828699999999976,1.938657,81.01850000000002,928.3722222219507
2024-02-28 02:00:00,100.0,1.1574080000000002,1.850861902051161,0.31828699999999976,1.938657,78.993,928.4222222219506
2024-02-28 02:03:00,66.75347,1.1574080000000002,1.839816154287546,0.3472229999999996,1.938657,61.3425,928.4722222219506
2024-02-28 02:06:00,39.75695,1.1574080000000002,1.8728539701834652,0.31828699999999976,1.9965269999999995,33.56479999999999,928.5222222219505
2024-02-29 01:51:00,33.53588,0.8969910000000008,1.5596812627489312,0.31828700000000065,1.9097219999999995,23.4375,928.5222222219505
2024-02-29 01:54:00,38.19445,0.9259260000000005,1.5805008535589447,0.31828700000000065,1.8807869999999998,26.620299999999986,928.5722222219505
2024-02-29 01:57:00,42.36111,0.9259260000000005,1.5805008535589447,0.31828700000000065,1.8807869999999998,28.356499999999983,928.6222222219504
2024-02-29 02:00:00,48.06134,0.9259260000000005,1.5698040262160973,0.3472230000000005,1.8807869999999998,33.27550000000002,928.6722222219504
2024-02-29 02:03:00,54.31134,0.9259260000000005,1.6017892003572798,0.31828700000000065,1.9386569999999992,38.1944,928.7222222219503
2024-02-29 02:06:00,60.01157,0.9259260000000005,1.6017892003572798,0.31828700000000065,1.9386569999999992,43.40280000000001,928.7722222219503
2024-02-29 02:09:00,67.27431,1.0127319999999997,1.663324014940682,0.34722200000000036,1.8807859999999996,53.53020000000001,928.8222222219503
2024-02-29 02:12:00,73.49537,1.0127319999999997,1.6741891647309517,0.31828699999999976,1.8807859999999996,59.89579999999998,928.8722222219502
2024-02-29 02:15:00,82.34954,1.070602,1.7142518550295274,0.3761570000000001,1.8807859999999996,66.55090000000001,928.9222222219502
2024-02-29 02:18:00,90.1331,1.070602,1.7252557649749078,0.34722200000000036,1.8807859999999996,72.338,928.9722222219501
2024-02-29 02:21:00,100.0,1.1574080000000002,1.8176238327767869,0.3472229999999996,1.8807859999999996,82.75460000000001,929.0222222219501
2024-02-29 02:24:00,100.0,1.2442130000000002,1.8868497953503673,0.3761570000000001,1.851850999999999,82.46529999999998,929.07222222195
2024-02-29 02:27:00,100.0,1.3020830000000005,1.9590299300685021,0.34722200000000036,1.851850999999999,83.33330000000001,929.12222222195
2024-02-29 02:30:00,100.0,1.359954,2.008240872646717,0.34722200000000036,1.8229159999999993,79.5718,929.1722222219499
2024-02-29 02:33:00,100.0,1.359954,2.008240872646717,0.34722200000000036,1.8229159999999993,82.46529999999998,929.2222222219499
2024-02-29 02:36:00,100.0,1.3310180000000003,2.0007936959377677,0.3182860000000005,1.851851,83.912,929.2722222219498
2024-02-29 02:39:00,100.0,1.3310180000000003,1.9779585242167275,0.34722200000000036,1.8229159999999993,80.43980000000002,929.3222222219498
2024-02-29 02:42:00,100.0,1.359953,2.0082398268323516,0.34722200000000036,1.8229160000000002,80.72919999999999,929.3722222219498
2024-02-29 02:45:00,100.0,1.3310179999999994,1.9893930131789068,0.31828699999999976,1.8229160000000002,81.01850000000002,929.4222222219497
2024-02-29 02:48:00,100.0,1.3310179999999994,1.9549848662980949,0.3761570000000001,1.7939809999999996,84.2014,929.4722222219497
2024-02-29 02:51:00,100.0,1.359953,1.9851905669577872,0.34722200000000036,1.765046,84.78009999999998,929.5222222219496
2024-02-29 02:54:00,100.0,1.359953,1.9736128045793984,0.3761570000000001,1.765046,82.17589999999998,929.5722222219496
2024-02-29 02:57:00,100.0,1.359953,1.9736128045793984,0.3761570000000001,1.765046,83.912,929.6222222219495
2024-02-29 03:00:00,100.0,1.3020829999999997,1.9247385439856266,0.31828699999999976,1.7361109999999993,79.57170000000002,929.6722222219495
2024-02-29 03:03:00,100.0,1.3310189999999995,1.9434452664032351,0.3472219999999995,1.73611,85.0694,929.7222222219494
2024-02-29 03:06:00,100.0,1.3310189999999995,1.9434452664032351,0.3472219999999995,1.73611,83.33330000000001,929.7722222219494
2024-02-29 03:09:00,100.0,1.3020839999999998,1.9247391931542444,0.31828699999999976,1.73611,81.30789999999999,929.8222222219493
2024-02-29 03:12:00,100.0,1.3020839999999998,1.9132374978583477,0.31828699999999976,1.7071749999999994,84.4907,929.8722222219493
2024-02-29 03:15:00,100.0,1.3310189999999995,1.9318686699176366,0.31828699999999976,1.6782399999999997,81.30789999999999,929.9222222219493
2024-02-29 03:18:00,100.0,1.3310189999999995,1.9318686699176366,0.31828699999999976,1.6782399999999997,85.3588,929.9722222219492
2024-02-29 03:21:00,100.0,1.3310189999999995,1.9318686699176366,0.31828699999999976,1.6782399999999997,83.912,930.0222222219492
2024-02-29 03:24:00,100.0,1.359954,1.9386605682140998,0.3472229999999996,1.6493049999999991,81.59729999999999,930.0722222219491
2024-02-29 03:27:00,100.0,1.359954,1.9386605682140998,0.3472229999999996,1.6493049999999991,83.62269999999998,930.1222222219491
2024-02-29 03:30:00,100.0,1.359954,1.9386605682140998,0.3472229999999996,1.6493049999999991,83.912,930.172222221949
2024-02-29 03:33:00,100.0,1.359954,1.95034889935858,0.31828699999999976,1.6493049999999991,83.912,930.222222221949
2024-02-29 03:36:00,100.0,1.4178249999999997,1.9868765004929814,0.31828699999999976,1.5914339999999996,81.88659999999999,930.2722222219489
2024-02-29 03:39:00,100.0,1.4178249999999997,1.9868765004929814,0.31828699999999976,1.5914339999999996,86.2268,930.3222222219489
2024-02-29 03:42:00,100.0,1.4178249999999997,1.9750418424337903,0.3472229999999996,1.5914339999999996,83.91199999999998,930.3722222219488
2024-02-29 03:45:00,100.0,1.4178249999999997,1.9750418424337903,0.3472229999999996,1.5914339999999996,83.62270000000001,930.4222222219488
2024-02-29 03:48:00,100.0,1.4178240000000004,1.9750412185799684,0.31828699999999976,1.562498999999999,81.01849999999999,930.4722222219488
2024-02-29 03:51:00,100.0,1.4178240000000004,1.9750412185799684,0.31828699999999976,1.562498999999999,81.01850000000002,930.5222222219487
2024-02-29 03:54:00,100.0,1.4178240000000004,1.9750412185799684,0.31828699999999976,1.562498999999999,83.04399999999998,930.5722222219487
2024-02-29 03:57:00,100.0,1.446758,1.9930244132159625,0.31828699999999976,1.5335649999999994,80.72909999999999,930.6222222219486
2024-02-29 04:00:00,100.0,1.446758,1.9930244132159625,0.31828699999999976,1.5335649999999994,82.75460000000001,930.6722222219486
2024-02-29 04:03:00,100.0,1.4756939999999998,2.010876778661333,0.3472229999999996,1.5335649999999994,80.72920000000002,930.7222222219485
2024-02-29 04:06:00,100.0,1.4756939999999998,2.0228546162233276,0.31828699999999976,1.5335649999999994,81.88659999999999,930.7722222219485
2024-02-29 04:09:00,100.0,1.5335649999999994,2.0340429196039174,0.3472219999999995,1.4467590000000001,83.912,930.8222222219484
2024-02-29 04:12:00,100.0,1.5335649999999994,2.0583183257650743,0.3472219999999995,1.5046289999999996,84.2014,930.8722222219484
2024-02-29 04:15:00,100.0,1.5335649999999994,2.0340429196039174,0.3472219999999995,1.4467590000000001,82.17590000000001,930.9222222219483
2024-02-29 04:18:00,100.0,1.5335649999999994,2.0583183257650743,0.3472219999999995,1.5046289999999996,81.30790000000002,930.9722222219483
2024-02-29 04:21:00,100.0,1.5914349999999997,2.093295248822523,0.3472219999999995,1.4467589999999992,79.57169999999999,931.0222222219483
2024-02-29 04:24:00,100.0,1.5625,2.0514519278279213,0.31828699999999976,1.3888889999999998,84.78,931.0722222219482
2024-02-29 04:27:00,100.0,1.5625,2.0391832273053696,0.3472229999999996,1.3888889999999998,80.72920000000002,931.1222222219482
2024-02-29 04:30:00,100.0,1.5335640000000001,2.0218434068486464,0.31828699999999976,1.3888889999999998,82.17599999999999,931.1722222219481
2024-02-29 04:33:00,100.0,1.5625,2.014520644072629,0.3761570000000001,1.359953,81.01850000000002,931.2222222219481
2024-02-29 04:36:00,100.0,1.5335650000000003,1.984997308456842,0.3761570000000001,1.359953,81.59720000000002,931.272222221948
2024-02-29 04:39:00,100.0,1.5335650000000003,1.984997308456842,0.3761570000000001,1.359953,85.0695,931.322222221948
2024-02-29 04:42:00,100.0,1.5625,2.0021249299021386,0.3761570000000001,1.3310180000000003,79.57170000000002,931.3722222219479
2024-02-29 04:45:00,100.0,1.5046299999999997,1.9677523784499622,0.31828699999999976,1.3310180000000003,83.04399999999998,931.4222222219479
2024-02-29 04:48:00,100.0,1.5046299999999997,1.9677523784499622,0.31828699999999976,1.3310180000000003,78.4143,931.4722222219478
2024-02-29 04:51:00,100.0,1.5046299999999997,1.9677523784499622,0.31828699999999976,1.3310180000000003,81.01850000000002,931.5222222219478
2024-02-29 04:54:00,100.0,1.5335650000000003,1.984997308456842,0.31828699999999976,1.3020829999999997,81.30789999999999,931.5722222219478
2024-02-29 04:57:00,100.0,1.5335650000000003,1.984997308456842,0.31828699999999976,1.3020829999999997,79.2824,931.6222222219477
2024-02-29 05:00:00,100.0,1.5914350000000006,2.0191385384375304,0.3761570000000001,1.3020829999999997,82.17590000000001,931.6722222219477
2024-02-29 05:03:00,100.0,1.5914350000000006,2.0191385384375304,0.3761570000000001,1.3020829999999997,81.30790000000002,931.7222222219476
2024-02-29 05:06:00,100.0,1.649305,2.065440567160352,0.34722200000000036,1.2442130000000002,82.75459999999998,931.7722222219476
2024-02-29 05:09:00,100.0,1.649305,2.065440567160352,0.34722200000000036,1.2442130000000002,82.17599999999999,931.8222222219475
2024-02-29 05:12:00,100.0,1.649305,2.065440567160352,0.34722200000000036,1.2442130000000002,78.9931,931.8722222219475
2024-02-29 05:15:00,100.0,1.6782400000000006,2.082198723111461,0.34722200000000036,1.2152779999999996,81.59720000000002,931.9222222219474
2024-02-29 05:18:00,100.0,1.7071750000000003,2.09885400724995,0.3761570000000001,1.2152779999999996,78.125,931.9722222219474
2024-02-29 05:21:00,100.0,1.7071750000000003,2.09885400724995,0.3761570000000001,1.2152779999999996,79.28229999999999,932.0222222219473
2024-02-29 05:24:00,100.0,1.7071750000000003,2.09885400724995,0.3761570000000001,1.2152779999999996,78.7037,932.0722222219473
2024-02-29 05:27:00,100.0,1.7361110000000002,2.115409629554249,0.3761570000000001,1.1863419999999998,77.5463,932.1222222219473
2024-02-29 05:30:00,100.0,1.7361110000000002,2.115409629554249,0.3761570000000001,1.1863419999999998,77.2569,932.1722222219472
2024-02-29 05:33:00,100.0,1.7361110000000002,2.115409629554249,0.3761570000000001,1.1863419999999998,78.7037,932.2222222219472
2024-02-29 05:36:00,100.0,1.765046,2.1189929903907463,0.3761570000000001,1.1284720000000004,74.94219999999999,932.2722222219471
2024-02-29 05:39:00,100.0,1.765046,2.1189929903907463,0.3761570000000001,1.1284720000000004,77.54629999999997,932.3222222219471
2024-02-29 05:42:00,100.0,1.765046,2.1189929903907463,0.3761570000000001,1.1284720000000004,76.3889,932.372222221947
2024-02-29 05:45:00,100.0,1.765046,2.1189929903907463,0.3761570000000001,1.1284720000000004,67.9977,932.422222221947
2024-02-29 05:48:00,100.0,1.8229160000000002,2.1903700650517908,0.31828699999999976,1.0995369999999998,74.3634,932.4722222219469
2024-02-29 05:51:00,100.0,1.8229160000000002,2.1774569650733024,0.31828699999999976,1.070602,75.52090000000001,932.5222222219469
2024-02-29 05:54:00,100.0,1.851852,2.2066776673826776,0.3472229999999996,1.0995369999999998,73.4953,932.5722222219468
2024-02-29 05:57:00,100.0,1.851852,2.2066776673826776,0.3472229999999996,1.0995369999999998,72.04860000000001,932.6222222219468
2024-02-29 06:00:00,100.0,1.851852,2.2066776673826776,0.3472229999999996,1.0995369999999998,69.4444,932.6722222219468
2024-02-29 06:03:00,100.0,1.880788,2.2098547356794613,0.3472229999999996,1.0416660000000002,72.91660000000002,932.7222222219467
2024-02-29 06:06:00,100.0,1.880788,2.2228960911409303,0.31828699999999976,1.0416660000000002,75.23149999999998,932.7722222219467
2024-02-29 06:09:00,100.0,1.9097229999999996,2.2390259659757863,0.3472219999999995,1.0416660000000002,74.65279999999998,932.8222222219466
2024-02-29 06:12:00,100.0,1.9097229999999996,2.252084011346167,0.3472219999999995,1.070601,72.6274,932.8722222219466
2024-02-29 06:15:00,92.70833,1.765046,2.1702176954268313,0.3472219999999995,1.2152779999999996,67.9977,932.9222222219465
2024-02-29 06:18:00,78.18287,1.5914349999999997,2.1298226081289235,0.31828699999999976,1.5046299999999997,66.84030000000001,932.9722222219465
2024-02-29 06:21:00,59.49074,1.5624989999999999,2.1481712388418157,0.3761570000000001,1.6782409999999999,52.66210000000001,933.0222222219464
2024-02-29 06:24:00,38.74421,1.5046299999999997,2.076561228768512,0.4050919999999998,1.6782400000000006,33.85419999999999,933.0722222219464
2024-02-29 23:51:00,31.97338,1.0127310000000005,1.7493031700476729,0.3761570000000001,2.141203999999999,22.5694,933.0722222219464
2024-02-29 23:54:00,38.22338,1.0416660000000002,1.7377935367581347,0.3761570000000001,2.0254630000000002,27.198999999999984,933.1222222219463
2024-02-29 23:57:00,43.40278,1.0416660000000002,1.7593263359171685,0.31828699999999976,2.0254630000000002,31.5394,933.1722222219463
2024-03-01 00:00:00,49.10301,1.0416660000000002,1.7593263359171685,0.31828699999999976,2.0254630000000002,34.43289999999999,933.2222222219463
2024-03-01 00:03:00,53.79051,1.0416660000000002,1.7593263359171685,0.31828699999999976,2.0254630000000002,37.32640000000001,933.2722222219462
2024-03-01 00:06:00,60.01157,1.0416660000000002,1.7485761799432886,0.31828699999999976,1.9965279999999996,43.40280000000001,933.3222222219462
2024-03-01 00:09:00,67.30324,1.070602,1.7471593980177997,0.34722200000000036,1.938657,53.530100000000004,933.3722222219461
2024-03-01 00:12:00,75.08681,0.983797,1.6645677255076434,0.31828700000000065,1.938657,63.0787,933.4222222219461
2024-03-01 00:15:00,83.3912,0.983797,1.6538257082071073,0.31828700000000065,1.9097210000000002,67.12960000000001,933.472222221946
2024-03-01 00:18:00,93.75,1.0127320000000006,1.6633236388320212,0.3472230000000005,1.8807859999999996,78.993,933.522222221946
2024-03-01 00:21:00,100.0,1.0127320000000006,1.6633236388320212,0.3472230000000005,1.8807859999999996,83.62270000000001,933.5722222219459
2024-03-01 00:24:00,100.0,1.0127320000000006,1.6741891647309521,0.31828700000000065,1.8807859999999996,82.75470000000001,933.6222222219459
2024-03-01 00:27:00,100.0,1.0416670000000003,1.6833750251129205,0.34722200000000036,1.851850999999999,78.4143,933.6722222219458
2024-03-01 00:30:00,100.0,1.0416670000000003,1.6943280226372512,0.31828699999999976,1.851850999999999,83.912,933.7222222219458
2024-03-01 00:33:00,100.0,1.1284720000000004,1.7646618559042506,0.3761570000000001,1.851851,81.59719999999999,933.7722222219458
2024-03-01 00:36:00,100.0,1.1284720000000004,1.7534894890240256,0.3761570000000001,1.8229159999999993,86.8055,933.8222222219457
2024-03-01 00:39:00,100.0,1.070602,1.6921365964565238,0.31828699999999976,1.765046,77.8356,933.8722222219457
2024-03-01 00:42:00,100.0,1.157407,1.7728193692869356,0.3761570000000001,1.7939809999999996,81.59720000000002,933.9222222219456
2024-03-01 00:45:00,100.0,1.157407,1.7728193692869356,0.3761570000000001,1.7939809999999996,91.14580000000001,933.9722222219456
2024-03-01 00:48:00,100.0,1.0995369999999998,1.7116833368838804,0.31828699999999976,1.7361110000000002,84.49080000000001,934.0222222219455
2024-03-01 00:51:00,100.0,1.0995369999999998,1.7116833368838804,0.31828699999999976,1.7361110000000002,88.54160000000002,934.0722222219455
2024-03-01 00:54:00,100.0,1.0995369999999998,1.7339695732521367,0.31828699999999976,1.7939809999999996,86.8056,934.1222222219454
2024-03-01 00:57:00,100.0,1.0995369999999998,1.7339695732521367,0.31828699999999976,1.7939809999999996,89.98839999999998,934.1722222219454
2024-03-01 01:00:00,100.0,1.2152770000000004,1.7879907405850342,0.3761570000000001,1.6782409999999999,85.3588,934.2222222219453
2024-03-01 01:03:00,100.0,1.2152770000000004,1.7994833873720273,0.34722200000000036,1.6782409999999999,85.0694,934.2722222219453
2024-03-01 01:06:00,100.0,1.2152770000000004,1.8223541673724621,0.34722200000000036,1.7361109999999993,85.06949999999998,934.3222222219453
2024-03-01 01:09:00,100.0,1.244212,1.8412350755463738,0.3761570000000001,1.7361109999999993,88.25230000000002,934.3722222219452
2024-03-01 01:12:00,100.0,1.273148,1.8367653466021687,0.3761570000000001,1.649305,90.56719999999999,934.4222222219452
2024-03-01 01:15:00,100.0,1.273148,1.859952123582628,0.31828699999999976,1.649305,83.33330000000001,934.4722222219451
2024-03-01 01:18:00,100.0,1.273148,1.859952123582628,0.3761570000000001,1.7071749999999994,80.72910000000002,934.5222222219451
2024-03-01 01:21:00,100.0,1.273148,1.859952123582628,0.3761570000000001,1.7071749999999994,83.62270000000001,934.572222221945
2024-03-01 01:24:00,100.0,1.273148,1.8829870880671082,0.31828699999999976,1.7071749999999994,82.75469999999999,934.622222221945
2024-03-01 01:27:00,100.0,1.3020829999999997,1.9016982100355149,0.31828699999999976,1.6782399999999997,82.75460000000001,934.6722222219449
2024-03-01 01:30:00,100.0,1.3020829999999997,1.9016982100355149,0.31828699999999976,1.6782399999999997,82.75459999999998,934.7222222219449
2024-03-01 01:33:00,100.0,1.3020829999999997,1.9016982100355149,0.31828699999999976,1.6782399999999997,85.3588,934.7722222219448
2024-03-01 01:36:00,100.0,1.3020829999999997,1.8785097276102913,0.3761570000000001,1.6782399999999997,89.12030000000001,934.8222222219448
2024-03-01 01:39:00,100.0,1.3020829999999997,1.8785097276102913,0.3761570000000001,1.6782399999999997,86.8056,934.8722222219448
2024-03-01 01:42:00,100.0,1.273148,1.871488275735479,0.34722200000000036,1.7071750000000003,84.7801,934.9222222219447
2024-03-01 01:45:00,38.68634,1.3020830000000005,1.8901228345821903,0.34722200000000036,1.6782399999999997,32.696799999999996,934.9722222219447
2024-03-01 01:48:00,38.68634,1.3020839999999998,1.8668589092595362,0.31828699999999976,1.5914339999999996,32.1181,935.0222222219446
2024-03-01 01:51:00,38.68634,1.2442130000000002,1.8412357251981208,0.31828699999999976,1.6782399999999997,34.432799999999986,935.0722222219446
2024-03-01 01:54:00,38.68634,1.2442130000000002,1.8412357251981208,0.31828699999999976,1.6782399999999997,33.275499999999994,935.1222222219445
2024-03-01 01:57:00,38.68634,1.2442130000000002,1.8412357251981208,0.31828699999999976,1.6782399999999997,33.56479999999999,935.1722222219445
2024-03-01 02:00:00,38.68634,1.3020830000000005,1.8785097276102922,0.3761570000000001,1.6782399999999997,32.407399999999996,935.2222222219444
2024-03-01 02:03:00,38.68634,1.3020830000000005,1.9016986094379738,0.34722200000000036,1.7071759999999996,33.275499999999994,935.2722222219444
2024-03-01 02:06:00,38.74421,1.3310180000000003,1.931868028657441,0.3761570000000001,1.7361110000000002,33.564899999999994,935.3222222219443
2024-03-01 02:09:00,38.68634,1.3310180000000003,1.9549848662980962,0.31828699999999976,1.7361110000000002,33.56479999999999,935.3722222219443
2024-03-01 02:12:00,38.68634,1.3310180000000003,1.9779585242167275,0.31828699999999976,1.7939809999999996,32.98610000000002,935.4222222219443
2024-03-01 02:15:00,38.68634,1.4178240000000004,2.0104308726098354,0.31828699999999976,1.649305,32.98609999999999,935.4722222219442
2024-03-01 02:18:00,38.68634,1.446758,2.028628888687312,0.31828699999999976,1.6203710000000004,32.117999999999995,935.5222222219442
2024-03-01 02:21:00,38.68634,1.446758,2.052177888272925,0.31828699999999976,1.6782409999999999,32.98609999999999,935.5722222219441
2024-03-01 02:24:00,38.68634,1.4178240000000004,2.0104308726098354,0.3761570000000001,1.7071749999999994,32.407399999999996,935.6222222219441
2024-03-01 02:27:00,38.68634,1.3888890000000007,1.968683087255647,0.34722200000000036,1.649305,31.5394,935.672222221944
2024-03-01 02:30:00,38.74421,1.3888890000000007,1.968683087255647,0.34722200000000036,1.649305,31.25,935.722222221944
2024-03-01 02:33:00,38.74421,1.3888890000000007,1.9920936668294826,0.34722200000000036,1.7071749999999994,33.27540000000002,935.7722222219439
2024-03-01 02:36:00,38.74421,1.3888890000000007,1.9920936668294826,0.34722200000000036,1.7071749999999994,33.85420000000002,935.8222222219439
2024-03-01 02:39:00,38.68634,1.3888890000000007,1.9920936668294826,0.34722200000000036,1.7071749999999994,31.8288,935.8722222219438
2024-03-01 02:42:00,38.74421,1.3888890000000007,1.99209407009208,0.3761570000000001,1.7361109999999993,30.381999999999977,935.9222222219438
2024-03-01 02:45:00,38.74421,1.3888890000000007,1.99209407009208,0.3761570000000001,1.7361109999999993,31.25,935.9722222219438
2024-03-01 02:48:00,38.74421,1.3888890000000007,2.01535860605996,0.34722200000000036,1.765046,30.9606,936.0222222219437
2024-03-01 02:51:00,38.74421,1.3888890000000007,2.01535860605996,0.34722200000000036,1.765046,32.98609999999999,936.0722222219437
2024-03-01 02:54:00,38.74421,1.4178240000000004,2.0338388216839927,0.3761570000000001,1.765046,32.407399999999996,936.1222222219436
2024-03-01 02:57:00,38.68634,1.4178240000000004,2.0686837089184125,0.31828699999999976,1.7939819999999997,32.40729999999999,936.1722222219436
2024-03-01 03:00:00,38.68634,1.4178240000000004,2.0686837089184125,0.31828699999999976,1.7939819999999997,34.14349999999999,936.2222222219435
2024-03-01 03:03:00,38.68634,1.4178240000000004,2.0686837089184125,0.31828699999999976,1.7939819999999997,33.56479999999999,936.2722222219435
2024-03-01 03:06:00,38.68634,1.4178240000000004,2.0686837089184125,0.31828699999999976,1.7939819999999997,31.5394,936.3222222219434
2024-03-01 03:09:00,38.68634,1.446758,2.087232436672006,0.3761570000000001,1.8229170000000003,32.407399999999996,936.3722222219434
2024-03-01 03:12:00,38.68634,1.446758,2.087232436672006,0.3761570000000001,1.8229170000000003,32.98609999999999,936.4222222219433
2024-03-01 03:15:00,38.68634,1.446758,2.087232436672006,0.3761570000000001,1.8229170000000003,32.40729999999999,936.4722222219433
