Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-01 03:18:00,38.68634,1.446758,2.087232436672006,0.3761570000000001,1.8229170000000003,33.27540000000002,936.5222222219433
2024-03-01 03:21:00,38.68634,1.446758,2.1219762904721673,0.31828699999999976,1.8518530000000002,34.43289999999999,936.5722222219432
2024-03-01 03:24:00,38.74421,1.446758,2.1219762904721673,0.31828699999999976,1.8518530000000002,32.98609999999999,936.6222222219432
2024-03-01 03:27:00,38.68634,1.4756939999999998,2.140593196841414,0.31828699999999976,1.8229170000000003,33.85409999999999,936.6722222219431
2024-03-01 03:30:00,38.68634,1.5046299999999997,2.1590740300762663,0.3472229999999996,1.8229170000000003,33.56480000000002,936.7222222219431
2024-03-01 03:33:00,38.74421,1.5046299999999997,2.1590740300762663,0.3472229999999996,1.8229170000000003,31.8288,936.772222221943
2024-03-01 03:36:00,38.74421,1.5046299999999997,2.170723280057232,0.31828699999999976,1.8229170000000003,33.27539999999999,936.822222221943
2024-03-01 03:39:00,38.68634,1.5625,2.207422962016013,0.31828699999999976,1.765047,31.5394,936.8722222219429
2024-03-01 03:42:00,38.74421,1.5914349999999997,2.2373939959507942,0.3472219999999995,1.7939809999999996,33.27550000000002,936.9222222219429
2024-03-01 03:45:00,38.74421,1.5914349999999997,2.24917175719015,0.31828699999999976,1.7939809999999996,34.722200000000015,936.9722222219428
2024-03-01 03:48:00,38.68634,1.5914349999999997,2.24917175719015,0.31828699999999976,1.7939809999999996,30.9606,937.0222222219428
2024-03-01 03:51:00,38.68634,1.5914349999999997,2.24917175719015,0.31828699999999976,1.7939809999999996,34.14359999999999,937.0722222219428
2024-03-01 03:54:00,38.68634,1.5914359999999999,2.237394623664087,0.31828699999999976,1.7650449999999998,33.27539999999999,937.1222222219427
2024-03-01 03:57:00,38.74421,1.5625,2.207422148912383,0.31828699999999976,1.7650449999999998,33.85419999999999,937.1722222219427
2024-03-01 04:00:00,38.68634,1.5625,2.207422148912383,0.31828699999999976,1.7650449999999998,32.1181,937.2222222219426
2024-03-01 04:03:00,38.68634,1.5625,2.207422148912383,0.31828699999999976,1.7650449999999998,30.9606,937.2722222219426
2024-03-01 04:06:00,38.68634,1.5914349999999997,2.201856847732782,0.3761570000000001,1.73611,31.539299999999997,937.3222222219425
2024-03-01 04:09:00,38.68634,1.5625,2.1838268034151156,0.34722200000000036,1.73611,33.27539999999999,937.3722222219425
2024-03-01 04:12:00,38.68634,1.5625,2.1838268034151156,0.34722200000000036,1.73611,30.9606,937.4222222219424
2024-03-01 04:15:00,38.68634,1.5914350000000006,2.1899418266863853,0.3761570000000001,1.7071749999999994,32.69670000000002,937.4722222219424
2024-03-01 04:18:00,38.74421,1.5914350000000006,2.1899418266863853,0.3761570000000001,1.7071749999999994,31.5394,937.5222222219423
2024-03-01 04:21:00,38.68634,1.5914350000000006,2.1899418266863853,0.3761570000000001,1.7071749999999994,32.407399999999996,937.5722222219423
2024-03-01 04:24:00,38.74421,1.5914350000000006,2.1899418266863853,0.3761570000000001,1.7071749999999994,31.8288,937.6222222219423
2024-03-01 04:27:00,38.68634,1.5914349999999997,2.189941826686385,0.31828699999999976,1.649305,32.696799999999996,937.6722222219422
2024-03-01 04:30:00,38.74421,1.5914349999999997,2.189941826686385,0.31828699999999976,1.649305,31.828700000000026,937.7222222219422
2024-03-01 04:33:00,38.68634,1.5914349999999997,2.177991243545956,0.34722200000000036,1.649305,33.85409999999999,937.7722222219421
2024-03-01 04:36:00,38.68634,1.6203700000000003,2.1957707425010375,0.34722200000000036,1.6203699999999994,32.407399999999996,937.8222222219421
2024-03-01 04:39:00,38.74421,1.6203700000000003,2.1957707425010375,0.34722200000000036,1.6203699999999994,31.828699999999998,937.872222221942
2024-03-01 04:42:00,38.74421,1.6203700000000003,2.1957707425010375,0.34722200000000036,1.6203699999999994,31.25,937.922222221942
2024-03-01 04:45:00,38.68634,1.6203700000000003,2.207786468878864,0.31828699999999976,1.6203699999999994,32.98609999999999,937.9722222219419
2024-03-01 04:48:00,38.68634,1.6493060000000002,2.2255150502426386,0.31828699999999976,1.5914339999999996,31.25,938.0222222219419
2024-03-01 04:51:00,38.74421,1.6493060000000002,2.2255150502426386,0.31828699999999976,1.5914339999999996,32.696799999999996,938.0722222219418
2024-03-01 04:54:00,38.68634,1.6493060000000002,2.2255150502426386,0.31828699999999976,1.5914339999999996,31.828699999999998,938.1222222219418
2024-03-01 04:57:00,38.74421,1.6493060000000002,2.2255150502426386,0.31828699999999976,1.5914339999999996,33.56480000000002,938.1722222219418
2024-03-01 05:00:00,38.68634,1.7071760000000005,2.260633294217559,0.3761570000000001,1.5914339999999996,31.828699999999998,938.2222222219417
2024-03-01 05:03:00,38.74421,1.7361110000000002,2.290262691366123,0.34722200000000036,1.5624989999999999,33.85420000000002,938.2722222219417
2024-03-01 05:06:00,38.74421,1.765046,2.3076157521744687,0.3761570000000001,1.5624989999999999,30.9606,938.3222222219416
2024-03-01 05:09:00,38.74421,1.765046,2.332096351475321,0.31828699999999976,1.5624989999999999,33.27540000000002,938.3722222219416
2024-03-01 05:12:00,38.68634,1.7939819999999997,2.3494690893359262,0.3472229999999996,1.5624989999999999,30.671400000000006,938.4222222219415
2024-03-01 05:15:00,38.68634,1.851852,2.383911537128081,0.3472229999999996,1.5046289999999996,31.828699999999998,938.4722222219415
2024-03-01 05:18:00,38.74421,1.8229160000000002,2.3667392067626216,0.31828699999999976,1.5046289999999996,31.828699999999998,938.5222222219414
2024-03-01 05:21:00,38.74421,1.8229160000000002,2.3667392067626216,0.31828699999999976,1.5046289999999996,31.8288,938.5722222219414
2024-03-01 05:24:00,38.74421,1.851852,2.383911537128081,0.31828699999999976,1.4756929999999997,28.93519999999998,938.6222222219413
2024-03-01 05:27:00,38.68634,1.851852,2.3590680146237517,0.3761570000000001,1.4756929999999997,33.275499999999994,938.6722222219413
2024-03-01 05:30:00,38.68634,1.851852,2.3590680146237517,0.3761570000000001,1.4756929999999997,31.25,938.7222222219413
2024-03-01 05:33:00,38.68634,1.851852,2.3590680146237517,0.3761570000000001,1.4756929999999997,31.25,938.7722222219412
2024-03-01 05:36:00,38.68634,1.851852,2.3590680146237517,0.3761570000000001,1.4756929999999997,30.9606,938.8222222219412
2024-03-01 05:39:00,38.68634,1.8807869999999998,2.376024137441809,0.3761570000000001,1.446758,30.960700000000003,938.8722222219411
2024-03-01 05:42:00,38.74421,1.8807869999999998,2.3634866871642566,0.3761570000000001,1.4178240000000004,32.407400000000024,938.9222222219411
2024-03-01 05:45:00,38.68634,1.851852,2.3465904712204773,0.34722200000000036,1.4178240000000004,32.40729999999999,938.972222221941
2024-03-01 05:48:00,38.68634,1.851852,2.334074289722814,0.3761570000000001,1.4178240000000004,32.69669999999999,939.022222221941
2024-03-01 05:51:00,38.68634,1.8807870000000007,2.3509103127540194,0.3761570000000001,1.3888889999999998,32.696799999999996,939.0722222219409
2024-03-01 05:54:00,38.74421,1.8229170000000003,2.317143600584305,0.31828699999999976,1.3888889999999998,32.98609999999999,939.1222222219409
2024-03-01 05:57:00,38.68634,1.8807870000000007,2.3509103127540194,0.3761570000000001,1.3888889999999998,31.828599999999994,939.1722222219408
2024-03-01 06:00:00,38.74421,1.8807870000000007,2.3509103127540194,0.3761570000000001,1.3888889999999998,31.828699999999998,939.2222222219408
2024-03-01 06:03:00,38.74421,1.938657,2.3970024347336136,0.34722200000000036,1.3310190000000004,31.25,939.2722222219408
2024-03-01 06:06:00,38.74421,1.9675919999999998,2.413626154181381,0.3761570000000001,1.3310190000000004,32.1181,939.3222222219407
2024-03-01 06:09:00,38.68634,1.9675919999999998,2.413626154181381,0.3761570000000001,1.3310190000000004,31.25,939.3722222219407
2024-03-01 06:12:00,38.74421,1.9675919999999998,2.413626154181381,0.3761570000000001,1.3310190000000004,31.539299999999997,939.4222222219406
2024-03-01 06:15:00,38.68634,1.6782399999999997,2.2552365832904044,0.3761570000000001,1.649305,31.25,939.4722222219406
2024-03-01 06:18:00,38.68634,1.446758,2.167840622041821,0.3761570000000001,2.0254639999999995,30.960700000000003,939.5222222219405
2024-03-01 06:21:00,38.68634,1.4178240000000004,2.1939102390019496,0.3761570000000001,2.1701379999999997,29.51389999999998,939.5722222219405
2024-03-01 06:24:00,38.68634,1.3020830000000005,2.093232856263512,0.3761570000000001,2.2280089999999992,31.25,939.6222222219404
2024-03-01 06:27:00,38.68634,0.0,0.366432300646245,0.868055,6.568282,30.3819,939.6722222219404
2024-03-01 06:30:00,38.68634,0.0,0.47514120894239625,0.9837960000000008,8.506942,32.98610000000002,939.7222222219403
2024-03-01 06:33:00,38.68634,-0.02893499999999971,,0.9837960000000008,8.275466999999999,32.117999999999995,939.7722222219403
2024-03-01 06:36:00,38.68634,-0.02893499999999971,,0.9548610000000002,7.986107,32.1181,939.8222222219403
2024-03-01 06:39:00,38.68634,-0.02893499999999971,,0.9837960000000008,7.841437,32.407399999999996,939.8722222219402
2024-03-01 06:42:00,38.74421,-0.02893499999999971,,0.9259260000000005,7.6099570000000005,31.539299999999997,939.9222222219402
2024-03-01 06:45:00,38.74421,-0.02893499999999971,,1.070602,7.899306999999999,31.5394,939.9722222219401
2024-03-01 06:48:00,38.68634,-0.02893499999999971,,0.9837960000000008,8.043977000000002,31.828699999999998,940.0222222219401
2024-03-01 06:51:00,38.68634,-0.02893499999999971,,1.070602,8.072917,30.960700000000003,940.07222222194
2024-03-01 06:54:00,38.68634,0.0,0.4166956470168973,1.1284720000000004,7.667822000000001,30.382000000000005,940.12222222194
2024-03-01 06:57:00,38.74421,-0.05787000000000031,,1.0127319999999997,7.233792000000001,32.696799999999996,940.1722222219399
2024-03-01 07:00:00,38.74421,0.0,0.39074870150279595,1.1284720000000004,7.233792000000001,32.69669999999999,940.2222222219399
2024-03-01 07:03:00,38.74421,0.0,0.39074870150279595,1.1284720000000004,7.233792000000001,32.696799999999996,940.2722222219398
2024-03-01 07:06:00,38.74421,-0.02893499999999971,,1.157407,7.262727000000001,31.25,940.3222222219398
2024-03-01 07:09:00,38.68634,-0.02893499999999971,,1.157407,7.407407,31.539299999999997,940.3722222219398
2024-03-01 07:12:00,38.74421,-0.02893499999999971,,1.2442130000000002,7.6388869999999995,30.671400000000006,940.4222222219397
2024-03-01 07:15:00,38.74421,-0.02893499999999971,,1.273148,7.552086999999999,34.43289999999999,940.4722222219397
2024-03-01 07:18:00,38.74421,0.0,0.37686607146781226,1.5914349999999997,7.4652769999999995,29.803200000000004,940.5222222219396
2024-03-01 07:21:00,38.68634,0.0,0.33851494289532036,1.9965270000000004,7.233797,20.833340000000007,940.5722222219396
2024-03-04 03:42:00,34.02778,1.9965270000000004,1.9528039597923479,0.3761570000000001,0.28935200000000005,22.280200000000008,940.5722222219396
2024-03-04 03:45:00,38.22338,1.9965270000000004,1.9380820460792558,0.3761570000000001,0.26041700000000034,25.173599999999993,940.6222222219395
2024-03-04 03:48:00,43.40278,1.9965270000000004,1.9380820460792558,0.3761570000000001,0.26041700000000034,27.488400000000013,940.6722222219395
2024-03-04 03:51:00,49.10301,2.0254630000000002,1.93736220367359,0.4050920000000007,0.2314810000000005,31.828699999999998,940.7222222219394
2024-03-04 03:54:00,54.31134,1.9965270000000004,1.923283679277757,0.4050920000000007,0.26041700000000034,34.432900000000004,940.7722222219394
2024-03-04 03:57:00,61.05324,2.0254630000000002,1.93736220367359,0.4050920000000007,0.2314810000000005,36.747600000000006,940.8222222219393
2024-03-04 04:00:00,67.30324,2.0254630000000002,1.93736220367359,0.4050920000000007,0.2314810000000005,40.219899999999996,940.8722222219393
2024-03-04 04:03:00,72.51157,1.967593,1.9091388053664888,0.34722200000000036,0.2314810000000005,43.6922,940.9222222219393
2024-03-04 04:06:00,79.77431,2.0254630000000002,1.93736220367359,0.34722200000000036,0.17361100000000018,47.742999999999995,940.9722222219392
2024-03-04 04:09:00,87.55787,2.0254630000000002,1.93736220367359,0.34722200000000036,0.17361100000000018,48.61109999999999,941.0222222219392
2024-03-04 04:12:00,96.3831,2.0833330000000005,1.9653219863651323,0.4050920000000007,0.17361100000000018,51.50459999999998,941.0722222219391
2024-03-04 04:15:00,100.0,2.0833330000000005,1.9653219863651323,0.4050920000000007,0.17361100000000018,47.74306,941.1222222219391
2024-03-04 04:18:00,100.0,2.0833330000000005,1.980334956503912,0.3761570000000001,0.17361100000000018,50.636520000000004,941.172222221939
2024-03-04 04:21:00,100.0,2.141203,2.008182614853207,0.4050919999999998,0.14467600000000047,53.530100000000004,941.222222221939
2024-03-04 04:24:00,100.0,2.141203,2.0232570013057947,0.3761570000000001,0.14467600000000047,53.240700000000004,941.2722222219389
2024-03-04 04:27:00,100.0,2.141203,2.0232570013057947,0.3761570000000001,0.14467600000000047,49.76852000000001,941.3222222219389
2024-03-04 04:30:00,100.0,2.141203,2.0232570013057947,0.3761570000000001,0.14467600000000047,52.951419999999985,941.3722222219388
2024-03-04 04:33:00,100.0,2.141203,2.0232570013057947,0.3761570000000001,0.14467600000000047,51.794009999999986,941.4222222219388
2024-03-04 04:36:00,100.0,2.170139,2.0371580877372883,0.3761570000000001,0.11574000000000062,50.63654000000001,941.4722222219388
2024-03-04 04:39:00,100.0,2.170139,2.006791438952951,0.4050919999999998,0.08680500000000002,52.662000000000006,941.5222222219387
2024-03-04 04:42:00,100.0,2.141204,2.0081830939231513,0.3761570000000001,0.11574000000000062,57.58100000000002,941.5722222219387
2024-03-04 04:45:00,100.0,2.141204,2.0081830939231513,0.3761570000000001,0.11574000000000062,52.083359999999985,941.6222222219386
2024-03-04 04:48:00,100.0,2.141204,2.0081830939231513,0.3761570000000001,0.11574000000000062,51.21531999999999,941.6722222219386
2024-03-04 04:51:00,100.0,2.141204,1.993029504119416,0.4050920000000007,0.11574000000000062,52.083359999999985,941.7222222219385
2024-03-04 04:54:00,100.0,2.1701390000000007,2.0067914389529515,0.4050920000000007,0.08680500000000002,51.79399999999998,941.7722222219385
2024-03-04 04:57:00,100.0,2.1701390000000007,2.022014634145441,0.3761570000000001,0.08680500000000002,52.083319999999986,941.8222222219384
2024-03-04 05:00:00,100.0,2.1701390000000007,2.0067914389529515,0.3761570000000001,0.05786999999999942,48.900499999999994,941.8722222219384
2024-03-04 05:03:00,100.0,2.1990740000000004,2.0357862807421325,0.4050919999999998,0.08680500000000002,51.215329999999994,941.9222222219383
2024-03-04 05:06:00,100.0,2.1990740000000004,2.0357862807421325,0.4050919999999998,0.08680500000000002,53.819500000000005,941.9722222219383
2024-03-04 05:09:00,100.0,2.256944,2.0785025136380235,0.3761570000000001,0.0289350000000006,47.16436,942.0222222219383
2024-03-04 05:12:00,100.0,2.256944,2.0785025136380235,0.3761570000000001,0.0289350000000006,45.138940000000005,942.0722222219382
2024-03-04 05:15:00,100.0,2.256944,2.0785025136380235,0.3761570000000001,0.0289350000000006,43.69215000000001,942.1222222219382
2024-03-04 05:18:00,100.0,2.256944,2.0631545446191857,0.4050919999999998,0.0289350000000006,41.37734999999999,942.1722222219381
2024-03-04 05:21:00,100.0,2.256944,2.0631545446191857,0.4050919999999998,0.0289350000000006,41.08794999999999,942.2222222219381
2024-03-04 05:24:00,100.0,2.2858790000000004,2.076753393590523,0.4050919999999998,0.0,39.641180000000006,942.272222221938
2024-03-04 05:27:00,100.0,2.2858790000000004,2.076753393590523,0.4050919999999998,0.0,40.79858,942.322222221938
2024-03-04 05:30:00,100.0,2.2858790000000004,2.076753393590523,0.4050919999999998,0.0,40.21988,942.3722222219379
2024-03-04 05:33:00,60.01157,2.2569440000000007,2.0631545446191875,0.3761570000000001,0.0,29.803259999999995,942.4222222219379
2024-03-05 13:57:00,30.41088,1.0995369999999998,1.6209940479750575,6.597224000000001,7.783567,22.5694,942.4222222219379
2024-03-05 14:00:00,31.45255,1.0995369999999998,1.6553017808195412,6.597224000000001,7.870367,23.726799999999997,942.4722222219378
2024-03-05 14:03:00,30.93172,1.0416660000000002,1.6280603557508404,6.568288000000001,7.928242,23.1481,942.5222222219378
2024-03-05 14:06:00,35.06945,1.1284719999999995,1.651221346802733,6.626153,7.812501,25.173599999999993,942.5722222219377
2024-03-05 14:09:00,33.01505,1.0416660000000002,1.6280603557508404,6.568288000000001,7.928242,24.594900000000024,942.6222222219377
2024-03-05 14:12:00,33.01505,1.0995369999999998,1.6553017808195412,6.597224000000001,7.870367,26.909699999999987,942.6722222219377
2024-03-05 14:15:00,30.93172,1.0995370000000007,1.6553017808195423,6.597224,7.870367,24.884299999999996,942.7222222219376
2024-03-05 14:18:00,31.42361,1.2152780000000005,1.6945862178342892,6.655094000000001,7.725695999999999,24.3056,942.7722222219376
2024-03-05 14:21:00,33.53588,1.2442130000000002,1.70061494339914,6.655094000000001,7.667821000000001,23.726799999999997,942.8222222219375
2024-03-05 14:24:00,35.59028,1.2152780000000005,1.6945862178342892,6.655094000000001,7.725695999999999,25.17360000000002,942.8722222219375
2024-03-05 14:27:00,34.57755,1.070602,1.6135408451382733,6.510414000000001,7.754632,26.33099999999999,942.9222222219374
2024-03-05 14:30:00,33.01505,1.0995369999999998,1.6094746944215401,6.510414000000001,7.667827000000001,25.173599999999993,942.9722222219374
2024-03-05 14:33:00,33.53588,1.2152780000000005,1.658836901831624,6.597224,7.581016,25.75230000000002,943.0222222219373
2024-03-05 14:36:00,35.12732,1.2152780000000005,1.658836901831624,6.597224,7.581016,25.46289999999999,943.0722222219373
2024-03-05 14:39:00,36.14005,1.1284720000000004,1.6396525909508899,6.510414,7.667822,25.75229999999999,943.1222222219372
2024-03-05 14:42:00,34.57755,1.0995369999999998,1.6209940479750584,6.452544,7.638887,27.198999999999984,943.1722222219372
2024-03-05 15:30:00,33.53588,1.2152780000000005,1.7064088701669,6.712964,7.812495999999999,24.3056,943.1722222219372
2024-03-05 15:39:00,30.41088,1.186343,1.676442411327938,6.597224000000001,7.6967609999999995,22.858799999999974,943.1722222219372
2024-03-05 15:45:00,30.41088,1.2152780000000005,1.6708011125364743,6.655094000000001,7.667826,22.280100000000004,943.1722222219372
2024-03-05 19:24:00,50.63657,-0.05786999999999942,,1.3020829999999997,5.787037,37.615699999999975,943.1722222219372
2024-03-05 19:27:00,65.71181,0.0289350000000006,0.9883769909701259,1.0995370000000007,6.221065,50.92590000000001,943.1722222219372
2024-03-05 19:33:00,65.16204,0.05787100000000045,1.15963334896348,1.1284720000000004,6.365736,51.79400000000001,943.1722222219372
2024-03-05 19:36:00,49.07407,0.05786999999999942,1.199519268682673,1.273148,6.741894000000001,39.3518,943.1722222219372
2024-03-05 23:48:00,31.97338,1.1863420000000007,1.9692425996785488,0.3182860000000005,2.170139,22.280100000000004,943.1722222219372
2024-03-05 23:51:00,36.14005,1.070602,1.8441031241673134,0.28935200000000005,2.141203999999999,23.7269,943.2222222219372
2024-03-05 23:54:00,42.36111,0.9259260000000005,1.675259092643805,0.28935200000000005,2.1122689999999995,28.06710000000001,943.2722222219371
2024-03-05 23:57:00,48.06134,0.868055,1.5906167123150396,0.3472219999999995,2.1122689999999995,32.98610000000002,943.3222222219371
2024-03-06 00:00:00,53.79051,0.8101849999999997,1.5364635407530893,0.31828699999999976,2.1122689999999995,37.615700000000004,943.372222221937
2024-03-06 00:03:00,60.53241,0.9259259999999996,1.6229419288749432,0.3472219999999995,2.025462,45.13889999999998,943.422222221937
2024-03-06 00:06:00,67.27431,0.9259259999999996,1.6229419288749432,0.3472219999999995,2.025462,53.530100000000004,943.4722222219369
2024-03-06 00:09:00,74.53704,0.9548619999999994,1.6438787747981685,0.3182879999999999,1.9675920000000007,60.18520000000001,943.5222222219369
2024-03-06 00:12:00,83.36227,0.9548619999999994,1.6650823443060765,0.3182879999999999,2.025462,71.1806,943.5722222219368
2024-03-06 00:15:00,92.21644,0.9548619999999994,1.6650823443060765,0.3182879999999999,2.025462,75.52080000000001,943.6222222219368
2024-03-06 00:18:00,100.0,1.0127320000000006,1.695816216263745,0.31828700000000065,1.938657,83.62269999999998,943.6722222219367
2024-03-06 00:21:00,100.0,1.070602,1.7471593980178,0.31828699999999976,1.9097220000000004,87.963,943.7222222219367
2024-03-06 00:24:00,100.0,1.0995370000000007,1.7999814384834885,0.34722200000000036,1.9965269999999995,84.20139999999998,943.7722222219367
2024-03-06 00:27:00,100.0,1.0995370000000007,1.778114340741099,0.34722200000000036,1.938657,83.91199999999998,943.8222222219366
2024-03-06 00:30:00,100.0,1.0995370000000007,1.778114340741099,0.34722200000000036,1.938657,84.78009999999998,943.8722222219366
2024-03-06 00:33:00,100.0,1.1284720000000004,1.7979662507156788,0.34722200000000036,1.9097220000000004,83.912,943.9222222219365
2024-03-06 00:36:00,100.0,1.0995369999999998,1.7671303287369517,0.31828699999999976,1.8807870000000007,89.40979999999999,943.9722222219365
2024-03-06 00:39:00,100.0,1.070602,1.7689268850216278,0.31828699999999976,1.9675919999999998,86.8056,944.0222222219364
2024-03-06 00:42:00,100.0,1.070602,1.7689268850216278,0.31828699999999976,1.9675919999999998,84.7801,944.0722222219364
2024-03-06 00:45:00,100.0,1.1284720000000004,1.8199968976131877,0.34722200000000036,1.9675919999999998,86.8056,944.1222222219363
2024-03-06 00:48:00,100.0,1.0995370000000007,1.7999814384834885,0.34722200000000036,1.9965269999999995,84.20139999999998,944.1722222219363
2024-03-06 00:51:00,100.0,1.157407,1.8398154726671392,0.3761570000000001,1.9675919999999998,85.6481,944.2222222219362
2024-03-06 00:54:00,100.0,1.157407,1.8398154726671392,0.34722200000000036,1.938657,81.59720000000002,944.2722222219362
2024-03-06 00:57:00,100.0,1.244212,1.9094426830397322,0.3761570000000001,1.9097229999999996,87.3843,944.3222222219362
2024-03-06 01:00:00,100.0,1.244212,1.9094426830397322,0.3761570000000001,1.9097229999999996,91.43520000000001,944.3722222219361
2024-03-06 01:03:00,100.0,1.2152770000000004,1.8788916923817909,0.34722200000000036,1.8807869999999998,89.98839999999998,944.4222222219361
2024-03-06 01:06:00,100.0,1.2152770000000004,1.8788916923817909,0.34722200000000036,1.8807869999999998,87.0949,944.472222221936
2024-03-06 01:09:00,100.0,1.2152770000000004,1.8788916923817909,0.34722200000000036,1.8807869999999998,90.85649999999998,944.522222221936
2024-03-06 01:12:00,100.0,1.2152770000000004,1.8788916923817909,0.34722200000000036,1.8807869999999998,89.12039999999999,944.5722222219359
2024-03-06 01:15:00,100.0,1.2442130000000002,1.898163723854929,0.34722200000000036,1.851851,84.7801,944.6222222219359
2024-03-06 01:18:00,100.0,1.2442130000000002,1.898163723854929,0.34722200000000036,1.851851,89.12040000000002,944.6722222219358
2024-03-06 01:21:00,100.0,1.2442130000000002,1.898163723854929,0.34722200000000036,1.851851,81.01849999999999,944.7222222219358
2024-03-06 01:24:00,100.0,1.2442130000000002,1.898163723854929,0.34722200000000036,1.851851,82.75469999999999,944.7722222219357
2024-03-06 01:27:00,100.0,1.273148,1.9286213389177098,0.34722200000000036,1.851852,83.912,944.8222222219357
2024-03-06 01:30:00,100.0,1.273148,1.917265725704467,0.34722200000000036,1.8229160000000002,84.7801,944.8722222219357
2024-03-06 01:33:00,100.0,1.3020829999999997,1.9703913488791698,0.31828699999999976,1.851852,85.9375,944.9222222219356
2024-03-06 01:36:00,100.0,1.3020829999999997,1.9590299300685015,0.31828699999999976,1.8229160000000002,88.54169999999999,944.9722222219356
2024-03-06 01:39:00,100.0,1.3310180000000003,1.9664897157062027,0.3761570000000001,1.8229169999999995,87.09490000000002,945.0222222219355
2024-03-06 01:42:00,100.0,1.3020830000000005,1.947634932167132,0.34722200000000036,1.8229169999999995,89.98840000000001,945.0722222219355
2024-03-06 01:45:00,100.0,1.3020830000000005,1.947634932167132,0.34722200000000036,1.8229169999999995,86.80560000000003,945.1222222219354
2024-03-06 01:48:00,100.0,1.359954,1.9851916101939753,0.34722200000000036,1.765046,83.91199999999998,945.1722222219354
2024-03-06 01:51:00,100.0,1.3888889999999998,2.0269374900389647,0.31828699999999976,1.765046,86.8056,945.2222222219353
2024-03-06 01:54:00,100.0,1.3888889999999998,2.0269374900389647,0.31828699999999976,1.765046,93.4607,945.2722222219353
2024-03-06 01:57:00,100.0,1.3888889999999998,2.0269374900389647,0.31828699999999976,1.765046,92.88190000000003,945.3222222219352
2024-03-06 02:00:00,100.0,1.4178240000000004,2.0454886943378234,0.31828699999999976,1.7361109999999993,89.69899999999998,945.3722222219352
2024-03-06 02:03:00,77.66204,1.4467600000000003,2.0755845978745238,0.31828699999999976,1.7361109999999993,73.49529999999999,945.4222222219352
2024-03-06 02:06:00,35.59028,1.4467600000000003,2.0755845978745238,0.31828699999999976,1.7361109999999993,31.25,945.4722222219351
2024-03-06 07:15:00,31.94444,1.446758,1.7840744623432843,6.741897000000001,7.465279000000001,23.726800000000026,945.4722222219351
2024-03-06 07:51:00,30.41088,0.8680560000000002,1.5280910850951184,6.278937000000001,7.870371,23.4375,945.4722222219351
2024-03-06 07:54:00,30.93172,0.8391210000000004,1.5172280256712583,6.221067,7.870366000000001,23.726799999999997,945.4722222219351
2024-03-06 07:57:00,30.41088,0.8969899999999997,1.5490789835688346,6.336806999999999,7.899307,23.4375,945.4722222219351
2024-03-06 08:06:00,31.97338,1.0127310000000005,1.6195052330300008,6.481477000000001,7.899306,22.5694,945.4722222219351
2024-03-06 08:09:00,35.61921,0.983797,1.6105102539205394,6.481483,7.9571760000000005,23.148099999999985,945.5222222219351
2024-03-06 08:12:00,31.42361,0.78125,1.5140868730935229,6.278932999999999,8.101852999999998,24.594799999999992,945.572222221935
2024-03-06 08:15:00,34.02778,0.8680560000000002,1.5069781561387303,6.365742,7.899305999999999,24.884299999999996,945.622222221935
2024-03-06 08:21:00,54.83218,0.2025459999999999,1.1370140384441116,4.542826,7.754630000000001,39.6412,945.722222221935
2024-03-06 08:24:00,45.45718,0.26041699999999945,1.2542904782611854,5.00579,8.275463,37.037000000000006,945.772222221935
2024-03-06 08:27:00,35.59028,0.4050929999999999,1.331283808460287,5.497686000000001,8.217593,31.828699999999998,945.8222222219349
2024-03-06 08:30:00,32.52315,0.5787040000000001,1.4019222226165176,5.815970999999999,8.015047,26.909700000000015,945.8722222219349
2024-03-06 08:33:00,30.93172,0.6365739999999995,1.4061871533694785,5.931711,7.928237000000001,26.04169999999999,945.9222222219348
2024-03-06 08:36:00,33.53588,0.7523149999999994,1.4713954538635419,6.018515999999999,7.812501,25.173599999999993,945.9722222219348
2024-03-06 08:39:00,35.06945,0.78125,1.4939053995130662,6.076385999999999,7.841436,26.33099999999999,946.0222222219347
2024-03-06 08:42:00,36.14005,0.7523149999999994,1.48139667141436,6.076392,7.899307,27.199099999999987,946.0722222219347
2024-03-06 08:45:00,32.46528,0.7233800000000006,1.468296231657774,6.076387,7.957177,27.199099999999987,946.1222222219346
2024-03-06 08:48:00,34.02778,0.7233799999999997,1.4485312483385904,5.989580999999999,7.812501,27.199100000000016,946.1722222219346
2024-03-06 08:51:00,39.75695,0.49189800000000083,1.3116713227675094,5.4976840000000005,7.754625999999999,30.9606,946.2222222219345
2024-03-06 08:54:00,38.74421,0.46296300000000024,1.33484330212412,5.49769,7.957177,31.5394,946.2722222219345
2024-03-06 09:27:00,31.97338,0.8680560000000002,1.506978156138731,6.134257,7.667821000000001,23.148200000000003,946.2722222219345
2024-03-06 09:30:00,31.45255,0.7523149999999994,1.4411973477476032,6.047452,7.754627000000001,24.595,946.2722222219345
2024-03-06 09:33:00,32.46528,0.7523149999999994,1.4411973477476032,6.018521999999999,7.725697,24.884299999999996,946.2722222219345
2024-03-06 10:06:00,31.97338,0.8101849999999997,1.4749272297743783,6.076385999999999,7.6967609999999995,24.016199999999998,946.2722222219345
2024-03-06 10:09:00,31.97338,0.7233789999999996,1.4286439300655946,6.018516,7.783567,24.305600000000027,946.2722222219345
2024-03-06 10:12:00,32.46528,0.78125,1.4531574840708974,6.047456,7.696756000000001,23.726799999999997,946.2722222219345
2024-03-06 10:18:00,32.46528,0.6076389999999998,1.3340565452864017,5.729169999999999,7.609951000000001,24.594899999999996,946.2722222219345
2024-03-06 10:21:00,50.63657,0.1736109999999993,1.0412729741975968,4.311345,7.349534000000001,37.3263,946.2722222219345
2024-03-06 10:24:00,40.79861,0.14467599999999958,1.0723971426884704,4.600689999999999,8.043984,35.30099999999999,946.2722222219345
2024-03-06 11:24:00,31.97338,0.9837959999999999,1.5444238524661942,6.336806999999999,7.638891,24.594899999999996,946.2722222219345
2024-03-06 11:33:00,32.46528,0.8680560000000002,1.517550410816104,6.307872000000001,7.870366000000001,23.4375,946.2722222219345
2024-03-06 11:36:00,34.02778,0.8391210000000004,1.527601731239337,6.192127000000001,7.870366000000001,26.04169999999999,946.3222222219345
2024-03-06 11:39:00,35.59028,0.7233799999999997,1.4781326618114072,6.076392,7.986111999999999,27.488499999999988,946.3722222219344
2024-03-06 11:42:00,34.57755,0.7233800000000006,1.4781326618114083,6.076387,7.9861070000000005,27.488400000000013,946.4222222219344
2024-03-06 11:45:00,30.93172,0.7523150000000003,1.4913709291280135,6.105322,7.957177,25.75229999999999,946.4722222219343
2024-03-06 11:48:00,34.02778,0.9548610000000002,1.5576851185193108,6.307872000000001,7.725690999999999,26.04169999999999,946.5222222219343
2024-03-06 11:51:00,46.00695,1.3020829999999997,1.6870078873156595,6.539347,7.378474,33.56479999999999,946.5722222219342
2024-03-06 11:54:00,58.99884,1.0416670000000003,1.6280610296677258,6.163192,7.523145,44.27079999999998,946.6222222219342
2024-03-06 11:57:00,61.54514,0.8680560000000002,1.5595039666879538,5.844907000000001,7.5231509999999995,48.61109999999999,946.6722222219341
2024-03-06 12:00:00,60.01157,0.7233799999999997,1.4781360568604867,5.613422,7.5231520000000005,48.032399999999996,946.7222222219341
2024-03-06 12:03:00,58.94097,0.6655090000000001,1.4497603850245946,5.468745999999999,7.494216999999999,47.1643,946.772222221934
2024-03-06 12:06:00,54.80324,0.6655099999999994,1.4401931357629245,5.439812,7.436342,46.296299999999974,946.822222221934
2024-03-06 12:09:00,47.01968,0.5497689999999995,1.3663624154868952,5.353012,7.552083,40.50920000000002,946.872222221934
2024-03-06 12:12:00,37.15278,0.5208339999999998,1.339347271456087,5.468752,7.696758,33.275499999999994,946.9222222219339
2024-03-06 12:15:00,32.46528,0.7233800000000006,1.4186528778809953,5.787037,7.523147,28.067099999999982,946.9722222219339
2024-03-06 12:18:00,31.97338,0.78125,1.4531574840708974,5.844912,7.494212,27.199100000000016,947.0222222219338
2024-03-06 12:21:00,32.98611,0.8680560000000002,1.4643169319549094,5.9895819999999995,7.407406,27.488500000000016,947.0722222219338
2024-03-06 12:27:00,44.41551,1.273148,1.5952573633937481,6.192132000000001,6.886574,32.98609999999999,947.0722222219338
2024-03-06 12:30:00,43.89468,0.78125,1.4222498963182817,5.700232000000001,7.262732000000001,32.696800000000025,947.0722222219338
2024-03-06 12:33:00,57.40741,1.070602,1.521192735360885,5.931717000000001,6.944445000000001,38.1944,947.0722222219338
2024-03-06 12:36:00,59.49074,0.8969909999999999,1.4410280828708268,5.497681999999999,6.770830999999999,44.56019999999998,947.0722222219338
2024-03-06 12:39:00,60.01157,0.7233789999999996,1.3580209180321219,5.295135999999999,6.857637,46.875,947.0722222219338
2024-03-06 12:42:00,60.50347,0.7523149999999994,1.3383397029307806,5.179402,6.597227,47.1643,947.0722222219338
2024-03-06 12:45:00,59.49074,0.7233799999999997,1.2961106455772216,5.150461999999999,6.539352,46.296299999999974,947.0722222219338
2024-03-06 12:48:00,46.46991,0.3472230000000005,1.1283008275857132,4.600695,6.886574,39.641099999999994,947.0722222219338
2024-03-06 14:21:00,41.34838,0.02893599999999985,0.6515008577259651,3.9641249999999992,7.002319,31.828699999999998,947.0722222219338
2024-03-06 14:24:00,67.27431,-0.05787000000000031,,2.719906999999999,6.712967,53.530100000000004,947.1222222219337
2024-03-06 14:27:00,100.0,-0.08680500000000002,,2.1122689999999995,6.597225999999999,80.72909999999999,947.1722222219337
2024-03-06 14:30:00,100.0,-0.05787099999999956,,1.9965280000000005,6.510420999999999,85.3588,947.2222222219336
2024-03-06 14:33:00,100.0,-0.11573999999999973,,1.8807870000000007,6.481484999999999,86.8055,947.2722222219336
2024-03-06 14:36:00,100.0,-0.08680500000000002,,1.7939819999999997,6.163193,87.38420000000002,947.3222222219335
2024-03-06 14:39:00,100.0,0.0,0.2910572183502793,1.9965269999999995,6.452545,87.09490000000002,947.3722222219335
2024-03-06 14:42:00,96.84606,-0.0289350000000006,,2.256944,7.407411000000001,86.80550000000002,947.4222222219335
2024-03-06 14:45:00,83.8831,-0.02893599999999985,,2.4594900000000006,8.072914,80.15039999999999,947.4722222219334
2024-03-06 14:48:00,63.62847,-0.05786999999999942,,2.6909730000000005,8.101854,58.738399999999984,947.5222222219334
2024-03-06 14:51:00,48.03241,-0.05786999999999942,,3.3564820000000006,8.072914,41.95599999999999,947.5722222219333
2024-03-06 23:54:00,34.57755,0.6076389999999998,1.42788801767285,0.28935200000000005,2.459491,23.4375,947.5722222219333
2024-03-07 00:00:00,38.19445,0.5208330000000005,1.3393472514607287,0.2314810000000005,2.459491,25.752399999999994,947.6722222219333
2024-03-07 00:03:00,43.40278,0.5208330000000005,1.3214612461679713,0.28935200000000005,2.459491,29.22459999999998,947.7222222219333
2024-03-07 00:06:00,61.54514,0.78125,1.6132406960587657,0.34722200000000036,2.4594899999999997,45.428200000000004,947.7722222219332
2024-03-07 00:12:00,65.16204,0.8101859999999999,1.6661039780886062,0.28935200000000005,2.4594899999999997,50.347200000000015,947.8722222219333
2024-03-07 00:15:00,72.4537,0.9259259999999996,1.7978234492288208,0.28935200000000005,2.4594899999999997,55.84479999999999,947.9222222219332
2024-03-07 00:18:00,81.79977,0.983797,1.8729569128223742,0.28935200000000005,2.4884250000000003,62.7893,947.9722222219332
2024-03-07 00:21:00,100.0,1.0127320000000006,1.9053110632419412,0.28935200000000005,2.4884259999999996,78.4144,948.0222222219331
2024-03-07 00:27:00,100.0,1.0127320000000006,1.9053110632419412,0.28935200000000005,2.4884259999999996,78.4143,948.1222222219332
2024-03-07 00:30:00,100.0,1.0127320000000006,1.9053110632419412,0.28935200000000005,2.4884259999999996,80.15039999999999,948.1722222219331
2024-03-07 00:33:00,100.0,1.0416670000000003,1.9375459103331278,0.31828699999999976,2.517361,76.9676,948.2222222219331
2024-03-07 00:36:00,100.0,1.157407,2.065420256099228,0.2893509999999999,2.4884260000000005,80.15050000000002,948.272222221933
2024-03-07 00:42:00,100.0,1.157407,2.065420256099228,0.2893509999999999,2.4884260000000005,81.01850000000002,948.372222221933
2024-03-07 00:45:00,100.0,1.1284720000000004,2.0543600658139556,0.28935200000000005,2.546296,78.9931,948.422222221933
2024-03-07 00:51:00,100.0,1.157407,2.0549539530314984,0.34722200000000036,2.517361,79.86110000000002,948.522222221933
2024-03-07 00:54:00,100.0,1.157407,2.0549539530314984,0.34722200000000036,2.517361,79.2824,948.572222221933
2024-03-07 00:57:00,100.0,1.0416669999999995,1.9477851804357544,0.28935200000000005,2.517361,78.125,948.6222222219329
2024-03-07 01:03:00,100.0,1.0127309999999996,1.895099445933854,0.28935199999999917,2.459491,80.72920000000002,948.722222221933
2024-03-07 01:06:00,100.0,0.9548610000000002,1.8404766026629966,0.28935200000000005,2.4884269999999997,80.72920000000002,948.7722222219329
2024-03-07 01:09:00,100.0,0.9837959999999999,1.8628015543597194,0.31828699999999976,2.4884269999999997,80.43980000000002,948.8222222219329
2024-03-07 01:12:00,100.0,1.0127309999999996,1.9053102996217923,0.28935199999999917,2.4884269999999997,82.17599999999999,948.8722222219328
2024-03-07 01:15:00,100.0,1.1574080000000002,2.0549550494932585,0.28935200000000005,2.459491,80.1505,948.9222222219328
2024-03-07 01:21:00,100.0,1.186343,2.076098813206122,0.31828699999999976,2.459491,77.5464,949.0222222219328
2024-03-07 01:24:00,100.0,1.2152779999999996,2.107650168175192,0.28935200000000005,2.430556,81.01850000000002,949.0722222219327
2024-03-07 01:27:00,70.8912,1.3020829999999997,2.2018413743599248,0.2893509999999999,2.430556,63.657399999999996,949.1222222219327
2024-03-07 01:33:00,58.94097,1.3020829999999997,2.2018413743599248,0.2893509999999999,2.430556,51.50460000000001,949.2222222219327
2024-03-09 06:00:00,32.46528,2.1701379999999997,2.4212267388258915,0.31828699999999976,0.8391209999999996,21.990800000000007,949.2222222219327
2024-03-09 06:03:00,45.45718,2.228009,2.4657875235588134,0.3182860000000005,0.8101849999999997,31.5394,949.2222222219327
2024-03-09 06:09:00,49.10301,2.228009,2.4657875235588134,0.3182860000000005,0.8101849999999997,33.56480000000002,949.2222222219327
2024-03-09 06:12:00,54.28241,2.228009,2.4657875235588134,0.3182860000000005,0.8101849999999997,37.90520000000001,949.2222222219327
2024-03-09 06:15:00,74.04514,2.2858790000000004,2.496609765622905,0.3182860000000005,0.7523149999999994,59.027799999999985,949.2222222219327
2024-03-09 06:21:00,79.74537,2.2858790000000004,2.496609765622905,0.3182860000000005,0.7523149999999994,63.0787,949.2222222219327
2024-03-12 12:09:00,30.87384,2.054399,1.4726708872268994,6.076387,5.034718,21.990800000000007,949.2222222219327
2024-03-13 15:09:00,30.87384,2.372686,1.557686689178597,6.336803000000001,4.918977000000001,21.990699999999975,949.2222222219327
2024-03-13 15:15:00,33.47801,2.256944,1.533266660500246,6.221067000000001,4.947913,21.70139999999998,949.2222222219327
2024-03-13 15:39:00,31.39468,2.141203,1.4882385372576967,6.076385999999999,4.918983,21.990800000000007,949.2222222219327
2024-03-14 10:57:00,34.54861,1.7939810000000005,1.5349171426210726,6.134258000000001,5.6423570000000005,24.0163,949.2222222219327
2024-03-14 11:12:00,32.43634,1.6782399999999997,1.466376792755285,6.0763929999999995,5.6712929999999995,22.280100000000004,949.2222222219327
2024-03-14 12:15:00,30.38194,1.851852,1.4431627592370537,6.2789340000000005,5.526622,21.12270000000001,949.2222222219327
2024-03-14 14:57:00,34.49074,1.7939810000000005,1.5509972037051212,6.192134,5.729163000000001,22.569499999999977,949.2222222219327
2024-03-14 15:15:00,32.43634,1.7939810000000005,1.4858912355294434,6.278938,5.700227,21.701400000000007,949.2222222219327
2024-03-15 07:24:00,30.38194,1.9965279999999996,1.5214499050812917,6.799772999999999,5.931715,19.09729999999999,949.2222222219327
2024-03-15 11:24:00,34.54861,1.7071750000000003,1.588628858753977,6.192128,5.960653,26.04170000000002,949.2222222219327
2024-03-16 21:42:00,38.68634,1.0416670000000003,2.687607239782378,0.28935200000000005,4.774306,27.488499999999988,949.2222222219327
2024-03-16 21:48:00,41.29051,1.0416670000000003,2.6697693178598954,0.28935200000000005,4.716435999999999,28.93520000000001,949.3222222219327
2024-03-16 21:51:00,46.00695,1.0416670000000003,2.6339496978031036,0.28935200000000005,4.600696,31.828699999999998,949.3722222219327
2024-03-16 21:54:00,57.40741,1.0995369999999998,2.567914971149918,0.31828699999999976,4.195601,41.66670000000002,949.4222222219327
2024-03-16 22:00:00,60.53241,1.0995369999999998,2.5493356460626053,0.31828699999999976,4.1377310000000005,42.82409999999999,949.5222222219327
2024-03-16 22:03:00,73.49537,1.070602,2.3929378616172428,0.31828699999999976,3.7615750000000006,48.61109999999999,949.5722222219326
2024-03-16 22:09:00,77.66204,1.070602,2.3740086976631045,0.28935200000000005,3.6747689999999995,55.844899999999996,949.6722222219327
2024-03-16 22:12:00,94.76273,1.1574079999999993,2.349271581424387,0.31828699999999976,3.327546000000001,60.47449999999998,949.7222222219326
2024-03-16 22:18:00,100.0,1.1284729999999996,2.2964481399361647,0.28935200000000005,3.2407399999999997,60.18520000000001,949.8222222219326
2024-03-16 22:21:00,100.0,1.1284729999999996,2.2470023971230764,0.31828699999999976,3.125000000000001,58.449,949.8722222219326
2024-03-16 22:24:00,100.0,1.070602,2.1215674229510264,0.28935200000000005,2.922454000000001,61.342600000000004,949.9222222219325
2024-03-16 22:30:00,100.0,1.070602,2.0715033914626892,0.34722200000000036,2.835648,63.0788,950.0222222219326
2024-03-16 22:33:00,100.0,1.0995370000000007,2.0735734574080484,0.34722200000000036,2.748843,65.10419999999999,950.0722222219325
2024-03-16 22:36:00,100.0,1.0995370000000007,2.032638652755199,0.34722200000000036,2.633100999999999,68.28709999999998,950.1222222219325
2024-03-17 23:36:00,45.45718,1.1284729999999996,1.786900542749002,0.26041700000000034,1.7939810000000005,27.777800000000013,950.1222222219325
2024-03-17 23:42:00,49.07407,1.1284729999999996,1.786900542749002,0.26041700000000034,1.7939810000000005,30.3819,950.2222222219325
2024-03-17 23:45:00,70.37037,1.1574080000000002,1.7840752662910124,0.26041700000000034,1.7071759999999996,46.0069,950.2722222219325
2024-03-17 23:51:00,75.54977,1.1284720000000004,1.7534898757704829,0.2604160000000002,1.7071759999999996,48.900499999999994,950.3722222219325
2024-03-17 23:54:00,84.40394,1.0416670000000003,1.650298689338366,0.23148199999999974,1.649305,54.39819999999999,950.4222222219324
2024-03-17 23:57:00,100.0,1.0127319999999997,1.575079598665831,0.28935200000000005,1.5914349999999997,60.185199999999995,950.4722222219324
2024-03-18 00:03:00,100.0,1.0416669999999995,1.5944107120529392,0.28935200000000005,1.5625,63.367999999999995,950.5722222219324
2024-03-18 00:06:00,100.0,1.0416669999999995,1.5831127410334123,0.28935200000000005,1.5335650000000003,66.2616,950.6222222219324
2024-03-18 00:12:00,100.0,1.0995369999999998,1.6324724874229957,0.26041699999999945,1.475695,62.2106,950.7222222219324
2024-03-18 00:15:00,100.0,1.186343,1.688182252741654,0.28935200000000005,1.4178240000000004,69.7338,950.7722222219323
2024-03-18 00:21:00,100.0,1.186343,1.664658116483768,0.28935200000000005,1.359954,71.46979999999999,950.8722222219324
2024-03-18 00:24:00,100.0,1.2442130000000002,1.7244794184341976,0.28935200000000005,1.359954,67.70829999999998,950.9222222219323
2024-03-18 00:27:00,100.0,1.1574080000000002,1.6229044837584632,0.28935200000000005,1.3310180000000003,73.78470000000002,950.9722222219323
2024-03-18 00:33:00,100.0,1.1574080000000002,1.6229044837584632,0.28935200000000005,1.3310180000000003,74.07409999999999,951.0722222219323
2024-03-18 00:36:00,100.0,1.186343,1.6290295707193296,0.28935200000000005,1.273148,73.49539999999999,951.1222222219322
2024-03-18 00:42:00,100.0,1.186343,1.6290295707193296,0.28935200000000005,1.273148,71.7593,951.2222222219323
2024-03-18 00:45:00,100.0,1.186343,1.6290295707193296,0.28935200000000005,1.273148,67.9977,951.2722222219322
2024-03-18 00:48:00,100.0,1.273149,1.6941495073518413,0.28935200000000005,1.2152770000000004,74.65269999999998,951.3222222219322
2024-03-18 00:54:00,100.0,1.3020839999999998,1.723799342873649,0.28935200000000005,1.2152770000000004,76.0995,951.4222222219322
2024-03-18 00:57:00,100.0,1.4178240000000004,1.8174330384374286,0.2893509999999999,1.157407,70.89119999999998,951.4722222219322
2024-03-18 01:03:00,100.0,1.4178240000000004,1.8174330384374286,0.2893509999999999,1.157407,70.6019,951.5722222219322
2024-03-18 01:06:00,100.0,1.4178230000000003,1.8049928312006671,0.28935200000000005,1.1284730000000005,73.78470000000002,951.6222222219321
2024-03-18 01:12:00,100.0,1.4178230000000003,1.8049928312006671,0.28935200000000005,1.1284730000000005,71.75930000000002,951.7222222219322
2024-03-18 01:15:00,100.0,1.4178230000000003,1.8049928312006671,0.28935200000000005,1.1284730000000005,71.75919999999999,951.7722222219321
2024-03-18 07:54:00,30.38194,0.8101849999999997,1.5262904415778873,6.394672000000001,8.159727,22.858800000000002,951.7722222219321
2024-03-18 08:03:00,31.42361,0.9259260000000005,1.5698077290589245,6.481477,8.015051,22.280100000000004,951.7722222219321
2024-03-18 08:06:00,35.59028,0.8969910000000008,1.5702511828292471,6.4236070000000005,8.043986,22.5694,951.8222222219321
2024-03-18 08:09:00,37.15278,0.8391210000000004,1.5482507076736267,6.365737000000001,8.101856,23.726799999999983,951.872222221932
2024-03-18 08:12:00,42.36111,0.9259260000000005,1.5911655712868844,6.4236070000000005,8.015051,24.3056,951.922222221932
2024-03-18 08:15:00,34.57755,0.6365740000000004,1.453334751020576,6.105327000000001,8.246533,25.752300000000005,951.9722222219319
2024-03-18 08:18:00,42.30324,1.0416670000000003,1.6168860638437395,6.510417,7.84144,25.75229999999999,952.0222222219319
2024-03-18 08:21:00,33.47801,0.6655090000000001,1.515988171977497,6.221062000000001,8.449072999999999,28.64580000000001,952.0722222219318
2024-03-18 08:24:00,34.54861,0.5787040000000001,1.37440279063513,5.902775000000001,8.015051,26.909700000000015,952.1222222219318
2024-03-18 08:27:00,44.90741,0.17361100000000018,1.094502208858385,4.658567,7.928235999999999,35.87959999999998,952.1722222219317
2024-03-18 08:30:00,46.49884,0.31828699999999976,1.2440741176078443,5.208334000000001,8.072917,29.224500000000006,952.2222222219317
2024-03-18 08:33:00,36.63195,0.4050929999999999,1.331283808460287,5.526616,8.246523,28.935100000000006,952.2722222219317
2024-03-18 08:36:00,31.94444,0.5787039999999992,1.4110450892166817,5.8738459999999995,8.101852000000001,26.90979999999999,952.3222222219316
2024-03-18 08:42:00,33.53588,0.7523149999999994,1.4512928391335806,6.105325999999999,7.841431000000001,24.016199999999998,952.3222222219316
2024-03-18 08:45:00,35.59028,0.6655089999999992,1.4209731828450642,5.989586,7.928237000000001,25.173599999999993,952.3222222219316
2024-03-18 08:48:00,35.06945,0.6655089999999992,1.4113246190488484,5.989586,7.899307,26.33099999999999,952.3222222219316
2024-03-18 08:51:00,31.97338,0.694445,1.444840094106802,6.047452,7.957177,26.33099999999999,952.3222222219316
2024-03-18 10:21:00,30.41088,0.78125,1.4939019013858388,6.221066,7.9861059999999995,22.858800000000002,952.3222222219316
2024-03-18 10:24:00,33.01505,0.6655100000000003,1.4497579270137289,5.960646,7.9861059999999995,24.884199999999993,952.3222222219316
2024-03-18 13:12:00,30.87384,1.5914339999999996,1.7183554308364202,6.828702999999999,7.089119,23.1481,952.3222222219316
2024-03-18 14:03:00,30.38194,1.157407,1.6229022243451992,6.510418,7.552081,22.280099999999976,952.3222222219316
2024-03-19 07:27:00,31.94444,0.6944439999999998,1.3155169898769188,6.076384,7.6099499999999995,16.78240000000001,952.3222222219316
2024-03-19 08:30:00,33.01505,0.28935200000000005,1.0847281479890232,4.8032379999999995,7.233796,22.858900000000006,952.3222222219316
2024-03-19 13:54:00,31.42361,0.5497690000000004,1.2088205021790213,5.237265,6.944445999999999,21.12270000000001,952.3222222219316
2024-03-19 13:57:00,32.98611,0.5208339999999998,1.2026788894077853,5.295139999999999,7.089116000000001,23.148200000000003,952.3722222219316
2024-03-19 14:03:00,31.42361,0.4050929999999999,1.1647866862383975,5.06366,7.2048570000000005,22.569499999999977,952.4722222219316
2024-03-19 14:06:00,34.57755,0.5208329999999997,1.2305047973780294,5.208334,7.089121,24.3056,952.5222222219315
2024-03-19 14:12:00,36.08218,0.5208329999999997,1.211984195848389,5.266203999999999,7.089121,25.462999999999994,952.6222222219316
2024-03-19 14:15:00,31.97338,0.3761570000000001,1.1515109815112206,5.005783999999999,7.233796999999999,26.62039999999999,952.6722222219315
2024-03-19 14:18:00,32.46528,0.4340269999999995,1.1676826025640088,5.150464,7.175927,24.0163,952.7222222219315
2024-03-19 14:24:00,35.06945,0.5497689999999995,1.2277834504043552,5.295139999999999,7.060181000000001,25.462999999999994,952.8222222219315
2024-03-19 14:27:00,35.61921,0.5208329999999997,1.23050479737803,5.2661999999999995,7.146987000000001,25.173599999999993,952.8722222219315
2024-03-19 14:33:00,35.06945,0.5208329999999997,1.211984195848389,5.2661999999999995,7.089117,25.46290000000002,952.9722222219315
2024-03-19 14:36:00,36.14005,0.5787040000000001,1.2523392706374135,5.29514,7.031245999999999,25.462999999999994,953.0222222219314
2024-03-19 14:39:00,36.63195,0.5497680000000003,1.2466251035986282,5.295140000000001,7.118052,27.199000000000012,953.0722222219314
2024-03-19 15:18:00,31.97338,0.49189799999999995,1.1585500545170182,5.237269,7.002311000000001,22.8587,953.0722222219314
2024-03-19 15:24:00,34.57755,0.46296300000000024,1.186565966263298,5.121524,7.089121,24.594899999999996,953.0722222219314
