Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-19 15:27:00,34.02778,0.31828699999999976,1.0955304552510534,4.918978999999999,7.233792,23.726799999999997,953.0722222219314
2024-03-19 15:30:00,38.19445,0.20254600000000078,0.9620126146646705,4.571762,7.060185999999999,26.04170000000002,953.0722222219314
2024-03-19 15:33:00,100.0,0.0,0.20173019355039395,2.025468,5.034718,65.97220000000002,953.0722222219314
2024-03-19 15:39:00,100.0,0.08680600000000016,0.9350127518778042,2.546297,6.0185189999999995,68.57639999999998,953.0722222219314
2024-03-19 15:42:00,41.29051,0.02893499999999971,0.7904431901532237,4.137731,8.015051,37.61579999999998,953.0722222219314
2024-03-19 15:48:00,32.43634,0.1736109999999993,1.021112212732641,4.861116,7.812505000000001,30.092599999999976,953.0722222219314
2024-03-19 16:09:00,31.42361,0.9837959999999999,1.4193178471095154,5.758106,6.741899999999999,23.4375,953.0722222219314
2024-03-20 06:00:00,33.53588,1.9097220000000004,2.1730290379283708,0.28935200000000005,0.8391209999999996,22.858800000000002,953.0722222219314
2024-03-20 06:03:00,37.18171,1.9386580000000002,2.1887571880238594,0.28935200000000005,0.8101849999999997,26.909699999999987,953.0722222219314
2024-03-20 12:15:00,76.09954,0.11574099999999987,1.0949924185594,2.343749,6.2210600000000005,55.266200000000026,953.0722222219314
2024-03-20 12:21:00,56.33681,0.0,0.27690230119905196,2.748842,6.973380000000001,43.69209999999998,953.0722222219314
2024-03-20 15:30:00,30.38194,0.7233800000000006,1.2327646045623337,5.237266000000001,6.452545999999999,21.701400000000007,953.0722222219314
2024-03-21 04:15:00,33.53588,2.0833329999999997,2.3874936627603827,0.31828699999999976,0.9548609999999993,22.5694,953.0722222219314
2024-03-21 04:18:00,37.67361,2.054398,2.371611251842069,0.28935200000000005,0.9548609999999993,26.331099999999992,953.1222222219313
2024-03-21 04:21:00,44.41551,2.1122689999999995,2.4032999472837324,0.31828699999999976,0.9259249999999994,30.671300000000002,953.1722222219313
2024-03-21 04:24:00,51.18634,2.1122689999999995,2.416598959829902,0.28935200000000005,0.9259249999999994,35.01150000000001,953.2222222219312
2024-03-21 04:27:00,57.92824,2.170139,2.4481022125182212,0.28935200000000005,0.8680549999999991,42.534700000000015,953.2722222219312
2024-03-21 04:30:00,67.27431,2.228009,2.4793155275143635,0.34722200000000036,0.8680549999999991,52.08329999999998,953.3222222219312
2024-03-21 04:33:00,74.56597,2.228009,2.506235919856583,0.28935200000000005,0.8680549999999991,59.02780000000001,953.3722222219311
2024-03-21 04:36:00,83.36227,2.256944,2.521849362085298,0.28935200000000005,0.8391199999999994,65.68289999999999,953.4222222219311
2024-03-21 04:39:00,93.22917,2.256944,2.521849362085298,0.28935200000000005,0.8391199999999994,71.7593,953.472222221931
2024-03-21 04:42:00,100.0,2.256944,2.521849362085298,0.28935200000000005,0.8391199999999994,77.8356,953.522222221931
2024-03-21 04:45:00,100.0,2.256944,2.521849362085298,0.28935200000000005,0.8391199999999994,78.4144,953.5722222219309
2024-03-21 04:48:00,100.0,2.3148149999999994,2.552870999303964,0.31828699999999976,0.8101839999999996,80.4399,953.6222222219309
2024-03-21 04:51:00,100.0,2.2858799999999997,2.510250744722793,0.28935200000000005,0.7523140000000001,80.1505,953.6722222219308
2024-03-21 04:54:00,100.0,2.34375,2.568281248187232,0.31828699999999976,0.781248999999999,78.4143,953.7222222219308
2024-03-21 04:57:00,100.0,2.34375,2.568281248187232,0.31828699999999976,0.781248999999999,78.993,953.7722222219307
2024-03-21 05:00:00,100.0,2.34375,2.568281248187232,0.31828699999999976,0.781248999999999,79.57169999999999,953.8222222219307
2024-03-21 05:03:00,100.0,2.34375,2.568281248187232,0.31828699999999976,0.781248999999999,78.125,953.8722222219307
2024-03-21 05:06:00,100.0,2.34375,2.540917379492941,0.31828699999999976,0.7233789999999996,77.5463,953.9222222219306
2024-03-21 05:09:00,100.0,2.4016199999999994,2.5713258928807923,0.31828699999999976,0.6655090000000001,77.8356,953.9722222219306
2024-03-21 05:12:00,100.0,2.4016199999999994,2.598907317794075,0.31828699999999976,0.7233789999999996,74.65279999999998,954.0222222219305
2024-03-21 05:15:00,100.0,2.4016199999999994,2.5713258928807923,0.31828699999999976,0.6655090000000001,77.5463,954.0722222219305
2024-03-21 05:18:00,100.0,2.4016200000000003,2.571325892880793,0.28935200000000005,0.6365739999999995,76.9676,954.1222222219304
2024-03-21 05:21:00,100.0,2.4016200000000003,2.543554560717167,0.34722200000000036,0.6365739999999995,76.09960000000001,954.1722222219304
2024-03-21 05:24:00,100.0,2.430555,2.5864362888070285,0.34722200000000036,0.6655089999999992,75.23149999999998,954.2222222219303
2024-03-21 05:27:00,100.0,2.430555,2.558556050324976,0.34722200000000036,0.6076389999999998,74.07409999999999,954.2722222219303
2024-03-21 05:30:00,100.0,2.3726849999999997,2.528491545734588,0.28935200000000005,0.6076389999999998,75.23140000000001,954.3222222219302
2024-03-21 05:33:00,100.0,2.3726849999999997,2.528491545734588,0.28935200000000005,0.6076389999999998,72.0486,954.3722222219302
2024-03-21 05:36:00,100.0,2.4016209999999996,2.5435550802286673,0.28935200000000005,0.578703,70.0231,954.4222222219302
2024-03-21 05:39:00,100.0,2.4016209999999996,2.5435550802286673,0.28935200000000005,0.578703,70.3125,954.4722222219301
2024-03-21 05:42:00,100.0,2.459491,2.573497629243695,0.34722200000000036,0.578703,71.4699,954.5222222219301
2024-03-21 05:45:00,100.0,2.517361,2.603202709425327,0.34722200000000036,0.5208329999999997,72.9167,954.57222222193
2024-03-21 05:48:00,100.0,2.517361,2.603202709425327,0.34722200000000036,0.5208329999999997,73.78469999999999,954.62222222193
2024-03-21 05:51:00,100.0,2.517361,2.631405797810734,0.28935200000000005,0.5208329999999997,72.33790000000002,954.6722222219299
2024-03-21 05:54:00,100.0,2.517361,2.631405797810734,0.28935200000000005,0.5208329999999997,73.4954,954.7222222219299
2024-03-21 05:57:00,100.0,2.546297,2.646278734085747,0.28935200000000005,0.4918969999999998,72.91660000000002,954.7722222219298
2024-03-21 06:00:00,100.0,2.5752319999999997,2.6610942060852065,0.31828699999999976,0.4918969999999998,72.62730000000002,954.8222222219298
2024-03-21 06:03:00,100.0,2.5752319999999997,2.6610942060852065,0.31828699999999976,0.4918969999999998,71.4699,954.8722222219297
2024-03-21 06:06:00,99.4213,2.6041659999999993,2.6758531790710642,0.31828699999999976,0.46296300000000024,65.9722,954.9222222219297
2024-03-21 06:09:00,75.5787,2.5752309999999996,2.6610936950321435,0.28935200000000005,0.46296300000000024,63.946799999999996,954.9722222219297
2024-03-21 06:12:00,59.49074,2.5752309999999996,2.6610936950321435,0.28935200000000005,0.46296300000000024,51.79389999999998,955.0222222219296
2024-03-21 06:15:00,36.08218,2.430555,2.5864362888070285,0.34722200000000036,0.6655089999999992,31.828699999999998,955.0722222219296
2024-03-21 11:24:00,30.38194,1.649305,1.4531232679141979,5.9027780000000005,5.526623,23.148199999999974,955.0722222219296
2024-03-21 15:33:00,31.45255,1.1284720000000004,1.4604247343102854,5.9027769999999995,6.626155,21.412000000000006,955.0722222219296
2024-03-21 15:39:00,30.93172,0.8969899999999997,1.3742177937376518,5.758097,6.857637,24.594799999999992,955.0722222219296
2024-03-21 23:24:00,33.53588,1.070602,2.0310519309985517,0.28935200000000005,2.6620359999999996,23.148200000000003,955.0722222219296
2024-03-21 23:27:00,42.36111,1.0995369999999998,2.053153724468729,0.2893509999999999,2.633102,28.35650000000001,955.1222222219295
2024-03-21 23:30:00,49.62384,1.0995369999999998,2.0531533708024905,0.2604160000000002,2.604166,32.69670000000002,955.1722222219295
2024-03-21 23:33:00,57.43634,1.1284729999999996,2.054361170527712,0.28935200000000005,2.546296000000001,40.22,955.2222222219294
2024-03-21 23:36:00,67.27431,1.1574080000000002,2.0654209929398273,0.28935200000000005,2.4884259999999996,50.34719999999999,955.2722222219294
2024-03-21 23:39:00,76.09954,1.1574080000000002,2.054954687350357,0.28935200000000005,2.4594899999999997,59.31709999999998,955.3222222219293
2024-03-21 23:42:00,85.96644,1.186343,2.0655343257714027,0.28935200000000005,2.4016199999999994,67.70830000000001,955.3722222219293
2024-03-21 23:45:00,96.35417,1.157407,2.012832627594432,0.2893509999999999,2.34375,70.8912,955.4222222219292
2024-03-21 23:48:00,100.0,1.157407,2.002236234286589,0.2893509999999999,2.3148149999999994,76.9675,955.4722222219292
2024-03-21 23:51:00,100.0,1.1863419999999998,2.0123152362113204,0.31828699999999976,2.2858799999999997,76.67829999999998,955.5222222219292
2024-03-21 23:54:00,100.0,1.1863419999999998,2.012315606405606,0.2893509999999999,2.256945000000001,78.9931,955.5722222219291
2024-03-21 23:57:00,100.0,1.1863419999999998,2.001590078934852,0.2893509999999999,2.2280100000000003,77.5462,955.6222222219291
2024-03-22 00:00:00,100.0,1.2152770000000004,1.9894526230462435,0.28935200000000005,2.1122689999999995,76.9676,955.672222221929
2024-03-22 00:03:00,100.0,1.0995369999999998,1.8648120066063707,0.28935200000000005,2.1122689999999995,77.5463,955.722222221929
2024-03-22 00:06:00,100.0,1.070601,1.8227778223162165,0.28935200000000005,2.0833329999999997,80.72910000000002,955.7722222219289
2024-03-22 00:09:00,100.0,1.0416669999999995,1.7700455828638042,0.28935199999999917,2.0254630000000002,78.7037,955.8222222219289
2024-03-22 00:12:00,100.0,1.0995369999999998,1.832537775119088,0.28935200000000005,2.0254630000000002,79.5718,955.8722222219288
2024-03-22 00:15:00,100.0,1.1284729999999996,1.852796348772486,0.28935200000000005,1.9965270000000004,77.5462,955.9222222219288
2024-03-22 00:18:00,100.0,1.2152779999999996,1.9235011264498028,0.31828699999999976,1.9675920000000007,79.8611,955.9722222219287
2024-03-22 00:21:00,100.0,1.273148,1.973702429327098,0.28935200000000005,1.9097230000000005,83.62270000000001,956.0222222219287
2024-03-22 00:24:00,100.0,1.273148,1.9624818813395932,0.28935200000000005,1.8807870000000007,81.88660000000002,956.0722222219287
2024-03-22 00:27:00,100.0,1.3020830000000005,1.9817185202226397,0.28935200000000005,1.851852,83.62270000000001,956.1222222219286
2024-03-22 00:30:00,100.0,1.2442130000000002,1.920688416881697,0.28935200000000005,1.851852,84.4907,956.1722222219286
2024-03-22 00:33:00,100.0,1.2442130000000002,1.9094433487434366,0.28935200000000005,1.8229169999999995,84.2014,956.2222222219285
2024-03-22 00:36:00,100.0,1.3020839999999998,1.947635586505515,0.28935200000000005,1.765046,83.04399999999998,956.2722222219285
2024-03-22 00:39:00,100.0,1.3020839999999998,1.9362049069598826,0.28935200000000005,1.73611,78.4144,956.3222222219284
2024-03-22 00:42:00,100.0,1.3020839999999998,1.9362049069598826,0.28935200000000005,1.73611,81.01839999999999,956.3722222219284
2024-03-22 00:45:00,100.0,1.3888890000000007,1.9920936668294826,0.34722200000000036,1.7071749999999994,85.0694,956.4222222219283
2024-03-22 00:48:00,100.0,1.3888890000000007,1.9920936668294829,0.28935200000000005,1.649305,83.62270000000001,956.4722222219283
2024-03-22 00:51:00,100.0,1.3888890000000007,1.9920936668294829,0.28935200000000005,1.649305,78.125,956.5222222219282
2024-03-22 00:54:00,100.0,1.446758,2.028628888687312,0.31828699999999976,1.6203710000000004,84.7801,956.5722222219282
2024-03-22 00:57:00,100.0,1.446758,2.028629296889445,0.2893509999999999,1.5914359999999999,84.4907,956.6222222219282
2024-03-22 01:00:00,100.0,1.4178230000000003,1.9986714626353443,0.28935200000000005,1.5914359999999999,80.72920000000002,956.6722222219281
2024-03-22 01:03:00,100.0,1.4467590000000001,2.0167994830461686,0.28935200000000005,1.5625,81.59720000000002,956.7222222219281
2024-03-22 01:06:00,100.0,1.4467590000000001,2.0049312481271366,0.28935200000000005,1.5335640000000001,86.8055,956.772222221928
2024-03-22 01:09:00,100.0,1.4467590000000001,2.0049312481271366,0.28935200000000005,1.5335640000000001,80.43979999999999,956.822222221928
2024-03-22 01:12:00,100.0,1.5046290000000004,2.0406482961404695,0.28935200000000005,1.4756939999999998,81.59720000000002,956.8722222219279
2024-03-22 01:15:00,100.0,1.5046290000000004,2.0406482961404695,0.28935200000000005,1.4756939999999998,86.8056,956.9222222219279
2024-03-22 01:18:00,100.0,1.5046290000000004,2.016512770447418,0.34722200000000036,1.4756939999999998,81.30789999999999,956.9722222219278
2024-03-22 01:21:00,100.0,1.475695,1.9988605968577087,0.28935200000000005,1.446758,80.72919999999999,957.0222222219278
2024-03-22 01:24:00,100.0,1.475695,1.9747063245881815,0.31828699999999976,1.4178229999999994,83.912,957.0722222219277
2024-03-22 01:27:00,100.0,1.4467600000000003,1.9570704228388078,0.28935200000000005,1.4178229999999994,85.9375,957.1222222219277
2024-03-22 01:30:00,100.0,1.475695,1.9747063245881815,0.28935200000000005,1.3888879999999997,78.7037,957.1722222219277
2024-03-22 01:33:00,100.0,1.5046299999999997,1.9922163264173358,0.31828699999999976,1.3888879999999997,82.17590000000001,957.2222222219276
2024-03-22 01:36:00,100.0,1.5046299999999997,2.0043853714672513,0.28935200000000005,1.3888879999999997,87.6736,957.2722222219276
2024-03-22 01:39:00,100.0,1.5914350000000006,2.0810397003815955,0.28935200000000005,1.359952999999999,85.9375,957.3222222219275
2024-03-22 01:42:00,100.0,1.6203700000000003,2.0735166919072605,0.31828699999999976,1.3020829999999997,87.38419999999999,957.3722222219275
2024-03-22 01:45:00,100.0,1.6203700000000003,2.085922961601428,0.2893509999999999,1.3020829999999997,80.1505,957.4222222219274
2024-03-22 01:48:00,45.97801,1.6203700000000003,2.085922961601428,0.2893509999999999,1.3020829999999997,40.79860000000002,957.4722222219274
2024-03-22 21:42:00,31.94444,0.868055,2.5760121641558382,0.2604160000000002,5.121530999999999,21.412000000000006,957.4722222219274
2024-03-22 21:45:00,36.63195,0.8391200000000003,2.5456133766482294,0.2604160000000002,5.150465999999999,26.041600000000017,957.5222222219273
2024-03-22 21:48:00,40.79861,0.78125,2.45863199360192,0.23148199999999974,5.0925959999999995,28.356400000000008,957.5722222219273
2024-03-22 21:51:00,46.46991,0.868055,2.5506480368827797,0.28935200000000005,5.063661,31.828700000000026,957.6222222219272
2024-03-22 21:54:00,51.67824,0.868055,2.5081609191671133,0.28935200000000005,4.9189810000000005,35.87959999999998,957.6722222219272
2024-03-22 21:57:00,57.92824,0.868055,2.4910921900701544,0.2604160000000002,4.832181,41.08789999999999,957.7222222219272
2024-03-22 22:00:00,64.14931,0.8969909999999999,2.4771355083271707,0.28935200000000005,4.687500999999999,46.875,957.7722222219271
2024-03-22 22:03:00,70.37037,0.983797,2.5348316357683056,0.28935200000000005,4.513890000000001,56.712999999999994,957.8222222219271
2024-03-22 22:06:00,79.71644,1.0127319999999997,2.526018084788406,0.28935200000000005,4.36921,58.15969999999999,957.872222221927
2024-03-22 22:09:00,85.41667,1.0127319999999997,2.5079342879274593,0.23148199999999974,4.253470000000001,59.317200000000014,957.922222221927
2024-03-22 22:12:00,94.2419,1.0127319999999997,2.4716068332962573,0.23148199999999974,4.13773,61.6319,957.9722222219269
2024-03-22 22:15:00,57.87037,1.0127319999999997,2.444219424708164,0.23148199999999974,4.05093,47.742999999999995,958.0222222219269
2024-03-23 10:33:00,31.88657,1.4467599999999994,1.7199152656885828,6.973381999999999,7.552082,24.016199999999998,958.0222222219269
2024-03-23 11:24:00,30.84491,1.5914349999999997,1.7997344664961608,7.2916680000000005,7.725693,22.858800000000002,958.0222222219269
2024-03-23 23:36:00,32.98611,0.8391200000000003,1.5482467532792814,0.2604160000000002,1.9965269999999995,23.4375,958.0222222219269
2024-03-23 23:39:00,46.49884,0.8969909999999999,1.6017461616050606,0.26041699999999945,1.9675919999999998,31.828699999999998,958.0722222219268
2024-03-23 23:45:00,51.18634,0.983797,1.6430497878350723,0.26041700000000034,1.8229160000000002,34.43289999999999,958.1722222219269
2024-03-23 23:48:00,59.46181,1.070602,1.7580598457533936,0.2604160000000002,1.8807859999999996,43.40269999999998,958.2222222219268
2024-03-23 23:51:00,68.28704,1.0995369999999998,1.7890645365668156,0.2604160000000002,1.8807859999999996,52.95139999999998,958.2722222219268
2024-03-23 23:54:00,88.5706,1.0995370000000007,1.7450586957200223,0.2604160000000002,1.765046,77.83560000000003,958.3222222219267
2024-03-24 00:00:00,93.75,1.1284720000000004,1.7646622414000885,0.2604160000000002,1.7361110000000002,82.75459999999998,958.4222222219267
2024-03-24 00:03:00,100.0,1.070602,1.681024048675795,0.28935200000000005,1.7071759999999996,90.27779999999998,958.4722222219267
2024-03-24 00:09:00,100.0,1.0995369999999998,1.7004846254010042,0.28935200000000005,1.6782409999999999,93.1713,958.5722222219267
2024-03-24 00:12:00,100.0,1.244212,1.81820571378145,0.2893509999999999,1.5914359999999999,96.93289999999999,958.6222222219267
2024-03-24 00:18:00,100.0,1.244212,1.8066325492278799,0.2604160000000002,1.5335650000000003,71.46990000000001,958.7222222219267
2024-03-24 00:21:00,100.0,1.2152770000000004,1.7994837838935167,0.2604160000000002,1.5914359999999999,90.27779999999998,958.7722222219267
2024-03-24 00:24:00,40.21991,1.186343,1.7462422537908058,0.23148199999999974,1.5046290000000004,35.879699999999985,958.8222222219266
2024-03-24 03:30:00,35.59028,1.8229169999999995,2.1121898681689024,0.23148199999999974,0.8391200000000003,25.75230000000002,958.8222222219266
2024-03-24 03:33:00,40.76968,1.8229169999999995,2.1121898681689024,0.23148199999999974,0.8391200000000003,28.93519999999998,958.8222222219266
2024-03-24 03:36:00,60.01157,1.938657,2.188756645887854,0.2604160000000002,0.78125,43.40280000000001,958.8222222219266
2024-03-24 03:42:00,36.60301,1.938657,2.188756645887854,0.2604160000000002,0.78125,30.3819,958.8222222219266
2024-03-25 09:24:00,35.01157,1.7361110000000002,1.9450622756505802,7.552078,7.986107,24.594900000000024,958.8222222219266
2024-03-25 10:00:00,34.49074,1.7071759999999996,1.8754348780820553,7.349538,7.696762,24.594899999999996,958.8222222219266
2024-03-25 14:21:00,30.35301,1.4467590000000001,1.719919187936104,7.002312,7.581023,22.85880000000003,958.8222222219266
2024-03-25 15:00:00,36.60301,0.6944439999999998,1.6252586869759529,6.799767,9.259263,28.356400000000008,958.8222222219266
2024-03-25 15:09:00,30.87384,1.0416669999999995,1.683376541722571,6.799768,8.304400999999999,26.620400000000018,958.8222222219266
2024-03-25 15:18:00,30.87384,1.0995369999999998,1.6209940479750584,6.481478,7.667821000000001,24.016200000000026,958.8222222219266
2024-03-25 18:48:00,36.60301,1.5624989999999999,1.4283359850526256,5.063657999999999,4.803239,27.199100000000044,958.8222222219266
2024-03-25 18:51:00,44.38657,0.9259259999999996,0.8966812979479333,3.819444,3.7615750000000006,31.82869999999997,958.8222222219266
2024-03-25 18:57:00,42.30324,0.8969909999999999,0.8824449320735643,3.732639,3.703703,32.407399999999996,958.8222222219266
2024-03-26 05:06:00,31.94444,3.038194,3.0957044079837104,0.17361100000000018,0.2893509999999999,20.83340000000001,958.8222222219266
2024-03-26 05:09:00,38.16551,3.0671290000000004,3.110330618722922,0.17361100000000018,0.2604159999999993,25.75229999999999,958.8722222219266
2024-03-26 05:12:00,44.90741,3.0671290000000004,3.110330618722922,0.17361100000000018,0.2604159999999993,29.803300000000007,958.9222222219265
2024-03-26 05:15:00,50.11574,3.0671290000000004,3.110330618722922,0.17361100000000018,0.2604159999999993,33.56480000000002,958.9722222219265
2024-03-26 05:18:00,60.50347,3.124999,3.139445276513455,0.17361100000000018,0.2025459999999999,40.79859999999999,959.0222222219264
2024-03-26 05:21:00,69.3287,3.124999,3.1105100697822485,0.2314810000000005,0.2025459999999999,49.47909999999999,959.0722222219264
2024-03-26 05:24:00,78.67477,3.124999,3.1105100697822485,0.2314810000000005,0.2025459999999999,54.3981,959.1222222219263
2024-03-26 05:27:00,90.0463,3.1539349999999997,3.124911189901934,0.2314810000000005,0.17361000000000004,57.00229999999999,959.1722222219263
2024-03-26 05:30:00,100.0,3.1828709999999996,3.1683814764313065,0.20254700000000003,0.17361000000000004,59.89580000000001,959.2222222219262
2024-03-26 05:33:00,100.0,3.211806,3.1827833107669554,0.20254700000000003,0.14467499999999944,56.13420000000001,959.2722222219262
2024-03-26 05:36:00,100.0,3.211806,3.1827833107669554,0.20254700000000003,0.14467499999999944,55.84490000000001,959.3222222219262
2024-03-26 05:39:00,100.0,3.211806,3.1973171772523,0.20254700000000003,0.1736109999999993,53.81939999999999,959.3722222219261
2024-03-26 05:42:00,100.0,3.211806,3.1973171772523,0.20254700000000003,0.1736109999999993,57.291700000000006,959.4222222219261
2024-03-26 05:45:00,100.0,3.240742,3.2117201008163088,0.20254700000000003,0.14467499999999944,54.9768,959.472222221926
2024-03-26 05:48:00,100.0,3.240742,3.2117201008163088,0.20254700000000003,0.14467499999999944,69.7338,959.522222221926
2024-03-26 05:51:00,100.0,3.240742,3.2117201008163088,0.20254700000000003,0.14467499999999944,65.6829,959.5722222219259
2024-03-26 05:54:00,100.0,3.298611,3.2403970027506888,0.20254700000000003,0.08680599999999927,72.338,959.6222222219259
2024-03-26 05:57:00,100.0,3.298611,3.2403970027506888,0.20254700000000003,0.08680599999999927,86.2268,959.6722222219258
2024-03-26 09:06:00,32.43634,1.4756939999999998,1.696663639147807,6.8287059999999995,7.291672,23.4375,959.6722222219258
2024-03-26 09:15:00,36.05324,0.8680559999999993,1.6316657355399107,6.712965999999999,8.59375,25.463000000000022,959.6722222219258
2024-03-26 09:18:00,34.54861,0.7233799999999997,1.5654262787873034,6.481482,8.651622,27.488400000000013,959.7222222219258
2024-03-26 09:21:00,53.21181,1.5625,1.8104516969024123,6.886571999999999,7.407411999999999,37.037000000000006,959.7722222219257
2024-03-26 09:24:00,59.43287,0.9259259999999996,1.5590737754436175,5.902775999999999,7.40741,44.56019999999998,959.8222222219257
2024-03-26 09:27:00,62.06597,0.7233799999999997,1.4186528778809944,5.497685999999999,7.233796,49.18979999999999,959.8722222219257
2024-03-26 09:30:00,61.02431,0.7233799999999997,1.3985762804654707,5.353012,7.031251999999999,48.032400000000024,959.9222222219256
2024-03-26 09:33:00,56.85764,0.7233799999999997,1.3375339157586084,5.237272,6.741902,46.58560000000003,959.9722222219256
2024-03-26 09:36:00,54.25347,0.7233799999999997,1.3272333452612544,5.092592000000001,6.568282,46.875,960.0222222219255
2024-03-26 09:39:00,56.33681,0.8101859999999999,1.315377301753988,5.063661999999999,6.249995999999999,45.42829999999998,960.0722222219255
2024-03-26 09:42:00,57.34954,0.6655089999999992,1.2011689172776467,4.832176,6.134257,46.29630000000003,960.1222222219254
2024-03-26 09:45:00,58.42014,0.7233799999999997,1.2112986698469197,4.803235999999999,5.9606460000000006,44.849500000000006,960.1722222219254
2024-03-26 09:48:00,60.47454,0.7233799999999997,1.1896443993091836,4.687500999999999,5.787040999999999,47.742999999999995,960.2222222219253
2024-03-26 09:51:00,67.73727,0.8680559999999993,1.2053399099293645,4.803235999999999,5.555560000000001,41.087999999999994,960.2722222219253
2024-03-26 09:54:00,75.0,0.78125,1.173141658346741,4.658561000000001,5.5555509999999995,42.2453,960.3222222219252
2024-03-26 09:57:00,71.35417,0.4050929999999999,1.0337741560927463,4.079861,5.787033000000001,56.13419999999999,960.3722222219252
2024-03-26 10:00:00,69.84954,0.5497690000000004,1.0316873421052792,4.224537000000001,5.410876,50.34719999999999,960.4222222219252
2024-03-26 10:03:00,71.3831,0.26041699999999945,0.8604657931551403,3.5590279999999996,5.324071000000001,63.0788,960.4722222219251
2024-03-26 10:06:00,77.60417,0.14467600000000047,0.7479426352180166,3.1828710000000004,5.208330999999999,74.65279999999998,960.5222222219251
2024-03-26 10:09:00,81.7419,0.08680500000000002,0.6660762845009648,2.9803239999999995,5.150461,81.30790000000002,960.572222221925
2024-03-26 10:12:00,90.0463,0.0,0.15979451006907958,2.719907,5.063655,88.83100000000002,960.622222221925
2024-03-26 10:15:00,100.0,0.0,0.15979476419173944,2.459491,4.803243,103.29860000000002,960.6722222219249
2024-03-26 10:21:00,100.0,-0.05786999999999942,,2.343751000000001,4.571757,100.69449999999998,960.772222221925
2024-03-26 10:24:00,100.0,0.0289350000000006,0.5572089178451006,2.719907,5.208336,102.71990000000002,960.8222222219249
2024-03-26 10:27:00,93.1713,0.08680500000000002,0.7401405142078227,2.922453,5.439813,96.35419999999996,960.8722222219249
2024-03-26 10:30:00,66.17477,0.2604160000000002,0.9481659907192129,3.703704,5.787036,66.26160000000002,960.9222222219248
2024-03-26 10:33:00,50.08681,0.5787040000000001,1.0535185517606704,4.3402780000000005,5.4976840000000005,45.428200000000004,960.9722222219248
2024-03-26 10:36:00,40.21991,0.9837959999999999,1.1355159732577718,4.6296289999999996,4.947917,35.59030000000001,961.0222222219247
2024-03-26 10:42:00,37.64468,1.0416670000000003,1.1670379827974746,4.6875,4.947917,33.564899999999966,961.1222222219247
2024-03-26 10:45:00,39.75695,1.1863420000000007,1.1571678533470702,4.658564,4.600696,32.9862,961.1722222219247
2024-03-26 10:51:00,40.76968,1.1284719999999995,1.1428779660934594,4.571759,4.600691,34.72230000000002,961.2722222219247
2024-03-26 10:54:00,44.41551,1.070602,1.0992831564874896,4.456017999999999,4.513885999999999,33.85420000000002,961.3222222219247
2024-03-26 11:00:00,45.42824,1.0127309999999996,1.09724838873396,4.398148,4.571757,33.85420000000002,961.4222222219247
2024-03-26 11:03:00,46.46991,0.9548609999999993,1.0392531778303447,4.369213,4.542827000000001,34.722200000000015,961.4722222219247
2024-03-26 11:06:00,44.90741,0.8969909999999999,1.0349361481333934,4.253473,4.542826999999999,35.87960000000001,961.5222222219246
2024-03-26 11:12:00,43.37384,0.9548610000000002,1.0528890560358428,4.311343,4.513887,34.72230000000002,961.6222222219246
2024-03-26 11:15:00,43.89468,0.8969909999999999,1.0216735778822197,4.108797,4.369211000000001,36.16900000000001,961.6722222219246
2024-03-26 11:21:00,44.90741,0.8391209999999996,0.9766655868250859,4.050927,4.340281,33.85419999999999,961.7722222219246
2024-03-26 11:24:00,48.03241,0.7523149999999994,0.9529138969882838,3.906249999999999,4.340281,38.194500000000005,961.8222222219246
2024-03-26 11:27:00,42.85301,0.7523150000000003,0.9653651501900102,3.993056,4.456016999999999,37.615700000000004,961.8722222219245
2024-03-26 11:39:00,38.68634,0.9259259999999996,1.0238626474633903,4.195602,4.398147,34.72229999999996,962.0722222219246
2024-03-26 11:42:00,37.64468,0.9837959999999999,1.0265903410423816,4.2534719999999995,4.340281999999999,34.72229999999996,962.1222222219245
2024-03-26 11:45:00,33.99884,1.1863419999999998,1.112437477679027,4.456017999999999,4.311342000000001,30.671299999999974,962.1722222219245
2024-03-26 11:51:00,33.99884,1.2152779999999996,1.1262436721893538,4.484953999999999,4.311342000000001,29.80329999999998,962.2722222219245
2024-03-26 11:54:00,34.54861,1.3020829999999997,1.15135723156637,4.5428239999999995,4.253477,30.092600000000004,962.3222222219244
2024-03-26 11:57:00,35.04051,1.359954,1.1290713439045412,4.5428239999999995,4.108796,29.513900000000035,962.3722222219244
2024-03-26 12:03:00,36.08218,1.273148,1.1063883139838957,4.456017999999999,4.137736,29.513800000000003,962.4722222219244
2024-03-26 12:06:00,39.20718,1.2442130000000002,1.0772477848731101,4.4270830000000005,4.108801000000001,31.5394,962.5222222219244
2024-03-26 12:09:00,39.20718,1.1574080000000002,1.0682506422519467,4.253472,4.0798559999999995,30.382000000000005,962.5722222219243
2024-03-26 12:12:00,42.85301,0.9548609999999993,0.9692575186316474,4.079862,4.108797000000001,33.27539999999999,962.6222222219243
2024-03-26 12:18:00,42.85301,0.9259259999999996,0.968678932505652,4.079862,4.166662,34.43290000000002,962.7222222219243
2024-03-26 12:21:00,43.37384,0.9259259999999996,0.9403203035613453,4.021992,4.050927,33.85409999999996,962.7722222219243
2024-03-26 12:27:00,41.29051,0.9259259999999996,0.9686813594747832,4.050927,4.137732000000001,34.14349999999996,962.8722222219243
2024-03-26 12:30:00,41.29051,0.9259259999999996,0.9686813594747832,4.050927,4.137732000000001,34.14350000000002,962.9222222219242
2024-03-26 12:33:00,37.15278,1.0416659999999993,0.98266125329373,4.166667,4.050927,32.986099999999965,962.9722222219242
2024-03-26 12:51:00,41.26157,1.0127319999999997,0.9835132404638537,3.9930559999999993,3.9351839999999996,30.9606,963.2722222219242
2024-03-26 12:54:00,42.30324,0.9548610000000002,,3.993056,3.9930559999999993,32.986099999999965,963.3222222219241
2024-03-26 12:57:00,41.81134,0.8969909999999999,0.9397244546673487,3.9641209999999996,4.050922000000001,34.14359999999999,963.3722222219241
2024-03-26 13:03:00,41.81134,0.9259259999999996,0.9545676976223967,3.9641209999999996,4.021987000000001,34.43290000000002,963.4722222219241
2024-03-26 13:06:00,36.60301,0.9837959999999999,0.9692570136187446,4.050926,4.02199,33.56479999999999,963.522222221924
2024-03-26 13:12:00,36.60301,0.9837959999999999,0.9692570136187446,4.050926,4.02199,33.85419999999999,963.6222222219241
2024-03-26 13:15:00,35.04051,0.9837959999999999,0.9692570136187446,4.050926,4.02199,31.25,963.672222221924
2024-03-26 13:18:00,37.64468,1.070602,0.9965126274293502,4.108797,3.9641160000000006,31.53929999999997,963.722222221924
2024-03-26 13:21:00,40.76968,0.9837959999999999,0.9837950000120055,4.050926,4.050922000000001,33.27550000000002,963.7722222219239
2024-03-26 13:27:00,40.79861,1.0127309999999996,0.9835132600809491,4.108797,4.050927,33.27539999999999,963.872222221924
2024-03-26 13:30:00,41.81134,1.0127319999999997,0.9686792684852648,4.050927,3.9641160000000006,33.85420000000005,963.9222222219239
2024-03-26 13:33:00,41.81134,0.9548609999999993,,3.9930559999999993,3.993055,32.696799999999996,963.9722222219239
2024-03-26 13:39:00,40.76968,0.9548609999999993,0.95486249990338,3.9641199999999994,3.9641210000000004,31.5394,964.0722222219239
2024-03-26 13:42:00,42.36111,0.983797,0.9545701478599751,3.9641209999999996,3.90625,33.85419999999999,964.1222222219238
2024-03-26 13:48:00,43.31597,0.9259259999999996,0.9403207984719031,3.9351849999999997,3.9641210000000004,35.01159999999999,964.2222222219239
2024-03-26 13:51:00,42.30324,0.8969909999999999,0.9397263944831331,3.9351849999999997,4.02199,34.43280000000004,964.2722222219238
2024-03-26 13:57:00,40.76968,0.8969909999999999,0.9256260072398065,3.9351849999999997,3.993056,33.85419999999999,964.3722222219238
2024-03-26 14:00:00,39.20718,0.8969909999999999,0.9256260072398065,3.9351849999999997,3.993056,35.01159999999999,964.4222222219238
2024-03-26 14:03:00,37.64468,0.9259259999999996,0.9403207984719031,3.9641199999999994,3.993056,30.67130000000003,964.4722222219237
2024-03-26 14:09:00,36.08218,0.9548609999999993,0.95486249990338,3.9641199999999994,3.9641210000000004,32.11809999999997,964.5722222219238
2024-03-26 14:12:00,40.76968,0.983797,0.9545675965615712,4.021992,3.9641160000000006,32.696799999999996,964.6222222219237
2024-03-26 14:18:00,40.76968,0.983797,0.939725847920653,4.021992,3.9351839999999996,32.11810000000003,964.7222222219237
2024-03-26 14:21:00,43.86574,0.868055,0.9107691588907109,3.90625,3.993055,33.85419999999999,964.7722222219237
2024-03-26 14:24:00,44.90741,0.868055,0.9247196041776528,3.877314,3.993055,34.14359999999999,964.8222222219237
2024-03-26 14:27:00,41.81134,0.8969909999999999,0.9397263944831331,3.9351849999999997,4.02199,35.300899999999956,964.8722222219236
2024-03-26 14:33:00,41.81134,0.8969909999999999,0.9397263944831331,3.9351849999999997,4.02199,34.72219999999999,964.9722222219236
2024-03-26 14:36:00,40.24884,0.9259259999999996,0.9545696578127885,3.935186,3.993056,33.85420000000005,965.0222222219236
2024-03-26 14:39:00,40.76968,0.9548610000000002,0.9403203035613457,3.9351849999999997,3.90625,34.72220000000004,965.0722222219235
2024-03-26 14:45:00,40.76968,0.9548610000000002,0.9403203035613457,3.9351849999999997,3.90625,34.14359999999999,965.1722222219236
2024-03-26 14:48:00,41.26157,0.9259259999999996,0.9545696578127885,3.9351849999999997,3.993055,32.407399999999996,965.2222222219235
2024-03-26 14:54:00,41.26157,0.8969899999999997,0.9397258787253969,3.906249,3.993055,33.56479999999999,965.3222222219235
2024-03-26 14:57:00,39.20718,0.8969909999999999,0.9256260072398065,3.9351849999999997,3.993056,33.27540000000005,965.3722222219235
2024-03-26 15:03:00,38.16551,0.8969909999999999,0.9397263944831331,3.9351849999999997,4.02199,33.85419999999999,965.4722222219235
2024-03-26 15:06:00,39.75695,0.9548610000000002,0.9548614999663244,3.9351849999999997,3.9351839999999996,32.98610000000002,965.5222222219235
2024-03-26 15:09:00,37.15278,0.8969909999999999,0.9397263944831331,3.9351849999999997,4.02199,32.117999999999995,965.5722222219234
2024-03-26 15:15:00,37.15278,0.8969909999999999,0.9397244546673487,3.9641209999999996,4.050922000000001,34.14359999999999,965.6722222219234
2024-03-26 15:18:00,35.59028,0.9259259999999996,0.911382947825243,3.90625,3.8773150000000003,30.381899999999973,965.7222222219234
2024-03-26 15:24:00,34.54861,0.8969909999999999,0.9113834425754768,3.8483789999999996,3.8773149999999994,31.25,965.8222222219234
2024-03-26 15:27:00,36.60301,1.0127319999999997,0.9385377723372622,3.8483789999999996,3.703704,31.25,965.8722222219234
2024-03-26 15:30:00,40.24884,0.9259259999999996,0.8818125297592941,3.819444,3.7326390000000007,32.117999999999995,965.9222222219233
2024-03-26 15:36:00,40.24884,0.9259259999999996,0.8818125297592941,3.819444,3.7326390000000007,31.25,966.0222222219234
2024-03-26 15:39:00,38.16551,0.9548610000000002,0.9256250069140252,3.8483799999999997,3.790509,30.67130000000003,966.0722222219233
2024-03-26 15:45:00,37.09491,0.9259259999999996,0.8818125297592941,3.819443999999999,3.732639,31.25,966.1722222219233
2024-03-26 15:48:00,37.15278,0.9259259999999996,0.8818125297592941,3.7905089999999992,3.703704,32.696799999999996,966.2222222219233
2024-03-26 15:51:00,37.15278,0.9259259999999996,0.8818125297592941,3.7905089999999992,3.703704,31.25,966.2722222219232
2024-03-26 15:54:00,38.68634,0.9259259999999996,0.8818125297592941,3.7905089999999992,3.703704,31.82869999999997,966.3222222219232
2024-03-26 15:57:00,39.20718,0.983797,0.9095420185622902,3.7615749999999997,3.616897,30.382000000000005,966.3722222219232
2024-03-26 16:00:00,40.24884,0.9548609999999993,0.9107701596479324,3.819443999999999,3.7326390000000007,31.25,966.4222222219231
2024-03-26 16:06:00,38.16551,0.9259259999999996,0.8818125297592941,3.819443999999999,3.732639,31.25,966.5222222219231
2024-03-26 16:09:00,36.63195,1.0127319999999997,0.8919915914962355,3.7615739999999995,3.530092,31.828700000000026,966.5722222219231
2024-03-26 16:30:00,39.69907,0.8969899999999997,0.8528528791153491,3.703703,3.616899,31.539300000000026,966.9222222219231
2024-03-26 16:33:00,40.76968,0.9837959999999999,0.8628873302130723,3.732639,3.501157,34.72219999999999,966.9722222219231
2024-03-26 16:48:00,34.54861,0.8969909999999999,0.79140332040657,3.501158,3.2986109999999993,32.69670000000002,967.2222222219231
2024-03-26 16:51:00,31.94444,1.0127319999999997,0.7755831478144981,3.3564819999999997,2.922454,29.224500000000035,967.272222221923
2024-03-26 23:18:00,30.93172,1.2152779999999996,2.658589306676023,0.2025459999999999,3.9351900000000004,21.412099999999953,967.272222221923
2024-03-26 23:21:00,40.24884,1.2152779999999996,2.6966136161437424,0.1736109999999993,4.021990000000001,28.356599999999986,967.322222221923
2024-03-26 23:24:00,51.12847,1.157407,2.6279353051098724,0.17361100000000018,4.021990000000001,35.01150000000001,967.3722222219229
2024-03-26 23:27:00,64.6412,1.2152779999999996,2.677629180974097,0.20254700000000003,3.993055000000001,48.90050000000002,967.4222222219229
2024-03-26 23:30:00,77.60417,1.273148,2.7263417567247425,0.20254700000000003,3.9351850000000006,65.10419999999999,967.4722222219228
2024-03-26 23:33:00,89.00463,1.244212,2.6925315428183327,0.17361100000000018,3.906255,75.52080000000001,967.5222222219228
2024-03-26 23:36:00,100.0,1.244212,2.6540921432408324,0.2314810000000005,3.8483850000000004,86.5162,967.5722222219227
2024-03-26 23:39:00,100.0,1.2442130000000002,2.634780859589137,0.2314810000000005,3.790509,89.12039999999996,967.6222222219227
2024-03-26 23:42:00,100.0,1.186343,2.5768683584194996,0.17361100000000018,3.7615689999999997,89.69910000000002,967.6722222219227
2024-03-26 23:45:00,100.0,1.2152779999999996,2.581822679455028,0.2025459999999999,3.703704000000001,90.56710000000001,967.7222222219226
2024-03-26 23:48:00,100.0,1.186343,2.5577097353756546,0.17361100000000018,3.703704000000001,88.54169999999999,967.7722222219226
2024-03-26 23:51:00,100.0,1.2152779999999996,2.5624769945075005,0.2025459999999999,3.645834,96.06479999999999,967.8222222219225
2024-03-26 23:54:00,63.04977,1.2442130000000002,2.576472125796538,0.2025459999999999,3.5879590000000006,59.60649999999998,967.8722222219225
2024-03-27 02:27:00,100.0,1.359954,2.1214932728447256,0.2025459999999999,1.9675930000000008,63.94670000000002,967.8722222219225
2024-03-27 02:30:00,100.0,1.5914349999999997,2.353734392068103,0.2314809999999996,1.9675930000000008,65.10410000000002,967.8722222219225
2024-03-27 06:12:00,31.94444,2.922454,3.2976706031681653,0.20254700000000003,0.9837970000000009,24.3056,967.8722222219225
2024-03-27 06:15:00,32.43634,2.748843,3.2156999977525667,0.2025459999999999,1.1863430000000008,25.17360000000002,967.8722222219225
2024-03-27 13:24:00,40.21991,1.3310189999999995,1.1960903198256885,4.947915999999999,4.687499000000001,30.3819,967.8722222219225
2024-03-27 13:27:00,45.42824,1.0416670000000003,1.0271340885847562,4.224538,4.195605999999999,33.27550000000002,967.9222222219224
2024-03-27 13:30:00,43.37384,0.9548609999999993,,4.050927,4.050927,32.407399999999996,967.9722222219224
2024-03-27 13:33:00,41.81134,0.9548610000000002,0.9256255174990226,3.9641200000000003,3.90625,32.98609999999999,968.0222222219223
2024-03-27 13:36:00,39.69907,0.9548609999999993,0.9107696433770969,3.8773149999999994,3.790509,31.24999999999997,968.0722222219223
2024-03-27 13:39:00,36.60301,1.0127309999999996,0.8919911320815445,3.8483789999999996,3.616898,29.51389999999998,968.1222222219222
2024-03-27 13:42:00,35.04051,1.0127309999999996,0.8270085969377492,3.703702999999999,3.3564820000000006,28.645899999999983,968.1722222219222
2024-03-27 13:45:00,33.99884,1.0127309999999996,0.8270080189548569,3.5879629999999993,3.240741,28.93520000000001,968.2222222219222
2024-03-27 13:48:00,33.99884,1.0127309999999996,0.7930162960011362,3.5879629999999993,3.1828710000000004,28.356499999999983,968.2722222219221
2024-03-27 13:51:00,34.54861,1.0127309999999996,0.7755827293693102,3.4432859999999996,3.009259,28.93519999999998,968.3222222219221
2024-03-27 13:54:00,32.43634,0.9259259999999996,0.721580092553758,3.2696769999999997,2.8935179999999994,27.198999999999984,968.372222221922
2024-03-28 01:03:00,36.08218,2.054398,2.846289748400169,0.2604160000000002,2.0254630000000002,24.3056,968.372222221922
2024-03-28 01:09:00,40.24884,2.054398,2.8581648121100347,0.2314810000000005,2.0254630000000002,27.488499999999988,968.472222221922
2024-03-28 01:12:00,55.29514,2.083334,2.8880524522614905,0.20254700000000003,1.9965270000000004,38.483900000000006,968.522222221922
2024-03-28 01:18:00,60.01157,2.141204,2.8998350348164856,0.26041700000000034,1.938657,42.534700000000015,968.622222221922
2024-03-28 01:21:00,68.83681,2.1122680000000003,2.858044728256507,0.2604160000000002,1.9097230000000005,52.37270000000001,968.672222221922
2024-03-28 01:24:00,91.14583,1.9965279999999996,2.7269463984681472,0.23148199999999974,1.8518530000000002,73.49529999999999,968.7222222219219
2024-03-28 01:30:00,96.81713,1.9965279999999996,2.714950236699717,0.26041699999999945,1.8518530000000002,76.3889,968.822222221922
2024-03-28 01:33:00,100.0,2.083334,2.8041891033814896,0.23148199999999974,1.8229170000000003,81.88659999999999,968.8722222219219
2024-03-28 01:39:00,100.0,2.083334,2.7799731538815013,0.23148199999999974,1.765046,81.88650000000001,968.9722222219219
2024-03-28 01:42:00,100.0,2.1990740000000004,2.8740564509567306,0.2604160000000002,1.7361109999999993,84.2014,969.0222222219219
2024-03-28 01:48:00,100.0,2.1990740000000004,2.8617620087465587,0.2604160000000002,1.7071749999999994,84.49080000000001,969.1222222219219
2024-03-28 01:51:00,100.0,2.1990740000000004,2.8617620087465587,0.2604160000000002,1.7071749999999994,83.62270000000001,969.1722222219219
2024-03-28 01:54:00,100.0,2.228009,2.866595337219881,0.2604160000000002,1.649305,85.35879999999997,969.2222222219218
2024-03-28 02:00:00,100.0,2.170139,2.8075601871531863,0.23148199999999974,1.6203710000000004,85.3588,969.3222222219218
2024-03-28 02:03:00,89.5544,2.1990740000000004,2.8246990383034607,0.23148199999999974,1.5914359999999999,79.2825,969.3722222219218
2024-03-28 02:06:00,64.09144,2.1990740000000004,2.8246990383034607,0.23148199999999974,1.5914359999999999,58.44900000000001,969.4222222219217
2024-03-28 02:09:00,39.20718,2.228009,2.8541918547588474,0.2025459999999999,1.5625010000000001,34.432799999999986,969.4722222219217
2024-03-28 05:18:00,30.93172,3.009259,3.2214023293198903,0.2314810000000005,0.6655090000000001,22.280100000000004,969.4722222219217
2024-03-28 05:21:00,36.63195,2.951389,3.1495958607555274,0.2025459999999999,0.6076390000000007,27.199100000000016,969.5222222219217
2024-03-28 05:24:00,40.24884,2.922454,3.1482647116144498,0.20254700000000003,0.6655090000000001,27.77769999999998,969.5722222219216
2024-03-28 05:27:00,48.06134,2.9513890000000007,3.1357091120446725,0.26041700000000034,0.6365739999999995,32.696799999999996,969.6222222219216
2024-03-28 05:30:00,54.80324,2.922454,3.09281821242491,0.23148199999999974,0.5787040000000001,36.16899999999998,969.6722222219215
2024-03-28 05:33:00,62.06597,2.922454,3.09281821242491,0.23148199999999974,0.5787040000000001,40.219899999999996,969.7222222219215
2024-03-28 05:36:00,70.8912,3.009259,3.137667554232892,0.26041700000000034,0.5208340000000007,43.40280000000001,969.7722222219214
2024-03-28 05:39:00,79.71644,3.009259,3.137667554232892,0.26041700000000034,0.5208340000000007,46.874999999999986,969.8222222219214
2024-03-28 05:42:00,89.03356,3.009259,3.137667554232892,0.26041700000000034,0.5208340000000007,48.90039999999999,969.8722222219213
2024-03-28 05:45:00,100.0,3.038195,3.1525202088146633,0.26041700000000034,0.49189800000000083,50.92590000000001,969.9222222219213
2024-03-28 05:48:00,100.0,3.038195,3.1525202088146633,0.26041700000000034,0.49189800000000083,51.21530000000001,969.9722222219212
2024-03-28 05:51:00,100.0,3.038195,3.1806782451615008,0.20254700000000003,0.49189800000000083,50.6365,970.0222222219212
2024-03-28 05:54:00,100.0,3.0671299999999997,3.1955706933210424,0.23148199999999974,0.49189800000000083,50.347300000000004,970.0722222219212
2024-03-28 05:57:00,100.0,3.1828700000000003,3.2831032421319084,0.2604160000000002,0.46296300000000024,52.95140000000001,970.1222222219211
2024-03-28 06:00:00,100.0,3.211806,3.312047850932027,0.26041700000000034,0.46296300000000024,51.2153,970.1722222219211
2024-03-28 06:03:00,100.0,3.211806,3.312047850932027,0.26041700000000034,0.46296300000000024,53.240700000000004,970.222222221921
2024-03-28 06:06:00,100.0,3.211806,3.312047850932027,0.26041700000000034,0.46296300000000024,51.2153,970.272222221921
2024-03-28 06:09:00,100.0,3.211806,3.2978509083839906,0.2604160000000002,0.4340270000000004,48.900499999999994,970.3222222219209
2024-03-28 06:12:00,93.1713,3.1828710000000004,3.268909166157767,0.2604160000000002,0.4340270000000004,47.7431,970.3722222219209
2024-03-28 21:39:00,32.98611,0.868055,2.7428137401195443,0.2604160000000002,5.7002310000000005,22.569399999999973,970.3722222219209
2024-03-28 21:42:00,39.20718,0.8101849999999997,2.678805600756966,0.2025459999999999,5.7002310000000005,27.199099999999987,970.4222222219208
2024-03-28 21:45:00,43.37384,0.868055,2.751054773993385,0.2314809999999996,5.7002310000000005,29.51389999999998,970.4722222219208
2024-03-28 21:48:00,50.11574,0.983797,2.8992001270145273,0.20254700000000003,5.642360000000001,34.43280000000004,970.5222222219207
2024-03-28 21:51:00,57.89931,0.9548619999999994,2.8689750862858725,0.17361199999999943,5.642360000000001,41.95600000000002,970.5722222219207
2024-03-28 21:54:00,65.68287,0.9259259999999996,2.813279922352664,0.2314809999999996,5.642360000000001,52.08339999999998,970.6222222219207
2024-03-28 21:57:00,73.98727,0.8680559999999993,2.7263055717652356,0.2025459999999999,5.58449,62.5,970.6722222219206
2024-03-28 22:00:00,81.77083,0.9548619999999994,2.852156726525613,0.23148199999999974,5.642360000000001,67.70840000000001,970.7222222219206
2024-03-28 22:03:00,73.98727,1.0127320000000006,2.911968659699364,0.20254700000000003,5.555554999999999,70.31240000000003,970.7722222219205
2024-03-28 22:06:00,46.46991,0.983797,2.8567791149446973,0.23148199999999974,5.526625,39.64119999999997,970.8222222219205
2024-03-29 22:21:00,33.99884,1.0127310000000005,2.562031014516918,0.2314810000000005,4.427086,21.990700000000004,970.8222222219205
2024-03-29 22:24:00,40.24884,1.0127310000000005,2.5260190318492426,0.20254600000000078,4.282411,27.199099999999987,970.8722222219204
2024-03-29 22:27:00,43.86574,1.0127310000000005,2.4716078106691888,0.20254600000000078,4.108801,29.513900000000007,970.9222222219204
2024-03-29 22:30:00,49.07407,1.0127310000000005,2.416701859155049,0.2314810000000005,3.9641210000000004,32.696800000000025,970.9722222219203
2024-03-29 22:33:00,54.80324,1.0127310000000005,2.379811645622749,0.2314810000000005,3.8483789999999996,37.615700000000004,971.0222222219203
2024-03-29 22:36:00,62.55787,1.0127319999999997,2.342684377799892,0.17361100000000018,3.6747690000000004,46.0069,971.0722222219202
2024-03-29 22:39:00,69.84954,1.0127319999999997,2.3053079041023166,0.17361100000000018,3.5590280000000005,54.9769,971.1222222219202
2024-03-29 22:42:00,78.15394,1.0127319999999997,2.277106997610932,0.17361100000000018,3.4722210000000002,62.2107,971.1722222219202
2024-03-29 22:45:00,86.4294,1.0127319999999997,2.239274524529885,0.2025459999999999,3.385416,70.3125,971.2222222219201
2024-03-29 22:48:00,93.72106,1.0416670000000003,2.225392052129222,0.2025459999999999,3.2407399999999997,76.3888,971.2722222219201
2024-03-29 22:51:00,100.0,1.0416670000000003,2.206088392898206,0.2025459999999999,3.1828700000000003,83.912,971.32222222192
2024-03-29 22:54:00,100.0,1.0995370000000007,2.2239192791900835,0.2314810000000005,3.0671299999999997,82.46530000000001,971.37222222192
2024-03-29 22:57:00,100.0,1.0995370000000007,2.2041430137234976,0.2314810000000005,3.0092589999999992,82.46530000000001,971.4222222219199
2024-03-29 23:00:00,100.0,1.157407,2.2296571909534353,0.2314810000000005,2.8935180000000003,77.8356,971.4722222219199
2024-03-29 23:03:00,100.0,1.157407,2.209440428355129,0.2314810000000005,2.835649,76.6782,971.5222222219198
2024-03-29 23:06:00,100.0,1.157407,2.1789540436697377,0.2314810000000005,2.748843,76.3889,971.5722222219198
2024-03-29 23:09:00,100.0,1.0127309999999996,2.0060802064401853,0.2025459999999999,2.6909730000000005,82.46530000000001,971.6222222219197
2024-03-29 23:12:00,100.0,1.0127309999999996,1.9861131369698772,0.2314809999999996,2.6620370000000007,83.62270000000001,971.6722222219197
2024-03-29 23:15:00,100.0,1.0995369999999998,2.0326386527551987,0.23148199999999974,2.5173609999999993,82.46529999999998,971.7222222219197
2024-03-29 23:18:00,100.0,1.1284720000000004,2.0647035365413102,0.20254700000000003,2.4884269999999997,87.09479999999999,971.7722222219196
2024-03-29 23:21:00,100.0,1.157407,2.065420256099228,0.2025459999999999,2.4016210000000004,89.69909999999999,971.8222222219196
2024-03-29 23:24:00,100.0,1.186343,2.086637223449573,0.17361100000000018,2.34375,86.2268,971.8722222219195
2024-03-29 23:27:00,100.0,1.2442130000000002,2.1177864402623867,0.2314810000000005,2.314814,80.72910000000002,971.9222222219195
2024-03-29 23:30:00,100.0,1.273148,2.1383450720789914,0.20254600000000078,2.256944,79.5718,971.9722222219194
2024-03-29 23:33:00,100.0,1.3020829999999997,2.137003653858818,0.2314810000000005,2.1990740000000004,80.1505,972.0222222219194
2024-03-29 23:36:00,100.0,1.3020829999999997,2.1261032151184134,0.2314810000000005,2.170139,81.59729999999999,972.0722222219193
2024-03-29 23:39:00,100.0,1.2442130000000002,2.053139940310493,0.2025459999999999,2.1122690000000004,80.15040000000002,972.1222222219193
