Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-03-29 23:42:00,100.0,1.186343,1.9908367226591601,0.17361199999999943,2.083334,79.57180000000002,972.1722222219192
2024-03-29 23:45:00,100.0,1.186343,1.9475321342727288,0.23148199999999974,2.0254629999999993,79.5718,972.2222222219192
2024-03-29 23:48:00,100.0,1.2442139999999995,1.987470238270822,0.23148199999999974,1.9675919999999998,88.25230000000002,972.2722222219192
2024-03-29 23:51:00,100.0,1.2442139999999995,1.9764194517435603,0.23148199999999974,1.938656,85.3588,972.3222222219191
2024-03-29 23:54:00,100.0,1.273149,1.984890729880292,0.23148199999999974,1.8807869999999998,87.6736,972.3722222219191
2024-03-29 23:57:00,100.0,1.273149,1.9737027123588828,0.23148199999999974,1.851851,89.40970000000002,972.422222221919
2024-03-30 00:00:00,100.0,1.3020840000000007,2.0155025013999994,0.20254700000000003,1.851851,88.83099999999999,972.472222221919
2024-03-30 00:03:00,100.0,1.3310180000000003,2.0121606806866987,0.20254700000000003,1.7650480000000002,87.6736,972.5222222219189
2024-03-30 00:06:00,100.0,1.3310180000000003,2.023494458847516,0.17361100000000018,1.7650480000000002,85.3588,972.5722222219189
2024-03-30 00:09:00,100.0,1.359954,2.019713430013516,0.20254700000000003,1.7071760000000005,86.8055,972.6222222219188
2024-03-30 00:12:00,100.0,1.359954,2.019713430013516,0.20254700000000003,1.7071760000000005,85.9375,972.6722222219188
2024-03-30 00:15:00,100.0,1.359954,2.0082408726467174,0.20254700000000003,1.6782409999999999,88.54160000000002,972.7222222219187
2024-03-30 00:18:00,100.0,1.3888889999999998,2.0037443133297,0.23148199999999974,1.6203709999999996,90.85650000000001,972.7722222219187
2024-03-30 00:21:00,100.0,1.3888889999999998,2.0037443133297,0.23148199999999974,1.6203709999999996,90.56710000000001,972.8222222219187
2024-03-30 00:24:00,100.0,1.4467600000000003,2.063899650707159,0.20254700000000003,1.5914349999999997,93.75,972.8722222219186
2024-03-30 00:27:00,100.0,1.4467600000000003,2.052179151206307,0.20254700000000003,1.5624989999999999,94.618,972.9222222219186
2024-03-30 00:30:00,100.0,1.475695,2.0821733866745546,0.2025459999999999,1.5624989999999999,91.72450000000003,972.9722222219185
2024-03-30 00:33:00,100.0,1.5625,2.148171857233606,0.2314810000000005,1.5335640000000001,51.215299999999985,973.0222222219185
2024-03-30 00:36:00,89.00463,1.5914349999999997,2.1539812817536594,0.2314810000000005,1.4756940000000007,50.92590000000001,973.0722222219184
2024-03-30 05:48:00,35.06945,2.922454,2.9512954393935247,0.20254700000000003,0.26041700000000034,23.4375,973.0722222219184
2024-03-30 05:51:00,42.30324,2.9513890000000007,2.965833975619109,0.20254700000000003,0.23148199999999974,26.04169999999999,973.1222222219184
2024-03-30 05:54:00,48.58218,2.9513890000000007,2.965833975619109,0.20254700000000003,0.23148199999999974,30.9606,973.1722222219183
2024-03-30 05:57:00,55.32407,2.9513890000000007,2.965833975619109,0.20254700000000003,0.23148199999999974,35.01159999999999,973.2222222219183
2024-03-30 06:00:00,65.16204,3.009259,2.9947692029091635,0.20254700000000003,0.17361200000000032,41.66669999999999,973.2722222219182
2024-03-30 06:03:00,73.98727,3.009259,3.0092595001395837,0.20254700000000003,0.2025459999999999,46.2963,973.3222222219182
2024-03-30 06:06:00,81.77083,3.038195,3.023704422659145,0.20254700000000003,0.17361000000000004,48.032399999999996,973.3722222219182
2024-03-30 06:09:00,92.70833,3.038195,3.023704422659145,0.20254700000000003,0.17361000000000004,51.2153,973.4222222219181
2024-03-30 06:12:00,100.0,3.038195,3.023704422659145,0.20254700000000003,0.17361000000000004,52.66199999999999,973.4722222219181
2024-03-30 06:15:00,100.0,2.8645829999999997,2.936327503792641,0.20254700000000003,0.34722200000000036,53.53009999999999,973.522222221918
2024-03-30 06:18:00,89.52546,2.6041670000000003,2.8430282262501003,0.23148199999999974,0.7233799999999997,51.794,973.572222221918
2024-03-30 06:21:00,71.35417,2.3726849999999997,2.7579740270101984,0.2025459999999999,1.0127319999999997,47.45370000000001,973.6222222219179
2024-03-30 06:24:00,40.21991,1.8229170000000003,3.1189485593947546,0.3761580000000002,3.472224999999999,32.1181,973.6722222219179
2024-03-30 22:33:00,40.76968,1.070602,2.335955736976293,0.17361100000000018,3.4432869999999998,28.93520000000001,973.6722222219179
2024-03-30 22:39:00,42.85301,1.070602,2.3264013938651864,0.17361100000000018,3.414353,29.803200000000032,973.7722222219179
2024-03-30 22:42:00,50.11574,1.070602,2.2880111355289747,0.17361100000000018,3.2986109999999993,33.56480000000002,973.8222222219179
2024-03-30 22:45:00,66.72454,1.2152779999999996,2.3652946025020363,0.2314809999999996,3.0960650000000003,51.21530000000001,973.8722222219178
2024-03-30 22:51:00,71.3831,1.1574079999999993,2.299773716646166,0.1736109999999993,3.038194,56.42360000000002,973.9722222219178
2024-03-30 22:54:00,79.6875,1.1284729999999996,2.247002397123076,0.17361100000000018,2.9803240000000004,65.97229999999999,974.0222222219178
2024-03-30 22:57:00,88.51273,1.1574080000000002,2.2397355025414236,0.20254700000000003,2.8935190000000004,75.23150000000001,974.0722222219177
2024-03-30 23:00:00,97.82986,1.1284720000000004,2.207090492554021,0.17361100000000018,2.864584,82.75470000000001,974.1222222219177
2024-03-30 23:03:00,100.0,1.0995370000000007,2.134286931568696,0.20254600000000078,2.7777769999999995,85.9375,974.1722222219177
2024-03-30 23:06:00,100.0,1.0416670000000003,2.058841697290899,0.2025459999999999,2.748843,86.8056,974.2222222219176
2024-03-30 23:09:00,100.0,0.8391200000000003,1.8063018347347797,0.2025459999999999,2.6909720000000004,86.8056,974.2722222219176
2024-03-30 23:12:00,100.0,0.7233799999999997,1.6412870272328564,0.23148199999999974,2.633101,85.06939999999997,974.3222222219175
2024-03-30 23:15:00,100.0,0.8969909999999999,1.8344563522147306,0.17361200000000032,2.546297,86.8056,974.3722222219175
2024-03-30 23:18:00,100.0,1.070602,2.010687383002577,0.20254700000000003,2.517361,86.8055,974.4222222219174
2024-03-31 23:06:00,32.43634,0.9259260000000005,1.9845443980798476,0.17361100000000018,2.8935189999999995,21.70139999999998,974.4222222219174
2024-03-31 23:09:00,38.16551,0.9548610000000002,2.0085274147475016,0.17361100000000018,2.8645829999999997,26.331000000000017,974.4222222219174
2024-03-31 23:12:00,47.51157,1.070602,2.1016067919897075,0.20254600000000078,2.7777780000000005,32.407399999999996,974.4222222219174
2024-03-31 23:15:00,53.73264,1.070602,2.0815596901147195,0.2314810000000005,2.7488420000000007,37.905099999999976,974.4222222219174
2024-03-31 23:18:00,63.62847,1.0995370000000007,2.0939004607625464,0.20254600000000078,2.6620359999999996,46.5857,974.4222222219174
2024-03-31 23:21:00,72.4537,1.0995370000000007,2.0735731053572954,0.2314810000000005,2.633100999999999,55.5556,974.4222222219174
2024-03-31 23:24:00,41.26157,1.070602,2.0513233111383,0.17361100000000018,2.6041659999999993,35.879700000000014,974.4222222219174
2024-04-02 09:15:00,30.35301,1.4467590000000001,1.8593336204270294,7.581022000000001,8.478013,21.990800000000007,974.4222222219174
2024-04-02 12:30:00,36.57407,1.6203709999999996,1.8687099616626484,7.146988,7.667827,25.752399999999966,974.4222222219174
2024-04-02 14:45:00,32.40741,1.8807869999999998,1.866282110752096,7.696757000000001,7.66782,23.43750000000003,974.4222222219174
2024-04-02 15:18:00,33.99884,1.5625,1.8104471437824328,7.320602000000001,7.841432000000001,24.016199999999998,974.4222222219174
2024-04-02 21:48:00,30.93172,0.9837959999999999,3.0914649949023962,0.14467500000000033,6.250001,21.12269999999998,974.4222222219174
2024-04-02 21:51:00,33.47801,1.0127319999999997,3.03903410040932,0.17361100000000018,5.9606509999999995,22.280099999999976,974.4722222219174
2024-04-02 21:54:00,38.16551,1.0416670000000003,2.992728879329673,0.14467599999999958,5.642366,26.620300000000015,974.5222222219173
2024-04-02 21:57:00,40.76968,1.0127310000000005,2.8777316137608513,0.14467500000000033,5.381946,27.488399999999984,974.5722222219173
2024-04-02 22:00:00,45.97801,0.9259260000000005,2.678214473280093,0.14467600000000047,5.0925959999999995,32.11800000000002,974.6222222219172
2024-04-02 22:03:00,51.12847,0.9259260000000005,2.601102775592847,0.17361100000000018,4.861116,32.696800000000025,974.6722222219172
2024-04-02 22:06:00,55.29514,0.9259260000000005,2.5318135323245095,0.17361100000000018,4.629625999999999,38.4838,974.7222222219171
2024-04-02 22:09:00,61.02431,1.0127310000000005,2.579960848195191,0.14467600000000047,4.398151,45.42829999999998,974.7722222219171
2024-04-02 22:12:00,66.17477,1.0416660000000002,2.5526249590867693,0.14467500000000033,4.195601,51.79390000000001,974.8222222219171
2024-04-02 22:15:00,70.86227,1.070602,2.5513854024103795,0.17361100000000018,4.108801,55.844899999999996,974.872222221917
2024-04-02 22:18:00,77.08333,1.0995369999999998,2.540025094860958,0.1736109999999993,3.9641210000000004,61.9213,974.922222221917
2024-04-02 22:21:00,81.77083,1.0995369999999998,2.4932534527647237,0.1736109999999993,3.819445,68.86569999999998,974.9722222219169
2024-04-02 22:24:00,90.0463,1.1574079999999993,2.51425291757981,0.14467599999999958,3.6458330000000005,71.75920000000002,975.0222222219169
2024-04-02 22:27:00,100.0,1.1574079999999993,2.4662318970354367,0.1736109999999993,3.5300920000000007,78.9931,975.0722222219168
2024-04-02 22:30:00,100.0,1.1574080000000002,2.4178013206547844,0.17361100000000018,3.3854169999999995,74.07410000000002,975.1222222219168
2024-04-02 22:33:00,100.0,1.1284720000000004,2.3648897883138207,0.17361100000000018,3.327547,79.57180000000002,975.1722222219167
2024-04-02 22:36:00,100.0,1.1284720000000004,2.3258882842263424,0.17361100000000018,3.211804999999999,74.94209999999998,975.2222222219167
2024-04-02 22:39:00,100.0,1.1284720000000004,2.30627947487455,0.17361100000000018,3.1539349999999997,79.8612,975.2722222219166
2024-04-02 22:42:00,100.0,1.1284720000000004,2.27672663641411,0.17361100000000018,3.0671299999999997,69.4444,975.3222222219166
2024-04-02 22:45:00,100.0,1.157407,2.289815829848194,0.17361100000000018,3.009259,76.6782,975.3722222219166
2024-04-02 22:48:00,100.0,1.157407,2.259827478408092,0.17361100000000018,2.922454,78.125,975.4222222219165
2024-04-02 22:51:00,100.0,1.1863419999999998,2.262142982200324,0.17361100000000018,2.835649000000001,74.07410000000002,975.4722222219165
2024-04-02 22:54:00,100.0,1.2152779999999996,2.2843330411196847,0.17361100000000018,2.8067140000000004,79.57169999999999,975.5222222219164
2024-04-02 22:57:00,100.0,1.2152779999999996,2.2536303806111415,0.17361100000000018,2.719907,74.94220000000001,975.5722222219164
2024-04-02 23:00:00,100.0,1.3020829999999997,2.318368371628287,0.1736109999999993,2.633103,82.17590000000001,975.6222222219163
2024-04-02 23:03:00,100.0,1.359953,2.349973779650469,0.2314809999999996,2.6041670000000003,72.91669999999999,975.6722222219163
2024-04-02 23:06:00,100.0,1.359953,2.339346123988367,0.2025459999999999,2.546296,82.75469999999999,975.7222222219162
2024-04-02 23:09:00,100.0,1.273148,2.2341796138086982,0.17361100000000018,2.4884249999999994,80.15040000000002,975.7722222219162
2024-04-03 12:00:00,32.40741,1.6782409999999999,1.7775936185109913,7.523147999999999,7.725697,23.4375,975.7722222219162
2024-04-03 12:24:00,33.99884,1.5914359999999999,1.839581903051455,7.436343,7.957177000000001,24.01619999999997,975.7722222219162
2024-04-04 00:24:00,36.08218,1.070602,1.833455864313606,0.14467600000000047,1.9675919999999998,25.462999999999994,975.7722222219162
2024-04-04 00:27:00,46.46991,1.070602,1.833455864313606,0.14467600000000047,1.9675919999999998,29.803300000000007,975.8222222219161
2024-04-04 00:30:00,57.40741,1.070602,1.833455864313606,0.14467600000000047,1.9675919999999998,40.509300000000025,975.8722222219161
2024-04-04 00:33:00,69.3287,1.157407,1.8947170307648864,0.20254600000000078,1.938657,51.504700000000014,975.9222222219161
2024-04-04 00:36:00,80.20833,1.1863419999999998,1.9584020822946955,0.14467500000000033,1.967593,61.342600000000004,975.972222221916
2024-04-04 00:39:00,94.21296,1.3020829999999997,2.0489984469058142,0.1736109999999993,1.9097229999999996,68.5764,976.022222221916
2024-04-04 00:42:00,100.0,1.3020829999999997,2.0601019278417345,0.14467599999999958,1.9097229999999996,71.46990000000001,976.0722222219159
2024-04-04 00:45:00,100.0,1.3020829999999997,2.0489984469058142,0.1736109999999993,1.9097229999999996,71.18060000000003,976.1222222219159
2024-04-04 00:48:00,100.0,1.3020839999999998,2.0378646441256847,0.14467599999999958,1.851851,71.1805,976.1722222219158
2024-04-04 00:51:00,100.0,1.3020839999999998,2.026699507397165,0.17361100000000018,1.851851,70.89120000000003,976.2222222219158
2024-04-04 00:54:00,100.0,1.3020829999999997,2.0266988353449036,0.14467500000000033,1.8229160000000002,71.75919999999999,976.2722222219157
2024-04-04 00:57:00,100.0,1.3020829999999997,2.0266988353449036,0.14467500000000033,1.8229160000000002,70.0231,976.3222222219157
2024-04-04 01:00:00,100.0,1.3020829999999997,2.015501831843675,0.17361100000000018,1.8229160000000002,73.206,976.3722222219156
2024-04-04 01:03:00,100.0,1.3310180000000003,2.0121602884313368,0.17361100000000018,1.7361110000000002,71.46990000000002,976.4222222219156
2024-04-04 01:06:00,100.0,1.3020830000000005,1.9930123357894456,0.14467600000000047,1.7361110000000002,73.78470000000002,976.4722222219156
2024-04-04 01:09:00,100.0,1.3888889999999998,2.04999113036231,0.17361100000000018,1.6782400000000006,71.75919999999999,976.5222222219155
2024-04-04 01:12:00,100.0,1.3888889999999998,2.04999113036231,0.17361100000000018,1.6782400000000006,71.46989999999998,976.5722222219155
2024-04-04 01:15:00,100.0,1.4178240000000004,2.0686833093061714,0.17361100000000018,1.649305,69.7338,976.6222222219154
2024-04-04 01:18:00,100.0,1.3888890000000007,2.049991130362311,0.14467600000000047,1.649305,72.6274,976.6722222219154
2024-04-04 01:21:00,100.0,1.4178230000000003,2.033838185449985,0.20254600000000078,1.5914359999999999,72.04860000000001,976.7222222219153
2024-04-04 01:24:00,100.0,1.359953,1.9967331272991895,0.14467600000000047,1.5914359999999999,74.36340000000001,976.7722222219153
2024-04-04 01:27:00,100.0,1.359953,1.9967331272991895,0.14467600000000047,1.5914359999999999,72.6273,976.8222222219152
2024-04-04 01:30:00,100.0,1.3888889999999998,2.015358606059959,0.14467600000000047,1.5625,74.94219999999999,976.8722222219152
2024-04-04 01:33:00,100.0,1.3888889999999998,2.0037443133297,0.17361100000000018,1.5625,77.257,976.9222222219151
2024-04-04 01:36:00,100.0,1.4467590000000001,2.052178925409143,0.17361100000000018,1.5335650000000003,75.52080000000001,976.9722222219151
2024-04-04 01:39:00,100.0,1.4467590000000001,2.0404227452738315,0.17361100000000018,1.5046299999999997,76.9675,977.0222222219151
2024-04-04 01:42:00,100.0,1.475695,2.0703838191230797,0.14467600000000047,1.4756939999999998,75.23150000000001,977.072222221915
2024-04-04 01:45:00,100.0,1.5335650000000003,2.106400878850199,0.20254600000000078,1.4756939999999998,74.94209999999998,977.122222221915
2024-04-04 01:48:00,100.0,1.5625,2.148171857233606,0.14467600000000047,1.4467590000000001,76.3888,977.1722222219149
2024-04-04 01:51:00,100.0,1.5914349999999997,2.1779916571812463,0.14467500000000033,1.4467590000000001,76.96770000000001,977.2222222219149
2024-04-04 01:54:00,100.0,1.6493060000000002,2.213435209245204,0.17361100000000018,1.4178239999999995,78.125,977.2722222219148
2024-04-04 01:57:00,100.0,1.6493060000000002,2.213435209245204,0.17361100000000018,1.4178239999999995,78.4144,977.3222222219148
2024-04-04 02:00:00,100.0,1.5914350000000006,2.141920814790212,0.20254600000000078,1.4178239999999995,77.257,977.3722222219147
2024-04-05 20:06:00,55.81597,-1.1574080000000002,,0.2314810000000005,5.353007,39.06249999999997,977.3722222219147
2024-04-05 20:09:00,55.2662,0.11573999999999973,1.6785705171751193,0.6365739999999995,7.523146,45.42830000000001,977.3722222219147
2024-04-06 11:42:00,52.1412,-0.23148199999999974,,1.765047000000001,7.667825000000001,37.905100000000004,977.3722222219147
2024-04-06 11:45:00,93.1713,0.14467699999999972,1.784375597662798,1.359954,8.304398,74.94220000000001,977.3722222219147
2024-04-06 11:48:00,77.57523,-0.08680500000000002,,1.359954,9.056708,69.4444,977.3722222219147
2024-04-06 11:51:00,56.30787,-0.08680600000000016,,1.7939809999999996,9.28819,37.905099999999976,977.3722222219147
2024-04-06 14:24:00,96.78819,0.40509400000000007,1.844446941836431,1.359954,6.018515000000001,59.027699999999996,977.3722222219147
2024-04-06 14:27:00,63.5706,0.0,0.47171629584768715,1.5335649999999994,8.998840000000001,50.92590000000001,977.3722222219147
2024-04-06 14:30:00,31.39468,-0.11573999999999973,,2.054399,9.346066,23.148200000000017,977.3722222219147
2024-04-08 07:33:00,39.17824,1.0995369999999998,2.063374218154078,8.333331999999999,10.706015,28.356499999999983,977.3722222219147
2024-04-08 07:36:00,43.37384,0.9259260000000005,1.9845430681912641,7.841437000000001,10.561340999999999,31.25,977.4222222219147
2024-04-08 07:39:00,45.97801,0.8680560000000002,2.0106767665499414,8.015042000000001,11.024306000000001,33.85419999999999,977.4722222219146
2024-04-08 07:42:00,57.40741,1.2442130000000002,2.1603554481715532,8.159721999999999,10.358798999999998,41.37730000000002,977.5222222219146
2024-04-08 07:45:00,58.42014,0.9548610000000002,2.0471608553153606,7.812501999999999,10.619211,42.245300000000015,977.5722222219146
2024-04-08 07:48:00,60.47454,0.9548610000000002,2.0375338346689444,7.667822000000001,10.445601,43.402799999999985,977.6222222219145
2024-04-08 07:51:00,62.06597,0.9259260000000005,2.0323971857367127,7.494212000000001,10.358796,44.849500000000006,977.6722222219145
2024-04-08 07:54:00,55.29514,0.6655090000000001,1.8571383285402525,7.089122000000001,10.416663,48.032399999999996,977.7222222219144
2024-04-08 07:57:00,54.25347,0.7523149999999994,1.869761163001838,7.175922,10.185186999999999,47.453700000000026,977.7722222219144
2024-04-08 08:00:00,58.91204,0.7523149999999994,1.8516417724030145,7.031246,9.982641000000001,48.032399999999996,977.8222222219143
2024-04-08 08:03:00,66.17477,0.5497690000000004,1.7117624921874026,6.452544,9.809025000000002,56.712999999999994,977.8722222219143
2024-04-08 08:06:00,68.83681,0.49189799999999995,1.7199163466619982,6.278935,9.953707,59.31709999999998,977.9222222219142
2024-04-08 08:09:00,57.40741,0.6944439999999998,1.850738745696897,6.915507000000001,10.098383,50.057800000000015,977.9722222219142
2024-04-08 08:12:00,55.29514,0.8969909999999999,1.912295001606422,7.2337929999999995,9.837962000000001,47.453700000000026,978.0222222219141
2024-04-08 08:15:00,55.29514,0.8969899999999997,1.9026428557752844,7.204857,9.780097,48.032399999999996,978.0722222219141
2024-04-08 08:18:00,61.5162,1.0127319999999997,1.9660569796238163,7.175922000000001,9.54861,50.636600000000016,978.1222222219141
2024-04-08 08:21:00,65.16204,0.8680560000000002,1.9733004858507606,7.2048570000000005,10.098381,56.13419999999999,978.172222221914
2024-04-08 08:24:00,66.23264,0.7233799999999997,1.8248916273769686,6.799765999999999,9.780096,57.29170000000005,978.222222221914
2024-04-08 08:27:00,67.27431,0.7233789999999996,1.8428305916716456,6.799766,9.837967,61.921299999999974,978.2722222219139
2024-04-08 08:30:00,60.50347,0.8969900000000006,1.9887777619942641,7.1180579999999996,9.953707999999999,55.844899999999996,978.3222222219139
2024-04-08 08:33:00,55.29514,1.1574079999999993,2.0654202704006095,7.58102,9.780092,46.58570000000003,978.3722222219138
2024-04-08 08:36:00,57.40741,1.2442130000000002,2.0747999479250665,7.609949,9.577546,47.16440000000003,978.4222222219138
2024-04-08 08:39:00,61.02431,1.0995369999999998,1.991314406701354,7.2916680000000005,9.461801000000001,49.47919999999999,978.4722222219137
2024-04-08 08:42:00,63.10764,0.983797,1.9433547638756148,7.060182999999999,9.461806,53.530100000000004,978.5222222219137
2024-04-08 08:45:00,63.0787,0.8101849999999997,1.8386142999539432,6.799772,9.490737000000001,54.398199999999974,978.5722222219136
2024-04-08 08:48:00,62.06597,0.8101849999999997,1.8103602868771074,6.799772,9.403937,52.951400000000035,978.6222222219136
2024-04-08 08:51:00,62.55787,0.8101849999999997,1.8292179192598332,6.712962,9.374997,54.9769,978.6722222219136
2024-04-08 08:54:00,59.9537,0.8391200000000003,1.8350095460641636,6.799767,9.374997,54.6875,978.7222222219135
2024-04-08 08:57:00,57.40741,0.8969909999999999,1.8735503897657528,6.886578,9.374997,50.63659999999999,978.7722222219135
2024-04-08 09:00:00,55.29514,0.9837959999999999,1.8729561430511361,7.060187999999999,9.259262,46.0069,978.8222222219134
2024-04-08 09:03:00,55.84491,1.0995369999999998,1.9390873031160771,7.118053,9.143516,45.13889999999998,978.8722222219134
2024-04-08 09:06:00,57.89931,1.0127319999999997,1.874602208640013,6.973382999999999,9.085650999999999,46.875099999999975,978.9222222219133
2024-04-08 09:09:00,59.9537,0.868055,1.7914007986970824,6.741902,9.085647,50.05789999999999,978.9722222219133
2024-04-08 09:12:00,58.94097,0.8969909999999999,1.8147676146430716,6.799772999999999,9.114581999999999,48.90050000000002,979.0222222219132
2024-04-08 09:15:00,54.80324,0.9548609999999993,1.8404745114147432,6.915512999999999,9.114582,47.45379999999997,979.0722222219132
2024-04-08 09:18:00,52.19907,1.070602,1.886397035157708,7.031254000000001,8.998842,45.42820000000003,979.1222222219131
2024-04-08 09:21:00,52.19907,1.070602,1.8758680216638524,7.031254000000001,8.969912,45.717599999999976,979.1722222219131
2024-04-08 09:24:00,53.79051,1.186343,1.9257029131461667,7.118054000000001,8.854171000000001,46.00689999999997,979.2222222219131
2024-04-08 09:27:00,56.33681,1.1574080000000002,1.905601528692701,7.089124,8.854166,45.42829999999998,979.272222221913
2024-04-08 09:30:00,57.40741,1.1284720000000004,1.8960856841061757,7.002318000000001,8.825236,46.2963,979.322222221913
2024-04-08 09:33:00,59.46181,1.0995369999999998,1.9074243041870653,6.973383,8.912036,47.4537,979.3722222219129
2024-04-08 09:36:00,61.5162,0.9837959999999999,1.8424125375778824,6.8287070000000005,8.940971000000001,49.18979999999999,979.4222222219129
2024-04-08 09:39:00,64.14931,0.8680560000000002,1.791404991927917,6.655092000000001,8.998846,50.92599999999999,979.4722222219128
2024-04-08 09:42:00,57.89931,0.6365740000000004,1.6449012645862608,6.365737000000001,9.114583,48.321799999999996,979.5222222219128
2024-04-08 09:45:00,58.94097,0.78125,1.7477294081849455,6.568287,9.085647,49.47919999999999,979.5722222219127
2024-04-08 09:48:00,57.34954,0.8391200000000003,1.796688365981531,6.626162000000001,9.085652,48.032399999999996,979.6222222219127
2024-04-08 09:51:00,56.85764,0.868055,1.7914041789120485,6.712962000000001,9.056717,48.6112,979.6722222219126
2024-04-08 09:54:00,59.46181,0.9837959999999999,1.8627994459792074,6.8287070000000005,8.998840999999999,48.61110000000002,979.7222222219126
2024-04-08 10:48:00,51.64931,0.8391200000000003,1.796688365981531,6.741898,9.201388,43.98139999999998,980.6222222219126
2024-04-08 10:54:00,53.24074,0.8680560000000002,1.7520871077856375,6.684031999999999,8.912036,42.245300000000015,980.7222222219126
2024-04-08 10:57:00,55.32407,0.9259260000000005,1.8078625218529334,6.770832,8.969906,41.37729999999999,980.7722222219126
2024-04-08 11:00:00,54.80324,0.868055,1.7520863069218755,6.770836999999999,8.998842,42.24540000000002,980.8222222219125
2024-04-08 11:03:00,53.73264,0.868055,1.7520863069218755,6.770836999999999,8.998842,40.79860000000002,980.8722222219125
2024-04-08 11:06:00,52.22801,0.8969899999999997,1.7751039737810306,6.770836999999999,8.969907000000001,42.24540000000002,980.9222222219124
2024-04-08 11:09:00,54.28241,0.868055,1.7619530831279704,6.741897000000001,8.998842,41.95600000000002,980.9722222219124
2024-04-08 11:12:00,45.92014,0.7233790000000004,1.687954259004367,6.597217,9.143518,37.03710000000001,981.0222222219123
2024-04-08 11:15:00,41.29051,0.8391200000000003,1.7385299735184316,6.8287070000000005,9.114587,33.56479999999999,981.0722222219123
2024-04-08 11:18:00,41.26157,0.9548610000000002,1.7794977711718114,6.915512,8.940971000000001,35.30090000000001,981.1222222219122
2024-04-08 11:21:00,44.41551,0.9548610000000002,1.7897285929302695,6.915512,8.969911,34.72219999999999,981.1722222219122
2024-04-08 11:24:00,48.03241,0.9548610000000002,1.7999288925915276,6.915512,8.998840999999999,36.16900000000001,981.2222222219121
2024-04-08 11:27:00,55.29514,1.0127310000000005,1.8436549955087922,6.944446999999999,8.969905999999998,42.824100000000016,981.2722222219121
2024-04-08 11:30:00,62.06597,1.0995369999999998,1.8755097553096525,7.031247,8.883099999999999,47.74300000000002,981.322222221912
2024-04-08 11:33:00,63.62847,0.9548610000000002,1.8505487404817935,6.770836999999999,8.998846,49.76849999999999,981.372222221912
2024-04-08 11:36:00,64.12037,0.9548610000000002,1.830378543422782,6.741897000000001,8.912036,49.18979999999999,981.422222221912
2024-04-08 11:39:00,61.54514,0.8969909999999999,1.7949852749276953,6.684033,8.940971999999999,50.05789999999999,981.4722222219119
2024-04-08 11:42:00,60.01157,0.9259259999999996,1.7877560311583611,6.712968,8.854161999999999,50.05790000000002,981.5222222219119
2024-04-08 11:45:00,59.46181,0.9259259999999996,1.7877595138545161,6.7708330000000005,8.912037,48.032399999999996,981.5722222219118
2024-04-08 11:48:00,60.01157,0.9548610000000002,1.7999288925915276,6.6840269999999995,8.767356,48.90039999999999,981.6222222219118
2024-04-08 11:51:00,59.9537,0.868055,1.7717953367083792,6.626157,8.912042,48.321799999999996,981.6722222219117
2024-04-08 11:54:00,58.94097,0.8969899999999997,1.7751039737810297,6.626157,8.825227,49.18979999999999,981.7222222219117
2024-04-08 11:57:00,58.94097,0.9548610000000002,1.7999288925915276,6.6550970000000005,8.738426,48.321799999999996,981.7722222219116
2024-04-08 12:00:00,56.85764,0.868055,1.7619530831279704,6.539347,8.796292000000001,48.61109999999999,981.8222222219116
2024-04-08 12:03:00,57.34954,0.9548610000000002,1.7897250624314665,6.6550970000000005,8.709486,50.057800000000015,981.8722222219116
2024-04-08 12:06:00,60.47454,0.9259260000000005,1.7776710713974007,6.568282,8.680556,49.47920000000002,981.9222222219115
2024-04-08 12:09:00,59.46181,0.8969899999999997,1.7551261089860215,6.539347,8.680557,50.92590000000001,981.9722222219115
2024-04-08 12:12:00,53.24074,0.7523140000000001,1.685096598182494,6.394677000000001,8.825233,46.58559999999997,982.0222222219114
2024-04-08 12:15:00,41.81134,0.7233790000000004,1.660018887370143,6.481477000000001,8.940968,35.590299999999985,982.0722222219114
2024-04-08 12:18:00,45.42824,0.9548610000000002,1.7486465993458662,6.799767,8.738426,36.74769999999998,982.1222222219113
2024-04-08 12:21:00,48.03241,0.9548610000000002,1.7897285929302689,6.915507000000001,8.969906,37.61580000000001,982.1722222219113
2024-04-08 12:24:00,48.03241,0.9259259999999996,1.7776675796886925,6.857643,8.969907000000001,37.90510000000003,982.2222222219112
2024-04-08 12:27:00,48.06134,0.8969909999999999,1.7450958302114594,6.828702000000001,8.940971000000001,37.32640000000001,982.2722222219112
2024-04-08 12:30:00,57.34954,0.6076390000000007,1.5818474286315112,6.134264000000001,8.796295,44.849500000000035,982.3222222219111
2024-04-08 12:33:00,57.89931,0.5497680000000003,1.611173552178826,6.076390000000001,9.085652,47.1643,982.3722222219111
2024-04-08 12:36:00,51.12847,0.6076390000000007,1.6435113585590972,6.365737000000001,9.230328,43.40280000000001,982.422222221911
2024-04-08 12:39:00,44.90741,0.7233799999999997,1.6879519360983395,6.5682920000000005,9.114582,38.4838,982.472222221911
2024-04-08 12:42:00,42.85301,0.8391200000000003,1.7482832979564518,6.770832,9.085652,37.03709999999998,982.522222221911
2024-04-08 12:45:00,42.85301,0.868055,1.7421981003433795,6.857642,9.056717,37.03709999999998,982.5722222219109
2024-04-08 12:48:00,42.30324,0.8391200000000003,1.7482832979564518,6.770832,9.085652,36.16900000000001,982.6222222219109
2024-04-08 12:51:00,37.64468,0.8101849999999997,1.753275993323867,6.8287070000000005,9.259262,34.14350000000002,982.6722222219108
2024-04-08 12:54:00,37.64468,0.983797,1.8013250998631662,7.060182999999999,9.056716,32.696800000000025,982.7222222219108
2024-04-08 12:57:00,34.02778,0.8969909999999999,1.7450958302114594,7.002313,9.114581999999999,30.092600000000004,982.7722222219107
2024-04-08 13:00:00,31.94444,0.868055,1.7123776043756596,6.973377,9.085652,28.35639999999998,982.8222222219107
2024-04-08 13:03:00,31.94444,0.8969899999999997,1.724957253503962,6.973377,9.027777,29.224500000000035,982.8722222219106
2024-04-08 13:06:00,35.59028,1.0416670000000003,1.7913885929351434,7.118053000000001,8.912036,29.80329999999998,982.9222222219106
2024-04-08 13:09:00,34.54861,0.8969909999999999,1.7148470648676348,6.973382999999999,8.998842,25.75229999999999,982.9722222219106
2024-04-08 13:12:00,32.46528,0.8969909999999999,1.7148470648676348,6.973382999999999,8.998842,28.35650000000001,983.0222222219105
2024-04-08 13:15:00,34.02778,0.983797,1.7702145390767619,7.002313,8.912036,28.06710000000001,983.0722222219105
2024-04-08 13:18:00,34.54861,0.9259259999999996,1.7165618424129985,6.973382999999999,8.912037,27.77770000000001,983.1222222219104
2024-04-08 13:21:00,35.59028,0.9259259999999996,1.7165618424129985,6.973382999999999,8.912037,26.33099999999999,983.1722222219104
2024-04-08 13:24:00,39.20718,1.0127319999999997,1.75990863451284,7.002313,8.796301,28.64580000000001,983.2222222219103
2024-04-08 13:27:00,40.24884,1.0127319999999997,1.781021493447807,7.031248,8.883106,32.696800000000025,983.2722222219103
2024-04-08 13:30:00,46.46991,1.0416669999999995,1.8231755566054748,6.973378,8.854171000000001,35.87960000000004,983.3222222219102
2024-04-08 13:33:00,44.38657,0.9259259999999996,1.7574080436302786,6.915513,8.969907000000001,34.432800000000015,983.3722222219102
2024-04-08 13:36:00,49.59491,1.0127310000000005,1.8124661272875429,6.973377,8.912036,37.03709999999998,983.4222222219101
2024-04-08 13:39:00,51.67824,0.8969899999999997,1.7651278100778123,6.799767,8.969907000000001,40.219899999999996,983.4722222219101
2024-04-08 13:42:00,55.29514,1.0127319999999997,1.83328847991061,6.944443000000001,8.940971000000001,41.66660000000002,983.52222222191
2024-04-08 13:45:00,53.73264,0.9259259999999996,1.797822059707575,6.857643,9.027777,42.245300000000015,983.57222222191
2024-04-08 13:48:00,51.67824,0.8680559999999993,1.7914049919279162,6.799768,9.143522,42.534700000000015,983.62222222191
2024-04-08 13:51:00,48.03241,0.6655099999999994,1.6810548802804548,6.568287999999999,9.317128,40.50920000000002,983.6722222219099
2024-04-08 13:54:00,42.85301,0.78125,1.71929740740466,6.7708330000000005,9.201393,37.037000000000006,983.7222222219099
2024-04-08 13:57:00,43.37384,0.9259259999999996,1.7877595138545166,6.915513,9.056717,35.01150000000001,983.7722222219098
2024-04-08 14:00:00,43.37384,1.0127319999999997,1.8228935201324736,7.002313,8.969911,33.56480000000002,983.8222222219098
2024-04-08 14:03:00,52.19907,0.9259260000000005,1.8078625218529334,6.944442,9.143515999999998,39.93060000000003,983.8722222219097
2024-04-08 14:06:00,53.24074,0.8391210000000004,1.7870553738086528,6.857637,9.288196,41.95600000000002,983.9222222219097
2024-04-08 14:09:00,48.03241,0.9548609999999993,1.86059806630746,7.060183,9.317132,39.93049999999997,983.9722222219096
2024-04-08 14:15:00,45.97801,0.9837959999999999,1.8526207038153903,7.118053,9.259257,38.48380000000003,984.0722222219097
2024-04-08 14:18:00,44.90741,1.0127309999999996,1.8643150562158222,7.089118,9.172457,37.32640000000001,984.1222222219096
2024-04-08 14:21:00,46.99074,1.0127319999999997,1.8228935201324736,7.060182999999999,9.027781000000001,39.0625,984.1722222219096
2024-04-08 14:24:00,50.63657,1.0416669999999995,1.8442185510610651,7.089117999999999,9.027781000000001,41.377399999999966,984.2222222219095
2024-04-08 14:27:00,51.12847,0.9259259999999996,1.797822059707575,6.9444479999999995,9.114581999999999,38.77309999999997,984.2722222219095
2024-04-08 14:30:00,57.89931,1.1574079999999993,1.9056052852175458,7.089117999999999,8.85417,44.56020000000001,984.3222222219094
2024-04-08 14:33:00,60.47454,1.0127319999999997,1.9256581401179655,7.031248,9.288196,49.18979999999999,984.3722222219094
2024-04-08 14:36:00,59.9537,0.9548609999999993,1.9005423772891519,7.002317999999999,9.374997,48.611099999999965,984.4222222219094
2024-04-08 14:39:00,59.46181,0.9548609999999993,1.900545812382422,7.089117999999999,9.461807,49.18980000000002,984.4722222219093
2024-04-08 14:42:00,56.33681,0.8680559999999993,1.8689209366877237,6.973378,9.548612,47.4537,984.5222222219093
2024-04-08 14:45:00,56.33681,0.983797,1.9333680485900513,7.089123,9.461806,43.98149999999998,984.5722222219092
2024-04-08 14:48:00,54.74537,0.868055,1.8400173297716869,7.060187,9.548611999999999,43.69210000000001,984.6222222219092
2024-04-08 14:51:00,54.80324,0.9259259999999996,1.897112947494392,7.146992999999999,9.606477,41.37729999999999,984.6722222219091
2024-04-08 14:54:00,54.74537,0.9259259999999996,1.897112947494392,7.146992999999999,9.606477,44.27079999999998,984.7222222219091
2024-04-08 14:57:00,54.80324,0.9259259999999996,1.897112947494392,7.146992999999999,9.606477,42.82400000000001,984.772222221909
2024-04-08 15:00:00,54.25347,0.9259259999999996,1.897112947494392,7.146992999999999,9.606477,42.24540000000002,984.822222221909
2024-04-08 15:03:00,58.42014,1.0416670000000003,1.9477830597977566,7.262733,9.490735999999998,42.24540000000002,984.8722222219089
2024-04-08 15:06:00,59.9537,0.983797,1.9233579585416765,7.2048630000000005,9.548606,42.24539999999999,984.9222222219089
2024-04-08 15:09:00,58.94097,0.8969899999999997,1.883269150188003,7.089117000000001,9.606477,45.13890000000001,984.9722222219089
2024-04-08 15:12:00,59.9537,0.8101849999999997,1.8292179192598332,6.944442,9.606477,45.42830000000001,985.0222222219088
2024-04-08 15:15:00,61.5162,0.8101859999999999,1.829218783540158,6.886571999999999,9.548606,45.717599999999976,985.0722222219088
2024-04-08 15:18:00,60.01157,0.7233800000000006,1.8158904236094422,6.712967000000001,9.664347,48.61110000000002,985.1222222219087
2024-04-08 15:21:00,57.34954,0.7233800000000006,1.8248885212385098,6.684027,9.664347,48.90039999999999,985.1722222219087
2024-04-08 15:24:00,58.42014,0.9259260000000005,1.887291506542621,7.089122000000001,9.519676,47.742999999999995,985.2222222219086
2024-04-08 15:27:00,63.62847,0.8680560000000002,1.916667754300759,7.002312000000001,9.722226,51.21530000000001,985.2722222219086
2024-04-08 15:30:00,64.14931,0.8101849999999997,1.8479969435291888,6.944442,9.664357,52.08330000000001,985.3222222219085
2024-04-08 15:33:00,59.9537,0.7233799999999997,1.8338688249639254,6.7419020000000005,9.751162,50.34729999999999,985.3722222219085
2024-04-08 15:36:00,56.33681,0.7523150000000003,1.824321807687179,6.799772,9.664347,47.7431,985.4222222219084
2024-04-08 15:39:00,54.25347,0.7233800000000006,1.7706353449088532,6.770837,9.577547,46.875,985.4722222219084
2024-04-08 15:42:00,52.69097,0.7523150000000003,1.7784209203956824,6.799767000000001,9.519672,43.402799999999985,985.5222222219084
2024-04-08 15:45:00,47.51157,0.6655099999999994,1.6989825931099019,6.684032,9.490742000000001,37.32640000000001,985.5722222219083
2024-04-08 15:48:00,43.86574,0.694445,1.7259314274565252,6.712967000000001,9.490742000000001,38.7732,985.6222222219083
2024-04-08 15:51:00,41.29051,0.7233799999999997,1.7432561197984653,6.712962,9.432872,34.72219999999999,985.6722222219082
2024-04-08 15:54:00,37.15278,0.78125,1.7382719344167523,6.857642,9.346062,32.98609999999999,985.7222222219082
2024-04-08 15:57:00,33.47801,0.8101850000000006,1.7532759933238684,7.002312,9.432867,28.935100000000006,985.7722222219081
2024-04-08 23:15:00,31.42361,0.9259260000000005,1.9264509572289152,0.17361100000000018,2.719906999999999,21.412000000000006,985.7722222219081
2024-04-08 23:18:00,39.20718,1.0127319999999997,1.9961089021961655,0.17361100000000018,2.633102,26.909700000000015,985.7722222219081
2024-04-08 23:21:00,46.46991,1.070602,2.031052282085656,0.2314810000000005,2.604166,32.40739999999997,985.7722222219081
2024-04-08 23:24:00,55.84491,1.070602,2.020881840980701,0.20254600000000078,2.546296000000001,39.0625,985.7722222219081
2024-04-08 23:27:00,65.68287,1.0127320000000006,1.9459044433260846,0.17361100000000018,2.4884259999999996,51.50459999999998,985.7722222219081
2024-04-08 23:30:00,74.5081,0.9548610000000002,1.860596332205104,0.2025459999999999,2.4594899999999997,60.47459999999998,985.7722222219081
2024-04-08 23:33:00,84.375,0.9837959999999999,1.8830858584905563,0.2025459999999999,2.430555,70.6019,985.7722222219081
2024-04-08 23:36:00,94.76273,1.0127319999999997,1.874602208640013,0.23148199999999974,2.34375,79.28240000000002,985.7722222219081
2024-04-08 23:39:00,100.0,1.0127309999999996,1.8746014533624313,0.2025459999999999,2.3148150000000003,83.62269999999998,985.7722222219081
2024-04-09 07:15:00,30.38194,0.9259260000000005,1.797825533509775,7.5520819999999995,9.722226,22.858800000000002,985.7722222219081
2024-04-09 07:18:00,36.08218,0.8969910000000008,1.8048902644146219,7.378477,9.664355999999998,27.199099999999987,985.8222222219081
2024-04-09 07:21:00,41.81134,0.983797,1.8628037268917934,7.407407000000001,9.577549999999999,29.22459999999998,985.872222221908
2024-04-09 07:24:00,39.20718,0.7233800000000006,1.788796748333793,7.146987000000001,10.011576999999999,32.117999999999995,985.922222221908
2024-04-09 07:27:00,40.24884,0.5787040000000001,1.6578790446928906,6.741899999999999,9.780096,33.275499999999965,985.9722222219079
2024-04-09 07:30:00,45.45718,0.3761570000000001,1.515962332287047,6.163194,9.722227,37.32639999999998,986.0222222219079
2024-04-09 07:33:00,42.30324,0.6944439999999998,1.7168805714303594,6.799766,9.548611999999999,35.59030000000001,986.0722222219079
2024-04-09 07:36:00,49.59491,0.9837960000000008,1.852620703815391,7.233792000000001,9.374996,36.16889999999998,986.1222222219078
2024-04-09 07:39:00,53.73264,1.0416660000000002,1.8859654569786182,7.204857,9.259261,41.08790000000002,986.1722222219078
2024-04-09 07:42:00,56.33681,0.9837959999999999,1.8627994459792083,7.118056999999999,9.288191000000001,40.50919999999999,986.2222222219077
2024-04-09 07:45:00,59.46181,0.9837959999999999,1.842416069448241,7.031247,9.143521,46.0069,986.2722222219077
2024-04-09 07:48:00,60.47454,0.9548610000000002,1.8404779968278957,6.915507000000001,9.114586,45.428200000000004,986.3222222219076
2024-04-09 07:51:00,61.5162,0.9259260000000005,1.8178777578619383,6.770832,8.998846,46.0069,986.3722222219076
2024-04-09 07:54:00,60.47454,0.7523150000000003,1.7039328761238584,6.510417,8.998842,47.1643,986.4222222219075
2024-04-09 07:57:00,60.50347,0.7523149999999994,1.732024237920448,6.452541999999999,9.027777,51.215299999999985,986.4722222219075
2024-04-09 08:00:00,61.5162,0.78125,1.7287990617866285,6.365736,8.825236,50.34730000000002,986.5222222219074
2024-04-09 08:03:00,60.47454,0.694445,1.6437478639412262,6.250000999999999,8.767356,50.347200000000015,986.5722222219074
2024-04-09 08:06:00,67.27431,0.5208330000000005,1.5134135521045184,5.8449040000000005,8.651621,53.240699999999975,986.6222222219074
2024-04-09 08:09:00,70.37037,0.6365739999999995,1.6181069856871313,6.076390999999999,8.738427,56.712999999999994,986.6722222219073
2024-04-09 08:12:00,60.47454,0.8391200000000003,1.7677120213630233,6.626157999999999,8.998838,49.18980000000002,986.7222222219073
2024-04-09 08:15:00,59.46181,0.9548609999999993,1.769243118703814,6.684028,8.680557,46.0069,986.7722222219072
2024-04-09 08:18:00,60.50347,0.868055,1.7421981003433795,6.5104169999999995,8.709492000000001,49.47909999999999,986.8222222219072
2024-04-09 08:21:00,55.2662,0.78125,1.69065942181168,6.365742000000001,8.709492000000001,47.1644,986.8722222219071
2024-04-09 08:24:00,54.80324,0.8101849999999997,1.66610181282365,6.423611999999999,8.593747,46.5856,986.9222222219071
2024-04-09 08:27:00,54.74537,0.9259260000000005,1.7268170277299542,6.481482,8.449076,44.27090000000001,986.972222221907
2024-04-09 08:30:00,54.28241,0.8101850000000006,1.685646464151918,6.3368020000000005,8.564817,46.5856,987.022222221907
2024-04-09 08:33:00,52.71991,0.8391200000000003,1.6894011303485892,6.365742000000001,8.506941999999999,45.13890000000001,987.0722222219069
2024-04-09 08:36:00,52.71991,0.9548610000000002,1.696649731611331,6.539347,8.333336,42.53469999999999,987.1222222219069
2024-04-09 08:39:00,55.84491,0.983797,1.7177799076777092,6.539352999999999,8.304396,41.37729999999999,987.1722222219068
2024-04-09 08:42:00,54.25347,0.868055,1.682317417232268,6.365737,8.391202,42.534700000000015,987.2222222219068
2024-04-09 08:45:00,53.73264,0.8391200000000003,1.6596190170973504,6.307872,8.362272,43.11349999999999,987.2722222219068
2024-04-09 08:48:00,53.73264,0.8101849999999997,1.626710750937488,6.250001999999999,8.304397,44.27080000000001,987.3222222219067
2024-04-09 08:51:00,53.73264,0.8101849999999997,1.6068550069824294,6.250001999999999,8.246527,45.428200000000004,987.3722222219067
2024-04-09 08:54:00,55.29514,0.8391210000000004,1.629591368717666,6.221067,8.188656,43.98150000000001,987.4222222219066
2024-04-09 08:57:00,53.73264,0.7523150000000003,1.5895241838979928,6.1342620000000005,8.275466999999999,45.42830000000001,987.4722222219066
2024-04-09 09:00:00,57.89931,0.9259260000000005,1.706281617161029,6.3368020000000005,8.246526,46.5857,987.5222222219065
2024-04-09 09:03:00,56.33681,0.8969909999999999,1.6945460680826916,6.365742999999999,8.333331999999999,46.58570000000003,987.5722222219065
2024-04-09 09:06:00,59.46181,1.0127319999999997,1.7386694925433805,6.452548,8.188656,47.16440000000003,987.6222222219064
2024-04-09 09:09:00,58.91204,0.9548609999999993,1.6966461115139062,6.394677999999999,8.188657000000001,47.45369999999997,987.6722222219064
2024-04-09 09:12:00,58.94097,0.983797,1.707203477949004,6.365742999999999,8.101856,45.13889999999998,987.7222222219063
2024-04-09 09:15:00,59.46181,0.9259260000000005,1.6648591240674337,6.221062,8.015046,47.7431,987.7722222219063
2024-04-09 09:18:00,61.5162,0.8101849999999997,1.5868882237369515,6.105322,8.043977,47.7431,987.8222222219063
2024-04-09 09:21:00,59.9537,0.78125,1.5837861718524289,6.018522,8.043982,45.42829999999998,987.8722222219062
2024-04-09 09:24:00,58.94097,0.868055,1.600922314644948,6.134262,7.928237000000001,46.585699999999974,987.9222222219062
2024-04-09 09:27:00,57.34954,0.8680560000000002,1.6214506358324905,6.105322999999999,7.957177,47.742999999999995,987.9722222219061
2024-04-09 09:30:00,55.32407,0.8680560000000002,1.6112020600998176,6.105322999999999,7.928236999999999,46.87500000000003,988.0222222219061
2024-04-09 09:33:00,54.25347,0.983797,1.6430475497327253,6.192132999999999,7.754626,45.13890000000001,988.072222221906
2024-04-09 09:36:00,56.33681,0.9548610000000002,1.6118214086169318,6.163196999999999,7.725695999999999,44.27080000000001,988.122222221906
2024-04-09 09:39:00,56.85764,0.868055,1.5699051772463708,6.0763869999999995,7.783562000000001,44.27079999999998,988.1722222219059
2024-04-09 09:42:00,56.33681,0.868055,1.5699051772463708,6.047452,7.754627000000001,44.27080000000001,988.2222222219059
2024-04-09 09:45:00,55.29514,0.8101850000000006,1.536464594187312,5.989582,7.783567,41.95600000000002,988.2722222219058
2024-04-09 09:48:00,52.19907,0.7523140000000001,1.511225886735716,5.9027769999999995,7.812503,40.509299999999996,988.3222222219058
2024-04-09 09:51:00,39.20718,0.49189799999999995,1.3553508347189545,5.671292,8.072914,34.72219999999999,988.3722222219058
2024-04-09 09:54:00,33.99884,0.694445,1.4545696821928156,5.902777,7.841432000000001,30.3819,988.4222222219057
2024-04-09 09:57:00,32.98611,0.7523149999999994,1.451296323207781,6.047452,7.783567,28.067199999999985,988.4722222219057
2024-04-09 10:00:00,39.20718,0.868055,1.4963656754330885,6.163195999999999,7.667821,28.06710000000004,988.5222222219056
2024-04-09 10:03:00,37.15278,0.78125,1.5040098530590325,6.1342620000000005,7.928242,30.092600000000004,988.5722222219056
2024-04-09 10:06:00,37.64468,0.8391200000000003,1.5585227422152723,6.278932000000001,8.043982,29.51389999999998,988.6222222219055
2024-04-09 10:09:00,36.08218,0.8101849999999997,1.5262869193592288,6.250001999999999,8.015047000000001,29.803200000000004,988.6722222219055
2024-04-09 10:12:00,38.68634,0.8101859999999999,1.5364618504915386,6.192131999999999,7.9861059999999995,29.80329999999998,988.7222222219054
2024-04-09 10:15:00,39.75695,0.78125,1.5241299892035294,6.163195999999999,8.015046,29.513900000000007,988.7722222219054
2024-04-09 10:18:00,41.81134,0.694445,1.4835962551459752,5.989580999999999,8.015046,31.25,988.8222222219053
2024-04-09 10:21:00,42.85301,0.6076389999999998,1.4278886571684466,5.931711,8.101852000000001,33.564899999999994,988.8722222219053
2024-04-09 10:24:00,34.02778,0.8391200000000003,1.578978160581452,6.423608000000001,8.246528,29.803300000000007,988.9222222219053
2024-04-09 10:27:00,32.46528,1.0995370000000007,1.7004861761253802,6.770834,8.159727,27.488400000000013,988.9722222219052
2024-04-09 10:30:00,30.38194,1.1284720000000004,1.7084325518445882,6.828699,8.159727,27.488400000000013,989.0222222219052
2024-04-09 10:36:00,32.46528,1.2731480000000008,1.7423955172219507,6.944444,7.986116,25.75229999999999,989.0222222219052
2024-04-09 10:39:00,35.04051,1.1284720000000004,1.6856708125468438,6.770828,8.043986,27.199100000000016,989.0722222219051
2024-04-09 10:42:00,35.04051,1.0416659999999993,1.6833758525003586,6.684023,8.188657000000001,26.331099999999992,989.1222222219051
2024-04-09 10:45:00,34.02778,1.0127309999999996,1.6633248226065822,6.655088,8.188657000000001,26.33099999999999,989.172222221905
2024-04-09 10:48:00,36.08218,1.0127319999999997,1.6414887322722378,6.6261529999999995,8.101851,27.199000000000012,989.222222221905
2024-04-09 10:51:00,37.64468,0.9259260000000005,1.6017906670784252,6.5104120000000005,8.130786,29.513800000000003,989.2722222219049
2024-04-09 10:54:00,40.76968,0.8680560000000002,1.590616748864898,6.423611999999999,8.188656,31.25,989.3222222219049
2024-04-09 10:57:00,41.29051,0.8391200000000003,1.5891582363770147,6.423612,8.275462000000001,31.828699999999998,989.3722222219048
2024-04-09 11:00:00,38.19445,0.8101850000000006,1.5868882237369522,6.365742000000001,8.304397,30.092600000000004,989.4222222219048
2024-04-09 11:03:00,36.60301,0.868055,1.6009258717804324,6.481477000000001,8.275462000000001,30.3819,989.4722222219048
2024-04-09 11:06:00,36.08218,0.8969899999999997,1.6329520724978728,6.5104169999999995,8.304397,31.539299999999997,989.5222222219047
2024-04-09 11:09:00,34.02778,0.868055,1.6009258717804324,6.5104120000000005,8.304397,29.803199999999975,989.5722222219047
2024-04-09 11:12:00,32.98611,0.8391200000000003,1.578978160581452,6.452542000000001,8.275462000000001,28.64580000000001,989.6222222219046
2024-04-09 11:15:00,40.76968,0.9548610000000002,1.6332262628028364,6.539352,8.159721,32.1181,989.6722222219046
2024-04-09 11:18:00,51.67824,1.070602,1.7471605299333537,6.655092,8.24653,36.45830000000001,989.7222222219045
2024-04-09 11:21:00,60.50347,1.0416660000000002,1.7052466578537455,6.452547,8.015051,46.2963,989.7722222219045
2024-04-09 11:24:00,62.06597,0.9548610000000002,1.6756380789735286,6.307867000000001,8.043986,47.7431,989.8222222219044
2024-04-09 11:27:00,60.50347,0.868055,1.641850592930994,6.134262,8.043977,49.18980000000002,989.8722222219044
2024-04-09 11:30:00,60.50347,0.9259260000000005,1.643961212872599,6.134262,7.870366000000001,47.742999999999995,989.9222222219043
2024-04-09 11:33:00,59.9537,0.8101849999999997,1.5466078381341979,5.9606520000000005,7.783567,45.717600000000004,989.9722222219043
2024-04-09 11:36:00,61.02431,0.868055,1.5906159987364494,5.989582,7.754627000000001,49.18980000000002,990.0222222219043
2024-04-09 11:39:00,59.46181,0.8391200000000003,1.5585227422152723,5.931712000000001,7.6967620000000005,47.453700000000026,990.0722222219042
2024-04-09 11:42:00,57.89931,0.8391200000000003,1.5482463976393184,5.902782,7.638891999999999,47.1643,990.1222222219042
2024-04-09 11:45:00,57.40741,0.8101849999999997,1.5160778118491536,5.844912,7.581017000000001,46.2963,990.1722222219041
2024-04-09 11:48:00,57.40741,0.8101849999999997,1.5262869193592288,5.8159719999999995,7.581017000000001,46.875,990.2222222219041
