Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-09 11:51:00,55.81597,0.8391200000000003,1.5276009844080778,5.844912000000001,7.5231520000000005,46.2963,990.272222221904
2024-04-09 11:54:00,54.28241,0.868055,1.5280903550010356,5.8738470000000005,7.465281999999999,45.428200000000004,990.322222221904
2024-04-09 11:57:00,53.73264,0.9259259999999996,1.5374963903469419,5.902783,7.349537,45.1388,990.3722222219039
2024-04-09 12:00:00,52.19907,0.9259259999999996,1.5374963903469419,5.902783,7.349537,43.98150000000001,990.4222222219039
2024-04-09 12:03:00,53.24074,0.9259259999999996,1.5266554199452127,5.902783,7.320607000000001,43.40280000000001,990.4722222219038
2024-04-09 12:06:00,53.24074,0.868055,1.5069774328625278,5.787037000000001,7.320602,43.40280000000001,990.5222222219038
2024-04-09 12:09:00,45.97801,0.6944440000000007,1.4350774253839371,5.642362,7.523147999999999,39.930499999999995,990.5722222219038
2024-04-09 12:12:00,35.04051,0.7233790000000004,1.458426178763499,5.931712000000001,7.783563,31.828700000000026,990.6222222219037
2024-04-09 12:15:00,35.06945,0.868055,1.5175533324237342,6.1631920000000004,7.725697,29.803199999999975,990.6722222219037
2024-04-09 12:18:00,39.75695,0.9548610000000002,1.5794523625814891,6.221062,7.6967609999999995,29.803300000000007,990.7222222219036
2024-04-09 12:21:00,42.30324,0.9548610000000002,1.601068707075758,6.3368020000000005,7.870371,31.5394,990.7722222219036
2024-04-09 12:24:00,42.85301,0.78125,1.5341466249335163,6.163192,8.043982,32.696799999999996,990.8222222219035
2024-04-09 12:27:00,46.46991,0.9259260000000005,1.6017870002743484,6.307872000000001,7.928235999999999,34.14349999999999,990.8722222219035
2024-04-09 12:30:00,44.90741,0.8101850000000006,1.5768638780076751,6.221062,8.130787,33.56479999999999,990.9222222219034
2024-04-09 12:33:00,42.85301,0.983797,1.65382533638437,6.4236130000000005,8.015046,36.16899999999998,990.9722222219034
2024-04-09 12:36:00,55.2662,1.1574079999999993,1.7159772135233264,6.452548,7.725690000000001,43.113399999999984,991.0222222219033
2024-04-09 12:39:00,56.33681,1.0127319999999997,1.6414887322722371,6.249998,7.725695999999999,43.40280000000001,991.0722222219033
2024-04-09 12:42:00,56.33681,0.9259259999999996,1.6017906670784245,6.105322999999999,7.725697,43.69210000000001,991.1222222219033
2024-04-09 12:45:00,57.89931,0.9548610000000002,1.5902767419811557,6.018517,7.5231460000000006,43.98149999999998,991.1722222219032
2024-04-09 12:48:00,47.51157,0.5208329999999997,1.3924493602020824,5.468747,7.870374000000001,41.087999999999965,991.2222222219032
2024-04-09 13:36:00,30.93172,1.0995369999999998,1.711682950501499,6.799767999999999,8.217590999999999,23.4375,991.2222222219032
2024-04-09 13:39:00,31.42361,1.0127309999999996,1.6741880900049608,6.770838,8.333337,24.01619999999997,991.2222222219032
2024-04-09 13:42:00,31.42361,1.0127309999999996,1.6850166427428306,6.770838,8.362267000000001,24.305600000000027,991.2222222219032
2024-04-09 13:45:00,31.94444,1.0995369999999998,1.7339691894032223,6.886577999999999,8.362271,24.016200000000026,991.2222222219032
2024-04-09 13:48:00,32.43634,1.1284719999999995,1.7422821898632699,6.944443,8.362271,24.305600000000027,991.2222222219032
2024-04-09 13:51:00,35.59028,1.0995369999999998,1.7228463212255596,6.915508,8.362271,26.90979999999999,991.2222222219032
2024-04-09 13:54:00,36.60301,1.0127309999999996,1.7065792530832413,6.857638000000001,8.506947,27.77770000000004,991.2222222219032
2024-04-09 13:57:00,39.20718,1.0995369999999998,1.7561112013212647,6.915508,8.449071,29.51389999999998,991.2222222219032
2024-04-09 14:00:00,39.75695,1.0127309999999996,1.7599042519328454,6.799767999999999,8.593747,29.224500000000006,991.2222222219032
2024-04-09 14:09:00,31.42361,1.0127319999999997,1.695815471189968,6.799768,8.420136,24.594900000000024,991.2222222219032
2024-04-09 14:12:00,31.94444,0.9548609999999993,1.6544958420303804,6.799768,8.478007,24.594900000000024,991.2722222219031
2024-04-09 14:15:00,32.98611,0.983797,1.6859514916223808,6.7708330000000005,8.449076,26.04170000000002,991.3222222219031
2024-04-09 14:18:00,34.02778,0.868055,1.6316649723809347,6.6840269999999995,8.564812,26.04170000000002,991.372222221903
2024-04-09 14:21:00,30.38194,0.8391200000000003,1.6094325131785108,6.626162000000001,8.535882,26.04170000000002,991.422222221903
2024-04-09 14:24:00,33.47801,0.9837960000000008,1.6645644201168417,6.741902,8.362265999999998,27.199100000000016,991.4722222219029
2024-04-09 14:27:00,36.63195,0.8680560000000002,1.6214506358324905,6.5972219999999995,8.449076,26.620300000000015,991.5222222219029
2024-04-09 14:30:00,35.04051,0.7523150000000003,1.570111930724689,6.4236070000000005,8.506941999999999,26.909699999999987,991.5722222219028
2024-04-09 14:33:00,35.59028,0.8391210000000004,1.5993126438318217,6.510417,8.391206,26.620299999999986,991.6222222219028
2024-04-09 14:36:00,36.60301,0.78125,1.5739159349958192,6.510417,8.506947,25.752399999999994,991.6722222219028
2024-04-09 14:42:00,32.98611,0.868055,1.6112048499684197,6.568282,8.391207,26.331000000000017,991.6722222219028
2024-04-09 14:45:00,35.04051,0.9548610000000002,1.675634437282712,6.6550970000000005,8.391206,26.90980000000002,991.6722222219028
2024-04-09 14:48:00,30.87384,0.7233790000000004,1.565425439108209,6.452542000000001,8.622682999999999,25.462999999999994,991.6722222219028
2024-04-09 15:03:00,30.87384,0.9837960000000008,1.6322379508011184,6.712962000000001,8.246526,23.4375,991.6722222219028
2024-04-09 15:06:00,32.98611,0.9259260000000005,1.6229397426235066,6.626162000000001,8.304396,24.884299999999996,991.6722222219028
2024-04-09 15:09:00,30.93172,0.8391200000000003,1.6094325131785108,6.626157,8.535877,24.595,991.6722222219028
2024-04-09 15:15:00,31.42361,1.0127319999999997,1.6633255193749068,6.7708330000000005,8.304400999999999,23.72679999999997,991.6722222219028
2024-04-09 15:24:00,35.59028,1.0995369999999998,1.7004822993130837,6.9444479999999995,8.333331,26.620400000000018,991.6722222219028
2024-04-09 15:27:00,38.16551,1.070602,1.7362242553494094,6.828707999999999,8.391206,30.092600000000004,991.6722222219028
2024-04-09 15:30:00,37.64468,0.8969909999999999,1.6741358424154087,6.655087999999999,8.564817,28.067099999999982,991.6722222219028
2024-04-09 15:33:00,34.02778,0.9259259999999996,1.6648555242683019,6.684033,8.478007,27.488500000000016,991.6722222219028
2024-04-09 15:36:00,36.08218,0.9259259999999996,1.664859124067433,6.712962999999999,8.506947,27.777799999999985,991.6722222219028
2024-04-09 15:39:00,38.19445,0.9259259999999996,1.6648555242683019,6.684033,8.478007,29.224500000000006,991.6722222219028
2024-04-09 15:42:00,33.99884,0.8391209999999996,1.6396296468183533,6.568283,8.564812,28.935200000000037,991.6722222219028
2024-04-09 15:45:00,30.93172,0.9259259999999996,1.643964834302156,6.684028,8.420141999999998,26.620300000000015,991.6722222219028
2024-04-09 16:42:00,30.87384,1.5914359999999999,1.6344548464168487,6.973382999999999,7.060187,21.412000000000035,991.6722222219028
2024-04-09 22:27:00,32.46528,1.0416660000000002,2.282874133889332,0.2604160000000002,3.4722229999999996,21.12269999999998,991.6722222219028
2024-04-09 22:30:00,38.19445,1.070602,2.288011135528975,0.26041700000000034,3.3854170000000003,26.62039999999999,991.7222222219027
2024-04-09 22:33:00,43.37384,1.070602,2.268711098590155,0.20254700000000003,3.2696760000000005,29.803200000000004,991.7722222219027
2024-04-09 22:36:00,48.06134,1.070602,2.2396264483804265,0.20254700000000003,3.1828710000000004,34.72219999999999,991.8222222219026
2024-04-09 22:39:00,56.85764,1.1284729999999996,2.2668381459731024,0.20254700000000003,3.0671290000000004,41.08790000000002,991.8722222219026
2024-04-09 22:42:00,65.68287,1.1284729999999996,2.2270866527424813,0.20254700000000003,2.9513880000000006,50.05789999999999,991.9222222219025
2024-04-09 22:45:00,73.49537,1.1284729999999996,2.2070912765015724,0.20254700000000003,2.8935190000000004,58.44909999999999,991.9722222219025
2024-04-09 22:48:00,82.3206,1.186343,2.221434271328836,0.23148199999999974,2.7777769999999995,68.287,992.0222222219024
2024-04-09 22:51:00,92.15856,1.186343,2.2009501724479694,0.23148199999999974,2.719907,76.9676,992.0722222219024
2024-04-09 22:54:00,100.0,1.186343,2.17005596718086,0.23148199999999974,2.633100999999999,81.01849999999999,992.1222222219023
2024-04-09 22:57:00,100.0,1.2152779999999996,2.181218520063029,0.23148199999999974,2.5752319999999997,82.75460000000001,992.1722222219023
2024-04-09 23:00:00,100.0,1.273148,2.2024599286912765,0.2604160000000002,2.4884260000000005,81.88650000000001,992.2222222219023
2024-04-09 23:03:00,100.0,1.273148,2.2024599286912765,0.2314809999999996,2.459491,83.62270000000001,992.2722222219022
2024-04-09 23:06:00,100.0,1.3020829999999997,2.201841003608589,0.2314809999999996,2.3726849999999997,82.46529999999998,992.3222222219022
2024-04-09 23:09:00,100.0,1.1863419999999998,2.0549434416770676,0.2314810000000005,2.3148150000000003,81.59719999999999,992.3722222219021
2024-04-10 07:24:00,30.87384,1.8229170000000003,1.734666846408309,7.667822000000001,7.4942150000000005,22.569499999999948,992.3722222219021
2024-04-10 07:39:00,30.87384,1.0416660000000002,1.7269790207844007,7.175927000000001,8.796301,23.148200000000003,992.3722222219021
2024-04-10 07:51:00,32.43634,0.9548610000000002,1.6225428720402901,6.741897000000001,8.333336,23.4375,992.3722222219021
2024-04-10 07:54:00,31.94444,0.8969899999999997,1.6017468690699892,6.741897000000001,8.449077,24.594899999999996,992.3722222219021
2024-04-10 07:57:00,32.46528,0.868055,1.580278317864181,6.626157,8.362272,25.173599999999993,992.3722222219021
2024-04-10 08:03:00,31.42361,0.8680560000000002,1.5490654773279378,6.539352,8.188656,24.016199999999998,992.3722222219021
2024-04-10 08:09:00,34.02778,0.694445,1.4545696821928156,6.163196,8.101851,24.594899999999996,992.3722222219021
2024-04-10 08:12:00,31.42361,0.7233800000000006,1.4879435329949557,6.278937000000001,8.217597,25.462999999999994,992.3722222219021
2024-04-10 08:39:00,31.42361,0.9548610000000002,1.557688892282802,6.481477000000001,7.899305999999999,23.4375,992.3722222219021
2024-04-10 09:39:00,30.93172,0.9837960000000008,1.476868108255657,6.423612,7.552086,21.41210000000001,992.3722222219021
2024-04-11 07:30:00,31.94444,1.070602,1.8547207465829927,7.523147999999999,9.403935999999998,22.569500000000005,992.3722222219021
2024-04-11 07:33:00,35.01157,1.070602,1.7905639050096538,7.4074029999999995,9.114581,26.04169999999999,992.4222222219021
2024-04-11 07:36:00,40.24884,0.9837960000000008,1.842412537577883,7.378472,9.490735999999998,29.224500000000035,992.472222221902
2024-04-11 07:39:00,40.24884,0.9548610000000002,1.8202535195705773,7.349537000000001,9.490736,28.067099999999982,992.522222221902
2024-04-11 07:42:00,39.20718,0.9548610000000002,1.779501311062316,7.233792000000001,9.259260999999999,31.25000000000003,992.5722222219019
2024-04-11 07:45:00,36.60301,0.78125,1.7192941203028662,7.031252,9.461802,30.3819,992.6222222219019
2024-04-11 07:48:00,33.99884,0.7233800000000006,1.6786638827422582,6.857637,9.374997,28.35650000000001,992.6722222219018
2024-04-11 07:51:00,33.99884,0.78125,1.661810606671704,6.828707,9.085647,28.93520000000001,992.7222222219018
2024-04-11 07:54:00,33.47801,0.8101859999999999,1.6366005007186515,6.799771999999999,8.883106,26.620300000000015,992.7722222219018
2024-04-11 07:57:00,36.08218,0.8101859999999999,1.6366005007186508,6.770832,8.854166,28.067099999999982,992.8222222219017
2024-04-11 08:00:00,36.60301,0.7233789999999996,1.594051924842149,6.655096,8.912037,28.935300000000012,992.8722222219017
2024-04-11 08:03:00,38.19445,0.7233789999999996,1.5845355592313954,6.5682860000000005,8.796297000000001,28.356499999999983,992.9222222219016
2024-04-11 08:06:00,40.24884,0.7233800000000006,1.5654229678765226,6.481485999999999,8.651616,30.092700000000008,992.9722222219016
2024-04-11 08:09:00,45.42824,0.49189800000000083,1.424132480220629,5.989584,8.622685999999998,32.98609999999999,993.0222222219015
2024-04-11 08:12:00,41.29051,0.5208329999999997,1.4706513078266668,6.163196,8.825233,33.85420000000002,993.0722222219015
2024-04-11 08:15:00,36.60301,0.6365739999999995,1.5457661856768588,6.336805999999999,8.767362,30.9606,993.1222222219014
2024-04-11 08:18:00,35.59028,0.7233799999999997,1.5749921581847488,6.481482,8.680551999999999,26.909700000000015,993.1722222219014
2024-04-11 08:21:00,30.87384,0.78125,1.593632496912875,6.655092,8.709492000000001,26.331000000000017,993.2222222219013
2024-04-11 08:24:00,32.98611,0.9259260000000005,1.6648555242683034,6.741902,8.535876,26.331000000000017,993.2722222219013
2024-04-11 08:27:00,33.53588,0.9259260000000005,1.6648555242683025,6.799772000000001,8.593746,26.62039999999999,993.3222222219013
2024-04-11 08:30:00,38.16551,0.9548610000000002,1.6650794272062954,6.799772000000001,8.506941000000001,27.488499999999988,993.3722222219012
2024-04-11 08:33:00,35.59028,0.8101850000000006,1.6167948387822269,6.626162000000001,8.651617,27.488400000000013,993.4222222219012
2024-04-11 08:36:00,33.47801,0.78125,1.5837895788728247,6.568282,8.593752,19.675999999999988,993.4722222219011
2024-04-11 08:39:00,100.0,5.468752,2.2467846135513057,8.767362,3.935180000000001,13.020829999999997,993.5222222219011
2024-04-11 08:42:00,100.0,3.414352,2.1705118669276042,8.188662,6.0474499999999995,16.493049999999997,993.572222221901
2024-04-11 08:51:00,81.77083,0.49189799999999995,1.5498626625981273,6.221062000000001,9.288194,34.432919999999996,993.722222221901
2024-04-11 08:54:00,70.34144,0.5208339999999998,1.5388509857535733,6.250002,9.143518,34.43284,993.772222221901
2024-04-11 08:57:00,71.90394,1.0995369999999998,1.677974406504255,7.089116000000001,8.420139,24.016199999999998,993.8222222219009
2024-04-11 09:00:00,100.0,1.2442129999999993,1.7244814723519513,7.031246,8.101853,24.884259999999998,993.8722222219009
2024-04-11 09:03:00,72.39583,0.1736109999999993,1.2564472960251878,5.2662059999999995,9.259255,44.849500000000006,993.9222222219008
2024-04-11 09:06:00,52.19907,0.28935200000000005,1.3392538622687395,5.700236,9.114584,37.03710000000001,993.9722222219008
2024-04-11 09:09:00,36.08218,0.3182879999999999,1.3572227780403632,5.758101999999999,9.056714,32.117999999999995,994.0222222219007
2024-04-11 09:18:00,30.38194,0.6655100000000003,1.4782981242624718,6.336806,8.449076,26.90979999999996,994.0222222219007
2024-04-11 09:24:00,37.64468,0.4050929999999999,1.3149896070991631,5.613427999999999,8.275465,29.224500000000035,994.0222222219007
2024-04-11 09:27:00,37.64468,0.26041699999999945,1.1966248261327823,5.353007999999999,8.391200999999999,28.64580000000001,994.0222222219007
2024-04-11 09:30:00,34.02778,0.34722200000000036,1.3109766501927804,5.671295,8.622682999999999,30.9606,994.0222222219007
2024-04-11 15:33:00,34.49074,1.5335640000000001,1.7147723118710914,6.770836999999999,7.146992999999999,25.462999999999965,994.0222222219007
2024-04-12 06:24:00,100.0,1.967593,3.4037999068374916,0.34722200000000036,3.7905049999999996,85.9375,994.0222222219007
2024-04-12 06:27:00,40.24884,-0.08680600000000016,,0.8101849999999997,9.635414,35.01150000000001,994.0222222219007
2024-04-12 07:30:00,36.08218,0.9548619999999994,1.799929657215438,7.320601999999999,9.403929999999999,26.620299999999986,994.0222222219007
2024-04-12 07:33:00,41.81134,0.8969909999999999,1.7651285972838067,7.204862,9.375001,30.382000000000005,994.0722222219007
2024-04-12 07:36:00,43.86574,0.8391210000000004,1.8063039987904415,7.2048570000000005,9.693286,30.960600000000028,994.1222222219006
2024-04-12 07:39:00,45.42824,0.8680560000000002,1.8011755955856015,7.233792,9.606486,30.671299999999974,994.1722222219006
2024-04-12 07:42:00,56.33681,0.8969909999999999,1.8832733274959257,7.175922000000001,9.693290999999999,44.27080000000001,994.2222222219006
2024-04-12 07:45:00,58.42014,0.8391210000000004,1.8254610147857295,7.002317,9.548606,44.27090000000001,994.2722222219005
2024-04-12 07:48:00,57.40741,0.7523150000000003,1.7691802765219518,6.828707,9.519672,44.27090000000001,994.3222222219005
2024-04-12 07:51:00,53.73264,0.7233800000000006,1.7249008067478948,6.770837,9.432867,43.402799999999985,994.3722222219004
2024-04-12 07:54:00,51.12847,0.694445,1.734965325066554,6.684027,9.490742000000001,41.08789999999999,994.4222222219004
2024-04-12 07:57:00,44.90741,0.6655090000000001,1.6720628463544738,6.5972219999999995,9.317132999999998,38.4838,994.4722222219003
2024-04-12 08:00:00,40.76968,0.7233799999999997,1.6879551429386461,6.5972219999999995,9.143522,35.87959999999998,994.5222222219003
2024-04-12 08:03:00,41.81134,0.8391210000000004,1.6894019298383038,6.770837,8.912036,34.14349999999999,994.5722222219002
2024-04-12 08:06:00,49.59491,0.7233799999999997,1.5940527749424616,6.4525500000000005,8.709489999999999,34.722200000000015,994.6222222219002
2024-04-12 08:09:00,51.12847,0.6076389999999998,1.5995625517776682,6.249996,8.969907,36.74770000000001,994.6722222219001
2024-04-12 08:12:00,40.24884,0.8969899999999997,1.7350377235990735,6.973383,9.056712999999998,32.69669999999999,994.7222222219001
2024-04-12 08:15:00,38.68634,1.0127309999999996,1.7599042519328447,7.060183,8.854161999999999,31.828699999999998,994.7722222219
2024-04-12 08:18:00,40.76968,1.070602,1.7580590934701665,7.089117999999999,8.709485999999998,31.25,994.8222222219
2024-04-12 08:21:00,45.42824,1.0127319999999997,1.781021493447807,7.002313,8.854171000000001,34.14350000000002,994.8722222219
2024-04-12 08:24:00,45.42824,0.8969899999999997,1.724957253503962,6.886577,8.940977,32.98609999999999,994.9222222218999
2024-04-12 08:27:00,45.42824,0.8680560000000002,1.6923628212044555,6.799772,8.854166,32.9862,994.9722222218999
2024-04-12 08:30:00,47.01968,0.8101849999999997,1.675886699113845,6.712962,8.912037,33.27539999999999,995.0222222218998
2024-04-12 08:33:00,45.42824,0.8101850000000006,1.6758866991138457,6.770832,8.969907,33.275499999999994,995.0722222218998
2024-04-12 08:36:00,45.42824,0.8969899999999997,1.7047079352812005,6.8287070000000005,8.825227,30.671300000000002,995.1222222218997
2024-04-12 08:39:00,47.01968,1.0127319999999997,1.7493009552805008,6.973382999999999,8.738420999999999,31.828700000000026,995.1722222218997
2024-04-12 08:42:00,47.51157,0.868055,1.7223423830846452,6.799767,8.940971999999999,36.16900000000001,995.2222222218996
2024-04-12 08:45:00,47.01968,0.9259260000000005,1.747239721827386,6.799772000000001,8.825236,34.722200000000015,995.2722222218996
2024-04-12 08:48:00,48.58218,0.78125,1.6521482301021264,6.655097,8.883107,35.300899999999984,995.3222222218996
2024-04-12 08:51:00,49.07407,0.8391210000000004,1.6992793798688197,6.655097,8.825236,35.300899999999984,995.3722222218995
2024-04-12 08:54:00,49.59491,0.8391210000000004,1.6992793798688193,6.684027,8.854166,35.87960000000001,995.4222222218995
2024-04-12 08:57:00,48.03241,0.7523150000000003,1.6661722567868271,6.5682920000000005,8.940977,37.61580000000001,995.4722222218994
2024-04-12 09:00:00,46.46991,0.9259260000000005,1.737040497668298,6.770832,8.767356,35.590299999999985,995.5222222218994
2024-04-12 09:03:00,48.03241,0.8101849999999997,1.6562948487145623,6.655092000000001,8.796297000000001,34.72219999999999,995.5722222218993
2024-04-12 09:06:00,49.07407,0.8391210000000004,1.689401929838303,6.626157000000001,8.767356,34.72219999999999,995.6222222218993
2024-04-12 09:09:00,50.63657,0.7523149999999994,1.6280428502994917,6.539351999999999,8.796297000000001,34.72230000000002,995.6722222218992
2024-04-12 09:12:00,51.12847,0.78125,1.6327456393466069,6.5682860000000005,8.738426,36.45830000000001,995.7222222218992
2024-04-12 09:15:00,52.19907,0.7233789999999996,1.62246018955066,6.481486,8.825227,36.45840000000001,995.7722222218991
2024-04-12 09:18:00,54.28241,0.7233789999999996,1.6130188185039118,6.5682860000000005,8.883107,35.879699999999985,995.8222222218991
2024-04-12 09:21:00,51.67824,0.7523150000000003,1.6376125138407427,6.626157000000001,8.912042,34.43289999999999,995.872222221899
2024-04-12 09:30:00,44.96528,0.8101850000000006,1.6758866991138464,6.655092,8.854167,34.722200000000015,996.022222221899
2024-04-12 09:33:00,35.04051,0.7523150000000003,1.6566768894466708,6.712962999999999,9.056718,30.382000000000005,996.072222221899
2024-04-12 09:36:00,34.54861,0.8391200000000003,1.6795012446908377,6.8287070000000005,8.940977,29.803300000000007,996.1222222218989
2024-04-12 09:39:00,34.54861,0.868055,1.682317417232267,6.886572000000001,8.912037,29.224500000000006,996.1722222218989
2024-04-12 09:42:00,38.68634,0.8680560000000002,1.6823181963430418,6.799767000000001,8.825230999999999,29.51389999999998,996.2222222218988
2024-04-12 09:45:00,38.68634,0.78125,1.6327456393466069,6.770837,8.940977,29.224499999999978,996.2722222218988
2024-04-12 09:48:00,39.20718,0.78125,1.652148230102126,6.655096,8.883106,30.9606,996.3222222218988
2024-04-12 09:51:00,37.15278,0.6076389999999998,1.546187536238544,6.452545999999999,8.998847,29.803300000000007,996.3722222218987
2024-04-12 09:54:00,35.04051,0.6076389999999998,1.5551322243055563,6.423616,8.998847,30.381999999999977,996.4222222218987
2024-04-12 09:57:00,33.47801,0.6076389999999998,1.5192215667929947,6.481485999999999,8.940977,29.51389999999998,996.4722222218986
2024-04-12 10:00:00,35.04051,0.6076389999999998,1.546187536238544,6.394676,8.940977,28.64580000000001,996.5222222218986
2024-04-12 10:03:00,32.46528,0.5497690000000004,1.4994548329356492,6.365746000000001,8.998847,28.64580000000001,996.5722222218985
2024-04-12 10:06:00,31.42361,0.6365739999999995,1.5457661856768583,6.510416,8.940971999999999,28.64580000000001,996.6222222218985
2024-04-12 10:12:00,30.38194,0.9548610000000002,1.717538315532094,7.031247,8.883106,24.594899999999996,996.6222222218985
2024-04-12 23:27:00,32.98611,0.78125,1.9507062974934455,0.14467599999999958,3.2986109999999993,21.701400000000007,996.6222222218985
2024-04-12 23:30:00,37.67361,0.6076389999999998,1.7214895101346046,0.14467599999999958,3.2696760000000005,25.173599999999993,996.6722222218984
2024-04-12 23:33:00,45.45718,0.6655099999999994,1.7611487867109343,0.17361199999999943,3.1828700000000003,29.513900000000007,996.7222222218984
2024-04-12 23:36:00,52.69097,0.78125,1.8687765858212566,0.2314810000000005,3.125000000000001,36.74769999999998,996.7722222218983
2024-04-12 23:39:00,61.02431,0.9259259999999996,2.0323971857367122,0.2314809999999996,3.0960650000000003,43.40280000000001,996.8222222218983
2024-04-12 23:42:00,69.84954,1.0416670000000003,2.1672574711743016,0.17361100000000018,3.038194,56.42360000000002,996.8722222218983
2024-04-12 23:45:00,79.6875,1.1284720000000004,2.2569290704868386,0.17361100000000018,3.0092589999999992,63.94669999999999,996.9222222218982
2024-04-12 23:48:00,90.10417,1.2152779999999996,2.335084657812653,0.2025459999999999,2.9803239999999995,74.94210000000001,996.9722222218982
2024-04-12 23:51:00,100.0,1.2152779999999996,2.3249751270523697,0.1736109999999993,2.922454,82.46530000000001,997.0222222218981
2024-04-12 23:54:00,100.0,1.273148,2.358989863126382,0.2314809999999996,2.8935180000000003,83.33329999999998,997.0722222218981
2024-04-12 23:57:00,100.0,1.3020829999999997,2.3807602435570017,0.2314809999999996,2.8645830000000005,84.7801,997.122222221898
2024-04-13 00:06:00,100.0,1.244212,2.296030656700427,0.17361100000000018,2.748844,80.43979999999999,997.272222221898
2024-04-13 00:09:00,100.0,1.3020839999999998,2.3183687456930144,0.20254700000000003,2.6620369999999998,81.88650000000001,997.322222221898
2024-04-13 00:12:00,100.0,1.3310189999999995,2.329023512723399,0.20254700000000003,2.604166,83.33339999999998,997.3722222218979
2024-04-13 00:18:00,100.0,1.3310189999999995,2.329023512723399,0.20254700000000003,2.604166,83.62270000000001,997.4722222218979
2024-04-13 00:21:00,100.0,1.3020829999999997,2.2973937322030253,0.17361100000000018,2.5752320000000006,83.91209999999998,997.5222222218979
2024-04-13 00:24:00,100.0,1.3310180000000003,2.2972635149120526,0.2314810000000005,2.546297,83.91209999999998,997.5722222218978
2024-04-13 00:27:00,100.0,1.359954,2.3073234431007696,0.20254600000000078,2.4594900000000006,82.75470000000001,997.6222222218978
2024-04-13 00:33:00,100.0,1.359954,2.2966008904198385,0.2314810000000005,2.4594900000000006,83.33340000000001,997.7222222218978
2024-04-13 00:36:00,100.0,1.3310190000000004,2.2438525843924695,0.2025459999999999,2.3726839999999996,80.72919999999999,997.7722222218978
2024-04-13 00:42:00,100.0,1.3310190000000004,2.2438525843924695,0.2025459999999999,2.3726839999999996,83.33330000000001,997.8722222218978
2024-04-13 00:45:00,100.0,1.3020840000000007,2.223246481081887,0.17361100000000018,2.3726839999999996,83.33340000000001,997.9222222218978
2024-04-13 00:48:00,100.0,1.3310180000000003,2.222313113847539,0.20254700000000003,2.3148149999999994,83.04390000000001,997.9722222218977
2024-04-13 00:54:00,100.0,1.359954,2.2426145591558297,0.17361100000000018,2.256945,82.46530000000001,998.0722222218977
2024-04-13 00:57:00,100.0,1.3888889999999998,2.273661167076079,0.17361100000000018,2.256945,82.17590000000001,998.1222222218977
2024-04-13 01:00:00,100.0,1.4467590000000001,2.3135766173923638,0.2314810000000005,2.256945,82.75460000000001,998.1722222218976
2024-04-13 01:03:00,30.35301,1.475695,2.3333041258227154,0.17361100000000018,2.170139,26.04170000000002,998.2222222218976
2024-04-13 12:45:00,35.21412,1.6203709999999996,1.9981658532262767,7.725693000000001,8.535882,26.04169999999999,998.2222222218976
2024-04-14 00:21:00,30.87384,0.868055,1.926152357289316,0.14467599999999958,2.8935189999999995,20.83330000000001,998.2222222218976
2024-04-14 00:24:00,39.20718,0.9548619999999994,1.9988189960082103,0.17361199999999943,2.835648,27.199100000000016,998.2722222218976
2024-04-14 00:27:00,60.47454,0.9548610000000002,1.9890878827463436,0.14467599999999958,2.7777769999999995,43.40280000000001,998.3222222218975
2024-04-14 00:33:00,66.17477,0.9548610000000002,1.9597716309814726,0.2025459999999999,2.748843,48.900499999999994,998.4222222218975
2024-04-14 00:36:00,77.11227,0.9259259999999996,1.9361861403187228,0.14467599999999958,2.719908,63.0787,998.4722222218975
2024-04-14 00:39:00,85.38773,0.9259259999999996,1.9361861403187228,0.14467599999999958,2.719908,68.5764,998.5222222218974
2024-04-14 00:42:00,96.81713,1.0127309999999996,1.9961077691025386,0.2025459999999999,2.6620370000000007,75.81020000000001,998.5722222218974
2024-04-14 00:45:00,100.0,1.0416669999999995,2.038855452711761,0.17361199999999943,2.6620370000000007,78.9931,998.6222222218973
2024-04-14 00:48:00,100.0,1.0995369999999998,2.0633745710077718,0.17361199999999943,2.546296,80.43979999999999,998.6722222218973
2024-04-14 00:54:00,100.0,1.1284729999999996,2.0853177841007375,0.17361199999999943,2.51736,79.86110000000002,998.7722222218973
2024-04-14 00:57:00,100.0,1.1574079999999993,2.1070367145726125,0.14467599999999958,2.4594899999999997,79.86110000000002,998.8222222218973
2024-04-14 01:03:00,100.0,1.1574079999999993,2.1070367145726125,0.14467599999999958,2.4594899999999997,79.57170000000002,998.9222222218973
2024-04-14 01:06:00,100.0,1.186343,2.118101716502453,0.14467599999999958,2.4016209999999996,80.43980000000002,998.9722222218973
2024-04-14 01:18:00,100.0,1.273149,2.181191150673179,0.17361100000000018,2.34375,80.43979999999999,999.1722222218973
2024-04-14 01:21:00,100.0,1.273149,2.170518297355405,0.14467599999999958,2.2858789999999996,79.8611,999.2222222218973
2024-04-14 01:24:00,100.0,1.273149,2.1598198733815734,0.17361199999999943,2.2858789999999996,80.1505,999.2722222218972
2024-04-14 01:27:00,100.0,1.3020829999999997,2.1803338018539278,0.17361199999999943,2.256945,79.57169999999999,999.3222222218972
2024-04-14 01:30:00,100.0,1.2731469999999998,2.1598184491479775,0.14467599999999958,2.256945,78.4143,999.3722222218971
2024-04-14 01:33:00,100.0,1.3020829999999997,2.1370036538588186,0.2025459999999999,2.1701390000000007,80.72920000000002,999.4222222218971
2024-04-14 01:36:00,100.0,1.2442129999999993,2.1177864402623863,0.14467599999999958,2.228009,74.65270000000001,999.472222221897
2024-04-14 01:39:00,100.0,1.2442129999999993,2.0963463437909455,0.14467599999999958,2.1701390000000007,76.3889,999.522222221897
2024-04-14 01:42:00,100.0,1.3020829999999997,2.1370036538588186,0.14467599999999958,2.1122690000000004,77.5463,999.5722222218969
2024-04-14 01:45:00,100.0,1.359953,2.1769667215017767,0.2025459999999999,2.1122690000000004,78.125,999.6222222218969
2024-04-14 01:48:00,100.0,1.3310189999999995,2.1570697188731045,0.14467599999999958,2.0833330000000005,77.8356,999.6722222218968
2024-04-14 01:51:00,100.0,1.3888889999999998,2.1967028907832864,0.2025459999999999,2.0833330000000005,79.5718,999.7222222218968
2024-04-14 01:54:00,100.0,1.4178239999999995,2.2274236416222584,0.14467599999999958,2.0254630000000002,78.7037,999.7722222218968
2024-04-14 01:57:00,100.0,1.4467599999999994,2.246916131519326,0.17361199999999943,2.0254630000000002,77.257,999.8222222218967
2024-04-14 02:00:00,100.0,1.475695,2.2662598022872227,0.17361199999999943,1.9965279999999996,78.9931,999.8722222218967
2024-04-14 02:03:00,64.09144,1.475695,2.2662598022872227,0.17361199999999943,1.9965279999999996,58.73849999999999,999.9222222218966
2024-04-15 00:51:00,35.04051,1.0995369999999998,1.733969957101009,0.14467500000000033,1.6203700000000003,24.3056,999.9222222218966
2024-04-15 00:57:00,39.20718,1.0995369999999998,1.733969957101009,0.14467500000000033,1.6203700000000003,26.04169999999999,1000.0222222218966
2024-04-15 01:00:00,46.99074,1.1284720000000004,1.7534898757704829,0.14467500000000033,1.5914349999999997,31.25,1000.0722222218966
2024-04-15 01:03:00,71.90394,1.186343,1.8033037462247445,0.14467599999999958,1.5625,55.5556,1000.1222222218965
2024-04-15 01:09:00,77.08333,1.186343,1.7919675358571545,0.17361100000000018,1.5625,61.053200000000004,1000.2222222218966
2024-04-15 01:12:00,100.0,1.2152779999999996,1.8223552167242074,0.14467599999999958,1.5335650000000003,81.59720000000002,1000.2722222218965
2024-04-15 01:18:00,100.0,1.273148,1.8599525229267788,0.14467599999999958,1.475695,82.75470000000001,1000.3722222218965
2024-04-15 01:21:00,100.0,1.3020829999999997,1.8785101296208653,0.1736109999999993,1.475695,82.75469999999999,1000.4222222218965
2024-04-15 01:24:00,100.0,1.273148,1.8599525229267788,0.14467599999999958,1.475695,84.2014,1000.4722222218965
2024-04-15 01:27:00,100.0,1.3020829999999997,1.8551678382600225,0.17361100000000018,1.4178240000000004,84.20139999999998,1000.5222222218964
2024-04-15 01:33:00,100.0,1.3020829999999997,1.8551678382600225,0.17361100000000018,1.4178240000000004,79.8611,1000.6222222218964
2024-04-15 01:36:00,100.0,1.3310180000000003,1.8851864343869493,0.14467500000000033,1.3888889999999998,80.72919999999999,1000.6722222218964
2024-04-15 01:39:00,100.0,1.4178249999999997,1.9393051658384508,0.17361100000000018,1.3310180000000003,81.59729999999999,1000.7222222218963
2024-04-15 01:48:00,100.0,1.4467600000000003,1.9570708391342653,0.17361100000000018,1.3020829999999997,81.88650000000001,1000.8722222218963
2024-04-15 01:51:00,100.0,1.4467600000000003,1.9690959835414328,0.14467599999999958,1.3020829999999997,80.72910000000002,1000.9222222218963
2024-04-15 01:54:00,100.0,1.4756939999999998,1.974706136086173,0.17361100000000018,1.273149,83.04400000000001,1000.9722222218962
2024-04-15 06:21:00,49.59491,2.2858790000000004,2.6966620534489816,0.14467600000000047,1.0127309999999996,32.9862,1000.9722222218962
2024-04-15 06:24:00,97.3669,1.851852,2.976798032567814,0.2314810000000005,2.8645830000000005,74.07409999999999,1000.9722222218962
2024-04-15 07:30:00,40.7118,0.983797,1.973174078199041,7.928237000000001,10.41667,29.803200000000004,1000.9722222218962
2024-04-15 07:33:00,45.42824,0.9837960000000008,2.0614499483473705,8.217592,10.966436000000002,29.803300000000007,1001.0222222218962
2024-04-15 07:36:00,50.08681,1.0127310000000005,2.124080198756315,8.449072000000001,11.284721000000001,30.38199999999999,1001.0722222218961
2024-04-15 07:39:00,65.65394,1.0416670000000003,2.137931227072741,8.217597,10.995370000000001,37.32640000000001,1001.1222222218961
2024-04-15 07:42:00,58.91204,0.6076389999999998,1.9561267537733071,7.407411999999999,11.342593,50.92599999999999,1001.172222221896
2024-04-15 07:45:00,57.34954,0.7523150000000003,2.0472936246868803,7.6967620000000005,11.284716999999999,49.18980000000002,1001.222222221896
2024-04-15 07:48:00,54.22454,0.7523150000000003,2.0122867310902897,7.581022,11.053237000000001,45.717599999999976,1001.272222221896
2024-04-15 07:51:00,56.8287,0.8680560000000002,2.0199737398036417,7.754631999999999,10.792826000000002,44.849500000000006,1001.3222222218959
2024-04-15 07:54:00,63.0787,0.8101849999999997,2.0406386723648957,7.581016,10.908561000000002,50.92590000000001,1001.3722222218959
2024-04-15 07:57:00,62.55787,0.7233789999999996,1.9839597389121306,7.320606,10.821757000000002,53.530099999999976,1001.4222222218958
2024-04-15 08:00:00,61.5162,0.7523149999999994,1.9681908581140888,7.378472,10.706017,52.08330000000001,1001.4722222218958
2024-04-15 08:03:00,62.52894,0.8101859999999999,2.0045370116470025,7.407411999999999,10.619216,49.47919999999999,1001.5222222218957
2024-04-15 08:06:00,68.75,0.7233799999999997,1.9139097339867774,7.146990000000001,10.41667,54.9769,1001.5722222218957
2024-04-15 08:09:00,80.70023,0.6944439999999998,1.8857850509951968,7.002313999999999,10.300930000000001,54.1088,1001.6222222218956
2024-04-15 08:12:00,78.67477,0.7233800000000006,1.9315159952969232,7.262727,10.590276999999999,52.662000000000006,1001.6722222218956
2024-04-15 08:15:00,75.52083,0.7523150000000003,1.959326242719571,7.291662,10.590276999999999,52.083299999999994,1001.7222222218955
2024-04-15 08:18:00,77.57523,0.6944440000000007,1.877045952143988,7.08912,10.358796000000002,52.37270000000001,1001.7722222218955
2024-04-15 08:21:00,81.7419,0.7233799999999997,1.9139097339867788,7.1180509999999995,10.387731000000002,53.530100000000004,1001.8222222218955
2024-04-15 08:24:00,76.0706,0.4050929999999999,1.7415520461129224,6.394681,10.648147999999999,59.89589999999998,1001.8722222218954
2024-04-15 08:27:00,78.125,0.5208329999999997,1.7693703028781975,6.68403,10.387737000000001,58.159700000000015,1001.9222222218954
2024-04-15 08:30:00,65.1331,0.4340280000000005,1.7724492466373865,6.510417,10.706018999999998,62.7894,1001.9722222218953
2024-04-15 08:33:00,55.2662,0.868055,2.0199728575302656,7.494208,10.532403,50.05789999999999,1002.0222222218953
2024-04-15 08:36:00,53.7037,0.9837959999999999,2.032211085445273,7.609958,10.271992000000001,45.13890000000001,1002.0722222218952
2024-04-15 08:39:00,57.34954,0.9259260000000005,1.9652621746088064,7.436342000000001,10.098376000000002,46.2963,1002.1222222218952
2024-04-15 08:42:00,59.92477,0.8391209999999996,1.9293611575523295,7.233791999999999,10.098381,48.03229999999999,1002.1722222218951
2024-04-15 08:45:00,60.47454,0.8680560000000002,1.9732972437126564,7.262732000000001,10.156246000000001,48.61109999999999,1002.2222222218951
2024-04-15 08:48:00,58.36227,0.8391200000000003,1.947995362263223,7.320597,10.243056999999999,47.4537,1002.272222221895
2024-04-15 08:51:00,54.25347,0.8969909999999999,1.9887786156509897,7.3784730000000005,10.214122,47.1643,1002.322222221895
2024-04-15 08:54:00,62.52894,0.6655099999999994,1.7875285588523333,6.8287,9.924770000000002,50.63650000000001,1002.372222221895
2024-04-15 08:57:00,57.87037,0.5787040000000001,1.8092663853959354,6.741902,10.300928,48.90040000000002,1002.4222222218949
2024-04-15 09:00:00,45.92014,1.0127309999999996,2.0160289967943643,7.783563999999999,10.300923,37.615699999999975,1002.4722222218949
2024-04-15 09:03:00,46.46991,1.1574080000000002,2.0862771348098557,7.870374,10.127315999999999,36.74770000000001,1002.5222222218948
2024-04-15 09:06:00,53.7037,1.0127319999999997,1.97609578218408,7.667828,10.069446000000001,37.905100000000004,1002.5722222218948
2024-04-15 09:09:00,58.8831,1.0416670000000003,2.008706878553672,7.581022999999999,9.982636,43.113399999999984,1002.6222222218947
2024-04-15 09:12:00,60.96644,1.0995369999999998,2.0938980074484457,7.696762999999999,10.156246000000001,43.113500000000016,1002.6722222218947
2024-04-15 09:15:00,58.42014,0.9837959999999999,2.0224224787247302,7.6388929999999995,10.271987000000001,43.69210000000001,1002.7222222218946
2024-04-15 09:18:00,51.64931,0.9548609999999993,2.0182168427166256,7.552083,10.271992,40.50919999999999,1002.7722222218946
2024-04-15 09:21:00,52.19907,1.0127309999999996,2.035862871682182,7.667823,10.243052000000002,40.509299999999996,1002.8222222218945
2024-04-15 09:24:00,48.5243,0.8969899999999997,1.9792887488216078,7.523142999999999,10.329863,41.08789999999999,1002.8722222218945
2024-04-15 09:27:00,42.30324,0.9259259999999996,1.9652621746088053,7.609958,10.271992,37.905100000000004,1002.9222222218945
2024-04-15 09:30:00,46.46991,1.0416670000000003,1.9884979126840592,7.667822999999999,10.011576000000002,36.16899999999998,1002.9722222218944
2024-04-15 09:33:00,50.08681,0.8969910000000008,1.9122950016064226,7.407407000000001,10.011576000000002,37.03709999999998,1003.0222222218944
2024-04-15 09:36:00,54.25347,0.8680560000000002,1.9071582494893304,7.407407000000001,10.098381,39.3518,1003.0722222218943
2024-04-15 09:39:00,54.25347,0.868055,1.9261497368568847,7.465282,10.214117000000002,40.509299999999996,1003.1222222218943
2024-04-15 09:42:00,52.19907,0.868055,1.9261497368568847,7.494217,10.243052000000002,39.3518,1003.1722222218942
2024-04-15 09:45:00,65.16204,0.7523149999999994,1.787641733890426,7.08912,9.837965,41.66669999999999,1003.2222222218942
2024-04-15 09:48:00,63.0787,0.5787039999999992,1.8009832999834825,6.799765999999999,10.329862,48.61110000000002,1003.2722222218941
2024-04-15 09:51:00,48.5243,0.7523140000000001,1.9057882422907313,7.378468,10.503473999999999,39.3519,1003.3222222218941
2024-04-15 09:54:00,49.07407,0.8680560000000002,1.9071582494893315,7.3784719999999995,10.069446000000001,40.22,1003.372222221894
2024-04-15 09:57:00,57.34954,0.9548619999999994,1.979338797739242,7.378472,9.98264,43.98140000000001,1003.422222221894
2024-04-15 10:00:00,57.34954,0.7523149999999994,1.8516417724030152,7.089116,10.040511000000002,43.113399999999984,1003.472222221894
2024-04-15 10:03:00,55.29514,0.6076389999999998,1.7727312311084158,6.886575999999999,10.185187,46.875,1003.5222222218939
2024-04-15 10:06:00,56.30787,0.6365740000000004,1.793637996958674,6.79977,10.040505999999999,44.84949999999998,1003.5722222218939
2024-04-15 10:09:00,68.2581,0.28935200000000005,1.4888769552750776,5.787037,9.809024999999998,57.870300000000015,1003.6222222218938
2024-04-15 10:12:00,69.76273,0.2025459999999999,1.4147380881585414,5.642363,10.069447,62.2106,1003.6722222218938
2024-04-15 10:15:00,60.96644,0.28935200000000005,1.5446620403806897,6.01852,10.271987999999999,55.266200000000026,1003.7222222218937
2024-04-15 10:18:00,56.8287,0.34722200000000036,1.5809538275741966,6.221065,10.214123,50.92590000000001,1003.7722222218937
2024-04-15 10:21:00,54.25347,0.34722200000000036,1.5149609454308033,6.2789340000000005,10.011572000000001,48.321799999999996,1003.8222222218936
2024-04-15 10:24:00,62.03704,0.31828700000000065,1.5178906036347857,5.931713,9.866896,50.63650000000001,1003.8722222218936
2024-04-15 10:27:00,52.1412,0.3472229999999996,1.580955234350982,6.278931,10.271988,45.13890000000001,1003.9222222218935
2024-04-15 10:30:00,40.21991,0.5787040000000001,1.73419066608238,6.9444420000000004,10.243058,36.16890000000001,1003.9722222218935
2024-04-15 10:33:00,37.64468,0.8680560000000002,1.8785132869358228,7.4074029999999995,10.011576999999999,32.98609999999999,1004.0222222218935
2024-04-15 10:36:00,35.56134,0.8391200000000003,1.8350095460641636,7.378472,9.953702,31.828700000000026,1004.0722222218934
2024-04-15 10:39:00,38.16551,0.8969909999999999,1.854051179233516,7.3784719999999995,9.809031000000001,32.117999999999995,1004.1222222218934
2024-04-15 10:42:00,39.69907,0.8680560000000002,1.8496752971051746,7.291667,9.809031000000001,31.25,1004.1722222218933
2024-04-15 10:45:00,40.76968,0.8101859999999999,1.8103644108792603,7.233791999999999,9.837966,32.11799999999997,1004.2222222218933
2024-04-15 10:48:00,39.69907,0.5787039999999992,1.6664240794615288,6.857636,9.924772,33.275499999999994,1004.2722222218932
2024-04-15 10:51:00,36.60301,0.6655090000000001,1.7257341057404738,7.002316,9.895837,29.803200000000004,1004.3222222218932
2024-04-15 10:54:00,35.04051,0.7523149999999994,1.7599259712629194,7.175922,9.837967,29.513900000000007,1004.3722222218931
2024-04-15 10:57:00,34.54861,0.78125,1.785341901650735,7.2048570000000005,9.837967,28.93519999999998,1004.4222222218931
2024-04-15 11:00:00,33.47801,0.78125,1.7477294081849455,7.291667,9.809027,28.64580000000001,1004.472222221893
2024-04-15 11:03:00,35.04051,0.8101849999999997,1.7914220999968218,7.291662,9.837967,28.93520000000001,1004.522222221893
2024-04-15 11:06:00,33.47801,0.868055,1.8303414091713872,7.378472,9.837967,26.909700000000015,1004.572222221893
2024-04-15 11:09:00,31.94444,0.868055,1.8109187412365457,7.436342,9.837967,27.488399999999984,1004.6222222218929
2024-04-15 11:18:00,32.43634,0.6655089999999992,1.6720628463544729,7.118056,9.837967,26.331000000000017,1004.6222222218929
2024-04-15 11:21:00,31.94444,0.6076389999999998,1.6696589500336811,7.0023159999999995,9.953707,24.594899999999996,1004.6222222218929
2024-04-15 11:24:00,32.95718,0.7523149999999994,1.7413433936709235,7.262735999999999,9.866900999999999,26.041600000000017,1004.6222222218929
2024-04-15 11:27:00,30.87384,0.6655090000000001,1.7168371359569123,7.146986,10.011576999999999,25.75230000000002,1004.6222222218929
2024-04-16 00:18:00,49.59491,0.983797,1.621392840951209,0.14467599999999958,1.649305,33.56479999999999,1004.6222222218929
2024-04-16 00:24:00,55.29514,0.983797,1.621392840951209,0.14467599999999958,1.649305,36.45830000000001,1004.7222222218929
2024-04-16 00:27:00,65.65394,1.0127319999999997,1.6414872179136906,0.14467599999999958,1.6203700000000003,47.1643,1004.7722222218929
2024-04-16 00:30:00,92.62153,1.070602,1.681024048675795,0.14467600000000047,1.5625,67.99770000000001,1004.8222222218928
2024-04-16 00:36:00,100.0,1.1284720000000004,1.7084290241912343,0.17361100000000018,1.5046299999999997,72.91660000000002,1004.9222222218929
2024-04-16 00:39:00,100.0,1.1574080000000002,1.7388315600328306,0.14467600000000047,1.4756939999999998,70.8912,1004.9722222218928
2024-04-16 00:45:00,100.0,1.1574080000000002,1.7388315600328306,0.14467600000000047,1.4756939999999998,70.6018,1005.0722222218928
2024-04-16 00:48:00,100.0,1.2152779999999996,1.776459709819,0.17361100000000018,1.4467590000000001,71.47,1005.1222222218928
2024-04-16 00:51:00,100.0,1.2152780000000005,1.7764597098190005,0.14467600000000047,1.4178239999999995,70.8912,1005.1722222218928
2024-04-16 00:57:00,100.0,1.2152780000000005,1.7764597098190005,0.14467600000000047,1.4178239999999995,70.8912,1005.2722222218928
2024-04-16 01:00:00,100.0,1.273149,1.801689965679354,0.14467599999999958,1.3310179999999994,69.7338,1005.3222222218927
2024-04-16 01:06:00,100.0,1.273149,1.789915950016543,0.17361199999999943,1.3310179999999994,70.8911,1005.4222222218928
2024-04-16 01:09:00,100.0,1.2152769999999995,1.7299280533346388,0.14467599999999958,1.3020839999999998,71.4699,1005.4722222218927
2024-04-16 01:15:00,100.0,1.186343,1.6881822527416537,0.14467600000000047,1.273148,70.6019,1005.5722222218927
2024-04-16 01:18:00,100.0,1.0416669999999995,1.5374939699218335,0.14467599999999958,1.273148,69.7338,1005.6222222218927
2024-04-16 01:21:00,100.0,1.070601,1.544552196165806,0.14467599999999958,1.2152779999999996,69.7338,1005.6722222218926
2024-04-16 01:27:00,100.0,1.1284729999999996,1.5929431607815463,0.14467599999999958,1.1863419999999998,69.1551,1005.7722222218927
2024-04-16 01:30:00,100.0,1.3020839999999998,1.7721863636322368,0.14467600000000047,1.1863420000000007,73.49530000000001,1005.8222222218926
2024-04-16 01:36:00,100.0,1.3310189999999995,1.8019500062749236,0.14467599999999958,1.1863420000000007,72.0486,1005.9222222218926
2024-04-16 01:39:00,100.0,1.359954,1.819589836515373,0.14467599999999958,1.157407,72.6274,1005.9722222218926
2024-04-16 01:42:00,100.0,1.4467589999999992,1.8717067914354575,0.1736109999999993,1.0995370000000007,76.6782,1006.0222222218925
2024-04-16 01:48:00,100.0,1.4467589999999992,1.8717067914354575,0.1736109999999993,1.0995370000000007,75.23139999999998,1006.1222222218926
2024-04-16 01:51:00,100.0,1.4756939999999998,1.9135841434213638,0.1736109999999993,1.1284729999999996,77.2569,1006.1722222218925
2024-04-16 01:57:00,100.0,1.5046299999999997,1.9307309962820332,0.1736109999999993,1.0995369999999998,75.81020000000001,1006.2722222218925
2024-04-16 02:00:00,42.30324,1.5335649999999994,1.9602163588503976,0.14467599999999958,1.070602,36.74770000000001,1006.3222222218925
2024-04-16 05:54:00,30.38194,2.951389,3.0088894979868224,0.14467600000000047,0.26041700000000034,21.412000000000006,1006.3222222218925
2024-04-16 05:57:00,37.09491,2.9803240000000004,3.02352031774756,0.14467600000000047,0.23148199999999974,26.33110000000002,1006.3222222218925
2024-04-16 06:00:00,42.82407,3.0381940000000007,3.0526401429865646,0.20254600000000078,0.23148199999999974,30.671299999999974,1006.3222222218925
2024-04-16 07:06:00,41.26157,-0.14467500000000033,,3.6458329999999997,12.037036999999998,33.56479999999999,1006.3222222218925
2024-04-16 07:15:00,30.35301,1.273149,2.191837274359844,8.072917,10.271988,25.173599999999993,1006.3222222218925
2024-04-16 07:24:00,30.38194,0.868055,1.9450690972281253,8.188656,10.995370999999999,21.701400000000007,1006.3222222218925
2024-04-16 07:27:00,41.26157,0.868055,1.9639074397228913,7.783566,10.648150999999999,29.803300000000007,1006.3722222218925
2024-04-16 07:30:00,42.82407,0.7233799999999997,1.8696098045753795,7.667825999999999,10.792826,30.9606,1006.4222222218924
2024-04-16 07:39:00,55.81597,0.694445,1.929239856097232,7.407411,10.850696000000001,43.40280000000001,1006.5722222218924
2024-04-16 07:42:00,59.9537,0.7523150000000003,1.941546017393546,7.552080999999999,10.792826000000002,44.27079999999998,1006.6222222218923
2024-04-16 07:45:00,64.12037,0.7233799999999997,1.9315159952969225,7.2627310000000005,10.590281000000001,48.900499999999994,1006.6722222218923
2024-04-16 07:48:00,62.55787,0.6365739999999995,1.8873898663316335,7.060181,10.619216999999999,49.47919999999999,1006.7222222218923
2024-04-16 07:51:00,58.42014,0.6076389999999998,1.8401989993124463,7.0023159999999995,10.532407000000001,48.321799999999996,1006.7722222218922
2024-04-16 07:54:00,56.8287,0.6365739999999995,1.8279412021551442,7.002311000000001,10.358797,47.7431,1006.8222222218922
2024-04-16 07:57:00,54.80324,0.5787040000000001,1.7760436759793148,6.857640999999999,10.300927,46.0069,1006.8722222218921
2024-04-16 08:00:00,52.19907,0.6076389999999998,1.764231792308173,6.944440999999999,10.214122,43.692199999999985,1006.9222222218921
2024-04-16 08:03:00,61.5162,0.5208330000000005,1.6555715079068885,6.568288000000001,9.866895,47.742999999999995,1006.972222221892
2024-04-16 08:06:00,69.84954,0.5497680000000003,1.7200426662601025,6.597224,9.982636,47.7431,1007.022222221892
2024-04-16 08:09:00,65.68287,0.6655099999999994,1.7962857343128886,7.031252,10.156252,42.534700000000015,1007.0722222218919
2024-04-16 08:12:00,61.5162,0.7523150000000003,1.8243249640113852,7.233792,10.098377000000001,39.6413,1007.1222222218919
2024-04-16 08:15:00,55.81597,0.6655090000000001,1.8224602771898373,7.031252,10.243053000000002,40.7987,1007.1722222218918
2024-04-16 08:18:00,52.19907,0.6655090000000001,1.7787505776911345,7.118052,10.185183000000002,39.0625,1007.2222222218918
2024-04-16 08:21:00,50.08681,0.7233799999999997,1.8248916273769682,7.1180520000000005,10.098382,39.6412,1007.2722222218918
2024-04-16 08:24:00,46.99074,0.7233800000000006,1.806877451322005,7.118057,10.040507,40.509299999999996,1007.3222222218917
2024-04-16 08:27:00,45.92014,0.7523150000000003,1.8243249640113852,7.2048570000000005,10.069442000000002,37.32639999999998,1007.3722222218917
2024-04-16 08:30:00,46.99074,0.9259260000000005,1.8971163384923404,7.436342,9.895836,35.30090000000001,1007.4222222218916
2024-04-16 08:33:00,46.99074,0.868055,1.8689200999272966,7.378472,9.953707,36.16899999999998,1007.4722222218916
