Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-16 08:36:00,46.99074,0.9548610000000002,1.890592927935712,7.523147000000001,9.866896,34.14350000000002,1007.5222222218915
2024-04-16 08:39:00,53.24074,0.9837959999999999,1.923357174807501,7.494217,9.837961,35.011600000000016,1007.5722222218915
2024-04-16 08:42:00,54.25347,0.7233799999999997,1.7978462952294751,6.973381999999999,9.866902,40.50919999999999,1007.6222222218914
2024-04-16 08:45:00,58.36227,0.694445,1.770907454145965,6.915511,9.837966,37.615699999999975,1007.6722222218914
2024-04-16 08:48:00,54.22454,0.5208339999999998,1.688368389646076,6.510416,9.924772,43.98140000000001,1007.7222222218913
2024-04-16 08:51:00,55.81597,0.46296300000000024,1.6065669001100835,6.423609,9.837965999999998,45.42830000000001,1007.7722222218913
2024-04-16 08:54:00,52.69097,0.578703,1.7509759068240165,6.7418960000000006,10.098382999999998,45.13890000000001,1007.8222222218913
2024-04-16 08:57:00,48.5243,1.0127310000000005,1.9961105293069823,7.552078,10.011576999999999,41.08800000000002,1007.8722222218912
2024-04-16 09:00:00,47.48264,1.0416659999999993,1.9986133074387094,7.609952999999999,9.982637,41.95599999999999,1007.9222222218912
2024-04-16 09:03:00,47.48264,1.0127319999999997,1.97609578218408,7.465278,9.866896,40.79850000000002,1007.9722222218911
2024-04-16 09:06:00,50.60764,0.9837959999999999,1.9233606377887678,7.407407,9.751161,39.9306,1008.0222222218911
2024-04-16 09:09:00,54.74537,0.9548610000000002,1.9104719100420255,7.349537000000001,9.751156,40.509299999999996,1008.072222221891
2024-04-16 09:12:00,56.30787,0.8680560000000002,1.8593105745129181,7.175922000000001,9.722226,43.40270000000001,1008.122222221891
2024-04-16 09:15:00,62.52894,0.5497680000000003,1.6617503791270334,6.4525440000000005,9.635416,49.47919999999999,1008.1722222218909
2024-04-16 09:18:00,49.59491,0.7523149999999994,1.8425534792933842,7.060183,9.982638,41.66670000000002,1008.2222222218909
2024-04-16 09:21:00,43.31597,1.070601,1.9490096624212054,7.667824,9.809033,37.905100000000004,1008.2722222218908
2024-04-16 09:24:00,43.86574,1.0995369999999998,1.9600616494365908,7.523142999999999,9.606486,35.59030000000001,1008.3222222218908
2024-04-16 09:27:00,46.44097,1.0127319999999997,1.9053124729999982,7.378468,9.577546,38.194500000000005,1008.3722222218908
2024-04-16 09:30:00,48.03241,1.0127319999999997,1.9154959959833708,7.320598,9.548606,36.45829999999998,1008.4222222218907
2024-04-16 09:33:00,48.03241,1.0416659999999993,1.9375447982679284,7.407403,9.606477,36.74769999999998,1008.4722222218907
2024-04-16 09:36:00,47.51157,1.0416660000000002,1.9169903112299733,7.494208,9.635411999999999,38.194500000000005,1008.5222222218906
2024-04-16 09:39:00,46.99074,1.0995369999999998,1.9390873031160771,7.4942079999999995,9.519670999999999,36.16900000000001,1008.5722222218906
2024-04-16 09:42:00,51.70718,1.0416660000000002,1.88596186891268,7.349537000000001,9.403931,36.16900000000001,1008.6222222218905
2024-04-16 09:45:00,55.81597,0.9548610000000002,1.860594598102014,7.204862,9.461801000000001,39.9306,1008.6722222218905
2024-04-16 09:48:00,51.12847,0.694445,1.7349653250665533,6.799767000000001,9.606482,42.534700000000015,1008.7222222218904
2024-04-16 09:51:00,49.04514,0.868055,1.8303414091713865,7.089117000000001,9.548611999999999,41.37730000000002,1008.7722222218904
2024-04-16 09:54:00,49.04514,0.868055,1.820639738845567,7.089122,9.519677,40.509299999999996,1008.8222222218903
2024-04-16 09:57:00,49.04514,0.8391200000000003,1.815892564836055,7.031252,9.548611999999999,41.37730000000002,1008.8722222218903
2024-04-16 10:00:00,46.99074,0.868055,1.820639738845567,7.089117000000001,9.519672,39.930499999999995,1008.9222222218903
2024-04-16 10:03:00,54.25347,0.6076389999999998,1.6435083368770678,6.48148,9.346061,42.53480000000002,1008.9722222218902
2024-04-16 10:06:00,56.30787,0.5208339999999998,1.5976042124100829,6.336809999999999,9.432866,42.82400000000001,1009.0222222218902
2024-04-16 10:09:00,53.7037,0.5497690000000004,1.644957197181272,6.452546000000001,9.577547,42.534700000000015,1009.0722222218901
2024-04-16 10:12:00,51.12847,0.5208330000000005,1.6142456915277739,6.423610000000001,9.577547,42.53479999999999,1009.1222222218901
2024-04-16 10:15:00,51.64931,0.46296300000000024,1.5342195311388584,6.250004,9.403931,42.53479999999999,1009.17222222189
2024-04-16 10:18:00,58.42014,0.43402799999999964,1.5488037779858561,6.047448999999999,9.403931,48.321799999999996,1009.22222222189
2024-04-16 10:21:00,48.5243,0.5497690000000004,1.670123461556993,6.510417,9.722218000000002,41.95610000000002,1009.2722222218899
2024-04-16 10:24:00,42.30324,0.8101849999999997,1.7819143590571922,7.1180579999999996,9.635413,36.16899999999998,1009.3222222218899
2024-04-16 10:27:00,39.69907,0.9837959999999999,1.8729561430511361,7.349532999999999,9.548607,33.85420000000002,1009.3722222218898
2024-04-16 10:30:00,37.09491,0.9837959999999999,1.8526207038153903,7.349538,9.490742000000001,32.69679999999997,1009.4222222218898
2024-04-16 10:39:00,35.04051,0.7523149999999994,1.7133192535684143,7.146988,9.664353,29.803200000000004,1009.4222222218898
2024-04-16 10:42:00,45.92014,1.0127309999999996,1.8746014533624313,7.436338,9.548607,33.275499999999994,1009.4722222218898
2024-04-16 10:45:00,45.42824,1.0127309999999996,1.915495229604758,7.494213,9.722221999999999,35.590299999999985,1009.5222222218897
2024-04-16 10:48:00,43.86574,1.0127309999999996,1.915495229604758,7.407403,9.635411999999999,34.722200000000015,1009.5722222218897
2024-04-16 10:51:00,42.30324,1.070602,1.9073750482154253,7.4652780000000005,9.490736,34.143599999999964,1009.6222222218896
2024-04-16 10:54:00,45.92014,1.0416670000000003,1.8859626129835987,7.3784730000000005,9.432866,34.72229999999996,1009.6722222218896
2024-04-16 10:57:00,45.92014,0.8101850000000006,1.7819176469933102,7.060182000000001,9.577547,35.879699999999985,1009.7222222218895
2024-04-16 11:00:00,39.20718,0.694445,1.698720080131187,6.915507,9.606482,32.1181,1009.7722222218895
2024-04-16 11:03:00,37.61574,0.7233800000000006,1.7064709962306457,6.973377000000001,9.577547,31.5394,1009.8222222218894
2024-04-16 11:06:00,36.05324,0.7523150000000003,1.7226807935504544,7.002317,9.548611999999999,29.224500000000006,1009.8722222218894
2024-04-16 11:09:00,36.60301,0.8391210000000004,1.777395577280422,7.146987000000001,9.548606,29.513900000000007,1009.9222222218893
2024-04-16 11:12:00,34.49074,0.7233799999999997,1.6972219569223235,7.060181999999999,9.635411999999999,29.80329999999998,1009.9722222218893
2024-04-16 11:15:00,33.99884,0.8101859999999999,1.7436870346106241,7.175922,9.577546,27.488400000000013,1010.0222222218893
2024-04-16 11:18:00,31.94444,0.7523149999999994,1.722684025777056,7.1180520000000005,9.664357,28.64579999999998,1010.0722222218892
2024-04-16 11:21:00,36.05324,0.8391209999999996,1.7580135983554148,7.233791999999999,9.577551,26.909700000000043,1010.1222222218892
2024-04-16 11:57:00,30.87384,0.8969910000000008,1.7148505633445807,7.262727,9.288196,21.412000000000006,1010.1222222218892
2024-04-16 12:00:00,32.43634,0.8101859999999999,1.695378911722456,7.089122,9.346066,21.701300000000003,1010.1722222218891
2024-04-16 12:03:00,30.38194,0.694445,1.6345145595122934,6.9444420000000004,9.432867,22.280100000000004,1010.2222222218891
2024-04-16 12:06:00,31.39468,0.7523149999999994,1.6471548868509516,7.031252,9.346067,22.28,1010.272222221889
2024-04-16 12:09:00,37.61574,0.28935200000000005,1.2141758156021751,6.076391999999999,8.99884,25.75229999999999,1010.322222221889
2024-04-16 12:12:00,90.0463,-0.14467600000000047,,3.356477999999999,8.015044,50.6365,1010.3722222218889
2024-04-16 12:15:00,100.0,-0.05787099999999956,,4.195598,8.883099000000001,54.3981,1010.4222222218889
2024-04-16 12:18:00,100.0,0.0,0.31572255802995314,4.542821,9.403931,56.42360000000001,1010.4722222218888
2024-04-16 12:21:00,100.0,-0.14467699999999972,,4.137728000000001,9.172455,55.26620000000001,1010.5222222218888
2024-04-16 12:24:00,100.0,-0.05787099999999956,,4.079858,9.056709000000001,62.21070000000002,1010.5722222218888
2024-04-16 12:27:00,88.97569,-0.02893499999999971,,4.195603,9.837959000000001,67.41900000000001,1010.6222222218887
2024-04-16 12:30:00,56.8287,-0.02893499999999971,,4.7453710000000004,10.185185999999998,47.7431,1010.6722222218887
2024-04-16 12:33:00,40.76968,0.2025459999999999,1.3501148074282177,5.873846,10.01157,34.43290000000002,1010.7222222218886
2024-04-16 12:36:00,31.39468,0.5787040000000001,1.588907395198724,6.741902,9.548608,27.77769999999998,1010.7722222218886
2024-04-16 12:51:00,30.35301,0.8101859999999999,1.6562956565460836,7.060181999999999,9.201386,22.858800000000002,1010.7722222218886
2024-04-16 12:54:00,32.43634,0.78125,1.6424577902616828,7.002316,9.201386,22.280100000000004,1010.7722222218886
2024-04-16 12:57:00,33.47801,0.7233799999999997,1.6224643105563874,6.9444420000000004,9.288191999999999,25.173599999999993,1010.7722222218886
2024-04-16 23:15:00,38.65741,0.8680559999999993,1.8496739638411404,0.08680599999999927,2.604166,26.909699999999987,1010.7722222218886
2024-04-16 23:18:00,59.9537,0.7523150000000003,1.6566752463447294,0.14467599999999958,2.4884259999999996,39.930499999999995,1010.8222222218885
2024-04-16 23:24:00,65.1331,0.78125,1.6714516038657343,0.14467599999999958,2.430555,42.53469999999999,1010.9222222218885
2024-04-16 23:27:00,77.08333,0.78125,1.6618119409451189,0.14467599999999958,2.4016199999999994,59.89580000000001,1010.9722222218885
2024-04-16 23:30:00,100.0,1.0127309999999996,1.8848633943478257,0.14467599999999958,2.2858799999999997,74.36339999999998,1011.0222222218885
2024-04-16 23:36:00,100.0,1.0995369999999998,1.9600583963656428,0.14467599999999958,2.2280099999999994,73.20599999999999,1011.1222222218885
2024-04-16 23:39:00,100.0,1.1284720000000004,1.9707057296157604,0.17361100000000018,2.1990750000000006,71.1806,1011.1722222218884
2024-04-16 23:42:00,100.0,1.1574080000000002,1.9916134398490357,0.14467600000000047,2.141204,74.36339999999998,1011.2222222218884
2024-04-16 23:45:00,100.0,1.1284719999999995,1.9282365461919595,0.14467599999999958,2.054398,73.49539999999999,1011.2722222218883
2024-04-16 23:51:00,100.0,1.1574079999999993,1.9380749894720501,0.17361199999999943,2.025462,75.23160000000001,1011.3722222218884
2024-04-16 23:54:00,100.0,1.2442130000000002,2.0094786671370395,0.17361100000000018,1.967593,76.0995,1011.4222222218883
2024-04-17 00:00:00,100.0,1.2442130000000002,1.9874699357816872,0.14467600000000047,1.880788,77.8356,1011.5222222218883
2024-04-17 00:03:00,100.0,1.359954,2.042557337698587,0.20254600000000078,1.765046,75.81020000000001,1011.5722222218883
2024-04-17 00:06:00,100.0,1.4178240000000004,2.1260807584583867,0.17361100000000018,1.7939819999999997,76.38889999999998,1011.6222222218883
2024-04-17 00:12:00,100.0,1.3888889999999998,2.129637378054421,0.17361100000000018,1.8807860000000005,77.257,1011.7222222218883
2024-04-17 00:15:00,65.59606,1.359954,2.143769705631295,0.14467600000000047,1.9675919999999998,60.18519999999998,1011.7722222218882
2024-04-17 07:24:00,33.47801,0.6365739999999995,1.8193878074583916,7.725690999999999,11.053237,25.75229999999999,1011.7722222218882
2024-04-17 07:30:00,34.54861,0.694445,1.8507366746834863,7.7835659999999995,10.966431,25.46289999999999,1011.8722222218883
2024-04-17 07:33:00,44.3287,0.8391210000000004,1.9665572170342027,7.754626000000001,10.734955,32.98609999999999,1011.9222222218882
2024-04-17 07:36:00,57.84144,1.1284720000000004,2.217098542582632,8.564817,11.284725,41.95600000000002,1011.9722222218882
2024-04-17 07:42:00,66.6956,1.1574080000000002,2.339408915605329,8.420137,11.400459000000001,52.08340000000001,1012.0722222218882
2024-04-17 07:45:00,76.01273,0.8969909999999999,2.1565052556949524,7.841436000000001,11.197914999999998,57.29159999999999,1012.1222222218881
2024-04-17 07:48:00,96.75926,0.5497689999999995,1.9227282087484971,6.886572999999999,10.995373999999998,68.5764,1012.1722222218881
2024-04-17 07:51:00,70.8044,0.49189799999999995,1.9531962808365153,6.886576,11.429397999999999,72.33790000000005,1012.222222221888
2024-04-17 07:57:00,67.73727,0.6076389999999998,2.013159078975928,7.1180520000000005,11.255783000000001,67.41900000000001,1012.3222222218881
2024-04-17 08:00:00,70.3125,0.7523149999999994,2.0210621185222246,7.407405999999999,10.908561000000002,58.15969999999999,1012.372222221888
2024-04-17 08:06:00,74.47917,0.78125,2.0312685806872905,7.407411,10.821760999999999,59.60649999999998,1012.472222221888
2024-04-17 08:09:00,80.1794,0.7523150000000003,2.012286731090289,7.320606000000001,10.792821,59.31710000000001,1012.522222221888
2024-04-17 08:12:00,100.0,1.7361109999999993,2.3267484565538954,8.478006,9.780095,41.955990000000014,1012.572222221888
2024-04-17 08:18:00,100.0,1.4756939999999998,2.2887178216233712,8.304396,10.185182000000001,46.585660000000004,1012.672222221888
2024-04-17 08:21:00,92.65046,0.5787040000000001,1.988239001465401,6.973375,11.168981000000002,72.62729999999999,1012.7222222218879
2024-04-17 08:27:00,94.18403,0.5208329999999997,1.9354034658963888,6.799764000000001,11.111111000000001,72.338,1012.822222221888
2024-04-17 08:30:00,100.0,0.5208330000000005,1.8411622034341772,6.597224,10.561340999999999,70.3125,1012.8722222218879
2024-04-17 08:36:00,100.0,0.5787040000000001,1.8913700060821497,6.741899999999999,10.590276000000001,68.8658,1012.9722222218879
2024-04-17 08:39:00,100.0,0.5787040000000001,1.875056921688357,6.712960000000001,10.503476000000001,66.26160000000002,1013.0222222218879
2024-04-17 08:42:00,97.80093,0.5497689999999995,1.7939504959477794,6.597219999999999,10.243051000000001,65.1041,1013.0722222218878
2024-04-17 08:48:00,100.0,0.5208330000000005,1.7613288774276272,6.4525440000000005,10.127310999999999,66.5509,1013.1722222218879
2024-04-17 08:51:00,77.02546,0.5787040000000001,1.8340358043932734,6.741902,10.387728,65.10409999999999,1013.2222222218878
2024-04-17 08:57:00,72.39583,0.7233799999999997,1.9227192560834319,6.973382999999999,10.271993,60.474500000000006,1013.3222222218878
2024-04-17 09:00:00,64.58333,0.868055,1.9450690972281257,7.175922,9.982637,56.71289999999999,1013.3722222218878
2024-04-17 09:09:00,71.35417,0.9548610000000002,1.979337982261953,7.233792000000001,9.837961,55.266099999999994,1013.5222222218878
2024-04-17 09:12:00,72.91667,0.868055,1.9356192481230317,7.146992000000001,9.924767000000001,55.555499999999995,1013.5722222218877
2024-04-17 09:15:00,72.91667,0.868055,1.9544962498178335,7.118056999999999,9.953702,56.134299999999996,1013.6222222218877
2024-04-17 09:18:00,76.01273,0.9548610000000002,1.9890905757869353,7.175922,9.809031000000001,55.266200000000026,1013.6722222218876
2024-04-17 09:21:00,86.37153,1.070602,1.99022842022986,7.320602,9.57755,51.504599999999996,1013.7222222218876
2024-04-17 09:24:00,95.74653,0.983797,1.9533183914198033,7.2048570000000005,9.63542,53.24069999999999,1013.7722222218875
2024-04-17 09:27:00,100.0,0.8969909999999999,1.9506981588776724,7.031251999999999,9.751161,55.55560000000001,1013.8222222218875
2024-04-17 09:30:00,90.01736,0.5787040000000001,1.7843692158461286,6.539357000000001,10.011573,65.10409999999999,1013.8722222218875
2024-04-17 09:33:00,84.34606,0.5787039999999992,1.7677037018160326,6.452545999999999,9.866902,64.5255,1013.9222222218874
2024-04-17 09:36:00,81.22106,0.6365739999999995,1.8193878074583922,6.510415999999999,9.837962000000001,66.26160000000002,1013.9722222218874
2024-04-17 09:39:00,69.29977,0.4918990000000001,1.7278621927379476,6.336807,10.040508,68.86580000000001,1014.0222222218873
2024-04-17 09:42:00,64.6412,0.6365739999999995,1.785025313159792,6.5682860000000005,9.780092,61.053200000000004,1014.0722222218873
2024-04-17 09:45:00,63.5706,0.578703,1.7088942892393362,6.423610000000001,9.635417,61.342600000000004,1014.1222222218872
2024-04-17 09:48:00,66.17477,0.5497690000000004,1.6951527622992326,6.278935,9.577546,62.5,1014.1722222218872
2024-04-17 09:51:00,62.03704,0.6365739999999995,1.7677488724575658,6.5682860000000005,9.722222,56.712999999999994,1014.2222222218871
2024-04-17 09:54:00,57.87037,0.7233790000000004,1.8338678894389446,6.770832,9.780093,51.504700000000014,1014.2722222218871
2024-04-17 09:57:00,56.30787,0.8391200000000003,1.863524435618929,6.944446999999999,9.606477,52.37269999999998,1014.322222221887
2024-04-17 10:00:00,58.42014,0.8680560000000002,1.849671963944308,6.944447,9.461801000000001,49.47920000000002,1014.372222221887
2024-04-17 10:03:00,61.5162,0.8391209999999996,1.844538485334755,6.828702,9.432870999999999,51.50460000000001,1014.422222221887
2024-04-17 10:06:00,62.52894,0.78125,1.813329636362158,6.7418960000000006,9.461806,52.66209999999998,1014.4722222218869
2024-04-17 10:09:00,69.29977,0.5208330000000005,1.6308196644229904,6.134264000000001,9.346061,60.47449999999998,1014.5222222218869
2024-04-17 10:12:00,67.70833,0.5497690000000004,1.6951527622992326,6.2210659999999995,9.519677,60.47460000000001,1014.5722222218868
2024-04-17 10:15:00,63.0787,0.578703,1.6834576706292388,6.336810000000001,9.461807,57.29169999999999,1014.6222222218868
2024-04-17 10:18:00,65.65394,0.578703,1.6749485596874782,6.30787,9.403937,57.87039999999999,1014.6722222218867
2024-04-17 10:21:00,63.5706,0.6655090000000001,1.7523198736820313,6.481486,9.461807,56.71290000000002,1014.7222222218867
2024-04-17 10:24:00,60.96644,0.7233799999999997,1.7706353449088523,6.597222,9.403932000000001,53.819500000000005,1014.7722222218866
2024-04-17 10:27:00,58.91204,0.7233799999999997,1.7615261778329545,6.626161999999999,9.403932000000001,52.08340000000001,1014.8222222218866
2024-04-17 10:30:00,60.47454,0.78125,1.7946903740662645,6.626156,9.288196,51.79399999999998,1014.8722222218865
2024-04-17 10:33:00,64.12037,0.694445,1.7259314274565252,6.4814810000000005,9.259256,54.6875,1014.9222222218865
2024-04-17 10:36:00,65.68287,0.6365739999999995,1.7067561075917048,6.365741,9.317127000000001,56.71290000000002,1014.9722222218865
2024-04-17 10:39:00,65.1331,0.6076389999999998,1.6522410429161623,6.365746000000001,9.259257,55.5556,1015.0222222218864
2024-04-17 10:42:00,63.04977,0.6076389999999998,1.6696589500336811,6.3368009999999995,9.288191999999999,53.819500000000005,1015.0722222218864
2024-04-17 10:45:00,60.96644,0.6365739999999995,1.680357780106396,6.394676,9.259262,54.108900000000006,1015.1222222218863
2024-04-17 10:48:00,59.43287,0.7233789999999996,1.734087550728436,6.510415999999999,9.201387,52.66199999999998,1015.1722222218863
2024-04-17 10:51:00,63.0787,0.7523149999999994,1.7320242379204471,6.510416,9.085650999999999,52.37270000000001,1015.2222222218862
2024-04-17 10:54:00,65.1331,0.694445,1.698720080131187,6.365741,9.056716,53.8194,1015.2722222218862
2024-04-17 10:57:00,64.09144,0.6655089999999992,1.6720628463544729,6.365735999999999,9.085647,53.819500000000005,1015.3222222218861
2024-04-17 11:00:00,64.12037,0.6655089999999992,1.681057051613691,6.365735999999999,9.114587,54.9768,1015.3722222218861
2024-04-17 11:03:00,60.96644,0.6655090000000001,1.698981653094793,6.336805999999999,9.143517,54.9769,1015.422222221886
2024-04-17 11:06:00,59.9537,0.7233799999999997,1.7156993136072443,6.452541999999999,9.085652,52.662000000000035,1015.472222221886
2024-04-17 11:09:00,58.91204,0.7233789999999996,1.6972210696770709,6.452546,9.027777,51.215299999999985,1015.522222221886
2024-04-17 11:12:00,61.5162,0.78125,1.7477294081849455,6.452546,8.969906,51.215299999999985,1015.5722222218859
2024-04-17 11:15:00,64.09144,0.7523149999999994,1.713319253568415,6.452545999999999,8.969911,50.347200000000015,1015.6222222218859
2024-04-17 11:18:00,65.1331,0.6655089999999992,1.6900288736290523,6.307866,9.085647,53.24080000000001,1015.6722222218858
2024-04-17 11:21:00,61.48727,0.6655090000000001,1.6900288736290532,6.365736,9.143517,54.6875,1015.7222222218858
2024-04-17 11:24:00,59.43287,0.7523150000000003,1.732024237920449,6.539352,9.114587,50.63650000000001,1015.7722222218857
2024-04-17 11:27:00,58.42014,0.9548610000000002,1.8404745114147434,6.8287070000000005,9.027776,49.18979999999999,1015.8222222218857
2024-04-17 11:30:00,54.74537,0.8391200000000003,1.7870545432225586,6.741897000000001,9.172457,49.18980000000002,1015.8722222218856
2024-04-17 11:33:00,54.74537,0.9259260000000005,1.8278646524696374,6.741902,8.998846,47.453599999999994,1015.9222222218856
2024-04-17 11:36:00,58.42014,0.9259260000000005,1.7877595138545175,6.712962,8.854166,47.1643,1015.9722222218855
2024-04-17 11:39:00,61.5162,0.7523149999999994,1.7133160139232668,6.423616,8.940971000000001,51.21520000000004,1016.0222222218855
2024-04-17 11:42:00,62.03704,0.7233789999999996,1.7064701056856106,6.4236059999999995,9.027777,53.81940000000003,1016.0722222218855
2024-04-17 11:45:00,60.96644,0.78125,1.7477294081849455,6.510417,9.027777,51.50460000000001,1016.1222222218854
2024-04-17 11:48:00,58.91204,0.7523150000000003,1.732024237920449,6.481477,9.056712000000001,52.08340000000001,1016.1722222218854
2024-04-17 11:51:00,55.7581,0.868055,1.7914041789120485,6.741897000000001,9.085652,46.29630000000003,1016.2222222218853
2024-04-17 11:54:00,54.22454,0.8969909999999999,1.8147710247172966,6.799768,9.114587,48.032400000000024,1016.2722222218853
2024-04-17 11:57:00,54.22454,0.9259259999999996,1.8278646524696367,6.799772999999999,9.056717,47.7431,1016.3222222218852
2024-04-17 12:00:00,54.74537,0.9548610000000002,1.8404779968278961,6.799767,8.998846,47.742999999999995,1016.3722222218852
2024-04-17 12:03:00,56.8287,0.9259260000000005,1.827864652469637,6.770832,9.027776,48.32169999999999,1016.4222222218851
2024-04-17 12:06:00,58.91204,0.9259260000000005,1.8378269954666706,6.741902,9.027776,46.5857,1016.4722222218851
2024-04-17 12:09:00,56.85764,0.8391200000000003,1.7773947497490434,6.712962000000001,9.114581999999999,49.76849999999999,1016.522222221885
2024-04-17 12:12:00,57.34954,0.9259260000000005,1.827864652469637,6.770832,9.027776,48.900499999999994,1016.572222221885
2024-04-17 12:15:00,58.91204,0.8101849999999997,1.7819176469933098,6.712962,9.230327,49.47909999999999,1016.622222221885
2024-04-17 12:18:00,59.43287,0.8101849999999997,1.7914188195300051,6.684031999999999,9.230327,50.63659999999999,1016.6722222218849
2024-04-17 12:21:00,58.91204,0.8101849999999997,1.7819176469933098,6.712962,9.230327,48.32170000000002,1016.7222222218849
2024-04-17 12:24:00,57.87037,0.868055,1.8303414091713872,6.770832,9.230327,49.47909999999999,1016.7722222218848
2024-04-17 12:27:00,56.33681,0.8101849999999997,1.7723914430686345,6.7419020000000005,9.230327,49.18979999999999,1016.8222222218848
2024-04-17 12:30:00,60.47454,0.8101859999999999,1.7914196716007105,6.626161999999999,9.172456,49.47919999999999,1016.8722222218847
2024-04-17 12:33:00,60.96644,0.8391210000000004,1.8063006802984296,6.655097,9.143516,52.37269999999998,1016.9222222218847
2024-04-17 12:36:00,59.43287,0.8391200000000003,1.8062998436398832,6.741902,9.230322000000001,50.347200000000015,1016.9722222218846
2024-04-17 12:39:00,56.30787,0.8391200000000003,1.8062998436398832,6.770836999999999,9.259257,50.92590000000001,1017.0222222218846
2024-04-17 12:42:00,54.74537,0.8969909999999999,1.8246244671223675,6.857643,9.201391999999998,45.717600000000004,1017.0722222218845
2024-04-17 12:45:00,54.25347,0.9259259999999996,1.8477685354708335,6.857643,9.172457,47.74310000000003,1017.1222222218845
2024-04-17 12:48:00,55.81597,0.9259259999999996,1.8576827126734732,6.857643,9.201387,46.5856,1017.1722222218845
2024-04-17 12:51:00,54.25347,0.9548610000000002,1.8505487404817929,6.886577,9.114586,46.00699999999998,1017.2222222218844
2024-04-17 12:54:00,54.74537,0.7233790000000004,1.7064701056856113,6.5104120000000005,9.114583,48.32169999999999,1017.2722222218844
2024-04-17 12:57:00,47.48264,0.6365740000000004,1.6626669210326548,6.423611999999999,9.230328,42.24540000000002,1017.3222222218843
2024-04-17 13:00:00,39.20718,0.7233790000000004,1.6600188873701436,6.655092,9.114583,34.14360000000002,1017.3722222218843
2024-04-17 13:03:00,36.60301,0.8680560000000002,1.7421988981390706,6.828703,9.027777,32.407399999999996,1017.4222222218842
2024-04-17 13:06:00,36.05324,0.983797,1.7806143244703692,6.944443000000001,8.883106,31.828699999999998,1017.4722222218842
2024-04-17 13:09:00,39.17824,0.9548610000000002,1.7692431187038147,6.915507000000001,8.912036,32.117999999999995,1017.5222222218841
2024-04-17 13:12:00,41.26157,0.9259260000000005,1.7370404976682985,6.915512,8.912036,31.249899999999997,1017.5722222218841
2024-04-17 13:15:00,40.21991,0.868055,1.7123741554163667,6.857642,8.969907000000001,34.14350000000002,1017.622222221884
2024-04-17 13:18:00,39.20718,0.868055,1.70238313344326,6.857642,8.940977,32.69670000000002,1017.672222221884
2024-04-17 13:21:00,40.21991,0.9259260000000005,1.7370440267095655,6.886572000000001,8.883106,32.407400000000024,1017.722222221884
2024-04-17 13:24:00,41.26157,0.8391200000000003,1.709130515492154,6.770832,8.969912,34.722200000000015,1017.7722222218839
2024-04-17 13:27:00,48.5243,0.9548610000000002,1.7486465993458655,6.828702000000001,8.767361,37.615700000000004,1017.8222222218839
2024-04-17 13:30:00,50.08681,0.78125,1.7192941203028662,6.684031999999999,9.114581999999999,37.61580000000001,1017.8722222218838
2024-04-17 13:33:00,50.05787,0.8680560000000002,1.7520871077856366,6.770837,8.998840999999999,39.3519,1017.9222222218838
2024-04-17 13:36:00,60.96644,0.9548619999999994,1.8806171760541124,6.973381999999999,9.28819,46.2963,1017.9722222218837
2024-04-17 13:39:00,63.0787,0.8101849999999997,1.810360286877107,6.655096,9.259260999999999,50.63659999999999,1018.0222222218837
2024-04-17 13:42:00,64.09144,0.78125,1.8040184670396615,6.626156,9.317126,53.530099999999976,1018.0722222218836
2024-04-17 13:45:00,62.55787,0.7233799999999997,1.752400893805866,6.626161999999999,9.375001999999999,50.34719999999999,1018.1222222218836
2024-04-17 13:48:00,62.55787,0.8101849999999997,1.8103602868771074,6.712962,9.317127000000001,52.66209999999998,1018.1722222218835
2024-04-17 13:51:00,63.5706,0.8101859999999999,1.8386184117227706,6.770832,9.461806,53.81949999999998,1018.2222222218835
2024-04-17 13:54:00,66.14583,0.7233799999999997,1.7978431703349589,6.6550959999999995,9.548606,56.134300000000025,1018.2722222218835
2024-04-17 13:57:00,67.1875,0.694445,1.806560151902569,6.539351,9.577546,58.159700000000015,1018.3222222218834
2024-04-17 14:00:00,67.73727,0.6655100000000003,1.78752552893605,6.481485999999999,9.577546,59.606599999999986,1018.3722222218834
2024-04-17 14:03:00,67.1875,0.6944439999999998,1.815427119708077,6.597225999999999,9.664352000000001,59.02780000000001,1018.4222222218833
2024-04-17 14:06:00,63.0787,0.78125,1.9053671694397616,6.857642,9.866902,57.58099999999999,1018.4722222218833
2024-04-17 14:09:00,62.03704,0.78125,1.868776903228644,6.857637,9.751157000000001,55.5556,1018.5222222218832
2024-04-17 14:12:00,60.96644,0.78125,1.877950246154458,6.857641999999999,9.780092,55.26619999999997,1018.5722222218832
2024-04-17 14:15:00,59.43287,0.8391200000000003,1.9012634366668146,6.9444420000000004,9.722221999999999,52.95139999999998,1018.6222222218831
2024-04-17 14:18:00,60.47454,0.8680560000000002,1.8880812501238315,6.944442,9.577546,53.240700000000004,1018.6722222218831
2024-04-17 14:21:00,63.5706,0.8680560000000002,1.8880812501238315,6.944442,9.577546,50.925899999999984,1018.722222221883
2024-04-17 14:24:00,63.0787,0.868055,1.9071574011160988,6.9444420000000004,9.635417,52.662000000000035,1018.772222221883
2024-04-17 14:27:00,62.52894,0.868055,1.8976275477613802,6.9444420000000004,9.606477,52.37270000000001,1018.822222221883
2024-04-17 14:30:00,76.01273,0.43402799999999964,1.5408992213919857,5.8159719999999995,9.143514,65.68289999999999,1018.8722222218829
2024-04-17 14:33:00,84.80903,0.28935200000000005,1.4888769552750776,5.439818,9.461806,77.8356,1018.9222222218829
2024-04-17 14:36:00,68.75,0.3761579999999993,1.5836610645299531,5.989586,9.809028,65.39349999999999,1018.9722222218828
2024-04-17 14:39:00,62.03704,0.6076390000000007,1.7300684556048462,6.510417,9.664348,57.002399999999966,1019.0222222218828
2024-04-17 14:42:00,60.4456,0.7523150000000003,1.8060216280770685,6.684027,9.490742000000001,53.530100000000004,1019.0722222218827
2024-04-17 14:45:00,59.43287,0.7523149999999994,1.7784209203956816,6.684032,9.403937,50.347200000000015,1019.1222222218827
2024-04-17 14:48:00,58.91204,0.7233799999999997,1.7706353449088528,6.626161999999999,9.432872,52.662000000000006,1019.1722222218826
2024-04-17 14:51:00,57.87037,0.7523149999999994,1.7876385511054267,6.626161999999999,9.374997,49.47920000000002,1019.2222222218826
2024-04-17 14:54:00,58.36227,0.8391210000000004,1.8350103917486118,6.712967000000001,9.288196,50.92599999999999,1019.2722222218825
2024-04-17 14:57:00,57.3206,0.8101849999999997,1.7914188195300045,6.799772,9.346067,49.76850000000002,1019.3222222218825
2024-04-17 15:00:00,58.36227,0.8680560000000002,1.8303422341490978,6.828702000000001,9.288196,49.47919999999999,1019.3722222218825
2024-04-17 15:03:00,60.47454,0.8680560000000002,1.830338885695017,6.799772,9.259256,50.34719999999999,1019.4222222218824
2024-04-17 15:06:00,61.5162,0.8391210000000004,1.8350103917486118,6.712967000000001,9.288196,50.92590000000001,1019.4722222218824
2024-04-17 15:09:00,64.09144,0.78125,1.7853386666878694,6.684027,9.317127000000001,53.530099999999976,1019.5222222218823
2024-04-17 15:12:00,62.03704,0.78125,1.7946871461901872,6.655097,9.317127000000001,52.66210000000001,1019.5722222218823
2024-04-17 15:15:00,61.5162,0.8101849999999997,1.8008985236154937,6.684031999999999,9.259257,50.34729999999999,1019.6222222218822
2024-04-17 15:18:00,59.43287,0.8101850000000006,1.7914188195300056,6.741902,9.288197,51.79400000000001,1019.6722222218822
2024-04-17 15:21:00,60.96644,0.9259260000000005,1.8378269954666706,6.857642,9.143516,50.34719999999999,1019.7222222218821
2024-04-17 15:24:00,64.09144,0.9548610000000002,1.8605980663074606,6.886572000000001,9.143521,48.32169999999999,1019.7722222218821
2024-04-17 15:27:00,61.48727,0.8391200000000003,1.8350095460641629,6.799772000000001,9.375001999999999,51.215299999999985,1019.822222221882
2024-04-17 15:30:00,69.79167,0.6365740000000004,1.6626669210326541,6.2789340000000005,9.08565,57.87039999999999,1019.872222221882
2024-04-17 15:33:00,93.14236,0.3472229999999996,1.4629895277689668,5.353011,8.883098,74.94220000000001,1019.922222221882
2024-04-17 15:36:00,100.0,0.08680500000000002,1.0090032141085297,4.716436,8.564811,78.9931,1019.9722222218819
2024-04-17 15:39:00,100.0,0.11573999999999973,0.9807599907534017,4.340275,7.667825,82.46529999999998,1020.0222222218819
2024-04-17 15:42:00,100.0,0.17361100000000018,1.1794843188465616,4.456018,8.101847,87.963,1020.0722222218818
2024-04-17 15:45:00,100.0,0.20254700000000003,1.3109324161775535,4.8611130000000005,8.825236,84.2014,1020.1222222218818
2024-04-17 15:48:00,100.0,0.2025459999999999,1.3240287152475787,5.092594999999999,9.114589,82.46529999999998,1020.1722222218817
2024-04-17 15:51:00,100.0,0.2025459999999999,1.3631063475051375,5.150466,9.34606,79.57169999999999,1020.2222222218817
2024-04-17 15:54:00,100.0,0.11574100000000076,1.1480530328112586,4.861114,8.998842999999999,80.43979999999999,1020.2722222218816
2024-04-17 15:57:00,100.0,0.08680600000000016,0.9693314551632796,4.282407,7.928241,82.46529999999998,1020.3222222218816
2024-04-17 16:00:00,100.0,0.11574000000000062,1.0652350647736444,4.340278,8.072918,80.1505,1020.3722222218815
2024-04-17 16:03:00,100.0,0.11574099999999987,1.1245476963017595,4.484951,8.50694,83.04390000000001,1020.4222222218815
2024-04-17 16:06:00,100.0,-0.05786999999999942,,3.848377000000001,8.738427,84.49080000000001,1020.4722222218815
2024-04-17 16:09:00,100.0,-0.05787000000000031,,3.8194489999999996,9.027779,86.8056,1020.5222222218814
2024-04-17 16:12:00,100.0,-0.0289350000000006,,4.050926,9.288191000000001,78.125,1020.5722222218814
2024-04-17 16:15:00,79.62963,0.0,0.32800823330298,4.7164340000000005,9.780093999999998,67.41889999999998,1020.6222222218813
2024-04-17 16:18:00,54.74537,0.11574099999999987,1.2063083144655453,5.353011,9.78009,47.1644,1020.6722222218813
2024-04-17 16:21:00,42.2743,0.46296299999999935,1.5261084022115632,6.278935999999999,9.403933,35.59020000000001,1020.7222222218812
2024-04-17 16:24:00,41.26157,0.6076389999999998,1.5818504960590312,6.510416,9.172457,32.98609999999999,1020.7722222218812
2024-04-17 16:27:00,38.16551,0.6944439999999998,1.6066760939920568,6.712966,9.114581999999999,31.828699999999998,1020.8222222218811
2024-04-17 16:30:00,36.60301,0.7523150000000003,1.6756478618738564,6.712962,9.114587,29.513900000000007,1020.8722222218811
2024-04-17 16:33:00,38.16551,0.8391209999999996,1.679502041000596,6.828702,8.940971000000001,30.092600000000004,1020.922222221881
2024-04-17 16:36:00,40.21991,0.7233799999999997,1.6130164067719177,6.568291,8.883101,28.93520000000001,1020.972222221881
2024-04-17 16:39:00,40.7118,0.6076389999999998,1.555132224305557,6.394676,8.969907000000001,31.5394,1021.022222221881
2024-04-17 16:42:00,31.94444,0.46296300000000024,1.444103615781802,6.249996,9.085653,29.224500000000006,1021.0722222218809
2024-04-17 16:51:00,32.43634,0.5787040000000001,1.5010264896432508,6.307869999999999,8.825236,26.04159999999999,1021.0722222218809
2024-04-17 18:03:00,45.42824,-0.08680600000000016,,2.6620369999999998,8.506948999999999,33.27539999999999,1021.0722222218809
2024-04-17 18:06:00,36.60301,-0.11574099999999987,,2.546296,9.114583,31.82869999999997,1021.0722222218809
2024-04-17 22:45:00,32.43634,0.8969909999999999,1.9792876296939002,0.14467600000000047,2.951389,21.701400000000007,1021.0722222218809
2024-04-17 22:48:00,37.64468,0.9837960000000008,2.0517242483874734,0.14467600000000047,2.864584,24.3056,1021.1222222218809
2024-04-17 22:51:00,42.30324,1.0127310000000005,2.0457481145779113,0.14467600000000047,2.748842,28.06710000000001,1021.1722222218808
2024-04-17 22:54:00,47.48264,1.0416660000000002,2.0688005582600626,0.14467500000000033,2.719906999999999,31.828700000000026,1021.2222222218808
2024-04-17 22:57:00,55.29514,1.0995369999999998,2.114138293685591,0.11573999999999973,2.633102,39.0625,1021.2722222218807
2024-04-17 23:00:00,59.92477,1.070602,2.061424802870979,0.14467599999999958,2.6041670000000003,42.534700000000015,1021.3222222218807
2024-04-17 23:09:00,85.90856,1.0995370000000007,2.022345612336711,0.11574000000000062,2.3726849999999997,71.7593,1021.4722222218807
2024-04-17 23:12:00,95.25463,0.9548610000000002,1.8404762541216964,0.14467599999999958,2.343749999999999,78.7037,1021.5222222218806
2024-04-17 23:15:00,100.0,0.8391200000000003,1.679500902038547,0.14467600000000047,2.256945,82.46519999999998,1021.5722222218806
2024-04-17 23:27:00,100.0,0.9837959999999999,1.7806110685320664,0.14467599999999958,2.0833329999999997,83.04400000000001,1021.7722222218806
2024-04-17 23:30:00,100.0,1.0127309999999996,1.8020124166067233,0.14467599999999958,2.054399,82.46530000000001,1021.8222222218806
2024-04-17 23:33:00,100.0,1.1284729999999996,1.8745029580773258,0.17361199999999943,1.9386580000000002,82.75470000000001,1021.8722222218805
2024-04-17 23:39:00,100.0,1.1574079999999993,1.9056034069555816,0.14467599999999958,1.9097230000000005,82.17600000000002,1021.9722222218805
2024-04-17 23:42:00,100.0,1.2152779999999996,1.9456098301676104,0.17361100000000018,1.8807870000000007,84.7801,1022.0222222218805
2024-04-17 23:45:00,100.0,1.3310180000000003,2.057300125443707,0.14467500000000033,1.8229169999999995,84.20139999999998,1022.0722222218805
2024-04-17 23:51:00,100.0,1.359954,2.065268632164212,0.14467600000000047,1.765046,85.3588,1022.1722222218805
2024-04-17 23:54:00,100.0,1.3020840000000007,1.9817191822231224,0.14467600000000047,1.7071749999999994,87.6736,1022.2222222218804
2024-04-18 00:00:00,100.0,1.3020840000000007,1.9590309802034764,0.14467600000000047,1.649305,85.3589,1022.3222222218805
2024-04-18 00:03:00,100.0,1.2731469999999998,1.917265068392703,0.14467599999999958,1.6203710000000004,86.8056,1022.3722222218804
2024-04-18 00:09:00,100.0,1.2731469999999998,1.917265068392703,0.14467599999999958,1.6203710000000004,87.0949,1022.4722222218804
2024-04-18 00:12:00,100.0,1.3310189999999995,1.954985910904294,0.14467599999999958,1.5625,84.49080000000001,1022.5222222218804
2024-04-18 00:15:00,100.0,1.3888889999999998,1.9920940700920793,0.14467599999999958,1.5046299999999997,87.6736,1022.5722222218803
2024-04-18 00:21:00,100.0,1.4178249999999997,1.9986727203208738,0.14467599999999958,1.446758,88.54159999999999,1022.6722222218804
2024-04-18 00:24:00,100.0,1.4467599999999994,2.01680010720083,0.14467599999999958,1.4178230000000003,85.3589,1022.7222222218803
2024-04-18 00:30:00,100.0,1.4467599999999994,2.01680010720083,0.14467599999999958,1.4178230000000003,87.38419999999999,1022.8222222218803
2024-04-18 00:33:00,100.0,1.475695,2.0228552333956076,0.14467599999999958,1.359952999999999,86.5161,1022.8722222218803
2024-04-18 04:42:00,32.43634,2.922454,2.9942104777536978,0.14467599999999958,0.28935199999999917,22.569500000000005,1022.8722222218803
2024-04-18 04:45:00,39.69907,2.922454,2.9942104777536978,0.14467599999999958,0.28935199999999917,27.77770000000001,1022.9222222218802
2024-04-18 04:48:00,60.47454,2.9513879999999997,3.008888991513594,0.11573999999999973,0.23148199999999974,43.40270000000001,1022.9722222218802
2024-04-18 04:54:00,65.68287,2.9803239999999995,3.0520920162882885,0.11573999999999973,0.26041700000000034,49.47919999999999,1023.0722222218802
2024-04-18 04:57:00,90.59606,3.009259,3.0524572864997754,0.14467599999999958,0.23148199999999974,73.49539999999999,1023.1222222218802
2024-04-18 05:03:00,100.0,3.009259,3.0237049242579452,0.2025459999999999,0.23148199999999974,78.125,1023.2222222218802
2024-04-18 05:06:00,100.0,3.038195,3.0670400078973925,0.14467599999999958,0.2025459999999999,76.67829999999998,1023.2722222218802
2024-04-18 05:09:00,100.0,3.096064,3.1105105682354286,0.14467599999999958,0.17361200000000032,78.125,1023.3222222218801
2024-04-18 05:15:00,100.0,3.125,,0.17361199999999943,0.17361200000000032,73.78480000000002,1023.4222222218801
2024-04-18 05:18:00,100.0,3.125,3.139446774987931,0.14467599999999958,0.17361200000000032,76.3889,1023.4722222218801
2024-04-18 05:21:00,100.0,3.1828710000000004,,0.14467600000000047,0.14467600000000047,74.65280000000001,1023.52222222188
2024-04-18 05:24:00,100.0,3.211806,,0.14467600000000047,0.14467600000000047,74.65280000000001,1023.57222222188
2024-04-18 05:27:00,100.0,3.2696760000000005,3.240655882682433,0.20254600000000078,0.14467600000000047,74.65280000000001,1023.62222222188
2024-04-18 05:30:00,100.0,3.29861,3.284122757004136,0.14467600000000047,0.1157420000000009,76.67830000000001,1023.6722222218799
2024-04-18 05:33:00,100.0,3.29861,,0.14467600000000047,0.14467699999999972,72.33790000000002,1023.7222222218799
2024-04-18 05:36:00,74.47917,3.2696759999999996,3.255188066698627,0.14467600000000047,0.11574099999999987,67.41900000000001,1023.7722222218798
2024-04-18 05:39:00,52.1412,3.2696759999999996,3.255188066698627,0.14467600000000047,0.11574099999999987,45.13890000000001,1023.8222222218798
2024-04-18 07:27:00,35.56134,0.8391200000000003,2.012643258361146,8.304396,11.429396,26.33099999999999,1023.8222222218798
2024-04-18 07:30:00,40.76968,0.78125,1.9416729058813469,7.870366,10.995366,31.5394,1023.8722222218797
2024-04-18 07:33:00,41.81134,0.7233799999999997,1.9227192560834319,7.725696,11.024306000000001,31.828699999999998,1023.9222222218797
2024-04-18 07:36:00,46.44097,0.78125,1.9235548385964278,7.783561000000001,10.850691000000001,34.14349999999999,1023.9722222218796
2024-04-18 07:39:00,61.02431,0.8101850000000006,2.031638894569783,7.725690000000001,11.024305000000002,43.69210000000001,1024.0222222218797
2024-04-18 07:42:00,61.02431,0.6365740000000004,1.929420521275466,7.2338,10.937496000000001,49.189899999999994,1024.0722222218797
2024-04-18 07:45:00,63.5706,0.6655090000000001,1.9342765048834636,7.2338,10.821761000000002,49.76849999999999,1024.1222222218796
2024-04-18 07:48:00,63.04977,0.578703,1.8340375597355147,7.06018,10.706017,50.057800000000015,1024.1722222218796
2024-04-18 07:51:00,62.52894,0.5208330000000005,1.8173434368431574,6.79977,10.677086999999998,50.92590000000001,1024.2222222218795
2024-04-18 07:54:00,59.9537,0.5497680000000003,1.8264437447491562,6.79977,10.561342,51.79399999999998,1024.2722222218795
2024-04-18 07:57:00,60.96644,0.5497690000000004,1.79395049594778,6.770835000000001,10.416666000000001,51.21530000000001,1024.3222222218794
2024-04-18 08:00:00,70.86227,0.31828699999999976,1.5536517945439492,6.076387,10.15625,60.185100000000006,1024.3722222218794
2024-04-18 08:03:00,74.97106,0.34722200000000036,1.6460848957493655,6.076388,10.329866,62.2107,1024.4222222218793
2024-04-18 08:06:00,66.14583,0.49189799999999995,1.7988172141333645,6.655096,10.619218,55.5556,1024.4722222218793
2024-04-18 08:09:00,56.8287,0.7233799999999997,1.9139097339867774,7.291663000000001,10.561342999999999,46.875,1024.5222222218792
2024-04-18 08:12:00,54.22454,0.8680560000000002,1.973297243712656,7.436343,10.329856999999999,43.113399999999984,1024.5722222218792
2024-04-18 08:15:00,53.73264,0.8969899999999997,1.9602454578891073,7.4652769999999995,10.214117000000002,43.69209999999998,1024.6222222218792
2024-04-18 08:18:00,62.03704,0.9259260000000005,1.9652621746088061,7.378477,10.040510999999999,47.4538,1024.672222221879
2024-04-18 08:21:00,64.6412,0.8101859999999999,1.9590324360420421,7.204862,10.271986,52.95139999999998,1024.722222221879
2024-04-18 08:24:00,63.5706,0.78125,1.9235548385964278,7.175922000000001,10.243052000000002,51.50459999999998,1024.772222221879
2024-04-18 08:27:00,61.5162,0.8680560000000002,1.9733004858507606,7.349533,10.243056999999999,52.08329999999998,1024.822222221879
2024-04-18 08:30:00,59.9537,0.9259259999999996,1.984546392911998,7.378468,10.098382,49.76860000000002,1024.872222221879
2024-04-18 08:33:00,63.5706,0.9259260000000005,1.9458985634153578,7.262732000000001,9.866896,49.18979999999999,1024.9222222218789
2024-04-18 08:36:00,71.35417,0.78125,1.8595849859521736,6.88657,9.751159999999999,54.1088,1024.9722222218788
2024-04-18 08:39:00,79.13773,0.6655099999999994,1.796285734312889,6.597219999999999,9.72222,58.73840000000001,1025.0222222218788
2024-04-18 08:42:00,79.16667,0.6365739999999995,1.7763966590220246,6.6550910000000005,9.837967,59.027799999999985,1025.0722222218787
2024-04-18 08:45:00,75.52083,0.694445,1.8507366746834868,6.799771999999999,9.982637,57.29159999999999,1025.1222222218787
2024-04-18 08:48:00,72.9456,0.7233800000000006,1.8873784791784909,6.857637,10.040507,57.29160000000002,1025.1722222218787
2024-04-18 08:51:00,70.3125,0.694445,1.8507366746834868,6.799771999999999,9.982637,61.9213,1025.2222222218786
2024-04-18 08:54:00,65.68287,0.7523150000000003,1.8787926670080337,6.915507,9.953702,56.71289999999999,1025.2722222218786
2024-04-18 08:57:00,60.96644,0.7523150000000003,1.8878097918535977,6.886572,9.953707,53.8194,1025.3222222218785
2024-04-18 09:00:00,63.54167,0.9259260000000005,1.945901916725615,7.175922000000001,9.780096,50.347200000000015,1025.3722222218785
2024-04-18 09:03:00,66.6956,0.9259260000000005,2.0228674274947904,7.233792000000001,10.069446000000001,54.3981,1025.4222222218784
2024-04-18 09:06:00,65.1331,0.868055,1.9732963754013153,7.204862,10.098377,55.5556,1025.4722222218784
2024-04-18 09:09:00,64.58333,0.8969899999999997,1.9697769619012464,7.349537000000001,10.127317000000001,51.215299999999985,1025.5222222218783
2024-04-18 09:12:00,67.1875,0.983797,2.0322152777717553,7.4074029999999995,10.069446000000001,50.92599999999999,1025.5722222218783
2024-04-18 09:15:00,68.75,0.983797,2.022426675601673,7.4074029999999995,10.040505999999999,51.79389999999998,1025.6222222218782
2024-04-18 09:18:00,77.57523,0.8101850000000006,1.9590315303370953,7.031250000000001,10.098375,57.58099999999999,1025.6722222218782
2024-04-18 09:21:00,92.62153,0.5208329999999997,1.7371313895738814,6.249998,9.837964999999999,65.68290000000002,1025.7222222218782
2024-04-18 09:24:00,96.26736,0.4050929999999999,1.711798802213998,5.989579,10.127315999999999,77.8356,1025.772222221878
2024-04-18 09:27:00,81.7419,0.43402799999999964,1.7724492466373856,6.307872,10.503473999999999,74.65279999999998,1025.822222221878
2024-04-18 09:30:00,66.14583,0.6655090000000001,1.9257656221584396,6.915508,10.474539,63.946800000000025,1025.872222221878
2024-04-18 09:33:00,61.48727,0.9548610000000002,2.0278870194275647,7.378468000000001,10.127317,53.530100000000004,1025.922222221878
2024-04-18 09:36:00,65.65394,1.0127319999999997,2.0259593201900983,7.4074029999999995,9.953701000000002,51.50460000000001,1025.972222221878
2024-04-18 09:39:00,67.70833,0.8969899999999997,1.979285465474882,7.233797,10.040507000000002,53.530099999999976,1026.0222222218779
2024-04-18 09:42:00,63.54167,0.8391200000000003,1.9479953622632231,7.204857,10.127317,50.63659999999999,1026.0722222218778
2024-04-18 09:45:00,67.1875,0.9837959999999999,2.01261627117371,7.349537000000001,9.953701000000002,52.08330000000001,1026.1222222218778
2024-04-18 09:48:00,59.92477,0.7233790000000004,1.8873775250097797,7.060182000000001,10.243053,53.8194,1026.1722222218777
2024-04-18 09:51:00,56.30787,0.8680559999999993,1.9545003677554944,7.320598,10.156252,50.636600000000016,1026.2222222218777
2024-04-18 09:54:00,59.43287,1.0995369999999998,2.0837474909598326,7.6388929999999995,10.069446000000001,49.18980000000002,1026.2722222218777
2024-04-18 09:57:00,60.47454,1.070601,2.061422981059558,7.667828,10.127317000000001,49.47919999999999,1026.3222222218776
2024-04-18 10:00:00,57.87037,0.868055,1.9732963754013153,7.349538,10.243053,50.34719999999999,1026.3722222218776
2024-04-18 10:03:00,57.34954,0.7233789999999996,1.842827497694341,7.002316,10.040507000000002,50.63659999999999,1026.4222222218775
2024-04-18 10:06:00,72.91667,0.43402799999999964,1.6270901329344836,6.047457999999999,9.69329,64.81480000000002,1026.4722222218775
2024-04-18 10:09:00,68.2581,0.4340270000000004,1.6734489484876027,6.2210600000000005,10.040513,62.7893,1026.5222222218774
2024-04-18 10:12:00,63.5706,0.6655090000000001,1.831155024543561,6.655096,9.895837,55.5556,1026.5722222218774
2024-04-18 10:15:00,60.47454,0.694445,1.8242819547362046,6.799767000000001,9.895832,53.24080000000001,1026.6222222218773
2024-04-18 10:18:00,59.46181,0.8101849999999997,1.8666895564848014,6.973382,9.751157000000001,50.63650000000001,1026.6722222218773
2024-04-18 10:21:00,65.10417,0.694445,1.7529733982122249,6.597219999999999,9.461804999999998,54.1088,1026.7222222218772
2024-04-18 10:24:00,83.3044,0.31828699999999976,1.4673807503888212,5.555555999999999,9.288199,70.8913,1026.7722222218772
2024-04-18 10:27:00,90.53819,0.26041700000000034,1.4638285055901532,5.381942,9.519675,78.9931,1026.8222222218772
2024-04-18 10:30:00,100.0,0.14467600000000047,1.2760079682853707,5.063661000000001,9.461804999999998,86.2269,1026.872222221877
2024-04-18 10:33:00,100.0,0.08680500000000002,1.1204295477267727,4.97685,9.403935,82.75460000000001,1026.922222221877
2024-04-18 10:36:00,100.0,0.2025459999999999,1.3631085894797534,5.150461,9.346065,81.01849999999999,1026.972222221877
2024-04-18 10:39:00,95.08102,0.26041699999999945,1.5181714347508641,5.468749,9.837962000000001,81.01850000000002,1027.022222221877
2024-04-18 10:42:00,78.09606,0.31828699999999976,1.5891579502233413,5.815976,10.040509,72.33789999999999,1027.072222221877
2024-04-18 10:45:00,67.70833,0.4629639999999995,1.6699236986124675,6.307872,9.953708,62.5,1027.1222222218769
2024-04-18 10:48:00,62.52894,0.6365740000000004,1.7590847588122056,6.655097,9.780093,57.58100000000002,1027.1722222218768
2024-04-18 10:51:00,58.91204,0.78125,1.8503679099511656,6.857642,9.693282,52.37269999999998,1027.2222222218768
2024-04-18 10:54:00,58.36227,0.868055,1.8785091363482425,7.031247,9.635411999999999,49.76849999999999,1027.2722222218767
2024-04-18 10:57:00,59.92477,0.8680560000000002,1.8593072488602098,7.002312000000001,9.548606,49.189899999999994,1027.3222222218767
2024-04-18 11:00:00,63.0787,0.8101859999999999,1.8479945763337464,6.828702,9.548606,52.95140000000001,1027.3722222218767
2024-04-18 11:03:00,63.04977,0.7523149999999994,1.806018458675598,6.741902,9.548607,51.215299999999985,1027.4222222218766
2024-04-18 11:06:00,62.03704,0.8101849999999997,1.8292179192598332,6.886572,9.548607,50.34719999999999,1027.4722222218766
