Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-18 11:09:00,62.52894,0.868055,1.8785091363482425,6.9444420000000004,9.548607,49.47919999999999,1027.5222222218765
2024-04-18 11:12:00,61.02431,0.8101850000000006,1.847993706014083,6.886572000000001,9.606477,48.90040000000002,1027.5722222218765
2024-04-18 11:15:00,58.36227,0.7523150000000003,1.7876385511054276,6.828707,9.577542000000001,48.032399999999996,1027.6222222218764
2024-04-18 11:18:00,57.34954,0.78125,1.8040184670396615,6.857637,9.548607,46.007000000000005,1027.6722222218764
2024-04-18 11:21:00,56.8287,0.7523150000000003,1.7876385511054276,6.828707,9.577542000000001,44.27079999999998,1027.7222222218763
2024-04-18 11:24:00,54.22454,0.78125,1.813329636362158,6.886572000000001,9.606482,45.428200000000004,1027.7722222218763
2024-04-18 11:27:00,52.1412,0.7523150000000003,1.7784209203956824,6.857641999999999,9.577547,44.849500000000006,1027.8222222218762
2024-04-18 11:30:00,54.74537,0.8391210000000004,1.844538485334756,6.973377000000001,9.577546,43.98140000000001,1027.8722222218762
2024-04-18 11:33:00,56.30787,0.8391210000000004,1.8254610147857295,6.944447,9.490736,44.560100000000006,1027.9222222218762
2024-04-18 11:36:00,55.2662,0.78125,1.8040184670396615,6.944442,9.635411999999999,45.428200000000004,1027.972222221876
2024-04-18 11:39:00,55.81597,0.8680560000000002,1.8689176184500182,6.973382,9.548606,43.98150000000001,1028.022222221876
2024-04-18 11:42:00,55.7581,0.8101849999999997,1.8292179192598332,6.944442,9.606477,44.849500000000006,1028.072222221876
2024-04-18 11:45:00,55.81597,0.8101849999999997,1.8292179192598332,6.944442,9.606477,46.0069,1028.122222221876
2024-04-18 11:48:00,54.25347,0.78125,1.822617684224412,6.886572,9.635411999999999,47.74309999999997,1028.172222221876
2024-04-18 11:51:00,51.09954,0.8101850000000006,1.8573498916253606,6.915512,9.664347,44.84959999999998,1028.2222222218759
2024-04-18 11:54:00,49.59491,0.8391200000000003,1.8445343479494323,7.031252,9.635411999999999,42.824100000000016,1028.2722222218758
2024-04-18 11:57:00,49.59491,0.868055,1.8593064150296932,7.060182000000001,9.606477,42.53469999999999,1028.3222222218758
2024-04-18 12:00:00,50.63657,0.8969909999999999,1.8735503897657528,7.031251999999999,9.519670999999999,40.79859999999999,1028.3722222218757
2024-04-18 12:03:00,52.1412,0.8680560000000002,1.8593072488602098,7.002312000000001,9.548606,42.53479999999999,1028.4222222218757
2024-04-18 12:06:00,52.1412,0.868055,1.8689167816906014,7.031252,9.606477,43.69209999999998,1028.4722222218757
2024-04-18 12:09:00,52.19907,0.983797,1.9032699544968104,7.2048630000000005,9.490736,41.66670000000002,1028.5222222218756
2024-04-18 12:12:00,49.04514,0.8680560000000002,1.849671963944308,7.089123,9.606477,43.11340000000001,1028.5722222218756
2024-04-18 12:15:00,49.59491,0.9259260000000005,1.8971129474943924,7.089122,9.548606,41.66659999999999,1028.6222222218755
2024-04-18 12:18:00,51.64931,0.9259260000000005,1.877443912106412,7.089122,9.490736,43.40270000000004,1028.6722222218755
2024-04-18 12:21:00,51.64931,0.868055,1.8496711330544606,7.031252,9.548607,42.24540000000002,1028.7222222218754
2024-04-18 12:24:00,53.21181,0.9548610000000002,1.9005458123824222,7.089117000000001,9.461806,42.82409999999999,1028.7722222218754
2024-04-18 12:27:00,53.7037,0.9259259999999996,1.8774473188327994,7.118053000000001,9.519677,42.53480000000002,1028.8222222218753
2024-04-18 12:30:00,53.73264,0.9259259999999996,1.8774473188327994,7.118053000000001,9.519677,42.534700000000015,1028.8722222218753
2024-04-18 12:33:00,55.2662,0.8969899999999997,1.8638111848772092,7.060187,9.519677,42.24540000000002,1028.9222222218752
2024-04-18 12:36:00,54.74537,0.8969899999999997,1.8638111848772092,7.060187,9.519677,43.69210000000001,1028.9722222218752
2024-04-18 12:39:00,55.2662,0.8969899999999997,1.8540469874885284,7.060187,9.490737000000001,45.138900000000035,1029.0222222218752
2024-04-18 12:42:00,54.25347,0.8969899999999997,1.8540469874885284,7.060187,9.490737000000001,44.849500000000035,1029.072222221875
2024-04-18 12:45:00,54.25347,0.868055,1.8400173297716875,7.002312,9.490737000000001,45.42829999999998,1029.122222221875
2024-04-18 12:48:00,54.25347,0.8101849999999997,1.7914188195300051,6.944442,9.490737000000001,43.402799999999985,1029.172222221875
2024-04-18 12:51:00,47.51157,0.6365740000000004,1.715518994218571,6.684031999999999,9.664348,40.509300000000025,1029.222222221875
2024-04-18 12:54:00,44.38657,0.7233799999999997,1.752400893805866,6.828702000000001,9.577542000000001,39.6412,1029.272222221875
2024-04-18 12:57:00,40.24884,0.868055,1.7816100018417524,7.089122,9.403937,34.43289999999999,1029.3222222218749
2024-04-18 13:00:00,46.46991,0.9259260000000005,1.8675766849819013,7.089122,9.461806,36.16900000000001,1029.3722222218748
2024-04-18 13:03:00,48.03241,0.9259260000000005,1.8178743014905752,7.031251999999999,9.259256,36.45830000000001,1029.4222222218748
2024-04-18 13:06:00,52.1412,0.8969909999999999,1.8246244671223684,6.973382,9.317131,40.219900000000024,1029.4722222218747
2024-04-18 13:09:00,53.73264,0.8680560000000002,1.8206405608494738,6.944447,9.375001000000001,41.95600000000002,1029.5222222218747
2024-04-18 13:12:00,52.69097,0.7523150000000003,1.7784209203956824,6.7419020000000005,9.461807,42.24539999999999,1029.5722222218747
2024-04-18 13:15:00,51.12847,0.7523150000000003,1.769180276521951,6.7419020000000005,9.432867,42.534700000000015,1029.6222222218746
2024-04-18 13:18:00,46.46991,0.7523150000000003,1.7320210130175617,6.799772,9.374997,39.35190000000003,1029.6722222218746
2024-04-18 13:21:00,48.03241,0.868055,1.8011714074406433,6.886572000000001,9.259257,41.66659999999999,1029.7222222218745
2024-04-18 13:24:00,49.59491,0.9548610000000002,1.8404745114147443,6.915512,9.114581000000001,40.50920000000002,1029.7722222218745
2024-04-18 13:27:00,55.29514,0.8969909999999999,1.8048902644146212,6.828702000000001,9.114581000000001,44.56009999999998,1029.8222222218744
2024-04-18 13:30:00,58.91204,0.8680560000000002,1.8011722234637826,6.7419020000000005,9.114586,47.1644,1029.8722222218744
2024-04-18 13:33:00,58.42014,0.868055,1.7914007986970824,6.770836999999999,9.114581999999999,48.6112,1029.9222222218743
2024-04-18 13:36:00,56.30787,0.8680560000000002,1.8011722234637826,6.7708330000000005,9.143517,46.5856,1029.9722222218743
2024-04-18 13:39:00,56.30787,0.9259259999999996,1.8078625218529325,6.828703,9.027777,48.03250000000003,1030.0222222218742
2024-04-18 13:42:00,57.34954,0.9548610000000002,1.8202535195705776,6.770836999999999,8.912036,48.032399999999996,1030.0722222218742
2024-04-18 13:45:00,59.92477,0.9259260000000005,1.827864652469637,6.712962000000001,8.969906,49.76850000000002,1030.1222222218742
2024-04-18 13:48:00,59.43287,0.8969899999999997,1.8048894652315435,6.6840269999999995,8.969907000000001,49.189899999999966,1030.172222221874
2024-04-18 13:51:00,58.42014,0.868055,1.7816100018417518,6.6550970000000005,8.969912,46.58560000000003,1030.222222221874
2024-04-18 13:54:00,54.25347,0.8101849999999997,1.7628465178613502,6.597217,9.056712000000001,46.00689999999997,1030.272222221874
2024-04-18 13:57:00,51.12847,0.8969909999999999,1.775108208004811,6.7708330000000005,8.969912,42.534700000000015,1030.322222221874
2024-04-18 14:00:00,52.69097,0.983797,1.8321824104244515,6.828703,8.912036,44.84959999999998,1030.372222221874
2024-04-18 14:03:00,57.87037,1.0127310000000005,1.8643114960247087,6.8287070000000005,8.912036,46.29639999999998,1030.4222222218739
2024-04-18 14:06:00,59.92477,0.9259260000000005,1.827864652469637,6.770832,9.027776,46.875,1030.4722222218738
2024-04-18 14:09:00,58.91204,0.868055,1.7816100018417518,6.712962000000001,9.027777,46.58559999999997,1030.5222222218738
2024-04-18 14:12:00,58.42014,0.8969899999999997,1.8048894652315435,6.6840269999999995,8.969907000000001,46.2963,1030.5722222218737
2024-04-18 14:15:00,56.8287,0.8969899999999997,1.794987905536399,6.6840269999999995,8.940977,48.032399999999996,1030.6222222218737
2024-04-18 14:18:00,57.87037,0.9259260000000005,1.8078625218529334,6.655092,8.854166,47.453700000000026,1030.6722222218737
2024-04-18 14:21:00,59.9537,0.9259260000000005,1.7978220597075756,6.597222,8.767356,49.189899999999994,1030.7222222218736
2024-04-18 14:24:00,59.43287,0.868055,1.7520897205855277,6.568282,8.796297000000001,48.032399999999996,1030.7722222218736
2024-04-18 14:27:00,58.91204,0.868055,1.7520897205855268,6.5104120000000005,8.738427,50.05789999999999,1030.8222222218735
2024-04-18 14:30:00,58.91204,0.868055,1.7520897205855268,6.5104120000000005,8.738427,49.18979999999999,1030.8722222218735
2024-04-18 14:33:00,58.36227,0.868055,1.7520897205855268,6.5104120000000005,8.738427,48.61109999999999,1030.9222222218734
2024-04-18 14:36:00,57.34954,0.868055,1.7619530831279704,6.481482,8.738427,48.90040000000002,1030.9722222218734
2024-04-18 14:39:00,56.33681,0.8391200000000003,1.7287558689017462,6.452542000000001,8.709492000000001,48.61109999999999,1031.0222222218733
2024-04-18 14:42:00,55.2662,0.868055,1.7421981003433795,6.5104169999999995,8.709492000000001,48.61109999999999,1031.0722222218733
2024-04-18 14:45:00,55.2662,0.868055,1.7322847208395251,6.539347,8.709492000000001,47.45360000000002,1031.1222222218732
2024-04-18 14:48:00,53.7037,0.9548610000000002,1.7795013110623163,6.597217,8.622686,44.849500000000006,1031.1722222218732
2024-04-18 14:51:00,56.30787,0.9837959999999999,1.7806099919476441,6.626157,8.564810999999999,46.875,1031.2222222218732
2024-04-18 14:54:00,58.42014,0.9548610000000002,1.7897285929302689,6.626157,8.680556,47.16439999999997,1031.272222221873
2024-04-18 14:57:00,57.87037,0.8969899999999997,1.7551261089860215,6.597217,8.738427,48.61109999999999,1031.322222221873
2024-04-18 15:00:00,57.87037,0.8969899999999997,1.7551261089860215,6.597217,8.738427,46.585699999999974,1031.372222221873
2024-04-18 15:03:00,58.42014,0.9548610000000002,1.7795013110623163,6.597217,8.622686,48.03230000000002,1031.422222221873
2024-04-18 15:06:00,57.34954,0.9259259999999996,1.7675528754091907,6.568283,8.651617,47.4537,1031.472222221873
2024-04-18 15:09:00,57.34954,0.8969899999999997,1.7450950490683454,6.539347,8.651617,48.900499999999994,1031.5222222218729
2024-04-18 15:12:00,58.42014,0.9837959999999999,1.770213798103877,6.626157,8.535881,47.7431,1031.5722222218728
2024-04-18 15:15:00,61.48727,0.9548610000000002,1.8101025799995656,6.6550970000000005,8.767356,49.47920000000002,1031.6222222218728
2024-04-18 15:18:00,61.02431,0.868055,1.7816133902534197,6.568282,8.883107,50.925899999999984,1031.6722222218727
2024-04-18 15:21:00,59.9537,0.868055,1.7816100018417518,6.597222,8.912037,50.63659999999999,1031.7222222218727
2024-04-18 15:24:00,62.03704,0.9259260000000005,1.8278646524696374,6.655092,8.912036,52.08339999999998,1031.7722222218727
2024-04-18 15:27:00,60.96644,0.8969899999999997,1.8246236620222982,6.6840269999999995,9.027777,50.05789999999999,1031.8222222218726
2024-04-18 15:30:00,59.43287,0.868055,1.8109187412365457,6.6840269999999995,9.085652,50.925899999999984,1031.8722222218726
2024-04-18 15:33:00,58.91204,0.9259259999999996,1.847768535470834,6.712962999999999,9.027777,51.50459999999998,1031.9222222218725
2024-04-18 15:36:00,56.85764,0.8969909999999999,1.8246244671223684,6.712962999999999,9.056712000000001,50.05789999999999,1031.9722222218725
2024-04-18 15:39:00,55.2662,0.8969909999999999,1.7850591713456603,6.7708330000000005,8.998842,48.61110000000002,1032.0222222218724
2024-04-18 15:42:00,53.24074,0.8969909999999999,1.794988701743863,6.712962999999999,8.969912,48.03230000000002,1032.0722222218724
2024-04-18 15:45:00,55.81597,0.9259260000000005,1.7877595138545168,6.712962000000001,8.854166,47.453700000000026,1032.1222222218723
2024-04-18 15:48:00,59.43287,0.9548610000000002,1.830378543422782,6.626162000000001,8.796301,48.900499999999965,1032.1722222218723
2024-04-18 15:51:00,58.42014,0.8969899999999997,1.7651243573024809,6.6550970000000005,8.825227,48.321699999999964,1032.2222222218722
2024-04-18 15:54:00,57.34954,0.8969899999999997,1.7751039737810297,6.626157,8.825227,48.611099999999965,1032.2722222218722
2024-04-18 15:57:00,59.43287,0.9548610000000002,1.8202570226524795,6.6840269999999995,8.825236,48.03230000000002,1032.3222222218722
2024-04-18 16:00:00,59.9537,0.8969899999999997,1.7850583781268201,6.6550970000000005,8.883107,48.61109999999999,1032.372222221872
2024-04-18 16:03:00,58.36227,0.868055,1.7816133902534197,6.597217,8.912042,50.63659999999999,1032.422222221872
2024-04-18 16:06:00,55.2662,0.8101849999999997,1.7436828792955672,6.5104169999999995,8.912032,49.768599999999964,1032.472222221872
2024-04-18 16:09:00,50.08681,0.8680560000000002,1.7421988981390706,6.6261529999999995,8.825227,44.560100000000034,1032.522222221872
2024-04-18 16:12:00,50.08681,0.983797,1.8116333471026635,6.684033,8.709486,42.82409999999999,1032.572222221872
2024-04-18 16:15:00,46.99074,0.8969909999999999,1.7249580285326591,6.655093,8.709492000000001,40.509299999999996,1032.6222222218719
2024-04-18 16:18:00,45.42824,0.9259259999999996,1.7370404976682974,6.712968,8.709492000000001,41.08800000000002,1032.6722222218718
2024-04-18 16:21:00,49.59491,1.0127319999999997,1.7599049756982208,6.7708330000000005,8.564810999999999,39.3519,1032.7222222218718
2024-04-18 16:24:00,52.69097,0.9837959999999999,1.7597850585085018,6.6550970000000005,8.535881,41.087999999999965,1032.7722222218717
2024-04-18 16:27:00,54.25347,0.8969899999999997,1.714849791392373,6.597217,8.622687,43.98149999999998,1032.8222222218717
2024-04-18 16:30:00,52.19907,0.868055,1.722342383084646,6.5104169999999995,8.651622,41.37740000000002,1032.8722222218717
2024-04-18 16:33:00,50.63657,0.868055,1.70238313344326,6.539347,8.622682000000001,41.95600000000002,1032.9222222218716
2024-04-18 16:36:00,48.03241,0.7523140000000001,1.6376083682451827,6.394677000000001,8.680553,38.19450000000003,1032.9722222218716
2024-04-18 16:39:00,43.86574,0.8680560000000002,1.6923628212044561,6.539352999999999,8.593747,37.905100000000004,1033.0222222218715
2024-04-18 16:42:00,41.29051,0.8969909999999999,1.694549585764131,6.597218,8.564817,34.722200000000015,1033.0722222218715
2024-04-18 16:45:00,36.60301,0.8680559999999993,1.6621429271916244,6.597218,8.564812,31.539399999999972,1033.1222222218714
2024-04-18 16:48:00,36.60301,0.8680559999999993,1.6722427104351827,6.568287999999999,8.564812,31.250100000000003,1033.1722222218714
2024-04-18 16:51:00,35.59028,0.8969909999999999,1.632952819329159,6.5972219999999995,8.391200999999999,28.06710000000004,1033.2222222218713
2024-04-18 16:54:00,39.69907,0.694445,1.531434881252667,6.221061000000001,8.391206,29.22459999999998,1033.2722222218713
2024-04-18 16:57:00,36.08218,0.6655090000000001,1.5440004282409732,6.192126,8.506947,30.092600000000033,1033.3222222218712
2024-04-18 22:12:00,30.93172,1.070602,2.355015281149184,0.1736109999999993,3.5011579999999993,21.701400000000007,1033.3222222218712
2024-04-18 22:15:00,35.04051,1.070602,2.392937535075963,0.1736109999999993,3.616898,24.594899999999996,1033.3722222218712
2024-04-18 22:18:00,39.20718,1.070602,2.3834811141115484,0.1736109999999993,3.5879629999999993,27.777800000000013,1033.4222222218712
2024-04-18 22:21:00,43.86574,1.0995369999999998,2.3794463676217403,0.1736109999999993,3.4722229999999996,29.51389999999998,1033.472222221871
2024-04-18 22:24:00,49.59491,1.0995369999999998,2.3698579075235835,0.14467599999999958,3.414353,34.14349999999996,1033.522222221871
2024-04-18 22:27:00,54.74537,1.157407,2.3885366517398894,0.2025459999999999,3.327546,39.93060000000003,1033.572222221871
2024-04-18 22:30:00,60.47454,1.157407,2.3787471331335284,0.14467599999999958,3.240741,45.13890000000001,1033.622222221871
2024-04-18 22:33:00,67.1875,1.2442129999999993,2.418023632870258,0.1736109999999993,3.0960650000000003,53.24080000000001,1033.672222221871
2024-04-18 22:36:00,75.54977,1.2442129999999993,2.3978904940463095,0.1736109999999993,3.038194,62.5,1033.7222222218709
2024-04-18 22:39:00,83.33333,1.2152779999999996,2.3249747773172484,0.2025459999999999,2.9513880000000006,70.8912,1033.7722222218708
2024-04-18 22:42:00,92.12963,1.186343,2.2823725349581663,0.14467599999999958,2.864584,77.5463,1033.8222222218708
2024-04-18 22:45:00,100.0,1.186343,2.2418316121425903,0.1736109999999993,2.7777769999999995,82.46530000000001,1033.8722222218707
2024-04-18 22:48:00,100.0,1.186343,2.2214346245380705,0.1736109999999993,2.719907,84.49080000000001,1033.9222222218707
2024-04-18 22:51:00,100.0,1.186343,2.2009501724479694,0.1736109999999993,2.6620359999999996,85.0695,1033.9722222218707
2024-04-18 22:54:00,100.0,1.2152779999999996,2.202021764284676,0.1736109999999993,2.5752319999999997,86.5161,1034.0222222218706
2024-04-18 22:57:00,100.0,1.273148,2.24470536178825,0.2025459999999999,2.546296,85.3588,1034.0722222218706
2024-04-18 23:00:00,100.0,1.2152779999999996,2.160321312036352,0.14467599999999958,2.430556,88.2524,1034.1222222218705
2024-04-18 23:03:00,100.0,1.1863419999999998,2.107637087446513,0.17361100000000018,2.4016200000000003,86.8056,1034.1722222218705
2024-04-18 23:06:00,100.0,1.157407,2.023402254251564,0.17361100000000018,2.256945,86.5162,1034.2222222218704
2024-04-18 23:09:00,100.0,1.0995369999999998,1.94958609701069,0.17361199999999943,2.2280099999999994,87.6736,1034.2722222218704
2024-04-18 23:12:00,100.0,1.0127319999999997,1.8332884799106104,0.17361100000000018,2.1701390000000007,87.3843,1034.3222222218703
2024-04-18 23:15:00,100.0,0.9548610000000002,1.7486462424579454,0.2025459999999999,2.141204,86.8056,1034.3722222218703
2024-04-18 23:18:00,100.0,0.8969909999999999,1.6741333661980577,0.17361100000000018,2.0833329999999997,85.3588,1034.4222222218702
2024-04-18 23:21:00,100.0,0.9837959999999999,1.738843355367614,0.2025459999999999,2.025462,85.0694,1034.4722222218702
2024-04-18 23:24:00,100.0,1.0127319999999997,1.7704776079568991,0.17361200000000032,1.9965280000000005,86.2269,1034.5222222218702
2024-04-18 23:27:00,100.0,1.070602,1.8120714392006871,0.17361100000000018,1.938657,86.2269,1034.57222222187
2024-04-18 23:30:00,100.0,1.157407,1.8947170307648864,0.2025459999999999,1.938657,87.6736,1034.62222222187
2024-04-18 23:33:00,100.0,1.2442139999999995,1.9542247491477127,0.17361199999999943,1.8229170000000003,87.38419999999999,1034.67222222187
2024-04-18 23:36:00,100.0,1.273149,1.9737030995653013,0.17361100000000018,1.7939810000000005,87.3843,1034.72222222187
2024-04-18 23:39:00,100.0,1.273149,1.9737030995653013,0.17361100000000018,1.7939810000000005,84.7801,1034.77222222187
2024-04-18 23:42:00,100.0,1.3020840000000007,1.9817195731135107,0.17361100000000018,1.7361109999999993,86.8055,1034.8222222218699
2024-04-18 23:45:00,100.0,1.3020840000000007,1.9817195731135107,0.17361100000000018,1.7361109999999993,84.4907,1034.8722222218698
2024-04-18 23:48:00,100.0,1.3020829999999997,1.9703913488791698,0.14467599999999958,1.6782409999999999,85.9375,1034.9222222218698
2024-04-18 23:51:00,100.0,1.3020829999999997,1.9362042552001308,0.17361199999999943,1.6203710000000004,89.12029999999999,1034.9722222218697
2024-04-18 23:54:00,100.0,1.3310189999999995,1.9549855126925066,0.17361199999999943,1.5914350000000006,88.83099999999999,1035.0222222218697
2024-04-18 23:57:00,100.0,1.3310189999999995,1.9549855126925066,0.17361199999999943,1.5914350000000006,87.963,1035.0722222218697
2024-04-19 00:00:00,100.0,1.3888889999999998,1.9804069157664088,0.17361199999999943,1.5046299999999997,86.8056,1035.1222222218696
2024-04-19 00:03:00,100.0,1.4178240000000004,2.010431278355677,0.17361100000000018,1.5046299999999997,87.0949,1035.1722222218696
2024-04-19 00:06:00,100.0,1.4467600000000003,2.0168001072008304,0.17361100000000018,1.446758,88.83099999999999,1035.2222222218695
2024-04-19 00:09:00,100.0,1.4467600000000003,2.02863014189537,0.14467600000000047,1.446758,88.25229999999999,1035.2722222218695
2024-04-19 00:12:00,100.0,1.475695,2.046694441892134,0.17361100000000018,1.446758,89.69900000000001,1035.3222222218694
2024-04-19 00:15:00,100.0,1.5625,2.112189634321869,0.20254600000000078,1.4178230000000003,89.12040000000002,1035.3722222218694
2024-04-19 00:18:00,100.0,1.5625,2.100120479912565,0.20254600000000078,1.3888879999999997,90.27780000000001,1035.4222222218693
2024-04-19 00:21:00,100.0,1.6203700000000003,2.1716291489432766,0.17361100000000018,1.3888879999999997,90.85640000000001,1035.4722222218693
2024-04-19 00:24:00,100.0,1.5914350000000006,2.1176856615599586,0.20254600000000078,1.359952999999999,89.98839999999998,1035.5222222218692
2024-04-19 00:27:00,100.0,1.649305,2.152470843003473,0.20254600000000078,1.3020829999999997,87.6736,1035.5722222218692
2024-04-19 00:30:00,100.0,1.649305,2.152470843003473,0.20254600000000078,1.3020829999999997,89.12039999999999,1035.6222222218692
2024-04-19 00:33:00,100.0,1.6782400000000006,2.1696970044329293,0.20254600000000078,1.273147999999999,88.54169999999999,1035.672222221869
2024-04-19 00:36:00,100.0,1.6203700000000003,2.135134732185041,0.14467600000000047,1.273147999999999,88.25229999999999,1035.722222221869
2024-04-19 00:39:00,100.0,1.6493060000000002,2.115423360454437,0.17361100000000018,1.1863419999999998,88.25229999999999,1035.772222221869
2024-04-19 00:42:00,100.0,1.6493060000000002,2.115423360454437,0.17361100000000018,1.1863419999999998,89.40980000000002,1035.822222221869
2024-04-19 00:45:00,100.0,1.7361110000000002,2.178780929558251,0.20254600000000078,1.157407,89.12039999999999,1035.872222221869
2024-04-19 00:48:00,100.0,1.6782409999999999,2.144907518543134,0.14467600000000047,1.157407,87.0949,1035.9222222218689
2024-04-19 00:51:00,100.0,1.7939810000000005,2.2122520090204985,0.20254600000000078,1.0995369999999998,89.12039999999999,1035.9722222218688
2024-04-19 00:54:00,100.0,1.8229160000000002,2.2542756905219368,0.17361100000000018,1.0995369999999998,88.83109999999999,1036.0222222218688
2024-04-19 00:57:00,100.0,1.851852,2.2836155134798153,0.17361100000000018,1.0995369999999998,89.69910000000002,1036.0722222218687
2024-04-19 01:00:00,100.0,1.9097229999999996,2.31671020293365,0.17361100000000018,1.0416660000000002,88.54169999999999,1036.1222222218687
2024-04-19 01:06:00,100.0,1.9097229999999996,2.31671020293365,0.17361100000000018,1.0416660000000002,89.12039999999999,1036.2222222218686
2024-04-19 01:09:00,100.0,1.9097229999999996,2.31671020293365,0.17361100000000018,1.0416660000000002,87.6736,1036.2722222218686
2024-04-19 01:12:00,100.0,1.9675919999999998,2.336489632470876,0.17361100000000018,0.9548610000000002,88.54169999999999,1036.3222222218685
2024-04-19 01:18:00,100.0,1.9675919999999998,2.336489632470876,0.17361100000000018,0.9548610000000002,86.8055,1036.4222222218684
2024-04-19 01:21:00,100.0,2.0254630000000002,2.3818526085585328,0.17361100000000018,0.9259259999999996,88.25229999999999,1036.4722222218684
2024-04-19 01:27:00,100.0,2.0254630000000002,2.3818526085585328,0.17361100000000018,0.9259259999999996,88.83099999999999,1036.5722222218683
2024-04-19 01:30:00,100.0,2.054398,2.397931451907905,0.17361100000000018,0.8969909999999999,87.6737,1036.6222222218682
2024-04-19 01:33:00,100.0,2.025462,2.3687726269762295,0.17361100000000018,0.8969909999999999,81.01860000000002,1036.6722222218682
2024-04-19 01:39:00,100.0,2.0254630000000002,2.342483506361445,0.20254600000000078,0.868055,81.88659999999999,1036.772222221868
2024-04-19 01:42:00,100.0,1.9965280000000005,2.313350893475622,0.14467600000000047,0.8101849999999997,84.7801,1036.822222221868
2024-04-19 01:48:00,100.0,2.0254630000000002,2.3292714035596074,0.17361100000000018,0.8101849999999997,84.4907,1036.922222221868
2024-04-19 01:51:00,100.0,2.0254630000000002,2.3160134904364247,0.17361100000000018,0.78125,82.17590000000001,1036.972222221868
2024-04-19 01:57:00,100.0,2.054399,2.331795266021413,0.17361100000000018,0.7523140000000001,84.7801,1037.0722222218678
2024-04-19 02:00:00,100.0,2.054399,2.331795266021413,0.17361100000000018,0.7523140000000001,83.33339999999998,1037.1222222218678
2024-04-19 02:03:00,100.0,2.0254639999999995,2.342484057275722,0.14467599999999958,0.8101839999999996,85.0694,1037.1722222218677
2024-04-19 02:06:00,100.0,2.1122689999999995,2.3899556503625177,0.14467599999999958,0.7233789999999996,83.33330000000001,1037.2222222218677
2024-04-19 02:12:00,100.0,2.1122689999999995,2.3899556503625177,0.14467599999999958,0.7233789999999996,81.01860000000002,1037.3222222218676
2024-04-19 02:15:00,100.0,2.1122689999999995,2.3899556503625177,0.14467599999999958,0.7233789999999996,83.912,1037.3722222218676
2024-04-19 02:18:00,100.0,2.170139,2.4077197760262052,0.17361199999999943,0.6655089999999992,83.912,1037.4222222218675
2024-04-19 02:24:00,100.0,2.141203,2.392178166133374,0.14467599999999958,0.6655089999999992,84.49079999999998,1037.5222222218674
2024-04-19 02:27:00,100.0,2.141203,2.3651384439021554,0.2025459999999999,0.6655089999999992,83.33330000000001,1037.5722222218674
2024-04-19 02:30:00,100.0,2.0833329999999997,2.3474984711875946,0.14467599999999958,0.6944439999999998,81.59720000000002,1037.6222222218673
2024-04-19 02:33:00,100.0,2.1122689999999995,2.3631278130382474,0.14467599999999958,0.665508,82.46520000000001,1037.6722222218673
2024-04-19 02:36:00,100.0,2.170139,2.394165362165325,0.14467599999999958,0.6076379999999997,82.46520000000001,1037.7222222218672
2024-04-19 02:42:00,100.0,2.170139,2.394165362165325,0.14467599999999958,0.6076379999999997,83.33330000000001,1037.8222222218672
2024-04-19 02:45:00,100.0,2.256945,2.440193873833212,0.2025459999999999,0.5787019999999998,83.62270000000001,1037.872222221867
2024-04-19 02:48:00,100.0,2.2858789999999996,2.4829208314016795,0.14467599999999958,0.5497680000000003,83.04400000000001,1037.922222221867
2024-04-19 02:54:00,100.0,2.2858789999999996,2.4829208314016795,0.14467599999999958,0.5497680000000003,83.04400000000001,1038.022222221867
2024-04-19 02:57:00,100.0,2.314814,2.511919803843085,0.14467599999999958,0.5497689999999995,83.912,1038.072222221867
2024-04-19 03:03:00,100.0,2.3726849999999997,2.5423463957676438,0.14467599999999958,0.49189799999999995,82.75459999999998,1038.1722222218668
2024-04-19 03:06:00,100.0,2.4016209999999996,2.5713268944012784,0.14467599999999958,0.49189799999999995,83.33339999999998,1038.2222222218668
2024-04-19 03:09:00,100.0,2.4884260000000005,2.644378755958792,0.14467600000000047,0.46296299999999935,84.7801,1038.2722222218667
2024-04-19 03:15:00,100.0,2.546296000000001,2.674392674538362,0.20254600000000078,0.46296299999999935,83.33330000000001,1038.3722222218667
2024-04-19 03:18:00,100.0,2.5752310000000005,2.703350299569742,0.20254600000000078,0.46296300000000024,82.46520000000001,1038.4222222218666
2024-04-19 03:24:00,100.0,2.6041670000000003,2.7182660013702757,0.20254600000000078,0.4340270000000004,82.75470000000001,1038.5222222218665
2024-04-19 03:27:00,100.0,2.6620370000000007,2.7479295156652745,0.20254600000000078,0.3761570000000001,83.62270000000001,1038.5722222218665
2024-04-19 03:33:00,100.0,2.6620370000000007,2.7479295156652745,0.20254600000000078,0.3761570000000001,82.75460000000001,1038.6722222218664
2024-04-19 03:36:00,100.0,2.6620370000000007,2.7479295156652745,0.20254600000000078,0.3761570000000001,83.04400000000001,1038.7222222218663
2024-04-19 03:39:00,100.0,2.633102,2.7612646416942392,0.14467600000000047,0.4050919999999998,83.62270000000001,1038.7722222218663
2024-04-19 03:45:00,100.0,2.6620369999999998,2.776170251928629,0.14467600000000047,0.3761570000000001,83.04400000000001,1038.8722222218662
2024-04-19 03:48:00,100.0,2.6620370000000007,2.7620733667587625,0.14467600000000047,0.3472219999999995,82.17600000000002,1038.9222222218661
2024-04-19 03:54:00,100.0,2.6620370000000007,2.7620733667587625,0.14467600000000047,0.3472219999999995,83.62270000000001,1039.022222221866
2024-04-19 03:57:00,100.0,2.719908,2.805819370620244,0.14467600000000047,0.31828699999999976,84.2014,1039.072222221866
2024-04-19 04:03:00,100.0,2.719908,2.805819370620244,0.14467600000000047,0.31828699999999976,83.912,1039.172222221866
2024-04-19 04:06:00,100.0,2.748843,2.8205636180606533,0.14467600000000047,0.28935200000000005,82.17589999999998,1039.2222222218659
2024-04-19 04:09:00,100.0,2.7777780000000005,2.820959405436839,0.17361100000000018,0.26041699999999945,83.91210000000001,1039.2722222218658
2024-04-19 04:15:00,100.0,2.7777780000000005,2.820959405436839,0.17361100000000018,0.26041699999999945,83.04390000000001,1039.3722222218657
2024-04-19 04:18:00,100.0,2.8067130000000002,2.8355510761750953,0.17361100000000018,0.23148199999999974,83.33330000000001,1039.4222222218657
2024-04-19 04:24:00,100.0,2.8067130000000002,2.8355510761750953,0.17361100000000018,0.23148199999999974,84.49080000000001,1039.5222222218656
2024-04-19 04:27:00,100.0,2.835647999999999,2.8644870704027685,0.14467599999999958,0.20254700000000092,83.04400000000001,1039.5722222218656
2024-04-19 04:30:00,100.0,2.8645829999999997,2.8790277646575206,0.14467599999999958,0.17361200000000032,81.59720000000002,1039.6222222218655
2024-04-19 04:39:00,100.0,2.922454,2.9079635074693293,0.17361100000000018,0.14467600000000047,83.62270000000001,1039.7722222218656
2024-04-19 04:45:00,100.0,2.922454,2.9079635074693293,0.17361100000000018,0.14467600000000047,82.75460000000001,1039.8722222218655
2024-04-19 04:48:00,100.0,2.9513890000000007,,0.14467600000000047,0.14467699999999972,83.62270000000001,1039.9222222218655
2024-04-19 04:54:00,100.0,3.009259,2.980231860749956,0.14467600000000047,0.0868070000000003,82.46529999999998,1040.0222222218654
2024-04-19 04:57:00,100.0,3.009259,2.980231860749956,0.14467600000000047,0.0868070000000003,82.75460000000001,1040.0722222218653
2024-04-19 05:00:00,100.0,3.0671299999999997,3.0235208225671157,0.14467600000000047,0.05787100000000045,83.04399999999998,1040.1222222218653
2024-04-19 05:06:00,100.0,3.125,3.052092032090806,0.20254600000000078,0.05787100000000045,81.59719999999999,1040.2222222218652
2024-04-19 05:09:00,100.0,3.1539350000000006,3.066311915523202,0.20254600000000078,0.02893599999999985,78.125,1040.2722222218651
2024-04-19 05:15:00,100.0,3.1539350000000006,3.0957049018102696,0.20254600000000078,0.08680500000000002,80.43980000000002,1040.372222221865
2024-04-19 05:18:00,100.0,3.125001,3.081394713612151,0.14467600000000047,0.05786900000000017,76.6782,1040.422222221865
2024-04-19 05:24:00,100.0,3.1828700000000003,3.109972159232864,0.14467600000000047,0.0,78.4143,1040.522222221865
2024-04-19 05:27:00,100.0,3.2407400000000006,3.1383787424083938,0.20254600000000078,0.0,77.257,1040.5722222218649
2024-04-19 05:30:00,100.0,3.2696760000000005,3.152519696348766,0.20254600000000078,-0.02893599999999985,73.49539999999999,1040.6222222218648
2024-04-19 05:36:00,96.26736,3.2696760000000005,3.152519696348766,0.20254600000000078,-0.02893599999999985,71.7593,1040.7222222218647
2024-04-19 05:39:00,76.0706,3.29861,3.1814676051423856,0.20254600000000078,-0.02893399999999957,64.23610000000002,1040.7722222218647
2024-04-19 05:42:00,52.69097,3.29861,3.211023825700278,0.14467600000000047,-0.02893399999999957,44.27079999999998,1040.8222222218646
2024-04-19 07:24:00,31.94444,0.7233799999999997,1.8962364591315781,8.072921,11.284721000000001,24.594899999999996,1040.8222222218646
2024-04-19 07:27:00,39.17824,0.7523149999999994,1.8607088445453266,7.841435999999999,10.821761000000002,28.35650000000001,1040.8722222218646
2024-04-19 07:33:00,42.30324,0.7523149999999994,1.869761163001838,7.696756,10.706021,30.382000000000005,1040.9722222218645
2024-04-19 07:36:00,56.33681,0.9259259999999996,2.032397185736712,7.725696,10.59028,41.95600000000002,1041.0222222218645
2024-04-19 07:42:00,53.73264,0.7523150000000003,1.9057891773334792,7.552080999999999,10.677086,39.6412,1041.1222222218644
2024-04-19 07:45:00,59.43287,0.5787040000000001,1.7843720911896068,7.031246,10.503472000000002,45.717600000000004,1041.1722222218643
2024-04-19 07:51:00,60.50347,0.6365740000000004,1.8193907656578194,7.0023100000000005,10.329866,45.428200000000004,1041.2722222218642
2024-04-19 07:54:00,63.0787,0.6365740000000004,1.8022378473042302,6.944440000000001,10.214115999999999,44.84959999999998,1041.3222222218642
2024-04-19 07:57:00,69.3287,0.3761580000000002,1.6504299000765552,6.1053239999999995,10.185186,59.89580000000001,1041.3722222218641
2024-04-19 08:03:00,61.48727,0.43402799999999964,1.6964652162777258,6.4814810000000005,10.387732999999999,54.3981,1041.472222221864
2024-04-19 08:06:00,51.12847,0.983797,1.9333680485900513,7.5520830000000005,9.924766,38.1944,1041.522222221864
2024-04-19 08:12:00,54.74537,1.0416660000000002,1.9681865010273918,7.552086999999999,9.837961,40.509299999999996,1041.622222221864
2024-04-19 08:15:00,61.5162,0.9259260000000005,1.9166954492067099,7.233797000000001,9.751161,49.76850000000002,1041.6722222218639
2024-04-19 08:30:00,59.46181,0.78125,1.8779534138425478,7.002312000000001,9.924772,53.24079999999998,1041.9222222218639
2024-04-19 08:33:00,58.36227,0.8391200000000003,1.8918578394746481,7.089122,9.837962000000001,51.50459999999998,1041.9722222218638
2024-04-19 08:36:00,65.65394,0.7233799999999997,1.7978462952294745,6.741896,9.635416,54.9769,1042.0222222218638
2024-04-19 08:42:00,67.1875,0.7233799999999997,1.7978462952294751,6.684030999999999,9.577551,54.108799999999974,1042.1222222218637
2024-04-19 08:45:00,72.39583,0.6076390000000007,1.7128918269024538,6.423615000000001,9.519676,56.134299999999996,1042.1722222218636
2024-04-19 08:48:00,59.43287,0.9259259999999996,1.8971163384923397,7.1469879999999995,9.606482,47.7431,1042.2222222218636
2024-04-19 08:54:00,57.34954,0.9259259999999996,1.8971163384923397,7.1469879999999995,9.606482,48.0325,1042.3222222218635
2024-04-19 08:57:00,54.25347,1.0127309999999996,1.915495229604759,7.175928,9.403937,46.875,1042.3722222218635
2024-04-19 09:03:00,54.25347,0.9548609999999993,1.8706193516603686,7.1180579999999996,9.403937,48.61109999999999,1042.4722222218634
2024-04-19 09:06:00,61.5162,0.9837959999999999,1.8830876067557303,7.031247,9.259260999999999,48.61109999999999,1042.5222222218633
2024-04-19 09:12:00,62.55787,0.9837959999999999,1.8830876067557303,7.031247,9.259260999999999,46.5856,1042.6222222218632
2024-04-19 09:15:00,66.72454,0.9548610000000002,1.8806163883916835,6.915512,9.230321,48.321799999999996,1042.6722222218632
2024-04-19 09:18:00,63.5706,0.8391209999999996,1.835010391748611,6.7708330000000005,9.346062,53.81949999999998,1042.7222222218631
2024-04-19 09:24:00,60.47454,0.8969909999999999,1.844264256250731,6.857643,9.259262,48.032399999999996,1042.822222221863
2024-04-19 09:27:00,63.5706,0.9548610000000002,1.8806163883916827,6.944448,9.259257,49.47909999999999,1042.872222221863
2024-04-19 09:33:00,62.52894,0.9837959999999999,1.8729561430511354,7.002318,9.201391999999998,48.6112,1042.972222221863
2024-04-19 09:36:00,67.73727,1.0127319999999997,1.8643158086902687,6.944443000000001,9.027781000000001,46.5856,1043.0222222218629
2024-04-19 09:39:00,63.0787,0.6076389999999998,1.6259853219205662,6.365746000000001,9.172457,52.37270000000001,1043.0722222218628
2024-04-19 09:51:00,72.9456,0.46296300000000024,1.5584672921492155,5.9317139999999995,9.172451,59.60640000000001,1043.2722222218629
2024-04-19 09:54:00,79.62963,0.4050929999999999,1.5372130491144989,5.758098,9.230325,65.68279999999999,1043.3222222218628
2024-04-19 09:57:00,67.73727,0.4050920000000007,1.5526482502375487,5.989580000000001,9.519677999999999,63.657399999999996,1043.3722222218628
2024-04-19 10:03:00,67.7662,0.43402799999999964,1.5724286830324268,5.902779999999999,9.346062,64.52550000000002,1043.4722222218627
2024-04-19 10:06:00,78.6169,0.31828699999999976,1.4309628657765587,5.410876999999999,8.99884,69.4444,1043.5222222218626
2024-04-19 10:09:00,80.1794,0.2604160000000002,1.4638268707663191,5.41088,9.548614,79.57170000000002,1043.5722222218626
2024-04-19 10:15:00,67.73727,0.3472230000000005,1.5370585291187502,5.815977,9.635414,65.10420000000002,1043.6722222218625
2024-04-19 10:18:00,58.91204,0.6655090000000001,1.7168371359569123,6.481477000000001,9.346067999999999,52.662000000000006,1043.7222222218625
2024-04-19 10:21:00,54.25347,0.8391209999999996,1.7870553738086525,6.712962999999999,9.143522,47.742999999999995,1043.7722222218624
2024-04-19 10:24:00,56.30787,1.0416659999999993,1.854694622489632,6.973383,8.940977,46.2963,1043.8222222218624
2024-04-19 10:30:00,57.34954,1.070602,1.8864006697731361,6.915508,8.883106,44.560100000000006,1043.9222222218623
2024-04-19 10:33:00,58.42014,0.9837959999999999,1.8013243501210316,6.799767,8.796301,46.875,1043.9722222218622
2024-04-19 10:39:00,59.46181,0.9837959999999999,1.8219241662593308,6.741897000000001,8.796301,46.0069,1044.0722222218621
2024-04-19 10:42:00,62.03704,0.9548610000000002,1.8101060920970051,6.741897000000001,8.854166,47.4537,1044.122222221862
2024-04-19 10:48:00,63.0787,0.8680560000000002,1.7421988981390701,6.655092000000001,8.854166,50.34719999999999,1044.222222221862
2024-04-19 10:51:00,63.0787,0.78125,1.71929740740466,6.481477,8.912037,49.47909999999999,1044.272222221862
2024-04-19 10:54:00,61.5162,0.694445,1.6896112711393432,6.3368020000000005,8.998847,52.95140000000001,1044.322222221862
2024-04-19 11:00:00,60.47454,0.7233799999999997,1.6879551429386457,6.394672,8.940971999999999,52.66210000000001,1044.4222222218618
2024-04-19 11:03:00,58.42014,0.7233799999999997,1.6972251564671441,6.3368020000000005,8.912042,50.34730000000002,1044.4722222218618
2024-04-19 11:06:00,57.89931,0.7233799999999997,1.6786638827422569,6.3368020000000005,8.854161999999999,51.79390000000001,1044.5222222218617
2024-04-19 11:09:00,56.30787,0.7523150000000003,1.6850974577882163,6.394677,8.825232,51.50460000000001,1044.5722222218617
2024-04-19 11:12:00,55.2662,0.78125,1.7002295317254221,6.4236070000000005,8.796297000000001,49.18980000000002,1044.6222222218616
2024-04-19 11:15:00,54.25347,0.8101849999999997,1.705088641963882,6.510412,8.796297000000001,49.18979999999999,1044.6722222218616
2024-04-19 11:18:00,53.21181,0.868055,1.7520863069218748,6.597222,8.825227,45.717599999999976,1044.7222222218616
2024-04-19 11:21:00,55.81597,0.868055,1.7520863069218748,6.597222,8.825227,46.5857,1044.7722222218615
2024-04-19 11:24:00,53.21181,0.8391200000000003,1.7287558689017466,6.597217,8.854167,45.428200000000004,1044.8222222218615
2024-04-19 11:27:00,51.64931,0.9837959999999999,1.8219206159959414,6.799767999999999,8.854161999999999,45.13889999999998,1044.8722222218614
2024-04-19 11:30:00,50.63657,1.0127309999999996,1.8228927789909806,6.915508,8.883107,43.113500000000016,1044.9222222218614
2024-04-19 11:33:00,53.7037,1.1284719999999995,1.8853074663263525,7.0312529999999995,8.825230999999999,43.402799999999985,1044.9722222218613
2024-04-19 11:36:00,57.34954,1.0416669999999995,1.8442185510610651,6.857638,8.796301,45.138900000000035,1045.0222222218613
2024-04-19 11:39:00,57.87037,1.0127319999999997,1.83328847991061,6.857638,8.854166,46.29630000000003,1045.0722222218612
2024-04-19 11:42:00,57.89931,0.9548609999999993,1.8101060920970042,6.799768,8.912037,48.032399999999996,1045.1222222218612
2024-04-19 11:45:00,56.33681,0.9259259999999996,1.7978255335097746,6.741897999999999,8.912042,48.03249999999997,1045.1722222218611
2024-04-19 11:48:00,56.33681,0.9259259999999996,1.7776710713974,6.7708330000000005,8.883107,44.27080000000004,1045.222222221861
2024-04-19 11:51:00,57.89931,0.8969909999999999,1.7850591713456603,6.684033,8.912042,49.47920000000002,1045.272222221861
2024-04-19 11:54:00,56.85764,0.8969899999999997,1.7751074177857107,6.6840269999999995,8.883107,46.0069,1045.322222221861
2024-04-19 11:57:00,56.30787,0.868055,1.732281289769762,6.655092,8.825227,45.717600000000004,1045.372222221861
2024-04-19 12:00:00,57.40741,0.8680560000000002,1.732282084483625,6.5972219999999995,8.767356,43.692199999999985,1045.422222221861
2024-04-19 12:03:00,60.47454,0.8680560000000002,1.7816108118374885,6.5972219999999995,8.912036,49.189899999999966,1045.4722222218609
2024-04-19 12:06:00,59.9537,0.78125,1.7002262288561192,6.539357000000001,8.912037,48.900499999999994,1045.5222222218608
2024-04-19 12:09:00,62.03704,0.8101859999999999,1.734071043893229,6.481482,8.854166,51.215299999999985,1045.5722222218608
2024-04-19 12:12:00,61.5162,0.7523149999999994,1.7039361232792771,6.452541999999999,8.940977,49.189899999999966,1045.6222222218607
2024-04-19 12:15:00,61.02431,0.78125,1.71929740740466,6.510417,8.940977,53.24079999999998,1045.6722222218607
2024-04-19 12:18:00,59.46181,0.7523150000000003,1.713319253568416,6.481477,8.998842,51.79399999999998,1045.7222222218606
2024-04-19 12:21:00,57.87037,0.7523150000000003,1.7039361232792778,6.481477,8.969912,50.636499999999984,1045.7722222218606
2024-04-19 12:24:00,56.85764,0.7523150000000003,1.7039361232792778,6.481477,8.969912,49.768400000000014,1045.8222222218606
2024-04-19 12:27:00,56.85764,0.78125,1.71929740740466,6.481477,8.912037,52.66210000000001,1045.8722222218605
2024-04-19 12:30:00,56.30787,0.8101849999999997,1.7340702104821062,6.539352,8.912037,48.90050000000002,1045.9222222218605
2024-04-19 12:33:00,56.30787,0.78125,1.7097732276171538,6.510417,8.912037,48.03239999999997,1045.9722222218604
2024-04-19 12:36:00,57.34954,0.8101859999999999,1.7244352079667644,6.481482,8.825236,48.32179999999997,1046.0222222218604
2024-04-19 12:39:00,57.34954,0.78125,1.7002295317254221,6.510417,8.883107,50.63659999999999,1046.0722222218603
2024-04-19 12:42:00,56.85764,0.8391200000000003,1.7385299735184316,6.568282,8.854161999999999,48.321800000000025,1046.1222222218603
2024-04-19 12:45:00,54.74537,0.8969899999999997,1.7751039737810297,6.626157,8.825227,48.321799999999996,1046.1722222218602
2024-04-19 12:48:00,54.25347,0.8391200000000003,1.7287524861539045,6.597222,8.854161999999999,47.7431,1046.2222222218602
2024-04-19 12:51:00,52.69097,0.8101849999999997,1.6953780909963065,6.539352,8.796297000000001,45.717599999999976,1046.2722222218601
2024-04-19 12:54:00,52.69097,0.8101849999999997,1.6856430960373396,6.539352,8.767357,47.1643,1046.32222222186
2024-04-19 12:57:00,56.33681,0.9837960000000008,1.7806099919476446,6.597222,8.535875999999998,46.875,1046.37222222186
2024-04-19 13:00:00,56.85764,0.8969899999999997,1.735037723599074,6.5104169999999995,8.593747,47.74310000000003,1046.42222222186
2024-04-19 13:03:00,56.30787,0.8969909999999999,1.7148505633445794,6.510413000000001,8.535882,44.84959999999998,1046.47222222186
2024-04-19 13:06:00,55.29514,0.9259259999999996,1.7268170277299528,6.510413000000001,8.478007,46.875,1046.52222222186
2024-04-19 13:09:00,54.25347,0.9259259999999996,1.7165653909306355,6.510413000000001,8.449077,45.42830000000001,1046.5722222218599
2024-04-19 13:12:00,55.2662,0.8969899999999997,1.6945488200066183,6.481477000000001,8.449077,46.87500000000003,1046.6222222218598
2024-04-19 13:15:00,55.81597,0.8969899999999997,1.6945453023262542,6.394677000000001,8.362267000000001,45.71769999999998,1046.6722222218598
2024-04-19 13:18:00,54.25347,0.868055,1.6722419344865265,6.394677000000001,8.391202,45.13889999999998,1046.7222222218597
2024-04-19 13:21:00,52.69097,0.8969899999999997,1.684354490111676,6.394677000000001,8.333337,45.42830000000001,1046.7722222218597
2024-04-19 13:24:00,52.69097,0.8969899999999997,1.684354490111676,6.394677000000001,8.333337,44.56009999999998,1046.8222222218596
2024-04-19 13:27:00,54.25347,0.9548610000000002,1.7175347163798544,6.452547,8.304396,46.007000000000005,1046.8722222218596
2024-04-19 13:30:00,55.81597,0.9259260000000005,1.7165618424129987,6.365742000000001,8.304396,46.585699999999974,1046.9222222218596
2024-04-19 13:33:00,55.81597,0.9548610000000002,1.7175347163798544,6.452547,8.304396,46.58559999999997,1046.9722222218595
2024-04-19 13:36:00,58.42014,0.9259260000000005,1.706281617161029,6.423612,8.333336,45.13890000000001,1047.0222222218595
2024-04-19 13:39:00,58.42014,0.9259260000000005,1.7268170277299542,6.423612,8.391206,45.13880000000003,1047.0722222218594
2024-04-19 13:42:00,58.42014,0.8101849999999997,1.6464586676838393,6.365742,8.478007,50.63650000000001,1047.1222222218594
2024-04-19 13:45:00,58.42014,0.8101849999999997,1.675886699113845,6.307872000000001,8.506947,47.45369999999997,1047.1722222218593
2024-04-19 13:48:00,57.87037,0.8101849999999997,1.6562948487145623,6.394672000000001,8.535877000000001,44.84960000000001,1047.2222222218593
2024-04-19 13:51:00,58.91204,0.868055,1.7322847208395251,6.5104120000000005,8.680557,48.900499999999994,1047.2722222218592
2024-04-19 13:54:00,60.47454,0.8680560000000002,1.7520905214503473,6.452542,8.680556,49.18980000000002,1047.3222222218592
2024-04-19 13:57:00,59.9537,0.78125,1.69065942181168,6.481477,8.825227,48.321799999999996,1047.3722222218591
2024-04-19 14:00:00,59.9537,0.868055,1.7717953367083792,6.597222,8.883107,50.05789999999999,1047.422222221859
2024-04-19 14:03:00,59.9537,0.8969899999999997,1.794987905536399,6.6840269999999995,8.940977,50.63659999999999,1047.472222221859
2024-04-19 14:06:00,59.9537,0.868055,1.8109187412365457,6.6840269999999995,9.085652,50.63650000000001,1047.522222221859
2024-04-19 14:09:00,59.46181,0.8101849999999997,1.7436861980590845,6.655092000000001,9.056717,49.76859999999999,1047.572222221859
2024-04-19 14:12:00,60.47454,0.78125,1.7382719344167523,6.539357000000001,9.027777,49.18980000000002,1047.622222221859
2024-04-19 14:15:00,59.43287,0.78125,1.7192941203028662,6.5682920000000005,8.998842,47.74300000000002,1047.6722222218589
2024-04-19 14:18:00,58.91204,0.8101849999999997,1.7340702104821069,6.5972219999999995,8.969907000000001,49.76850000000002,1047.7222222218588
2024-04-19 14:21:00,61.02431,0.8680560000000002,1.7816108118374876,6.655092000000001,8.969906,49.47919999999999,1047.7722222218588
2024-04-19 14:24:00,60.47454,0.8101849999999997,1.7340702104821062,6.655092000000001,9.027777,48.900499999999994,1047.8222222218587
2024-04-19 14:27:00,60.47454,0.8101849999999997,1.7532759933238675,6.5972219999999995,9.027777,48.900499999999965,1047.8722222218587
2024-04-19 14:30:00,59.46181,0.8101849999999997,1.7340702104821069,6.5972219999999995,8.969907000000001,49.76849999999999,1047.9222222218586
2024-04-19 14:33:00,59.9537,0.868055,1.7816100018417524,6.655092,8.969907000000001,48.90050000000002,1047.9722222218586
2024-04-19 14:36:00,60.47454,0.8680560000000002,1.7816108118374885,6.5972219999999995,8.912036,47.7431,1048.0222222218586
2024-04-19 14:39:00,59.46181,0.8101849999999997,1.724434377707341,6.5972219999999995,8.940977,48.032399999999996,1048.0722222218585
2024-04-19 14:42:00,59.92477,0.8101849999999997,1.7340702104821062,6.5682920000000005,8.940977,49.47919999999999,1048.1222222218585
2024-04-19 14:45:00,59.46181,0.8101849999999997,1.7340702104821062,6.5682920000000005,8.940977,48.611099999999965,1048.1722222218584
2024-04-19 14:48:00,58.42014,0.78125,1.71929740740466,6.539352,8.969912,49.18979999999999,1048.2222222218584
2024-04-19 14:51:00,57.87037,0.78125,1.71929740740466,6.510412,8.940971999999999,49.76850000000002,1048.2722222218583
2024-04-19 14:54:00,55.2662,0.78125,1.7097765225500696,6.510412,8.912042,48.321800000000025,1048.3222222218583
2024-04-19 14:57:00,54.74537,0.8101849999999997,1.705088641963882,6.510412,8.796297000000001,47.164300000000026,1048.3722222218582
2024-04-19 15:00:00,54.25347,0.8680560000000002,1.7421988981390706,6.510412,8.709486,46.2963,1048.4222222218582
2024-04-19 15:03:00,55.81597,0.8101849999999997,1.6953780909963065,6.510412,8.767357,47.742999999999995,1048.4722222218581
2024-04-19 15:06:00,57.34954,0.8680560000000002,1.7322855155544552,6.510412,8.680556,47.1643,1048.522222221858
2024-04-19 15:09:00,57.87037,0.868055,1.7520897205855268,6.5104120000000005,8.738427,47.16439999999997,1048.572222221858
2024-04-19 15:12:00,57.87037,0.8391200000000003,1.718953902287408,6.452542000000001,8.680551999999999,48.32179999999997,1048.622222221858
2024-04-19 15:15:00,56.30787,0.868055,1.722342383084646,6.481482,8.622687,47.74300000000002,1048.672222221858
2024-04-19 15:18:00,58.91204,0.9259260000000005,1.7574080436302797,6.481482,8.535876,48.61110000000002,1048.722222221858
2024-04-19 15:21:00,59.43287,0.8101849999999997,1.6856430960373396,6.365742,8.593747,48.321800000000025,1048.7722222218579
2024-04-19 15:24:00,59.9537,0.9548610000000002,1.7692431187038147,6.568282,8.564810999999999,48.61109999999999,1048.8222222218578
2024-04-19 15:27:00,60.50347,0.9548610000000002,1.820257022652479,6.741897000000001,8.883106,49.18979999999999,1048.8722222218578
