Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-19 15:30:00,62.55787,0.9259260000000005,1.8178777578619383,6.655092,8.883106,52.08329999999998,1048.9222222218577
2024-04-19 15:33:00,62.03704,0.8680560000000002,1.8206405608494738,6.684031999999999,9.114586,51.794099999999986,1048.9722222218577
2024-04-19 15:36:00,63.0787,0.78125,1.7665763269298964,6.626157000000001,9.201387,54.6875,1049.0222222218576
2024-04-19 15:39:00,64.12037,0.8680560000000002,1.830338885695017,6.684031999999999,9.143516,52.662000000000006,1049.0722222218576
2024-04-19 15:42:00,62.52894,0.8101849999999997,1.7914188195300051,6.684031999999999,9.230327,51.79390000000001,1049.1222222218576
2024-04-19 15:45:00,62.06597,0.78125,1.7665763269298975,6.684031999999999,9.259262,51.79400000000001,1049.1722222218575
2024-04-19 15:48:00,59.43287,0.8101850000000006,1.8009017967070702,6.655092,9.230326999999999,52.951299999999975,1049.2222222218575
2024-04-19 15:51:00,57.34954,0.8391200000000003,1.7870545432225586,6.712962000000001,9.143522,52.37269999999998,1049.2722222218574
2024-04-19 15:54:00,56.85764,0.8391200000000003,1.7870545432225595,6.655092,9.085652,48.90050000000002,1049.3222222218574
2024-04-19 15:57:00,54.25347,0.868055,1.7816100018417518,6.741897000000001,9.056712000000001,47.74300000000002,1049.3722222218573
2024-04-19 16:00:00,52.69097,0.868055,1.7619530831279704,6.741897000000001,8.998842,46.0069,1049.4222222218573
2024-04-19 16:03:00,52.66204,0.7523150000000003,1.6850974577882158,6.452542,8.883097,44.27089999999998,1049.4722222218572
2024-04-19 16:06:00,48.03241,0.694445,1.6345145595122934,6.365737000000001,8.854162,43.40280000000001,1049.5222222218572
2024-04-19 16:09:00,39.20718,0.6365740000000004,1.5821038939119252,6.423611999999999,8.969908,32.98609999999999,1049.5722222218571
2024-04-19 16:12:00,37.09491,0.7233799999999997,1.6224643105563878,6.539352,8.883102000000001,31.828699999999998,1049.622222221857
2024-04-19 16:15:00,34.49074,0.78125,1.661810606671704,6.626162000000001,8.883102000000001,30.092600000000004,1049.672222221857
2024-04-19 16:18:00,30.87384,0.78125,1.6327456393466069,6.712962000000001,8.883102000000001,28.067200000000014,1049.722222221857
2024-04-19 16:24:00,30.38194,0.7523149999999994,1.579829428958924,6.655092,8.767357,25.752399999999966,1049.722222221857
2024-04-19 17:39:00,30.87384,1.4467590000000001,1.80936157430654,7.436342,8.217593,23.726899999999972,1049.722222221857
2024-04-19 22:57:00,31.94444,0.8101849999999997,1.829218569558206,0.14467599999999958,2.8067130000000002,21.12270000000001,1049.722222221857
2024-04-19 23:00:00,37.15278,0.868055,1.8785094674391418,0.14467599999999958,2.748842,24.59480000000002,1049.772222221857
2024-04-19 23:03:00,45.42824,0.9259259999999996,1.9069159802721276,0.14467599999999958,2.633102,30.671299999999974,1049.822222221857
2024-04-19 23:06:00,66.17477,1.0995370000000007,2.0531533708024914,0.14467600000000047,2.4884259999999996,51.21520000000001,1049.8722222218569
2024-04-19 23:12:00,69.3287,1.1284720000000004,2.0853177404565066,0.14467500000000033,2.4884259999999996,54.687599999999975,1049.9722222218568
2024-04-19 23:15:00,94.2419,1.0127319999999997,1.9053110632419406,0.14467599999999958,2.34375,79.8611,1050.0222222218567
2024-04-19 23:21:00,100.0,0.9548609999999993,1.820255271111914,0.14467599999999958,2.2858799999999997,85.0695,1050.1222222218566
2024-04-19 23:24:00,100.0,0.9259250000000003,1.7472386047030253,0.14467600000000047,2.17014,87.38419999999999,1050.1722222218566
2024-04-19 23:30:00,100.0,0.9259250000000003,1.7268155608741524,0.14467600000000047,2.1122689999999995,86.8056,1050.2722222218565
2024-04-19 23:33:00,100.0,0.983797,1.7702138193673524,0.17361200000000032,2.0833329999999997,86.2268,1050.3222222218565
2024-04-19 23:36:00,100.0,0.983797,1.7702138193673524,0.14467600000000047,2.054397,83.33339999999998,1050.3722222218564
2024-04-19 23:39:00,100.0,0.9837959999999999,1.738843355367614,0.14467600000000047,1.9675920000000007,85.9375,1050.4222222218564
2024-04-19 23:45:00,100.0,0.9837959999999999,1.738843355367614,0.14467600000000047,1.9675920000000007,84.2014,1050.5222222218563
2024-04-19 23:48:00,100.0,1.0127310000000005,1.7386698787723405,0.14467600000000047,1.880788,85.3588,1050.5722222218562
2024-04-19 23:51:00,100.0,1.099538,1.789065228959513,0.17361200000000032,1.7939810000000005,89.40969999999999,1050.6222222218562
2024-04-19 23:57:00,100.0,1.099538,1.7999825104367657,0.14467600000000047,1.7939810000000005,86.5162,1050.722222221856
2024-04-20 00:00:00,100.0,1.1863419999999998,1.8594450968645229,0.14467599999999958,1.7071769999999997,85.6482,1050.772222221856
2024-04-20 00:06:00,100.0,1.1863419999999998,1.848286425414403,0.14467599999999958,1.6782409999999999,86.5162,1050.872222221856
2024-04-20 00:09:00,100.0,1.2152769999999995,1.8676550855959375,0.1736109999999993,1.6782409999999999,84.49080000000001,1050.922222221856
2024-04-20 00:12:00,100.0,1.3020829999999997,1.913236851293668,0.14467599999999958,1.5335650000000003,89.69910000000002,1050.9722222218559
2024-04-20 00:18:00,100.0,1.359953,1.9503482632287474,0.2025459999999999,1.5335650000000003,90.27780000000001,1051.0722222218558
2024-04-20 00:21:00,100.0,1.3888889999999998,1.9920936668294826,0.14467599999999958,1.5046290000000004,89.69900000000001,1051.1222222218557
2024-04-20 00:27:00,100.0,1.4178249999999997,1.9986727203208738,0.17361199999999943,1.4756939999999998,89.12040000000002,1051.2222222218556
2024-04-20 00:30:00,100.0,1.4178239999999995,1.998672091478191,0.14467599999999958,1.4467590000000001,90.56710000000004,1051.2722222218556
2024-04-20 00:33:00,100.0,1.4467599999999994,2.01680010720083,0.17361199999999943,1.4467590000000001,89.69910000000002,1051.3222222218556
2024-04-20 00:36:00,100.0,1.475695,2.0347939098975414,0.17361199999999943,1.4178239999999995,88.83089999999999,1051.3722222218555
2024-04-20 00:39:00,100.0,1.4467590000000001,2.0167994830461686,0.14467599999999958,1.4178239999999995,87.0949,1051.4222222218555
2024-04-20 00:42:00,100.0,1.5046289999999996,2.016512770447417,0.2025459999999999,1.3310180000000003,87.3843,1051.4722222218554
2024-04-20 00:48:00,100.0,1.5335640000000001,2.058317299136672,0.14467599999999958,1.3020829999999997,87.0949,1051.5722222218553
2024-04-20 00:51:00,100.0,1.6203710000000004,2.1228928244696874,0.17361100000000018,1.2731469999999998,89.40969999999999,1051.6222222218553
2024-04-20 00:57:00,100.0,1.6203710000000004,2.135135333259021,0.14467600000000047,1.2731469999999998,89.40979999999999,1051.7222222218552
2024-04-20 01:00:00,100.0,1.7361110000000002,2.216295561613156,0.20254600000000078,1.244212,89.69900000000001,1051.7722222218551
2024-04-20 01:06:00,100.0,1.7939810000000005,2.250149597065848,0.20254600000000078,1.1863419999999998,89.40970000000002,1051.872222221855
2024-04-20 01:09:00,100.0,1.7939810000000005,2.250149597065848,0.20254600000000078,1.1863419999999998,88.83100000000002,1051.922222221855
2024-04-20 01:12:00,100.0,1.8229170000000003,2.2921157180988634,0.14467600000000047,1.157406,89.69910000000002,1051.972222221855
2024-04-20 01:18:00,100.0,1.851852,2.3089241544370505,0.14467600000000047,1.1284710000000002,89.40969999999999,1052.0722222218549
2024-04-20 01:21:00,100.0,1.8807869999999998,2.3382944398146677,0.14467500000000033,1.1284710000000002,87.6736,1052.1222222218548
2024-04-20 01:24:00,100.0,1.9097229999999996,2.35497857918651,0.17361100000000018,1.1284710000000002,89.98840000000001,1052.1722222218548
2024-04-20 01:27:00,100.0,1.9965279999999996,2.4044981248167963,0.17361100000000018,1.0416660000000002,90.85649999999998,1052.2222222218547
2024-04-20 01:33:00,100.0,1.9965279999999996,2.4173507744799108,0.14467599999999958,1.0416660000000002,89.69910000000002,1052.3222222218546
2024-04-20 01:36:00,100.0,2.0254630000000002,2.420834114196427,0.17361100000000018,1.0127309999999996,90.27780000000001,1052.3722222218546
2024-04-20 01:42:00,100.0,2.054398,2.4370879224234288,0.17361100000000018,0.9837959999999999,92.882,1052.4722222218545
2024-04-20 01:45:00,100.0,2.054398,2.4370879224234288,0.17361100000000018,0.9837959999999999,92.5926,1052.5222222218545
2024-04-20 01:48:00,100.0,2.083334,2.466288219072515,0.17361100000000018,0.9837959999999999,92.88190000000003,1052.5722222218544
2024-04-20 01:54:00,100.0,2.054398,2.450056949238503,0.14467500000000033,0.9837959999999999,92.3032,1052.6722222218543
2024-04-20 01:57:00,100.0,2.141204,2.498513812632322,0.17361100000000018,0.9259259999999996,93.17120000000003,1052.7222222218543
2024-04-20 02:03:00,100.0,2.170139,2.5145119187823126,0.17361100000000018,0.8969909999999999,93.4607,1052.8222222218542
2024-04-20 02:06:00,100.0,2.1990749999999997,2.5304361692747332,0.17361100000000018,0.868055,91.72460000000001,1052.8722222218541
2024-04-20 02:12:00,100.0,2.170139,2.5013159772648916,0.17361100000000018,0.868055,94.03939999999997,1052.972222221854
2024-04-20 02:15:00,100.0,2.1701390000000007,2.501315977264893,0.14467600000000047,0.8391199999999994,94.0394,1053.022222221854
2024-04-20 02:18:00,100.0,2.170139,2.4614720302990802,0.17361100000000018,0.78125,92.5926,1053.072222221854
2024-04-20 02:24:00,100.0,2.170139,2.4614720302990802,0.17361100000000018,0.78125,92.01379999999997,1053.1722222218539
2024-04-20 02:27:00,100.0,2.141204,2.4457001195174004,0.14467600000000047,0.78125,91.7245,1053.2222222218538
2024-04-20 02:30:00,100.0,2.1701390000000007,2.448102675342556,0.17361100000000018,0.7523149999999994,94.618,1053.2722222218538
2024-04-20 02:33:00,100.0,2.170139,2.4481026753425543,0.14467599999999958,0.7233799999999997,91.14590000000001,1053.3222222218537
2024-04-20 02:39:00,100.0,2.170139,2.4481026753425543,0.14467599999999958,0.7233799999999997,93.46069999999997,1053.4222222218536
2024-04-20 02:42:00,100.0,2.256945,2.508356860538457,0.14467599999999958,0.6655090000000001,93.7501,1053.4722222218536
2024-04-20 02:48:00,100.0,2.256945,2.508356860538457,0.14467599999999958,0.6655090000000001,91.14580000000001,1053.5722222218535
2024-04-20 02:51:00,100.0,2.256945,2.508356860538457,0.14467599999999958,0.6655090000000001,93.74999999999997,1053.6222222218535
2024-04-20 02:54:00,100.0,2.285881,2.5102512769320247,0.17361199999999943,0.6365730000000003,93.46060000000003,1053.6722222218534
2024-04-20 03:09:00,100.0,2.4016200000000003,2.626305123517696,0.17361100000000018,0.6365739999999995,91.72459999999998,1053.9222222218534
2024-04-20 03:12:00,100.0,2.517361,2.728624738332943,0.14467600000000047,0.578703,93.4607,1053.9722222218534
2024-04-20 03:18:00,100.0,2.517361,2.728624738332943,0.14467600000000047,0.578703,95.48609999999996,1054.0722222218533
2024-04-20 03:21:00,100.0,2.5752310000000005,2.7590381695274826,0.17361100000000018,0.5497679999999994,92.3032,1054.1222222218532
2024-04-20 03:24:00,100.0,2.604166,2.7880180284236027,0.14467500000000033,0.5208329999999997,92.88189999999997,1054.1722222218532
2024-04-20 03:30:00,100.0,2.604166,2.7880180284236027,0.14467500000000033,0.5208329999999997,91.72449999999998,1054.272222221853
2024-04-20 03:33:00,100.0,2.633102,2.8169974971200173,0.14467500000000033,0.5208329999999997,92.01389999999998,1054.322222221853
2024-04-20 03:39:00,100.0,2.633102,2.8169974971200173,0.14467500000000033,0.5208329999999997,92.8819,1054.422222221853
2024-04-20 03:42:00,100.0,2.6041670000000003,2.7602536841085414,0.14467600000000047,0.46296299999999935,92.88189999999997,1054.472222221853
2024-04-20 03:48:00,100.0,2.6041670000000003,2.7602536841085414,0.14467600000000047,0.46296299999999935,93.7501,1054.5722222218528
2024-04-20 03:51:00,100.0,2.633102,2.761265126339529,0.17361100000000018,0.43402799999999964,92.5925,1054.6222222218528
2024-04-20 03:54:00,100.0,2.6620369999999998,2.7761707383166185,0.17361100000000018,0.4050929999999999,93.1713,1054.6722222218527
2024-04-20 04:00:00,100.0,2.6620369999999998,2.7761707383166185,0.17361100000000018,0.4050929999999999,92.5926,1054.7722222218526
2024-04-20 04:03:00,100.0,2.6909720000000004,2.8191771512227217,0.14467600000000047,0.4050929999999999,92.88189999999997,1054.8222222218526
2024-04-20 04:06:00,100.0,2.7488420000000007,2.848916575093058,0.20254600000000078,0.4050929999999999,91.43520000000001,1054.8722222218526
2024-04-20 04:09:00,100.0,2.835648,2.9215948380890953,0.17361100000000018,0.34722200000000036,92.8819,1054.9222222218525
2024-04-20 04:15:00,100.0,2.8645829999999997,2.9363279956809927,0.17361100000000018,0.31828700000000065,92.01379999999997,1055.0222222218524
2024-04-20 04:18:00,100.0,2.8935180000000003,2.9510112218821396,0.17361100000000018,0.28935200000000005,92.01389999999998,1055.0722222218524
2024-04-20 04:24:00,100.0,2.8935180000000003,2.9510112218821396,0.17361100000000018,0.28935200000000005,92.30329999999998,1055.1722222218523
2024-04-20 04:27:00,100.0,2.8935180000000003,2.9510112218821396,0.17361100000000018,0.28935200000000005,92.3032,1055.2222222218522
2024-04-20 04:30:00,100.0,2.922453,2.979950388792572,0.17361100000000018,0.2893530000000002,90.27769999999998,1055.2722222218522
2024-04-20 04:36:00,100.0,2.8935180000000003,2.9652692846220283,0.14467600000000047,0.2893530000000002,92.5926,1055.372222221852
2024-04-20 04:39:00,100.0,3.009258,3.023704422659163,0.17361100000000018,0.20254800000000017,92.01389999999998,1055.422222221852
2024-04-20 04:45:00,100.0,3.009258,3.023704422659163,0.17361100000000018,0.20254800000000017,91.14580000000001,1055.522222221852
2024-04-20 04:48:00,100.0,3.038194,3.0381954998632215,0.17361100000000018,0.17361200000000032,92.3032,1055.572222221852
2024-04-20 04:54:00,100.0,3.009259,3.0237049242579452,0.14467600000000047,0.17361200000000032,90.27770000000004,1055.6722222218518
2024-04-20 04:57:00,100.0,3.009259,2.994769704523323,0.20254600000000078,0.17361200000000032,90.85649999999998,1055.7222222218518
2024-04-20 05:00:00,100.0,2.9513890000000007,2.98023135749787,0.14467600000000047,0.2025459999999999,89.40970000000002,1055.7722222218517
2024-04-20 05:06:00,100.0,3.009259,2.9947692029091635,0.17361100000000018,0.14467600000000047,88.83099999999999,1055.8722222218516
2024-04-20 05:09:00,100.0,2.9803239999999995,,0.14467599999999958,0.14467600000000047,88.83100000000002,1055.9222222218516
2024-04-20 05:12:00,100.0,3.0092599999999994,2.994769701302703,0.14467599999999958,0.11574000000000062,86.2268,1055.9722222218516
2024-04-20 05:15:00,30.35301,3.0671300000000006,3.0381036380803312,0.14467600000000047,0.08680500000000002,27.488500000000016,1056.0222222218515
2024-04-20 09:09:00,36.08218,0.4340280000000005,1.4286966974145507,6.394673000000001,9.317125,26.04169999999999,1056.0222222218515
2024-04-20 09:12:00,38.68634,0.08680600000000016,1.0928262280065493,5.584492,9.866896,26.909700000000015,1056.0222222218515
2024-04-20 09:15:00,43.37384,0.11574100000000076,1.177269996426313,5.6423570000000005,9.924766000000002,28.64580000000001,1056.0222222218515
2024-04-20 09:18:00,48.03241,0.05787000000000031,1.017657204964354,5.555555999999999,9.982636,31.539299999999997,1056.0222222218515
2024-04-20 09:21:00,49.04514,0.0,0.3280082333029801,5.092592000000001,10.156252000000002,34.43289999999999,1056.0222222218515
2024-04-20 09:36:00,33.47801,0.2025459999999999,1.2846230913329209,6.2499970000000005,10.098381,22.569500000000005,1056.0222222218515
2024-04-20 09:39:00,41.81134,0.05787099999999956,1.0433044915901062,5.468750999999999,10.040510000000001,29.224500000000006,1056.0722222218515
2024-04-20 09:42:00,52.1412,-0.11574099999999987,,4.774309000000001,9.98264,33.56480000000002,1056.1222222218514
2024-04-20 09:45:00,62.55787,-0.14467599999999958,,3.8194490000000005,10.011575,43.11340000000001,1056.1722222218514
2024-04-20 09:48:00,62.03704,-0.11574099999999987,,3.9641160000000006,10.329856999999999,43.69210000000001,1056.2222222218513
2024-04-20 09:51:00,54.74537,-0.17361100000000018,,4.079861,10.416662,39.0625,1056.2722222218513
2024-04-20 09:54:00,62.03704,-0.14467500000000033,,4.3692150000000005,10.127310000000001,35.0116,1056.3222222218512
2024-04-20 09:57:00,74.47917,-0.14467599999999958,,3.9062539999999997,10.06944,44.27079999999998,1056.3722222218512
2024-04-20 10:00:00,68.77894,-0.05787000000000031,,4.166663000000001,10.474533,40.50930000000001,1056.4222222218511
2024-04-20 10:03:00,40.21991,-0.02893499999999971,,5.381946,10.966431,30.9606,1056.472222221851
2024-04-20 10:30:00,33.47801,0.08680600000000016,1.120432561273277,5.7002310000000005,10.127315,25.75230000000002,1056.472222221851
2024-04-20 11:54:00,34.54861,0.8391200000000003,1.882435676106306,7.667826,10.387736,26.331000000000017,1056.472222221851
2024-04-20 13:24:00,30.35301,1.359954,1.9386581406813082,7.436347,8.738423000000001,24.01619999999997,1056.472222221851
2024-04-20 15:00:00,30.84491,1.2442130000000002,1.9542206112798954,6.799772000000001,8.449069,25.46290000000002,1056.472222221851
2024-04-20 23:30:00,35.04051,0.9259259999999996,1.7574094476761168,0.2025459999999999,2.256944,23.726799999999997,1056.472222221851
2024-04-20 23:33:00,41.81134,0.9548619999999994,1.7999310657095537,0.17361199999999943,2.256944,28.06710000000001,1056.472222221851
2024-04-22 07:24:00,33.47801,0.78125,1.7477294081849455,7.4363459999999995,9.953706,21.701300000000003,1056.472222221851
2024-04-22 07:27:00,37.64468,0.8101849999999997,1.695378090996306,7.291666,9.548611,24.884200000000007,1056.522222221851
2024-04-22 07:30:00,40.24884,0.8101849999999997,1.7914188195300051,7.4363459999999995,9.982641000000001,29.803200000000004,1056.572222221851
2024-04-22 07:33:00,41.26157,0.6655089999999992,1.7434768022253773,7.118056,10.069447,33.27550000000002,1056.622222221851
2024-04-22 07:36:00,43.40278,0.7233789999999996,1.79784537233617,7.291665999999999,10.185186999999999,34.722200000000015,1056.672222221851
2024-04-22 07:39:00,53.73264,0.868055,1.8880771038678617,7.320606,9.953700999999999,42.534700000000015,1056.7222222218509
2024-04-22 07:42:00,56.33681,0.8101849999999997,1.857353122275797,7.146986,9.895831000000001,44.56020000000001,1056.7722222218508
2024-04-22 07:45:00,57.40741,0.78125,1.8318892640136943,7.060186,9.837966,46.00699999999998,1056.8222222218508
2024-04-22 07:48:00,61.5162,0.7233799999999997,1.7978462952294751,6.857640999999999,9.751161,48.0325,1056.8722222218507
2024-04-22 07:51:00,63.0787,0.694445,1.7619511215641588,6.712961,9.606486,50.347200000000015,1056.9222222218507
2024-04-22 07:54:00,64.12037,0.6655089999999992,1.7346129054578319,6.712965999999999,9.635417,49.76850000000002,1056.9722222218506
2024-04-22 07:57:00,61.02431,0.6655090000000001,1.7523198736820313,6.597225999999999,9.577547,52.37270000000001,1057.0222222218506
2024-04-22 08:00:00,58.94097,0.6365739999999995,1.7155189942185702,6.539355999999999,9.519672,50.05789999999999,1057.0722222218506
2024-04-22 08:03:00,62.06597,0.7523150000000003,1.7413433936709246,6.684030999999999,9.288196,46.875,1057.1222222218505
2024-04-22 08:06:00,67.27431,0.78125,1.7287957824183646,6.770830999999999,9.230321,45.13890000000001,1057.1722222218505
2024-04-22 08:09:00,69.84954,0.4050929999999999,1.5680342734225863,5.815969999999999,9.403936999999999,61.632000000000005,1057.2222222218504
2024-04-22 08:12:00,56.33681,0.7233799999999997,1.779722324021242,6.770838,9.606478000000001,46.875,1057.2722222218504
2024-04-22 08:15:00,50.63657,1.0127309999999996,1.8643114960247085,7.204863,9.288191999999999,44.56020000000001,1057.3222222218503
2024-04-22 08:18:00,58.91204,1.0127310000000005,1.8950994459338546,7.175927000000001,9.346066,47.7431,1057.3722222218503
2024-04-22 08:21:00,60.50347,0.8680560000000002,1.8303422341490987,6.886572,9.346066,50.63659999999999,1057.4222222218502
2024-04-22 08:24:00,61.5162,0.8391210000000004,1.7870520398659107,6.770837,9.201386,52.662000000000035,1057.4722222218502
2024-04-22 08:27:00,63.62847,0.8101859999999999,1.800899378754799,6.684032,9.259256,54.108799999999974,1057.5222222218501
2024-04-22 08:30:00,63.5706,0.7523149999999994,1.7506449619922813,6.597222,9.230327,54.97690000000003,1057.57222222185
2024-04-22 08:33:00,62.55787,0.78125,1.7665763269298964,6.626157000000001,9.201387,55.266200000000026,1057.62222222185
2024-04-22 08:36:00,64.12037,0.8101859999999999,1.7532768330025437,6.626161999999999,9.056716,51.79389999999998,1057.67222222185
2024-04-22 08:39:00,65.68287,0.694445,1.6804760410127713,6.394681,9.027776,52.372600000000006,1057.72222222185
2024-04-22 08:42:00,67.24537,0.6655089999999992,1.690028873629053,6.278935999999999,9.056717,57.00230000000002,1057.77222222185
2024-04-22 08:45:00,61.02431,0.78125,1.757165199173414,6.6261529999999995,9.172453,51.79400000000001,1057.8222222218499
2024-04-22 08:48:00,57.89931,0.9259259999999996,1.8078625218529325,6.857638000000001,9.056712000000001,48.61109999999999,1057.8722222218498
2024-04-22 08:51:00,56.85764,1.0127309999999996,1.8539985077148773,6.944443,8.998842,48.32170000000002,1057.9222222218498
2024-04-22 08:54:00,55.81597,1.0127309999999996,1.8228891810167092,6.944448,8.912037,46.5857,1057.9722222218497
2024-04-22 08:57:00,55.84491,0.9548609999999993,1.7999288925915273,6.828707999999999,8.912037,46.2963,1058.0222222218497
2024-04-22 09:00:00,54.25347,0.8969909999999999,1.7651251445074325,6.712968,8.883097,46.5856,1058.0722222218496
2024-04-22 09:03:00,51.12847,0.8680560000000002,1.732282084483625,6.684033,8.854167,43.98140000000001,1058.1222222218496
2024-04-22 09:06:00,51.12847,0.983797,1.8013250998631662,6.828703,8.825236,42.24539999999999,1058.1722222218496
2024-04-22 09:09:00,54.80324,0.9837960000000008,1.7597850585085024,6.799772000000001,8.680556,43.69209999999998,1058.2222222218495
2024-04-22 09:12:00,57.34954,0.9259260000000005,1.7776675796886932,6.655092,8.767356,45.717600000000004,1058.2722222218495
2024-04-22 09:15:00,56.33681,0.78125,1.6714519365970841,6.510412,8.796292000000001,45.428200000000004,1058.3222222218494
2024-04-22 09:18:00,55.29514,0.8391200000000003,1.7091271155940402,6.597222,8.796292000000001,45.7175,1058.3722222218494
2024-04-22 09:21:00,53.73264,0.868055,1.7223423830846452,6.597222,8.738427,43.11340000000001,1058.4222222218493
2024-04-22 09:24:00,56.33681,0.983797,1.7909819877071271,6.712962999999999,8.680556,45.13890000000001,1058.4722222218493
2024-04-22 09:27:00,55.29514,0.9837959999999999,1.770213798103877,6.799767999999999,8.709492000000001,43.98139999999998,1058.5222222218492
2024-04-22 09:30:00,55.29514,1.0127309999999996,1.7915305240357826,6.799767999999999,8.680557,41.95600000000002,1058.5722222218492
2024-04-22 09:33:00,60.01157,0.8680559999999993,1.692362821204455,6.423616,8.478010000000001,47.1644,1058.6222222218491
2024-04-22 09:36:00,65.16204,0.5787040000000001,1.55399096366923,5.87384,8.564816,50.63650000000001,1058.672222221849
2024-04-22 09:39:00,53.21181,0.6365740000000004,1.6091382046604636,6.278932000000001,8.912037999999999,44.56019999999998,1058.722222221849
2024-04-22 09:42:00,46.46991,0.6944440000000007,1.5973543174816573,6.481482,8.854168,37.905100000000004,1058.772222221849
2024-04-22 09:45:00,46.46991,0.78125,1.652148230102126,6.539352,8.767361999999999,38.194500000000005,1058.822222221849
2024-04-22 09:48:00,43.37384,0.8391200000000003,1.6695717109169335,6.6550970000000005,8.738427,37.905100000000004,1058.872222221849
2024-04-22 09:51:00,41.29051,0.9259259999999996,1.7165618424129985,6.828707999999999,8.767361999999999,35.011600000000016,1058.9222222218489
2024-04-22 09:54:00,44.41551,1.2152779999999996,1.8337338072202316,7.060187999999999,8.478010000000001,35.87960000000001,1058.9722222218488
2024-04-22 09:57:00,48.03241,1.0127309999999996,1.7915305240357826,6.915508,8.796297000000001,37.61579999999998,1059.0222222218488
2024-04-22 10:00:00,50.08681,0.9837959999999999,1.7597850585085018,6.770836999999999,8.651620999999999,37.615800000000036,1059.0722222218487
2024-04-22 10:03:00,51.18634,0.8969899999999997,1.724957253503962,6.6840269999999995,8.738427,41.087999999999994,1059.1222222218487
2024-04-22 10:06:00,49.07407,0.8969909999999999,1.7249580285326591,6.712962999999999,8.767361999999999,40.50919999999999,1059.1722222218486
2024-04-22 10:09:00,49.07407,0.8969899999999997,1.7148462929164932,6.6550970000000005,8.680557,39.351800000000026,1059.2222222218486
2024-04-22 10:12:00,52.19907,1.0127319999999997,1.7599049756982215,6.799772999999999,8.593751000000001,41.66670000000002,1059.2722222218486
2024-04-22 10:15:00,56.85764,1.0127319999999997,1.7915312565476038,6.7708330000000005,8.651620999999999,43.98150000000001,1059.3222222218485
2024-04-22 10:18:00,60.01157,0.9548610000000002,1.7486465993458662,6.597222,8.535881,47.16440000000003,1059.3722222218485
2024-04-22 10:21:00,61.02431,0.868055,1.7322847208395251,6.452542000000001,8.622687,49.18980000000002,1059.4222222218484
2024-04-22 10:24:00,58.42014,0.9548610000000002,1.7589571578549987,6.626157999999999,8.593747,47.4537,1059.4722222218484
2024-04-22 10:27:00,54.25347,1.0127319999999997,1.8020117049381177,6.7129639999999995,8.622682000000001,46.58560000000003,1059.5222222218483
2024-04-22 10:30:00,49.07407,1.1574079999999993,1.8398153896729033,6.97338,8.564812,43.40280000000001,1059.5722222218483
2024-04-22 10:33:00,49.07407,1.2442129999999993,1.8641168656328384,7.031249999999999,8.449077,43.40280000000001,1059.6222222218482
2024-04-22 10:36:00,52.19907,1.2442130000000002,1.8641168656328395,6.944444,8.362271,41.955899999999986,1059.6722222218482
2024-04-22 10:39:00,56.33681,1.1863420000000007,1.8258670665383798,6.915508000000001,8.391206,43.69210000000001,1059.7222222218481
2024-04-22 10:42:00,56.33681,0.9259259999999996,1.7165653909306355,6.597218,8.535882,43.11349999999999,1059.772222221848
2024-04-22 10:45:00,54.80324,0.983797,1.7388469908338042,6.6261529999999995,8.449076,43.69210000000001,1059.822222221848
2024-04-22 10:48:00,54.28241,0.868055,1.6923655063023313,6.481477000000001,8.535882,43.40270000000001,1059.872222221848
2024-04-22 10:51:00,49.59491,0.8101849999999997,1.66610181282365,6.452547,8.622682000000001,43.11340000000001,1059.922222221848
2024-04-22 10:54:00,46.99074,0.868055,1.6923620389465475,6.5104169999999995,8.564812,41.37730000000002,1059.972222221848
2024-04-22 10:57:00,47.51157,0.9548610000000002,1.7175347163798544,6.597222,8.449071,40.79869999999997,1060.0222222218479
2024-04-22 11:00:00,50.63657,0.8680560000000002,1.6823181963430425,6.510412,8.535876,40.509300000000025,1060.0722222218478
2024-04-22 11:03:00,52.19907,0.8680560000000002,1.6722427104351834,6.539352,8.535876,41.66670000000002,1060.1222222218478
2024-04-22 11:06:00,55.29514,0.8391210000000004,1.669575939682163,6.481477,8.564816,42.24539999999996,1060.1722222218477
2024-04-22 11:09:00,53.21181,0.7523150000000003,1.6376125138407427,6.394672000000001,8.680557,43.69209999999998,1060.2222222218477
2024-04-22 11:12:00,41.81134,0.694445,1.6159794089625763,6.4236130000000005,8.854168000000001,38.77320000000003,1060.2722222218476
2024-04-22 11:15:00,38.19445,0.8680559999999993,1.6722427104351827,6.741897999999999,8.738422,32.407400000000024,1060.3222222218476
2024-04-22 11:18:00,39.20718,0.8969899999999997,1.684354490111676,6.741897000000001,8.680557,32.69669999999999,1060.3722222218476
2024-04-22 11:21:00,43.89468,0.8969899999999997,1.684354490111676,6.741897000000001,8.680557,34.72219999999999,1060.4222222218475
2024-04-22 11:24:00,42.30324,0.9259259999999996,1.7165618424129985,6.828707999999999,8.767361999999999,32.696800000000025,1060.4722222218475
2024-04-22 11:27:00,39.20718,0.9259259999999996,1.7062816171610287,6.857638,8.767361999999999,34.14349999999999,1060.5222222218474
2024-04-22 11:30:00,54.80324,1.2442129999999993,1.8641168656328384,7.089117999999999,8.506945000000002,42.534700000000015,1060.5722222218474
2024-04-22 11:33:00,56.33681,1.1284719999999995,1.863663263410503,6.973383,8.709491,44.56020000000001,1060.6222222218473
2024-04-22 11:36:00,57.34954,1.0127309999999996,1.8124661272875422,6.799767999999999,8.738427,46.87500000000003,1060.6722222218473
2024-04-22 11:39:00,58.42014,1.0127319999999997,1.7915276288116617,6.712968,8.593746,46.585699999999974,1060.7222222218472
2024-04-22 11:42:00,57.89931,0.9259259999999996,1.7268170277299537,6.6261529999999995,8.593747,44.849500000000035,1060.7722222218472
2024-04-22 11:45:00,59.46181,0.983797,1.7597857965319514,6.655093,8.535876,47.742999999999995,1060.8222222218471
2024-04-22 11:48:00,59.46181,0.8969899999999997,1.7047114432917494,6.5104169999999995,8.506947,46.58570000000003,1060.872222221847
2024-04-22 11:51:00,57.89931,0.9259259999999996,1.7268170277299537,6.568287999999999,8.535882,47.74309999999997,1060.922222221847
2024-04-22 11:54:00,55.29514,0.9259259999999996,1.7370404976682974,6.568288,8.564812,47.7431,1060.972222221847
2024-04-22 11:57:00,54.25347,0.9548609999999993,1.7279358118879562,6.568287999999999,8.449077,45.428200000000004,1061.022222221847
2024-04-22 12:00:00,54.25347,0.9837959999999999,1.7388462587474238,6.597218000000001,8.420141999999998,44.27080000000001,1061.072222221847
2024-04-22 12:03:00,52.69097,1.0416660000000002,1.770045609704131,6.684028,8.420141999999998,45.717600000000004,1061.1222222218469
2024-04-22 12:06:00,51.12847,1.0416659999999993,1.7485772962018924,6.770833,8.449077,43.11349999999999,1061.1722222218468
2024-04-22 12:09:00,55.84491,1.0416669999999995,1.759326303971175,6.741897999999999,8.449071,44.56030000000001,1061.2222222218468
2024-04-22 12:12:00,55.29514,0.8391209999999996,1.679502041000596,6.481483,8.593752,43.402799999999985,1061.2722222218467
2024-04-22 12:15:00,45.97801,0.6944439999999998,1.615978526689338,6.394677000000001,8.825233,39.3518,1061.3222222218467
2024-04-22 12:18:00,42.30324,0.8101850000000006,1.6365962869771697,6.626162000000001,8.709487,36.74770000000001,1061.3722222218466
2024-04-22 12:21:00,43.37384,0.8969899999999997,1.684354490111676,6.741897000000001,8.680557,37.61580000000001,1061.4222222218466
2024-04-22 12:24:00,42.85301,0.8969909999999999,1.7148470648676342,6.7708330000000005,8.796292000000001,36.74769999999998,1061.4722222218466
2024-04-22 12:27:00,39.20718,0.8680560000000002,1.6923628212044561,6.799772999999999,8.854167,35.87960000000001,1061.5222222218465
2024-04-22 12:30:00,45.42824,1.0127310000000005,1.7599042519328454,6.915507000000001,8.709485999999998,34.14359999999999,1061.5722222218465
2024-04-22 12:33:00,44.41551,0.9548610000000002,1.7486430304651253,6.8287070000000005,8.767356,35.879699999999985,1061.6222222218464
2024-04-22 12:36:00,45.42824,0.8969899999999997,1.7350412034109697,6.799767,8.883107,35.59020000000001,1061.6722222218464
2024-04-22 12:39:00,45.42824,0.8969899999999997,1.7350412034109697,6.799767,8.883107,34.722200000000015,1061.7222222218463
2024-04-22 12:42:00,43.89468,0.8969909999999999,1.7350419815039417,6.828703,8.912042,35.87960000000001,1061.7722222218463
2024-04-22 12:45:00,44.90741,0.983797,1.7806107358558092,6.915513,8.854166,35.59030000000001,1061.8222222218462
2024-04-22 12:48:00,45.92014,0.8969899999999997,1.7450950490683454,6.8287070000000005,8.940977,36.74770000000001,1061.8722222218462
2024-04-22 12:51:00,52.69097,1.0416660000000002,1.7913878742450142,6.973377,8.767361,39.93060000000003,1061.9222222218461
2024-04-22 12:54:00,57.34954,1.0127310000000005,1.759904251932846,6.741902,8.535881,44.849500000000006,1061.972222221846
2024-04-22 12:57:00,59.46181,0.9259260000000005,1.7268170277299542,6.568282,8.535876,47.1644,1062.022222221846
2024-04-22 13:00:00,58.94097,0.8391200000000003,1.6795012446908377,6.452547,8.564817,48.61110000000002,1062.072222221846
2024-04-22 13:03:00,55.84491,0.8391200000000003,1.6596190170973504,6.336806999999999,8.391207,46.29630000000003,1062.122222221846
2024-04-22 13:06:00,55.81597,0.9259260000000005,1.6648591240674337,6.307872,8.101856,45.717600000000004,1062.172222221846
2024-04-22 13:09:00,56.33681,0.9259260000000005,1.6544258202472306,6.192132000000001,7.9571760000000005,46.296400000000006,1062.2222222218459
2024-04-22 13:12:00,54.80324,0.8391200000000003,1.5891582363770147,6.076392,7.928242,44.849500000000006,1062.2722222218458
2024-04-22 13:15:00,55.29514,0.9259260000000005,1.6123818740342342,6.076392,7.725695999999999,46.0069,1062.3222222218458
2024-04-22 13:18:00,54.25347,0.8969909999999999,1.570247536881302,6.076393,7.6967620000000005,44.84949999999998,1062.3722222218457
2024-04-22 13:21:00,52.19907,0.8969909999999999,1.570247536881302,6.076393,7.6967620000000005,43.113399999999984,1062.4222222218457
2024-04-22 13:24:00,52.19907,0.9259259999999996,1.5698040262160962,6.076393,7.609957,43.40269999999998,1062.4722222218456
2024-04-22 13:27:00,52.71991,0.9259259999999996,1.5805023298099945,6.076388,7.638891999999999,42.82409999999999,1062.5222222218456
2024-04-22 13:30:00,38.68634,0.5787040000000001,1.438277283260046,5.6712929999999995,7.986109,35.300899999999984,1062.5722222218455
2024-04-22 13:33:00,30.87384,0.78125,1.4939019013858394,6.192132999999999,7.957173,28.64580000000001,1062.6222222218455
2024-04-22 13:36:00,31.42361,0.8969899999999997,1.5384444916441742,6.365737,7.899307,27.77770000000001,1062.6722222218455
2024-04-22 13:39:00,36.60301,0.9837960000000008,1.5995925975875427,6.5104120000000005,7.957176,27.488400000000013,1062.7222222218454
2024-04-22 13:42:00,37.64468,0.8969899999999997,1.5912823274118226,6.481477000000001,8.159727,29.22459999999998,1062.7722222218454
2024-04-22 13:45:00,39.20718,0.868055,1.611201303425001,6.481482,8.304397,30.960700000000003,1062.8222222218453
2024-04-22 13:48:00,40.76968,0.9259260000000005,1.6439648343021565,6.597222,8.333336,31.53929999999997,1062.8722222218453
2024-04-22 13:51:00,41.29051,0.8391200000000003,1.6396288633695497,6.539347,8.535877,33.27540000000002,1062.9222222218452
2024-04-22 13:54:00,36.08218,0.868055,1.6418541086675347,6.741897000000001,8.651622,30.96059999999997,1062.9722222218452
2024-04-22 13:57:00,36.60301,0.9548610000000002,1.696646111513906,6.8287070000000005,8.622686,29.803200000000004,1063.0222222218451
2024-04-22 14:00:00,39.69907,0.8969899999999997,1.6945453023262542,6.799767,8.767357,31.539300000000026,1063.072222221845
2024-04-22 14:03:00,45.45718,1.070602,1.779760283598272,7.089123,8.767361,33.27550000000002,1063.122222221845
2024-04-22 14:06:00,45.97801,0.983797,1.78061073585581,6.973382999999999,8.912036,35.87960000000001,1063.172222221845
2024-04-22 14:09:00,47.51157,0.9259259999999996,1.7675528754091907,6.944443000000001,9.027777,36.16899999999998,1063.222222221845
2024-04-22 14:12:00,48.03241,0.8969909999999999,1.7651285972838076,6.915513,9.085652,36.74770000000001,1063.272222221845
2024-04-22 14:15:00,45.97801,0.9259259999999996,1.7776675796886925,6.915513,9.027777,37.03710000000001,1063.3222222218449
2024-04-22 14:18:00,43.86574,0.8969909999999999,1.7551234315035937,6.857643,8.998842,35.59020000000001,1063.3722222218448
2024-04-22 14:21:00,43.86574,0.868055,1.732281289769762,6.8287070000000005,8.998842,36.747600000000034,1063.4222222218448
2024-04-22 14:24:00,43.86574,0.9837959999999999,1.7806135805611916,6.915507000000001,8.854171000000001,35.01159999999999,1063.4722222218447
2024-04-22 14:27:00,49.07407,0.9837959999999999,1.7909812408756054,6.915507000000001,8.883101,38.194500000000005,1063.5222222218447
2024-04-22 14:30:00,50.63657,0.9548610000000002,1.7999324138248511,6.915507000000001,8.998846,37.90519999999998,1063.5722222218446
2024-04-22 14:33:00,50.63657,0.8969899999999997,1.7551226473232169,6.886577,9.027777,37.03710000000001,1063.6222222218446
2024-04-22 14:36:00,49.59491,0.868055,1.7520863069218748,6.8287070000000005,9.056712000000001,37.03709999999998,1063.6722222218445
2024-04-22 14:39:00,47.51157,0.8969899999999997,1.735037723599074,6.886577,8.969907000000001,36.45830000000001,1063.7222222218445
2024-04-22 14:42:00,48.03241,0.8391200000000003,1.7287524861539052,6.741902,8.998842,35.87959999999998,1063.7722222218445
2024-04-22 14:45:00,40.24884,0.7233790000000004,1.6786630021325988,6.655092,9.172453,36.45830000000001,1063.8222222218444
2024-04-22 14:48:00,38.16551,0.868055,1.7223423830846452,6.886572000000001,9.027777,31.828700000000026,1063.8722222218444
2024-04-22 14:51:00,37.15278,0.868055,1.7123741554163667,6.886577,8.998842,32.1181,1063.9222222218443
2024-04-22 14:54:00,36.60301,0.868055,1.7223423830846452,6.8287070000000005,8.969912,32.11799999999997,1063.9722222218443
2024-04-22 14:57:00,38.16551,0.9548610000000002,1.7383074862415786,6.9444420000000004,8.854171000000001,31.828700000000026,1064.0222222218442
2024-04-22 15:00:00,43.37384,0.9259260000000005,1.747239721827386,6.886572000000001,8.912036,33.275499999999965,1064.0722222218442
2024-04-22 15:03:00,42.85301,0.868055,1.70238313344326,6.886577,8.969912,32.98610000000002,1064.1222222218441
2024-04-22 15:06:00,42.82407,0.868055,1.7123741554163667,6.857642,8.969907000000001,32.407400000000024,1064.172222221844
2024-04-22 15:09:00,40.76968,0.868055,1.70238313344326,6.857642,8.940977,33.275499999999994,1064.222222221844
2024-04-22 15:12:00,40.76968,0.868055,1.7223423830846452,6.799772000000001,8.940977,33.275499999999965,1064.272222221844
2024-04-22 15:15:00,38.68634,0.8680560000000002,1.7223431747048654,6.857643,8.998847,32.9862,1064.322222221844
2024-04-22 15:18:00,36.08218,0.8969909999999999,1.7148505633445794,6.944443000000001,8.969912,31.82869999999997,1064.372222221844
2024-04-22 15:21:00,36.60301,0.9837959999999999,1.7388462587474245,7.031247,8.854171000000001,30.960699999999974,1064.4222222218439
2024-04-22 15:24:00,35.59028,0.8969909999999999,1.7249580285326591,6.944443000000001,8.998842,30.381999999999948,1064.4722222218438
2024-04-22 15:27:00,40.24884,1.0995369999999998,1.8217166329483951,7.175927999999999,8.883101,31.828699999999998,1064.5222222218438
2024-04-22 15:30:00,45.42824,0.983797,1.8219249217842273,7.002313,9.056716,35.300899999999984,1064.5722222218437
2024-04-22 15:33:00,52.71991,1.1284729999999996,1.8960863916310622,7.146992999999999,8.969909999999999,38.77310000000003,1064.6222222218437
2024-04-22 15:36:00,54.80324,1.0416669999999995,1.8755688113872147,7.089117999999999,9.114581000000001,42.534700000000015,1064.6722222218436
2024-04-22 15:39:00,59.46181,1.0416660000000002,1.8337089345038184,7.031247,8.940971,44.84960000000001,1064.7222222218436
2024-04-22 15:42:00,59.9537,0.8969899999999997,1.7751039737810306,6.770836999999999,8.969907000000001,47.74309999999997,1064.7722222218435
2024-04-22 15:45:00,59.43287,1.0127319999999997,1.8436593211634082,6.799768,8.825236,48.032399999999996,1064.8222222218435
2024-04-22 15:48:00,59.9537,0.9548609999999993,1.8202570226524788,6.741897999999999,8.883107,48.32170000000002,1064.8722222218435
2024-04-22 15:51:00,58.94097,0.9548609999999993,1.7999324138248505,6.799768,8.883107,47.74300000000002,1064.9222222218434
2024-04-22 15:54:00,56.85764,0.8680560000000002,1.7717961436730407,6.568283,8.854167,47.164300000000026,1064.9722222218434
2024-04-22 15:57:00,51.67824,0.8101849999999997,1.7050886419638813,6.539347,8.825232,44.849500000000035,1065.0222222218433
2024-04-22 16:00:00,50.08681,0.8391200000000003,1.6795012446908377,6.568282,8.680551999999999,43.11340000000001,1065.0722222218433
2024-04-22 16:03:00,40.79861,0.6655090000000001,1.5717988793338449,6.452542000000001,8.854163,35.59030000000001,1065.1222222218432
2024-04-22 16:06:00,36.63195,0.8391200000000003,1.6396288633695504,6.6840269999999995,8.680557,30.382000000000033,1065.1722222218432
2024-04-22 16:09:00,40.21991,1.0127310000000005,1.7280020466330255,6.799772000000001,8.506941,32.98600000000002,1065.2222222218431
2024-04-22 16:12:00,41.81134,0.9259260000000005,1.706281617161029,6.770832,8.680556,34.14349999999999,1065.272222221843
2024-04-22 16:15:00,41.81134,0.868055,1.6621421544181028,6.712962000000001,8.680557,32.407399999999996,1065.322222221843
2024-04-22 16:18:00,39.69907,0.8391200000000003,1.6596190170973504,6.6840269999999995,8.738427,31.24999999999997,1065.372222221843
2024-04-22 16:21:00,35.04051,0.8391209999999996,1.6496366858545206,6.684033,8.709492000000001,30.382000000000005,1065.422222221843
2024-04-22 16:24:00,34.54861,0.8969909999999999,1.6638838631479143,6.7708330000000005,8.651622,30.38190000000003,1065.472222221843
2024-04-22 16:27:00,39.20718,0.9837959999999999,1.7071990935621657,6.770836999999999,8.506941000000001,30.67130000000003,1065.5222222218429
2024-04-22 16:30:00,38.68634,0.9548610000000002,1.6966461115139067,6.770836999999999,8.564816,30.671300000000002,1065.5722222218428
2024-04-22 16:33:00,33.99884,0.7523140000000001,1.6088326976114726,6.539347,8.738423000000001,30.671300000000002,1065.6222222218428
2024-04-22 16:36:00,31.94444,0.8391200000000003,1.619524115424365,6.6550970000000005,8.593747,26.909700000000015,1065.6722222218427
2024-04-22 16:39:00,31.42361,0.8969899999999997,1.6329520724978728,6.741897000000001,8.535877000000001,27.199099999999987,1065.7222222218427
2024-04-22 17:48:00,36.57407,1.5625,1.888488696688338,7.233797,7.928237,26.331000000000017,1065.7222222218427
2024-04-22 17:57:00,33.44907,1.6203709999999996,1.8019124786696887,7.4074029999999995,7.783562,25.46289999999999,1065.7222222218427
2024-04-23 08:06:00,30.93172,0.4050929999999999,1.4592139659610022,6.510419,9.693286,20.543999999999983,1065.7222222218427
2024-04-23 16:36:00,31.94444,1.1863419999999998,1.7577289725405556,7.175927000000001,8.478005,25.75230000000002,1065.7222222218427
2024-04-23 16:42:00,31.94444,1.0127310000000005,1.685020379824463,7.002312,8.593751,22.569499999999977,1065.7222222218427
2024-04-23 16:45:00,32.43634,0.8391200000000003,1.6396253995412056,6.857642,8.854161999999999,26.04159999999999,1065.7222222218427
2024-04-23 16:48:00,31.42361,0.8391200000000003,1.65961901709735,6.915507000000001,8.969907,24.594900000000024,1065.7222222218427
2024-04-23 21:45:00,35.59028,1.070602,3.3508655744318996,0.2025459999999999,6.799765999999999,19.386599999999987,1065.7222222218427
2024-04-23 21:51:00,37.64468,1.070602,3.342589073153867,0.2025459999999999,6.770836,20.83330000000001,1065.8222222218426
2024-04-23 21:54:00,41.29051,1.070602,3.3010843419426443,0.2025459999999999,6.626155999999999,21.12270000000001,1065.8722222218425
2024-04-23 21:57:00,46.46991,1.0995369999999998,3.2983216346977025,0.1736109999999993,6.452551,23.4375,1065.9222222218425
2024-04-23 22:00:00,60.50347,1.0995369999999998,3.171319102972871,0.2025459999999999,6.047451000000001,44.27089999999998,1065.9722222218425
2024-04-23 22:06:00,65.68287,1.2152779999999996,3.2782682200797475,0.2314809999999996,5.93171,49.189899999999994,1066.0722222218424
2024-04-23 22:09:00,73.46644,1.2152779999999996,3.260745263870393,0.2314809999999996,5.87384,57.00229999999999,1066.1222222218423
2024-04-23 22:12:00,92.15856,1.1574079999999993,3.125494773086865,0.2025459999999999,5.642360000000001,78.125,1066.1722222218423
2024-04-23 22:18:00,96.32523,1.1574079999999993,3.09920699810686,0.2025459999999999,5.555560000000001,83.33329999999998,1066.2722222218422
2024-04-23 22:21:00,100.0,1.2152779999999996,3.038440959965926,0.2314809999999996,5.15046,85.6482,1066.3222222218421
2024-04-23 22:27:00,100.0,1.2152779999999996,3.020379004321584,0.2314809999999996,5.09259,84.78,1066.422222221842
2024-04-23 22:30:00,80.1794,1.2442130000000002,2.9184805265699367,0.2314809999999996,4.658565,72.91670000000002,1066.472222221842
2024-04-23 22:36:00,65.1331,1.2442130000000002,2.8999382871308788,0.2314809999999996,4.600694999999999,60.474500000000006,1066.572222221842
2024-04-24 02:15:00,36.08218,2.0254630000000002,2.6351860368147224,0.2314810000000005,1.5625,25.462999999999994,1066.572222221842
2024-04-24 02:18:00,42.36111,2.0254630000000002,2.6351860368147224,0.2314810000000005,1.5625,28.93519999999998,1066.6222222218419
2024-04-24 02:21:00,49.62384,2.0833330000000005,2.6819008049449575,0.20254600000000078,1.5046299999999997,33.56479999999999,1066.6722222218418
2024-04-24 02:24:00,57.40741,2.0833330000000005,2.6819008049449575,0.20254600000000078,1.5046299999999997,40.50919999999999,1066.7222222218418
2024-04-24 02:27:00,66.75347,2.0833330000000005,2.6819008049449575,0.20254600000000078,1.5046299999999997,52.37269999999998,1066.7722222218417
2024-04-24 02:30:00,76.59144,2.141203,2.715977499642465,0.2314810000000005,1.475695,61.342599999999976,1066.8222222218417
2024-04-24 02:33:00,86.4294,2.141203,2.715977499642465,0.2314810000000005,1.475695,73.20609999999999,1066.8722222218416
2024-04-24 02:36:00,96.81713,2.141204,2.703471773388502,0.2314810000000005,1.4467590000000001,79.57169999999999,1066.9222222218416
2024-04-24 02:39:00,100.0,2.141204,2.703471773388502,0.2314810000000005,1.4467590000000001,81.59720000000002,1066.9722222218415
2024-04-24 02:42:00,100.0,2.141204,2.703471773388502,0.2314810000000005,1.4467590000000001,81.59720000000002,1067.0222222218415
2024-04-24 02:45:00,100.0,2.1990740000000004,2.7497251994883647,0.2314810000000005,1.4178239999999995,83.04400000000001,1067.0722222218415
2024-04-24 02:48:00,100.0,2.1990740000000004,2.7497251994883647,0.2314810000000005,1.4178239999999995,83.04390000000001,1067.1222222218414
2024-04-24 02:51:00,100.0,2.1990740000000004,2.7371147644589393,0.2314810000000005,1.3888879999999997,83.04390000000001,1067.1722222218414
2024-04-24 02:54:00,100.0,2.256944,2.7831558533228526,0.2314810000000005,1.359954,83.33329999999998,1067.2222222218413
2024-04-24 02:57:00,100.0,2.256944,2.770443141328347,0.2314810000000005,1.3310180000000003,81.59720000000002,1067.2722222218413
2024-04-24 03:00:00,100.0,2.2569440000000007,2.7576966426520033,0.2314810000000005,1.3020829999999997,83.62270000000001,1067.3222222218412
2024-04-24 03:03:00,100.0,2.141204,2.640429994450007,0.23148199999999974,1.3020829999999997,82.75460000000001,1067.3722222218412
2024-04-24 03:06:00,100.0,2.054398,2.565009255652614,0.2025459999999999,1.3020829999999997,82.17590000000001,1067.4222222218411
2024-04-24 03:09:00,100.0,2.054398,2.5523867264462035,0.20254700000000003,1.273148,83.04390000000001,1067.472222221841
2024-04-24 03:12:00,100.0,2.0254630000000002,2.510380565939372,0.23148199999999974,1.273148,80.1505,1067.522222221841
2024-04-24 03:15:00,100.0,2.0254630000000002,2.510380565939372,0.23148199999999974,1.273148,82.46520000000001,1067.572222221841
2024-04-24 03:18:00,100.0,2.054399,2.5270335143866407,0.23148199999999974,1.244212,82.46530000000001,1067.622222221841
2024-04-24 03:21:00,100.0,2.054399,2.5270335143866407,0.23148199999999974,1.244212,83.33330000000001,1067.672222221841
2024-04-24 03:24:00,100.0,2.054399,2.5270335143866407,0.23148199999999974,1.244212,81.88659999999999,1067.7222222218409
2024-04-24 03:27:00,100.0,2.1122690000000004,2.5600900178847597,0.23148199999999974,1.1863419999999998,83.04390000000001,1067.7722222218408
2024-04-24 03:30:00,100.0,2.1122690000000004,2.5600900178847597,0.23148199999999974,1.1863419999999998,80.72910000000002,1067.8222222218408
2024-04-24 03:33:00,100.0,2.1412050000000002,2.576498159731154,0.23148199999999974,1.157406,82.46520000000001,1067.8722222218407
2024-04-24 03:36:00,100.0,2.1412050000000002,2.576498159731154,0.23148199999999974,1.157406,83.33330000000001,1067.9222222218407
2024-04-24 03:39:00,100.0,2.17014,2.5928274801024656,0.26041699999999945,1.157406,82.17600000000002,1067.9722222218406
2024-04-24 03:42:00,100.0,2.170139,2.592826917091384,0.23148199999999974,1.1284720000000004,81.30790000000002,1068.0222222218406
2024-04-24 03:45:00,100.0,2.170139,2.592826917091384,0.23148199999999974,1.1284720000000004,82.17590000000001,1068.0722222218405
2024-04-24 03:48:00,100.0,2.1990740000000004,2.609079565109081,0.23148199999999974,1.0995369999999998,83.33340000000001,1068.1222222218405
2024-04-24 03:51:00,100.0,2.1990740000000004,2.609079565109081,0.23148199999999974,1.0995369999999998,81.01849999999999,1068.1722222218405
2024-04-24 03:54:00,100.0,2.228009,2.6512635675001146,0.20254700000000003,1.0995369999999998,79.8611,1068.2222222218404
2024-04-24 03:57:00,100.0,2.2858799999999997,2.670521520171645,0.20254700000000003,1.0127309999999996,79.8611,1068.2722222218404
2024-04-24 04:00:00,100.0,2.2858799999999997,2.6836112080707806,0.20254700000000003,1.0416660000000002,82.46520000000001,1068.3222222218403
2024-04-24 04:03:00,100.0,2.2858799999999997,2.6836112080707806,0.20254700000000003,1.0416660000000002,83.912,1068.3722222218403
2024-04-24 04:06:00,100.0,2.3148150000000003,2.6996767214357065,0.20254700000000003,1.0127309999999996,80.72920000000002,1068.4222222218402
