Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-24 04:09:00,100.0,2.3148150000000003,2.686534748997754,0.20254700000000003,0.983795999999999,79.86110000000002,1068.4722222218402
2024-04-24 04:12:00,100.0,2.3148150000000003,2.686534748997754,0.20254700000000003,0.983795999999999,79.57170000000002,1068.5222222218401
2024-04-24 04:15:00,100.0,2.34375,2.702478111845288,0.20254700000000003,0.9548609999999993,78.41430000000003,1068.57222222184
2024-04-24 04:18:00,91.14583,2.34375,2.7156720334647697,0.20254700000000003,0.9837959999999999,82.75459999999998,1068.62222222184
2024-04-24 04:21:00,79.1956,2.372686,2.718353458185269,0.20254700000000003,0.9259249999999994,74.65280000000001,1068.67222222184
2024-04-24 04:24:00,67.7662,2.372686,2.718353458185269,0.20254700000000003,0.9259249999999994,64.2361,1068.72222222184
2024-04-24 06:54:00,51.67824,-0.14467500000000033,,1.8807869999999998,10.734957000000001,42.53469999999999,1068.72222222184
2024-04-24 07:30:00,38.16551,0.8680560000000002,1.8785099760269537,7.552082,10.156246,28.356499999999983,1068.72222222184
2024-04-24 07:33:00,41.29051,0.8680560000000002,1.849675297105174,7.552082,10.069446,31.5394,1068.77222222184
2024-04-24 07:36:00,39.75695,0.7233799999999997,1.7887936170460181,7.262732,10.127312,31.828699999999998,1068.8222222218399
2024-04-24 07:39:00,41.26157,0.8391209999999996,1.8063006802984287,7.349542,9.837961,30.671300000000002,1068.8722222218398
2024-04-24 07:42:00,55.29514,0.983797,1.9433513170449048,7.465282,9.866895,41.37729999999999,1068.9222222218398
2024-04-24 07:45:00,58.91204,0.8101849999999997,1.847996943529188,7.089116000000001,9.809031000000001,43.11340000000001,1068.9722222218397
2024-04-24 07:48:00,61.02431,0.7233799999999997,1.7978462952294745,6.857636,9.751156,48.61109999999999,1069.0222222218397
2024-04-24 07:51:00,56.33681,0.5497689999999995,1.6617514351265075,6.568291,9.751162,46.875,1069.0722222218396
2024-04-24 07:54:00,53.73264,0.5787040000000001,1.6578760891321889,6.626161,9.664347,43.113500000000016,1069.1222222218396
2024-04-24 07:57:00,52.1412,0.6076389999999998,1.678338542867761,6.597226,9.577547,45.717600000000004,1069.1722222218395
2024-04-24 08:00:00,51.12847,0.6076389999999998,1.669655946815476,6.568291,9.519672,42.82409999999999,1069.2222222218395
2024-04-24 08:03:00,55.29514,0.7233799999999997,1.7064709962306455,6.6550899999999995,9.259260000000001,41.95599999999999,1069.2722222218395
2024-04-24 08:06:00,65.16204,0.5497690000000004,1.6111745858510467,6.221064,9.230325,46.875,1069.3222222218394
2024-04-24 08:09:00,64.12037,0.5497689999999995,1.7117624921874013,6.134261,9.490742000000001,55.55550000000002,1069.3722222218394
2024-04-24 08:12:00,52.19907,0.6944439999999998,1.7168774398745192,6.8287070000000005,9.577543,43.98149999999998,1069.4222222218393
2024-04-24 08:15:00,44.90741,0.7523140000000001,1.7413425145996888,6.915507000000001,9.519673000000001,39.93060000000003,1069.4722222218393
2024-04-24 08:18:00,55.84491,1.0416670000000003,1.8442149247330386,7.118057,9.05671,42.824100000000016,1069.5222222218392
2024-04-24 08:21:00,56.85764,0.78125,1.7853386666878694,6.799766,9.432866,46.2963,1069.5722222218392
2024-04-24 08:24:00,57.40741,0.8101859999999999,1.7723922889667392,6.770832,9.259256,46.5857,1069.6222222218391
2024-04-24 08:27:00,58.44907,0.8101849999999997,1.753275993323867,6.828702000000001,9.259257,45.7175,1069.672222221839
2024-04-24 08:30:00,57.89931,0.8391200000000003,1.787051209280871,6.915512,9.346062,46.5856,1069.722222221839
2024-04-24 08:33:00,57.40741,0.9259259999999996,1.8178743014905745,7.002317999999999,9.230322000000001,45.428199999999975,1069.772222221839
2024-04-24 08:36:00,54.80324,0.8969909999999999,1.775108208004811,6.973378,9.172457,43.402799999999985,1069.822222221839
2024-04-24 08:39:00,56.33681,0.9548610000000002,1.8101060920970051,6.915507000000001,9.027776,43.11349999999999,1069.872222221839
2024-04-24 08:42:00,59.46181,0.8680560000000002,1.7619538870483504,6.712967000000001,8.969911,43.692199999999985,1069.9222222218389
2024-04-24 08:45:00,66.23264,0.5787040000000001,1.5627477238620606,6.105324,8.825230000000001,53.8194,1069.9722222218388
2024-04-24 08:48:00,65.68287,0.6076389999999998,1.6609618613701382,6.249996,9.172457,55.844899999999996,1070.0222222218388
2024-04-24 08:51:00,52.19907,0.8680560000000002,1.791404991927917,6.944444000000001,9.288198000000001,43.113399999999984,1070.0722222218387
2024-04-24 08:54:00,48.06134,1.0995370000000007,1.886175724920084,7.204864,9.085647,40.509299999999996,1070.1222222218387
2024-04-24 08:57:00,55.81597,1.3888879999999997,1.9094873106009125,7.465273,8.622685,37.32640000000001,1070.1722222218386
2024-04-24 09:00:00,57.89931,0.8391200000000003,1.7482832979564518,6.770832,9.085652,46.2963,1070.2222222218386
2024-04-24 09:03:00,66.23264,1.0127319999999997,1.8020117049381177,6.799771999999999,8.70949,49.47919999999999,1070.2722222218385
2024-04-24 09:06:00,59.9537,0.6076389999999998,1.6083880620468056,6.221062,8.969902999999999,54.976800000000026,1070.3222222218385
2024-04-24 09:09:00,57.40741,0.694445,1.643751051826688,6.3368020000000005,8.854167,51.79400000000001,1070.3722222218385
2024-04-24 09:12:00,57.89931,0.7523149999999994,1.647154886850952,6.365741999999999,8.680557,49.76849999999999,1070.4222222218384
2024-04-24 09:15:00,61.02431,0.7233799999999997,1.6130164067719177,6.192131,8.506941000000001,51.79400000000001,1070.4722222218384
2024-04-24 09:18:00,69.3287,0.5208339999999998,1.4878126482741558,5.613424,8.33333,60.474500000000035,1070.5222222218383
2024-04-24 09:21:00,73.95833,0.34722200000000036,1.3571709151127442,5.266203000000001,8.391201,65.10420000000002,1070.5722222218383
2024-04-24 09:24:00,79.71644,0.28935200000000005,1.3101739228131257,5.092587999999999,8.391206,69.7338,1070.6222222218382
2024-04-24 09:27:00,82.29167,0.23148199999999974,1.2592440797743647,4.8900429999999995,8.391200999999999,72.338,1070.6722222218382
2024-04-24 09:30:00,100.0,0.05787000000000031,0.8872483025932209,4.021987,7.725697,89.98839999999998,1070.7222222218381
2024-04-24 09:33:00,100.0,0.17361100000000018,1.1794865549544682,4.3113399999999995,7.957178999999999,90.27770000000001,1070.772222221838
2024-04-24 09:36:00,85.38773,0.2604160000000002,1.395048476957905,4.91898,8.767364,79.5718,1070.822222221838
2024-04-24 09:39:00,64.6412,0.4340280000000005,1.4771544418301585,5.7291620000000005,8.825233999999998,59.60649999999998,1070.872222221838
2024-04-24 09:42:00,56.85764,0.6655090000000001,1.5993983787415418,6.047452,8.535883,51.21530000000001,1070.922222221838
2024-04-24 09:45:00,50.63657,0.6944439999999998,1.5880096825117005,6.192127,8.535883,43.402799999999985,1070.972222221838
2024-04-24 09:48:00,39.20718,0.868055,1.6418541086675347,6.626157999999999,8.535882999999998,34.43290000000002,1071.0222222218379
2024-04-24 09:51:00,36.08218,0.9837959999999999,1.7072027548741768,6.770833,8.506947,32.98609999999999,1071.0722222218378
2024-04-24 09:54:00,41.29051,1.070602,1.7252572837297049,6.857638,8.391206,33.275499999999965,1071.1222222218378
2024-04-24 09:57:00,42.85301,1.0127310000000005,1.7704776109227538,6.857638,8.680557,35.011600000000016,1071.1722222218377
2024-04-24 10:00:00,45.42824,1.1284719999999995,1.7979654869907742,7.089122999999999,8.651620999999999,35.87960000000001,1071.2222222218377
2024-04-24 10:03:00,46.99074,1.0127319999999997,1.7173076452915703,6.915513,8.593751000000001,37.615699999999975,1071.2722222218376
2024-04-24 10:06:00,50.08681,0.9548610000000002,1.738303907418977,6.741902,8.651620999999999,37.32640000000001,1071.3222222218376
2024-04-24 10:09:00,48.58218,0.7523150000000003,1.6184521789064557,6.510412,8.738427,36.16889999999998,1071.3722222218375
2024-04-24 10:12:00,45.42824,0.8101849999999997,1.6856464641519173,6.597217,8.825232,35.59019999999998,1071.4222222218375
2024-04-24 10:15:00,42.85301,0.9548610000000002,1.7279358118879562,6.857638000000001,8.738427,34.14349999999999,1071.4722222218375
2024-04-24 10:18:00,40.76968,1.0416659999999993,1.7593255939728307,6.973383,8.680557,32.1181,1071.5222222218374
2024-04-24 10:21:00,43.89468,1.1284719999999995,1.7869010120599231,7.060183,8.593751000000001,34.722200000000015,1071.5722222218374
2024-04-24 10:24:00,45.42824,1.070602,1.779760283598272,7.002318,8.680556,35.01159999999999,1071.6222222218373
2024-04-24 10:27:00,45.42824,0.9259259999999996,1.7165618424129985,6.828707999999999,8.767361999999999,37.905099999999976,1071.6722222218373
2024-04-24 10:30:00,39.75695,0.8391200000000003,1.6795012446908377,6.655092,8.767361999999999,33.56480000000002,1071.7222222218372
2024-04-24 10:33:00,37.15278,0.7233800000000006,1.6035481850892577,6.510417,8.796297,30.960700000000003,1071.7722222218372
2024-04-24 10:36:00,38.19445,0.8391210000000004,1.6496366858545213,6.684027,8.709486,32.1181,1071.8222222218371
2024-04-24 10:39:00,42.85301,0.8680560000000002,1.6520114547881348,6.684032,8.622685999999998,32.98609999999999,1071.872222221837
2024-04-24 10:42:00,45.97801,0.7523149999999994,1.589524183897992,6.510416,8.651620999999999,35.30099999999999,1071.922222221837
2024-04-24 10:45:00,47.51157,0.7233799999999997,1.5940527749424616,6.423616,8.680556,36.16899999999998,1071.972222221837
2024-04-24 10:48:00,47.51157,0.6365739999999995,1.5548845183850075,6.307866,8.767361999999999,36.747600000000034,1072.022222221837
2024-04-24 10:51:00,43.89468,0.6655090000000001,1.581021836072688,6.365736,8.796297,35.30090000000001,1072.072222221837
2024-04-24 10:54:00,39.20718,0.694445,1.6066801910631168,6.4236070000000005,8.825232,33.85420000000002,1072.1222222218369
2024-04-24 10:57:00,36.60301,0.868055,1.6621421544181028,6.712962000000001,8.680557,32.407399999999996,1072.1722222218368
2024-04-24 11:00:00,38.19445,0.8680560000000002,1.6418513593088042,6.684031999999999,8.593746,31.53940000000003,1072.2222222218368
2024-04-24 11:03:00,39.20718,0.8391210000000004,1.639629646818354,6.626157000000001,8.622686,32.407399999999996,1072.2722222218367
2024-04-24 11:06:00,42.36111,0.8391210000000004,1.629591368717666,6.655097,8.622686,32.4075,1072.3222222218367
2024-04-24 11:09:00,42.30324,0.8101849999999997,1.6365996994170304,6.655092000000001,8.738427,32.98610000000002,1072.3722222218366
2024-04-24 11:12:00,37.15278,0.7233799999999997,1.603548185089257,6.539352,8.825232,32.69670000000002,1072.4222222218366
2024-04-24 11:15:00,37.15278,0.868055,1.6722419344865265,6.770832,8.767357,32.4075,1072.4722222218365
2024-04-24 11:18:00,54.28241,1.2152770000000004,1.845077936778397,6.9444420000000004,8.391205,42.24539999999999,1072.5222222218365
2024-04-24 11:27:00,58.42014,0.8969899999999997,1.6741350829082189,6.481477000000001,8.391207,46.585699999999974,1072.6722222218366
2024-04-24 11:30:00,61.02431,0.8969899999999997,1.6945453023262542,6.394677000000001,8.362267000000001,47.7431,1072.7222222218365
2024-04-24 11:33:00,60.50347,0.868055,1.682317417232267,6.365742000000001,8.391207,48.900499999999994,1072.7722222218365
2024-04-24 11:36:00,58.42014,0.868055,1.682317417232267,6.394677000000001,8.420141999999998,47.1643,1072.8222222218365
2024-04-24 11:39:00,55.84491,0.868055,1.6621421544181028,6.394677000000001,8.362272,45.13889999999998,1072.8722222218364
2024-04-24 11:42:00,57.89931,0.9259260000000005,1.6752580158743855,6.365742000000001,8.188656,48.61110000000002,1072.9222222218364
2024-04-24 11:45:00,59.46181,0.9548610000000002,1.696649731611331,6.365737,8.159726,46.5856,1072.9722222218363
2024-04-24 11:48:00,61.05324,0.8680560000000002,1.6418548750464546,6.221062000000001,8.130786,47.4537,1073.0222222218363
2024-04-24 11:51:00,58.42014,0.78125,1.6034518934280488,6.163192,8.246531999999998,46.2963,1073.0722222218362
2024-04-24 11:54:00,57.89931,0.7523150000000003,1.570111930724689,6.105327000000001,8.188662,47.453599999999994,1073.1222222218362
2024-04-24 11:57:00,59.9537,0.8391210000000004,1.609433286828936,6.105327000000001,8.015046,47.742999999999995,1073.1722222218361
2024-04-24 12:00:00,60.50347,0.7523149999999994,1.540792245005512,6.047452,8.043977,46.875,1073.222222221836
2024-04-24 12:03:00,60.50347,0.78125,1.5640145528325042,6.047457,8.015047000000001,49.47909999999999,1073.272222221836
2024-04-24 12:06:00,59.46181,0.78125,1.5640145528325042,6.047457,8.015047000000001,48.321799999999996,1073.322222221836
2024-04-24 12:09:00,58.42014,0.7523150000000003,1.5505937456599659,5.960647,7.986111999999999,50.057800000000015,1073.372222221836
2024-04-24 12:12:00,57.87037,0.7523150000000003,1.5407922450055127,5.931717000000001,7.928242,48.900499999999994,1073.422222221836
2024-04-24 12:15:00,58.42014,0.8680560000000002,1.5802754858715198,5.989587,7.725691,48.03249999999997,1073.4722222218359
2024-04-24 12:18:00,57.89931,0.7523150000000003,1.5112266850047211,5.902777,7.812501999999999,48.900499999999994,1073.5222222218358
2024-04-24 12:21:00,56.33681,0.7523150000000003,1.5013118188669008,5.902777,7.783562000000001,47.7431,1073.5722222218358
2024-04-24 12:24:00,54.80324,0.78125,1.5140868730935229,5.931712,7.754632,46.8749,1073.6222222218357
2024-04-24 12:27:00,54.80324,0.8101849999999997,1.5262869193592281,5.873842000000001,7.638887,46.87500000000003,1073.6722222218357
2024-04-24 12:30:00,54.74537,0.8101849999999997,1.5262869193592281,5.873842000000001,7.638887,45.717600000000004,1073.7222222218356
2024-04-24 12:33:00,54.25347,0.8101849999999997,1.51608134501757,5.873842000000001,7.609957,47.164300000000026,1073.7722222218356
2024-04-24 12:36:00,53.24074,0.8391200000000003,1.5482463976393184,5.931712000000001,7.667822,46.2963,1073.8222222218355
2024-04-24 12:39:00,53.73264,0.9259260000000005,1.580502329809995,5.989582,7.552085999999999,45.13890000000001,1073.8722222218355
2024-04-24 12:42:00,56.33681,0.9259260000000005,1.580502329809995,5.989582,7.552085999999999,43.69210000000001,1073.9222222218355
2024-04-24 12:45:00,56.85764,0.868055,1.5385963840558428,5.989582,7.609957,46.007000000000005,1073.9722222218354
2024-04-24 12:48:00,46.99074,0.6076389999999998,1.4371265856332496,5.7291669999999995,7.928238,42.53469999999999,1074.0222222218354
2024-04-24 13:03:00,30.93172,0.868055,1.5595032264998312,6.568282,8.246527,24.594899999999996,1074.0222222218354
2024-04-24 13:06:00,32.98611,0.9259260000000005,1.6123818740342342,6.626162000000001,8.275466,26.04170000000002,1074.0722222218353
2024-04-24 13:09:00,32.98611,0.868055,1.5802747390408178,6.626162000000001,8.362267000000001,26.04159999999999,1074.1222222218353
2024-04-24 13:12:00,34.02778,0.78125,1.5341466249335156,6.510417,8.391207,26.909700000000015,1074.1722222218352
2024-04-24 13:15:00,32.43634,0.78125,1.5341466249335156,6.539352,8.420141999999998,26.33099999999999,1074.2222222218352
2024-04-24 13:18:00,32.46528,0.868055,1.600925871780433,6.655092,8.449077,26.04170000000002,1074.2722222218351
2024-04-24 13:21:00,34.02778,0.9259260000000005,1.6017906670784252,6.712962,8.333336,24.884299999999996,1074.322222221835
2024-04-24 13:24:00,36.63195,0.8969909999999999,1.6121798114615813,6.684031999999999,8.420141000000001,27.488399999999984,1074.372222221835
2024-04-24 13:27:00,33.99884,0.78125,1.5640145528325038,6.5682920000000005,8.535882,27.777800000000013,1074.422222221835
2024-04-24 13:30:00,36.08218,0.8391210000000004,1.5891590034195862,6.626157000000001,8.478006,27.199100000000016,1074.472222221835
2024-04-24 13:33:00,37.64468,0.8680560000000002,1.6112020600998176,6.655092000000001,8.478006,28.645800000000037,1074.522222221835
2024-04-24 13:36:00,38.68634,0.8680560000000002,1.631665735539911,6.655092000000001,8.535876,28.06710000000001,1074.5722222218349
2024-04-24 13:39:00,38.68634,0.8101849999999997,1.6068550069824294,6.5972219999999995,8.593747,30.38190000000003,1074.6222222218348
2024-04-24 13:42:00,39.20718,0.868055,1.6418541086675347,6.712962000000001,8.622687,30.3819,1074.6722222218348
2024-04-24 13:45:00,41.81134,0.9837959999999999,1.7388426295222994,6.8287070000000005,8.651620999999999,31.828700000000026,1074.7222222218347
2024-04-24 13:48:00,40.24884,0.868055,1.6722419344865265,6.741902,8.738427,32.407400000000024,1074.7722222218347
2024-04-24 13:51:00,40.76968,0.8391200000000003,1.6795012446908377,6.712962000000001,8.825232,32.407399999999996,1074.8222222218346
2024-04-24 13:54:00,40.76968,0.9548610000000002,1.7175347163798544,6.857642,8.709491,31.539399999999972,1074.8722222218346
2024-04-24 13:57:00,42.30324,0.8969899999999997,1.724957253503962,6.915507000000001,8.969907000000001,33.27540000000002,1074.9222222218345
2024-04-24 14:00:00,43.89468,0.9259260000000005,1.7370440267095655,6.886572000000001,8.883106,33.275499999999965,1074.9722222218345
2024-04-24 14:03:00,48.58218,0.9548610000000002,1.7692431187038147,6.886572000000001,8.883101,35.300899999999984,1075.0222222218345
2024-04-24 14:06:00,51.12847,0.9259260000000005,1.7675528754091911,6.886572,8.969905999999998,37.905099999999976,1075.0722222218344
2024-04-24 14:09:00,51.67824,0.78125,1.7192941203028662,6.684031999999999,9.114581999999999,39.0625,1075.1222222218344
2024-04-24 14:12:00,50.63657,0.78125,1.7097732276171538,6.712962,9.114581999999999,39.0625,1075.1722222218343
2024-04-24 14:15:00,51.18634,0.8969909999999999,1.7651285972838076,6.857641999999999,9.027781000000001,36.45830000000001,1075.2222222218343
2024-04-24 14:18:00,51.67824,0.8101849999999997,1.7147717329978,6.799772,9.114587,39.641200000000026,1075.2722222218342
2024-04-24 14:21:00,50.08681,0.8391200000000003,1.7580094191009599,6.799772000000001,9.143522,38.483799999999974,1075.3222222218342
2024-04-24 14:24:00,51.12847,0.9548610000000002,1.8101060920970056,6.915512,9.027781000000001,37.615700000000004,1075.3722222218341
2024-04-24 14:27:00,52.69097,0.8101849999999997,1.7340702104821062,6.799772,9.172457,40.21999999999997,1075.422222221834
2024-04-24 14:30:00,52.69097,0.8101849999999997,1.7147717329978,6.799772,9.114587,40.50929999999997,1075.472222221834
2024-04-24 14:33:00,52.69097,0.868055,1.7619530831279704,6.857642,9.114587,40.50920000000002,1075.522222221834
2024-04-24 14:36:00,50.63657,0.78125,1.7097732276171538,6.712962,9.114581999999999,39.93050000000002,1075.572222221834
2024-04-24 14:39:00,50.63657,0.8391200000000003,1.7580094191009599,6.770832,9.114581999999999,40.79869999999997,1075.622222221834
2024-04-24 14:42:00,47.01968,0.8101850000000006,1.7340702104821075,6.741902,9.114587,39.0625,1075.6722222218339
2024-04-24 14:45:00,44.41551,0.868055,1.7421981003433795,6.857642,9.056717,38.7732,1075.7222222218338
2024-04-24 14:48:00,44.38657,0.8391200000000003,1.7482832979564518,6.799767,9.114587,37.03710000000001,1075.7722222218338
2024-04-24 14:57:00,41.81134,0.8680560000000002,1.7123749439287983,6.799772,8.912036,37.03699999999998,1075.9222222218339
2024-04-24 15:00:00,45.42824,0.8969910000000008,1.7450958302114603,6.799767000000001,8.912036,36.45829999999998,1075.9722222218338
2024-04-24 15:03:00,49.07407,0.8101859999999999,1.685643913559413,6.684032,8.912036,36.747600000000034,1076.0222222218338
2024-04-24 15:06:00,46.99074,0.78125,1.6714519365970841,6.712962,8.998842,39.641200000000026,1076.0722222218337
2024-04-24 15:09:00,45.97801,0.8391200000000003,1.7189539022874085,6.770832,8.998842,36.16899999999998,1076.1222222218337
2024-04-24 15:12:00,49.07407,0.9837960000000008,1.8013207809515959,6.915512,8.912036,34.722200000000015,1076.1722222218336
2024-04-24 15:15:00,51.67824,0.8680560000000002,1.7619538870483504,6.7419020000000005,8.998846,39.0625,1076.2222222218336
2024-04-24 15:18:00,53.24074,0.9259260000000005,1.767552875409192,6.857641999999999,8.940976,37.03710000000001,1076.2722222218335
2024-04-24 15:21:00,52.69097,0.868055,1.7717953367083792,6.799767,9.085652,39.641200000000026,1076.3222222218335
2024-04-24 15:24:00,48.03241,0.8969899999999997,1.7551226473232169,6.886577,9.027777,40.219899999999996,1076.3722222218335
2024-04-24 15:27:00,53.24074,0.8969909999999999,1.775108208004811,6.828702000000001,9.027781000000001,39.0625,1076.4222222218334
2024-04-24 15:30:00,52.71991,0.9259260000000005,1.7877595138545168,6.886572000000001,9.027776,39.641099999999994,1076.4722222218334
2024-04-24 15:33:00,59.46181,1.0995369999999998,1.9390873031160771,7.118056999999999,9.143519999999999,45.13889999999998,1076.5222222218333
2024-04-24 15:36:00,55.29514,0.78125,1.7853386666878694,6.655092,9.288192,47.45369999999997,1076.5722222218333
2024-04-24 15:39:00,51.67824,0.8101849999999997,1.7532759933238675,6.799772,9.230327,42.24540000000002,1076.6222222218332
2024-04-24 15:42:00,48.58218,0.8101850000000006,1.7532759933238684,6.741902,9.172457,41.37730000000002,1076.6722222218332
2024-04-24 15:45:00,41.81134,0.7233790000000004,1.669353449233121,6.712962000000001,9.201393,37.03710000000001,1076.7222222218331
2024-04-24 15:48:00,45.97801,1.0127310000000005,1.7915305240357833,6.973377,8.854166,37.615700000000004,1076.772222221833
2024-04-24 15:51:00,48.03241,0.9548610000000002,1.7692431187038147,6.886577,8.883106,35.30090000000001,1076.822222221833
2024-04-24 15:54:00,46.99074,0.868055,1.7322847208395251,6.799767,8.969912,37.037000000000035,1076.872222221833
2024-04-24 15:57:00,45.42824,0.8969899999999997,1.7350377235990735,6.8287070000000005,8.912037,36.45830000000004,1076.922222221833
2024-04-24 16:00:00,41.26157,0.7523140000000001,1.6566727535401498,6.626157,8.969902999999999,34.72219999999999,1076.972222221833
2024-04-24 16:03:00,36.08218,0.6944440000000007,1.606679312258681,6.568282,8.969908,32.986200000000025,1077.0222222218329
2024-04-24 16:06:00,34.54861,0.868055,1.6722419344865265,6.799772000000001,8.796297000000001,30.092600000000004,1077.0722222218328
2024-04-24 16:09:00,32.43634,0.8969899999999997,1.6741315454554264,6.886577,8.796297000000001,27.488400000000013,1077.1222222218328
2024-04-24 16:15:00,32.46528,0.983797,1.6859514916223808,6.944443000000001,8.622686,26.909700000000015,1077.1222222218328
2024-04-24 16:18:00,36.63195,1.0127319999999997,1.7065762481560958,6.915513,8.564810999999999,28.64580000000001,1077.1222222218328
2024-04-24 16:21:00,33.99884,0.8391209999999996,1.6596198070048487,6.712962999999999,8.767362,28.93520000000001,1077.1222222218328
2024-04-24 16:27:00,30.38194,0.868055,1.6214498759073868,6.770832,8.622687,27.199099999999987,1077.1222222218328
2024-04-24 16:30:00,36.08218,1.0995370000000007,1.7228424701738145,6.915512,8.362265,27.777800000000013,1077.1222222218328
2024-04-24 16:33:00,41.81134,0.9548610000000002,1.686157709436125,6.770832,8.535881,32.696799999999996,1077.1222222218328
2024-04-24 16:36:00,43.89468,0.8969899999999997,1.684354490111676,6.741897000000001,8.680557,33.56479999999996,1077.1222222218328
2024-04-24 16:39:00,32.98611,0.78125,1.613241371920958,6.712962999999999,8.825233,28.935100000000034,1077.1222222218328
2024-04-24 16:51:00,30.93172,0.9548610000000002,1.6438758503595694,6.8287070000000005,8.478006,24.594899999999996,1077.1222222218328
2024-04-24 17:21:00,31.42361,1.070602,1.6810217405023913,6.9444479999999995,8.362265999999998,23.4375,1077.1222222218328
2024-04-24 17:24:00,30.38194,0.9548609999999993,1.6438795257355014,6.857638,8.506947,23.4375,1077.1222222218328
2024-04-24 18:21:00,33.99884,1.7361109999999993,1.8355242812143986,7.523147999999999,7.725697,25.173599999999993,1077.1222222218328
2024-04-24 22:12:00,39.69907,1.0127310000000005,2.8001219050839765,0.20254600000000078,5.179401,27.77769999999998,1077.1222222218328
2024-04-24 22:18:00,43.37384,0.8969909999999999,2.6483647344082617,0.14467599999999958,5.121530999999999,29.51389999999998,1077.2222222218327
2024-04-24 22:21:00,60.50347,0.694445,2.240253379572667,0.17361100000000018,4.687500000000001,43.69210000000001,1077.2722222218326
2024-04-24 22:27:00,66.23264,0.7233799999999997,2.2470806280848463,0.17361100000000018,4.57176,50.05789999999999,1077.3722222218325
2024-04-24 22:30:00,74.5081,0.8391210000000004,2.367470847542768,0.17361200000000032,4.456015,62.5,1077.4222222218325
2024-04-24 22:33:00,96.81713,0.983797,2.4541061475144224,0.23148199999999974,4.195605,85.0694,1077.4722222218325
2024-04-24 22:39:00,100.0,0.983797,2.4269584838294236,0.23148199999999974,4.108795,91.43519999999998,1077.5722222218324
2024-04-24 22:42:00,100.0,1.0127319999999997,2.4075003872790117,0.17361199999999943,3.8773099999999996,89.98840000000001,1077.6222222218323
2024-04-24 22:48:00,100.0,1.070602,2.449348516850708,0.20254700000000003,3.819445000000001,90.56709999999998,1077.7222222218322
2024-04-24 22:51:00,100.0,1.070602,2.430605183798998,0.17361100000000018,3.732635000000001,88.83099999999999,1077.7722222218322
2024-04-24 22:54:00,100.0,1.157407,2.4565783488214366,0.17361100000000018,3.501158,80.1505,1077.8222222218321
2024-04-24 23:00:00,100.0,1.157407,2.4469090890653358,0.17361100000000018,3.4722229999999996,79.57169999999999,1077.922222221832
2024-04-24 23:03:00,100.0,1.0416669999999995,2.2446233041471872,0.2025459999999999,3.29861,85.3588,1077.972222221832
2024-04-24 23:09:00,100.0,1.0416669999999995,2.2253923850687367,0.2025459999999999,3.240741,78.125,1078.072222221832
2024-04-24 23:12:00,100.0,1.1574079999999993,2.3097111253474076,0.23148199999999974,3.125000000000001,85.3588,1078.1222222218319
2024-04-24 23:18:00,100.0,1.186343,2.3325900758207143,0.20254700000000003,3.0671290000000004,85.3587,1078.2222222218318
2024-04-24 23:21:00,100.0,1.2442130000000002,2.3877951496945053,0.17361100000000018,3.0092589999999992,91.43520000000001,1078.2722222218317
2024-04-24 23:24:00,100.0,1.2442130000000002,2.3370209061714475,0.2025459999999999,2.8935190000000004,80.43980000000002,1078.3222222218317
2024-04-24 23:30:00,100.0,1.273149,2.358990973854153,0.17361100000000018,2.835648000000001,84.20139999999998,1078.4222222218316
2024-04-24 23:33:00,100.0,1.2442139999999995,2.285731309180981,0.23148199999999974,2.7777770000000004,80.1505,1078.4722222218315
2024-04-24 23:39:00,70.86227,1.273149,2.296985906675455,0.23148199999999974,2.719906999999999,66.84029999999998,1078.5722222218315
2024-04-25 04:36:00,49.07407,2.6620370000000007,2.982427429439369,0.20254700000000003,0.8680560000000002,34.43290000000002,1078.5722222218315
2024-04-25 04:42:00,49.07407,2.719908,3.0270485051347285,0.17361100000000018,0.8101850000000006,35.300899999999984,1078.6722222218314
2024-04-25 04:45:00,49.07407,2.748843,3.042557420051284,0.2025459999999999,0.8101850000000006,33.56479999999999,1078.7222222218313
2024-04-25 04:48:00,49.07407,2.748843,3.042557420051284,0.17361100000000018,0.7812500000000009,35.87959999999998,1078.7722222218313
2024-04-25 04:54:00,49.07407,2.748843,3.042557420051284,0.17361100000000018,0.7812500000000009,34.43289999999999,1078.8722222218312
2024-04-25 04:57:00,49.07407,2.7777780000000005,3.044394231079587,0.20254700000000003,0.7523150000000003,35.59020000000001,1078.9222222218311
2024-04-25 05:03:00,49.07407,2.7777780000000005,3.044394231079587,0.20254700000000003,0.7523150000000003,34.72230000000002,1079.022222221831
2024-04-25 05:06:00,49.07407,2.8067130000000002,3.0597460062260176,0.20254700000000003,0.7233800000000006,33.27540000000002,1079.072222221831
2024-04-25 05:12:00,49.07407,2.8067130000000002,3.073407676189232,0.17361100000000018,0.7233800000000006,35.590299999999985,1079.172222221831
2024-04-25 05:15:00,49.07407,2.8645829999999997,3.1040402580571382,0.17361100000000018,0.6655100000000012,36.16890000000001,1079.2222222218309
2024-04-25 05:18:00,49.07407,2.806711999999999,3.032306951604908,0.2025459999999999,0.6655100000000012,36.74770000000001,1079.2722222218308
2024-04-25 05:24:00,49.07407,2.835647,3.0475130136701187,0.2025459999999999,0.6365750000000006,35.59030000000001,1079.3722222218307
2024-04-25 05:27:00,49.07407,2.835647,3.0336885936616,0.2314809999999996,0.6365750000000006,35.59020000000001,1079.4222222218307
2024-04-25 05:30:00,49.07407,2.835647,3.0475130136701187,0.2025459999999999,0.6365750000000006,35.59020000000001,1079.4722222218306
2024-04-25 05:33:00,49.07407,2.8935189999999995,3.077768374327583,0.23148199999999974,0.6076390000000007,34.14350000000002,1079.5222222218306
2024-04-25 05:39:00,49.07407,2.8935189999999995,3.077768374327583,0.23148199999999974,0.6076390000000007,35.59030000000001,1079.6222222218305
2024-04-25 05:42:00,49.07407,2.922454,3.09281821242491,0.23148199999999974,0.5787040000000001,34.432800000000015,1079.6722222218305
2024-04-25 05:45:00,49.07407,2.8935180000000003,3.077767853320068,0.2025459999999999,0.5787040000000001,35.01150000000001,1079.7222222218304
2024-04-25 05:48:00,49.07407,3.009259,3.165737202907674,0.20254700000000003,0.5208340000000007,34.14349999999999,1079.7722222218304
2024-04-25 05:54:00,49.07407,3.009259,3.1797124130093346,0.17361100000000018,0.5208340000000007,34.14360000000002,1079.8722222218303
2024-04-25 05:57:00,49.07407,3.125,3.2675420200711884,0.20254600000000078,0.49189800000000083,35.879699999999985,1079.9222222218302
2024-04-25 06:03:00,49.07407,3.125,3.2675420200711884,0.20254600000000078,0.49189800000000083,34.72219999999999,1080.0222222218301
2024-04-25 06:06:00,49.07407,3.125,3.2534726437014663,0.2314810000000005,0.49189800000000083,36.16900000000001,1080.07222222183
2024-04-25 06:09:00,49.07407,3.0960650000000003,3.2385879376764994,0.17361100000000018,0.46296300000000024,37.03699999999998,1080.12222222183
2024-04-25 06:12:00,49.07407,2.5752310000000005,3.027608301464327,0.20254600000000078,1.1574069999999992,37.32640000000001,1080.17222222183
2024-04-25 06:18:00,49.07407,2.3726850000000006,2.9131699669868127,0.2314810000000005,1.3888879999999997,35.879699999999985,1080.27222222183
2024-04-25 06:21:00,49.07407,2.1990740000000004,2.8246990383034607,0.2025459999999999,1.5625,33.564899999999966,1080.3222222218299
2024-04-25 06:24:00,49.07407,0.8680560000000002,2.905992012965428,0.46296300000000024,6.481481,36.16899999999998,1080.3722222218298
2024-04-25 06:27:00,49.07407,-0.14467500000000033,,0.983797,10.821757000000002,35.30099999999999,1080.4222222218298
2024-04-25 06:33:00,49.07407,-0.14467500000000033,,1.1284729999999996,10.821757000000002,34.432800000000015,1080.5222222218297
2024-04-25 06:36:00,49.07407,-0.14467500000000033,,1.7361119999999994,10.734957000000001,33.85410000000002,1080.5722222218296
2024-04-25 06:39:00,49.07407,-0.11574000000000062,,1.8807869999999998,11.487271999999999,33.56479999999999,1080.6222222218296
2024-04-25 06:42:00,49.07407,-0.14467600000000047,,1.9965279999999996,11.255792000000001,35.879699999999985,1080.6722222218295
2024-04-25 06:48:00,49.07407,-0.14467600000000047,,1.9965279999999996,11.255792000000001,36.16900000000001,1080.7722222218295
2024-04-25 06:51:00,49.07407,-0.14467500000000033,,1.967593,10.966436999999999,35.87959999999998,1080.8222222218294
2024-04-25 06:54:00,49.07407,-0.14467599999999958,,1.9097220000000004,10.677083,34.722200000000015,1080.8722222218294
2024-04-25 07:00:00,49.07407,-0.11573999999999973,,1.851852,10.648147000000002,33.85420000000002,1080.9722222218293
2024-04-25 07:03:00,49.07407,-0.14467599999999958,,1.8807870000000007,10.706022999999998,34.432799999999986,1081.0222222218292
2024-04-25 07:06:00,49.07407,-0.11574099999999987,,1.967593,10.677083,34.43290000000002,1081.0722222218292
2024-04-25 07:09:00,49.07407,-0.11574099999999987,,2.0254630000000002,10.734953,33.27540000000002,1081.1222222218291
2024-04-25 07:12:00,49.07407,-0.14467599999999958,,2.0254630000000002,10.677083,35.011600000000016,1081.172222221829
2024-04-25 07:15:00,49.07407,-0.14467599999999958,,1.9386580000000002,10.619212999999998,36.45829999999998,1081.222222221829
2024-04-25 07:18:00,49.07407,-0.14467599999999958,,2.0254630000000002,10.532402999999999,34.72219999999999,1081.272222221829
2024-04-25 07:21:00,49.07407,-0.14467599999999958,,3.4432869999999998,10.300923000000001,32.407399999999996,1081.322222221829
2024-04-25 07:24:00,49.07407,-0.02893499999999971,,5.266207,10.937502000000002,30.381899999999973,1081.372222221829
2024-04-25 07:27:00,49.07407,0.17361100000000018,1.3819885359260067,6.221067,10.792825999999998,35.01150000000001,1081.4222222218289
2024-04-25 07:30:00,49.07407,0.31828699999999976,1.5536517945439492,6.510412,10.590274999999998,36.16899999999998,1081.4722222218288
2024-04-25 07:36:00,39.20718,0.9548610000000002,1.8505487404817929,7.581022,9.809031,28.067099999999982,1081.4722222218288
2024-04-25 07:39:00,52.71991,1.186343,2.0336821667409293,7.667827000000001,9.693283999999998,38.1944,1081.5222222218288
2024-04-25 07:42:00,53.24074,0.9259260000000005,1.8774473188327998,7.407407000000001,9.809031,36.74769999999998,1081.5722222218287
2024-04-25 07:45:00,56.33681,0.7523149999999994,1.7784209203956816,7.089122,9.809027,42.53469999999999,1081.6222222218287
2024-04-25 07:48:00,54.25347,0.6944439999999998,1.74397934753564,6.857635999999999,9.693292,40.509299999999996,1081.6722222218286
2024-04-25 07:51:00,51.18634,0.5497689999999995,1.6365346255418596,6.539351,9.635412,40.50919999999999,1081.7222222218286
2024-04-25 07:54:00,49.62384,0.6076389999999998,1.6435083368770678,6.626161,9.490742000000001,40.79860000000002,1081.7722222218285
2024-04-25 07:57:00,50.63657,0.694445,1.6987169350075744,6.626161,9.317126,41.087999999999994,1081.8222222218285
2024-04-25 08:00:00,56.33681,0.7233799999999997,1.7156961283808816,6.684030999999999,9.317131,44.56020000000001,1081.8722222218285
2024-04-25 08:03:00,59.46181,0.7233800000000006,1.7156961283808825,6.6550959999999995,9.288196,42.82409999999999,1081.9222222218284
2024-04-25 08:06:00,67.7662,0.5497689999999995,1.6026859459685114,6.192129,9.172450000000001,49.76859999999999,1081.9722222218284
2024-04-25 08:09:00,64.09144,0.43402799999999964,1.5724286830324261,6.0185200000000005,9.461802,54.9768,1082.0222222218283
2024-04-25 08:12:00,51.64931,0.8101849999999997,1.8008985236154937,6.973383,9.548608000000002,43.98140000000001,1082.0722222218283
2024-04-25 08:15:00,48.58218,0.9548610000000002,1.8505487404817935,7.1469879999999995,9.374997,40.79859999999999,1082.1222222218282
2024-04-25 08:18:00,57.40741,1.0995369999999998,1.8968162238545916,7.118056999999999,9.02778,44.56020000000001,1082.1722222218282
2024-04-25 08:21:00,60.50347,0.8969909999999999,1.8344577097184864,6.944442,9.317131,47.453599999999994,1082.2222222218281
2024-04-25 08:24:00,60.50347,0.868055,1.8109153771041457,6.857642,9.259257,48.900499999999994,1082.272222221828
2024-04-25 08:27:00,59.46181,0.868055,1.8303414091713872,6.799767,9.259262,49.47910000000002,1082.322222221828
2024-04-25 08:30:00,56.85764,0.8680560000000002,1.791404991927917,6.828703,9.172457,48.90050000000002,1082.372222221828
2024-04-25 08:33:00,57.40741,0.983797,1.8424132988358373,6.915513,9.027776,46.5857,1082.422222221828
2024-04-25 08:36:00,60.50347,0.9837959999999999,1.8321816520270278,6.886577,8.969911,48.61109999999999,1082.472222221828
2024-04-25 08:39:00,64.67014,0.8391200000000003,1.7385299735184316,6.5682860000000005,8.854166,52.08330000000001,1082.5222222218279
2024-04-25 08:42:00,68.28704,0.694445,1.680479200036892,6.249996,8.883101,55.844900000000024,1082.5722222218278
2024-04-25 08:45:00,62.06597,0.7523140000000001,1.7226799209188275,6.5104169999999995,9.056712999999998,52.37269999999998,1082.6222222218278
2024-04-25 08:48:00,57.89931,0.9837959999999999,1.8526207038153903,6.857638,8.998842,47.7431,1082.6722222218277
2024-04-25 08:51:00,55.29514,1.0416670000000003,1.8442185510610658,7.002314,8.940977,48.032399999999996,1082.7222222218277
2024-04-25 08:54:00,54.80324,1.070602,1.8547170823067525,6.973383999999999,8.854161999999999,44.84949999999998,1082.7722222218276
2024-04-25 08:57:00,53.73264,1.070601,1.8441009349228472,6.9444479999999995,8.796297000000001,44.27080000000001,1082.8222222218276
2024-04-25 09:00:00,46.46991,0.868055,1.7223389431304332,6.799773,8.940968,38.7731,1082.8722222218275
2024-04-25 09:03:00,43.89468,0.9837959999999999,1.7597850585085018,6.886577999999999,8.767361999999999,36.74770000000001,1082.9222222218275
2024-04-25 09:06:00,45.42824,0.9259259999999996,1.7062816171610287,6.799768,8.709492000000001,36.74769999999998,1082.9722222218275
2024-04-25 09:09:00,47.51157,0.9548610000000002,1.7175347163798544,6.741902,8.593751000000001,38.483799999999974,1083.0222222218274
2024-04-25 09:12:00,50.63657,0.8680560000000002,1.6823147195883703,6.5682920000000005,8.593746,39.3518,1083.0722222218274
2024-04-25 09:15:00,51.67824,0.9837960000000008,1.7283244403259344,6.741902,8.535875999999998,36.74770000000001,1083.1222222218273
2024-04-25 09:18:00,51.64931,0.7233799999999997,1.6224643105563874,6.394672000000001,8.738422,41.087999999999994,1083.1722222218273
2024-04-25 09:21:00,47.01968,0.8391200000000003,1.6695751465660351,6.568282,8.651622,40.79860000000002,1083.2222222218272
2024-04-25 09:24:00,44.90741,0.9259260000000005,1.6856301527858157,6.712962000000001,8.564816,38.77320000000003,1083.2722222218272
2024-04-25 09:27:00,50.11574,1.0416660000000002,1.7807304174473668,6.8287070000000005,8.593751,39.64119999999997,1083.3222222218271
2024-04-25 09:30:00,52.69097,0.9548610000000002,1.738303907418977,6.6840269999999995,8.593746,40.79859999999999,1083.372222221827
2024-04-25 09:33:00,52.69097,0.868055,1.692362038946547,6.597222,8.651617,41.95599999999999,1083.422222221827
2024-04-25 09:36:00,53.73264,0.8391210000000004,1.669575939682163,6.481477,8.564816,42.24539999999999,1083.472222221827
2024-04-25 09:39:00,52.19907,0.6944439999999998,1.5880096825117005,6.307866000000001,8.651622,39.64119999999997,1083.522222221827
2024-04-25 09:42:00,55.29514,0.49189800000000083,1.424132480220629,5.873844000000001,8.506946,43.402799999999985,1083.572222221827
2024-04-25 09:45:00,52.19907,0.46296300000000024,1.4771016115594997,5.844911,8.796298,41.95599999999996,1083.6222222218269
2024-04-25 09:48:00,37.64468,0.8391200000000003,1.6992785772115302,6.712958,8.883098,34.14349999999999,1083.6722222218268
2024-04-25 09:51:00,34.02778,0.9548610000000002,1.717534716379854,6.944444000000001,8.796292999999999,29.803200000000004,1083.7222222218268
2024-04-25 09:54:00,42.85301,1.3888890000000007,1.8975266767019965,7.320604,8.449075,32.407399999999996,1083.7722222218267
2024-04-25 09:57:00,53.73264,1.2731480000000008,1.8829847074875172,7.031254,8.420136,42.24539999999996,1083.8222222218267
2024-04-25 10:00:00,56.33681,1.157407,1.80647707437909,6.915508000000001,8.420141000000001,42.245300000000015,1083.8722222218266
2024-04-25 10:03:00,56.88657,1.0416659999999993,1.780734105387542,6.684023,8.449077,43.98149999999998,1083.9222222218266
2024-04-25 10:06:00,58.42014,1.0127319999999997,1.7386694925433812,6.568287999999999,8.304396,46.00689999999997,1083.9722222218265
2024-04-25 10:09:00,58.44907,0.8969909999999999,1.6741323049615306,6.481483,8.391202,46.5857,1084.0222222218265
2024-04-25 10:12:00,56.85764,0.9259259999999996,1.6856301527858149,6.481483,8.333337,45.428200000000004,1084.0722222218265
2024-04-25 10:15:00,55.29514,0.9259259999999996,1.6959688226165506,6.452548,8.333331999999999,44.84949999999998,1084.1222222218264
2024-04-25 10:18:00,54.28241,0.9259259999999996,1.6648591240674324,6.4236130000000005,8.217597,44.56020000000001,1084.1722222218264
2024-04-25 10:21:00,55.29514,0.983797,1.707203477949004,6.394673,8.130786,45.428200000000004,1084.2222222218263
2024-04-25 10:24:00,55.29514,0.9259259999999996,1.6544294307755618,6.394673,8.159727,43.113399999999984,1084.2722222218263
2024-04-25 10:27:00,55.32407,0.9548609999999993,1.6544995059979546,6.423608,8.101857,44.56019999999998,1084.3222222218262
2024-04-25 10:30:00,54.28241,0.9837959999999999,1.685950774626862,6.452547999999999,8.130792,43.402799999999985,1084.3722222218262
2024-04-25 10:33:00,54.28241,1.070602,1.7142514741198556,6.5104180000000005,8.015046,43.98150000000001,1084.4222222218261
2024-04-25 10:36:00,54.28241,0.8969909999999999,1.63295639815176,6.365738,8.159727,43.402799999999985,1084.472222221826
2024-04-25 10:39:00,52.69097,0.868055,1.631668498229124,6.307867000000001,8.188662,42.53469999999999,1084.522222221826
2024-04-25 10:42:00,54.80324,0.8969909999999999,1.63295639815176,6.278932,8.072921000000001,43.98140000000001,1084.572222221826
2024-04-25 10:45:00,56.85764,0.8101849999999997,1.5567241523322972,6.250001999999999,8.101857,44.27080000000001,1084.622222221826
2024-04-25 10:48:00,57.89931,0.868055,1.6214498759073868,6.1631920000000004,8.015047000000001,46.00699999999998,1084.672222221826
2024-04-25 10:51:00,58.94097,0.868055,1.6009258717804324,6.1631920000000004,7.957177,48.321799999999996,1084.7222222218259
2024-04-25 10:54:00,59.46181,0.9259260000000005,1.6229397426235066,6.192132000000001,7.870366000000001,46.87499999999997,1084.7722222218258
2024-04-25 10:57:00,59.46181,0.9259260000000005,1.6544258202472306,6.192132000000001,7.9571760000000005,46.87499999999997,1084.8222222218258
2024-04-25 11:00:00,59.46181,0.8391200000000003,1.6094325131785112,6.134262,8.043982,48.032400000000024,1084.8722222218257
2024-04-25 11:03:00,59.46181,0.8969899999999997,1.6329520724978728,6.221067000000001,8.015047000000001,47.1643,1084.9222222218257
2024-04-25 11:06:00,56.88657,0.868055,1.6214498759073868,6.192127,8.043982,45.428200000000004,1084.9722222218256
2024-04-25 11:09:00,55.81597,0.8969899999999997,1.6225830358056337,6.249997,8.015047000000001,47.1644,1085.0222222218256
2024-04-25 11:12:00,53.73264,0.8391209999999996,1.6094332868289354,6.221063,8.130782,42.82409999999999,1085.0722222218255
2024-04-25 11:15:00,50.08681,0.9548609999999993,1.7175383155320936,6.597218,8.449077,40.509299999999996,1085.1222222218255
2024-04-25 11:18:00,47.01968,0.8101849999999997,1.636599699417031,6.510418,8.593753,40.509300000000025,1085.1722222218255
2024-04-25 11:21:00,43.86574,0.8391209999999996,1.6695725040319553,6.539352999999999,8.622682000000001,38.1944,1085.2222222218254
2024-04-25 11:24:00,41.81134,0.8969909999999999,1.6945460680826916,6.684033,8.651622,36.16890000000001,1085.2722222218254
2024-04-25 11:27:00,43.89468,0.9837959999999999,1.7388426295223,6.770836999999999,8.593751000000001,35.87960000000001,1085.3222222218253
2024-04-25 11:30:00,43.89468,0.868055,1.7023796753490366,6.770836999999999,8.854161999999999,36.16900000000001,1085.3722222218253
2024-04-25 11:33:00,43.86574,0.9837959999999999,1.7597850585085018,6.944446999999999,8.825230999999999,35.01159999999999,1085.4222222218252
2024-04-25 11:36:00,49.59491,0.9837960000000008,1.7702137981038777,6.9444420000000004,8.854166,38.1944,1085.4722222218252
2024-04-25 11:39:00,51.12847,0.9259260000000005,1.7776675796886932,6.857642,8.969906,37.037000000000006,1085.5222222218251
2024-04-25 11:42:00,51.12847,0.868055,1.732281289769762,6.857642,9.027777,39.3519,1085.572222221825
2024-04-25 11:45:00,49.07407,0.8969899999999997,1.7450950490683454,6.915507000000001,9.027777,37.905100000000004,1085.622222221825
2024-04-25 11:48:00,52.19907,0.9548610000000002,1.7897285929302689,6.915507000000001,8.969906,39.0625,1085.672222221825
2024-04-25 11:51:00,52.71991,0.8969899999999997,1.7651278100778118,6.915507000000001,9.085647,39.6412,1085.722222221825
2024-04-25 11:54:00,51.12847,0.8391200000000003,1.7580094191009599,6.799767,9.143517,39.641200000000026,1085.772222221825
2024-04-25 11:57:00,49.59491,0.8969899999999997,1.7751039737810297,6.886577,9.085647,41.377399999999994,1085.8222222218249
2024-04-25 12:00:00,50.08681,0.9548610000000002,1.7795013110623163,6.9444420000000004,8.969911,38.7732,1085.8722222218248
2024-04-25 12:03:00,50.11574,0.78125,1.7002295317254221,6.712962,9.085652,40.219899999999996,1085.9222222218248
2024-04-25 12:06:00,50.11574,0.7523150000000003,1.7226807935504544,6.5972219999999995,9.143517,39.35189999999997,1085.9722222218247
2024-04-25 12:09:00,42.85301,0.6365740000000004,1.6270559016133532,6.5682920000000005,9.259257999999999,38.7732,1086.0222222218247
2024-04-25 12:12:00,40.76968,0.8101849999999997,1.6856430960373396,6.857641999999999,9.085647,35.87959999999998,1086.0722222218246
2024-04-25 12:15:00,43.89468,0.9259260000000005,1.747239721827386,6.944442,8.969905999999998,36.74770000000004,1086.1222222218246
2024-04-25 12:18:00,50.05787,0.6655090000000001,1.6085525564599843,6.423614,8.940974999999998,40.79860000000002,1086.1722222218245
2024-04-25 12:21:00,61.02431,0.31828699999999976,1.3646540759434533,5.526617,8.85417,48.90040000000002,1086.2222222218245
2024-04-25 12:24:00,56.33681,0.31828700000000065,1.4163137957278165,5.758105,9.288198,48.032400000000024,1086.2722222218244
2024-04-25 12:27:00,61.02431,0.31828699999999976,1.379477684895247,5.584488,8.969911,49.76859999999999,1086.3222222218244
2024-04-25 12:30:00,61.02431,0.31828699999999976,1.438270762562494,5.526618999999999,9.143522,51.21530000000001,1086.3722222218244
2024-04-25 12:33:00,43.86574,0.5497680000000003,1.611173552178826,6.423612,9.432874,39.6412,1086.4222222218243
2024-04-25 12:36:00,40.24884,0.78125,1.69065942181168,6.799772000000001,9.143522,35.87959999999998,1086.4722222218243
2024-04-25 12:39:00,37.64468,0.8391200000000003,1.7287524861539045,6.8287070000000005,9.085647,35.01159999999999,1086.5222222218242
2024-04-25 12:42:00,36.60301,0.9259259999999996,1.7472397218273852,7.002313,9.027777,31.539299999999997,1086.5722222218242
2024-04-25 12:45:00,35.04051,0.9259259999999996,1.7268170277299537,7.002313,8.969907000000001,29.224500000000035,1086.6222222218241
2024-04-25 12:48:00,36.60301,0.9259260000000005,1.7268170277299542,6.9444420000000004,8.912036,30.382000000000005,1086.672222221824
2024-04-25 12:51:00,50.08681,1.273148,1.8367669546441832,7.2916620000000005,8.564814000000002,39.0625,1086.722222221824
2024-04-25 12:54:00,56.85764,1.0416660000000002,1.7807304174473673,6.6840269999999995,8.449071,45.717599999999976,1086.772222221824
2024-04-25 12:57:00,57.34954,0.8969899999999997,1.6843544901116765,6.5104169999999995,8.449077,47.164300000000026,1086.822222221824
2024-04-25 13:00:00,58.42014,0.9548610000000002,1.675634437282712,6.452547,8.188656,47.4537,1086.872222221824
2024-04-25 13:03:00,58.91204,0.983797,1.7283288091826037,6.481483,8.275466,48.900499999999965,1086.9222222218239
2024-04-25 13:06:00,57.89931,0.9259259999999996,1.7776675796886925,6.712962999999999,8.825227,47.164300000000026,1086.9722222218238
2024-04-25 13:09:00,56.85764,0.9548609999999993,1.7897285929302689,6.828707999999999,8.883107,46.2963,1087.0222222218238
2024-04-25 13:12:00,56.85764,1.0127309999999996,1.843658574331393,6.915508,8.940977,47.7431,1087.0722222218237
2024-04-25 13:15:00,56.85764,1.0127309999999996,1.8436549955087915,6.944448,8.969907000000001,46.007000000000005,1087.1222222218237
2024-04-25 13:18:00,56.33681,0.9548609999999993,1.7999288925915273,6.886578,8.969907000000001,46.5857,1087.1722222218236
2024-04-25 13:21:00,55.29514,0.9548609999999993,1.810106092097005,6.857638,8.969907000000001,46.58559999999997,1087.2222222218236
2024-04-25 13:24:00,60.50347,1.0127319999999997,1.8228899221572152,6.915513,8.883101,48.900499999999994,1087.2722222218235
2024-04-25 13:27:00,59.43287,0.8969899999999997,1.8147668124961858,6.770836999999999,9.085647,50.34719999999999,1087.3222222218235
2024-04-25 13:30:00,59.9537,0.868055,1.7816100018417518,6.799772000000001,9.114587,48.032399999999996,1087.3722222218234
2024-04-25 13:33:00,55.84491,0.78125,1.7287957824183642,6.655092000000001,9.114581999999999,48.032399999999996,1087.4222222218234
2024-04-25 13:36:00,55.84491,0.8101849999999997,1.7436828792955672,6.684031999999999,9.085647,48.61109999999999,1087.4722222218234
2024-04-25 13:39:00,56.85764,0.78125,1.7097732276171542,6.655097,9.056717,50.05790000000002,1087.5222222218233
2024-04-25 13:42:00,58.94097,0.8101849999999997,1.7436828792955672,6.684031999999999,9.085647,48.900499999999994,1087.5722222218233
2024-04-25 13:45:00,56.85764,0.868055,1.7914007986970824,6.770836999999999,9.114581999999999,47.74309999999997,1087.6222222218232
2024-04-25 13:48:00,56.85764,0.9259259999999996,1.8378304348615686,6.857638,9.143522,47.74310000000003,1087.6722222218232
2024-04-25 13:51:00,54.25347,0.9548610000000002,1.880619839830184,6.915508,9.230326999999999,46.875,1087.7222222218231
2024-04-25 13:54:00,50.63657,1.1284720000000004,1.8960856841061757,7.175928,8.998846,41.95609999999999,1087.772222221823
2024-04-25 13:57:00,56.33681,1.1284720000000004,1.9282350706848412,7.233797999999999,9.143515999999998,44.849500000000006,1087.822222221823
2024-04-25 14:00:00,58.42014,1.0995369999999998,1.9285631136950285,7.175922999999999,9.172456,47.7431,1087.872222221823
