Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-25 14:03:00,58.42014,0.9548609999999993,1.8505487404817926,7.089117999999999,9.317127000000001,47.742999999999995,1087.922222221823
2024-04-25 14:06:00,57.89931,1.0416659999999993,1.896332328965395,7.175922999999999,9.259257,47.4537,1087.972222221823
2024-04-25 14:09:00,57.89931,1.0127309999999996,1.895099445933854,7.089118,9.259257,47.45360000000002,1088.0222222218229
2024-04-25 14:12:00,57.89931,1.0127309999999996,1.8848651653754567,7.089118,9.230327,46.29620000000003,1088.0722222218228
2024-04-25 14:15:00,57.89931,0.9548609999999993,1.8404779968278955,7.031248,9.230327,47.7431,1088.1222222218228
2024-04-25 14:18:00,58.42014,1.0127309999999996,1.8848616233194224,7.060187999999999,9.201387,45.71760000000003,1088.1722222218227
2024-04-25 14:21:00,58.42014,1.0127309999999996,1.8848616233194224,7.060187999999999,9.201387,47.16439999999997,1088.2222222218227
2024-04-25 14:24:00,58.42014,1.0127309999999996,1.8746014533624313,7.060187999999999,9.172457,46.5856,1088.2722222218226
2024-04-25 14:27:00,58.44907,1.0416659999999993,1.906672643021048,7.089122999999999,9.201387,45.717600000000004,1088.3222222218226
2024-04-25 14:30:00,56.85764,1.0416659999999993,1.896332328965395,7.089122999999999,9.172457,45.138900000000035,1088.3722222218225
2024-04-25 14:33:00,58.42014,1.0995369999999998,1.9390873031160771,7.118053,9.143516,46.87500000000003,1088.4222222218225
2024-04-25 14:36:00,58.42014,1.0416659999999993,1.896332328965395,7.118053,9.201387,46.00689999999997,1088.4722222218224
2024-04-25 14:39:00,59.46181,1.0995369999999998,1.9390873031160771,7.118053,9.143516,45.13890000000001,1088.5222222218224
2024-04-25 14:42:00,59.9537,1.0127309999999996,1.8848651653754567,7.089118,9.230327,47.74309999999997,1088.5722222218224
2024-04-25 14:45:00,62.06597,1.070602,1.9386403133277548,7.175928,9.288196,50.347200000000015,1088.6222222218223
2024-04-25 14:48:00,67.24537,0.78125,1.775966318627644,6.6550959999999995,9.259256,53.530100000000004,1088.6722222218223
2024-04-25 14:51:00,66.72454,0.7523149999999994,1.787641733890426,6.655092,9.403937,56.13420000000002,1088.7222222218222
2024-04-25 14:54:00,65.68287,0.7523149999999994,1.7968397740585336,6.626161999999999,9.403937,57.29170000000002,1088.7722222218222
2024-04-25 14:57:00,63.62847,0.7233799999999997,1.7706353449088523,6.597222,9.403932000000001,55.844900000000024,1088.8222222218221
2024-04-25 15:00:00,61.5162,0.7233799999999997,1.752400893805866,6.597222,9.346062,54.6875,1088.872222221822
2024-04-25 15:03:00,59.46181,0.7523150000000003,1.7506449619922821,6.626157000000001,9.259262,52.662000000000006,1088.922222221822
2024-04-25 15:06:00,57.34954,0.8391200000000003,1.8062998436398832,6.741902,9.230322000000001,49.76850000000002,1088.972222221822
2024-04-25 15:09:00,56.33681,0.868055,1.8011714074406433,6.799772000000001,9.172457,48.032400000000024,1089.022222221822
2024-04-25 15:12:00,56.33681,0.8391200000000003,1.7677120213630233,6.741902,9.114581999999999,49.76849999999999,1089.072222221822
2024-04-25 15:15:00,54.80324,0.8969899999999997,1.7850583781268201,6.8287070000000005,9.056717,46.0069,1089.1222222218219
2024-04-25 15:18:00,56.33681,0.8969899999999997,1.794987905536399,6.799767,9.056717,48.032399999999996,1089.1722222218218
2024-04-25 15:21:00,56.33681,0.8969899999999997,1.8048894652315435,6.770836999999999,9.056717,46.5856,1089.2222222218218
2024-04-25 15:24:00,53.24074,0.868055,1.7914041789120485,6.741897000000001,9.085652,47.1643,1089.2722222218217
2024-04-25 15:27:00,58.42014,1.0127310000000005,1.884865165375457,6.973377,9.114586,46.29639999999998,1089.3222222218217
2024-04-25 15:30:00,60.47454,0.9259260000000005,1.8378304348615695,6.886572000000001,9.172456,50.925899999999984,1089.3722222218216
2024-04-25 15:33:00,60.47454,0.9259260000000005,1.8477685354708346,6.857642,9.172456,49.76849999999999,1089.4222222218216
2024-04-25 15:36:00,62.06597,0.8101849999999997,1.7628432147067592,6.7419020000000005,9.201387,50.347200000000015,1089.4722222218215
2024-04-25 15:39:00,58.42014,0.78125,1.7853386666878688,6.712962000000001,9.346062,51.79400000000001,1089.5222222218215
2024-04-25 15:42:00,52.19907,0.78125,1.7477294081849455,6.626162000000001,9.143522,44.56020000000001,1089.5722222218214
2024-04-25 15:45:00,46.99074,0.8101849999999997,1.7436861980590845,6.626157,9.027782,41.66670000000002,1089.6222222218214
2024-04-25 15:48:00,46.99074,0.8391200000000003,1.7091271155940402,6.6550970000000005,8.854167,40.50929999999997,1089.6722222218214
2024-04-25 15:51:00,42.85301,0.78125,1.6810692047795253,6.5104120000000005,8.825232,37.32640000000001,1089.7222222218213
2024-04-25 15:54:00,40.24884,0.8391200000000003,1.6596155721893915,6.626162000000001,8.680551999999999,35.01159999999999,1089.7722222218213
2024-04-25 15:57:00,40.24884,0.868055,1.6722419344865265,6.626162000000001,8.622687,35.590299999999985,1089.8222222218212
2024-04-25 16:00:00,40.24884,0.78125,1.613241371920958,6.452542,8.564812,34.722200000000015,1089.8722222218212
2024-04-25 16:03:00,31.39468,0.6076389999999998,1.5101921510324505,6.278932,8.709493,27.77770000000004,1089.9222222218211
2024-04-25 16:06:00,32.98611,0.9548610000000002,1.6332262628028364,6.770832,8.391200999999999,27.199000000000012,1089.972222221821
2024-04-25 16:09:00,38.65741,0.8969909999999999,1.6432910174342166,6.684031999999999,8.506941000000001,31.539300000000026,1090.022222221821
2024-04-25 16:12:00,39.69907,0.8680560000000002,1.6520114547881348,6.655092000000001,8.593746,31.25,1090.072222221821
2024-04-25 16:15:00,40.76968,0.78125,1.613241371920958,6.5972219999999995,8.709492000000001,31.828700000000026,1090.122222221821
2024-04-25 16:18:00,37.64468,0.7233800000000006,1.5749954604154943,6.481477,8.680557,32.98610000000002,1090.172222221821
2024-04-25 16:21:00,38.16551,0.8969909999999999,1.6536024045886708,6.684031999999999,8.535881,31.828699999999998,1090.2222222218209
2024-04-25 16:24:00,41.81134,0.8680560000000002,1.6418548750464546,6.626157000000001,8.535881,32.69679999999997,1090.2722222218208
2024-04-25 16:27:00,37.64468,0.6076389999999998,1.5372189837374122,6.307872000000001,8.825233,30.671299999999974,1090.3222222218208
2024-04-25 16:30:00,35.59028,0.868055,1.6621421544181034,6.6840269999999995,8.651622,30.382000000000005,1090.3722222218207
2024-04-25 16:33:00,35.59028,1.0127310000000005,1.6850166427428312,6.886577,8.478006,28.64580000000001,1090.4222222218207
2024-04-25 16:36:00,36.63195,0.8391200000000003,1.6496358991697635,6.6550970000000005,8.680557,29.22459999999998,1090.4722222218206
2024-04-25 16:39:00,32.46528,0.868055,1.6418541086675347,6.741897000000001,8.651622,29.80329999999998,1090.5222222218206
2024-04-25 16:42:00,30.38194,0.8680560000000002,1.631665735539911,6.7708330000000005,8.651617,27.199099999999987,1090.5722222218205
2024-04-25 16:48:00,31.94444,0.9548610000000002,1.675634437282712,6.799767,8.535876,25.752399999999966,1090.5722222218205
2024-04-25 16:51:00,30.38194,0.8391200000000003,1.619524115424365,6.6550970000000005,8.593747,26.04169999999999,1090.5722222218205
2024-04-25 22:21:00,32.46528,1.0127310000000005,2.730432688066527,0.17361100000000018,4.918985999999999,22.280100000000004,1090.5722222218205
2024-04-25 22:24:00,38.19445,1.0416660000000002,2.6965075919016193,0.2314810000000005,4.7453710000000004,26.33099999999999,1090.6222222218205
2024-04-25 22:27:00,42.36111,1.0127310000000005,2.6245680537171925,0.2314810000000005,4.629625999999999,29.513900000000007,1090.6722222218204
2024-04-25 22:30:00,47.51157,1.0127310000000005,2.588905528157575,0.20254600000000078,4.484951000000001,30.382000000000005,1090.7222222218204
2024-04-25 22:33:00,53.24074,1.0127310000000005,2.562031014516918,0.20254600000000078,4.398151,37.037000000000006,1090.7722222218204
2024-04-25 22:36:00,59.46181,1.0127310000000005,2.5260190318492426,0.20254600000000078,4.282411,42.534700000000015,1090.8222222218203
2024-04-25 22:39:00,67.24537,1.070602,2.5421799262894904,0.20254600000000078,4.1088,50.92590000000001,1090.8722222218203
2024-04-25 22:42:00,75.05787,1.0127319999999997,2.4533632883732075,0.2025459999999999,4.05093,58.44909999999999,1090.9222222218202
2024-04-25 22:45:00,83.33333,0.9548619999999994,2.355042781745534,0.17361199999999943,3.93518,67.99770000000001,1090.9722222218202
2024-04-25 22:48:00,92.15856,0.983797,2.35395473541407,0.17361199999999943,3.819444999999999,70.0231,1091.0222222218201
2024-04-25 22:51:00,100.0,1.0127320000000006,2.3519890423544756,0.20254700000000003,3.732639,77.257,1091.07222222182
2024-04-25 22:54:00,100.0,1.0416670000000003,2.367958225570957,0.2025459999999999,3.6747690000000004,78.4144,1091.12222222182
2024-04-25 22:57:00,100.0,1.0995370000000007,2.3985735264247774,0.2314810000000005,3.5879629999999993,75.81019999999998,1091.17222222182
2024-04-25 23:00:00,100.0,1.1284720000000004,2.4324746937112502,0.17361100000000018,3.530093,78.125,1091.22222222182
2024-04-25 23:03:00,100.0,1.186343,2.4707013753329625,0.17361100000000018,3.4432869999999998,75.81019999999998,1091.27222222182
2024-04-25 23:06:00,100.0,1.1284720000000004,2.384284278810109,0.20254600000000078,3.414351,76.09960000000001,1091.3222222218199
2024-04-25 23:09:00,100.0,1.0127319999999997,2.2297735427335437,0.17361199999999943,3.327546,74.94210000000001,1091.3722222218198
2024-04-25 23:12:00,100.0,1.0127309999999996,2.201166262776715,0.2025459999999999,3.2696770000000006,77.5462,1091.4222222218198
2024-04-25 23:15:00,100.0,1.0127309999999996,2.1627720106620565,0.2314809999999996,3.1828700000000003,76.9676,1091.4722222218197
2024-04-25 23:18:00,100.0,1.070601,2.2005857620061176,0.2314809999999996,3.0960649999999994,76.38889999999998,1091.5222222218197
2024-04-25 23:21:00,100.0,1.0995369999999998,2.2239189381392253,0.23148199999999974,3.0671300000000006,79.5718,1091.5722222218196
2024-04-25 23:24:00,100.0,1.1284720000000004,2.2569290704868386,0.20254700000000003,3.038195,79.2824,1091.6222222218196
2024-04-25 23:27:00,100.0,1.1284720000000004,2.237054053950207,0.17361100000000018,2.95139,78.4143,1091.6722222218195
2024-04-25 23:30:00,100.0,1.157407,2.259827824910893,0.2025459999999999,2.95139,76.67819999999998,1091.7222222218195
2024-04-25 23:33:00,100.0,1.1574080000000002,2.2397355025414236,0.17361100000000018,2.8645829999999997,78.7037,1091.7722222218194
2024-04-25 23:36:00,100.0,1.1574080000000002,2.229657966902438,0.20254700000000003,2.8645829999999997,80.72909999999999,1091.8222222218194
2024-04-25 23:39:00,100.0,1.1574079999999993,2.1891385232148677,0.23148199999999974,2.7777780000000005,80.1505,1091.8722222218194
2024-04-25 23:42:00,100.0,1.1284719999999995,2.156735842652535,0.2025459999999999,2.7488420000000007,79.28240000000002,1091.9222222218193
2024-04-25 23:45:00,57.87037,1.0706019999999992,2.101606446329337,0.1736109999999993,2.7488420000000007,49.47909999999999,1091.9722222218193
2024-04-26 07:30:00,48.00347,3.1539339999999996,2.808046248094615,9.664356,8.998842000000002,35.87960000000001,1091.9722222218193
2024-04-26 07:36:00,50.08681,1.4467590000000001,2.2469150736166683,8.680556,10.532407000000001,37.61580000000001,1092.0722222218192
2024-04-26 07:39:00,62.03704,0.694445,1.9378869681411475,7.2627310000000005,10.734955999999999,48.321799999999996,1092.1222222218191
2024-04-26 07:45:00,64.6412,0.7233799999999997,1.9315159952969225,7.2627310000000005,10.590281000000001,51.21530000000001,1092.222222221819
2024-04-26 07:48:00,64.12037,0.6655100000000003,1.8743880166733122,7.031246,10.416666000000001,49.76850000000002,1092.272222221819
2024-04-26 07:51:00,64.6412,0.6655100000000003,1.8571393278656556,6.944446,10.271986,54.9768,1092.322222221819
2024-04-26 07:57:00,65.68287,0.6365740000000004,1.810819085963026,6.7419,10.040505999999999,55.2662,1092.4222222218189
2024-04-26 08:00:00,68.28704,0.5497689999999995,1.7448063323710743,6.510419999999999,9.982641000000001,58.738399999999984,1092.4722222218188
2024-04-26 08:03:00,76.5625,0.43402799999999964,1.6503226594602887,6.105327999999999,9.837960000000002,64.2361,1092.5222222218188
2024-04-26 08:06:00,61.02431,0.8101849999999997,1.9407123968796585,7.089118,10.098383,51.79400000000001,1092.5722222218187
2024-04-26 08:12:00,58.94097,0.8680559999999993,1.9356201050989796,7.233798,10.011572000000001,51.21530000000001,1092.6722222218186
2024-04-26 08:15:00,66.17477,0.8680560000000002,1.9166677543007598,7.060181999999999,9.780096,53.530100000000004,1092.7222222218186
2024-04-26 08:21:00,67.24537,0.8101849999999997,1.876009690096526,6.915506000000001,9.722221000000001,52.66210000000001,1092.8222222218185
2024-04-26 08:24:00,62.55787,0.8391209999999996,1.9200136908055256,7.002313,9.837962000000001,55.5556,1092.8722222218184
2024-04-26 08:30:00,61.5162,0.8969909999999999,1.9219252020287865,7.1180579999999996,9.751157,54.1088,1092.9722222218184
2024-04-26 08:33:00,61.5162,0.983797,1.9533149525180142,7.146992999999999,9.577546,50.925899999999984,1093.0222222218183
2024-04-26 08:36:00,75.54977,0.8101859999999999,1.819798688116955,6.799771999999999,9.432866,54.9769,1093.0722222218183
2024-04-26 08:42:00,77.60417,0.9837959999999999,1.9133268907712029,7.060187,9.375001000000001,50.6366,1093.1722222218182
2024-04-26 08:45:00,66.17477,0.6365749999999997,1.7677498684300235,6.539352999999999,9.693288,58.44909999999999,1093.2222222218181
2024-04-26 08:48:00,58.91204,0.8391209999999996,1.86352529022992,6.799772999999999,9.461802,51.79399999999998,1093.272222221818
2024-04-26 08:51:00,55.29514,1.0127309999999996,1.9053081849843752,7.060187999999999,9.259257,47.1644,1093.322222221818
2024-04-26 08:57:00,56.88657,1.0127319999999997,1.8951002067843195,7.031248,9.201386,49.47910000000002,1093.422222221818
2024-04-26 09:00:00,56.85764,0.8969899999999997,1.8442634452796156,6.944446999999999,9.346067,48.032399999999996,1093.472222221818
2024-04-26 09:03:00,58.42014,0.8391210000000004,1.8158934045147503,6.828707,9.346066,48.90040000000002,1093.5222222218179
2024-04-26 09:06:00,62.55787,0.6944440000000007,1.7709065148376417,6.481482,9.403938,55.2662,1093.5722222218178
2024-04-26 09:12:00,57.89931,0.78125,1.7946871461901868,6.712968,9.374998,52.37270000000001,1093.6722222218177
2024-04-26 09:15:00,54.28241,0.9259259999999996,1.8378269954666702,6.886577999999999,9.172452,47.45360000000002,1093.7222222218177
2024-04-26 09:18:00,54.28241,1.070602,1.9073750482154253,7.002318,9.027776,48.61110000000002,1093.7722222218176
2024-04-26 09:21:00,51.12847,1.0416660000000002,1.8442178181467215,6.973378,8.912042,45.428300000000036,1093.8222222218176
2024-04-26 09:27:00,51.12847,1.0416659999999993,1.8337052982722357,6.915512999999999,8.825227,44.56020000000001,1093.9222222218175
2024-04-26 09:30:00,51.12847,1.0995369999999998,1.8540812919022214,6.915512999999999,8.709486,44.56019999999998,1093.9722222218174
2024-04-26 09:33:00,51.67824,1.0995369999999998,1.843325340421869,6.944443,8.709486,44.560100000000006,1094.0222222218174
2024-04-26 09:36:00,57.89931,1.070601,1.833455884600303,6.915508000000001,8.738427,44.84959999999998,1094.0722222218174
2024-04-26 09:42:00,52.19907,1.0127310000000005,1.8332841475847275,6.915514000000001,8.912033000000001,43.113399999999984,1094.1722222218173
2024-04-26 09:45:00,51.12847,1.157407,1.8398147080526885,6.9444479999999995,8.535881,41.37730000000002,1094.2222222218172
2024-04-26 09:51:00,52.69097,1.157407,1.8398147080526877,7.002318000000001,8.593751000000001,42.534700000000015,1094.3222222218171
2024-04-26 09:54:00,56.85764,1.1284720000000004,1.8636632634105035,7.002318000000001,8.738426,46.00699999999998,1094.372222221817
2024-04-26 09:57:00,59.9537,0.9259260000000005,1.7675493745602155,6.626162000000001,8.709486,50.05789999999999,1094.422222221817
2024-04-26 10:03:00,61.02431,0.8391210000000004,1.7091313213037373,6.481477,8.680556,48.32179999999997,1094.522222221817
2024-04-26 10:06:00,57.40741,0.8391200000000003,1.7091271155940402,6.481482,8.680551999999999,49.189899999999966,1094.572222221817
2024-04-26 10:12:00,56.33681,0.8101849999999997,1.675886699113845,6.452542,8.651617,48.90050000000002,1094.6722222218168
2024-04-26 10:15:00,56.33681,0.8391200000000003,1.7091271155940402,6.481482,8.680551999999999,48.61109999999999,1094.7222222218168
2024-04-26 10:18:00,52.19907,0.9548610000000002,1.7795013110623163,6.655088,8.680557,47.1643,1094.7722222218167
2024-04-26 10:24:00,50.63657,1.0127309999999996,1.7810171258959566,6.741898,8.593747,45.13889999999998,1094.8722222218166
2024-04-26 10:27:00,57.34954,1.0127319999999997,1.7704746893139984,6.684033,8.506941000000001,44.849500000000035,1094.9222222218166
2024-04-26 10:33:00,56.85764,0.9259259999999996,1.7472397218273852,6.568283,8.593747,44.84959999999998,1095.0222222218165
2024-04-26 10:36:00,54.80324,0.983797,1.7388469908338042,6.6261529999999995,8.449076,44.84960000000001,1095.0722222218164
2024-04-26 10:42:00,54.80324,0.9259259999999996,1.7165653909306355,6.568283,8.506947,44.84960000000001,1095.1722222218164
2024-04-26 10:45:00,54.25347,0.9259259999999996,1.6959723911871685,6.6261529999999995,8.506947,43.692199999999985,1095.2222222218163
2024-04-26 10:48:00,52.19907,0.9259259999999996,1.706281617161029,6.539352999999999,8.449077,40.79859999999999,1095.2722222218163
2024-04-26 10:54:00,52.19907,0.9259259999999996,1.6856301527858149,6.539352999999999,8.391207,42.53479999999996,1095.3722222218162
2024-04-26 10:57:00,55.29514,0.8969909999999999,1.6741323049615306,6.481483,8.391202,41.37730000000002,1095.4222222218161
2024-04-26 11:03:00,54.25347,0.9259259999999996,1.6856301527858149,6.539348,8.391202,43.11349999999999,1095.522222221816
2024-04-26 11:06:00,56.33681,0.9259259999999996,1.6856301527858149,6.510413000000001,8.362267000000001,43.40280000000001,1095.572222221816
2024-04-26 11:12:00,57.40741,1.0127319999999997,1.7280064528518149,6.568283,8.275461,44.84960000000001,1095.672222221816
2024-04-26 11:15:00,57.40741,0.868055,1.692362038946547,6.452547,8.506941999999999,46.2963,1095.7222222218159
2024-04-26 11:18:00,54.25347,0.8391200000000003,1.6795012446908377,6.452547,8.564817,44.56019999999998,1095.7722222218158
2024-04-26 11:24:00,52.69097,0.8391209999999996,1.689401929838303,6.481483,8.622682000000001,42.82409999999999,1095.8722222218157
2024-04-26 11:27:00,52.19907,0.9259259999999996,1.7268170277299537,6.6261529999999995,8.593747,42.82409999999999,1095.9222222218157
2024-04-26 11:30:00,46.46991,0.8391200000000003,1.68940113034859,6.5104169999999995,8.651617,39.641099999999994,1095.9722222218156
2024-04-26 11:33:00,50.63657,0.9548609999999993,1.7486465993458649,6.799768,8.738427,40.79860000000002,1096.0222222218156
2024-04-26 11:39:00,51.18634,1.0127319999999997,1.7599049756982215,6.828707999999999,8.622686,38.7731,1096.1222222218155
2024-04-26 11:42:00,52.69097,0.9548610000000002,1.7486465993458662,6.6840269999999995,8.622686,41.37729999999999,1096.1722222218154
2024-04-26 11:48:00,54.28241,0.9259260000000005,1.737040497668298,6.626162000000001,8.622686,39.3519,1096.2722222218154
2024-04-26 11:51:00,52.69097,0.868055,1.692362038946547,6.6550970000000005,8.709492000000001,40.219899999999996,1096.3222222218153
2024-04-26 11:54:00,50.63657,0.9259259999999996,1.7370404976682974,6.684033,8.680557,39.641099999999994,1096.3722222218153
2024-04-26 12:00:00,50.63657,0.8969899999999997,1.7148462929164932,6.6550970000000005,8.680557,38.7732,1096.4722222218152
2024-04-26 12:03:00,48.58218,0.7523150000000003,1.6376092112785232,6.423611999999999,8.709487,41.37729999999999,1096.5222222218151
2024-04-26 12:09:00,46.46991,0.7523150000000003,1.628042850299492,6.452542,8.709487,39.0625,1096.622222221815
2024-04-26 12:12:00,44.90741,0.868055,1.692362038946547,6.597222,8.651617,37.61580000000001,1096.672222221815
2024-04-26 12:18:00,49.59491,1.0127310000000005,1.7493002344578648,6.741902,8.506941,38.7732,1096.772222221815
2024-04-26 12:21:00,54.80324,0.9259260000000005,1.747239721827386,6.655092,8.680556,42.24540000000002,1096.8222222218149
2024-04-26 12:24:00,53.73264,0.8969899999999997,1.7350412034109697,6.597217,8.680557,42.82409999999999,1096.8722222218148
2024-04-26 12:27:00,54.80324,0.9548610000000002,1.7486430304651253,6.6550970000000005,8.593746,42.24539999999999,1096.9222222218148
2024-04-26 12:33:00,51.12847,0.8391209999999996,1.7091279214045356,6.539352999999999,8.738422,41.087999999999965,1097.0222222218147
2024-04-26 12:36:00,46.99074,0.8391200000000003,1.6894045478727382,6.539347,8.680557,39.64129999999997,1097.0722222218146
2024-04-26 12:39:00,46.46991,0.9548610000000002,1.738303907418977,6.626157,8.535876,37.905100000000004,1097.1222222218146
2024-04-26 12:45:00,47.51157,0.8969899999999997,1.6945453023262542,6.626157,8.593747,39.0625,1097.2222222218145
2024-04-26 12:48:00,34.54861,0.8391200000000003,1.6396288633695504,6.597217,8.593747,32.407400000000024,1097.2722222218144
2024-04-26 12:54:00,30.87384,0.7233790000000004,1.5558342803339478,6.539347,8.680558,27.777800000000013,1097.3722222218144
2024-04-26 12:57:00,54.80324,1.3020829999999997,1.808004622203671,6.799767,7.928244,40.219899999999996,1097.4222222218143
2024-04-26 13:00:00,57.34954,0.9837959999999999,1.6965946785705976,6.365737,8.072921000000001,44.84959999999998,1097.4722222218143
2024-04-26 13:03:00,57.89931,0.983797,1.6859514916223814,6.365742999999999,8.043986,45.13890000000001,1097.5222222218142
2024-04-26 13:06:00,58.91204,0.8969899999999997,1.612179071058665,6.163196999999999,7.899307,45.717599999999976,1097.5722222218142
2024-04-26 13:09:00,59.46181,0.8101849999999997,1.5567206619181733,6.018522,7.870367,47.1643,1097.6222222218141
2024-04-26 13:12:00,58.91204,0.8101849999999997,1.5466078381341986,5.931712,7.754627000000001,46.2963,1097.672222221814
2024-04-26 13:15:00,57.34954,0.868055,1.5595032264998308,5.960647000000001,7.638891999999999,46.2963,1097.722222221814
2024-04-26 13:18:00,55.81597,0.8969909999999999,1.5807820152351253,5.9895830000000005,7.638891999999999,44.84960000000001,1097.772222221814
2024-04-26 13:21:00,55.81597,0.868055,1.549064740487526,5.931712000000001,7.581017000000001,44.849500000000006,1097.822222221814
2024-04-26 13:24:00,54.80324,0.8969899999999997,1.549078983568834,5.960647000000001,7.523147,43.98149999999998,1097.872222221814
2024-04-26 13:27:00,55.29514,0.868055,1.5385927596918503,6.018522000000001,7.638887,43.402799999999985,1097.9222222218139
2024-04-26 13:30:00,46.46991,0.578703,1.438276360366782,5.787037000000001,8.101854,39.6412,1097.9722222218138
2024-04-26 13:33:00,43.86574,0.868055,1.580278317864181,6.192127,7.928242,36.45829999999998,1098.0222222218138
2024-04-26 13:36:00,46.99074,0.9837960000000008,1.6430505752471964,6.423612,7.986116,35.30099999999999,1098.0722222218137
2024-04-26 13:39:00,51.12847,0.9837960000000008,1.675277890839336,6.452542000000001,8.101855999999998,37.905100000000004,1098.1222222218137
2024-04-26 13:42:00,55.84491,1.0127310000000005,1.7065792530832418,6.5104120000000005,8.159721,43.11340000000001,1098.1722222218136
2024-04-26 13:45:00,54.28241,0.78125,1.6327456393466069,6.307872000000001,8.478012,43.40270000000001,1098.2222222218136
2024-04-26 13:48:00,52.69097,0.7523150000000003,1.628042850299492,6.278932,8.535877,41.087999999999994,1098.2722222218135
2024-04-26 13:51:00,50.63657,0.8101849999999997,1.6464620710059616,6.394672000000001,8.506947,42.24539999999999,1098.3222222218135
2024-04-26 13:54:00,50.63657,0.8101849999999997,1.636599699417031,6.510412,8.593747,41.66669999999999,1098.3722222218134
2024-04-26 13:57:00,54.25347,0.9259260000000005,1.706281617161029,6.655092000000001,8.564816,41.087999999999994,1098.4222222218134
2024-04-26 14:00:00,56.85764,0.8391210000000004,1.6992759712159544,6.539357000000001,8.709486,44.56019999999998,1098.4722222218134
2024-04-26 14:03:00,59.46181,0.8391209999999996,1.7091279214045356,6.510422,8.709491,44.56020000000001,1098.5222222218133
2024-04-26 14:06:00,58.91204,0.7233799999999997,1.6879551429386461,6.365741999999999,8.912042,46.296400000000006,1098.5722222218133
2024-04-26 14:09:00,53.73264,0.694445,1.6529661248181728,6.4236070000000005,8.969912,45.1388,1098.6222222218132
2024-04-26 14:12:00,51.67824,0.8101850000000006,1.7244343777073414,6.597222,8.940977,43.11340000000001,1098.6722222218132
2024-04-26 14:15:00,54.28241,1.0127310000000005,1.7915268963008413,6.799772000000001,8.680551,43.40269999999998,1098.7222222218131
2024-04-26 14:18:00,57.89931,0.9548610000000002,1.7897285929302695,6.741902,8.796301,45.13890000000001,1098.772222221813
2024-04-26 14:21:00,59.46181,0.8680560000000002,1.7421954758288123,6.5682920000000005,8.767356,45.717600000000004,1098.822222221813
2024-04-26 14:24:00,67.24537,0.5787040000000001,1.5364131197324644,5.9317139999999995,8.56481,54.9768,1098.872222221813
2024-04-26 14:27:00,75.54977,0.49189800000000083,1.5333221437728062,5.6712940000000005,8.680556,63.6575,1098.922222221813
2024-04-26 14:30:00,58.42014,0.78125,1.7571619424203289,6.568288000000001,9.114578,50.63659999999999,1098.972222221813
2024-04-26 14:33:00,56.33681,0.9259259999999996,1.8078625218529325,6.770838,8.969912,46.007000000000005,1099.0222222218129
2024-04-26 14:36:00,53.73264,0.9259259999999996,1.7776675796886925,6.741897999999999,8.854161999999999,46.2963,1099.0722222218128
2024-04-26 14:39:00,55.81597,1.0127319999999997,1.8228899221572146,6.799768,8.767356,44.849500000000006,1099.1222222218128
2024-04-26 14:42:00,58.42014,1.0416670000000003,1.8126048732235367,6.799772999999999,8.651616,46.007000000000005,1099.1722222218127
2024-04-26 14:45:00,62.06597,0.8969909999999999,1.7450923595343177,6.5682920000000005,8.680551000000001,48.61109999999999,1099.2222222218127
2024-04-26 14:48:00,64.12037,0.78125,1.7002262288561196,6.394677,8.767357,50.92590000000001,1099.2722222218126
2024-04-26 14:51:00,60.47454,0.8101850000000006,1.7340702104821069,6.452542000000001,8.825227,51.79390000000001,1099.3222222218126
2024-04-26 14:54:00,58.44907,0.8391200000000003,1.7580094191009599,6.452542000000001,8.796292000000001,50.92590000000001,1099.3722222218125
2024-04-26 14:57:00,57.40741,0.8391200000000003,1.7385299735184316,6.481482,8.767361999999999,50.05789999999999,1099.4222222218125
2024-04-26 15:00:00,57.89931,0.8101849999999997,1.7050886419638813,6.452542,8.738427,49.47920000000002,1099.4722222218124
2024-04-26 15:03:00,60.47454,0.8680560000000002,1.7421988981390706,6.510417,8.709491,49.47910000000002,1099.5222222218124
2024-04-26 15:06:00,63.0787,0.8391210000000004,1.7482807502013624,6.539357000000001,8.854166,51.79400000000001,1099.5722222218124
2024-04-26 15:09:00,62.55787,0.8101849999999997,1.7436861980590845,6.539352,8.940977,52.37270000000001,1099.6222222218123
2024-04-26 15:12:00,62.03704,0.78125,1.71929740740466,6.510417,8.940977,51.50459999999998,1099.6722222218123
2024-04-26 15:15:00,63.0787,0.7523149999999994,1.7039361232792771,6.452541999999999,8.940977,53.53019999999998,1099.7222222218122
2024-04-26 15:18:00,61.5162,0.78125,1.7287957824183646,6.510417,8.969907000000001,52.66199999999998,1099.7722222218122
2024-04-26 15:21:00,60.47454,0.7523150000000003,1.741343393670924,6.510417,9.114581999999999,52.08339999999998,1099.8222222218121
2024-04-26 15:24:00,58.91204,0.7523150000000003,1.7413466113379015,6.481477,9.085652,52.95140000000001,1099.872222221812
2024-04-26 15:27:00,56.85764,0.78125,1.7477294081849455,6.5682920000000005,9.085652,50.63659999999999,1099.922222221812
2024-04-26 15:30:00,55.29514,0.78125,1.7287957824183646,6.5972219999999995,9.056712000000001,48.61110000000002,1099.972222221812
2024-04-26 15:33:00,55.29514,0.9548610000000002,1.8202535195705773,6.799772000000001,8.940971000000001,46.875,1100.022222221812
2024-04-26 15:36:00,58.42014,0.9259260000000005,1.8178743014905743,6.799772000000001,9.027776,49.18980000000002,1100.072222221812
2024-04-26 15:39:00,61.54514,0.9259260000000005,1.8078625218529334,6.712962000000001,8.912036,48.90040000000002,1100.1222222218119
2024-04-26 15:42:00,61.02431,0.9259259999999996,1.8178743014905745,6.799772999999999,9.027777,51.215299999999985,1100.1722222218118
2024-04-26 15:45:00,57.89931,0.8969909999999999,1.8246244671223675,6.799768,9.143517,52.66209999999998,1100.2222222218118
2024-04-26 15:48:00,56.33681,0.8969909999999999,1.8147676146430716,6.799772999999999,9.114581999999999,48.61110000000002,1100.2722222218117
2024-04-26 15:51:00,54.25347,0.8969909999999999,1.804890264414622,6.799772999999999,9.085652,46.87500000000003,1100.3222222218117
2024-04-26 15:54:00,54.25347,0.8969899999999997,1.7949844787212623,6.770836999999999,9.027777,47.453700000000026,1100.3722222218116
2024-04-26 15:57:00,56.85764,0.9548610000000002,1.7999324138248511,6.770832,8.854171000000001,46.58560000000003,1100.4222222218116
2024-04-26 16:00:00,59.46181,0.9259260000000005,1.797825533509775,6.655092,8.825236,48.32169999999999,1100.4722222218115
2024-04-26 16:03:00,59.46181,0.868055,1.7421981003433795,6.597222,8.796297000000001,48.90040000000002,1100.5222222218115
2024-04-26 16:06:00,58.91204,0.868055,1.7322847208395251,6.5104120000000005,8.680557,47.164300000000026,1100.5722222218114
2024-04-26 16:09:00,52.69097,0.7233790000000004,1.6506654844218498,6.3368020000000005,8.767363,45.13890000000001,1100.6222222218114
2024-04-26 16:12:00,44.90741,0.6365740000000004,1.5911369242336966,6.278932000000001,8.854168000000001,40.219899999999996,1100.6722222218114
2024-04-26 16:15:00,41.26157,0.78125,1.6521482301021264,6.481482,8.709492000000001,35.300899999999984,1100.7222222218113
2024-04-26 16:18:00,42.30324,0.9837960000000008,1.7283280800863425,6.770832,8.564816,34.72219999999999,1100.7722222218113
2024-04-26 16:21:00,39.20718,0.78125,1.6810692047795253,6.5104120000000005,8.825232,35.590299999999985,1100.8222222218112
2024-04-26 16:24:00,35.59028,0.8101850000000006,1.6365996994170313,6.712962000000001,8.796297,30.671300000000002,1100.8722222218112
2024-04-26 16:27:00,36.08218,0.8969899999999997,1.684354490111676,6.799767,8.738427,31.539299999999997,1100.9222222218111
2024-04-26 16:30:00,36.08218,0.8969899999999997,1.684354490111676,6.799767,8.738427,29.224500000000035,1100.972222221811
2024-04-26 16:36:00,32.46528,0.9548610000000002,1.6650830799496927,6.886572000000001,8.593751000000001,25.463000000000022,1100.972222221811
2024-04-26 23:39:00,36.14005,0.8969909999999999,2.017135456923371,0.17361199999999943,3.0960649999999994,24.3056,1100.972222221811
2024-04-26 23:42:00,43.37384,0.983797,2.0808415450043882,0.17361100000000018,2.9803240000000004,29.803200000000004,1101.022222221811
2024-04-26 23:45:00,51.12847,1.0127319999999997,2.104618932647329,0.17361100000000018,2.9513880000000006,34.14359999999999,1101.072222221811
2024-04-26 23:48:00,59.9537,1.070602,2.151351089046557,0.2314810000000005,2.9513880000000006,43.98140000000001,1101.122222221811
2024-04-26 23:51:00,68.28704,1.0416670000000003,2.1281182224441,0.17361100000000018,2.922453,54.9769,1101.172222221811
2024-04-26 23:54:00,78.15394,1.0416670000000003,2.1182840872422726,0.17361100000000018,2.8935190000000004,63.94669999999999,1101.2222222218109
2024-04-26 23:57:00,88.54167,1.0416670000000003,2.0985538966879633,0.17361100000000018,2.835649,68.28709999999998,1101.2722222218108
2024-04-27 00:00:00,100.0,1.070602,2.1016067919897075,0.2025459999999999,2.7777779999999996,78.7037,1101.3222222218108
2024-04-27 00:03:00,100.0,1.070602,2.1115977505548598,0.17361100000000018,2.7777779999999996,78.4143,1101.3722222218107
2024-04-27 00:06:00,100.0,1.0995369999999998,2.1342872789954033,0.17361100000000018,2.748843,75.23150000000001,1101.4222222218107
2024-04-27 00:09:00,100.0,1.0995369999999998,2.124223330095871,0.17361100000000018,2.719907,76.0995,1101.4722222218106
2024-04-27 00:12:00,100.0,1.157407,2.1687479468722892,0.17361100000000018,2.6620369999999998,79.28240000000002,1101.5222222218106
2024-04-27 00:15:00,100.0,1.157407,2.15852027298832,0.17361100000000018,2.633103,78.7037,1101.5722222218105
2024-04-27 00:18:00,100.0,1.2442130000000002,2.223462119469309,0.2314810000000005,2.6041670000000003,78.4144,1101.6222222218105
2024-04-27 09:51:00,30.93172,1.0416669999999995,2.0488602779186524,8.304397999999999,10.821761000000002,25.173699999999997,1101.6222222218105
2024-04-27 09:54:00,33.47801,1.0127310000000005,2.0752745525834597,8.420137,11.111106,24.884199999999964,1101.6222222218105
2024-04-27 09:57:00,31.42361,0.8680560000000002,1.9920254117535443,8.072913,11.024306999999999,26.90979999999996,1101.6222222218105
2024-04-27 10:06:00,32.43634,0.8680560000000002,1.945069957052703,8.015047000000001,10.821761000000002,24.305499999999995,1101.6222222218105
2024-04-27 10:09:00,35.04051,0.8391209999999996,1.9293611575523295,7.841431999999999,10.706021,28.645899999999983,1101.6222222218105
2024-04-27 10:12:00,39.20718,0.5787040000000001,1.7593462557396327,7.3206,10.706016000000002,27.488499999999988,1101.6222222218105
2024-04-27 10:15:00,37.64468,0.5787039999999992,1.8009804344222793,7.320605999999999,10.850692,28.06710000000004,1101.6222222218105
2024-04-27 12:24:00,30.93172,1.0416659999999993,1.9477858337284324,7.957172999999999,10.185186999999999,24.59480000000002,1101.6222222218105
2024-04-27 12:27:00,52.69097,1.7071759999999996,2.1992177410078426,8.217588,9.288192,38.7731,1101.6222222218105
2024-04-27 12:30:00,59.46181,1.1574079999999993,1.9488385882860833,7.233798,9.11458,45.13890000000001,1101.6222222218105
2024-04-27 12:33:00,58.91204,1.0127309999999996,1.8643114960247085,7.002318,9.085647,46.8751,1101.6222222218105
2024-04-27 12:36:00,33.47801,0.28935200000000005,1.425350570529649,5.873838,9.635416,30.092600000000004,1101.6222222218105
2024-04-27 13:33:00,31.88657,2.083334,2.0542621298205774,8.535882999999998,8.478009,24.01619999999997,1101.6222222218105
2024-04-27 13:42:00,32.95718,1.851852,2.006791913534519,8.159723,8.478011,23.4375,1101.6222222218105
2024-04-27 14:06:00,32.95718,1.851852,2.0204920455256263,8.217597000000001,8.564815,23.726800000000026,1101.6222222218105
2024-04-27 14:54:00,33.44907,1.9965270000000004,2.039621659681846,8.072918,8.159721,23.726799999999997,1101.6222222218105
2024-04-27 15:21:00,30.35301,1.1284720000000004,2.0127407267654203,6.568282,8.70949,25.463000000000022,1101.6222222218105
2024-04-27 15:30:00,33.44907,1.7939810000000005,1.9487963538777928,7.812502,8.130791,24.594899999999996,1101.6222222218105
2024-04-27 16:21:00,38.10764,1.765047,2.053910534623686,7.725693000000001,8.333336,27.488500000000016,1101.6222222218105
2024-04-27 17:06:00,35.01157,1.7361109999999993,1.9851569776398557,7.812498,8.333337,25.173599999999965,1101.6222222218105
2024-04-27 17:36:00,35.50347,1.446758,1.9930260618227242,7.407407,8.622689,25.75229999999999,1101.6222222218105
2024-04-27 17:54:00,31.88657,1.4467600000000003,1.969097228216355,7.494212999999999,8.651622999999999,24.305499999999995,1101.6222222218105
2024-04-27 22:15:00,31.42361,0.9259260000000005,2.7122148659151226,0.14467600000000047,5.208330999999999,21.12270000000001,1101.6222222218105
2024-04-27 22:18:00,36.08218,0.8969909999999999,2.631434198201971,0.14467599999999958,5.063661,22.858900000000006,1101.6722222218104
2024-04-27 22:21:00,42.82407,1.0127319999999997,2.712901841208861,0.17361100000000018,4.861110000000001,30.671300000000002,1101.7222222218104
2024-04-27 22:24:00,51.67824,1.1284729999999996,2.8226978169547845,0.14467599999999958,4.71643,36.74769999999998,1101.7722222218104
2024-04-27 22:27:00,59.9537,1.070602,2.7327567425646477,0.11574000000000062,4.62963,43.98149999999998,1101.8222222218103
2024-04-27 22:30:00,67.24537,1.0127319999999997,2.6067620246345293,0.14467600000000047,4.48495,52.08329999999998,1101.8722222218103
2024-04-27 22:33:00,74.5081,1.0127319999999997,2.5889064690454426,0.08680600000000016,4.36921,58.738399999999984,1101.9222222218102
2024-04-27 22:36:00,84.89583,1.0995370000000007,2.6325092403498456,0.14467600000000047,4.224535,70.6019,1101.9722222218102
2024-04-27 22:39:00,93.66319,1.1284720000000004,2.6306077453279912,0.14467500000000033,4.108795,78.7037,1102.0222222218101
2024-04-27 22:42:00,100.0,1.186343,2.671774875966502,0.14467599999999958,4.021990000000001,80.1505,1102.07222222181
2024-04-27 22:45:00,100.0,1.186343,2.6339883977240657,0.14467599999999958,3.90625,81.01849999999999,1102.12222222181
2024-04-27 22:48:00,100.0,1.1863419999999998,2.605495571306921,0.14467500000000033,3.819445000000001,81.30789999999999,1102.17222222181
2024-04-27 22:51:00,100.0,1.157407,2.542874012917239,0.14467600000000047,3.732635000000001,78.99300000000002,1102.22222222181
2024-04-27 22:54:00,100.0,1.157407,2.523808643071851,0.14467600000000047,3.6747690000000004,79.2825,1102.27222222181
2024-04-27 22:57:00,100.0,1.1863419999999998,2.5288514629123093,0.14467500000000033,3.5879640000000004,83.912,1102.3222222218099
2024-04-27 23:00:00,100.0,1.157407,2.4565783488214366,0.14467600000000047,3.4722229999999996,86.8056,1102.3722222218098
2024-04-29 07:18:00,40.24884,1.157407,2.0654195335601857,8.101852000000001,10.300925000000001,30.382000000000005,1102.3722222218098
2024-04-29 07:24:00,43.86574,1.0416670000000003,2.0687985996242912,8.246531999999998,10.821755,30.3819,1102.3722222218098
2024-04-29 07:27:00,45.42824,0.8969909999999999,2.0826587332457573,8.130792,11.255791000000002,34.43289999999996,1102.3722222218098
2024-04-29 07:30:00,65.1331,1.0127320000000006,2.143464996220653,7.870367,10.763885000000002,52.95139999999998,1102.3722222218098
2024-04-29 07:36:00,66.17477,0.9259260000000005,2.107977219513661,7.725697,10.821760999999999,52.66210000000001,1102.3722222218098
2024-04-29 07:39:00,78.125,0.8969909999999999,2.1012208872707747,7.667821999999999,10.850691000000001,58.73840000000001,1102.3722222218098
2024-04-29 07:45:00,80.72917,0.8680560000000002,2.093736425140344,7.552082,10.821756,56.134299999999996,1102.3722222218098
2024-04-29 07:48:00,70.8912,0.578703,1.9561366430277276,6.886576,10.966433000000002,68.57639999999998,1102.3722222218098
2024-04-29 11:51:00,35.59028,0.2314810000000005,1.2867355671841534,5.844912000000001,9.461801,24.3056,1102.3722222218098
2024-04-29 11:57:00,31.42361,0.2314810000000005,1.3004205387032401,5.989578,9.664347,23.4375,1102.3722222218098
2024-04-29 12:00:00,36.08218,0.14467600000000047,1.1226289943242431,5.729167,9.403931,24.594899999999996,1102.3722222218098
2024-04-29 13:03:00,30.38194,0.17361100000000018,1.1273998605306847,5.381944,8.796293,24.3056,1102.3722222218098
2024-04-29 13:18:00,30.87384,0.23148200000000063,1.0539707090622008,5.121527,7.783565,24.016199999999998,1102.3722222218098
2024-04-29 13:21:00,42.30324,0.0289350000000006,0.7478713209829396,4.1956,7.812494999999999,30.3819,1102.3722222218098
2024-04-29 17:12:00,31.39468,1.446758,1.82192987222759,6.973377,7.783569,23.726800000000026,1102.3722222218098
2024-04-29 17:21:00,30.35301,1.446758,1.771354832109084,7.204857,7.899309000000001,22.280099999999976,1102.3722222218098
2024-04-29 22:00:00,40.24884,1.0416660000000002,2.8024394441287077,0.14467500000000033,5.005791,18.807799999999986,1102.3722222218098
2024-04-29 22:06:00,46.46991,1.0995369999999998,2.5026367343036338,0.11573999999999973,3.790508,31.82860000000005,1102.3722222218098
2024-04-29 22:09:00,67.24537,1.1574080000000002,2.5902788139460347,0.14467599999999958,3.8773150000000003,51.504700000000014,1102.3722222218098
2024-04-29 22:15:00,72.9456,1.186343,2.6339883977240657,0.14467599999999958,3.90625,57.29169999999999,1102.3722222218098
2024-04-29 22:18:00,83.33333,1.1284720000000004,2.593367775240206,0.11573999999999973,3.964125,71.46990000000002,1102.3722222218098
2024-04-29 22:21:00,100.0,1.1284720000000004,2.574661225081809,0.14467500000000033,3.9351849999999997,87.3843,1102.3722222218098
2024-04-29 22:27:00,100.0,1.157407,2.580827298518177,0.14467500000000033,3.8483800000000006,87.963,1102.3722222218098
2024-04-30 07:21:00,35.59028,0.8680559999999993,1.9544971124804522,8.015045999999998,10.85069,26.62039999999996,1102.3722222218098
2024-04-30 07:27:00,37.64468,0.78125,1.9507078570117562,8.101851,11.255790999999999,26.041600000000017,1102.4722222218097
2024-04-30 07:30:00,38.68634,0.694445,1.8419360690607338,7.552080999999999,10.706016,28.64580000000001,1102.5222222218097
2024-04-30 07:33:00,49.59491,0.7233799999999997,1.922719256083431,7.667821,10.966431,34.14349999999999,1102.5722222218096
2024-04-30 07:39:00,50.63657,0.7523149999999994,1.887806679055118,7.667825999999999,10.734951000000002,32.1181,1102.6722222218095
2024-04-30 07:42:00,63.0787,0.9259259999999996,2.0323971857367122,7.870366,10.734950000000001,41.37729999999999,1102.7222222218095
2024-04-30 07:45:00,72.39583,0.9259259999999996,2.0037431190513586,7.725696,10.50347,41.377300000000005,1102.7722222218094
2024-04-30 07:48:00,54.80324,0.5208339999999998,1.7693714480845968,6.886576000000001,10.590282,47.74309999999997,1102.8222222218094
2024-04-30 07:54:00,54.25347,0.5497690000000004,1.769441601397427,6.915506,10.474537,47.453700000000026,1102.9222222218093
2024-04-30 07:57:00,55.29514,0.6076389999999998,1.7981439681938503,6.886570000000001,10.271991,46.58570000000003,1102.9722222218093
2024-04-30 08:00:00,63.0787,0.3761570000000001,1.591124162531745,6.3657379999999995,10.214120999999999,53.530099999999976,1103.0222222218092
2024-04-30 08:03:00,57.34954,0.8969909999999999,1.9887786156509908,7.5520819999999995,10.387731000000002,45.428200000000004,1103.0722222218092
2024-04-30 08:09:00,59.46181,0.8391209999999996,1.9386864563200963,7.378472,10.271991,44.27090000000001,1103.172222221809
2024-04-30 08:12:00,61.02431,0.7233799999999997,1.8607018277541254,7.089116,10.185186,47.4537,1103.222222221809
2024-04-30 08:15:00,62.55787,0.6076389999999998,1.764231792308173,6.915506,10.185186999999999,50.05790000000002,1103.272222221809
2024-04-30 08:18:00,63.5706,0.5497689999999995,1.7612428101202158,6.626161,10.156252,52.95139999999998,1103.322222221809
2024-04-30 08:24:00,57.34954,0.6655090000000001,1.8484938809320053,6.9444420000000004,10.243053000000002,50.34730000000002,1103.4222222218089
2024-04-30 08:27:00,48.5243,1.1863419999999998,2.054944907484993,7.812499000000001,9.895837,40.509299999999996,1103.4722222218088
2024-04-30 08:33:00,52.19907,1.2152780000000005,2.0650525108505886,7.754633999999999,9.780096,41.66669999999999,1103.5722222218087
2024-04-30 08:36:00,57.34954,1.070602,1.9696697991931453,7.523147999999999,9.722226,43.113500000000016,1103.6222222218087
2024-04-30 08:39:00,65.68287,0.8680560000000002,1.8593072488602105,7.118057,9.664351,46.0069,1103.6722222218086
2024-04-30 08:45:00,65.1331,0.78125,1.868776903228644,6.886572,9.780092,50.057800000000015,1103.7722222218085
2024-04-30 08:48:00,60.47454,0.8680560000000002,1.8785099760269541,7.089122000000001,9.693286,48.90039999999999,1103.8222222218085
2024-04-30 08:54:00,61.5162,0.9259260000000005,1.9361868124524462,7.175922,9.751156,48.90039999999999,1103.9222222218084
2024-04-30 08:57:00,63.5706,0.9548610000000002,1.949955342635893,7.233797,9.751156,49.47919999999999,1103.9722222218084
2024-04-30 09:00:00,64.6412,0.8969899999999997,1.9887777619942626,7.349537000000001,10.185186999999999,52.66209999999998,1104.0222222218083
2024-04-30 09:03:00,79.62963,0.46296300000000024,1.6699197857223413,6.163198,9.809025000000002,66.84030000000001,1104.0722222218083
2024-04-30 09:09:00,78.6169,0.46296300000000024,1.7012857485183344,6.250005000000001,10.011572000000001,67.99770000000001,1104.1722222218082
2024-04-30 09:12:00,57.87037,1.0127319999999997,2.0160332250462623,7.407404,9.924772,49.18979999999999,1104.2222222218081
2024-04-30 09:18:00,56.85764,1.0995369999999998,2.0326400740407307,7.523144,9.809027,48.032399999999996,1104.322222221808
2024-04-30 09:21:00,57.89931,1.070601,2.0106880311701794,7.494208,9.809027,47.4537,1104.372222221808
2024-04-30 09:24:00,60.96644,1.0416669999999995,1.988497912684058,7.320598,9.664351,50.34719999999999,1104.422222221808
2024-04-30 09:27:00,62.52894,0.9548610000000002,1.9401198065213896,7.204857,9.693286,50.34719999999999,1104.472222221808
2024-04-30 09:42:00,53.21181,0.868055,1.8689200999272966,7.060182000000001,9.635417,45.71760000000003,1104.722222221808
2024-04-30 09:45:00,55.29514,0.9837960000000008,1.9133268907712035,7.204862,9.519676,44.84949999999998,1104.7722222218079
2024-04-30 09:48:00,55.29514,0.9259260000000005,1.9069153036166313,7.118057,9.606481,42.534700000000015,1104.8222222218078
2024-04-30 09:54:00,55.2662,0.8680560000000002,1.8689209366877249,7.089117,9.664351,43.402799999999985,1104.9222222218077
2024-04-30 09:57:00,58.91204,0.8101849999999997,1.8386175444169148,6.915506000000001,9.606480999999999,46.0069,1104.9722222218077
2024-04-30 10:00:00,74.5081,0.4340270000000004,1.5881130484970973,6.018518,9.519681,61.63189999999997,1105.0222222218076
2024-04-30 10:06:00,76.5625,0.4050929999999999,1.591018139615216,5.902774000000001,9.577551,65.97230000000002,1105.1222222218075
2024-04-30 10:09:00,50.63657,0.868055,1.888077103867862,7.089122999999999,9.722218,41.95599999999999,1105.1722222218075
2024-04-30 10:15:00,50.63657,0.9259259999999996,1.8872915065426206,7.175928,9.606482,43.69210000000001,1105.2722222218074
2024-04-30 10:18:00,50.63657,1.0127319999999997,1.9053089486039503,7.233798,9.432866,41.95599999999999,1105.3222222218074
2024-04-30 10:21:00,53.21181,0.9548610000000002,1.880619839830184,7.089117000000001,9.403936,39.93059999999997,1105.3722222218073
2024-04-30 10:24:00,54.74537,0.868055,1.8109187412365457,7.002312,9.403937,43.69210000000001,1105.4222222218073
2024-04-30 10:30:00,54.74537,0.8969899999999997,1.8344569016767218,7.031247,9.403937,41.95599999999999,1105.5222222218072
2024-04-30 10:33:00,55.81597,0.9259260000000005,1.8477685354708346,7.031252,9.346066,42.534700000000015,1105.5722222218071
2024-04-30 10:39:00,58.42014,0.9259260000000005,1.8576861355263015,7.002312,9.346066,44.84949999999998,1105.672222221807
2024-04-30 10:42:00,57.89931,0.8101849999999997,1.7819143590571922,6.857641999999999,9.374997,44.84949999999998,1105.722222221807
2024-04-30 10:45:00,53.21181,0.7233790000000004,1.743252051781044,6.741902,9.461803,44.27090000000001,1105.772222221807
2024-04-30 10:51:00,52.19907,0.8101850000000006,1.8008985236154946,6.799772000000001,9.374997,42.53480000000002,1105.8722222218069
2024-04-30 10:54:00,54.80324,0.8101859999999999,1.7723922889667392,6.770832,9.259256,42.824100000000016,1105.9222222218068
2024-04-30 11:00:00,52.69097,0.78125,1.7946871461901872,6.741902,9.403932000000001,43.692200000000014,1106.0222222218067
2024-04-30 11:03:00,48.03241,0.8969909999999999,1.8344543159582631,6.973382999999999,9.346062,41.66669999999999,1106.0722222218067
2024-04-30 11:06:00,49.59491,1.0416660000000002,1.8651433787611957,7.118056999999999,9.114581,40.509300000000025,1106.1222222218066
2024-04-30 11:12:00,53.21181,1.0127310000000005,1.8539985077148775,7.060182000000001,9.114581,41.66669999999999,1106.2222222218065
2024-04-30 11:15:00,62.55787,0.5787040000000001,1.6749495844941,6.307869999999999,9.403936,51.50460000000001,1106.2722222218065
2024-04-30 11:21:00,56.85764,0.5787040000000001,1.7004343286682924,6.394672,9.577548,50.05789999999999,1106.3722222218064
2024-04-30 11:24:00,45.92014,1.0416670000000003,1.8755688113872144,7.3784730000000005,9.403935999999998,35.01159999999999,1106.4222222218064
2024-04-30 11:30:00,48.5243,1.0416670000000003,1.9066769623039843,7.291663000000001,9.403935999999998,37.61580000000001,1106.5222222218063
2024-04-30 11:33:00,50.08681,0.983797,1.9032699544968104,7.262733,9.548606,37.61580000000001,1106.5722222218062
2024-04-30 11:36:00,51.64931,0.8391200000000003,1.8254601720991432,7.031252,9.577542000000001,40.509299999999996,1106.6222222218062
2024-04-30 11:42:00,51.64931,0.8391200000000003,1.8254601720991432,7.031252,9.577542000000001,40.79860000000002,1106.722222221806
2024-04-30 11:45:00,52.69097,0.8969899999999997,1.8442634452796156,7.118056999999999,9.519677,40.79869999999997,1106.772222221806
2024-04-30 11:51:00,51.12847,0.9259259999999996,1.8675766849819002,7.146992999999999,9.519677,39.64129999999997,1106.872222221806
2024-04-30 11:54:00,49.59491,0.8969909999999999,1.844264256250731,7.118053000000001,9.519672,39.641200000000026,1106.922222221806
2024-04-30 12:00:00,50.08681,0.983797,1.903269954496811,7.146992999999999,9.432866,38.19439999999997,1107.0222222218058
2024-04-30 12:03:00,48.03241,0.9259259999999996,1.8675766849819002,7.175927999999999,9.548611999999999,40.509299999999996,1107.0722222218058
