Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-04-30 12:06:00,53.7037,1.0995369999999998,1.9390873031160771,7.436337999999999,9.461801,40.509199999999964,1107.1222222218057
2024-04-30 12:12:00,54.80324,1.0416669999999995,1.9169910635478413,7.320598,9.461801000000001,41.95600000000002,1107.2222222218056
2024-04-30 12:15:00,58.42014,1.0995369999999998,1.9705016668012716,7.349538,9.461801000000001,45.13889999999998,1107.2722222218056
2024-04-30 12:18:00,59.43287,0.9548609999999993,1.8905929279357114,7.146988,9.490737000000001,47.4537,1107.3222222218055
2024-04-30 12:21:00,55.29514,0.9259259999999996,1.8576861355263006,7.089117999999999,9.432872,45.42829999999998,1107.3722222218055
2024-04-30 12:27:00,54.74537,0.9548609999999993,1.8706193516603686,7.089117999999999,9.374997,45.71769999999998,1107.4722222218054
2024-04-30 12:30:00,62.52894,0.8101859999999999,1.7819152080468386,6.684032,9.201386,51.215299999999985,1107.5222222218054
2024-04-30 12:36:00,60.47454,0.8391200000000003,1.8063031621308496,6.770832,9.259262,47.74310000000003,1107.6222222218053
2024-04-30 12:39:00,58.91204,0.8391200000000003,1.8062998436398832,6.741902,9.230322000000001,49.76850000000002,1107.6722222218052
2024-04-30 12:42:00,57.34954,0.8101849999999997,1.753275993323867,6.655092000000001,9.085647,48.321800000000025,1107.7222222218052
2024-04-30 12:48:00,54.74537,0.7523150000000003,1.713319253568416,6.5972219999999995,9.114587,46.007000000000005,1107.822222221805
2024-04-30 12:57:00,31.42361,0.9837960000000008,1.7283280800863425,7.204862,8.998846,24.305600000000027,1107.822222221805
2024-04-30 13:00:00,58.94097,0.8969909999999999,1.7350385016909895,6.5682920000000005,8.651620999999999,46.007000000000005,1107.872222221805
2024-04-30 13:06:00,58.42014,0.9259260000000005,1.7574115537439083,6.568282,8.622686,46.296299999999974,1107.972222221805
2024-04-30 13:09:00,57.89931,0.868055,1.6923655063023313,6.452542000000001,8.506947,46.875,1108.022222221805
2024-04-30 13:12:00,57.89931,0.8101849999999997,1.6365996994170304,6.307872000000001,8.391207,46.007000000000005,1108.0722222218049
2024-04-30 13:15:00,56.85764,0.868055,1.6316684982291247,6.221062,8.101857,43.11340000000001,1108.1222222218048
2024-04-30 13:21:00,56.85764,0.8391200000000003,1.6094325131785108,6.192132000000001,8.101852000000001,46.585699999999974,1108.2222222218047
2024-04-30 13:24:00,57.34954,0.9259260000000005,1.6544258202472306,6.221062,7.9861059999999995,46.296299999999974,1108.2722222218047
2024-04-30 13:27:00,59.9537,0.8101849999999997,1.6267141726238707,6.163192,8.217597,47.742999999999995,1108.3222222218046
2024-04-30 13:33:00,58.42014,0.78125,1.6521482301021264,6.250001999999999,8.478012,45.717600000000004,1108.4222222218045
2024-04-30 13:36:00,58.42014,0.78125,1.6424577902616828,6.278937000000001,8.478007,45.717600000000004,1108.4722222218045
2024-04-30 13:39:00,60.47454,0.8101859999999999,1.6856472816751,6.3368020000000005,8.564816,46.2963,1108.5222222218044
2024-04-30 13:42:00,61.5162,0.78125,1.6810658857231335,6.510417,8.825227,48.321800000000025,1108.5722222218044
2024-04-30 13:48:00,61.5162,0.8391210000000004,1.7580102404882791,6.539357000000001,8.883106,48.90039999999999,1108.6722222218043
2024-04-30 13:51:00,61.5162,0.78125,1.7382752061522306,6.568287,9.056717,48.61110000000002,1108.7222222218043
2024-04-30 13:54:00,59.9537,0.78125,1.7477294081849455,6.684031999999999,9.201391999999998,48.90050000000002,1108.7722222218042
2024-04-30 13:57:00,58.36227,0.8101849999999997,1.7819176469933098,6.712962,9.230327,48.0325,1108.8222222218042
2024-04-30 14:00:00,59.46181,0.9259260000000005,1.8971163384923404,6.9444420000000004,9.403936,48.032400000000024,1108.8722222218041
2024-04-30 14:03:00,61.5162,0.8680560000000002,1.8496752971051746,6.886572,9.403936,49.18979999999999,1108.922222221804
2024-04-30 14:09:00,62.52894,0.78125,1.7946903740662645,6.799767000000001,9.461807,51.50460000000004,1109.022222221804
2024-04-30 14:12:00,61.02431,0.8101849999999997,1.819801085478392,6.828702000000001,9.461807,49.76849999999999,1109.072222221804
2024-04-30 14:18:00,62.52894,0.8391210000000004,1.8445351966197872,6.828707,9.432866,50.05790000000002,1109.1722222218038
2024-04-30 14:21:00,63.0787,0.7523150000000003,1.8060184586755987,6.770837,9.577542000000001,52.66199999999998,1109.2222222218038
2024-04-30 14:27:00,63.04977,0.78125,1.8318860636617802,6.799772,9.577542000000001,51.79400000000001,1109.3222222218037
2024-04-30 14:30:00,60.47454,0.8391200000000003,1.8918578394746477,6.886572000000001,9.635411999999999,50.636499999999984,1109.3722222218037
2024-04-30 14:33:00,61.02431,0.8680560000000002,1.8785099760269541,6.944442,9.548606,51.50460000000001,1109.4222222218036
2024-04-30 14:39:00,62.03704,0.8391210000000004,1.8540422695023404,6.915507,9.548606,51.21530000000001,1109.5222222218035
2024-04-30 14:42:00,60.47454,0.7523150000000003,1.8243249640113848,6.799767000000001,9.664352000000001,52.08330000000001,1109.5722222218035
2024-04-30 14:45:00,58.36227,0.78125,1.8318892640136943,6.886572,9.664352000000001,50.057800000000015,1109.6222222218034
2024-04-30 14:48:00,59.43287,0.78125,1.822617684224412,6.857637,9.606477,51.504699999999985,1109.6722222218034
2024-04-30 14:54:00,58.42014,0.78125,1.822617684224412,6.857637,9.606477,50.05790000000002,1109.7722222218033
2024-04-30 14:57:00,54.25347,0.7523150000000003,1.8060184586755987,6.828707,9.635411999999999,46.007000000000005,1109.8222222218033
2024-04-30 15:03:00,53.21181,0.7523149999999994,1.8060216280770678,6.828702,9.635417,47.7431,1109.9222222218032
2024-04-30 15:06:00,53.7037,0.7523150000000003,1.8151811741996822,6.799767000000001,9.635411999999999,47.1643,1109.9722222218031
2024-04-30 15:09:00,51.12847,0.868055,1.8496711330544606,7.031252,9.548607,43.69210000000004,1110.022222221803
2024-04-30 15:15:00,51.12847,0.868055,1.8400173297716869,7.031252,9.519677,43.402799999999985,1110.122222221803
2024-04-30 15:18:00,48.03241,0.868055,1.8303414091713865,7.060182000000001,9.519677,40.50919999999999,1110.172222221803
2024-04-30 15:24:00,56.33681,1.2152770000000004,1.9785376776251482,7.378472,9.172455,41.95609999999999,1110.2722222218028
2024-04-30 15:27:00,62.03704,0.8101849999999997,1.8945890455209207,7.031251999999999,9.895837,51.79399999999998,1110.3222222218028
2024-04-30 15:33:00,63.62847,0.8680560000000002,1.945069957052703,7.175922000000001,9.982636000000001,51.50460000000001,1110.4222222218027
2024-04-30 15:36:00,61.5162,0.78125,1.8779502461544573,7.089122000000001,10.011572000000001,51.50459999999998,1110.4722222218027
2024-04-30 15:39:00,63.0787,0.8680560000000002,1.9261538665157731,7.118052,9.866896,52.08330000000001,1110.5222222218026
2024-04-30 15:42:00,62.03704,0.8391200000000003,1.9293602824718643,7.060182000000001,9.924772,52.37269999999998,1110.5722222218026
2024-04-30 15:48:00,59.9537,0.8391200000000003,1.9106494335369133,7.089117000000001,9.895837,50.636600000000016,1110.6722222218025
2024-04-30 15:51:00,58.42014,0.868055,1.9166669030493722,7.089117000000001,9.809031999999998,50.63659999999999,1110.7222222218024
2024-04-30 15:54:00,55.29514,0.8969899999999997,1.883269150188003,7.089117000000001,9.606477,46.00700000000003,1110.7722222218024
2024-04-30 16:00:00,54.74537,0.868055,1.8785091363482425,6.973377,9.577542000000001,47.16440000000003,1110.8722222218023
2024-04-30 16:03:00,42.30324,0.78125,1.7665763269298964,6.886572000000001,9.461802,36.45830000000001,1110.9222222218023
2024-04-30 16:09:00,41.78241,0.78125,1.7665763269298964,6.857642,9.432872,36.16899999999998,1111.0222222218022
2024-04-30 16:12:00,41.26157,0.78125,1.7287957824183646,6.857637,9.317127000000001,35.59030000000001,1111.0722222218021
2024-04-30 16:15:00,35.04051,0.7523150000000003,1.7133160139232682,6.857641999999999,9.374997,31.53929999999997,1111.122222221802
2024-04-30 16:24:00,33.47801,0.8391200000000003,1.7385299735184316,6.9444420000000004,9.230322000000001,27.199099999999987,1111.2722222218022
2024-04-30 16:30:00,30.87384,0.8391200000000003,1.7287558689017466,7.002312,9.259262,26.620400000000018,1111.372222221802
2024-04-30 16:33:00,32.98611,0.8391200000000003,1.7091271155940402,7.031252,9.230322000000001,26.909700000000043,1111.422222221802
2024-04-30 16:39:00,31.42361,0.8391200000000003,1.7287524861539045,7.031252,9.288191999999999,26.04169999999999,1111.522222221802
2024-04-30 22:24:00,43.86574,0.983797,2.596915860915859,0.14467600000000047,4.57176,29.51389999999998,1111.522222221802
2024-04-30 22:30:00,48.03241,0.983797,2.570381202978548,0.17361100000000018,4.513890000000001,32.117999999999995,1111.522222221802
2024-04-30 22:33:00,68.2581,1.0127320000000006,2.5260183968254877,0.14467600000000047,4.224535,52.08339999999998,1111.522222221802
2024-04-30 22:39:00,73.95833,1.0416670000000003,2.5344114267131754,0.17361100000000018,4.166664999999999,57.002399999999994,1111.522222221802
2024-04-30 22:42:00,97.82986,1.070602,2.495943384477235,0.14467600000000047,3.90625,74.94210000000001,1111.522222221802
2024-04-30 22:48:00,100.0,1.070602,2.4866521297598627,0.14467600000000047,3.8773099999999996,78.4144,1111.522222221802
2024-04-30 22:51:00,100.0,1.1284720000000004,2.5087354755001723,0.20254600000000078,3.7905099999999994,79.2824,1111.522222221802
2024-05-02 07:27:00,39.69907,0.8680559999999993,1.9261505909744807,8.043986,10.792820000000003,29.513800000000003,1111.522222221802
2024-05-02 07:33:00,42.36111,0.78125,1.868776903228644,7.552086,10.445606000000002,31.539300000000026,1111.6222222218018
2024-05-02 07:36:00,44.90741,0.7233799999999997,1.8068774513220034,7.378476,10.300925999999999,32.11809999999997,1111.6722222218018
2024-05-02 07:39:00,47.01968,0.7233799999999997,1.8068805698933428,7.523146,10.445606,35.011600000000016,1111.7222222218018
2024-05-02 07:42:00,59.49074,0.8680560000000002,1.9166644718504882,7.378477,10.098381,42.53469999999999,1111.7722222218017
2024-05-02 07:48:00,60.50347,0.8391210000000004,1.920013690805526,7.291667,10.127315999999999,44.84959999999998,1111.8722222218016
2024-05-02 07:51:00,62.06597,0.8391210000000004,1.9012643030350314,7.233797000000001,10.011576,45.717600000000004,1111.9222222218016
2024-05-02 07:54:00,60.50347,0.7523150000000003,1.8425534792933858,7.089117,10.011572000000001,48.61109999999999,1111.9722222218015
2024-05-02 07:57:00,55.84491,0.7233799999999997,1.7978462952294745,6.915512,9.809031999999998,47.742999999999995,1112.0222222218015
2024-05-02 08:03:00,57.40741,0.8391209999999996,1.85404226950234,7.031252,9.664351,44.56019999999998,1112.1222222218014
2024-05-02 08:06:00,76.0706,0.5787040000000001,1.6749495844940996,6.336804000000001,9.43287,54.6875,1112.1722222218013
2024-05-02 08:12:00,72.9456,0.49189799999999995,1.6799918308084385,6.2210600000000005,9.751162,56.13419999999999,1112.2722222218013
2024-05-02 08:15:00,61.5162,0.6655090000000001,1.787524555547417,6.712962000000001,9.809023,49.76860000000002,1112.3222222218012
2024-05-02 08:18:00,58.42014,0.8391200000000003,1.8254634755194667,7.002312,9.548611999999999,47.7431,1112.3722222218012
2024-05-02 08:24:00,56.85764,0.8101849999999997,1.8009017967070693,6.886572,9.461807,49.18979999999999,1112.472222221801
2024-05-02 08:27:00,65.16204,0.8101859999999999,1.7723922889667392,6.684032,9.172456,52.95140000000001,1112.522222221801
2024-05-02 08:33:00,65.16204,0.78125,1.7665763269298975,6.655097,9.230327,51.50460000000001,1112.622222221801
2024-05-02 08:36:00,62.06597,0.8969909999999999,1.804890264414622,6.828707999999999,9.114587,47.4537,1112.672222221801
2024-05-02 08:42:00,58.44907,0.78125,1.757165199173414,6.6261529999999995,9.172453,49.47909999999999,1112.7722222218008
2024-05-02 08:45:00,58.94097,0.8101849999999997,1.7147717329978,6.655092000000001,8.969907000000001,49.18979999999999,1112.8222222218008
2024-05-02 08:48:00,61.02431,0.8101859999999999,1.7244318731851977,6.510422,8.854166,52.08330000000001,1112.8722222218007
2024-05-02 08:51:00,60.50347,0.78125,1.69065942181168,6.510412,8.854161999999999,50.347200000000015,1112.9222222218007
2024-05-02 08:57:00,58.42014,0.8101850000000006,1.7436828792955679,6.481482,8.883097,50.057800000000015,1113.0222222218006
2024-05-02 09:00:00,56.33681,0.868055,1.7421981003433795,6.626157,8.825232,48.321799999999996,1113.0722222218005
2024-05-02 09:03:00,65.68287,0.8969909999999999,1.7551234315035937,6.626161999999999,8.767361,49.18979999999999,1113.1222222218005
2024-05-02 09:09:00,62.55787,0.6655090000000001,1.6630491212437366,6.278936,8.969907,55.2662,1113.2222222218004
2024-05-02 09:12:00,61.02431,0.6365739999999995,1.6270589915068785,6.192131,8.883107,54.9768,1113.2722222218003
2024-05-02 09:18:00,59.9537,0.7233799999999997,1.6972251564671441,6.3368020000000005,8.912042,54.1088,1113.3722222218003
2024-05-02 09:21:00,53.73264,0.868055,1.7816100018417518,6.655088,8.969902999999999,46.5856,1113.4222222218002
2024-05-02 09:24:00,51.12847,1.0995369999999998,1.8540850045405532,7.002314,8.796297000000001,43.113500000000016,1113.4722222218002
2024-05-02 09:30:00,51.12847,1.1284720000000004,1.8853074663263538,7.031254,8.825232,44.27079999999998,1113.5722222218
2024-05-02 09:33:00,62.06597,1.2442129999999993,1.8754998478364502,7.0312529999999995,8.478010000000001,43.69210000000001,1113.6222222218
2024-05-02 09:39:00,61.02431,0.9259260000000005,1.7268134890191063,6.626162000000001,8.593746,41.95599999999999,1113.7222222218
2024-05-02 09:42:00,48.58218,0.8680559999999993,1.7619538870483495,6.741897999999999,8.998842,40.219899999999996,1113.7722222218
2024-05-02 09:48:00,46.46991,0.8680559999999993,1.7322820844836242,6.712968,8.883102000000001,38.1944,1113.8722222217998
2024-05-02 09:51:00,47.01968,1.0127319999999997,1.7704746893139984,6.886578,8.709486,37.615700000000004,1113.9222222217998
2024-05-02 09:54:00,44.90741,0.8101849999999997,1.7340702104821062,6.741898,9.114583,38.7731,1113.9722222217997
2024-05-02 10:00:00,44.41551,0.8391200000000003,1.6992785772115302,6.770832,8.940971999999999,38.194500000000005,1114.0722222217996
2024-05-02 10:03:00,60.50347,0.5497680000000003,1.4907275812454097,5.960653000000001,8.564815,44.27090000000001,1114.1222222217996
2024-05-02 10:09:00,66.72454,0.3472219999999995,1.3648196096959688,5.4687470000000005,8.622685,53.240700000000004,1114.2222222217995
2024-05-02 10:12:00,42.82407,0.868055,1.732281289769762,6.886577999999999,9.056712999999998,35.879699999999985,1114.2722222217994
2024-05-02 10:18:00,42.85301,1.0127310000000005,1.8228891810167098,7.002318000000001,8.969907,36.45830000000001,1114.3722222217993
2024-05-02 10:21:00,42.85301,1.0127309999999996,1.7915305240357826,7.0312529999999995,8.912042,35.87959999999998,1114.4222222217993
2024-05-02 10:24:00,44.41551,1.157407,1.8398185311233413,7.175922999999999,8.767365999999999,33.56479999999999,1114.4722222217993
2024-05-02 10:30:00,50.11574,0.983797,1.7702145390767619,6.915513,8.825236,37.03710000000001,1114.5722222217992
2024-05-02 10:54:00,51.12847,0.8101849999999997,1.6758866991138455,6.5972219999999995,8.796297000000001,38.7732,1114.9722222217993
2024-05-02 10:57:00,49.59491,0.78125,1.661810606671704,6.5682920000000005,8.825232,36.45830000000001,1115.0222222217992
2024-05-02 11:00:00,45.45718,0.78125,1.69065942181168,6.5104120000000005,8.854162,38.1944,1115.0722222217992
2024-05-02 11:03:00,37.64468,1.0127309999999996,1.7599042519328447,6.944448,8.738427,30.381999999999977,1115.1222222217991
2024-05-02 11:09:00,37.64468,1.0127309999999996,1.7704739626204977,6.944448,8.767357,32.117999999999995,1115.222222221799
2024-05-02 11:12:00,32.98611,0.868055,1.70238313344326,6.799767999999999,8.883102999999998,28.35650000000001,1115.272222221799
2024-05-02 11:15:00,39.20718,0.8680560000000002,1.6923628212044561,6.799772999999999,8.854167,29.22460000000001,1115.322222221799
2024-05-02 11:21:00,38.19445,0.8969899999999997,1.6945453023262542,6.8287070000000005,8.796297000000001,29.803200000000004,1115.4222222217988
2024-05-02 11:24:00,47.51157,1.070602,1.801335613610828,7.060182999999999,8.796301,36.16900000000001,1115.4722222217988
2024-05-02 11:30:00,44.90741,0.9259259999999996,1.7574080436302786,6.915513,8.969907000000001,35.590299999999985,1115.5722222217987
2024-05-02 11:33:00,41.26157,0.8391200000000003,1.709130515492154,6.799767,8.998847,35.59030000000001,1115.6222222217987
2024-05-02 11:39:00,40.79861,0.9548610000000002,1.7692431187038147,6.886577,8.883106,34.14350000000002,1115.7222222217986
2024-05-02 11:42:00,43.86574,0.9548610000000002,1.758957157854998,6.857642,8.825230999999999,33.85419999999999,1115.7722222217985
2024-05-02 11:45:00,48.06134,0.868055,1.732281289769762,6.741902,8.912037,37.03699999999998,1115.8222222217985
2024-05-02 11:51:00,48.03241,0.868055,1.7123776043756596,6.770832,8.883107,36.45829999999998,1115.9222222217984
2024-05-02 11:54:00,46.46991,0.9259259999999996,1.7268134890191058,6.857643,8.825227,35.879700000000014,1115.9722222217983
2024-05-02 12:00:00,43.86574,0.8969909999999999,1.7450958302114599,6.828707999999999,8.940977,34.14350000000002,1116.0722222217983
2024-05-02 12:03:00,40.76968,0.8680559999999993,1.7023839188357066,6.799768,8.883102000000001,35.011600000000016,1116.1222222217982
2024-05-02 12:06:00,35.06945,0.8680559999999993,1.692362821204455,6.799768,8.854162,30.3819,1116.1722222217982
2024-05-02 12:12:00,35.59028,1.0127319999999997,1.7386694925433805,6.9444479999999995,8.680556,29.224500000000006,1116.272222221798
2024-05-02 12:15:00,38.68634,0.8969909999999999,1.6945460680826916,6.828703,8.796292000000001,31.25,1116.322222221798
2024-05-02 12:21:00,37.15278,0.9259259999999996,1.6856265739614282,6.915513,8.767357,29.224500000000006,1116.422222221798
2024-05-02 12:24:00,39.20718,0.8969909999999999,1.6945460680826916,6.799772999999999,8.767361999999999,30.092600000000004,1116.472222221798
2024-05-02 12:30:00,37.67361,0.9548609999999993,1.6966461115139055,6.886578,8.680557,30.092600000000004,1116.5722222217978
2024-05-02 12:33:00,37.67361,0.9548609999999993,1.7175347163798533,6.886578,8.738427,30.671300000000002,1116.6222222217978
2024-05-02 12:36:00,39.75695,1.0416670000000003,1.726979721967046,6.944443000000001,8.564816,30.671300000000002,1116.6722222217977
2024-05-02 12:39:00,40.76968,0.9548609999999993,1.7175347163798533,6.886578,8.738427,32.696799999999996,1116.7222222217977
2024-05-02 12:45:00,42.36111,1.070602,1.8013318969841572,6.944448,8.680556,32.1181,1116.8222222217976
2024-05-02 12:48:00,41.81134,0.9259259999999996,1.7062816171610287,6.857638,8.767361999999999,32.11800000000002,1116.8722222217975
2024-05-02 12:51:00,36.63195,0.8101849999999997,1.6661018128236493,6.712968,8.883102999999998,31.828699999999998,1116.9222222217975
2024-05-02 12:54:00,35.06945,1.0127319999999997,1.6850173456136304,6.886578,8.478006,27.488399999999984,1116.9722222217974
2024-05-02 13:00:00,37.15278,1.0416669999999995,1.7377934944577174,6.857638,8.506941000000001,29.22460000000001,1117.0722222217973
2024-05-02 13:03:00,54.28241,1.2152779999999996,1.7764573145019191,6.799772999999999,8.072915000000002,40.509299999999996,1117.1222222217973
2024-05-02 13:06:00,56.85764,1.0127319999999997,1.706579961997464,6.4236130000000005,8.072921000000001,43.11340000000001,1117.1722222217973
2024-05-02 13:09:00,55.84491,0.9259259999999996,1.5804986391811122,6.105328,7.667822,44.27080000000001,1117.2222222217972
2024-05-02 13:15:00,56.85764,0.983797,1.5776392954047258,6.076393,7.465275999999999,45.42830000000001,1117.3222222217971
2024-05-02 13:18:00,58.44907,0.8969899999999997,1.527770565631638,5.960647000000001,7.465277,44.849500000000006,1117.372222221797
2024-05-02 13:21:00,58.42014,0.8391200000000003,1.4963858894244109,5.787032,7.3784719999999995,44.56019999999998,1117.422222221797
2024-05-02 13:27:00,51.12847,0.578703,1.3835989621201514,5.468747,7.609954,42.82400000000001,1117.522222221797
2024-05-02 13:30:00,30.93172,1.0127319999999997,1.5413377665952215,6.336803000000001,7.552081,24.884199999999993,1117.572222221797
2024-05-02 13:36:00,34.02778,1.0416670000000003,1.5489665368056131,6.394673,7.552086,26.620299999999986,1117.6722222217968
2024-05-02 13:39:00,37.64468,0.983797,1.588635266343649,6.394673,7.812495999999999,28.935100000000006,1117.7222222217968
2024-05-02 13:42:00,47.01968,0.9259259999999996,1.6544294307755618,6.394673,8.159727,34.722200000000015,1117.7722222217967
2024-05-02 13:54:00,51.67824,0.9837959999999999,1.707199093562165,6.6550970000000005,8.391200999999999,37.905100000000004,1117.9722222217968
2024-05-02 13:57:00,52.19907,0.8969899999999997,1.6741350829082193,6.597217,8.506947,39.3518,1118.0222222217967
2024-05-02 14:00:00,57.89931,1.070602,1.7905639050096538,6.828703,8.535881,43.98150000000001,1118.0722222217967
2024-05-02 14:06:00,58.91204,1.0127319999999997,1.802011704938117,6.7708330000000005,8.680551000000001,42.824100000000016,1118.1722222217966
2024-05-02 14:09:00,59.46181,0.983797,1.7702145390767619,6.712962999999999,8.622686,45.428200000000004,1118.2222222217965
2024-05-02 14:12:00,56.33681,0.9259259999999996,1.7268170277299537,6.655087999999999,8.622682000000001,43.40280000000001,1118.2722222217965
2024-05-02 14:18:00,54.80324,0.9548609999999993,1.7383039074189763,6.684028,8.593747,41.95599999999999,1118.3722222217964
2024-05-02 14:21:00,52.19907,0.9259259999999996,1.7165653909306355,6.597218,8.535882,39.9306,1118.4222222217963
2024-05-02 14:27:00,51.67824,0.9548609999999993,1.7175383155320936,6.655087999999999,8.506947,41.66670000000002,1118.5222222217963
2024-05-02 14:30:00,58.42014,1.0995369999999998,1.7999806850411688,6.770838,8.420141000000001,41.95599999999999,1118.5722222217962
2024-05-02 14:36:00,59.46181,1.070602,1.779760283598272,6.741898,8.420136,44.84959999999998,1118.6722222217961
2024-05-02 14:39:00,58.91204,1.0127309999999996,1.7704776109227522,6.655088,8.478007,44.56019999999998,1118.722222221796
2024-05-02 14:42:00,59.46181,1.0127319999999997,1.781021493447807,6.597218,8.449076,45.42830000000001,1118.772222221796
2024-05-02 14:48:00,60.50347,1.0127319999999997,1.770478337617264,6.655087999999999,8.478006,45.13889999999998,1118.872222221796
2024-05-02 14:51:00,60.50347,0.9259259999999996,1.7165653909306355,6.568283,8.506947,44.84959999999998,1118.922222221796
2024-05-02 14:54:00,61.02431,0.983797,1.749331291475532,6.6261529999999995,8.478006,45.717600000000004,1118.9722222217958
2024-05-02 14:57:00,62.03704,0.8969899999999997,1.724957253503962,6.539347,8.593747,46.5857,1119.0222222217958
2024-05-02 15:03:00,62.03704,0.8969899999999997,1.724957253503962,6.539347,8.593747,47.4537,1119.1222222217957
2024-05-02 15:06:00,60.47454,0.8969909999999999,1.7148470648676348,6.539352999999999,8.564812,46.007000000000005,1119.1722222217957
2024-05-02 15:09:00,58.44907,0.9548610000000002,1.7795013110623163,6.655088,8.680557,46.2963,1119.2222222217956
2024-05-02 15:12:00,58.42014,0.983797,1.7388469908338042,6.6261529999999995,8.449076,44.56019999999998,1119.2722222217956
2024-05-02 15:18:00,59.9537,0.983797,1.7388469908338042,6.6261529999999995,8.449076,46.2963,1119.3722222217955
2024-05-02 15:21:00,58.94097,0.8969899999999997,1.7148497913923726,6.481477000000001,8.506947,48.032399999999996,1119.4222222217954
2024-05-02 15:27:00,61.02431,0.9548610000000002,1.7795013110623163,6.597217,8.622686,48.61109999999999,1119.5222222217953
2024-05-02 15:30:00,61.02431,0.8969899999999997,1.7450950490683454,6.539347,8.651617,49.76849999999999,1119.5722222217953
2024-05-02 15:33:00,55.29514,0.8391200000000003,1.709130515492154,6.481477000000001,8.680557,46.2963,1119.6222222217953
2024-05-02 15:39:00,54.25347,0.868055,1.682317417232268,6.539347,8.564812,46.875,1119.7222222217952
2024-05-02 15:42:00,59.9537,0.8969899999999997,1.6741315454554264,6.452547,8.362267000000001,47.7431,1119.7722222217951
2024-05-02 15:48:00,59.46181,0.868055,1.6722454207709605,6.365737,8.362272,46.875,1119.872222221795
2024-05-02 15:51:00,55.84491,0.9259259999999996,1.6752616051045135,6.336803000000001,8.159727,44.84960000000001,1119.922222221795
2024-05-02 15:57:00,55.29514,0.8969909999999999,1.6536059624123836,6.336803000000001,8.188662,47.1644,1120.022222221795
2024-05-02 16:00:00,54.28241,0.8969909999999999,1.6432945856784862,6.278932999999999,8.101852000000001,43.98150000000001,1120.0722222217948
2024-05-02 16:03:00,39.20718,0.6655099999999994,1.4877570826302653,6.105328,8.246528,35.01159999999999,1120.1222222217948
2024-05-02 16:09:00,34.54861,0.8101849999999997,1.5466078381341979,6.365738,8.188652999999999,30.3819,1120.2222222217947
2024-05-02 16:12:00,45.97801,1.2442129999999993,1.712570943967534,6.741897999999999,7.783565,34.722200000000015,1120.2722222217947
2024-05-02 22:27:00,32.46528,1.0127310000000005,2.2582236001914624,0.20254600000000078,3.4432869999999998,21.411999999999978,1120.2722222217947
2024-05-02 22:33:00,36.08218,1.0127310000000005,2.2392736724588107,0.20254600000000078,3.3854170000000003,24.3056,1120.3722222217946
2024-05-02 22:36:00,40.24884,0.9259260000000005,2.1173440545016975,0.17361100000000018,3.2986109999999993,26.62039999999999,1120.4222222217945
2024-05-02 22:39:00,46.46991,0.868055,2.0199728575302656,0.2025459999999999,3.240741,32.98609999999999,1120.4722222217945
2024-05-02 22:42:00,65.68287,0.9259259999999996,2.0037444434151768,0.2025459999999999,2.9803240000000004,52.08340000000001,1120.5222222217944
2024-05-02 22:48:00,69.3287,0.9548610000000002,2.0182161737278417,0.2025459999999999,2.922453,54.9768,1120.6222222217943
2024-05-02 22:51:00,92.65046,1.0416670000000003,2.068801350396867,0.2025459999999999,2.7777769999999995,78.7036,1120.6722222217943
2024-05-02 22:57:00,100.0,1.070602,2.0915943036945435,0.17361100000000018,2.719908,82.46519999999998,1120.7722222217942
2024-05-02 23:00:00,100.0,1.070602,2.0513233111383005,0.2025459999999999,2.633101,83.33330000000001,1120.8222222217942
2024-05-02 23:03:00,55.2662,1.070602,2.0513233111383,0.17361100000000018,2.6041659999999993,49.18969999999999,1120.8722222217941
2024-05-03 07:24:00,34.02778,5.3819420000000004,2.947894177079901,10.300922,6.307869999999999,25.752400000000023,1120.8722222217941
2024-05-03 16:48:00,30.87384,1.3310180000000003,1.6666270889283876,6.192127,6.915508999999999,24.594899999999996,1120.8722222217941
2024-05-04 07:33:00,47.48264,1.6203709999999996,2.1957721867246094,7.291666,8.564815,32.696799999999996,1120.8722222217941
2024-05-04 08:12:00,32.95718,1.3888889999999998,2.0614696754359283,7.667822,9.201393,26.04170000000002,1120.8722222217941
2024-05-04 08:39:00,30.87384,1.4178249999999997,1.9152778492037998,8.217592,9.317127,20.254700000000014,1120.8722222217941
2024-05-04 09:51:00,32.95718,1.273148,2.170516844297486,7.204862,9.346064000000002,25.173599999999993,1120.8722222217941
2024-05-04 10:00:00,30.87384,1.157407,2.1482682863484923,7.031251999999999,9.461805,26.62039999999999,1120.8722222217941
2024-05-04 12:15:00,35.01157,1.967593,2.136502192442588,8.333338,8.680554999999998,26.33099999999999,1120.8722222217941
2024-05-04 15:24:00,30.87384,1.7939809999999996,1.6906899857050726,7.378468000000001,7.175927,21.122600000000006,1120.8722222217941
2024-05-06 06:24:00,35.06945,-0.14467600000000047,,1.070601,9.837962000000001,25.462999999999994,1120.8722222217941
2024-05-06 07:27:00,38.16551,0.9548610000000002,1.959772308664069,7.783566,10.329865000000002,28.64590000000001,1120.8722222217941
2024-05-06 07:30:00,46.46991,0.78125,1.887108382324167,7.465275999999999,10.416666000000001,35.59030000000001,1120.922222221794
2024-05-06 07:36:00,55.81597,1.157407,2.012834090590787,7.899305999999999,9.953709,39.930499999999995,1121.022222221794
2024-05-06 07:39:00,63.5706,0.9548619999999994,2.0759327576124567,7.667821999999999,10.561340000000001,49.47919999999999,1121.072222221794
2024-05-06 07:42:00,62.06597,0.6944439999999998,1.8770459521439868,7.031245999999999,10.300922,53.530099999999976,1121.122222221794
2024-05-06 07:48:00,62.06597,0.6944439999999998,1.8595229609337165,7.031245999999999,10.243052000000002,54.10880000000003,1121.2222222217938
2024-05-06 07:51:00,62.55787,0.7233789999999996,1.8606978007825519,7.002316,10.098377,52.08330000000001,1121.2722222217938
2024-05-06 07:54:00,60.96644,0.6365739999999995,1.7936379969586738,6.8287059999999995,10.069442000000002,52.08329999999998,1121.3222222217937
2024-05-06 07:57:00,72.4537,0.5497689999999995,1.7117624921874013,6.336809,9.693290000000001,63.657399999999996,1121.3722222217937
2024-05-06 08:03:00,73.98727,0.49189800000000083,1.6799890596174445,6.250004,9.780096,63.07879999999997,1121.4722222217936
2024-05-06 08:06:00,60.50347,0.9259259999999996,1.9361868124524448,7.233798,9.809031999999998,49.47909999999999,1121.5222222217935
2024-05-06 08:12:00,61.5162,0.983797,1.9632557811718223,7.2337929999999995,9.693286,50.636600000000016,1121.6222222217934
2024-05-06 08:15:00,62.55787,0.868055,1.8880804075363073,7.060182000000001,9.693287,48.61110000000002,1121.6722222217934
2024-05-06 08:18:00,68.77894,0.7233800000000006,1.851773741198006,6.799767000000001,9.866897,57.87040000000002,1121.7222222217933
2024-05-06 08:24:00,64.12037,0.78125,1.8962483401724548,6.944443000000001,9.924772999999998,54.3982,1121.8222222217933
2024-05-06 08:27:00,55.81597,1.157407,2.0339469155861893,7.581014000000001,9.693287,46.5857,1121.8722222217932
2024-05-06 08:33:00,57.34954,1.1284720000000004,2.002273681337312,7.494208,9.606486,45.428200000000004,1121.9722222217931
2024-05-06 08:36:00,71.93287,1.070602,1.9386403133277548,7.233792,9.34606,46.29629999999999,1122.022222221793
2024-05-06 08:42:00,74.5081,0.8969910000000008,1.8638120016746653,6.973377000000001,9.432866,51.79400000000001,1122.122222221793
2024-05-06 08:45:00,72.9456,0.7233799999999997,1.8068774513220043,6.655092,9.577542000000001,57.29159999999999,1122.172222221793
2024-05-06 08:48:00,59.46181,0.78125,1.8318860636617802,6.799772000000001,9.577542000000001,52.662000000000006,1122.222222221793
2024-05-06 08:54:00,57.89931,0.8391200000000003,1.8540414178558324,6.886577,9.519677,52.08330000000001,1122.3222222217928
2024-05-06 08:57:00,57.89931,0.9259259999999996,1.9069153036166306,7.002317999999999,9.490742000000001,51.50460000000001,1122.3722222217928
2024-05-06 09:00:00,54.25347,0.9548610000000002,1.9203783720798393,7.089118,9.519677,46.87499999999997,1122.4222222217927
2024-05-06 09:03:00,56.33681,1.070602,1.9178247836004914,7.175927999999999,9.230325999999998,44.84949999999998,1122.4722222217927
2024-05-06 09:09:00,64.12037,0.8391200000000003,1.7773947497490443,6.65509,9.05671,50.34719999999999,1122.5722222217926
2024-05-06 09:12:00,70.34144,0.6076389999999998,1.6609588520694187,6.25,9.172450999999999,59.31710000000001,1122.6222222217925
2024-05-06 09:15:00,61.5162,0.7233799999999997,1.7978462952294751,6.6261529999999995,9.519673000000001,53.530100000000004,1122.6722222217925
2024-05-06 09:18:00,54.25347,0.9259250000000003,1.8477677407564261,7.089118000000001,9.403932999999999,46.5856,1122.7222222217924
2024-05-06 09:21:00,53.21181,1.070602,1.9073786637313674,7.233794,9.259262,46.87500000000003,1122.7722222217924
2024-05-06 09:24:00,55.84491,1.1284720000000004,1.9175490602774816,7.204858000000001,9.085646,44.56009999999998,1122.8222222217923
2024-05-06 09:33:00,62.03704,0.9259260000000005,1.8378304348615695,6.770832,9.056716,50.63650000000001,1122.9722222217924
2024-05-06 09:39:00,61.02431,0.7523150000000003,1.732024237920449,6.568287,9.143522,49.47910000000002,1123.0722222217923
2024-05-06 09:42:00,56.85764,0.8391200000000003,1.8063031621308496,6.6840269999999995,9.172457,47.7431,1123.1222222217923
2024-05-06 09:48:00,55.29514,0.8969909999999999,1.844264256250731,6.973378,9.374997,46.5857,1123.2222222217922
2024-05-06 09:51:00,54.25347,1.0127309999999996,1.8746014533624313,7.089118,9.201387,46.875,1123.2722222217922
2024-05-06 09:54:00,62.03704,0.9259260000000005,1.8971163384923404,6.9444420000000004,9.403936,50.92599999999999,1123.3222222217921
2024-05-06 10:00:00,63.10764,0.8680560000000002,1.8689176184500187,6.857641999999999,9.432866,52.08329999999998,1123.422222221792
2024-05-06 10:03:00,64.12037,0.8101849999999997,1.8386142999539432,6.857641999999999,9.548607,53.819500000000005,1123.472222221792
2024-05-06 10:06:00,64.12037,0.868055,1.888080407536308,7.002312,9.635417,54.3981,1123.522222221792
2024-05-06 10:09:00,62.55787,0.868055,1.8976275477613802,6.973377,9.635411999999999,55.26619999999997,1123.572222221792
2024-05-06 10:12:00,59.46181,0.9259259999999996,1.9166920735558004,7.089123,9.606477,51.50459999999998,1123.6222222217918
2024-05-06 10:18:00,59.46181,0.8969899999999997,1.8832691501880037,7.031247,9.548607,52.08340000000001,1123.7222222217918
2024-05-06 10:21:00,59.46181,0.8969899999999997,1.8832691501880037,7.031247,9.548607,52.95140000000001,1123.7722222217917
2024-05-06 10:24:00,57.34954,0.9837959999999999,1.9533141605334061,7.204858000000001,9.635411999999999,49.47919999999999,1123.8222222217917
2024-05-06 10:30:00,56.88657,1.0127309999999996,1.9459047158599698,7.204858000000001,9.519677,48.90040000000002,1123.9222222217916
2024-05-06 10:33:00,62.55787,0.9259260000000005,1.9069153036166313,6.9444420000000004,9.432866,49.76850000000002,1123.9722222217915
2024-05-06 10:39:00,63.5706,0.8680560000000002,1.8593072488602105,6.857641999999999,9.403936,50.92590000000001,1124.0722222217914
2024-05-06 10:42:00,64.12037,0.8391210000000004,1.844538485334756,6.799767000000001,9.403936,51.50460000000001,1124.1222222217914
2024-05-06 10:57:00,57.87037,0.7233800000000006,1.7706353449088532,6.626157000000001,9.432867,50.63659999999999,1124.3722222217914
2024-05-06 11:00:00,58.42014,0.78125,1.7853386666878688,6.712967000000001,9.346067,49.76849999999999,1124.4222222217913
2024-05-06 11:03:00,58.91204,0.78125,1.775966318627644,6.655097,9.259257,47.453700000000026,1124.4722222217913
2024-05-06 11:09:00,57.87037,0.7523150000000003,1.750641751470313,6.655097,9.288191999999999,49.47920000000002,1124.5722222217912
2024-05-06 11:12:00,55.29514,0.7523150000000003,1.759922767801843,6.655092000000001,9.317127,46.296400000000006,1124.6222222217912
2024-05-06 11:15:00,62.55787,0.5497680000000003,1.568564323451528,6.105323,8.969905,50.92590000000001,1124.6722222217911
2024-05-06 11:21:00,70.8912,0.43402799999999964,1.532983265925727,5.758102999999999,9.056715,61.05320000000003,1124.772222221791
2024-05-06 11:24:00,55.84491,0.9548610000000002,1.8706193516603693,7.060187,9.346066,46.00690000000003,1124.822222221791
2024-05-06 11:30:00,59.9537,1.0127310000000005,1.9459047158599705,7.089117000000001,9.403935999999998,48.61100000000002,1124.922222221791
2024-05-06 11:33:00,63.10764,0.9259260000000005,1.9166954492067099,6.9444420000000004,9.461806,51.215299999999985,1124.9722222217908
2024-05-06 11:39:00,63.0787,0.8680560000000002,1.8689176184500187,6.857641999999999,9.432866,50.92599999999999,1125.0722222217908
2024-05-06 11:42:00,63.0787,0.8101849999999997,1.819801085478392,6.828702000000001,9.461807,52.95140000000001,1125.1222222217907
2024-05-06 11:45:00,62.03704,0.868055,1.8689200999272966,6.915507000000001,9.490742000000001,52.08330000000001,1125.1722222217907
2024-05-06 11:51:00,61.5162,0.868055,1.8689200999272966,6.915507000000001,9.490742000000001,52.37270000000001,1125.2722222217906
2024-05-06 11:54:00,60.47454,0.8680560000000002,1.8496752971051746,6.828702000000001,9.346066,49.47919999999999,1125.3222222217905
2024-05-06 12:00:00,61.5162,0.8391210000000004,1.8254610147857295,6.770837,9.317126,52.37270000000001,1125.4222222217904
2024-05-06 12:03:00,62.52894,0.8391210000000004,1.8350103917486118,6.712967000000001,9.288196,50.63650000000001,1125.4722222217904
2024-05-06 12:06:00,62.03704,0.78125,1.8040184670396615,6.712962,9.403932000000001,53.240700000000004,1125.5222222217903
2024-05-06 12:12:00,59.43287,0.8101850000000006,1.829217919259834,6.770832,9.432867,53.53010000000003,1125.6222222217903
2024-05-06 12:15:00,58.42014,0.868055,1.8303414091713865,6.886572000000001,9.346067,50.057800000000015,1125.6722222217902
2024-05-06 12:21:00,58.91204,0.9548610000000002,1.9005458123824222,6.915507000000001,9.288196,51.21530000000001,1125.7722222217901
2024-05-06 12:24:00,57.87037,0.8969899999999997,1.8638111848772092,6.886577,9.346067,50.636499999999984,1125.82222222179
2024-05-06 12:27:00,58.42014,0.8969899999999997,1.8442634452796156,6.915507000000001,9.317127000000001,49.18979999999999,1125.87222222179
2024-05-06 12:30:00,59.46181,0.9259260000000005,1.8477685354708342,6.886572000000001,9.201386,50.925899999999984,1125.92222222179
2024-05-06 12:36:00,60.47454,0.9259260000000005,1.8477685354708342,6.886572000000001,9.201386,48.32170000000002,1126.02222222179
2024-05-06 12:39:00,58.94097,0.8969909999999999,1.844264256250731,6.857643,9.259262,48.32169999999999,1126.0722222217898
2024-05-06 12:45:00,57.40741,0.868055,1.8109153771041457,6.8287070000000005,9.230322000000001,49.189899999999994,1126.1722222217898
2024-05-06 12:48:00,56.8287,0.8391200000000003,1.8062998436398832,6.770836999999999,9.259257,49.47919999999996,1126.2222222217897
2024-05-06 12:51:00,53.73264,0.8391200000000003,1.8062998436398832,6.770836999999999,9.259257,46.87500000000003,1126.2722222217897
2024-05-06 12:54:00,48.03241,0.8969899999999997,1.7651278100778123,6.886577,9.056717,40.50929999999997,1126.3222222217896
2024-05-06 13:00:00,49.59491,0.9259260000000005,1.7978220597075756,6.799772000000001,8.969906,40.22,1126.4222222217895
2024-05-06 13:03:00,51.12847,0.9259260000000005,1.797822059707576,6.741902,8.912036,41.66670000000002,1126.4722222217895
2024-05-06 13:06:00,51.12847,0.8969899999999997,1.7651278100778123,6.770836999999999,8.940977,40.79860000000002,1126.5222222217894
2024-05-06 13:12:00,51.12847,0.868055,1.7421981003433795,6.770836999999999,8.969912,40.79860000000002,1126.6222222217893
2024-05-06 13:15:00,56.30787,0.9837959999999999,1.8116361541168604,6.8287070000000005,8.854171000000001,44.56020000000001,1126.6722222217893
2024-05-06 13:21:00,57.34954,0.9259260000000005,1.7877595138545175,6.741902,8.883106,43.98149999999998,1126.7722222217892
2024-05-06 13:24:00,58.94097,0.8101849999999997,1.724434377707341,6.5972219999999995,8.940977,46.29630000000003,1126.8222222217892
2024-05-06 13:27:00,59.9537,0.8101849999999997,1.7244310429268659,6.5682920000000005,8.912037,49.18979999999999,1126.8722222217891
2024-05-06 13:33:00,57.87037,0.8391200000000003,1.7580094191009599,6.597222,8.940971999999999,48.61110000000002,1126.972222221789
2024-05-06 13:36:00,57.87037,0.9837959999999999,1.8219206159959414,6.8287070000000005,8.883101,47.742999999999995,1127.022222221789
2024-05-06 13:42:00,61.02431,0.9837959999999999,1.8424125375778828,6.770836999999999,8.883101,49.47909999999999,1127.122222221789
2024-05-06 13:54:00,55.29514,0.8391209999999996,1.787055373808652,6.7708330000000005,9.201392,47.453700000000026,1127.322222221789
2024-05-06 13:57:00,55.81597,0.983797,1.8628037268917934,6.944443000000001,9.114586,45.13880000000003,1127.372222221789
2024-05-06 14:00:00,60.96644,0.8969899999999997,1.8246236620222982,6.886577,9.230327,49.18979999999999,1127.4222222217888
2024-05-06 14:06:00,59.9537,0.9259259999999996,1.847768535470834,6.915513,9.230327,48.900499999999994,1127.5222222217888
2024-05-06 14:09:00,59.43287,0.8969909999999999,1.8246244671223684,6.915513,9.259262,50.636600000000016,1127.5722222217887
2024-05-06 14:12:00,58.91204,0.9259259999999996,1.8378269954666702,6.915513,9.201387,48.90040000000002,1127.6222222217887
2024-05-06 14:15:00,57.34954,0.9259259999999996,1.8576861355263001,6.857638,9.201391999999998,48.321800000000025,1127.6722222217886
2024-05-06 14:18:00,56.30787,0.8969909999999999,1.834457709718486,6.828703,9.201391999999998,47.74300000000002,1127.7222222217886
2024-05-06 14:21:00,59.46181,0.9548610000000002,1.8404745114147434,6.8287070000000005,9.027776,47.74309999999997,1127.7722222217885
2024-05-06 14:27:00,59.9537,0.983797,1.8729569128223738,6.828703,9.027776,47.7431,1127.8722222217884
2024-05-06 14:30:00,57.89931,0.9259259999999996,1.8178743014905745,6.828707999999999,9.056712000000001,46.875,1127.9222222217884
2024-05-06 14:36:00,56.85764,0.9259259999999996,1.8178743014905745,6.828707999999999,9.056712000000001,45.71750000000003,1128.0222222217883
2024-05-06 14:39:00,56.85764,0.9548609999999993,1.8202535195705771,6.828707999999999,8.969907000000001,47.164300000000026,1128.0722222217883
2024-05-06 14:42:00,52.1412,0.8101849999999997,1.7436828792955672,6.6550970000000005,9.056712000000001,44.84960000000001,1128.1222222217882
2024-05-06 14:48:00,52.1412,0.8391200000000003,1.7580094191009599,6.6550970000000005,8.998847,45.13889999999998,1128.2222222217881
2024-05-06 14:51:00,54.25347,0.9548610000000002,1.7897285929302695,6.741902,8.796301,44.84949999999998,1128.272222221788
2024-05-06 14:57:00,55.81597,0.9548610000000002,1.7794977711718105,6.741897000000001,8.767356,43.692200000000014,1128.372222221788
2024-05-06 15:00:00,54.74537,0.8969899999999997,1.7551226473232169,6.6550970000000005,8.796297000000001,42.534700000000015,1128.422222221788
2024-05-06 15:03:00,59.43287,0.9548610000000002,1.7794977711718105,6.6550970000000005,8.680556,47.16440000000003,1128.472222221788
2024-05-06 15:09:00,58.42014,0.8969899999999997,1.7551261089860215,6.597217,8.738427,47.164300000000026,1128.5722222217878
2024-05-06 15:12:00,57.87037,0.868055,1.7123741554163667,6.481482,8.593747,47.164300000000026,1128.6222222217878
2024-05-06 15:18:00,57.34954,0.868055,1.7223423830846452,6.452542000000001,8.593747,47.1644,1128.7222222217877
2024-05-06 15:21:00,59.46181,0.868055,1.7223423830846452,6.452542000000001,8.593747,48.032400000000024,1128.7722222217876
2024-05-06 15:27:00,58.91204,0.868055,1.7123776043756596,6.5104120000000005,8.622687,46.58560000000003,1128.8722222217875
2024-05-06 15:30:00,59.92477,0.868055,1.7322847208395251,6.5104120000000005,8.680557,48.900499999999994,1128.9222222217875
2024-05-06 15:33:00,56.30787,0.8969909999999999,1.7751082080048115,6.6261529999999995,8.825232,47.74309999999997,1128.9722222217874
2024-05-06 15:39:00,54.25347,0.8680560000000002,1.7520905214503477,6.6261529999999995,8.854167,45.13890000000001,1129.0722222217873
2024-05-06 15:42:00,57.87037,0.9837959999999999,1.770213798103877,6.6840269999999995,8.593751000000001,45.42829999999998,1129.1222222217873
2024-05-06 15:48:00,59.43287,0.9548610000000002,1.7692431187038147,6.626157,8.622686,47.4537,1129.2222222217872
2024-05-06 15:51:00,57.34954,0.8101849999999997,1.724434377707341,6.365737,8.709492000000001,46.5857,1129.2722222217872
2024-05-06 15:57:00,53.73264,0.8101849999999997,1.7147717329978,6.394677000000001,8.709492000000001,45.428199999999975,1129.372222221787
2024-05-06 16:00:00,46.99074,0.7523140000000001,1.647154040475962,6.452547,8.767363,40.509299999999996,1129.422222221787
2024-05-06 16:03:00,42.30324,0.8391200000000003,1.6894045478727382,6.597217,8.738427,36.74769999999998,1129.472222221787
2024-05-06 16:09:00,40.76968,0.8969899999999997,1.684354490111676,6.741897000000001,8.680557,35.59020000000001,1129.572222221787
2024-05-06 16:12:00,43.86574,0.9548610000000002,1.748643030465126,6.770836999999999,8.709486,33.275499999999994,1129.6222222217868
2024-05-06 16:15:00,40.21991,0.8101849999999997,1.6856430960373396,6.626157,8.854162,35.01159999999999,1129.6722222217868
2024-05-06 16:18:00,35.04051,0.8391200000000003,1.6695717109169341,6.770836999999999,8.854167,32.696799999999996,1129.7222222217868
2024-05-06 16:24:00,35.04051,0.868055,1.682313940478686,6.770836999999999,8.796292000000001,32.1181,1129.8222222217867
2024-05-06 16:27:00,34.54861,0.9259259999999996,1.7165618424129985,6.857638,8.796292000000001,30.38190000000003,1129.8722222217866
2024-05-06 16:30:00,32.98611,1.1284720000000004,1.7757979440035003,7.1469879999999995,8.651616,25.17360000000002,1129.9222222217866
2024-05-06 16:33:00,32.98611,0.983797,1.7177799076777085,6.944443000000001,8.709486,25.752300000000048,1129.9722222217865
2024-05-06 16:39:00,33.99884,0.8969899999999997,1.6741315454554264,6.886577,8.796297000000001,26.04169999999999,1130.0722222217864
2024-05-07 07:21:00,61.02431,1.3020829999999997,2.8559727739806617,4.947916,8.969902999999999,40.79859999999999,1130.0722222217864
2024-05-07 12:18:00,30.38194,0.23148199999999974,1.133165997993503,5.410882999999999,8.391200999999999,21.990699999999975,1130.0722222217864
2024-05-07 12:21:00,32.43634,0.23148199999999974,1.147381188423881,5.353007999999999,8.391206,21.990800000000007,1130.0722222217864
2024-05-07 12:24:00,37.09491,0.08680600000000016,0.917739285387442,4.890047000000001,8.275461,27.199000000000012,1130.0722222217864
2024-05-07 12:30:00,39.20718,0.0,0.24130035774608888,4.629631000000001,8.275461,28.06710000000001,1130.0722222217864
2024-05-07 12:33:00,45.42824,-0.02893499999999971,,4.224540999999999,8.333336,32.117999999999995,1130.0722222217864
2024-05-07 12:39:00,45.92014,-0.05787000000000031,,4.137735999999999,8.304396,30.3819,1130.0722222217864
2024-05-07 14:09:00,36.60301,0.14467599999999958,1.0343014116014355,5.208335999999999,8.478010000000001,24.594899999999996,1130.0722222217864
2024-05-07 14:15:00,40.76968,0.05787099999999956,0.8819507061847637,4.861110999999999,8.535879999999999,28.06710000000001,1130.1722222217863
2024-05-07 14:18:00,51.12847,-0.08680500000000002,,4.253475,8.3912,32.407399999999996,1130.2222222217863
2024-05-07 14:21:00,77.08333,-0.14467599999999958,,3.4722220000000004,8.362265,43.11340000000001,1130.2722222217863
2024-05-07 14:27:00,83.3044,-0.14467599999999958,,3.327546000000001,8.33333,45.13890000000001,1130.3722222217862
2024-05-07 14:30:00,100.0,-0.14467599999999958,,3.0381940000000007,8.275465,54.3981,1130.4222222217861
2024-05-07 14:36:00,100.0,-0.17361100000000018,,3.009259,8.304400000000001,53.24080000000001,1130.522222221786
2024-05-07 14:39:00,100.0,-0.14467599999999958,,3.038195,8.362265999999998,54.6874,1130.572222221786
2024-05-07 14:42:00,100.0,-0.14467599999999958,,3.0671290000000004,8.420136,54.3981,1130.622222221786
2024-05-07 14:45:00,90.53819,-0.17361100000000018,,2.719907,8.622682000000001,50.347200000000015,1130.672222221786
2024-05-07 14:51:00,88.97569,-0.17361100000000018,,2.7199079999999993,8.593747,48.900499999999994,1130.7722222217858
2024-05-07 14:54:00,87.44213,-0.20254700000000003,,2.604166,8.506947,51.215299999999985,1130.8222222217858
2024-05-07 14:57:00,91.05903,-0.17361100000000018,,2.6041659999999993,8.391200999999999,51.21530000000001,1130.8722222217857
2024-05-07 15:00:00,100.0,-0.3472219999999995,,2.0833330000000005,7.725697,53.530100000000004,1130.9222222217857
2024-05-07 15:06:00,100.0,-0.26041700000000034,,1.9675919999999998,7.233794,53.53009999999999,1131.0222222217856
2024-05-07 15:09:00,64.58333,-0.14467599999999958,,3.0960650000000003,9.288191,42.82400000000001,1131.0722222217855
2024-05-07 15:15:00,52.1412,-0.14467599999999958,,3.327547,9.288191,35.87959999999998,1131.1722222217854
2024-05-07 17:57:00,35.01157,1.6203700000000003,1.7196583464886837,6.944442,7.146991999999999,24.88420000000002,1131.1722222217854
2024-05-07 22:42:00,30.87384,0.9259260000000005,2.879912982643893,0.14467600000000047,5.787041,21.411999999999978,1131.1722222217854
2024-05-07 22:45:00,36.60301,0.9548610000000002,2.894134738054753,0.17361100000000018,5.729170999999999,25.462999999999994,1131.1722222217854
2024-05-07 22:48:00,44.38657,1.0127319999999997,2.937546406272104,0.14467600000000047,5.58449,30.671300000000002,1131.1722222217854
2024-05-07 22:51:00,65.68287,1.0995370000000007,2.972718514724603,0.20254600000000078,5.381944999999999,49.18980000000002,1131.1722222217854
2024-05-07 22:57:00,69.29977,1.1284720000000004,3.009644436146793,0.17361100000000018,5.3530050000000005,53.819500000000005,1131.1722222217854
2024-05-07 23:00:00,78.67477,1.1284720000000004,2.983226211761355,0.17361100000000018,5.266205,62.2107,1131.1722222217854
2024-05-07 23:03:00,90.0463,1.157407,2.993154295397704,0.17361100000000018,5.179399999999999,72.62729999999999,1131.1722222217854
2024-05-08 16:45:00,30.87384,0.694445,1.454569682192815,6.076393,8.015048,27.488500000000016,1131.1722222217854
2024-05-10 13:06:00,31.39468,1.186343,1.734710975980023,6.076393,7.320600000000001,24.594899999999996,1131.1722222217854
2024-05-10 17:00:00,30.84491,1.7939819999999997,1.6450679937956594,7.089123,6.799771000000001,21.41209999999998,1131.1722222217854
