Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-05-10 21:48:00,39.20718,1.070602,3.276091411540818,0.2025459999999999,6.539355999999999,27.488400000000013,1131.1722222217854
2024-05-10 21:54:00,40.21991,1.0416669999999995,3.2450840368600216,0.2025459999999999,6.568290999999999,27.488399999999984,1131.1722222217854
2024-05-10 21:57:00,34.54861,0.7523150000000003,2.886790255142455,0.14467600000000047,6.712966999999999,27.199099999999987,1131.1722222217854
2024-05-10 22:03:00,31.39468,0.6655099999999994,2.7678971861694737,0.17361199999999943,6.799772000000001,26.331099999999992,1131.1722222217854
2024-05-11 01:06:00,37.64468,1.1574080000000002,3.212515006620574,0.17361100000000018,5.902779000000001,25.75230000000002,1131.1722222217854
2024-05-11 01:09:00,54.74537,1.2442130000000002,3.217864286746662,0.17361100000000018,5.555559,36.45829999999998,1131.1722222217854
2024-05-11 01:12:00,73.98727,1.3020839999999998,3.1816819128485716,0.17361100000000018,5.208328,59.31710000000001,1131.1722222217854
2024-05-11 01:15:00,96.26736,1.3310190000000004,3.115847662763931,0.17361100000000018,4.890043,79.8611,1131.1722222217854
2024-05-11 07:48:00,66.6956,0.31828699999999976,1.858544676980972,4.3402769999999995,9.693289,51.504700000000014,1131.1722222217854
2024-05-11 11:45:00,34.02778,0.31828699999999976,1.416313795727815,6.163198,9.693290999999999,26.041699999999963,1131.1722222217854
2024-05-11 13:57:00,38.02084,1.4467600000000003,2.075587017146763,7.2337929999999995,8.651622999999999,28.64580000000001,1131.1722222217854
2024-05-11 14:21:00,30.84491,1.7071760000000005,1.8617868219055564,7.870372,8.188656,22.569499999999977,1131.1722222217854
2024-05-11 21:45:00,32.43634,1.070602,3.225886521623974,0.14467599999999958,6.307866,22.280100000000004,1131.1722222217854
2024-05-11 21:51:00,34.54861,1.0416670000000003,3.1868696600428637,0.14467599999999958,6.307866,23.726799999999997,1131.2722222217853
2024-05-11 21:54:00,39.17824,1.070602,3.2090880337905103,0.17361100000000018,6.278931,26.909699999999987,1131.3222222217853
2024-05-11 21:57:00,54.74537,1.070602,3.2006764936364362,0.14467599999999958,6.221061000000001,36.45829999999998,1131.3722222217853
2024-05-11 22:03:00,57.89931,1.1574079999999993,3.290060733198785,0.1736109999999993,6.163190000000001,41.66659999999999,1131.4722222217852
2024-05-11 22:06:00,77.08333,1.2152779999999996,3.348001151291903,0.14467599999999958,6.076390000000001,55.555499999999995,1131.5222222217851
2024-05-11 22:12:00,82.29167,1.2152779999999996,3.3306215179492558,0.14467599999999958,6.01852,63.94669999999999,1131.622222221785
2024-05-11 22:15:00,100.0,1.1574080000000002,3.22980951960367,0.14467599999999958,5.931715,80.1505,1131.672222221785
2024-05-11 22:21:00,100.0,1.1574080000000002,3.22980951960367,0.14467599999999958,5.931715,81.01849999999999,1131.772222221785
2024-05-11 22:24:00,100.0,1.1284720000000004,3.192142087173487,0.14467500000000033,5.931715,81.30789999999999,1131.8222222217848
2024-05-11 22:27:00,100.0,1.1574080000000002,3.212513809999348,0.17361100000000018,5.902774999999999,78.4143,1131.8722222217848
2024-05-11 22:33:00,100.0,1.1574080000000002,3.212513809999348,0.17361100000000018,5.902774999999999,77.2569,1131.9722222217847
2024-05-11 22:36:00,100.0,1.2442129999999993,3.2887448787519857,0.1736109999999993,5.787035,79.28240000000002,1132.0222222217847
2024-05-11 22:42:00,100.0,1.3020829999999997,3.343905139719592,0.1736109999999993,5.729165,78.7037,1132.1222222217846
2024-05-11 22:45:00,100.0,1.3888889999999998,3.4337583244610363,0.2025459999999999,5.700229,79.5718,1132.1722222217845
2024-05-12 23:18:00,32.43634,0.46296300000000024,2.1947788668647292,0.17361100000000018,5.844911,21.122600000000006,1132.1722222217845
2024-05-13 05:30:00,32.98611,2.7777779999999996,3.165610436396986,0.17361199999999943,0.9837959999999999,21.990700000000004,1132.1722222217845
2024-05-13 05:36:00,32.98611,2.719907,3.133924442146479,0.14467599999999958,1.0127309999999996,21.990800000000007,1132.1722222217845
2024-05-13 05:45:00,75.54977,2.546296,3.024456427252651,0.2025459999999999,1.2152779999999996,52.662000000000006,1132.1722222217845
2024-05-13 05:48:00,100.0,2.546296,3.050349500510015,0.2025459999999999,1.273149,63.657399999999996,1132.2222222217845
2024-05-13 05:54:00,100.0,2.546296,3.0632469123691646,0.2025459999999999,1.3020840000000007,63.6575,1132.3222222217844
2024-05-13 05:57:00,100.0,2.5752319999999997,3.105370679837765,0.17361199999999943,1.3020840000000007,65.9722,1132.3722222217843
2024-05-13 06:00:00,100.0,2.546296,3.0632469123691646,0.2025459999999999,1.3020840000000007,66.5509,1132.4222222217843
2024-05-13 06:06:00,100.0,2.6041669999999995,3.1088048583937713,0.14467599999999958,1.2152770000000004,66.8403,1132.5222222217842
2024-05-13 06:09:00,100.0,2.6909719999999995,3.104802685894535,0.17361200000000032,1.0416680000000014,65.6829,1132.5722222217842
2024-05-13 06:15:00,100.0,2.633102,3.0728507395013707,0.17361200000000032,1.0995380000000008,65.9722,1132.672222221784
2024-05-13 06:18:00,100.0,2.719906999999999,3.133925355872547,0.17361100000000018,1.0416680000000014,72.0486,1132.722222221784
2024-05-13 06:24:00,88.97569,0.9259259999999996,2.871614765302423,0.31828699999999976,5.931715,77.2569,1132.822222221784
2024-05-13 06:27:00,40.76968,-0.11574100000000076,,0.7523149999999994,9.693287,34.43289999999999,1132.8722222217839
2024-05-13 07:24:00,39.69907,0.694445,1.8682919406091618,7.638890999999999,10.879626,29.224500000000006,1132.8722222217839
2024-05-13 07:30:00,38.65741,0.6365739999999995,1.8449967490970063,7.667825999999999,11.082172,28.93520000000001,1132.9722222217838
2024-05-13 07:33:00,43.86574,0.8101859999999999,1.9681688525334566,7.812502,10.908565999999999,32.69670000000002,1133.0222222217837
2024-05-13 07:36:00,62.03704,1.1284719999999995,2.1970618360670215,8.072916,10.734953999999998,46.875,1133.0722222217837
2024-05-13 07:42:00,66.17477,0.8969909999999999,2.0919467811442223,7.725696,10.879625,49.76859999999999,1133.1722222217836
2024-05-13 07:45:00,71.35417,0.8101849999999997,2.022619904831412,7.4363459999999995,10.706021,53.819500000000005,1133.2222222217836
2024-05-13 07:48:00,77.08333,0.8101849999999997,2.0316357809161003,7.378475999999999,10.677081000000001,55.84479999999999,1133.2722222217835
2024-05-13 07:51:00,76.0706,0.7523150000000003,1.9946968707765802,7.233797000000001,10.648152,57.58100000000002,1133.3222222217835
2024-05-13 07:54:00,72.91667,0.78125,1.977706027156779,7.262732000000001,10.503472000000002,55.844899999999996,1133.3722222217834
2024-05-13 07:57:00,91.6088,0.5497689999999995,1.8020951730444172,6.48148,10.156251000000001,63.657399999999996,1133.4222222217834
2024-05-13 08:03:00,86.95023,0.6076389999999998,1.856921530169837,6.770832,10.358793000000002,59.89590000000001,1133.5222222217833
2024-05-13 08:06:00,71.90394,0.6655089999999992,1.8311550245435606,6.799765999999999,10.040507000000002,57.002399999999994,1133.5722222217832
2024-05-13 08:12:00,73.95833,0.7233799999999997,1.8606987456731878,6.8287059999999995,9.924766,55.844899999999996,1133.6722222217832
2024-05-13 08:15:00,40.21991,-0.08680500000000002,,4.9189810000000005,10.677086,34.14360000000002,1133.722222221783
2024-05-13 17:30:00,48.00347,2.0833340000000007,2.1121408438250233,7.581017000000001,7.6388929999999995,35.300899999999984,1133.722222221783
2024-05-13 22:48:00,35.59028,1.070602,2.2493399227647473,0.14467599999999958,3.153936,26.04169999999999,1133.722222221783
2024-05-13 22:51:00,40.24884,1.070602,2.2396264483804265,0.14467599999999958,3.125,27.199000000000012,1133.772222221783
2024-05-13 22:54:00,46.46991,1.1574079999999993,2.2798406665210664,0.1736109999999993,2.9803240000000004,31.828699999999998,1133.822222221783
2024-05-13 22:57:00,53.73264,1.1574079999999993,2.259828607954082,0.1736109999999993,2.922454000000001,37.615699999999975,1133.872222221783
2024-05-13 23:00:00,62.55787,1.1574079999999993,2.2497924246529917,0.1736109999999993,2.8935190000000004,45.717600000000004,1133.922222221783
2024-05-13 23:03:00,71.90394,1.186343,2.2519983912604915,0.1736109999999993,2.8067129999999993,55.844899999999996,1133.9722222217829
2024-05-13 23:06:00,81.77083,1.1574080000000002,2.189138523214868,0.20254700000000003,2.748843,64.52540000000002,1134.0222222217828
2024-05-13 23:09:00,90.59606,1.157407,2.178953691339097,0.17361100000000018,2.6909720000000004,70.0231,1134.0722222217828
2024-05-13 23:12:00,100.0,1.157407,2.148268995657502,0.17361100000000018,2.6041659999999993,77.8356,1134.1222222217827
2024-05-13 23:15:00,100.0,1.157407,2.1173797416858573,0.2314810000000005,2.5752319999999997,76.67829999999998,1134.1722222217827
2024-05-13 23:18:00,100.0,1.1863419999999998,2.1285393173233955,0.2314810000000005,2.517361,78.125,1134.2222222217827
2024-05-13 23:21:00,100.0,1.1863419999999998,2.107637449482239,0.2314810000000005,2.4594910000000008,74.36340000000001,1134.2722222217826
2024-05-13 23:24:00,80.1794,1.2152770000000004,2.1076494453885988,0.2314810000000005,2.372686,71.1806,1134.3222222217826
2024-05-14 06:21:00,47.51157,3.2986120000000003,3.1814685813241446,0.17361100000000018,-0.05787100000000045,32.117999999999995,1134.3222222217826
2024-05-14 07:33:00,37.09491,0.9548610000000002,1.8404745114147443,7.407412,9.606481,28.356499999999983,1134.3222222217826
2024-05-14 07:36:00,43.31597,0.8680560000000002,1.8303422341490987,7.233792,9.693286,32.696799999999996,1134.3722222217825
2024-05-14 07:39:00,45.42824,0.8391209999999996,1.806303998790441,7.233791999999999,9.722221000000001,31.25,1134.4222222217825
2024-05-14 07:42:00,48.58218,0.78125,1.8040184670396615,7.089122000000001,9.780092,37.61580000000001,1134.4722222217824
2024-05-14 07:45:00,48.5243,0.868055,1.8109153771041457,7.146992000000001,9.548607,35.879699999999985,1134.5222222217824
2024-05-14 07:48:00,49.59491,0.868055,1.7914007986970824,7.031252,9.374997,36.45829999999998,1134.5722222217823
2024-05-14 07:51:00,48.00347,0.8391200000000003,1.7580094191009599,6.886572000000001,9.230322000000001,37.615700000000004,1134.6222222217823
2024-05-14 07:54:00,46.46991,0.8391200000000003,1.7287524861539045,6.857642,9.114581999999999,34.72229999999999,1134.6722222217822
2024-05-14 07:57:00,47.51157,0.9548610000000002,1.7897285929302689,6.886572000000001,8.940971000000001,39.9306,1134.7222222217822
2024-05-14 08:00:00,50.08681,0.9259260000000005,1.7776710713974007,6.770832,8.883106,38.1944,1134.7722222217822
2024-05-14 08:03:00,50.63657,0.8680560000000002,1.7123783928891672,6.712962,8.825236,37.03709999999998,1134.822222221782
2024-05-14 08:06:00,54.25347,0.8680560000000002,1.7123749439287974,6.655092000000001,8.767356,37.32640000000001,1134.872222221782
2024-05-14 08:09:00,58.42014,0.8969909999999999,1.7148470648676342,6.741902,8.767361,35.59030000000001,1134.922222221782
2024-05-14 08:12:00,71.3831,0.6944439999999998,1.5786386356812738,6.134258999999999,8.449075,42.53479999999999,1134.972222221782
2024-05-14 08:15:00,76.5625,0.7523150000000003,1.6471515925213356,6.365746000000001,8.680551,47.453699999999984,1135.022222221782
2024-05-14 08:18:00,61.5162,0.4918990000000001,1.5827535798620778,6.047457,9.230328,54.3982,1135.0722222217819
2024-05-14 08:21:00,56.85764,0.6655099999999994,1.644966199663111,6.221062,8.854162,47.4537,1135.1222222217818
2024-05-14 08:24:00,55.29514,0.6944439999999998,1.615978526689338,6.278936,8.709492000000001,47.4537,1135.1722222217818
2024-05-14 08:27:00,53.73264,0.7233799999999997,1.6412873517071387,6.250002,8.651622,46.2963,1135.2222222217817
2024-05-14 08:30:00,53.73264,0.7233789999999996,1.6318848206209893,6.221066,8.593747,46.2963,1135.2722222217817
2024-05-14 08:33:00,51.67824,0.7233799999999997,1.6130196754808244,6.221062,8.535882,43.40280000000001,1135.3222222217817
2024-05-14 08:36:00,51.67824,0.8101859999999999,1.6464594722569028,6.307872,8.420136,42.82409999999999,1135.3722222217816
2024-05-14 08:39:00,53.24074,0.8391210000000004,1.6695725040319551,6.336807,8.420136,43.40270000000001,1135.4222222217816
2024-05-14 08:42:00,55.81597,0.8391210000000004,1.629594842215442,6.365737000000001,8.333336,43.98150000000001,1135.4722222217815
2024-05-14 08:45:00,55.81597,0.78125,1.6132413719209575,6.278937000000001,8.391207,44.560100000000006,1135.5222222217815
2024-05-14 08:48:00,58.94097,0.7233799999999997,1.5749921581847495,6.105325999999999,8.304396,46.875,1135.5722222217814
2024-05-14 08:51:00,61.5162,0.694445,1.5786395039929668,5.989580999999999,8.304396,48.61109999999999,1135.6222222217814
2024-05-14 08:54:00,61.5162,0.6076389999999998,1.5192215667929947,5.8738459999999995,8.333337,48.900499999999994,1135.6722222217813
2024-05-14 08:57:00,65.65394,0.7233790000000004,1.565425439108209,5.989580000000001,8.159721,52.08330000000001,1135.7222222217813
2024-05-14 09:00:00,69.3287,0.6076389999999998,1.5818504960590312,5.931710000000001,8.593751000000001,56.42359999999999,1135.7722222217812
2024-05-14 09:03:00,60.47454,0.6944440000000007,1.634513670341033,6.134262,8.622688,52.66210000000001,1135.8222222217812
2024-05-14 09:06:00,55.29514,0.9259259999999996,1.7574115537439075,6.481478,8.535882,45.717600000000004,1135.8722222217812
2024-05-14 09:09:00,54.25347,1.0127309999999996,1.7493039039447527,6.626153,8.391202,44.560100000000006,1135.922222221781
2024-05-14 09:12:00,52.69097,1.0416659999999993,1.759329303692985,6.626153,8.333337,42.824100000000016,1135.972222221781
2024-05-14 09:15:00,55.2662,1.1284720000000004,1.7869010120599238,6.655088,8.188655999999998,43.40280000000001,1136.022222221781
2024-05-14 09:18:00,61.02431,1.0416670000000003,1.726979721967046,6.510413000000001,8.130786,44.56019999999998,1136.072222221781
2024-05-14 09:21:00,63.0787,0.9259260000000005,1.6856301527858157,6.307872,8.159726,48.032399999999996,1136.122222221781
2024-05-14 09:24:00,65.1331,0.8680560000000002,1.6722461967207123,6.278932,8.275466,47.7431,1136.1722222217809
2024-05-14 09:27:00,63.62847,0.868055,1.6621421544181028,6.278932000000001,8.246527,47.4537,1136.2222222217808
2024-05-14 09:30:00,63.62847,0.8969899999999997,1.6638831067878488,6.365737,8.246527,46.0069,1136.2722222217808
2024-05-14 09:33:00,57.87037,0.78125,1.623008080210133,6.249998,8.391207999999999,47.7431,1136.3222222217807
2024-05-14 09:36:00,54.25347,1.0127310000000005,1.7280057379543075,6.539348,8.246527,43.98150000000001,1136.3722222217807
2024-05-14 09:39:00,45.92014,0.9548610000000002,1.6756380789735286,6.568284000000001,8.304403,39.3518,1136.4222222217807
2024-05-14 09:42:00,37.64468,0.9837960000000008,1.6645681265944627,6.6261540000000005,8.246528,32.40729999999999,1136.4722222217806
2024-05-14 09:45:00,42.30324,0.9837959999999999,1.6859507746268614,6.597223,8.275466999999999,33.56479999999999,1136.5222222217806
2024-05-14 09:48:00,45.42824,0.983797,1.6645688374508267,6.481483,8.101856,33.56480000000002,1136.5722222217805
2024-05-14 09:51:00,37.09491,0.6076389999999998,1.4829650378092454,6.018522,8.362273,32.407399999999996,1136.6222222217805
2024-05-14 09:54:00,43.86574,1.0127319999999997,1.6633255193749075,6.423611999999999,7.95718,33.275499999999965,1136.6722222217804
2024-05-14 09:57:00,48.58218,0.983797,1.6538290546098984,6.4236070000000005,8.015049999999999,35.590299999999985,1136.7222222217804
2024-05-14 10:00:00,53.21181,0.7523150000000003,1.5309664469953046,6.076386,8.043981,39.9306,1136.7722222217803
2024-05-14 10:03:00,56.85764,-0.14467599999999958,,3.038195000000001,8.275466999999999,47.1643,1136.8222222217803
2024-05-14 10:06:00,66.72454,-0.11573999999999973,,2.922454,7.986114999999999,50.92590000000001,1136.8722222217802
2024-05-14 10:09:00,77.60417,-0.2604160000000002,,2.633103,7.870375,55.266099999999994,1136.9222222217802
2024-05-14 10:12:00,100.0,-0.2025459999999999,,2.054399,6.770833,66.55089999999998,1136.9722222217802
2024-05-14 10:15:00,96.78819,0.02893499999999971,0.9973935976672282,2.5752319999999997,7.754625,68.57639999999998,1137.02222222178
2024-05-14 10:18:00,59.92477,-0.11574100000000076,,3.124999999999999,8.796297000000001,51.79400000000001,1137.07222222178
2024-05-16 06:12:00,68.77894,2.4016210000000004,2.8002592093735146,0.20254600000000078,1.0416659999999993,50.63650000000001,1137.07222222178
2024-05-16 06:18:00,84.89583,2.4016200000000003,2.800258655453095,0.2314810000000005,1.0706019999999992,70.8912,1137.07222222178
2024-05-16 06:21:00,63.62847,2.459492,2.8716869354612125,0.20254700000000003,1.070601,53.819500000000005,1137.07222222178
2024-05-16 07:24:00,33.99884,1.070602,1.9696697991931449,7.957172000000001,10.15625,23.7269,1137.07222222178
2024-05-16 07:30:00,35.56134,1.0127310000000005,1.9459012254466044,7.870372,10.185181,25.173599999999993,1137.17222222178
2024-05-16 07:33:00,39.69907,0.9837960000000008,1.8013243501210323,7.2916620000000005,9.288196,29.803199999999975,1137.22222222178
2024-05-16 07:36:00,43.86574,0.9548610000000002,1.9890872094859449,7.667827,10.300925999999999,30.960700000000003,1137.2722222217799
2024-05-16 07:39:00,56.8287,0.9548610000000002,1.8505487404817929,7.175922000000001,9.403931,40.50919999999999,1137.3222222217798
2024-05-16 07:45:00,61.48727,0.8969910000000008,1.8246244671223693,6.944447,9.288196,44.84960000000001,1137.4222222217797
2024-05-16 07:48:00,56.8287,0.8391200000000003,1.7677153711523197,6.712962000000001,9.085652,45.13890000000001,1137.4722222217797
2024-05-16 07:54:00,56.8287,0.868055,1.7520863069218755,6.741902,8.969907000000001,43.113399999999984,1137.5722222217796
2024-05-16 07:57:00,55.15046,0.8391200000000003,1.7482832979564518,6.626157,8.940977,44.56019999999998,1137.6222222217796
2024-05-16 08:00:00,59.46181,0.9548610000000002,1.738303907418977,6.655092,8.564810999999999,40.509299999999996,1137.6722222217795
2024-05-16 08:06:00,63.62847,0.9259260000000005,1.7165618424129987,6.5972219999999995,8.535875999999998,41.37729999999999,1137.7722222217794
2024-05-16 08:09:00,66.6956,0.8969910000000008,1.6945460680826923,6.510417,8.478006,40.7987,1137.8222222217794
2024-05-16 08:12:00,63.5706,0.694445,1.6252595727055317,6.134257,8.593752,43.98140000000001,1137.8722222217793
2024-05-16 08:15:00,55.2662,0.6655090000000001,1.5717988793338449,6.221062000000001,8.622682999999999,42.534700000000015,1137.9222222217793
2024-05-16 08:18:00,60.96644,0.8101859999999999,1.616799064568006,6.163196,8.188659999999999,45.428200000000004,1137.9722222217792
2024-05-16 08:21:00,65.1331,1.0127310000000005,1.7915268963008413,6.6550970000000005,8.535875999999998,46.0069,1138.0222222217792
2024-05-16 08:24:00,63.5706,0.9837959999999999,1.6859507746268614,6.452547,8.130790999999999,43.69210000000001,1138.0722222217792
2024-05-16 08:30:00,65.65394,0.9837960000000008,1.6965910062337877,6.365742000000001,8.072916,43.40269999999998,1138.172222221779
2024-05-16 08:33:00,69.29977,0.8969909999999999,1.6225837794310818,6.221062000000001,7.986111,48.032399999999996,1138.222222221779
2024-05-16 08:36:00,78.125,1.070602,1.6810217405023913,6.365742,7.78356,43.40280000000001,1138.272222221779
2024-05-16 08:39:00,64.09144,0.6944440000000007,1.5598257012343733,5.844912000000001,8.101848,51.215299999999985,1138.322222221779
2024-05-16 08:45:00,64.12037,0.8391200000000003,1.5993118734769887,6.047452,7.928242,46.2963,1138.4222222217788
2024-05-16 08:48:00,58.91204,0.7523150000000003,1.5407922450055127,5.815977,7.812501999999999,48.61109999999999,1138.4722222217788
2024-05-16 08:54:00,61.48727,0.8391200000000003,1.558519196756162,5.873846,7.638886,46.2963,1138.5722222217787
2024-05-16 08:57:00,63.5706,0.7523149999999994,1.5112266850047205,5.729166,7.638891,48.90039999999999,1138.6222222217787
2024-05-16 09:00:00,64.12037,0.7523149999999994,1.5112266850047205,5.815972,7.725697,46.5856,1138.6722222217786
2024-05-16 09:06:00,64.12037,0.78125,1.5341466249335156,5.844907000000001,7.725697,49.18980000000002,1138.7722222217785
2024-05-16 09:09:00,64.09144,0.8101849999999997,1.5466078381341986,5.931712,7.754627000000001,49.18979999999999,1138.8222222217785
2024-05-16 09:12:00,61.02431,0.78125,1.5441303253334642,5.844912,7.754632,48.032399999999996,1138.8722222217784
2024-05-16 09:15:00,63.0787,0.7523150000000003,1.4913709291280135,5.7002310000000005,7.552086,49.18979999999999,1138.9222222217784
2024-05-16 09:21:00,63.62847,0.7233789999999996,1.4977217009856514,5.700236,7.667827000000001,48.321799999999996,1139.0222222217783
2024-05-16 09:24:00,48.03241,1.3020829999999997,1.7601604254107288,6.626155,7.638891999999999,39.930499999999995,1139.0722222217782
2024-05-16 09:30:00,46.99074,1.3020829999999997,1.7721857493992477,6.626155,7.667822,38.7731,1139.1722222217782
2024-05-16 09:33:00,51.12847,1.4178240000000004,1.8049960030761178,6.6550899999999995,7.494215999999999,37.037000000000006,1139.222222221778
2024-05-16 09:36:00,52.1412,0.9548610000000002,1.6438795257355023,6.249999000000001,7.899308,37.037000000000006,1139.272222221778
2024-05-16 09:42:00,45.8912,0.8101850000000006,1.5466078381341986,6.134264000000001,7.957178999999999,37.32640000000001,1139.372222221778
2024-05-16 09:45:00,36.60301,0.9837959999999999,1.5886345774774533,6.278937999999999,7.6967620000000005,33.85420000000002,1139.422222221778
2024-05-16 09:51:00,38.16551,1.070602,1.6361944724056348,6.3657379999999995,7.667826,31.539299999999997,1139.5222222217778
2024-05-16 09:54:00,46.99074,1.1284720000000004,1.6742277128718772,6.423608000000001,7.667825999999999,35.879700000000014,1139.5722222217778
2024-05-16 10:00:00,50.63657,1.0416670000000003,1.650298689338366,6.365742999999999,7.7835659999999995,38.4838,1139.6722222217777
2024-05-16 10:03:00,51.12847,0.868055,1.549064740487526,6.1631920000000004,7.8124970000000005,39.6412,1139.7222222217777
2024-05-16 10:06:00,60.96644,0.694445,1.4642708358244474,5.700235,7.66782,46.875,1139.7722222217776
2024-05-16 10:12:00,67.24537,0.4050929999999999,1.3068137746312907,5.150468,7.783565,54.6875,1139.8722222217775
2024-05-16 10:15:00,45.92014,0.8969900000000006,1.6121790710586654,6.3368079999999996,8.072918,39.3518,1139.9222222217775
2024-05-16 10:21:00,44.90741,1.0416660000000002,1.6723852038245524,6.423608,7.899302,37.61580000000001,1140.0222222217774
2024-05-16 10:24:00,41.26157,1.070602,1.6698736741500788,6.452544,7.841432,34.43289999999999,1140.0722222217773
2024-05-16 10:27:00,39.69907,0.9837959999999999,1.6105095586884426,6.336808,7.812501999999999,34.43290000000002,1140.1222222217773
2024-05-16 10:42:00,37.09491,0.8969909999999999,1.5490797042970967,6.221063,7.783562000000001,31.5394,1140.3722222217773
2024-05-16 10:45:00,37.64468,0.9548609999999993,1.568587458438939,6.278938,7.725697,30.9606,1140.4222222217772
2024-05-16 10:51:00,41.26157,1.070602,1.6361944724056348,6.3657379999999995,7.667826,30.3819,1140.5222222217772
2024-05-16 10:54:00,45.42824,1.070602,1.6135408451382733,6.365738,7.6099559999999995,33.275499999999994,1140.572222221777
2024-05-16 10:57:00,44.87847,0.8969899999999997,1.5702468095275988,6.105327,7.725697,37.03709999999998,1140.622222221777
2024-05-16 11:03:00,42.82407,0.8969909999999999,1.580778380930952,6.134263,7.783562000000001,34.722200000000015,1140.722222221777
2024-05-16 11:06:00,44.38657,0.7523150000000003,1.521109134664746,5.960653,7.8993079999999996,36.16899999999998,1140.772222221777
2024-05-16 11:12:00,40.21991,0.78125,1.5341466249335156,6.018518,7.8993079999999996,32.98609999999999,1140.8722222217768
2024-05-16 11:15:00,35.56134,0.9548609999999993,1.5467484638692965,6.278938,7.667827000000001,28.93519999999998,1140.9222222217768
2024-05-16 11:27:00,37.61574,0.9259259999999996,1.548303541444878,6.278938,7.754632,28.93520000000001,1140.9222222217768
2024-05-16 11:33:00,40.24884,1.0127319999999997,1.586244747474039,6.336803000000001,7.667821000000001,30.382000000000005,1141.0222222217767
2024-05-16 11:36:00,44.90741,0.8101849999999997,1.5058402991226487,5.989585999999999,7.6967609999999995,33.275499999999994,1141.0722222217767
2024-05-16 11:42:00,51.64931,0.6076390000000007,1.3624920461884882,5.584494,7.552084999999999,37.615700000000004,1141.1722222217766
2024-05-16 11:45:00,62.52894,0.31828700000000065,1.205598207949546,4.861112,7.581015,46.2963,1141.2222222217765
2024-05-16 11:48:00,43.31597,0.6365740000000004,1.4439562548305385,5.844907000000001,7.957173,35.87960000000001,1141.2722222217765
2024-05-16 12:03:00,40.21991,0.8680560000000002,1.528091085095119,6.134257,7.725691,32.4075,1141.5222222217765
2024-05-16 12:06:00,52.66204,0.7523150000000003,1.521109134664746,5.989587,7.928242,39.3518,1141.5722222217764
2024-05-16 12:12:00,51.12847,0.7233800000000006,1.526896180984093,5.931717000000001,7.9861070000000005,40.79859999999999,1141.6722222217763
2024-05-16 12:15:00,49.07407,0.6076389999999998,1.4278886571684466,5.758101,7.928242,40.509299999999996,1141.7222222217763
2024-05-16 12:18:00,66.72454,0.28935200000000005,1.2141783996468072,4.861108,7.7835659999999995,52.662000000000006,1141.7722222217762
2024-05-16 12:24:00,67.1875,0.26041700000000034,1.2038812935403447,4.716432999999999,7.7835659999999995,53.819500000000005,1141.8722222217762
2024-05-16 12:27:00,84.83796,0.14467599999999958,1.0723949591049406,4.253475999999999,7.69676,66.84029999999998,1141.922222221776
2024-05-16 12:33:00,86.40046,0.08680500000000002,0.9579202280374327,4.195606,7.783561000000001,69.1551,1142.022222221776
2024-05-16 12:36:00,100.0,0.11574099999999987,1.0292509877712834,3.993055000000001,7.552084,72.91670000000002,1142.072222221776
2024-05-16 12:39:00,95.22569,0.11574099999999987,1.0712040536278296,4.224537999999999,7.9861070000000005,71.75919999999999,1142.122222221776
2024-05-16 12:42:00,52.69097,0.5497690000000004,1.4468021318290456,5.700227,8.159718000000002,41.37730000000002,1142.1722222217759
2024-05-16 12:48:00,48.5243,0.5787040000000001,1.4563123718805593,5.729172,8.101848,39.6412,1142.2722222217758
2024-05-16 12:51:00,35.04051,0.43402799999999964,1.346589008333066,5.642362,8.275464,29.22459999999998,1142.3222222217757
2024-05-16 12:54:00,59.46181,0.9548610000000002,1.579448614685964,5.931716,7.407405,44.849500000000006,1142.3722222217757
2024-05-16 13:00:00,59.9537,0.8680560000000002,1.5490654773279378,5.815972,7.465276,45.42830000000001,1142.4722222217756
2024-05-16 13:03:00,59.43287,0.7523150000000003,1.4512963232077818,5.671297000000001,7.407412,45.13890000000001,1142.5222222217756
2024-05-16 13:06:00,57.34954,0.7523150000000003,1.4512963232077825,5.613427,7.3495420000000005,47.742999999999995,1142.5722222217755
2024-05-16 13:09:00,64.58333,0.8391209999999996,1.4436541620011862,5.497681999999999,6.944441,45.428200000000004,1142.6222222217755
2024-05-16 13:15:00,66.17477,0.8391209999999996,1.4648555222296658,5.584491999999999,7.089121,45.13890000000001,1142.7222222217754
2024-05-16 13:18:00,52.69097,0.3761580000000002,1.2175613201757456,5.150462,7.609953999999999,35.59019999999998,1142.7722222217753
2024-05-16 13:24:00,49.04514,0.5787040000000001,1.3373459492819029,5.497682000000001,7.494208,33.85419999999999,1142.8722222217752
2024-05-16 13:27:00,45.97801,0.9259260000000005,1.4938965686177128,5.9895819999999995,7.320605999999999,32.696799999999996,1142.9222222217752
2024-05-16 13:33:00,54.25347,1.070602,1.5907167964553823,6.1342620000000005,7.320600000000001,33.56480000000002,1143.022222221775
2024-05-16 13:36:00,62.03704,0.9259260000000005,1.5483035414448791,6.047457,7.523151,38.194500000000005,1143.072222221775
2024-05-16 13:39:00,63.04977,0.7233799999999997,1.5172001009384386,5.815976,7.841436,42.24540000000002,1143.122222221775
2024-05-16 13:45:00,64.09144,0.7233799999999997,1.5172001009384386,5.815976,7.841436,43.40270000000001,1143.222222221775
2024-05-16 13:48:00,54.74537,0.5208329999999997,1.4012200579069731,5.671295999999999,8.101852999999998,39.6412,1143.2722222217749
2024-05-16 13:54:00,53.7037,0.6076389999999998,1.4555324477363238,5.815976,8.072917,41.08789999999999,1143.3722222217748
2024-05-16 13:57:00,53.73264,0.6655089999999992,1.4971897008137103,5.8738459999999995,8.043977,40.79859999999999,1143.4222222217747
2024-05-16 14:00:00,56.30787,0.7233799999999997,1.5558351165098332,5.960646,8.101856,41.95599999999999,1143.4722222217747
2024-05-16 14:03:00,60.96644,0.8101849999999997,1.596887427575947,6.076386,8.043981,46.875,1143.5222222217747
2024-05-16 14:06:00,64.6412,0.8101849999999997,1.6365996994170304,6.047456,8.130790999999999,50.347200000000015,1143.5722222217746
2024-05-16 14:09:00,64.6412,0.7233789999999996,1.5749946172470726,6.018516,8.217597,50.34729999999999,1143.6222222217746
2024-05-16 14:12:00,63.5706,0.7523150000000003,1.608833530538866,6.076387,8.275462000000001,49.76849999999999,1143.6722222217745
2024-05-16 14:15:00,60.96644,0.7523150000000003,1.59919320558741,6.105322,8.275466999999999,49.189899999999994,1143.7222222217745
2024-05-16 14:18:00,58.91204,0.8391200000000003,1.6596190170973504,6.1631920000000004,8.217592,47.4537,1143.7722222217744
2024-05-16 14:21:00,57.87037,0.868055,1.6722454207709605,6.249997,8.246531999999998,47.7431,1143.8222222217744
2024-05-16 14:24:00,56.85764,0.8969899999999997,1.6843544901116765,6.249997,8.188657000000001,44.84959999999998,1143.8722222217743
2024-05-16 14:27:00,57.34954,0.8680560000000002,1.6418548750464546,6.221062000000001,8.130786,47.4537,1143.9222222217743
2024-05-16 14:30:00,57.34954,0.8101849999999997,1.6167982698536227,6.1342620000000005,8.159727,47.1643,1143.9722222217742
2024-05-16 14:33:00,57.34954,0.8101849999999997,1.6068584475742838,6.163192,8.159727,47.7431,1144.0222222217742
2024-05-16 14:36:00,61.5162,0.8680560000000002,1.6418548750464546,6.1342620000000005,8.043986,47.1643,1144.0722222217742
2024-05-16 14:39:00,60.47454,0.8101849999999997,1.6167982698536227,6.1342620000000005,8.159727,47.4537,1144.122222221774
2024-05-16 14:42:00,62.52894,0.8391210000000004,1.6496401401533876,6.134257,8.159726,48.032399999999996,1144.172222221774
2024-05-16 14:45:00,58.42014,0.6365740000000004,1.5639779598926595,5.844907000000001,8.333333,47.742999999999995,1144.222222221774
2024-05-16 14:48:00,54.80324,0.7523150000000003,1.5991898689316824,6.076391999999999,8.246527,44.56019999999998,1144.272222221774
2024-05-16 14:51:00,52.66204,0.7523150000000003,1.5895241838979934,6.105322,8.246527,44.56019999999998,1144.322222221774
2024-05-16 14:54:00,51.12847,0.7523150000000003,1.5798327833959676,6.076387,8.188662,41.37729999999999,1144.3722222217739
2024-05-16 14:57:00,55.29514,1.0127320000000006,1.685021082696312,6.336807,7.9282449999999995,41.087999999999994,1144.4222222217738
2024-05-16 15:00:00,58.91204,0.8969909999999999,1.63295639815176,6.221062000000001,8.015051,43.11349999999999,1144.4722222217738
2024-05-16 15:03:00,59.9537,0.8101849999999997,1.596887427575947,6.1342620000000005,8.101857,46.2963,1144.5222222217737
2024-05-16 15:06:00,60.47454,0.8680560000000002,1.631665735539911,6.1342620000000005,8.015046,46.5857,1144.5722222217737
2024-05-16 15:09:00,60.47454,0.8101849999999997,1.596887427575947,6.105322,8.072917,49.189899999999994,1144.6222222217737
2024-05-16 15:12:00,59.9537,0.8101849999999997,1.6068550069824294,6.018522,8.015047000000001,48.32169999999999,1144.6722222217736
2024-05-16 15:15:00,59.43287,0.78125,1.5739159349958192,5.960647,7.957177,47.1644,1144.7222222217736
2024-05-16 15:18:00,57.87037,0.78125,1.5640145528325042,5.9895819999999995,7.957172000000001,49.47919999999999,1144.7722222217735
2024-05-16 15:21:00,55.81597,0.8101849999999997,1.5968839773180474,6.076391999999999,8.043977,47.4537,1144.8222222217735
2024-05-16 15:24:00,58.91204,0.8391209999999996,1.599312643831821,6.047452,7.928241000000001,48.032399999999996,1144.8722222217734
2024-05-16 15:27:00,61.5162,0.8391209999999996,1.6094367801043707,6.105321999999999,8.015051,48.900499999999994,1144.9222222217734
2024-05-16 15:30:00,64.09144,0.8680560000000002,1.6923662885613253,6.221062000000001,8.275466,51.50460000000001,1144.9722222217733
2024-05-16 15:33:00,62.52894,0.8391200000000003,1.6992785772115302,6.192132000000001,8.362272,50.63650000000001,1145.0222222217733
2024-05-16 15:36:00,60.96644,0.868055,1.682317417232268,6.307872,8.333337,51.21530000000001,1145.0722222217732
2024-05-16 15:42:00,62.52894,0.8969899999999997,1.7350377235990735,6.394677000000001,8.478007,49.47919999999999,1145.1722222217732
2024-05-16 15:45:00,64.6412,0.868055,1.70238313344326,6.365742000000001,8.449077,50.057800000000015,1145.222222221773
2024-05-16 15:48:00,64.12037,0.868055,1.7223423830846452,6.3368020000000005,8.478007,51.50460000000001,1145.272222221773
2024-05-16 15:51:00,62.55787,0.8391200000000003,1.6992785772115309,6.307872,8.478012,51.21519999999998,1145.322222221773
2024-05-16 15:54:00,61.5162,0.8391200000000003,1.6894045478727377,6.278932000000001,8.420141999999998,53.24080000000001,1145.372222221773
2024-05-16 15:57:00,59.43287,0.868055,1.70238313344326,6.307872,8.391207,50.34729999999999,1145.422222221773
2024-05-16 16:03:00,56.85764,0.8101850000000006,1.6758866991138464,6.221062,8.420137,46.875,1145.5222222217728
2024-05-16 16:06:00,56.85764,0.8101849999999997,1.626710750937488,6.250001999999999,8.304397,46.2963,1145.5722222217728
2024-05-16 16:09:00,46.99074,0.7233799999999997,1.5749921581847488,6.1342620000000005,8.333332,39.6412,1145.6222222217727
2024-05-16 16:12:00,44.38657,0.7233799999999997,1.5845364058730778,6.105322,8.333332,38.4838,1145.6722222217727
2024-05-16 16:15:00,40.21991,0.7523150000000003,1.5798327833959676,6.163192,8.275466999999999,34.72229999999999,1145.7222222217727
2024-05-16 16:18:00,40.21991,0.8101849999999997,1.5768638780076745,6.278932,8.188657000000001,35.879700000000014,1145.7722222217726
2024-05-16 16:21:00,39.20718,0.8391200000000003,1.5993118734769887,6.307872,8.188662,34.43289999999999,1145.8222222217726
2024-05-16 16:24:00,44.38657,0.9837960000000008,1.653828346845666,6.452542000000001,8.043986,33.56480000000002,1145.8722222217725
2024-05-16 16:27:00,51.64931,1.157407,1.7274282146690434,6.568282,7.870375,38.4838,1145.9222222217725
2024-05-16 16:30:00,56.85764,1.0995370000000007,1.7339730278904357,6.452542000000001,7.9282449999999995,42.82400000000001,1145.9722222217724
2024-05-16 16:33:00,52.69097,0.7523140000000001,1.5701111114750301,6.0763869999999995,8.159723,43.113399999999984,1146.0222222217724
2024-05-16 16:36:00,46.99074,0.7233790000000004,1.5654221281986356,6.0474570000000005,8.217588,39.3519,1146.0722222217723
2024-05-16 16:39:00,42.82407,0.868055,1.6214498759073868,6.249997,8.101852000000001,36.74770000000001,1146.1222222217723
2024-05-16 16:42:00,44.90741,0.9259260000000005,1.6439648343021565,6.278932000000001,8.015046,37.61580000000001,1146.1722222217722
2024-05-16 16:45:00,44.41551,0.8680560000000002,1.600926625190537,6.221062000000001,8.015046,37.32640000000001,1146.2222222217722
2024-05-16 16:48:00,45.97801,0.8391210000000004,1.5891590034195862,6.134257,7.9861059999999995,37.32640000000001,1146.2722222217722
2024-05-16 16:51:00,45.97801,0.78125,1.554088447582575,6.134257,8.072917,35.30090000000001,1146.322222221772
2024-05-16 16:54:00,40.21991,0.5497689999999995,1.4556276481950696,5.787042,8.275463,34.72219999999999,1146.372222221772
2024-05-16 16:57:00,32.43634,0.5497680000000003,1.4023391263176512,5.873846,8.188658,27.488499999999988,1146.422222221772
2024-05-16 17:00:00,32.43634,0.6655090000000001,1.4592981036276595,6.018516,8.072917,28.64580000000001,1146.472222221772
2024-05-16 17:03:00,31.39468,0.7233799999999997,1.4781326618114072,6.076392,7.986111999999999,27.77770000000001,1146.522222221772
2024-05-17 07:15:00,30.87384,1.765047,1.8223069274953312,8.159721999999999,8.275465,20.254700000000014,1146.522222221772
2024-05-17 07:27:00,32.95718,1.273148,1.917264939620904,7.552086999999999,9.027779,25.463000000000022,1146.522222221772
2024-05-17 07:30:00,38.16551,1.0127310000000005,1.9256538638037894,7.841437,10.098376000000002,26.909700000000015,1146.5722222217719
2024-05-17 07:33:00,39.20718,1.0127319999999997,1.864312248498184,7.436343,9.519670999999999,27.488399999999984,1146.6222222217718
2024-05-17 07:36:00,42.82407,1.0416670000000003,1.8963330757969257,7.494212999999999,9.577545999999998,28.93519999999998,1146.6722222217718
2024-05-17 07:39:00,55.81597,1.1284720000000004,1.9388960856896136,7.349537000000001,9.288194999999998,36.16900000000001,1146.7222222217717
2024-05-17 07:42:00,63.5706,1.070602,1.928247615776593,7.233792000000001,9.317129999999999,40.219899999999996,1146.7722222217717
2024-05-17 07:45:00,71.35417,1.0995369999999998,1.9390873031160771,7.175927000000001,9.20139,48.61109999999999,1146.8222222217717
2024-05-17 07:48:00,64.6412,0.8969899999999997,1.834453507917513,6.944446999999999,9.317127000000001,46.2963,1146.8722222217716
2024-05-17 07:51:00,66.17477,1.0127319999999997,1.874602208640013,6.973382999999999,9.085650999999999,44.27080000000001,1146.9222222217716
2024-05-17 07:54:00,63.04977,0.8101849999999997,1.7819176469933098,6.684028,9.201393,50.63650000000001,1146.9722222217715
2024-05-17 07:57:00,56.85764,0.8101849999999997,1.7532759933238675,6.626157,9.056712000000001,46.875,1147.0222222217715
2024-05-17 08:00:00,55.29514,0.7523150000000003,1.6945278721890038,6.481477,8.940971999999999,46.2963,1147.0722222217714
2024-05-17 08:03:00,59.9537,0.8391209999999996,1.7385307887129944,6.510422,8.796301,46.5856,1147.1222222217714
2024-05-17 08:06:00,64.6412,0.6655090000000001,1.5902194524698712,6.22106,8.680551,48.61109999999999,1147.1722222217713
2024-05-17 08:09:00,73.46644,0.6076390000000007,1.5729634525488625,6.047455,8.680556,50.636600000000016,1147.2222222217713
2024-05-17 08:12:00,70.86227,0.78125,1.7097732276171542,6.394677,8.796297000000001,49.18979999999999,1147.2722222217712
2024-05-17 08:15:00,74.47917,0.8680560000000002,1.7421988981390706,6.510417,8.709491,50.0578,1147.3222222217712
2024-05-17 08:18:00,79.13773,0.7523149999999994,1.7039328761238577,6.394676,8.883101,54.1088,1147.3722222217712
2024-05-17 08:21:00,83.33333,0.8101849999999997,1.7819176469933098,6.4236059999999995,8.940971000000001,53.8194,1147.422222221771
2024-05-17 08:24:00,96.26736,0.5497680000000003,1.5255096354720292,5.758103,8.478005,59.606399999999994,1147.472222221771
2024-05-17 08:27:00,100.0,0.46296300000000024,1.5098366946455466,5.613428999999999,8.680556,64.5255,1147.522222221771
2024-05-17 08:30:00,91.57986,0.4050929999999999,1.5139551049674356,5.584496000000001,8.969903,67.41889999999998,1147.572222221771
2024-05-17 08:33:00,83.3044,0.49189799999999995,1.5745520612166302,5.758106,8.912037999999999,64.2362,1147.622222221771
2024-05-17 08:36:00,76.01273,0.578703,1.6062547618269825,6.047456,8.912033000000001,57.87040000000002,1147.6722222217709
2024-05-17 08:39:00,76.5625,0.6655089999999992,1.6268004467486978,6.076386,8.651617,54.1088,1147.7222222217708
2024-05-17 08:42:00,78.67477,0.7523149999999994,1.6661722567868262,6.163196,8.535881,50.925899999999984,1147.7722222217708
2024-05-17 08:45:00,81.77083,0.694445,1.625256369827572,6.076390999999999,8.535876,53.8194,1147.8222222217707
2024-05-17 08:48:00,80.72917,0.6076389999999998,1.5818474286315105,5.960651,8.622682000000001,56.134299999999996,1147.8722222217707
2024-05-17 08:51:00,79.6875,0.6076389999999998,1.581847428631511,5.902780999999999,8.564812,56.71290000000002,1147.9222222217707
2024-05-17 08:54:00,72.39583,0.6076390000000007,1.5995625517776695,5.960647,8.680558,57.00230000000002,1147.9722222217706
2024-05-17 08:57:00,63.5706,0.7523149999999994,1.6661722567868262,6.278938,8.651623,49.76849999999999,1148.0222222217706
2024-05-17 09:00:00,58.91204,0.9548609999999993,1.7795013110623157,6.510413,8.535882,45.428200000000004,1148.0722222217705
2024-05-17 09:03:00,55.2662,1.0127310000000005,1.759904251932846,6.626158,8.420137,43.40270000000001,1148.1222222217705
2024-05-17 09:06:00,57.87037,1.0416659999999993,1.759329303692985,6.626153,8.333337,43.692199999999985,1148.1722222217704
2024-05-17 09:09:00,63.0787,1.0127319999999997,1.7280064528518149,6.539352999999999,8.246531000000001,44.27080000000001,1148.2222222217704
2024-05-17 09:12:00,65.1331,0.9548610000000002,1.7279358118879562,6.394677000000001,8.275466,46.875,1148.2722222217703
2024-05-17 09:15:00,65.68287,0.8680560000000002,1.6722427104351834,6.250001999999999,8.246526,48.032399999999996,1148.3222222217703
2024-05-17 09:18:00,67.24537,0.8391210000000004,1.6496366858545213,6.221067,8.246526,48.032399999999996,1148.3722222217702
2024-05-17 09:21:00,66.17477,0.8391200000000003,1.6596190170973504,6.249997,8.304397,50.057799999999986,1148.4222222217702
2024-05-17 09:24:00,63.0787,0.9259259999999996,1.7268170277299528,6.423608000000001,8.391202,47.7431,1148.4722222217702
2024-05-17 09:27:00,59.43287,1.0127310000000005,1.7493039039447533,6.539348,8.304397,44.27080000000001,1148.52222222177
2024-05-17 09:30:00,56.33681,1.0127310000000005,1.7386724549951447,6.539348,8.275466999999999,43.692199999999985,1148.57222222177
2024-05-17 09:33:00,63.0787,1.157407,1.7728228757223887,6.597218000000001,8.015051,45.13889999999998,1148.62222222177
2024-05-17 09:36:00,68.77894,1.0995369999999998,1.745059843558897,6.539347,8.043980000000001,44.849500000000006,1148.67222222177
2024-05-17 09:39:00,69.79167,0.7233800000000006,1.594052774942463,6.047457,8.304397,48.900499999999994,1148.72222222177
2024-05-17 09:42:00,66.17477,0.7523150000000003,1.618448859534504,6.1342620000000005,8.362267,49.76849999999999,1148.7722222217699
2024-05-17 09:45:00,63.0787,0.868055,1.682317417232268,6.336806999999999,8.362272,48.61109999999999,1148.8222222217698
2024-05-17 09:48:00,65.1331,0.9548610000000002,1.7383074862415786,6.452542000000001,8.362271,47.1643,1148.8722222217698
2024-05-17 09:51:00,67.24537,0.9548610000000002,1.7279358118879562,6.423612,8.304400999999999,47.7431,1148.9222222217697
2024-05-17 09:54:00,69.79167,0.983797,1.7597894051555047,6.510413000000001,8.391206,46.296400000000006,1148.9722222217697
2024-05-17 09:57:00,71.35417,0.9548610000000002,1.7486465993458662,6.452547,8.391206,46.0069,1149.0222222217697
2024-05-17 10:00:00,73.95833,0.9548610000000002,1.7383074862415786,6.452542000000001,8.362271,46.875,1149.0722222217696
2024-05-17 10:03:00,84.34606,0.6365739999999995,1.5090757547147038,5.844909,8.159725000000002,54.398100000000014,1149.1222222217696
2024-05-17 10:06:00,92.12963,0.5787040000000001,1.5539909636692306,5.642359999999999,8.333336,59.89589999999998,1149.1722222217695
2024-05-17 10:09:00,78.125,0.5787040000000001,1.5975921695766793,5.931712000000001,8.767358,54.3982,1149.2222222217695
2024-05-17 10:12:00,71.3831,0.6944440000000007,1.634513670341033,6.134262,8.622688,53.24080000000001,1149.2722222217694
2024-05-17 10:15:00,63.0787,0.7523150000000003,1.6661722567868271,6.250003,8.622688,48.900499999999994,1149.3222222217694
2024-05-17 10:18:00,60.96644,0.8680560000000002,1.6923662885613253,6.394673,8.449076999999999,46.875,1149.3722222217693
2024-05-17 10:21:00,64.09144,0.8969909999999999,1.6843552527505505,6.365742,8.304400999999999,46.2963,1149.4222222217693
2024-05-17 10:24:00,69.29977,0.8391200000000003,1.65961901709735,6.221066,8.275465999999998,49.18980000000002,1149.4722222217692
2024-05-17 10:27:00,71.35417,0.7523149999999994,1.6088335305388652,6.105325999999999,8.304400999999999,49.189899999999994,1149.5222222217692
2024-05-17 10:30:00,71.90394,0.7233789999999996,1.6224634501634596,6.047456,8.391207,50.636600000000016,1149.5722222217692
2024-05-17 10:33:00,69.79167,0.7523150000000003,1.6376125138407427,6.163192,8.449076999999999,50.057800000000015,1149.622222221769
2024-05-17 10:36:00,67.73727,0.868055,1.682317417232267,6.307867000000001,8.333331999999999,48.61109999999999,1149.672222221769
2024-05-17 10:39:00,66.17477,0.868055,1.682317417232267,6.307867000000001,8.333331999999999,49.18979999999999,1149.722222221769
2024-05-17 10:42:00,64.12037,0.9259259999999996,1.6959688226165515,6.365742999999999,8.246527,48.03229999999999,1149.772222221769
2024-05-17 10:45:00,65.65394,0.9259260000000005,1.6856301527858157,6.307872,8.159726,47.4537,1149.822222221769
2024-05-17 10:48:00,66.6956,0.8391210000000004,1.6396296468183544,6.134257,8.130786,47.7431,1149.8722222217689
2024-05-17 11:00:00,70.86227,0.8680560000000002,1.6316692613892168,6.163192,8.043986,46.5856,1150.072222221769
2024-05-17 11:03:00,72.91667,0.8391210000000004,1.6295948422154425,6.076387,8.043986,47.1644,1150.1222222217689
2024-05-17 11:06:00,73.46644,0.7523149999999994,1.579829428958924,5.960652,8.072917,48.61109999999999,1150.1722222217688
2024-05-17 11:09:00,74.47917,0.8101859999999999,1.6068557983805534,5.960652,7.9571760000000005,47.4537,1150.2222222217688
2024-05-17 11:12:00,72.91667,0.78125,1.5837861718524289,6.076391999999999,8.101852000000001,49.189899999999994,1150.2722222217687
2024-05-17 11:18:00,72.91667,0.78125,1.5936290992626843,6.018522,8.072911999999999,48.900499999999994,1150.3722222217687
2024-05-17 11:21:00,78.125,0.8969909999999999,1.6121798114615806,6.076392,7.812500999999999,47.1643,1150.4222222217686
2024-05-17 11:27:00,81.22106,0.8969909999999999,1.6121798114615806,6.076392,7.812500999999999,47.45370000000001,1150.5222222217685
2024-05-17 11:30:00,84.83796,0.8101859999999999,1.6068557983805534,5.960652,7.9571760000000005,47.45370000000001,1150.5722222217685
2024-05-17 11:33:00,76.5625,0.78125,1.6034518934280488,6.105322,8.188662,48.90039999999999,1150.6222222217684
2024-05-17 11:39:00,75.52083,0.7523150000000003,1.6184521789064557,5.9895819999999995,8.217597,52.37270000000001,1150.7222222217683
2024-05-17 11:42:00,62.52894,0.7523149999999994,1.589524183897992,6.076392,8.217597,51.215299999999985,1150.7722222217683
2024-05-17 11:48:00,62.03704,0.7233799999999997,1.5845364058730778,6.018521999999999,8.246531999999998,50.63659999999999,1150.8722222217682
2024-05-17 11:51:00,65.1331,0.7523149999999994,1.6184488595345032,5.989586,8.217590999999999,49.76849999999999,1150.9222222217682
2024-05-17 11:57:00,65.68287,0.78125,1.6424577902616828,6.047456,8.246526,52.08340000000001,1151.022222221768
2024-05-17 12:00:00,66.6956,0.7233799999999997,1.5940527749424622,5.931715999999999,8.188656,52.662000000000006,1151.072222221768
2024-05-17 12:03:00,65.1331,0.49189799999999995,1.4832971004373687,5.613431,8.449072999999999,58.15979999999999,1151.122222221768
2024-05-17 12:09:00,62.03704,0.5208329999999997,1.4792394809188665,5.700235999999999,8.391203,56.42359999999999,1151.2222222217679
2024-05-17 12:12:00,58.42014,0.694445,1.5973551928022365,5.931711999999999,8.304397,50.347200000000015,1151.2722222217678
2024-05-17 12:15:00,54.25347,0.7233800000000006,1.5845364058730784,6.047457,8.275466999999999,46.2963,1151.3222222217678
2024-05-17 12:18:00,48.00347,0.7523150000000003,1.5798327833959676,6.134257,8.246531999999998,41.66659999999999,1151.3722222217677
2024-05-17 12:24:00,48.00347,0.78125,1.6034518934280488,6.163192,8.246531999999998,41.956099999999964,1151.4722222217677
2024-05-17 12:27:00,50.08681,0.7523150000000003,1.5603679611097836,5.989580999999999,8.043986,41.66669999999999,1151.5222222217676
2024-05-17 12:33:00,53.7037,0.7233800000000006,1.5365721307032432,5.960646,8.043986,42.245300000000015,1151.6222222217675
2024-05-17 12:36:00,54.74537,0.6076389999999998,1.4920641977036448,5.787036,8.159727,45.71760000000003,1151.6722222217675
2024-05-17 12:39:00,52.69097,0.6076389999999998,1.4829650378092454,5.844911,8.188662,42.824100000000016,1151.7222222217674
2024-05-17 12:45:00,51.12847,0.6944439999999998,1.5598289598401858,5.931716,8.188662,41.66670000000002,1151.8222222217673
2024-05-17 12:48:00,44.87847,0.7523150000000003,1.5603679611097836,6.105322,8.159727,38.77310000000003,1151.8722222217673
2024-05-17 12:54:00,42.82407,0.78125,1.5441337712766072,6.221062000000001,8.130792,38.4838,1151.9722222217672
2024-05-17 12:57:00,58.36227,1.0127319999999997,1.7173076452915703,6.4236130000000005,8.101851,43.113399999999984,1152.0222222217672
2024-05-17 13:03:00,50.60764,0.7233790000000004,1.5558309606222231,6.0474570000000005,8.188658,43.69210000000001,1152.122222221767
2024-05-17 13:06:00,47.48264,0.7523150000000003,1.5407922450055127,6.018522,8.015047,40.798599999999965,1152.172222221767
2024-05-17 13:09:00,43.31597,0.694445,1.5123750651571488,5.902782,8.015047,38.77309999999997,1152.222222221767
2024-05-17 13:12:00,58.91204,0.8101849999999997,1.5567206619181733,5.873846,7.725691,46.875,1152.272222221767
2024-05-17 13:18:00,59.43287,0.8101859999999999,1.5668077990576563,5.873842,7.754626,47.45369999999997,1152.3722222217668
