Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-05-17 13:21:00,60.47454,0.7523149999999994,1.5309664469953035,5.815972,7.783567,48.32169999999999,1152.4222222217668
2024-05-17 13:24:00,59.92477,0.78125,1.554085011591263,5.844912,7.783562000000001,49.189899999999994,1152.4722222217667
2024-05-17 13:30:00,54.22454,0.6944440000000007,1.5219169203973928,5.787032,7.928238,47.16439999999997,1152.5722222217667
2024-05-17 13:33:00,49.59491,0.8391200000000003,1.578978160581452,6.018517,7.841436999999999,42.534700000000015,1152.6222222217666
2024-05-17 13:36:00,46.93287,0.9259259999999996,1.6229433863751173,6.221063,7.899307,40.79859999999999,1152.6722222217666
2024-05-17 13:39:00,55.29514,0.9548610000000002,1.6438795257355023,6.192127,7.841436,43.40280000000001,1152.7222222217665
2024-05-17 13:45:00,55.2662,0.8969899999999997,1.612179071058665,6.192127,7.928237000000001,43.692199999999985,1152.8222222217664
2024-05-17 13:48:00,57.34954,0.868055,1.600922314644948,6.134262,7.928237000000001,46.2963,1152.8722222217664
2024-05-17 13:51:00,57.34954,0.8101849999999997,1.5668070210749971,6.076391999999999,7.957177,46.00700000000003,1152.9222222217663
2024-05-17 13:54:00,51.12847,0.6365740000000004,1.4998441509913634,5.931717000000001,8.217593,43.98149999999998,1152.9722222217663
2024-05-17 14:00:00,49.04514,0.6365740000000004,1.4998441509913634,5.931717000000001,8.217593,42.824100000000016,1153.0722222217662
2024-05-17 14:03:00,55.2662,0.9548610000000002,1.6966461115139067,6.336806999999999,8.130786,44.56020000000001,1153.1222222217662
2024-05-17 14:09:00,52.69097,0.8969899999999997,1.6432938356555822,6.336806999999999,8.159727,45.138799999999975,1153.222222221766
2024-05-17 14:12:00,51.12847,0.868055,1.631668498229124,6.307867000000001,8.188662,41.08790000000002,1153.272222221766
2024-05-17 14:15:00,55.2662,0.9259260000000005,1.6648591240674337,6.307872,8.101856,42.82409999999999,1153.322222221766
2024-05-17 14:21:00,55.29514,0.9259260000000005,1.6752616051045144,6.278932000000001,8.101856,44.560100000000034,1153.4222222217659
2024-05-17 14:24:00,58.36227,0.78125,1.564017979019717,5.989580999999999,7.957181,45.717600000000004,1153.4722222217658
2024-05-17 14:30:00,65.68287,0.6076390000000007,1.4920610574638957,5.584494,7.957175,54.6875,1153.5722222217657
2024-05-17 14:33:00,82.75463,0.17361100000000018,1.1535239803692814,4.542826999999999,8.072916,75.81019999999998,1153.6222222217657
2024-05-17 14:39:00,85.3588,0.14467600000000047,1.1101276793303914,4.427087,8.043981,79.8611,1153.7222222217656
2024-05-17 14:42:00,95.22569,0.0289350000000006,0.8232505276194692,3.8483799999999997,7.9282449999999995,89.69910000000002,1153.7722222217656
2024-05-17 14:45:00,65.65394,0.17361200000000032,1.2373332197360656,4.861116,8.767364,62.50000000000003,1153.8222222217655
2024-05-17 14:51:00,59.43287,0.28935200000000005,1.3392538622687395,5.237271,8.651619,54.108799999999974,1153.9222222217654
2024-05-17 14:54:00,52.66204,0.49189799999999995,1.4411298326855655,5.7002310000000005,8.391203,45.13890000000001,1153.9722222217654
2024-05-17 14:57:00,56.30787,0.694445,1.5409235003707404,5.960646,8.159721000000001,44.56020000000001,1154.0222222217653
2024-05-17 15:00:00,51.12847,0.78125,1.6327456393466069,6.1631920000000004,8.333332,42.534700000000015,1154.0722222217653
2024-05-17 15:06:00,49.04514,0.8101849999999997,1.636599699417031,6.249997,8.333332,41.95599999999999,1154.1722222217652
2024-05-17 15:09:00,48.03241,0.868055,1.6214498759073868,6.3368020000000005,8.188657000000001,38.1944,1154.2222222217652
2024-05-17 15:15:00,48.03241,0.8680560000000002,1.6316657355399113,6.250001999999999,8.130786,39.3518,1154.322222221765
2024-05-17 15:18:00,53.21181,0.8680560000000002,1.6214506358324905,6.221062,8.072916,40.79860000000002,1154.372222221765
2024-05-17 15:21:00,58.42014,0.9548619999999994,1.6650838054034027,6.307872,8.015049999999999,42.82409999999999,1154.422222221765
2024-05-17 15:27:00,59.43287,0.8101859999999999,1.6366005007186508,6.1631920000000004,8.246526,43.98149999999998,1154.5222222217649
2024-05-17 15:30:00,73.40856,0.983797,1.7388469908338042,6.481477,8.304400000000001,48.90040000000002,1154.5722222217648
2024-05-17 15:36:00,75.0,0.8969910000000008,1.7047122121529197,6.4236070000000005,8.420136,48.61109999999999,1154.6722222217647
2024-05-17 15:39:00,72.91667,0.6655090000000001,1.5902194524698712,5.989585999999999,8.449076999999999,52.66210000000001,1154.7222222217647
2024-05-17 15:45:00,70.86227,0.5787039999999992,1.5275976148527952,5.844905999999999,8.449072000000001,54.3982,1154.8222222217646
2024-05-17 15:48:00,69.29977,0.6076389999999998,1.5282293814399133,5.815976,8.304397,54.9768,1154.8722222217646
2024-05-17 15:51:00,73.46644,0.5208330000000005,1.4792394809188671,5.555560000000001,8.246527,59.317199999999985,1154.9222222217645
2024-05-17 15:57:00,70.34144,0.5208339999999998,1.5048979845487063,5.497686000000001,8.275462000000001,58.73840000000001,1155.0222222217644
2024-05-17 16:00:00,58.36227,0.46296300000000024,1.4108209298201055,5.497686000000001,8.217593,49.47919999999999,1155.0722222217644
2024-05-17 16:06:00,56.8287,0.4340280000000005,1.3878647577361316,5.468746,8.246528,49.18979999999999,1155.1722222217643
2024-05-17 16:09:00,50.60764,0.46296300000000024,1.4274994556637022,5.5555509999999995,8.333338,41.37729999999999,1155.2222222217642
2024-05-17 16:12:00,39.20718,0.6365739999999995,1.5090757547147038,5.931716,8.246532,34.14349999999999,1155.2722222217642
2024-05-17 16:18:00,36.60301,0.6655090000000001,1.506601317881539,6.047456,8.246527,31.5394,1155.372222221764
2024-05-17 16:21:00,42.30324,0.6655089999999992,1.5066045656948612,6.018515999999999,8.217597,34.72229999999999,1155.422222221764
2024-05-17 16:27:00,42.30324,0.6365739999999995,1.490592135104247,5.989586,8.246531999999998,30.382000000000005,1155.522222221764
2024-05-17 16:30:00,36.60301,0.7233789999999996,1.5365713015812021,6.134256000000001,8.217597,31.828699999999998,1155.572222221764
2024-05-17 16:36:00,36.60301,0.6655089999999992,1.4877562241674203,6.105325999999999,8.246527,32.407399999999996,1155.6722222217638
2024-05-17 16:39:00,34.49074,0.5787039999999992,1.4382772832600446,5.989586,8.304402,31.25,1155.7222222217638
2024-05-17 16:42:00,33.47801,0.6365739999999995,1.4533347510205752,6.105325999999999,8.246531999999998,30.381999999999977,1155.7722222217637
2024-05-17 16:45:00,38.16551,0.7233799999999997,1.5172001009384386,6.163196,8.188656,30.3819,1155.8222222217637
2024-05-17 16:51:00,39.69907,0.7233799999999997,1.5462149762923185,6.134256,8.246526,30.382000000000005,1155.9222222217636
2024-05-17 16:54:00,36.05324,0.6076389999999998,1.4647010670554708,6.018515999999999,8.304397,27.777799999999985,1155.9722222217636
2024-05-17 16:57:00,32.43634,0.6076389999999998,1.4371265856332496,6.076390999999999,8.275462000000001,26.620300000000015,1156.0222222217635
2024-05-17 17:03:00,30.35301,0.6076389999999998,1.4278886571684466,6.105321,8.275462000000001,26.909699999999987,1156.1222222217634
2024-05-17 17:06:00,39.69907,0.7523150000000003,1.521109134664746,6.192131,8.130786,30.3819,1156.1722222217634
2024-05-17 17:09:00,37.09491,0.7233799999999997,1.5940527749424622,6.365741999999999,8.622682000000001,30.381999999999977,1156.2222222217633
2024-05-17 17:12:00,32.95718,0.7233800000000006,1.6224610499424101,6.539357000000001,8.883097,29.22460000000001,1156.2722222217633
2024-05-17 17:18:00,31.39468,0.7233799999999997,1.6130196754808244,6.597222,8.912042,27.488399999999984,1156.3722222217632
2024-05-17 17:21:00,33.99884,0.694445,1.588007320261998,6.510420999999999,8.854166,27.199000000000012,1156.4222222217631
2024-05-17 17:24:00,35.04051,0.6655100000000003,1.5810227309027831,6.452546000000001,8.883106,28.935100000000034,1156.472222221763
2024-05-17 23:21:00,30.38194,0.9548610000000002,2.7504477542446315,0.14467600000000047,5.208330999999999,21.412000000000006,1156.472222221763
2024-05-17 23:24:00,37.64468,1.070602,2.848087648887199,0.20254600000000078,5.09259,25.75229999999999,1156.522222221763
2024-05-17 23:27:00,45.92014,1.0995369999999998,2.8847593773578524,0.17361100000000018,5.06366,30.960700000000003,1156.572222221763
2024-05-17 23:30:00,55.2662,1.1284720000000004,2.903405319132908,0.14467500000000033,4.976855,38.4838,1156.622222221763
2024-05-17 23:33:00,63.0787,1.1284720000000004,2.885547297631015,0.17361100000000018,4.947914999999999,45.42829999999998,1156.672222221763
2024-05-17 23:36:00,73.46644,1.157407,2.8946120260134003,0.17361100000000018,4.86111,56.134299999999996,1156.7222222217629
2024-05-17 23:39:00,83.82523,1.0416670000000003,2.740841881737125,0.14467600000000047,4.803240000000001,66.84030000000001,1156.7722222217628
2024-05-17 23:42:00,94.7338,1.0416670000000003,2.7231443727398923,0.17361100000000018,4.77431,74.65279999999998,1156.8222222217628
2024-05-17 23:45:00,100.0,1.157407,2.8311963158295748,0.2314810000000005,4.716435,74.94220000000001,1156.8722222217627
2024-05-17 23:48:00,100.0,1.1863419999999998,2.857473029197097,0.2314810000000005,4.687505000000001,78.4144,1156.9222222217627
2024-05-17 23:51:00,100.0,1.244212,2.9092127444813562,0.17361100000000018,4.571755,78.7037,1156.9722222217626
2024-05-17 23:54:00,100.0,1.244212,2.8999370830537585,0.17361100000000018,4.542825000000001,76.9676,1157.0222222217626
2024-05-17 23:57:00,100.0,1.3020839999999998,2.950558508525757,0.17361100000000018,4.484949,77.5463,1157.0722222217626
2024-05-18 00:00:00,100.0,1.3020839999999998,2.9411601011118327,0.17361100000000018,4.4560189999999995,77.2569,1157.1222222217625
2024-05-18 00:03:00,100.0,1.3020839999999998,2.9223217936719816,0.17361100000000018,4.398149,75.52079999999998,1157.1722222217625
2024-05-18 00:06:00,81.71296,1.273148,2.8596841647397078,0.20254600000000078,4.340274,68.8657,1157.2222222217624
2024-05-18 07:36:00,34.49074,1.5335640000000001,2.070392998183816,7.552086999999999,8.738423000000001,25.46290000000002,1157.2222222217624
2024-05-18 10:30:00,32.43634,1.359953,1.8437404239997692,7.204858000000001,8.275465,23.43750000000003,1157.2222222217624
2024-05-18 10:33:00,33.99884,1.0995369999999998,1.767127667333358,6.944448,8.506941000000001,25.462999999999994,1157.2222222217624
2024-05-18 10:36:00,32.95718,1.0416670000000003,1.7052473530863752,7.060182999999999,8.622685999999998,24.884299999999968,1157.2222222217624
2024-05-18 10:39:00,55.2662,1.3020839999999998,1.8316696605543084,6.828703,8.015049,42.82409999999999,1157.2222222217624
2024-05-18 10:42:00,54.25347,0.8391209999999996,1.6894053473635475,6.336803000000001,8.478012,43.402799999999985,1157.2222222217624
2024-05-18 10:45:00,31.94444,0.46296299999999935,1.4606352023556615,6.134257999999999,9.027775000000002,27.777799999999985,1157.2222222217624
2024-05-18 13:15:00,33.44907,1.6203700000000003,1.9080927345586898,7.696757000000001,8.304397,24.594900000000024,1157.2222222217624
2024-05-18 13:51:00,30.35301,1.3888889999999998,1.9214042075913793,6.886578,8.072918999999999,25.463000000000022,1157.2222222217624
2024-05-18 14:09:00,32.43634,1.5046289999999996,1.855439721811872,7.146988,7.899309000000001,24.01619999999997,1157.2222222217624
2024-05-18 14:12:00,53.7037,1.4467590000000001,1.7585775882250527,6.481478,7.1469890000000005,37.90510000000003,1157.2222222217624
2024-05-18 15:42:00,30.49768,1.9965279999999996,1.7863309928076996,7.523153,7.118055000000001,22.56940000000003,1157.2222222217624
2024-05-18 16:24:00,30.84491,1.3310189999999995,1.801947925719037,6.510418,7.552079000000001,24.884299999999968,1157.2222222217624
2024-05-18 23:33:00,37.64468,1.186343,3.1094740171418183,0.2025459999999999,5.468744999999999,25.173599999999993,1157.2222222217624
2024-05-18 23:36:00,61.5162,1.157407,2.903626971273809,0.17361100000000018,4.8900500000000005,44.84959999999998,1157.2722222217624
2024-05-18 23:42:00,67.24537,1.157407,2.8402907809165274,0.20254600000000078,4.716435,52.372600000000006,1157.3722222217623
2024-05-18 23:45:00,78.6169,1.0995369999999998,2.6873603790142737,0.2025459999999999,4.456015,63.657399999999996,1157.4222222217622
2024-05-18 23:48:00,93.1713,1.244212,2.768712055473873,0.17361100000000018,4.137734999999999,76.09949999999998,1157.4722222217622
2024-05-18 23:51:00,100.0,1.4178239999999995,2.7544874082798243,0.2314809999999996,3.5590280000000005,80.15039999999999,1157.5222222217621
2024-05-18 23:57:00,100.0,1.3599539999999992,2.669067582384402,0.1736109999999993,3.4432870000000007,83.04400000000001,1157.622222221762
2024-05-19 00:00:00,100.0,1.3310189999999995,2.4950824770262554,0.17361100000000018,3.038194,82.17599999999999,1157.672222221762
2024-05-19 00:03:00,100.0,1.1284719999999995,2.0853177404565066,0.2314809999999996,2.5752320000000006,81.88649999999998,1157.722222221762
2024-05-19 00:15:00,100.0,1.1574079999999993,2.1276999280762836,0.23148199999999974,2.604166,81.88649999999998,1157.922222221762
2024-05-19 00:18:00,100.0,1.2152780000000005,2.2020214056108256,0.20254700000000003,2.6041669999999995,83.04399999999998,1157.972222221762
2024-05-19 00:21:00,100.0,1.3020830000000005,2.318368371628287,0.2314810000000005,2.6909730000000005,82.46529999999998,1158.022222221762
2024-05-19 00:27:00,100.0,1.359954,2.3711599016495324,0.2314810000000005,2.6620360000000005,81.88659999999999,1158.1222222217618
2024-05-19 00:30:00,100.0,1.359954,2.3711599016495324,0.2314810000000005,2.6620360000000005,83.04400000000001,1158.1722222217618
2024-05-19 00:33:00,100.0,1.4178230000000003,2.4447747985756663,0.2314810000000005,2.6909729999999996,81.88659999999999,1158.2222222217617
2024-05-19 00:39:00,100.0,1.4756939999999998,2.5075632861260027,0.2314810000000005,2.6909720000000004,82.17589999999998,1158.3222222217616
2024-05-19 11:06:00,57.89931,1.070602,2.8568842618750123,0.8969909999999999,5.815975999999999,43.11340000000001,1158.3222222217616
2024-05-19 14:39:00,91.6088,0.0,0.3733903245419426,0.5497680000000003,6.36574,76.09959999999998,1158.3222222217616
2024-05-19 14:42:00,100.0,-0.08680600000000016,,0.43402799999999964,6.8865739999999995,86.51629999999997,1158.3722222217616
2024-05-19 14:45:00,100.0,-0.14467600000000047,,0.43402799999999964,6.8576440000000005,87.96299999999997,1158.4222222217616
2024-05-19 14:48:00,100.0,-0.17361100000000018,,0.4050929999999999,6.8576440000000005,90.27770000000001,1158.4722222217615
2024-05-19 14:51:00,100.0,-0.14467500000000033,,0.4050929999999999,6.828708000000001,86.5162,1158.5222222217615
2024-05-19 14:54:00,100.0,-0.14467600000000047,,0.43402799999999964,6.828704,86.8056,1158.5722222217614
2024-05-19 14:57:00,100.0,-0.14467600000000047,,0.43402799999999964,6.828704,85.3588,1158.6222222217614
2024-05-19 15:00:00,100.0,-0.08680600000000016,,0.43402799999999964,6.828704,83.91210000000001,1158.6722222217613
2024-05-19 15:03:00,100.0,-0.14467600000000047,,0.43402799999999964,6.828704,84.2014,1158.7222222217613
2024-05-19 15:06:00,100.0,-0.14467600000000047,,0.43402799999999964,6.828704,83.33340000000001,1158.7722222217612
2024-05-19 15:09:00,100.0,-0.14467600000000047,,0.43402799999999964,6.828704,84.78020000000001,1158.8222222217612
2024-05-19 15:12:00,100.0,-0.14467500000000033,,0.43402799999999964,6.799768,86.5162,1158.8722222217611
2024-05-19 15:15:00,100.0,-0.14467500000000033,,0.43402799999999964,6.770828,86.8056,1158.922222221761
2024-05-19 15:18:00,100.0,-0.11574000000000062,,0.43402799999999964,6.770828,86.8056,1158.972222221761
2024-05-19 15:21:00,100.0,-0.14467600000000047,,0.43402799999999964,6.799764,88.25230000000002,1159.022222221761
2024-05-19 15:24:00,100.0,-0.14467600000000047,,0.43402799999999964,6.799764,86.5161,1159.072222221761
2024-05-19 15:36:00,100.0,-0.11573999999999973,,0.43402799999999964,6.684023,85.0695,1159.272222221761
2024-05-20 07:36:00,76.59144,-0.05787100000000045,,3.2986109999999993,11.574076999999999,44.84960000000001,1159.272222221761
2024-05-20 07:39:00,41.26157,-0.11574000000000062,,4.629631,12.586802,30.382000000000005,1159.272222221761
2024-05-20 08:18:00,30.87384,0.28935200000000005,1.2882233455187515,5.931718,9.143515999999998,22.858800000000002,1159.272222221761
2024-05-20 17:12:00,30.84491,1.7361110000000002,1.7216059855603507,7.320602000000001,7.291671,21.990700000000004,1159.272222221761
2024-05-21 07:27:00,62.06597,-0.05787000000000031,,1.8807869999999998,11.284722,48.32169999999999,1159.272222221761
2024-05-21 07:33:00,36.60301,-0.11574099999999987,,2.459491,11.429403,33.85409999999999,1159.272222221761
2024-05-21 08:36:00,76.0706,-0.17361100000000018,,3.0381920000000004,7.494212999999999,46.296400000000006,1159.272222221761
2024-05-21 08:42:00,94.21296,0.0289350000000006,0.9702972951600353,3.211806000000001,8.217597,53.240699999999975,1159.272222221761
2024-05-21 08:45:00,74.5081,-0.05787000000000031,,3.6458340000000007,9.346064000000002,48.61109999999999,1159.272222221761
2024-05-21 08:48:00,59.43287,-0.02893499999999971,,3.8483800000000006,9.143519000000001,43.11340000000001,1159.272222221761
2024-05-21 08:54:00,49.07407,-0.0289350000000006,,4.1666669999999995,9.259255,39.0625,1159.272222221761
2024-05-21 21:57:00,31.42361,1.1863420000000007,3.5407792198142762,0.2025459999999999,6.915506,21.701400000000007,1159.272222221761
2024-05-21 22:00:00,35.59028,1.1863420000000007,3.532356021351821,0.2025459999999999,6.886575999999999,24.016199999999998,1159.322222221761
2024-05-21 22:03:00,39.75695,1.157407,3.501949207690359,0.1736109999999993,6.886575999999999,27.488399999999984,1159.372222221761
2024-05-21 22:06:00,44.90741,1.1863419999999998,3.4985818172548475,0.2314809999999996,6.799771,30.092599999999976,1159.4222222217609
2024-05-21 22:09:00,50.63657,1.1863419999999998,3.4901177076523546,0.2314809999999996,6.770830999999999,36.45840000000001,1159.4722222217608
2024-05-21 22:12:00,57.40741,1.1863419999999998,3.481648805345683,0.2314809999999996,6.741901,41.95600000000002,1159.5222222217608
2024-05-21 22:15:00,66.23264,1.2152779999999996,3.5028974550343035,0.2025459999999999,6.65509,50.92590000000001,1159.5722222217607
2024-05-21 22:18:00,73.46644,1.2152779999999996,3.485817475275377,0.2025459999999999,6.597220000000001,59.89579999999998,1159.6222222217607
2024-05-21 22:21:00,81.27894,1.2152779999999996,3.460137675446575,0.2314809999999996,6.53935,67.70830000000001,1159.6722222217606
2024-05-21 22:24:00,91.1169,1.2442130000000002,3.463402649247686,0.2314809999999996,6.423614999999999,77.5463,1159.7222222217606
2024-05-21 22:27:00,100.0,1.273148,3.4834205070933093,0.2604159999999993,6.394675,83.91209999999998,1159.7722222217606
2024-05-21 22:30:00,100.0,1.273148,3.474712087844251,0.2314809999999996,6.336804999999999,85.9375,1159.8222222217605
2024-05-21 22:33:00,100.0,1.3310180000000003,3.5311086627125,0.2025459999999999,6.25,85.9375,1159.8722222217605
2024-05-21 22:36:00,100.0,1.359953,3.5589040618728514,0.2025459999999999,6.221065,90.56710000000001,1159.9222222217604
2024-05-21 22:39:00,100.0,1.4467590000000001,3.595689494715326,0.20254700000000003,5.989585,86.2269,1159.9722222217604
2024-05-21 22:42:00,100.0,1.4467590000000001,3.5139319909264684,0.20254700000000003,5.729165,85.06939999999997,1160.0222222217603
2024-05-21 22:45:00,100.0,1.4467590000000001,3.412938934435083,0.20254700000000003,5.410885,82.46519999999998,1160.0722222217603
2024-05-21 22:48:00,100.0,1.4467590000000001,3.291954680831948,0.23148199999999974,5.063655000000001,83.04390000000001,1160.1222222217602
2024-05-21 22:51:00,100.0,1.4178230000000003,3.1539416999486516,0.2025459999999999,4.716435000000001,85.3587,1160.1722222217602
2024-05-21 22:54:00,100.0,1.4178239999999995,3.029806614608343,0.2314809999999996,4.369209,85.0694,1160.2222222217601
2024-05-21 22:57:00,100.0,1.3888889999999998,2.8994139570692385,0.2314809999999996,4.079859000000001,84.49080000000001,1160.27222222176
2024-05-21 23:00:00,100.0,1.3310189999999995,2.7838747482449056,0.2025459999999999,3.9062490000000007,84.4907,1160.32222222176
2024-05-21 23:03:00,100.0,1.3599539999999992,2.728784004485528,0.2025459999999999,3.645834,85.3588,1160.37222222176
2024-05-21 23:06:00,100.0,1.3310189999999995,2.6462316911266033,0.17361100000000018,3.4722230000000005,85.3588,1160.42222222176
2024-05-21 23:09:00,100.0,1.3310189999999995,2.596295197517195,0.20254700000000003,3.3564820000000006,86.5162,1160.47222222176
2024-05-22 03:27:00,37.64468,1.1284730000000005,1.2541787331903627,0.17361200000000032,0.4340269999999995,25.75229999999999,1160.47222222176
2024-05-22 03:30:00,39.20718,1.3310180000000003,1.4021131969714447,0.2604160000000002,0.4050919999999998,28.06710000000001,1160.47222222176
2024-05-22 03:33:00,49.07407,1.765046,1.8223044584180907,0.28935200000000005,0.4050919999999998,34.72230000000002,1160.47222222176
2024-05-22 03:36:00,49.07407,2.083334,2.140683059601087,0.26041699999999945,0.37615599999999993,35.300899999999984,1160.47222222176
2024-05-22 07:33:00,36.08218,1.2442130000000002,1.9319006054399543,7.870372000000001,9.461808999999999,24.884199999999993,1160.47222222176
2024-05-22 07:36:00,43.37384,0.8969910000000008,1.9506981588776726,7.696757,10.416666,31.828699999999998,1160.47222222176
2024-05-22 07:39:00,44.41551,0.8680560000000002,1.9166677543007598,7.609952000000001,10.329866,30.092600000000004,1160.47222222176
2024-05-22 07:42:00,56.85764,1.0995369999999998,2.042907453216653,7.725692,10.040505,39.3519,1160.47222222176
2024-05-22 18:06:00,31.88657,1.8807869999999998,2.049494949901277,8.391207999999999,8.738420999999999,21.990700000000004,1160.47222222176
2024-05-22 22:24:00,34.54861,0.9548610000000002,3.0926133375099543,0.17361100000000018,6.423610999999999,24.016199999999998,1160.47222222176
2024-05-22 22:27:00,40.24884,1.070602,3.175391833096828,0.2314810000000005,6.2210600000000005,26.33099999999999,1160.5222222217599
2024-05-22 22:30:00,49.59491,1.0995369999999998,3.179844480880966,0.2314810000000005,6.10532,33.27540000000002,1160.5722222217598
2024-05-22 22:33:00,56.85764,1.1284729999999996,3.1921413139791834,0.20254700000000003,5.989580000000001,40.21980000000002,1160.6222222217598
2024-05-22 22:36:00,65.16204,1.1574079999999993,3.1951836469993724,0.2025459999999999,5.87384,49.47919999999996,1160.6722222217597
2024-05-22 22:39:00,71.93287,1.1574079999999993,3.1691215615430273,0.2025459999999999,5.78704,56.13419999999999,1160.7222222217597
2024-05-22 22:42:00,81.19213,1.2442130000000002,3.2267584269043006,0.2314809999999996,5.642364999999999,66.55089999999998,1160.7722222217596
2024-05-22 22:45:00,90.10417,1.2442130000000002,3.191124173875933,0.2314809999999996,5.526625,73.78470000000002,1160.8222222217596
2024-05-22 22:48:00,100.0,1.2442130000000002,3.173244415099,0.2314809999999996,5.468744999999999,81.88650000000001,1160.8722222217596
2024-05-22 22:51:00,100.0,1.2152779999999996,3.1102622716684203,0.1736109999999993,5.324070000000001,80.43980000000002,1160.9222222217595
2024-05-23 07:33:00,31.94444,0.7233799999999997,1.7249008067478941,7.46528,10.127310000000001,20.83340000000001,1160.9222222217595
2024-05-23 07:36:00,41.26157,0.8680560000000002,1.9545003677554953,7.581017000000001,10.416671000000001,33.56479999999999,1160.9722222217595
2024-05-23 07:39:00,42.30324,0.9259260000000005,1.9941547435276241,7.812502,10.561345999999999,30.382000000000005,1161.0222222217594
2024-05-23 07:42:00,51.64931,1.2442130000000002,2.0963478294330633,8.159722,10.185189000000001,36.45830000000001,1161.0722222217594
2024-05-23 07:45:00,60.47454,1.0127319999999997,2.025959320190098,7.667822,10.214120000000001,41.087999999999994,1161.1222222217593
2024-05-23 07:48:00,63.62847,0.9548610000000002,1.9499553426358927,7.5231520000000005,10.040510999999999,41.087999999999994,1161.1722222217593
2024-05-23 07:51:00,63.0787,0.78125,1.8595849859521736,7.233792,10.098382,41.956,1161.2222222217592
2024-05-23 07:54:00,67.24537,0.8969909999999999,1.9411298584480088,7.175922000000001,9.866900999999999,44.27080000000001,1161.2722222217592
2024-05-23 07:57:00,66.17477,0.868055,1.888080407536308,7.204862,9.837967,44.84960000000001,1161.3222222217591
2024-05-23 08:00:00,62.03704,0.8101850000000006,1.8760096900965268,7.060182000000001,9.866897,43.692200000000014,1161.372222221759
2024-05-23 08:03:00,68.83681,1.0127320000000006,1.9053124729999986,7.349537,9.548614999999998,41.08800000000001,1161.422222221759
2024-05-23 08:06:00,85.38773,1.1284729999999996,1.9812543551872754,7.320601999999999,9.374999,49.479200000000006,1161.472222221759
2024-05-23 08:09:00,87.5,0.8391200000000003,1.8350095460641629,7.002316,9.577545999999998,43.692200000000014,1161.522222221759
2024-05-23 08:12:00,72.39583,0.3761579999999993,1.5911254979563831,6.105325999999999,9.953708,57.002399999999994,1161.572222221759
2024-05-23 08:15:00,67.24537,0.578703,1.7341867104565198,6.452546,9.751152999999999,53.819500000000005,1161.6222222217589
2024-05-23 08:18:00,65.1331,0.694445,1.7976718660612905,6.597222,9.606477,54.1088,1161.6722222217588
2024-05-23 08:21:00,67.73727,0.7523150000000003,1.8060184586755987,6.684030999999999,9.490735999999998,52.95139999999998,1161.7222222217588
2024-05-23 08:24:00,71.90394,0.6944440000000007,1.7529693600656262,6.56829,9.432866,54.3981,1161.7722222217587
2024-05-23 08:27:00,69.84954,0.7233800000000006,1.806877451322005,6.655097,9.577547,55.5556,1161.8222222217587
2024-05-23 08:30:00,65.1331,0.8391209999999996,1.8824365366169145,6.828703,9.548612,52.66209999999998,1161.8722222217586
2024-05-23 08:33:00,65.68287,1.0127319999999997,1.9053124729999982,7.146988,9.346066,46.2962,1161.9222222217586
2024-05-23 08:36:00,77.11227,1.157407,1.938075028645469,7.233797,9.08565,44.560199999999995,1161.9722222217586
2024-05-23 08:39:00,74.5081,0.5497680000000003,1.6533597527709312,6.19213,9.346062,58.73840000000001,1162.0222222217585
2024-05-23 08:42:00,61.5162,0.7233799999999997,1.7797254617782163,6.7129579999999995,9.548608,54.1088,1162.0722222217585
2024-05-23 08:45:00,56.85764,0.9837959999999999,1.9233571748075005,7.002318000000001,9.346062,48.0325,1162.1222222217584
2024-05-23 08:48:00,55.29514,0.9259259999999996,1.8576827126734732,6.886578,9.230322000000001,48.6112,1162.1722222217584
2024-05-23 08:51:00,53.73264,0.8969899999999997,1.8246236620222973,6.8287070000000005,9.172457,48.032399999999996,1162.2222222217583
2024-05-23 08:54:00,53.73264,0.8969899999999997,1.8344569016767212,6.799767,9.172457,49.18980000000005,1162.2722222217583
2024-05-23 08:57:00,62.06597,0.694445,1.680479200036892,6.249999999999999,8.883105,51.79399999999998,1162.3222222217582
2024-05-23 09:00:00,50.63657,0.31828699999999976,1.4382682394142685,5.787041,9.403934,45.717600000000004,1162.3722222217582
2024-05-23 09:03:00,37.64468,0.6944439999999998,1.6713258597409897,6.6840269999999995,9.288193,33.85419999999999,1162.4222222217581
2024-05-23 09:06:00,36.60301,0.8969909999999999,1.755126893167446,6.944443000000001,9.085652,33.275499999999965,1162.472222221758
2024-05-23 09:09:00,37.15278,0.868055,1.7223423830846452,6.886572000000001,9.027777,33.85419999999999,1162.522222221758
2024-05-23 09:12:00,42.30324,0.8969909999999999,1.7450958302114594,6.828702000000001,8.940971000000001,33.275499999999965,1162.572222221758
2024-05-23 09:15:00,43.89468,0.8680560000000002,1.7322855155544552,6.799767000000001,8.969911,32.696799999999996,1162.622222221758
2024-05-23 09:18:00,42.85301,0.7523150000000003,1.6756445915953688,6.712967000000001,9.114581999999999,33.85409999999996,1162.672222221758
2024-05-23 09:21:00,40.76968,0.7523150000000003,1.6756445915953695,6.684031999999999,9.085647,35.59030000000001,1162.7222222217579
2024-05-23 09:24:00,37.64468,0.8680560000000002,1.7520871077856366,6.857643,9.085647,31.828699999999998,1162.7722222217578
2024-05-23 09:27:00,34.54861,0.9548610000000002,1.7794977711718114,7.060187999999999,9.085647,31.25,1162.8222222217578
2024-05-23 09:30:00,32.98611,1.0127309999999996,1.770477610922753,7.175922999999999,8.998842,29.803200000000004,1162.8722222217577
2024-05-23 09:33:00,38.16551,1.0416669999999995,1.780731133253408,7.1180579999999996,8.883101,31.82869999999997,1162.9222222217577
2024-05-23 09:36:00,41.29051,0.983797,1.78061073585581,6.973382999999999,8.912036,31.828600000000023,1162.9722222217576
2024-05-23 09:39:00,44.41551,1.070602,1.8334566012655185,7.1469879999999995,8.969906,33.56479999999999,1163.0222222217576
2024-05-23 09:42:00,54.80324,1.1574079999999993,1.927279735402371,7.233798,9.056709999999999,40.50919999999999,1163.0722222217576
2024-05-23 09:45:00,53.21181,0.9548609999999993,1.8303785434227815,7.002317999999999,9.172457,41.95599999999999,1163.1222222217575
2024-05-23 09:48:00,50.63657,1.0995370000000007,1.918007695710606,7.204864,9.172457,41.087999999999965,1163.1722222217575
2024-05-23 09:51:00,46.46991,1.1284720000000004,1.928238759451611,7.262729,9.172457,37.32639999999998,1163.2222222217574
2024-05-23 09:54:00,43.86574,1.157407,1.9056045872998517,7.320599,9.085652,37.61579999999998,1163.2722222217574
2024-05-23 09:57:00,43.86574,1.2152780000000005,1.9234999770288816,7.320604,8.969906,35.87959999999998,1163.3222222217573
2024-05-23 10:00:00,49.07407,1.2152780000000005,1.9345719749531212,7.3206039999999994,8.998846,38.1944,1163.3722222217573
2024-05-23 10:03:00,53.24074,1.1284720000000004,1.8853111958768296,7.1469879999999995,8.940976,40.509299999999996,1163.4222222217572
2024-05-23 10:06:00,56.33681,0.9837959999999999,1.8219206159959414,6.944446999999999,8.998840999999999,41.95599999999999,1163.4722222217572
2024-05-23 10:09:00,57.34954,0.868055,1.7816100018417524,6.741902,9.056717,45.717600000000004,1163.5222222217571
2024-05-23 10:12:00,58.42014,0.8101859999999999,1.7436870346106241,6.597222,8.998846,44.849500000000006,1163.572222221757
2024-05-23 10:15:00,60.50347,0.7233799999999997,1.6972219569223235,6.394676,8.969906,46.5856,1163.622222221757
2024-05-23 10:18:00,59.9537,0.6365739999999995,1.6359882802411838,6.250000999999999,8.969907000000001,50.05790000000002,1163.672222221757
2024-05-23 10:21:00,58.91204,0.6655089999999992,1.635894683911625,6.307866,8.912037,47.742999999999995,1163.722222221757
2024-05-23 10:24:00,56.85764,0.6655090000000001,1.6540187616843107,6.307866000000001,8.969907,46.2963,1163.772222221757
2024-05-23 10:27:00,54.25347,0.694445,1.680479200036892,6.365741999999999,8.998847,46.2963,1163.8222222217569
2024-05-23 10:30:00,52.19907,0.7523150000000003,1.6851007202580852,6.481477,8.912042,42.53479999999999,1163.8722222217568
2024-05-23 10:33:00,50.63657,0.78125,1.6714486092822927,6.539357000000001,8.825227,41.95599999999999,1163.9222222217568
2024-05-23 10:36:00,54.25347,0.694445,1.6713267625504056,6.365741999999999,8.969907,43.402799999999985,1163.9722222217567
2024-05-23 10:39:00,49.59491,0.6655099999999994,1.6540196845776003,6.394672,9.056712000000001,42.824100000000016,1164.0222222217567
2024-05-23 10:42:00,46.46991,0.7233799999999997,1.6693511047979608,6.5682920000000005,9.056712000000001,38.483799999999974,1164.0722222217566
2024-05-23 10:45:00,44.38657,0.8391200000000003,1.7482832979564518,6.6840269999999995,8.998847,37.03710000000001,1164.1222222217566
2024-05-23 10:48:00,46.46991,0.9837960000000008,1.7806135805611922,6.886572000000001,8.825236,37.905100000000004,1164.1722222217566
2024-05-23 10:51:00,51.64931,1.0127319999999997,1.81246686556479,6.9444479999999995,8.883106,40.79850000000002,1164.2222222217565
2024-05-23 10:54:00,50.63657,0.983797,1.7806107358558092,6.915513,8.854166,39.0625,1164.2722222217565
2024-05-23 10:57:00,52.69097,0.9548610000000002,1.7897285929302689,6.799767,8.854166,39.93060000000003,1164.3222222217564
2024-05-23 11:00:00,52.71991,0.868055,1.7619530831279704,6.6840269999999995,8.940971999999999,40.219900000000024,1164.3722222217564
2024-05-23 11:03:00,52.69097,0.983797,1.8013250998631662,6.828703,8.825236,39.641099999999994,1164.4222222217563
2024-05-23 11:06:00,53.73264,1.0127319999999997,1.802011704938117,6.857638,8.767356,40.79859999999999,1164.4722222217563
2024-05-23 11:09:00,49.59491,0.8680559999999993,1.7421988981390697,6.684028,8.883102000000001,40.509299999999996,1164.5222222217562
2024-05-23 11:12:00,43.37384,0.8680559999999993,1.7322820844836242,6.741897999999999,8.912032,34.722200000000015,1164.5722222217562
2024-05-23 11:15:00,47.51157,1.070602,1.8441016543895614,7.002318,8.854166,36.16900000000001,1164.6222222217561
2024-05-23 11:18:00,51.12847,1.1284719999999995,1.8745026299963494,7.060183,8.825230999999999,37.037000000000006,1164.672222221756
2024-05-23 11:21:00,51.12847,1.0416659999999993,1.8337089345038176,7.060183,8.969907000000001,38.1944,1164.722222221756
2024-05-23 11:24:00,51.12847,0.9837959999999999,1.8219206159959414,6.944448,8.998842,38.7732,1164.772222221756
2024-05-23 11:27:00,51.67824,0.9548609999999993,1.7897285929302684,6.973378,9.027777,36.74770000000001,1164.822222221756
2024-05-23 11:30:00,51.67824,0.9259260000000005,1.7877595138545175,6.857642,8.998846,38.1944,1164.872222221756
2024-05-23 11:33:00,52.19907,0.7523149999999994,1.685097457788216,6.626161999999999,9.056717,38.4838,1164.9222222217559
2024-05-23 11:36:00,55.29514,0.8680560000000002,1.7619538870483504,6.684032,8.940976,40.79859999999999,1164.9722222217558
2024-05-23 11:39:00,54.25347,0.8391200000000003,1.7773947497490434,6.799772000000001,9.201391999999998,41.087999999999994,1165.0222222217558
2024-05-23 11:42:00,54.25347,0.868055,1.7816100018417518,6.857642,9.172457,41.95599999999999,1165.0722222217557
2024-05-23 11:45:00,58.91204,0.8101849999999997,1.7628432147067592,6.655096,9.114581000000001,43.11349999999999,1165.1222222217557
2024-05-23 11:48:00,57.89931,0.7523150000000003,1.7320242379204482,6.626157000000001,9.201391999999998,46.2963,1165.1722222217556
2024-05-23 11:51:00,56.85764,0.7523150000000003,1.7320242379204482,6.626157000000001,9.201391999999998,44.849500000000006,1165.2222222217556
2024-05-23 11:54:00,56.85764,0.7523150000000003,1.7133192535684154,6.626157000000001,9.143522,43.113500000000016,1165.2722222217556
2024-05-23 11:57:00,53.73264,0.694445,1.7078121682490135,6.481477,9.201392,46.007000000000005,1165.3222222217555
2024-05-23 12:00:00,53.73264,0.8680560000000002,1.7816108118374876,6.712962,9.027776,43.113399999999984,1165.3722222217555
2024-05-23 12:03:00,52.69097,0.8969899999999997,1.804889465231543,6.799767,9.085647,43.98150000000001,1165.4222222217554
2024-05-23 12:06:00,52.69097,0.9259259999999996,1.8178743014905736,6.857643,9.085647,44.27079999999998,1165.4722222217554
2024-05-23 12:09:00,43.86574,0.8101849999999997,1.7340702104821069,6.828707999999999,9.201393,39.3519,1165.5222222217553
2024-05-23 12:12:00,42.30324,0.8969909999999999,1.775108208004811,6.973378,9.172457,33.56479999999999,1165.5722222217553
2024-05-23 12:15:00,42.30324,0.9259259999999996,1.7776710713974,7.002313,9.114587,34.432800000000015,1165.6222222217552
2024-05-23 12:18:00,41.81134,0.78125,1.69065942181168,6.799772,9.143522,35.59030000000001,1165.6722222217552
2024-05-23 12:21:00,41.81134,0.8101849999999997,1.7147717329978,6.799772,9.114587,36.16890000000001,1165.7222222217551
2024-05-23 12:24:00,38.68634,0.9837959999999999,1.8219241662593308,7.118053,9.172457,33.27539999999999,1165.772222221755
2024-05-23 12:27:00,38.68634,1.1284720000000004,1.885311195876829,7.262728000000001,9.056716,32.4075,1165.822222221755
2024-05-23 12:30:00,41.29051,1.0995369999999998,1.86481422792342,7.233793,9.056716,32.1181,1165.872222221755
2024-05-23 12:33:00,43.89468,1.0127319999999997,1.8228935201324736,7.089117999999999,9.056716,33.56479999999999,1165.922222221755
2024-05-23 12:36:00,48.5243,1.1574080000000002,1.8508626643635457,7.262733,8.883105,36.16900000000001,1165.972222221755
2024-05-23 12:39:00,58.44907,1.0995369999999998,1.9180076957106043,7.233798,9.201391,43.98150000000001,1166.0222222217549
2024-05-23 12:42:00,61.02431,0.9837959999999999,1.9133268907712029,7.089117000000001,9.403931,48.32170000000002,1166.0722222217548
2024-05-23 12:45:00,61.02431,0.8969899999999997,1.8929668242525906,7.089117000000001,9.635417,47.7431,1166.1222222217548
2024-05-23 12:48:00,59.46181,0.8391200000000003,1.882435676106306,7.031247,9.751157,47.1644,1166.1722222217547
2024-05-23 12:51:00,59.46181,1.0127319999999997,1.97609578218408,7.262733,9.664351,46.5856,1166.2222222217547
2024-05-23 12:54:00,62.55787,0.9837959999999999,1.973173280764562,7.204857,9.693290999999999,48.032400000000024,1166.2722222217546
2024-05-23 12:57:00,60.47454,0.8969909999999999,1.9315378508557985,7.2048630000000005,9.866902,49.47909999999999,1166.3222222217546
2024-05-23 13:00:00,58.42014,0.8969909999999999,1.9219252020287865,7.2048630000000005,9.837962000000001,48.032399999999996,1166.3722222217546
2024-05-23 13:03:00,57.34954,0.868055,1.8976275477613807,7.089122,9.751157000000001,46.875,1166.4222222217545
2024-05-23 13:06:00,61.5162,0.8680560000000002,1.8785099760269541,6.973381999999999,9.577545999999998,48.90039999999999,1166.4722222217545
2024-05-23 13:09:00,62.03704,0.7523149999999994,1.8151843370238658,6.828702,9.664357,50.057800000000015,1166.5222222217544
2024-05-23 13:12:00,60.47454,0.7523150000000003,1.8151811741996828,6.828707,9.664352000000001,48.61109999999999,1166.5722222217544
2024-05-23 13:15:00,58.94097,0.7523150000000003,1.824321807687179,6.770837,9.635411999999999,48.321799999999996,1166.6222222217543
2024-05-23 13:18:00,56.85764,0.78125,1.822617684224412,6.828702000000001,9.577542000000001,47.742999999999995,1166.6722222217543
2024-05-23 13:21:00,52.19907,0.6365740000000004,1.7155220201894317,6.712962,9.693287999999999,42.53479999999999,1166.7222222217542
2024-05-23 13:24:00,50.63657,0.8101850000000006,1.847993706014083,6.9444420000000004,9.664347,43.113399999999984,1166.7722222217542
2024-05-23 13:27:00,53.73264,1.0127310000000005,1.9154952296047587,7.233792000000001,9.461801,43.98150000000001,1166.8222222217541
2024-05-23 13:30:00,59.46181,0.9837959999999999,1.933370716949043,7.204857,9.577551,45.717600000000004,1166.872222221754
2024-05-23 13:33:00,60.01157,0.868055,1.8689200999272972,7.089122,9.664357,46.2963,1166.922222221754
2024-05-23 13:36:00,63.04977,0.8969899999999997,1.9026428557752844,7.089117000000001,9.664357,50.63650000000001,1166.972222221754
2024-05-23 13:39:00,63.62847,0.9548610000000002,1.949955342635893,7.118056999999999,9.635416,50.057799999999986,1167.022222221754
2024-05-23 13:42:00,62.55787,0.868055,1.8976275477613802,7.060187,9.722221999999999,48.61109999999999,1167.072222221754
2024-05-23 13:51:00,87.5,0.3761579999999993,1.6430561351253323,5.87384,9.924772,71.1806,1167.222222221754
2024-05-23 13:54:00,70.34144,0.4050929999999999,1.6968577587797153,6.105321999999999,10.185189000000001,61.342600000000004,1167.272222221754
2024-05-23 14:03:00,62.03704,0.8101859999999999,1.8853113972952171,6.9444420000000004,9.780096,52.37269999999998,1167.422222221754
2024-05-23 14:06:00,77.11227,0.5497680000000003,1.686825779041589,6.221063000000001,9.490745,61.632000000000005,1167.472222221754
2024-05-23 14:09:00,87.44213,0.4050929999999999,1.5986529344322316,5.873843,9.57755,65.39350000000002,1167.522222221754
2024-05-23 14:12:00,80.20833,0.4340280000000005,1.7117513647493354,6.105326000000001,10.069448,66.55089999999998,1167.572222221754
2024-05-23 14:15:00,66.72454,0.5787040000000001,1.8009832999834836,6.597222,10.127318,58.73840000000001,1167.6222222217539
2024-05-23 14:18:00,59.43287,0.868055,1.954499505091896,7.1469879999999995,9.982643,52.372600000000006,1167.6722222217538
2024-05-23 14:21:00,57.40741,0.9548610000000002,1.9890872094859455,7.233797999999999,9.866897,49.76859999999999,1167.7222222217538
2024-05-23 14:24:00,57.34954,0.9548609999999993,1.96956756136797,7.262727999999999,9.837967,49.189899999999994,1167.7722222217537
2024-05-23 14:27:00,57.40741,0.9259259999999996,1.9749145080595678,7.2337929999999995,9.924767000000001,48.61109999999999,1167.8222222217537
2024-05-23 14:30:00,59.9537,1.0127319999999997,2.006081685676747,7.349533,9.837961,49.47919999999999,1167.8722222217536
2024-05-23 14:33:00,61.5162,0.983797,2.0126204726735426,7.291663000000001,9.895836,47.4537,1167.9222222217536
2024-05-23 14:36:00,59.9537,0.9259259999999996,1.9555925018362026,7.378468,10.011572000000001,47.453700000000026,1167.9722222217536
2024-05-23 14:39:00,50.08681,0.6944439999999998,1.8419351040494192,7.1469879999999995,10.300924,41.08800000000002,1168.0222222217535
2024-05-23 14:42:00,50.08681,0.9259259999999996,1.9361868124524448,7.2916680000000005,9.866902,39.641200000000026,1168.0722222217535
2024-05-23 14:45:00,48.58218,0.9259259999999996,1.90691530361663,7.233798,9.722221999999999,39.0625,1168.1222222217534
2024-05-23 14:48:00,45.97801,0.9837959999999999,1.9133268907712029,7.3205979999999995,9.635411999999999,41.37729999999999,1168.1722222217534
2024-05-23 14:51:00,48.5243,1.0416659999999993,1.927278546785096,7.378473,9.548607,37.32640000000001,1168.2222222217533
2024-05-23 14:54:00,48.03241,1.070601,1.9490060835986038,7.349538000000001,9.490737000000001,37.037000000000006,1168.2722222217533
2024-05-23 14:57:00,49.59491,1.0995369999999998,1.9285631136950285,7.3205979999999995,9.317131,37.615699999999975,1168.3222222217532
2024-05-23 15:00:00,53.73264,0.9259260000000005,1.827864652469637,6.973377000000001,9.230321,38.7731,1168.3722222217532
2024-05-23 15:03:00,65.65394,0.46296300000000024,1.5342223321902362,5.931713,9.08565,50.63650000000001,1168.4222222217531
2024-05-23 15:06:00,59.43287,0.5208339999999998,1.6719982212008877,6.192131999999999,9.548608000000002,50.347200000000015,1168.472222221753
2024-05-23 15:09:00,48.03241,0.78125,1.775966318627644,6.886577999999999,9.490738,40.509299999999996,1168.522222221753
2024-05-23 15:12:00,48.03241,0.868055,1.7816100018417518,6.915507000000001,9.230322000000001,40.219899999999996,1168.572222221753
2024-05-23 15:15:00,48.03241,0.8969899999999997,1.804889465231543,6.915507000000001,9.201387,40.22,1168.622222221753
2024-05-23 15:18:00,48.03241,0.9259260000000005,1.827864652469637,6.886572000000001,9.143516,39.9306,1168.672222221753
2024-05-23 15:21:00,49.59491,0.9259260000000005,1.8178777578619378,6.886572000000001,9.114586,39.3518,1168.7222222217529
2024-05-23 15:24:00,48.5243,0.8101849999999997,1.753275993323867,6.7419020000000005,9.172457,40.50919999999999,1168.7722222217528
2024-05-23 15:27:00,53.21181,0.9837960000000008,1.8321816520270284,7.002312,9.085646,40.509299999999996,1168.8222222217528
2024-05-23 15:30:00,55.29514,1.0127319999999997,1.9053089486039503,7.1180579999999996,9.317126,43.40270000000001,1168.8722222217527
2024-05-23 15:33:00,57.89931,1.0995369999999998,1.9600580349131573,7.204863,9.288196,44.27079999999998,1168.9222222217527
2024-05-23 15:36:00,57.34954,1.070601,1.9386395691816063,7.204858,9.317127000000001,46.2963,1168.9722222217526
2024-05-23 15:39:00,55.29514,1.070601,1.9386395691816063,7.204858,9.317127000000001,44.56019999999998,1169.0222222217526
2024-05-23 15:42:00,52.69097,0.9837959999999999,1.8830876067557303,7.060183,9.288197,43.11340000000001,1169.0722222217526
2024-05-23 15:45:00,50.08681,1.0127309999999996,1.8848651653754558,7.031248000000001,9.172457,39.930499999999995,1169.1222222217525
2024-05-23 15:48:00,46.46991,1.0127310000000005,1.8746014533624322,7.060188,9.172457,41.95609999999999,1169.1722222217525
2024-05-23 15:51:00,44.38657,1.0416670000000003,1.8755688113872144,7.118054000000001,9.143517,40.50920000000002,1169.2222222217524
2024-05-23 15:54:00,43.37384,1.1574080000000002,1.8947184794393443,7.233794,8.969906,38.77309999999997,1169.2722222217524
2024-05-23 15:57:00,47.51157,1.157407,1.9164569354341272,7.146988,8.940971000000001,37.03710000000001,1169.3222222217523
2024-05-23 16:00:00,47.51157,1.0995369999999998,1.864810525727622,7.146993999999999,8.969907000000001,37.326299999999975,1169.3722222217523
2024-05-23 16:03:00,38.68634,0.8969909999999999,1.775108208004811,6.944444000000001,9.143523,35.590299999999985,1169.4222222217522
2024-05-23 16:06:00,38.19445,1.070601,1.8334558846003035,7.1180579999999996,8.940977,33.275499999999994,1169.4722222217522
2024-05-23 16:09:00,44.41551,1.0416659999999993,1.8231748293425791,7.060183,8.940977,35.30090000000001,1169.5222222217521
2024-05-23 16:12:00,34.54861,0.8680560000000002,1.7421988981390701,6.944444000000001,9.143518,30.092599999999976,1169.572222221752
2024-05-23 16:15:00,30.38194,1.0995370000000007,1.8433290636518023,7.2337940000000005,8.998847,27.199099999999987,1169.622222221752
2024-05-23 16:48:00,31.42361,1.0127319999999997,1.7173076452915703,7.060182999999999,8.738420999999999,23.726800000000026,1169.622222221752
2024-05-23 16:51:00,33.47801,0.8391210000000004,1.629591368717666,6.770837,8.738426,25.173599999999993,1169.622222221752
2024-05-23 16:54:00,30.93172,0.868055,1.6722419344865265,6.8287070000000005,8.825232,25.46290000000002,1169.622222221752
2024-05-24 07:36:00,41.81134,0.983797,1.8830848828101119,7.494216000000001,9.722218999999999,29.803200000000004,1169.622222221752
2024-05-24 07:39:00,46.99074,0.8391210000000004,1.9758088158004226,7.841436000000001,10.850695000000002,32.69669999999999,1169.672222221752
2024-05-24 07:42:00,51.12847,0.7233799999999997,1.8785040112889777,7.2627310000000005,10.416671000000001,33.85410000000002,1169.722222221752
2024-05-24 07:45:00,66.17477,0.8969909999999999,1.9982516335604306,7.407406000000001,10.271995,43.402799999999985,1169.772222221752
2024-05-24 07:48:00,69.79167,0.7233799999999997,1.8517737411980053,7.00231,10.06944,47.4537,1169.8222222217519
2024-05-24 07:51:00,68.75,0.46296300000000024,1.701288449920895,6.42361,10.185187,57.002399999999994,1169.8722222217518
2024-05-24 07:54:00,64.6412,0.49189799999999995,1.727861020537853,6.36574,10.069442,53.530099999999976,1169.9222222217518
2024-05-24 07:57:00,63.62847,0.49189799999999995,1.6799890596174438,6.394679999999999,9.924772,53.24080000000001,1169.9722222217517
2024-05-24 08:00:00,64.6412,0.5787040000000001,1.734187760173147,6.4525500000000005,9.751156,53.530100000000004,1170.0222222217517
2024-05-24 08:03:00,66.17477,0.5787040000000001,1.7257733367786403,6.423615000000001,9.693290999999999,55.266099999999994,1170.0722222217516
2024-05-24 08:06:00,72.9456,0.5208330000000005,1.655571507906889,6.221068000000001,9.519675,56.134299999999996,1170.1222222217516
2024-05-24 08:09:00,87.9919,0.34722200000000036,1.5075733945800458,5.700232,9.40394,63.3681,1170.1722222217516
2024-05-24 08:12:00,77.60417,0.49189799999999995,1.7199163466619982,6.192126,9.866897999999999,59.31710000000001,1170.2222222217515
2024-05-24 08:15:00,65.65394,0.5787040000000001,1.7257704255867135,6.5682920000000005,9.837958,51.21520000000001,1170.2722222217515
2024-05-24 08:18:00,61.5162,0.6655090000000001,1.7523198736820313,6.684031999999999,9.664352999999998,48.61109999999999,1170.3222222217514
2024-05-24 08:21:00,63.62847,0.8101849999999997,1.8292179192598332,6.886572,9.548607,49.76850000000002,1170.3722222217514
2024-05-24 08:24:00,67.73727,0.7233800000000006,1.7524008938058668,6.6550959999999995,9.403935999999998,52.37269999999998,1170.4222222217513
2024-05-24 08:27:00,69.84954,0.6365739999999995,1.7329986888186404,6.452545999999999,9.490742000000001,53.530100000000004,1170.4722222217513
2024-05-24 08:30:00,59.9537,0.7523150000000003,1.8151811741996828,6.712962999999999,9.548608,50.34719999999999,1170.5222222217512
2024-05-24 08:33:00,58.42014,0.9259259999999996,1.8675766849819002,6.973378,9.346062,46.5857,1170.5722222217512
2024-05-24 08:36:00,63.0787,1.0995369999999998,1.9074279660742937,7.146988,9.085651,43.113399999999984,1170.6222222217511
2024-05-24 08:39:00,63.0787,0.9259259999999996,1.8378269954666702,6.915513,9.201387,45.42829999999998,1170.672222221751
2024-05-24 08:42:00,57.89931,0.7523140000000001,1.769182584366202,6.626157,9.317132999999998,50.34729999999999,1170.722222221751
2024-05-24 08:45:00,56.33681,0.8391200000000003,1.7870545432225586,6.741897000000001,9.172457,48.61110000000002,1170.772222221751
2024-05-24 08:48:00,54.80324,0.9259259999999996,1.8178743014905736,6.857643,9.085647,47.742999999999995,1170.822222221751
2024-05-24 08:51:00,54.28241,0.9548609999999993,1.8404779968278955,6.857638,9.056717,46.2963,1170.872222221751
2024-05-24 08:54:00,54.74537,1.0127309999999996,1.8643114960247085,6.944448,9.027777,44.27080000000001,1170.9222222217509
2024-05-24 08:57:00,55.29514,1.070602,1.9073750482154253,6.944448,8.969906,43.692199999999985,1170.9722222217508
