Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-05-24 09:00:00,56.85764,0.983797,1.862800212923906,6.857643,9.027776,44.56020000000001,1171.0222222217508
2024-05-24 09:03:00,55.29514,0.9259259999999996,1.8178777578619372,6.828703,9.056717,45.428200000000004,1171.0722222217507
2024-05-24 09:06:00,57.34954,0.9548610000000002,1.8404779968278957,6.886572000000001,9.085650999999999,47.4537,1171.1222222217507
2024-05-24 09:09:00,59.46181,0.8680560000000002,1.8206405608494738,6.7419020000000005,9.172456,47.1643,1171.1722222217506
2024-05-24 09:12:00,64.12037,0.7233800000000006,1.7340884510981702,6.452546000000001,9.143515999999998,51.79400000000001,1171.2222222217506
2024-05-24 09:15:00,62.55787,0.694445,1.7619480225515205,6.481482,9.374997,54.6875,1171.2722222217506
2024-05-24 09:18:00,55.29514,0.868055,1.8400173297716869,6.915508,9.403932999999999,46.875,1171.3222222217505
2024-05-24 09:21:00,52.69097,1.0416670000000003,1.9272828536489153,7.118054000000001,9.288197,46.00690000000003,1171.3722222217505
2024-05-24 09:24:00,51.12847,1.0995369999999998,1.9390873031160771,7.175924,9.201387,43.98140000000001,1171.4222222217504
2024-05-24 09:27:00,54.28241,1.1284720000000004,1.938896085689614,7.204858,9.143516,44.84949999999998,1171.4722222217504
2024-05-24 09:30:00,55.29514,1.0995369999999998,1.928563113695028,7.118053,9.114586,43.40280000000001,1171.5222222217503
2024-05-24 09:39:00,56.85764,1.0995369999999998,1.9074279660742937,7.175924,9.114587,42.534700000000015,1171.6722222217504
2024-05-24 09:42:00,56.33681,1.157407,1.970284357467941,7.262729,9.201391999999998,44.27080000000001,1171.7222222217504
2024-05-24 09:45:00,55.29514,1.157407,1.9702806619785003,7.320604,9.259257,43.40280000000001,1171.7722222217503
2024-05-24 09:48:00,54.28241,1.157407,1.970284357467942,7.291664,9.230327,43.11340000000001,1171.8222222217503
2024-05-24 09:51:00,52.19907,1.070602,1.9490068304296748,7.146994,9.288192,43.11340000000001,1171.8722222217502
2024-05-24 09:54:00,47.51157,1.157407,1.9488378797484687,7.349539,9.230322000000001,40.79859999999999,1171.9222222217502
2024-05-24 09:57:00,50.11574,1.2731480000000008,1.9960460068216492,7.465274,9.143515999999998,39.3518,1171.9722222217501
2024-05-24 10:00:00,53.73264,1.186343,1.9692414307306845,7.3206039999999994,9.172450999999999,41.08800000000002,1172.02222222175
2024-05-24 10:03:00,55.84491,1.070602,1.8969016699428962,7.175928,9.172456,42.82400000000001,1172.07222222175
2024-05-24 10:06:00,58.42014,0.983797,1.8830883793421747,6.944443000000001,9.172456,45.13890000000001,1172.12222222175
2024-05-24 10:09:00,57.89931,0.8969899999999997,1.804889465231543,6.915507000000001,9.201387,46.2963,1172.17222222175
2024-05-24 10:12:00,57.89931,0.8969909999999999,1.8246244671223675,6.857643,9.201391999999998,45.13890000000001,1172.22222222175
2024-05-24 10:15:00,56.85764,0.8969909999999999,1.834457709718486,6.828703,9.201391999999998,44.849500000000006,1172.2722222217499
2024-05-24 10:18:00,55.29514,0.8969899999999997,1.804889465231543,6.8287070000000005,9.114587,45.13890000000001,1172.3222222217498
2024-05-24 10:21:00,56.33681,0.9259260000000005,1.8078625218529334,6.857642,9.056716,44.84960000000001,1172.3722222217498
2024-05-24 10:24:00,56.33681,0.8101849999999997,1.7436828792955672,6.684031999999999,9.085647,44.84959999999998,1172.4222222217497
2024-05-24 10:27:00,59.9537,0.8101859999999999,1.753276833002543,6.597222,9.027776,46.2963,1172.4722222217497
2024-05-24 10:30:00,61.02431,0.8391210000000004,1.7677161956182015,6.626157000000001,8.998846,46.875,1172.5222222217496
2024-05-24 10:33:00,54.25347,0.6944440000000007,1.7168805714303603,6.5104120000000005,9.259257999999999,42.24539999999999,1172.5722222217496
2024-05-24 10:36:00,51.12847,0.8391200000000003,1.7580094191009603,6.770836999999999,9.114587,39.9306,1172.6222222217496
2024-05-24 10:39:00,49.04514,0.8680560000000002,1.7914016117119096,6.799772999999999,9.143517,39.9306,1172.6722222217495
2024-05-24 10:42:00,46.99074,0.9259259999999996,1.7877595138545166,6.915513,9.056717,38.4838,1172.7222222217495
2024-05-24 10:45:00,52.71991,1.0127310000000005,1.8332877359182478,6.944446999999999,8.940976,39.0625,1172.7722222217494
2024-05-24 10:48:00,55.84491,0.9548610000000002,1.8101060920970056,6.886577,8.998846,39.9306,1172.8222222217494
2024-05-24 10:51:00,48.03241,0.7233790000000004,1.6972210696770718,6.6550970000000005,9.230328,42.245300000000015,1172.8722222217493
2024-05-24 10:54:00,46.99074,0.78125,1.69065942181168,6.626156,8.969906,37.03709999999998,1172.9222222217493
2024-05-24 10:57:00,55.84491,0.6076390000000007,1.5818474286315112,6.134264000000001,8.796295,42.82409999999999,1172.9722222217492
2024-05-24 11:00:00,56.85764,0.5208330000000005,1.5725241521365398,6.076390000000001,9.085647,46.875,1173.0222222217492
2024-05-24 11:03:00,56.30787,0.5208329999999997,1.5472955737005185,6.018514000000001,8.940971000000001,44.27090000000001,1173.0722222217491
2024-05-24 11:06:00,57.34954,0.5208329999999997,1.5557210732315119,6.0185200000000005,8.969907000000001,44.84960000000001,1173.122222221749
2024-05-24 11:09:00,50.11574,0.6655099999999994,1.6630500475855547,6.365741999999999,9.056712000000001,42.24539999999999,1173.172222221749
2024-05-24 11:12:00,49.07407,0.6655089999999992,1.6268004467486985,6.394676,8.969907000000001,40.219899999999996,1173.222222221749
2024-05-24 11:15:00,46.99074,0.5497689999999995,1.5856604264281928,6.134261,9.056712000000001,39.3518,1173.272222221749
2024-05-24 11:18:00,38.16551,0.5497680000000003,1.5599916592079748,6.307866000000001,9.143518,32.117999999999995,1173.322222221749
2024-05-24 11:21:00,34.54861,0.8391200000000003,1.6992785772115302,6.8287070000000005,8.998847,29.513900000000007,1173.3722222217489
2024-05-24 11:24:00,34.54861,0.8969909999999999,1.7148505633445794,6.944443000000001,8.969912,28.356400000000008,1173.4222222217488
2024-05-24 11:27:00,30.87384,0.9259259999999996,1.7165653909306355,7.002313,8.940977,27.488399999999984,1173.4722222217488
2024-05-24 11:30:00,40.24884,1.1284729999999996,1.8199968268371163,7.146992999999999,8.76736,30.671300000000002,1173.5222222217487
2024-05-24 11:33:00,44.41551,0.983797,1.8116369067560572,6.973382999999999,8.998846,33.275499999999994,1173.5722222217487
2024-05-24 11:36:00,43.86574,0.9259259999999996,1.7675528754091907,6.944443000000001,9.027777,33.85420000000002,1173.6222222217486
2024-05-24 11:39:00,44.90741,0.9259260000000005,1.7675528754091911,6.886572000000001,8.969906,33.56480000000002,1173.6722222217486
2024-05-24 11:42:00,44.38657,0.8391200000000003,1.7189539022874085,6.770832,8.998842,33.275499999999994,1173.7222222217486
2024-05-24 11:45:00,45.45718,0.868055,1.7123741554163667,6.857642,8.969907000000001,34.722200000000015,1173.7722222217485
2024-05-24 11:48:00,47.48264,0.8969899999999997,1.735037723599074,6.886577,8.969907000000001,35.87959999999998,1173.8222222217485
2024-05-24 11:51:00,45.45718,0.8969899999999997,1.7551226473232169,6.8287070000000005,8.969907000000001,33.85419999999999,1173.8722222217484
2024-05-24 11:54:00,44.90741,0.9259259999999996,1.7472397218273852,6.915513,8.940977,33.85409999999999,1173.9222222217484
2024-05-24 11:57:00,45.97801,0.9259259999999996,1.7472397218273852,6.915513,8.940977,33.27550000000002,1173.9722222217483
2024-05-24 12:00:00,44.41551,0.9259259999999996,1.7370404976682974,6.915513,8.912037,34.43289999999999,1174.0222222217483
2024-05-24 12:03:00,43.86574,0.8969909999999999,1.755126893167446,6.857638,8.998847,33.85409999999999,1174.0722222217482
2024-05-24 12:06:00,38.16551,0.8391209999999996,1.7091279214045356,6.799772999999999,8.998842,32.696799999999996,1174.1222222217482
2024-05-24 12:09:00,36.08218,0.868055,1.7223423830846452,6.799767,8.940971999999999,29.803200000000004,1174.1722222217481
2024-05-24 12:12:00,32.98611,0.78125,1.6714519365970837,6.712962000000001,8.998842,28.645899999999983,1174.222222221748
2024-05-24 12:24:00,30.87384,0.9548610000000002,1.7279358118879562,6.9444420000000004,8.825230999999999,25.17360000000002,1174.222222221748
2024-05-24 12:27:00,33.47801,0.9548610000000002,1.7486465993458662,6.944446999999999,8.883106,26.33110000000002,1174.272222221748
2024-05-24 12:30:00,34.02778,0.868055,1.682317417232268,6.915512,8.940977,27.777799999999985,1174.322222221748
2024-05-24 12:33:00,34.02778,0.868055,1.682317417232268,6.9444420000000004,8.969907000000001,27.488500000000016,1174.372222221748
2024-05-24 12:36:00,31.94444,0.8391200000000003,1.6695751465660347,6.915507000000001,8.998847,25.75230000000002,1174.422222221748
2024-05-24 12:39:00,36.63195,1.0416670000000003,1.7807348211945826,7.060182999999999,8.825236,28.067200000000014,1174.4722222217479
2024-05-24 12:42:00,36.63195,0.9548609999999993,1.7486465993458655,7.1180579999999996,9.056717,28.64580000000001,1174.5222222217478
2024-05-24 12:45:00,37.64468,0.983797,1.7702145390767619,7.060182999999999,8.969906,28.64580000000001,1174.5722222217478
2024-05-24 12:48:00,36.63195,0.8101850000000006,1.6856430960373403,6.857642,9.085647,27.777799999999985,1174.6222222217477
2024-05-24 12:51:00,31.94444,0.8680560000000002,1.7223431747048654,6.944443000000001,9.085647,26.33110000000002,1174.6722222217477
2024-05-24 12:57:00,32.98611,1.0127319999999997,1.7493046247684088,7.089123,8.854171000000001,26.33099999999999,1174.6722222217477
2024-05-24 13:00:00,33.99884,0.868055,1.682317417232268,6.915512,8.940977,26.620400000000018,1174.6722222217477
2024-05-24 13:03:00,35.04051,0.9259260000000005,1.7165653909306364,6.886572000000001,8.825236,27.777799999999985,1174.6722222217477
2024-05-24 13:06:00,35.04051,0.8969899999999997,1.6843509626161735,6.886577,8.825227,27.199000000000012,1174.6722222217477
2024-05-24 13:09:00,34.54861,0.8969909999999999,1.6945460680826916,6.857643,8.825232,26.331000000000017,1174.6722222217477
2024-05-24 13:12:00,32.46528,0.9259259999999996,1.6856265739614282,6.915513,8.767357,26.620400000000018,1174.6722222217477
2024-05-24 13:15:00,33.47801,0.9259259999999996,1.6959688226165506,6.857643,8.738427,25.462999999999994,1174.6722222217477
2024-05-24 13:21:00,34.02778,0.9548610000000002,1.696646111513906,6.8287070000000005,8.622686,27.488500000000016,1174.6722222217477
2024-05-24 13:24:00,38.68634,1.0127310000000005,1.7386687746762868,6.886577,8.622685999999998,28.64580000000001,1174.7222222217476
2024-05-24 13:27:00,42.30324,1.0127310000000005,1.7704776109227538,6.944446999999999,8.767365999999999,31.539399999999972,1174.7722222217476
2024-05-24 13:30:00,44.38657,0.9259259999999996,1.7370404976682974,6.915513,8.912037,32.4075,1174.8222222217476
2024-05-24 13:33:00,43.37384,0.9548609999999993,1.758960716933124,6.973378,8.940977,31.82880000000003,1174.8722222217475
2024-05-24 13:36:00,46.46991,1.0127310000000005,1.7915305240357833,6.973377,8.854166,33.275499999999994,1174.9222222217475
2024-05-24 13:39:00,49.59491,0.9548610000000002,1.7794977711718114,6.886577,8.912036,35.59030000000001,1174.9722222217474
2024-05-24 13:42:00,51.12847,0.9259260000000005,1.7776675796886932,6.857642,8.969906,39.3518,1175.0222222217474
2024-05-24 13:45:00,51.12847,0.9548610000000002,1.8101060920970056,6.886577,8.998846,38.4838,1175.0722222217473
2024-05-24 13:48:00,51.12847,0.9259259999999996,1.797822059707575,6.915513,9.085647,38.773199999999974,1175.1222222217473
2024-05-24 13:51:00,50.08681,0.9548610000000002,1.7999288925915276,6.944446999999999,9.027776,37.32639999999998,1175.1722222217472
2024-05-24 13:54:00,51.67824,0.8969899999999997,1.7751074177857102,6.915507000000001,9.114587,38.77309999999997,1175.2222222217472
2024-05-24 13:57:00,52.69097,0.9548610000000002,1.830378543422782,6.944446999999999,9.114586,39.35189999999997,1175.2722222217471
2024-05-24 14:00:00,52.19907,0.8391200000000003,1.7870512092808704,6.8287070000000005,9.259257,41.377399999999966,1175.322222221747
2024-05-24 14:03:00,50.11574,0.868055,1.7914007986970824,6.886577,9.230322000000001,38.77320000000003,1175.372222221747
2024-05-24 14:06:00,45.92014,0.868055,1.7914041789120485,6.915507000000001,9.259262,39.06249999999997,1175.422222221747
2024-05-24 14:09:00,45.97801,0.8969909999999999,1.804890264414622,6.973382999999999,9.259262,39.06250000000003,1175.472222221747
2024-05-24 14:12:00,45.97801,0.9259259999999996,1.8278646524696358,6.944443000000001,9.201387,38.773199999999974,1175.522222221747
2024-05-24 14:15:00,47.51157,1.0127319999999997,1.8436593211634082,7.060182999999999,9.085650999999999,37.905100000000004,1175.5722222217469
2024-05-24 14:18:00,50.63657,1.0416670000000003,1.8651477242109165,7.060182999999999,9.056715999999998,38.7731,1175.6222222217468
2024-05-24 14:21:00,52.19907,0.9548610000000002,1.830378543422782,6.944446999999999,9.114586,40.509300000000025,1175.6722222217468
2024-05-24 14:24:00,52.69097,0.8969899999999997,1.804889465231543,6.886577,9.172457,41.66670000000002,1175.7222222217467
2024-05-24 14:27:00,52.19907,0.8969899999999997,1.7751074177857102,6.915507000000001,9.114587,40.79859999999999,1175.7722222217467
2024-05-24 14:30:00,52.19907,0.9259259999999996,1.8078625218529325,6.915513,9.114587,39.6412,1175.8222222217466
2024-05-24 14:33:00,49.07407,0.8680560000000002,1.7816108118374876,6.828703,9.143517,40.509299999999996,1175.8722222217466
2024-05-24 14:36:00,48.5243,0.8680560000000002,1.7717927469530586,6.857643,9.143517,38.1944,1175.9222222217466
2024-05-24 14:39:00,55.81597,1.070602,1.8758680216638524,7.031248,8.969905999999998,41.087999999999965,1175.9722222217465
2024-05-24 14:42:00,56.88657,0.9548609999999993,1.8202535195705765,6.9444479999999995,9.085647,43.113399999999984,1176.0222222217465
2024-05-24 14:45:00,57.34954,0.8969899999999997,1.794987905536399,6.799767,9.056717,45.42820000000003,1176.0722222217464
2024-05-24 14:48:00,58.91204,0.868055,1.8109153771041457,6.857642,9.259257,45.13890000000001,1176.1222222217464
2024-05-24 14:51:00,58.91204,0.8101849999999997,1.753275993323867,6.655092000000001,9.085647,47.453700000000026,1176.1722222217463
2024-05-24 14:54:00,58.91204,0.8101849999999997,1.7532759933238675,6.5972219999999995,9.027777,46.2963,1176.2222222217463
2024-05-24 14:57:00,57.34954,0.868055,1.7619530831279704,6.712962000000001,8.969907000000001,44.56019999999998,1176.2722222217462
2024-05-24 15:00:00,56.33681,0.8101850000000006,1.7436861980590852,6.597222,8.998847,43.69209999999998,1176.3222222217462
2024-05-24 15:03:00,54.25347,0.868055,1.7717953367083792,6.626157,8.912042,44.84960000000001,1176.3722222217461
2024-05-24 15:06:00,53.21181,0.8969909999999999,1.7751047639990913,6.655093,8.854161999999999,43.692199999999985,1176.422222221746
2024-05-24 15:09:00,54.25347,0.983797,1.8116369067560572,6.712962999999999,8.738426,43.40280000000001,1176.472222221746
2024-05-24 15:12:00,57.34954,0.9548610000000002,1.7794977711718114,6.655092,8.680551000000001,44.27080000000001,1176.522222221746
2024-05-24 15:15:00,59.43287,0.8680560000000002,1.7816108118374876,6.5682920000000005,8.883106,46.875,1176.572222221746
2024-05-24 15:18:00,62.03704,0.8969909999999999,1.794988701743863,6.539352,8.796301,49.76849999999996,1176.622222221746
2024-05-24 15:21:00,62.55787,0.8101849999999997,1.7723914430686345,6.5972219999999995,9.085647,49.76849999999999,1176.6722222217459
2024-05-24 15:24:00,59.46181,0.8101850000000006,1.772391443068635,6.597222,9.085647,49.768599999999964,1176.7222222217458
2024-05-24 15:27:00,55.81597,0.868055,1.7914007986970824,6.741902,9.085647,45.428200000000004,1176.7722222217458
2024-05-24 15:30:00,52.1412,0.8101850000000006,1.7436828792955679,6.626162000000001,9.027777,44.849500000000006,1176.8222222217457
2024-05-24 15:33:00,54.80324,0.9259260000000005,1.8178743014905752,6.741902,8.969906,44.849500000000006,1176.8722222217457
2024-05-24 15:36:00,50.63657,0.7233790000000004,1.687954259004367,6.568282,9.114583,43.11340000000001,1176.9222222217456
2024-05-24 15:39:00,55.81597,1.0416670000000003,1.8442149247330386,6.857641999999999,8.796295,44.84960000000001,1176.9722222217456
2024-05-24 15:42:00,59.43287,0.9548610000000002,1.8505487404817935,6.741902,8.969911,47.7431,1177.0222222217456
2024-05-24 15:45:00,53.73264,0.7523150000000003,1.75992597126292,6.568283,9.230328,45.71750000000003,1177.0722222217455
2024-05-24 15:48:00,52.1412,0.8391209999999996,1.777395577280422,6.712962999999999,9.114582,42.82409999999999,1177.1222222217455
2024-05-24 15:51:00,49.59491,0.868055,1.7520863069218755,6.770836999999999,8.998842,42.245300000000015,1177.1722222217454
2024-05-24 15:54:00,47.51157,0.8969909999999999,1.7751047639990922,6.799772999999999,8.998842,41.087999999999994,1177.2222222217454
2024-05-24 15:57:00,42.30324,0.8391209999999996,1.7287566809817736,6.7708330000000005,9.027782,35.01150000000001,1177.2722222217453
2024-05-24 16:00:00,40.24884,0.868055,1.7223423830846452,6.799767,8.940971999999999,35.87959999999998,1177.3222222217453
2024-05-24 16:03:00,42.30324,0.9259259999999996,1.7675528754091907,6.828703,8.912037,34.72219999999999,1177.3722222217452
2024-05-24 16:06:00,35.56134,0.8101849999999997,1.695378090996306,6.799768,9.056712999999998,30.671399999999977,1177.4222222217452
2024-05-24 16:09:00,34.54861,0.983797,1.7597857965319514,6.973382999999999,8.854166,27.777800000000013,1177.4722222217451
2024-05-24 16:12:00,32.46528,0.9837959999999999,1.7388426295222994,7.031248000000001,8.854161999999999,27.488500000000016,1177.522222221745
2024-05-24 16:15:00,33.53588,1.0127319999999997,1.7493009552805008,7.002317999999999,8.767356,25.46290000000002,1177.572222221745
2024-05-24 16:18:00,35.59028,0.8969899999999997,1.7047079352812005,6.8287070000000005,8.825227,27.777800000000013,1177.622222221745
2024-05-25 08:12:00,35.04051,4.021991,2.455013102083305,8.709492,6.047451000000001,23.148200000000003,1177.622222221745
2024-05-25 08:15:00,39.69907,0.14467599999999958,1.2880691279953187,6.394672,10.850696,25.173600000000008,1177.622222221745
2024-05-25 12:15:00,30.38194,0.8680560000000002,1.8400181577109864,7.667822,10.156246000000001,22.56940000000003,1177.622222221745
2024-05-25 13:48:00,32.95718,1.3020830000000005,2.1042179973812765,7.031252,8.912039,26.909699999999987,1177.622222221745
2024-05-25 15:39:00,30.35301,1.5914350000000006,1.7457453561483236,7.638892,7.957177,21.701400000000007,1177.622222221745
2024-05-25 16:09:00,33.44907,1.4467590000000001,1.8469112477357261,7.204862,8.072913,22.569499999999977,1177.622222221745
2024-05-26 01:51:00,37.15278,1.2442130000000002,2.9277332997792427,0.2025459999999999,4.658565,24.884299999999996,1177.622222221745
2024-05-26 01:54:00,45.97801,1.2442130000000002,2.8813449142035146,0.2025459999999999,4.513884999999999,30.960700000000003,1177.672222221745
2024-05-26 01:57:00,57.40741,1.2152779999999996,2.8000364302383294,0.1736109999999993,4.34028,39.64119999999997,1177.722222221745
2024-05-26 02:00:00,67.7662,1.2442129999999993,2.787618332916983,0.1736109999999993,4.195605,53.240700000000004,1177.7722222217449
2024-05-26 02:03:00,78.125,1.3020829999999997,2.8177658566129367,0.2314809999999996,4.137735,64.23610000000002,1177.8222222217448
2024-05-26 02:06:00,91.1169,1.3020829999999997,2.7889617842186154,0.2025459999999999,4.0219949999999995,76.9676,1177.8722222217448
2024-05-26 02:09:00,100.0,1.273148,2.6097592026529415,0.2025459999999999,3.5879630000000002,83.04400000000001,1177.9222222217447
2024-05-26 02:12:00,100.0,1.2442130000000002,2.5372774156814546,0.2314809999999996,3.501157,83.33339999999998,1177.9722222217447
2024-05-26 02:15:00,100.0,1.2152779999999996,2.5527798862448297,0.2314809999999996,3.6458330000000005,83.62269999999998,1178.0222222217446
2024-05-26 02:18:00,100.0,1.157407,2.523808973079801,0.2314809999999996,3.7615750000000006,85.3588,1178.0722222217446
2024-05-26 02:21:00,100.0,1.1284720000000004,2.527645163953157,0.2314809999999996,3.8773139999999993,85.9375,1178.1222222217446
2024-05-26 02:24:00,100.0,1.1284720000000004,2.5558989351156756,0.2025459999999999,3.935185999999999,84.20139999999998,1178.1722222217445
2024-05-26 02:27:00,100.0,1.1284720000000004,2.5746612250818095,0.2025459999999999,3.993056,84.49069999999998,1178.2222222217445
2024-05-26 02:30:00,100.0,1.1284720000000004,2.5933661615737043,0.2025459999999999,4.050926,83.33329999999998,1178.2722222217444
2024-05-26 02:33:00,100.0,1.1284720000000004,2.6213197046592493,0.2025459999999999,4.137735999999999,84.7801,1178.3222222217444
2024-05-26 02:36:00,100.0,1.1284720000000004,2.6306077453279917,0.2025459999999999,4.166666,84.49079999999998,1178.3722222217443
2024-05-26 02:39:00,100.0,1.1284720000000004,2.6491462122865594,0.2025459999999999,4.224536,85.9375,1178.4222222217443
2024-05-26 02:42:00,100.0,1.157407,2.6932966082868797,0.2025459999999999,4.253470999999999,83.912,1178.4722222217442
2024-05-26 02:45:00,100.0,1.3020829999999997,2.8273389623184055,0.2025459999999999,4.137735,85.6481,1178.5222222217442
2024-05-26 02:48:00,100.0,1.3888889999999998,2.909138057689172,0.2025459999999999,4.079859000000001,85.0694,1178.5722222217441
2024-05-26 02:51:00,100.0,1.4467590000000001,2.9168526990653567,0.2025459999999999,3.906249,83.912,1178.622222221744
2024-05-26 02:54:00,100.0,1.5335650000000003,2.955306465771843,0.2025459999999999,3.7326429999999995,86.5162,1178.672222221744
2024-05-26 02:57:00,100.0,1.5624989999999999,2.9267857984011183,0.2314809999999996,3.5879589999999997,83.91199999999998,1178.722222221744
2024-05-26 03:00:00,100.0,1.5914349999999997,2.886810546095584,0.2314809999999996,3.3854170000000003,85.9375,1178.772222221744
2024-05-26 03:03:00,100.0,1.649305,2.8770106353410414,0.2314809999999996,3.1828709999999996,86.2269,1178.822222221744
2024-05-26 03:06:00,100.0,1.6782409999999999,2.855305604233598,0.2314809999999996,3.038194,84.7801,1178.8722222217439
2024-05-26 03:09:00,100.0,1.6782409999999999,2.823129203966293,0.2025459999999999,2.922453,84.7801,1178.9222222217438
2024-05-26 03:12:00,100.0,1.7071759999999996,2.8001553273344193,0.2025459999999999,2.7777770000000004,84.20139999999998,1178.9722222217438
2024-05-26 03:15:00,100.0,1.7361110000000002,2.798305368284161,0.2025459999999999,2.6909720000000004,85.3588,1179.0222222217437
2024-05-26 03:18:00,100.0,1.8229159999999993,2.8239447505593867,0.2314809999999996,2.546297000000001,85.3588,1179.0722222217437
2024-05-26 03:21:00,100.0,1.8229159999999993,2.8239443632102024,0.1736109999999993,2.4884260000000005,84.2014,1179.1222222217436
2024-05-26 03:24:00,100.0,1.8229159999999993,2.7902170272851317,0.2314809999999996,2.459491,85.9375,1179.1722222217436
2024-05-26 03:27:00,100.0,1.8229160000000002,2.756277970816549,0.2025459999999999,2.34375,84.20139999999998,1179.2222222217436
2024-05-26 03:30:00,100.0,1.8229160000000002,2.7449169562596634,0.2314809999999996,2.34375,85.06949999999998,1179.2722222217435
2024-05-26 03:33:00,100.0,1.851852,2.7409780697081976,0.2314809999999996,2.256945,84.20139999999998,1179.3222222217435
2024-05-26 03:36:00,100.0,1.851852,2.7409780697081976,0.2314809999999996,2.256945,84.2013,1179.3722222217434
2024-05-26 03:39:00,100.0,1.8807869999999998,2.748181911629164,0.2025459999999999,2.170139,84.4907,1179.4222222217434
2024-05-26 03:42:00,100.0,1.9097219999999995,2.7551474995610277,0.2314809999999996,2.141203,84.2014,1179.4722222217433
2024-05-26 03:45:00,100.0,1.9675919999999998,2.7919015775885074,0.2314809999999996,2.0833329999999997,85.3588,1179.5222222217433
2024-05-26 03:48:00,100.0,1.9675919999999998,2.7801527564185866,0.2314809999999996,2.054399,83.91209999999998,1179.5722222217432
2024-05-26 03:51:00,100.0,1.9965279999999996,2.79832806196663,0.2314809999999996,2.0254630000000002,83.62269999999998,1179.6222222217432
2024-05-26 03:54:00,100.0,1.967593,2.78015338624595,0.2025459999999999,2.0254630000000002,84.7801,1179.6722222217431
2024-05-26 03:57:00,100.0,1.9965279999999996,2.7865000770100057,0.2025459999999999,1.9675920000000007,83.33340000000001,1179.722222221743
2024-05-26 04:00:00,100.0,1.9965279999999996,2.77464520196755,0.2314809999999996,1.9675920000000007,84.49069999999998,1179.772222221743
2024-05-26 04:03:00,100.0,2.0254630000000002,2.792620105858428,0.2314809999999996,1.938657,83.33330000000001,1179.822222221743
2024-05-26 04:06:00,100.0,2.0254630000000002,2.80452630786027,0.2025459999999999,1.938657,84.7801,1179.872222221743
2024-05-26 04:09:00,100.0,2.1122679999999994,2.8580443120193135,0.2314809999999996,1.8807870000000007,83.04390000000001,1179.922222221743
2024-05-26 04:12:00,100.0,2.1122679999999994,2.8580443120193135,0.2314809999999996,1.8807870000000007,84.4907,1179.9722222217429
2024-05-26 04:15:00,100.0,2.1122679999999994,2.8580438957820866,0.1736109999999993,1.8229160000000002,81.88660000000002,1180.0222222217428
2024-05-26 04:18:00,100.0,2.141203,2.875702881995964,0.1736109999999993,1.7939809999999996,84.49080000000001,1180.0722222217428
2024-05-26 04:21:00,100.0,2.1701380000000006,2.8932747994002055,0.2025459999999999,1.7939809999999996,84.49080000000001,1180.1222222217427
2024-05-26 04:24:00,100.0,2.1701379999999997,2.8932747994002046,0.1736109999999993,1.765046,82.75460000000001,1180.1722222217427
2024-05-26 04:27:00,100.0,2.1701379999999997,2.8932747994002046,0.1736109999999993,1.765046,82.17590000000001,1180.2222222217426
2024-05-26 04:30:00,100.0,2.170139,2.8689322970671336,0.2025459999999999,1.73611,84.49080000000001,1180.2722222217426
2024-05-26 04:33:00,100.0,2.054398,2.7623881247926687,0.17361100000000018,1.73611,82.46530000000001,1180.3222222217425
2024-05-26 04:36:00,100.0,2.0254630000000002,2.6963412888599563,0.2025459999999999,1.6782399999999997,83.33330000000001,1180.3722222217425
2024-05-26 04:39:00,100.0,1.9965280000000005,2.6666681749074703,0.20254700000000003,1.6782399999999997,82.75460000000001,1180.4222222217425
2024-05-26 04:42:00,100.0,1.9965280000000005,2.6666681749074703,0.20254700000000003,1.6782399999999997,85.06949999999998,1180.4722222217424
2024-05-26 04:45:00,100.0,2.0254630000000002,2.6963412888599563,0.17361100000000018,1.649305,83.91210000000001,1180.5222222217424
2024-05-26 04:48:00,100.0,2.054398,2.713807378617799,0.2025459999999999,1.649305,83.6226,1180.5722222217423
2024-05-26 04:51:00,100.0,2.083334,2.7434272585107027,0.17361100000000018,1.6203690000000002,84.78,1180.6222222217423
2024-05-26 04:54:00,100.0,2.141204,2.7780234578083456,0.2314810000000005,1.6203690000000002,85.0695,1180.6722222217422
2024-05-26 04:57:00,100.0,2.141204,2.790338057662107,0.20254600000000078,1.6203690000000002,83.04410000000001,1180.7222222217422
2024-05-26 05:00:00,100.0,2.1990740000000004,2.8122827765178076,0.2314810000000005,1.562498999999999,83.912,1180.7722222217421
2024-05-26 05:03:00,100.0,2.256944,2.8712186144444702,0.17361100000000018,1.5046289999999996,81.59729999999999,1180.822222221742
2024-05-26 05:06:00,100.0,2.256944,2.8712186144444702,0.17361100000000018,1.5046289999999996,81.30789999999999,1180.872222221742
2024-05-26 21:42:00,33.47801,1.0416660000000002,3.145047538873066,0.14467500000000033,6.163190999999999,22.569500000000005,1180.872222221742
2024-05-26 21:45:00,39.20718,1.0127310000000005,3.105989756720017,0.17361100000000018,6.192125999999999,26.909699999999987,1180.872222221742
2024-05-26 21:48:00,38.68634,0.8391200000000003,2.9208628222953723,0.14467500000000033,6.365736999999999,28.35650000000001,1180.872222221742
2024-05-27 01:15:00,31.42361,1.0995369999999998,2.4555684516248,0.14467500000000033,3.6747690000000004,22.280100000000004,1180.872222221742
2024-05-27 01:18:00,37.64468,1.1284729999999996,2.4802564399971305,0.14467599999999958,3.6458330000000005,25.462999999999994,1180.922222221742
2024-05-27 01:21:00,47.01968,1.186343,2.5288519607577724,0.14467599999999958,3.5879629999999993,32.11810000000003,1180.972222221742
2024-05-27 01:24:00,56.30787,1.1574080000000002,2.475868558630804,0.14467599999999958,3.530093,39.06249999999997,1181.022222221742
2024-05-27 01:27:00,67.24537,1.157407,2.4565783488214366,0.14467500000000033,3.4722220000000004,50.05790000000002,1181.0722222217419
2024-05-27 01:30:00,79.71644,1.1863419999999998,2.470700557262224,0.14467500000000033,3.414352,64.2361,1181.1222222217418
2024-05-27 01:33:00,91.05903,1.1863419999999998,2.460950341296211,0.14467500000000033,3.385416,74.36339999999998,1181.1722222217418
2024-05-27 01:36:00,100.0,1.273148,2.5207909957264807,0.14467599999999958,3.2696769999999997,81.01849999999999,1181.2222222217417
2024-05-27 01:39:00,100.0,1.273148,2.5207909957264807,0.14467599999999958,3.2696769999999997,82.17589999999998,1181.2722222217417
2024-05-27 01:42:00,100.0,1.3310189999999995,2.5560306105046164,0.1736109999999993,3.211805,83.04400000000001,1181.3222222217416
2024-05-27 01:45:00,100.0,1.3599539999999992,2.5681669461951953,0.1736109999999993,3.1539360000000007,84.78,1181.3722222217416
2024-05-27 01:48:00,100.0,1.3599539999999992,2.557977047792901,0.1736109999999993,3.125000000000001,83.912,1181.4222222217415
2024-05-27 01:51:00,100.0,1.3888889999999998,2.5902242773606554,0.14467599999999958,3.0960650000000003,81.88660000000002,1181.4722222217415
2024-05-27 01:54:00,100.0,1.3888889999999998,2.569707600289584,0.14467599999999958,3.038194,83.33330000000001,1181.5222222217415
2024-05-27 01:57:00,100.0,1.4178239999999995,2.5914647445205397,0.2025459999999999,3.0671290000000004,83.33330000000001,1181.5722222217414
2024-05-27 02:00:00,100.0,1.3020829999999997,2.493212008042178,0.2025459999999999,3.1539349999999997,84.7801,1181.6222222217414
2024-05-27 02:03:00,100.0,1.3020829999999997,2.563570984710974,0.14467599999999958,3.298611,84.78009999999998,1181.6722222217413
2024-05-27 07:15:00,48.06134,-0.14467599999999958,,1.9675919999999998,11.226852999999998,40.22,1181.6722222217413
2024-05-27 07:36:00,37.09491,0.9259259999999996,2.0985915228742096,8.159723,11.226847,31.5394,1181.6722222217413
2024-05-27 07:39:00,43.86574,1.070602,2.259032400795987,8.825233,11.863420999999999,32.407399999999996,1181.7222222217413
2024-05-27 07:42:00,40.76968,0.9548609999999993,2.151830642339327,8.535878,11.660877,31.250099999999975,1181.7722222217412
2024-05-27 07:45:00,53.21181,1.0995369999999998,2.2534369497574898,8.478007999999999,11.400461,39.930499999999995,1181.8222222217412
2024-05-27 07:48:00,57.89931,1.0416670000000003,2.186710493288667,8.246533,11.168986,43.11340000000001,1181.8722222217411
2024-05-27 07:51:00,58.91204,0.868055,2.0845728114567343,7.870372,11.111107,46.5857,1181.922222221741
2024-05-27 07:54:00,58.42014,0.868055,2.0845728114567335,7.812502,11.053237,45.42830000000001,1181.972222221741
2024-05-27 07:57:00,58.42014,0.868055,2.0662038470861726,7.7256920000000004,10.908567000000001,46.58560000000003,1182.022222221741
2024-05-27 08:00:00,58.94097,0.8969899999999997,2.082657852313736,7.696757000000001,10.821757000000002,47.4537,1182.072222221741
2024-05-27 08:03:00,57.34954,0.9259259999999996,2.0797699525114766,7.841438,10.850692000000002,46.874900000000025,1182.122222221741
2024-05-27 08:06:00,60.47454,1.0127319999999997,2.1240810207603817,7.841432999999999,10.677081000000001,43.98149999999998,1182.1722222217409
2024-05-27 08:09:00,59.9537,0.983797,2.09050572310835,7.812503,10.648145999999999,44.27080000000001,1182.2222222217408
2024-05-27 08:12:00,69.3287,0.6076389999999998,1.8401989993124463,6.857639,10.387730000000001,54.1087,1182.2722222217408
2024-05-27 08:15:00,67.24537,0.5787039999999992,1.8668783348294757,6.886575999999999,10.648152000000001,57.29169999999999,1182.3222222217407
2024-05-27 08:18:00,65.68287,0.7523150000000003,1.977042771273332,7.291667,10.648152,51.504699999999985,1182.3722222217407
2024-05-27 08:21:00,61.02431,0.78125,2.0045602003453116,7.320602000000001,10.648152000000001,52.08330000000001,1182.4222222217406
2024-05-27 08:24:00,60.47454,0.8680560000000002,2.0385176546067285,7.523153,10.619217,52.662000000000006,1182.4722222217406
2024-05-27 08:27:00,59.46181,0.9259259999999996,2.041907836077963,7.581022999999999,10.474537000000002,50.63659999999999,1182.5222222217405
2024-05-27 08:30:00,59.46181,0.9259259999999996,2.0323971857367122,7.523153,10.387737000000001,50.636600000000016,1182.5722222217405
2024-05-27 08:33:00,65.16204,0.868055,1.9826697561201687,7.291665999999999,10.214120999999999,53.81939999999997,1182.6222222217405
2024-05-27 08:36:00,64.09144,0.7523150000000003,1.9415429393715855,7.118057,10.358792000000001,55.266200000000026,1182.6722222217404
2024-05-27 08:39:00,59.9537,0.8680559999999993,1.9920254117535443,7.378468,10.329862,52.08340000000001,1182.7222222217404
2024-05-27 08:42:00,57.34954,0.9548610000000002,2.0375338346689444,7.4652780000000005,10.243056999999999,50.347200000000015,1182.7722222217403
2024-05-27 08:45:00,56.30787,1.0127309999999996,2.045749138309391,7.523148,10.127317000000001,47.742999999999995,1182.8222222217403
2024-05-27 08:48:00,57.40741,1.0127309999999996,2.0358662915078383,7.4942079999999995,10.069447,48.0325,1182.8722222217402
2024-05-27 08:51:00,55.2662,1.0416660000000002,2.0488594909641087,7.552078,10.069442000000002,45.42820000000003,1182.9222222217402
2024-05-27 08:54:00,54.25347,1.070602,2.041198644769434,7.609954,10.011572000000001,46.875,1182.9722222217401
2024-05-27 08:57:00,46.46991,0.9259260000000005,1.9652621746088064,7.436344,10.098378,39.35179999999997,1183.02222222174
2024-05-27 09:00:00,44.41551,1.070602,2.0004689668388,7.6678239999999995,9.953702,38.4838,1183.07222222174
2024-05-27 09:03:00,49.59491,1.2731480000000008,2.1059336265475714,7.812504,9.780096,37.905100000000004,1183.12222222174
2024-05-27 09:06:00,52.1412,1.2152780000000005,2.0970413607007434,7.783564000000001,9.895836,39.641099999999994,1183.17222222174
2024-05-27 09:09:00,53.73264,1.2152780000000005,2.0757432423249806,7.783564000000001,9.837966,40.79859999999999,1183.22222222174
2024-05-27 09:12:00,55.29514,1.1284720000000004,2.0336014003745886,7.581018,9.780096,41.37729999999999,1183.2722222217399
2024-05-27 09:15:00,57.89931,1.070602,1.9799597693919138,7.465278,9.693286,43.402799999999985,1183.3222222217398
2024-05-27 09:18:00,60.47454,0.983797,1.9830666974478466,7.3784730000000005,9.895836,46.0069,1183.3722222217398
2024-05-27 09:21:00,62.06597,1.0127319999999997,2.025959320190098,7.320598,9.866896,47.4537,1183.4222222217397
2024-05-27 09:24:00,58.42014,0.9259259999999996,1.9555925018362026,7.2916680000000005,9.924772,48.032399999999996,1183.4722222217397
2024-05-27 09:27:00,56.85764,0.9259259999999996,1.9361868124524457,7.262727999999999,9.837962000000001,48.0325,1183.5222222217396
2024-05-27 09:30:00,56.85764,0.8969899999999997,1.9122941704305527,7.175927000000001,9.780097,47.45369999999997,1183.5722222217396
2024-05-27 09:33:00,59.9537,0.9259260000000005,1.9069153036166313,7.146992,9.635416,45.717600000000004,1183.6222222217395
2024-05-27 09:36:00,59.9537,0.8391200000000003,1.8729934694402113,7.002312,9.693292,47.4538,1183.6722222217395
2024-05-27 09:39:00,58.42014,0.8680560000000002,1.8976283932463665,7.089123,9.751157,47.7431,1183.7222222217395
2024-05-27 09:42:00,54.25347,0.9837959999999999,1.9433539746301753,7.349538000000001,9.751162,44.849500000000006,1183.7722222217394
2024-05-27 09:45:00,52.19907,1.157407,2.0444658498272488,7.552079000000001,9.693292,42.24539999999999,1183.8222222217394
2024-05-27 09:48:00,56.85764,1.0995369999999998,1.9705052722267196,7.407408,9.519681,45.13890000000001,1183.8722222217393
2024-05-27 09:51:00,59.46181,0.868055,1.8785124472561037,7.060182000000001,9.664357,46.875,1183.9222222217393
2024-05-27 09:54:00,61.5162,0.9548610000000002,1.930258635082085,7.146992000000001,9.606480999999999,48.900499999999994,1183.9722222217392
2024-05-27 09:57:00,63.0787,0.983797,2.0614507698255595,7.4074029999999995,10.156246000000001,48.61109999999999,1184.0222222217392
2024-05-27 10:00:00,63.0787,0.8969899999999997,1.9506973163838013,7.233797,9.953707,51.50460000000001,1184.0722222217391
2024-05-27 10:03:00,63.0787,0.8969899999999997,1.9506973163838013,7.233797,9.953707,50.92599999999999,1184.122222221739
2024-05-27 10:06:00,62.03704,0.9259259999999996,1.965262174608806,7.291668,9.953702,49.47920000000002,1184.172222221739
2024-05-27 10:09:00,59.43287,1.0127310000000005,2.025958524153417,7.407408,9.953707,49.18980000000002,1184.222222221739
2024-05-27 10:12:00,56.33681,1.070602,2.04120214760886,7.523144,9.924772,47.1644,1184.272222221739
2024-05-27 10:15:00,58.42014,1.1574080000000002,2.0654238830954945,7.581014,9.780096,47.1643,1184.322222221739
2024-05-27 10:18:00,62.03704,1.1284719999999995,2.0853166742988067,7.552083,9.895831000000001,48.32169999999999,1184.3722222217389
2024-05-27 10:21:00,64.09144,1.070602,2.0614237567515192,7.4652780000000005,9.924766,50.057800000000015,1184.4222222217388
2024-05-27 10:24:00,63.0787,1.0416659999999993,2.0388539761292885,7.494213,9.982637,50.057799999999986,1184.4722222217388
2024-05-27 10:27:00,60.47454,0.9837959999999999,2.0224258647164217,7.407403,10.040507,49.76859999999999,1184.5222222217387
2024-05-27 10:30:00,57.89931,0.9837959999999999,2.0126196644590166,7.407403,10.011576999999999,48.032400000000024,1184.5722222217387
2024-05-27 10:33:00,58.42014,1.0995369999999998,2.0531544318011203,7.494213,9.837966,49.47920000000002,1184.6222222217386
2024-05-27 10:36:00,61.02431,1.0995369999999998,2.073570641001256,7.609958,10.011571,46.5856,1184.6722222217386
2024-05-27 10:39:00,63.5706,1.0127319999999997,2.0160297901839797,7.407408,9.924766,49.47919999999999,1184.7222222217385
2024-05-27 10:42:00,62.52894,0.9548609999999993,1.989090575786934,7.320598,9.953707,48.0325,1184.7722222217385
2024-05-27 10:45:00,63.0787,0.983797,2.002789646219467,7.291663000000001,9.866896,48.900499999999994,1184.8222222217385
2024-05-27 10:48:00,63.0787,0.9259259999999996,1.9555925018362026,7.262733,9.895837,49.76849999999999,1184.8722222217384
2024-05-27 10:51:00,62.03704,0.9259259999999996,1.9555925018362026,7.233798,9.866902,49.47920000000002,1184.9222222217384
2024-05-27 10:54:00,61.02431,0.9837959999999999,1.9830658973042858,7.3205979999999995,9.837962000000001,49.76850000000002,1184.9722222217383
2024-05-27 10:57:00,58.94097,1.0127309999999996,1.9961105293069814,7.349532999999999,9.809031999999998,49.18980000000002,1185.0222222217383
2024-05-27 11:00:00,57.87037,1.0416659999999993,1.9986133074387094,7.378473,9.751157000000001,48.61109999999999,1185.0722222217382
2024-05-27 11:03:00,59.46181,1.070602,2.0208811371807505,7.349538,9.693286,49.18979999999999,1185.1222222217382
2024-05-27 11:06:00,60.96644,1.0127319999999997,1.9660569796238163,7.262727999999999,9.635416,47.742999999999995,1185.1722222217381
2024-05-27 11:09:00,62.03704,0.9548609999999993,1.9499553426358924,7.175927999999999,9.693287,49.47910000000002,1185.222222221738
2024-05-27 11:12:00,59.9537,0.8969909999999999,1.912295001606422,7.1180579999999996,9.722227,48.61109999999999,1185.272222221738
2024-05-27 11:15:00,57.34954,0.8969909999999999,1.9026403443239082,7.1180579999999996,9.693287,48.0325,1185.322222221738
2024-05-27 11:18:00,55.29514,0.9837959999999999,1.9533141605334068,7.233797999999999,9.664352000000001,46.2962,1185.372222221738
2024-05-27 11:21:00,55.29514,1.0127309999999996,1.9660527255575893,7.233797999999999,9.606477,46.5857,1185.422222221738
2024-05-27 11:24:00,53.7037,0.9837959999999999,1.9632549864572617,7.204858000000001,9.664352000000001,45.13890000000001,1185.4722222217379
2024-05-27 11:27:00,53.24074,1.070602,1.9799597693919138,7.3205979999999995,9.548606,45.428199999999975,1185.5222222217378
2024-05-27 11:30:00,57.34954,1.1284720000000004,2.0127407267654194,7.378468000000001,9.519676,46.00700000000003,1185.5722222217378
2024-05-27 11:33:00,59.46181,1.070602,2.01068879389367,7.3205979999999995,9.635416,47.453700000000026,1185.6222222217377
2024-05-27 11:36:00,59.46181,0.9548609999999993,1.9203783720798382,7.233798,9.664357,50.05790000000002,1185.6722222217377
2024-05-27 11:39:00,58.42014,0.9548609999999993,1.940119806521389,7.175927999999999,9.664357,47.1644,1185.7222222217376
2024-05-27 11:42:00,58.42014,0.9548609999999993,1.9104719100420249,7.233798,9.635417,48.900499999999965,1185.7722222217376
2024-05-27 11:45:00,59.46181,0.9548609999999993,1.9302586350820843,7.233798,9.693287,46.5856,1185.8222222217375
2024-05-27 11:48:00,59.9537,0.983797,1.9533149525180142,7.146992999999999,9.577546,48.0325,1185.8722222217375
2024-05-27 11:51:00,59.46181,0.8969899999999997,1.8832691501880037,7.118056999999999,9.635417,48.61109999999999,1185.9222222217375
2024-05-27 11:54:00,59.43287,0.8969899999999997,1.8929634770469685,7.060187,9.606477,47.4537,1185.9722222217374
2024-05-27 11:57:00,59.43287,0.9259259999999996,1.9069153036166306,7.060182999999999,9.548607,47.45369999999997,1186.0222222217374
2024-05-27 12:00:00,59.46181,0.9259259999999996,1.8872915065426206,7.118053000000001,9.548607,48.61110000000002,1186.0722222217373
2024-05-27 12:03:00,58.91204,0.9259259999999996,1.897112947494392,7.089123,9.548607,46.2963,1186.1222222217373
2024-05-27 12:06:00,56.85764,0.9259259999999996,1.9069153036166306,7.089117999999999,9.577542000000001,46.87500000000003,1186.1722222217372
2024-05-27 12:09:00,58.42014,0.9837959999999999,1.923360637788767,7.089117000000001,9.432870999999999,47.453700000000026,1186.2222222217372
2024-05-27 12:12:00,61.02431,0.9837959999999999,1.9632549864572626,7.118056999999999,9.577551,48.61109999999999,1186.2722222217371
2024-05-27 12:15:00,62.52894,0.9259260000000005,1.9069153036166313,7.002312,9.490736,50.925899999999984,1186.322222221737
2024-05-27 12:18:00,60.96644,0.868055,1.8785091363482425,6.973377,9.577542000000001,48.6112,1186.372222221737
2024-05-27 12:21:00,59.46181,0.8969909999999999,1.892967649708809,7.002313,9.548611999999999,50.925899999999984,1186.422222221737
2024-05-27 12:24:00,56.85764,0.9259259999999996,1.9069153036166306,7.031248,9.519672,49.47909999999999,1186.472222221737
2024-05-27 12:27:00,56.33681,0.9259259999999996,1.9069153036166306,7.031248,9.519672,47.742999999999995,1186.522222221737
2024-05-27 12:30:00,55.29514,1.0127319999999997,1.935792199532328,7.1180579999999996,9.403936,45.42829999999998,1186.5722222217369
2024-05-27 12:33:00,57.34954,1.0127319999999997,1.9256581401179655,7.146988,9.403936,46.58559999999997,1186.6222222217368
2024-05-27 12:36:00,59.43287,0.983797,1.9133276717349097,7.089123,9.403936,46.29620000000003,1186.6722222217368
2024-05-27 12:39:00,59.43287,0.9259259999999996,1.8774473188328,7.060182999999999,9.461807,46.875,1186.7222222217367
2024-05-27 12:42:00,59.46181,0.9548609999999993,1.8806198398301843,7.089117999999999,9.403937,46.87499999999997,1186.7722222217367
2024-05-27 12:45:00,60.47454,0.983797,1.9032734340400945,7.060182999999999,9.346066,48.03239999999997,1186.8222222217366
2024-05-27 12:48:00,61.5162,0.9259260000000005,1.8774473188328007,7.002312,9.403936,48.61110000000002,1186.8722222217366
2024-05-27 12:51:00,61.02431,0.8391200000000003,1.8824324157711234,6.944446999999999,9.664347,48.90039999999999,1186.9222222217365
2024-05-27 12:54:00,58.42014,0.8391200000000003,1.8824324157711234,6.944446999999999,9.664347,47.7431,1186.9722222217365
2024-05-27 12:57:00,56.85764,0.8969899999999997,1.8929634770469685,7.060187,9.606477,46.007000000000005,1187.0222222217365
2024-05-27 13:00:00,56.85764,0.8969899999999997,1.8832691501880037,6.973377,9.490737000000001,46.2963,1187.0722222217364
2024-05-27 13:03:00,56.85764,0.8969899999999997,1.8638111848772099,6.944446999999999,9.403937,46.5857,1187.1222222217364
2024-05-27 13:06:00,56.85764,0.868055,1.8303414091713865,6.886572000000001,9.346067,45.428200000000004,1187.1722222217363
2024-05-27 13:09:00,56.30787,0.9259260000000005,1.8378269954666706,6.915512,9.201386,45.13889999999998,1187.2222222217363
2024-05-27 13:12:00,58.42014,0.9259260000000005,1.8477685354708346,6.857642,9.172456,47.742999999999995,1187.2722222217362
2024-05-27 13:15:00,59.9537,0.9548610000000002,1.9005458123824222,6.915507000000001,9.288196,48.61109999999999,1187.3222222217362
2024-05-27 13:18:00,61.5162,0.8969899999999997,1.8540469874885284,6.886577,9.317127000000001,48.6112,1187.3722222217361
2024-05-27 13:21:00,63.0787,0.9548610000000002,1.9005458123824222,6.915507000000001,9.288196,48.61109999999999,1187.422222221736
2024-05-27 13:24:00,64.6412,0.8969899999999997,1.8735529324142897,6.915507000000001,9.403937,50.92590000000001,1187.472222221736
2024-05-27 13:27:00,64.09144,0.8969899999999997,1.8929668242525906,6.915507000000001,9.461807,50.636600000000016,1187.522222221736
2024-05-27 13:30:00,65.1331,0.9548610000000002,1.9401198065213894,6.973377,9.461806,52.95140000000001,1187.572222221736
2024-05-27 13:33:00,66.17477,0.9259260000000005,1.9458985634153578,7.031252,9.635416,53.530100000000004,1187.622222221736
2024-05-27 13:36:00,66.17477,0.868055,1.888080407536308,7.002312,9.635417,53.240700000000004,1187.6722222217359
2024-05-27 13:39:00,64.12037,0.8391200000000003,1.9012634366668153,6.915512,9.693292,52.951400000000035,1187.7222222217358
2024-05-27 13:42:00,66.23264,0.9259260000000005,1.9361868124524462,7.031252,9.606486,54.6875,1187.7722222217358
2024-05-27 13:45:00,67.73727,0.9259260000000005,1.9652621746088064,7.031252,9.693286,56.42359999999999,1187.8222222217357
2024-05-27 13:48:00,68.77894,0.9259260000000005,1.9749145080595685,7.089122,9.780096,54.9768,1187.8722222217357
2024-05-27 13:51:00,69.29977,0.8101849999999997,1.8945890455209207,6.973382,9.837967,56.42359999999999,1187.9222222217356
2024-05-27 13:54:00,68.28704,0.78125,1.914471369104463,6.944442,9.982641999999998,57.87039999999999,1187.9722222217356
2024-05-27 13:57:00,64.67014,0.7523150000000003,1.8968064938916145,6.944442,10.040507,56.42359999999999,1188.0222222217355
2024-05-27 14:00:00,61.5162,0.8391200000000003,1.947995362263223,7.089117000000001,10.011576999999999,53.240700000000004,1188.0722222217355
2024-05-27 14:03:00,63.0787,0.9837959999999999,2.022425864716422,7.320597,9.953701000000002,53.24080000000001,1188.1222222217355
2024-05-27 14:06:00,66.6956,0.9259260000000005,1.9941547435276248,7.175922000000001,9.924766000000002,55.26629999999997,1188.1722222217354
2024-05-27 14:09:00,68.77894,0.8680560000000002,1.9733004858507608,7.118052,10.011576,57.29159999999999,1188.2222222217354
2024-05-27 14:12:00,67.24537,0.9259259999999996,2.0133150466320884,7.291663000000001,10.098377,54.3982,1188.2722222217353
2024-05-27 14:15:00,64.12037,0.8680560000000002,1.992022182466941,7.2048630000000005,10.156246999999999,56.134299999999996,1188.3222222217353
2024-05-27 14:18:00,64.12037,0.8969899999999997,1.9697769619012464,7.262727000000001,10.040507000000002,54.6875,1188.3722222217352
2024-05-27 14:21:00,66.6956,0.9259260000000005,1.9749145080595678,7.204862,9.895836,54.1088,1188.4222222217352
2024-05-27 14:24:00,67.1875,0.868055,1.963907439722892,7.204862,10.069447,54.3982,1188.4722222217351
2024-05-27 14:27:00,67.1875,0.868055,1.954496249817833,7.146992000000001,9.982637,55.2662,1188.522222221735
2024-05-27 14:30:00,66.17477,0.868055,1.9450690972281253,7.146992000000001,9.953707,53.530100000000004,1188.572222221735
2024-05-27 14:33:00,66.17477,0.8969899999999997,1.979285465474882,7.118056999999999,9.924767000000001,53.8194,1188.622222221735
2024-05-27 14:36:00,66.23264,0.9548610000000002,1.998818846908449,7.175927000000001,9.837966,53.8194,1188.672222221735
2024-05-27 14:39:00,65.1331,0.8969899999999997,1.9506973163838013,7.175927000000001,9.895837,54.3982,1188.722222221735
2024-05-27 14:42:00,65.1331,0.868055,1.9544995050918959,7.060182000000001,9.895837,54.3981,1188.7722222217349
2024-05-27 14:45:00,63.0787,0.8391200000000003,1.9200128186196832,7.031252,9.866902,53.819500000000005,1188.8222222217348
2024-05-27 14:48:00,63.5706,0.9259260000000005,1.9555925018362037,7.146992000000001,9.780096,53.240700000000004,1188.8722222217348
2024-05-27 14:51:00,65.1331,0.9259260000000005,1.9749145080595685,7.089122,9.780096,53.8194,1188.9222222217347
2024-05-27 14:54:00,66.6956,0.9548610000000002,1.9988188469084496,7.118056999999999,9.780096,53.8194,1188.9722222217347
2024-05-27 14:57:00,64.6412,0.8391200000000003,1.929360282471865,7.031247,9.895837,55.844899999999996,1189.0222222217346
2024-05-27 15:00:00,63.0787,0.8391200000000003,1.9200128186196832,7.031252,9.866902,55.266200000000026,1189.0722222217346
2024-05-27 15:03:00,61.02431,0.8969899999999997,1.9602487548599135,7.089117000000001,9.837967,52.662000000000006,1189.1222222217345
