Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-05-27 15:06:00,60.47454,0.868055,1.9261530123971864,7.089117000000001,9.837962000000001,52.08329999999998,1189.1722222217345
2024-05-27 15:09:00,60.47454,0.9259259999999996,1.9555925018362026,7.146992999999999,9.780097,50.92599999999999,1189.2222222217345
2024-05-27 15:12:00,59.9537,0.8969899999999997,1.9315370140010524,7.118056999999999,9.780097,50.92590000000001,1189.2722222217344
2024-05-27 15:15:00,59.46181,0.8969899999999997,1.9315370140010524,7.118056999999999,9.780097,52.37270000000001,1189.3222222217344
2024-05-27 15:18:00,63.62847,0.9837960000000008,2.002788840686003,7.204862,9.780096,53.24079999999998,1189.3722222217343
2024-05-27 15:21:00,64.12037,0.868055,1.9544995050918959,7.060182000000001,9.895837,54.68749999999997,1189.4222222217343
2024-05-27 15:24:00,61.02431,0.8680560000000002,1.9545003677554953,7.118053000000001,9.953707,54.108799999999974,1189.4722222217342
2024-05-27 15:27:00,59.9537,0.9259259999999996,1.9749145080595678,7.2337929999999995,9.924767000000001,53.8194,1189.5222222217342
2024-05-27 15:30:00,63.0787,1.0127319999999997,2.025959320190098,7.291663000000001,9.837961,52.662000000000006,1189.5722222217341
2024-05-27 15:33:00,63.5706,0.9259259999999996,2.003743119051359,7.262733,10.040507000000002,55.266200000000026,1189.622222221734
2024-05-27 15:36:00,63.5706,0.9548609999999993,1.998818846908448,7.320598,9.982637,54.68750000000003,1189.672222221734
2024-05-27 15:39:00,63.62847,0.9548609999999993,2.0182168427166265,7.320598,10.040507000000002,53.8194,1189.722222221734
2024-05-27 15:42:00,62.52894,0.9259259999999996,1.984543068191264,7.262733,9.982637,50.347200000000015,1189.772222221734
2024-05-27 15:45:00,59.43287,0.8969909999999999,1.9697778099954641,7.175927999999999,9.953707,50.925899999999984,1189.822222221734
2024-05-27 15:48:00,57.34954,0.9259259999999996,1.9555925018362026,7.175927999999999,9.809031999999998,49.18979999999999,1189.8722222217339
2024-05-27 15:51:00,53.24074,0.8680559999999993,1.8976316897590493,7.089117999999999,9.751162,45.42830000000001,1189.9222222217338
2024-05-27 15:54:00,51.64931,0.9259259999999996,1.8872915065426206,7.146988,9.577542000000001,42.24539999999999,1189.9722222217338
2024-05-27 15:57:00,50.08681,0.8969909999999999,1.8540478013778234,7.089123,9.519672,40.798599999999965,1190.0222222217337
2024-05-27 16:00:00,49.04514,0.9259259999999996,1.8576861355263006,7.060182999999999,9.403937,40.79860000000002,1190.0722222217337
2024-05-27 16:03:00,42.82407,0.7523150000000003,1.759922767801843,6.857643,9.519677999999999,37.037000000000006,1190.1222222217336
2024-05-27 16:06:00,41.81134,0.9259259999999996,1.8278646524696358,7.089123,9.346067,34.432800000000015,1190.1722222217336
2024-05-27 16:09:00,38.16551,0.8969909999999999,1.7949852749276958,7.1180579999999996,9.374997,32.98619999999997,1190.2222222217335
2024-05-27 16:12:00,32.98611,0.8680559999999993,1.7717927469530586,7.1180579999999996,9.403932000000001,28.356599999999958,1190.2722222217335
2024-05-27 16:18:00,30.38194,1.0416669999999995,1.8126085296901229,7.291668,9.143521,24.884299999999996,1190.2722222217335
2024-05-27 17:51:00,30.38194,1.3020830000000005,1.9703921329823786,6.915512,8.449079000000001,24.30559999999997,1190.2722222217335
2024-05-28 00:45:00,34.02778,1.186343,2.9575035429138286,0.14467599999999958,4.918985,22.569500000000005,1190.2722222217335
2024-05-28 00:48:00,41.81134,1.1574080000000002,2.885588537575049,0.11574099999999987,4.774304999999999,28.35650000000001,1190.3222222217335
2024-05-28 00:51:00,53.21181,1.186343,2.866624763723917,0.14467599999999958,4.629630000000001,35.87960000000001,1190.3722222217334
2024-05-28 00:54:00,65.68287,1.2152779999999996,2.85577514715646,0.14467599999999958,4.484955,48.321800000000025,1190.4222222217334
2024-05-28 00:57:00,77.60417,1.3020829999999997,2.912880835259465,0.14467599999999958,4.340275,65.10419999999996,1190.4722222217333
2024-05-28 01:00:00,92.15856,1.3020829999999997,2.846443464375117,0.14467599999999958,4.137734999999999,78.993,1190.5222222217333
2024-05-28 01:03:00,100.0,1.2152779999999996,2.6203251651318324,0.14467599999999958,3.7615700000000007,84.2014,1190.5722222217332
2024-05-28 01:06:00,100.0,1.1574079999999993,2.5713611187401795,0.14467599999999958,3.819440000000001,86.51620000000003,1190.6222222217332
2024-05-28 01:09:00,100.0,1.157407,2.627934007604191,0.14467599999999958,3.9930509999999995,88.83100000000002,1190.6722222217331
2024-05-28 01:12:00,100.0,1.070602,2.5697548055765913,0.14467599999999958,4.137735999999999,81.88659999999999,1190.722222221733
2024-05-28 01:15:00,100.0,1.0416669999999995,2.561714668573626,0.14467599999999958,4.224540999999999,85.3588,1190.772222221733
2024-05-28 01:18:00,100.0,1.0127319999999997,2.5530468983058654,0.14467599999999958,4.311341,83.04399999999998,1190.822222221733
2024-05-28 01:21:00,100.0,1.0127319999999997,2.57996054926109,0.14467599999999958,4.3981460000000006,84.49080000000001,1190.872222221733
2024-05-28 01:24:00,100.0,1.0127319999999997,2.6067638733790144,0.14467599999999958,4.484956,78.9931,1190.922222221733
2024-05-28 01:27:00,100.0,1.0127319999999997,2.624570847225099,0.14467599999999958,4.542826,80.43979999999999,1190.9722222217329
2024-05-28 01:30:00,100.0,1.0127319999999997,2.6511902992978817,0.14467599999999958,4.629626,79.2824,1191.0222222217328
2024-05-28 01:33:00,100.0,1.0127319999999997,2.6600419864190017,0.14467599999999958,4.658566,80.15050000000002,1191.0722222217328
2024-05-28 01:36:00,100.0,1.0995369999999998,2.7957265347257985,0.14467599999999958,4.745371,82.75460000000001,1191.1222222217327
2024-05-28 01:39:00,100.0,1.2442130000000002,2.9277332997792427,0.14467599999999958,4.600694999999999,83.912,1191.1722222217327
2024-05-28 01:42:00,100.0,1.3310189999999995,2.984955834583182,0.14467599999999958,4.4560189999999995,84.20139999999998,1191.2222222217326
2024-05-28 01:45:00,100.0,1.3888889999999998,3.0056147553741672,0.14467599999999958,4.311338999999999,88.54169999999999,1191.2722222217326
2024-05-28 01:48:00,100.0,1.475695,3.0287384304627283,0.14467599999999958,4.079863,87.67350000000002,1191.3222222217325
2024-05-28 01:51:00,100.0,1.5624989999999999,3.058282821777122,0.14467599999999958,3.877319,88.83099999999999,1191.3722222217325
2024-05-28 01:54:00,100.0,1.649305,3.0746101259734986,0.14467599999999958,3.6458330000000005,88.25230000000002,1191.4222222217325
2024-05-28 01:57:00,100.0,1.6782409999999999,3.044836941846353,0.14467599999999958,3.4722169999999997,88.25230000000002,1191.4722222217324
2024-05-28 02:00:00,100.0,1.7361109999999993,3.045650230543211,0.14467599999999958,3.29861,82.75459999999998,1191.5222222217324
2024-05-28 07:39:00,30.87384,-0.11574000000000062,,5.092592,13.078702000000002,26.90979999999996,1191.5222222217324
2024-05-28 17:18:00,32.40741,1.5046299999999997,1.9800072531710609,7.725693000000001,8.767363,22.85880000000003,1191.5222222217324
2024-05-29 07:24:00,64.6412,0.4050929999999999,2.1221903858057285,4.079862,9.866894000000002,51.215299999999985,1191.5222222217324
2024-05-29 07:27:00,31.42361,-0.08680500000000002,,3.8483799999999997,10.214117000000002,27.199000000000012,1191.5222222217324
2024-05-29 07:33:00,39.23611,1.3020839999999998,2.0601026073157382,7.986111999999999,9.751158,28.35650000000001,1191.5222222217324
2024-05-29 07:36:00,43.37384,0.9548610000000002,2.0375338346689453,7.986111999999999,10.763891000000001,30.3819,1191.5722222217323
2024-05-29 07:39:00,44.38657,0.8101849999999997,1.8760064729417665,7.407412,10.214117000000002,33.27539999999999,1191.6222222217323
2024-05-29 07:42:00,53.73264,1.0127319999999997,1.9961078671188603,7.465281999999999,9.924770000000002,39.0625,1191.6722222217322
2024-05-29 07:45:00,56.30787,0.9548610000000002,1.959772308664069,7.2916620000000005,9.837961,41.95599999999999,1191.7222222217322
2024-05-29 07:48:00,53.24074,0.868055,1.8785091363482425,7.089122,9.693287,41.95609999999999,1191.7722222217321
2024-05-29 07:51:00,53.73264,0.9259260000000005,1.887291506542621,7.031252,9.461806,41.37729999999996,1191.822222221732
2024-05-29 07:54:00,56.85764,1.0127310000000005,1.8848651653754565,7.060182000000001,9.201391,43.69210000000001,1191.872222221732
2024-05-29 07:57:00,58.91204,0.9548610000000002,1.890592927935712,6.915512,9.259260999999999,47.45360000000005,1191.922222221732
2024-05-29 08:00:00,57.40741,0.8101849999999997,1.7819143590571915,6.7419020000000005,9.259257,46.29630000000003,1191.972222221732
2024-05-29 08:03:00,59.46181,0.8680560000000002,1.8109161961229014,6.7419020000000005,9.143516,47.1644,1192.022222221732
2024-05-29 08:06:00,60.50347,0.9259260000000005,1.8576861355263006,6.770832,9.114586,45.717600000000004,1192.0722222217319
2024-05-29 08:09:00,61.02431,0.8391210000000004,1.7677128458278435,6.655097,9.027776,45.13890000000001,1192.1222222217318
2024-05-29 08:12:00,64.67014,0.7233800000000006,1.7064709962306461,6.394676,8.998846,52.95140000000001,1192.1722222217318
2024-05-29 08:15:00,58.42014,0.7233799999999997,1.752404051423266,6.510413000000001,9.259263,50.63659999999999,1192.2222222217317
2024-05-29 08:18:00,54.74537,1.0995369999999998,1.9390873031160771,7.118059000000001,9.143522,48.032400000000024,1192.2722222217317
2024-05-29 08:21:00,53.73264,1.2152769999999995,1.9785376776251475,7.4074040000000005,9.201387,43.402799999999985,1192.3222222217316
2024-05-29 08:24:00,55.81597,1.186343,1.9475343914596344,7.233794,9.027781000000001,45.13890000000001,1192.3722222217316
2024-05-29 08:27:00,63.0787,0.8391209999999996,1.7385307887129944,6.4814810000000005,8.76736,51.21530000000001,1192.4222222217315
2024-05-29 08:30:00,66.17477,0.6655089999999992,1.6720628463544729,6.163196,8.883107,54.9769,1192.4722222217315
2024-05-29 08:33:00,61.5162,0.8391209999999996,1.796692525777114,6.510413000000001,8.969912,53.24079999999998,1192.5222222217315
2024-05-29 08:36:00,56.85764,1.0127319999999997,1.8436557423398277,6.828704,8.854162,46.29630000000003,1192.5722222217314
2024-05-29 08:39:00,54.80324,1.1284720000000004,1.8745026299963508,6.944444,8.709492000000001,44.56020000000001,1192.6222222217314
2024-05-29 08:42:00,52.71991,1.070602,1.8227777971210448,6.8576440000000005,8.651622,46.00690000000003,1192.6722222217313
2024-05-29 08:45:00,56.30787,1.1284719999999995,1.8418940760286242,6.828702999999999,8.506941000000001,44.84949999999998,1192.7222222217313
2024-05-29 08:48:00,59.46181,1.0127319999999997,1.770478337617264,6.655087999999999,8.478006,46.2963,1192.7722222217312
2024-05-29 08:51:00,59.46181,0.9548609999999993,1.7486465993458655,6.568287999999999,8.506947,46.5857,1192.8222222217312
2024-05-29 08:54:00,58.42014,1.0127309999999996,1.7915305240357822,6.597218000000001,8.478007,46.87499999999997,1192.8722222217311
2024-05-29 08:57:00,56.85764,1.0127309999999996,1.770477610922753,6.626157999999999,8.449077,46.585699999999974,1192.922222221731
2024-05-29 09:00:00,56.85764,1.070601,1.801334905427808,6.770828,8.506947,45.717600000000004,1192.972222221731
2024-05-29 09:03:00,56.85764,1.070601,1.8227770832709558,6.828708000000001,8.622687,45.717600000000004,1193.022222221731
2024-05-29 09:06:00,57.89931,1.1284720000000004,1.8418978487792128,6.770828,8.449076,43.40280000000001,1193.072222221731
2024-05-29 09:09:00,58.91204,1.0416659999999993,1.780734105387542,6.741892999999999,8.506947,47.4537,1193.122222221731
2024-05-29 09:12:00,58.42014,1.0416659999999993,1.7913878742450136,6.684023,8.478007,47.16429999999997,1193.1722222217309
2024-05-29 09:15:00,59.46181,1.070602,1.801335613610828,6.655088,8.391206,45.428200000000004,1193.2222222217308
2024-05-29 09:18:00,61.02431,1.0127319999999997,1.770478337617264,6.568287999999999,8.391206,48.03239999999997,1193.2722222217308
2024-05-29 09:21:00,58.91204,0.9259259999999996,1.7268170277299528,6.452548,8.420141999999998,46.2963,1193.3222222217307
2024-05-29 09:24:00,58.91204,0.9548609999999993,1.717534716379854,6.510418,8.362267000000001,46.296400000000006,1193.3722222217307
2024-05-29 09:27:00,57.89931,1.0127309999999996,1.7599042519328454,6.568288,8.362267000000001,46.875,1193.4222222217306
2024-05-29 09:30:00,55.29514,0.9548610000000002,1.7486465993458662,6.452547999999999,8.391207,47.164300000000026,1193.4722222217306
2024-05-29 09:33:00,54.25347,1.0127309999999996,1.7599042519328447,6.539353,8.333331999999999,45.42830000000001,1193.5222222217305
2024-05-29 09:36:00,52.69097,0.9837959999999999,1.7177828320377362,6.510413,8.275466999999999,43.402799999999985,1193.5722222217305
2024-05-29 09:39:00,52.71991,1.0127309999999996,1.7280057379543068,6.510413,8.217592,43.69210000000001,1193.6222222217305
2024-05-29 09:42:00,54.25347,1.0127319999999997,1.7173076452915703,6.452548,8.130786,41.66669999999999,1193.6722222217304
2024-05-29 09:45:00,54.25347,1.0127309999999996,1.7173106358699544,6.481478,8.159727,41.37730000000002,1193.7222222217304
2024-05-29 09:48:00,52.19907,0.9837959999999999,1.7072027548741768,6.481482999999999,8.217597,43.692200000000014,1193.7722222217303
2024-05-29 09:51:00,50.63657,1.0127310000000005,1.717310635869955,6.481478000000001,8.159727,41.37730000000002,1193.8222222217303
2024-05-29 09:54:00,50.11574,1.1284720000000004,1.7646633978873436,6.568288000000001,8.043986,41.37730000000002,1193.8722222217302
2024-05-29 09:57:00,48.03241,1.070602,1.7362280402228136,6.568284,8.130792,37.905100000000004,1193.9222222217302
2024-05-29 10:00:00,47.01968,1.070602,1.7252572837297049,6.568284,8.101852000000001,40.79860000000002,1193.9722222217301
2024-05-29 10:03:00,48.03241,1.0995369999999998,1.7339691894032216,6.510413,7.9861059999999995,39.93060000000003,1194.02222222173
2024-05-29 10:06:00,54.25347,0.983797,1.65382533638437,6.2499970000000005,7.84143,40.509299999999996,1194.07222222173
2024-05-29 10:09:00,59.9537,0.6365740000000004,1.4626846318670779,5.700235,7.8703710000000004,46.2963,1194.12222222173
2024-05-29 10:12:00,64.6412,0.5787040000000001,1.4652993335225404,5.55556,7.9571760000000005,50.92590000000001,1194.17222222173
2024-05-29 10:15:00,53.21181,0.8391199999999994,1.6596190170973497,6.221062999999999,8.275463,44.27089999999998,1194.22222222173
2024-05-29 10:18:00,48.03241,1.0995369999999998,1.745059843558897,6.597219000000001,8.101852000000001,39.64130000000003,1194.2722222217299
2024-05-29 10:21:00,45.92014,1.273148,1.8016889290222218,6.770834,7.9571760000000005,39.351800000000026,1194.3222222217298
2024-05-29 10:24:00,49.04514,1.273148,1.8134232941797597,6.7997689999999995,8.015051,39.64119999999997,1194.3722222217298
2024-05-29 10:27:00,52.69097,1.157407,1.7615291805243967,6.712964,8.101857,39.93059999999997,1194.4222222217297
2024-05-29 10:30:00,50.63657,1.1284720000000004,1.7534891022775243,6.655094000000001,8.101852000000001,39.6412,1194.4722222217297
2024-05-29 10:33:00,48.03241,1.1284720000000004,1.7534891022775243,6.6261540000000005,8.072911999999999,39.93050000000002,1194.5222222217296
2024-05-29 10:36:00,46.99074,1.0995369999999998,1.7228463212255596,6.568284,8.015047000000001,38.1944,1194.5722222217296
2024-05-29 10:39:00,49.07407,1.0995369999999998,1.700486176125379,6.510413,7.899305999999999,37.615699999999975,1194.6222222217295
2024-05-29 10:42:00,51.64931,1.0995369999999998,1.6892476233594005,6.481478,7.841431000000001,39.3519,1194.6722222217295
2024-05-29 10:45:00,54.80324,1.0127319999999997,1.6633255193749068,6.365738,7.899305999999999,39.641200000000026,1194.7222222217295
2024-05-29 10:48:00,53.7037,0.9837959999999999,1.6752741959245903,6.307868,7.957172000000001,41.08789999999999,1194.7722222217294
2024-05-29 10:51:00,48.03241,0.8969909999999999,1.6432945856784862,6.278934,8.101853,40.509300000000025,1194.8222222217294
2024-05-29 10:54:00,41.81134,1.0995370000000007,1.7116829505014997,6.510414,7.928236999999999,35.011499999999984,1194.8722222217293
2024-05-29 10:57:00,42.30324,1.157407,1.6929638961497242,6.597224,7.8124970000000005,35.59030000000001,1194.9222222217293
2024-05-29 11:00:00,44.38657,1.186343,1.7115297915132925,6.5393539999999994,7.725691,36.45839999999998,1194.9722222217292
2024-05-29 11:03:00,50.08681,1.157407,1.68139751826095,6.510413,7.696756,37.61580000000001,1195.0222222217292
2024-05-29 11:06:00,51.67824,0.8969909999999999,1.580778380930952,6.192132999999999,7.841432,39.0625,1195.0722222217291
2024-05-29 11:09:00,50.08681,0.8969909999999999,1.570247536881302,6.192132999999999,7.812501999999999,39.35190000000003,1195.122222221729
2024-05-29 11:12:00,42.30324,0.7233799999999997,1.53656879299488,5.931718,8.015048,35.300899999999984,1195.172222221729
2024-05-29 11:15:00,33.99884,0.868055,1.5699051772463701,6.221068,7.928242999999999,29.224500000000006,1195.222222221729
2024-05-29 11:18:00,32.43634,1.0416659999999993,1.616881523468904,6.481482999999999,7.8124970000000005,27.488499999999988,1195.272222221729
2024-05-29 11:21:00,33.47801,1.0127319999999997,1.597368146191126,6.394677999999999,7.754626,28.356400000000008,1195.322222221729
2024-05-29 11:24:00,31.42361,1.0127309999999996,1.58624407258293,6.481478,7.8124970000000005,27.488400000000013,1195.3722222217289
2024-05-29 11:27:00,39.69907,1.1863419999999998,1.6646554493537211,6.597223,7.667821,30.092600000000004,1195.4222222217288
2024-05-29 11:30:00,40.21991,1.070601,1.669873001156315,6.568288000000001,7.957177,29.803300000000007,1195.4722222217288
2024-05-29 11:33:00,41.29051,1.0995369999999998,1.6892476233593996,6.684024000000001,8.043977,30.671299999999974,1195.5222222217287
2024-05-29 11:36:00,42.85301,1.1284720000000004,1.7084286322295172,6.655088000000001,7.9861059999999995,32.4075,1195.5722222217287
2024-05-29 11:39:00,42.85301,1.0995369999999998,1.6892476233593996,6.597218000000001,7.957171,31.828699999999998,1195.6222222217286
2024-05-29 11:42:00,44.38657,1.070602,1.6921362130441127,6.568288,8.015046,33.56479999999999,1195.6722222217286
2024-05-29 11:45:00,45.42824,0.9259259999999996,1.6334684406749016,6.394677999999999,8.101852000000001,35.590299999999985,1195.7222222217285
2024-05-29 11:48:00,43.89468,0.9259259999999996,1.6229433863751173,6.423608,8.101852000000001,33.85409999999999,1195.7722222217285
2024-05-29 11:51:00,40.24884,1.0127309999999996,1.6741880900049608,6.539353,8.101852000000001,32.98609999999999,1195.8222222217285
2024-05-29 11:54:00,40.76968,1.1284720000000004,1.7197526009747754,6.684028,8.043986,32.69670000000002,1195.8722222217284
2024-05-29 11:57:00,41.26157,1.0127309999999996,1.6633248226065822,6.597223,8.130792,33.27550000000002,1195.9222222217284
2024-05-29 12:00:00,39.69907,1.0127309999999996,1.685020379824462,6.568288,8.159727,33.27550000000002,1195.9722222217283
2024-05-29 12:03:00,42.30324,1.0127319999999997,1.6741925388169636,6.539348,8.101856,33.85420000000002,1196.0222222217283
2024-05-29 12:06:00,43.86574,1.0127319999999997,1.6741925388169636,6.539348,8.101856,32.98609999999999,1196.0722222217282
2024-05-29 12:09:00,46.46991,1.0995369999999998,1.7339691894032223,6.626157999999999,8.101851,32.407399999999996,1196.1222222217282
2024-05-29 12:12:00,40.76968,0.868055,1.6418541086675347,6.423608000000001,8.333333,33.56479999999999,1196.1722222217281
2024-05-29 12:15:00,37.15278,0.9259259999999996,1.6229433863751173,6.510418,8.188662,31.25,1196.222222221728
2024-05-29 12:18:00,33.99884,0.9259259999999996,1.643964834302156,6.5104180000000005,8.246532,29.513900000000007,1196.272222221728
2024-05-29 12:21:00,33.99884,0.9259259999999996,1.612385529216241,6.539348,8.188662,31.539299999999997,1196.322222221728
2024-05-29 12:24:00,35.59028,1.0127319999999997,1.6633255193749075,6.568287999999999,8.101856,30.092600000000004,1196.372222221728
2024-05-29 12:27:00,36.08218,0.9548609999999993,1.6332299497684413,6.539348,8.159727,29.224500000000035,1196.422222221728
2024-05-29 12:30:00,31.94444,0.9837959999999999,1.6538283468456654,6.626153,8.217597,28.06710000000001,1196.4722222217279
2024-05-29 12:33:00,33.47801,1.1284720000000004,1.6970695649749743,6.799768,8.101856,26.330900000000042,1196.5222222217278
2024-05-29 12:36:00,34.54861,1.0995369999999998,1.6892515133799444,6.799764,8.159727,27.198999999999984,1196.5722222217278
2024-05-29 12:39:00,32.98611,1.0995369999999998,1.6892515133799444,6.799764,8.159727,24.884199999999993,1196.6222222217277
2024-05-29 12:42:00,33.47801,1.0995369999999998,1.6892515133799444,6.741892999999999,8.101856,26.04170000000002,1196.6722222217277
2024-05-29 12:45:00,36.08218,1.070602,1.692140047166245,6.655088,8.101856,27.488399999999984,1196.7222222217276
2024-05-29 12:48:00,32.43634,0.8969909999999999,1.6017476062356384,6.539348,8.246527,26.62039999999999,1196.7722222217276
2024-05-29 12:51:00,32.43634,1.2152779999999996,1.7181914666803315,6.857638000000001,7.986110000000001,26.620400000000018,1196.8222222217275
2024-05-29 12:54:00,33.47801,1.1284719999999995,1.6856708125468436,6.741892999999999,8.015051,25.173599999999993,1196.8722222217275
2024-05-29 12:57:00,32.98611,1.1284720000000004,1.6970656317563035,6.828708000000001,8.130786,25.46290000000002,1196.9222222217275
2024-05-29 13:00:00,35.04051,1.0416659999999993,1.6723852038245517,6.770833,8.246527,27.198999999999984,1196.9722222217274
2024-05-29 13:03:00,32.43634,1.0416660000000002,1.6502980092503188,6.684028,8.101852000000001,25.17360000000002,1197.0222222217274
2024-05-29 13:06:00,31.42361,1.0416660000000002,1.6391963933832214,6.684028,8.072911999999999,25.173699999999968,1197.0722222217273
2024-05-29 13:12:00,33.99884,1.0995369999999998,1.6553057118749666,6.597218000000001,7.870371,26.62039999999999,1197.0722222217273
2024-05-29 13:15:00,34.02778,0.9548609999999993,1.5794486146859636,6.452548,7.928237000000001,26.04170000000005,1197.1222222217273
2024-05-29 13:18:00,35.04051,0.9548609999999993,1.5902767419811552,6.423608,7.928237000000001,27.199099999999987,1197.1722222217272
2024-05-29 13:21:00,39.69907,1.070602,1.6810255874571698,6.684028,8.101855999999998,29.224499999999978,1197.2222222217272
2024-05-29 13:24:00,37.61574,1.070602,1.6698736741500788,6.568288,7.9571760000000005,27.488399999999984,1197.2722222217271
2024-05-29 13:27:00,40.76968,1.1284719999999995,1.7422821898632699,6.655092999999999,8.072921000000001,31.24999999999997,1197.322222221727
2024-05-29 13:30:00,41.81134,0.9837959999999999,1.6645681265944623,6.539353,8.159727,32.407399999999996,1197.372222221727
2024-05-29 13:33:00,42.85301,1.070601,1.7142507891589924,6.684028,8.188657000000001,32.98610000000002,1197.422222221727
2024-05-29 13:36:00,44.38657,1.0995369999999998,1.7228463212255596,6.655092999999999,8.101856,32.11810000000003,1197.472222221727
2024-05-29 13:39:00,46.46991,1.0127309999999996,1.7065792530832413,6.597223,8.246531999999998,34.432800000000015,1197.522222221727
2024-05-29 13:42:00,44.38657,1.0127309999999996,1.6958184906561695,6.626153,8.246531999999998,34.432800000000015,1197.5722222217269
2024-05-29 13:45:00,43.37384,1.0995369999999998,1.745059843558897,6.655092999999999,8.159726,34.43289999999999,1197.6222222217268
2024-05-29 13:48:00,44.90741,1.0127309999999996,1.7065792530832413,6.626153,8.275462000000001,35.011499999999984,1197.6722222217268
2024-05-29 13:51:00,49.07407,1.0995369999999998,1.7561112013212647,6.655092999999999,8.188656,34.722200000000015,1197.7222222217267
2024-05-29 13:54:00,52.66204,1.1284720000000004,1.7646633978873436,6.655088,8.130786,38.4838,1197.7722222217267
2024-05-29 13:57:00,58.42014,1.1284720000000004,1.8089995613697178,6.741898,8.333336,43.692199999999985,1197.8222222217266
2024-05-29 14:00:00,59.46181,1.070602,1.8120721803701607,6.626157999999999,8.391206,45.428199999999975,1197.8722222217266
2024-05-29 14:03:00,61.5162,1.0127319999999997,1.7704783376172633,6.597218,8.420136,46.87499999999997,1197.9222222217265
2024-05-29 14:06:00,61.5162,1.0416659999999993,1.82317482934258,6.741892999999999,8.622687,49.18979999999999,1197.9722222217265
2024-05-29 14:09:00,57.34954,1.0127310000000005,1.8332877359182478,6.684028,8.680557,48.32170000000002,1198.0222222217265
2024-05-29 14:12:00,55.29514,0.9837959999999999,1.7909812408756054,6.684023,8.651617,47.74300000000002,1198.0722222217264
2024-05-29 14:15:00,54.74537,1.0416659999999993,1.791387874245014,6.741892999999999,8.535877000000001,44.56020000000001,1198.1222222217264
2024-05-29 14:18:00,55.2662,1.070602,1.8120721803701607,6.7129579999999995,8.478006,44.849500000000006,1198.1722222217263
2024-05-29 14:30:00,59.43287,0.9548609999999993,1.738307486241578,6.597218,8.506947,45.717599999999976,1198.3722222217264
2024-05-29 14:36:00,57.40741,1.0416659999999993,1.802014739962729,6.684023,8.506947,44.84959999999998,1198.4722222217263
2024-05-29 14:39:00,57.87037,1.0995369999999998,1.8217203778388646,6.741892999999999,8.449076,45.717599999999976,1198.5222222217262
2024-05-29 14:42:00,55.29514,1.0127309999999996,1.7915305240357826,6.626157999999999,8.506947,45.717599999999976,1198.5722222217262
2024-05-29 14:48:00,55.2662,0.9548609999999993,1.7383039074189763,6.568287999999999,8.478007,46.875,1198.672222221726
2024-05-29 14:51:00,54.25347,1.0127309999999996,1.770477610922753,6.626157999999999,8.449077,44.27090000000001,1198.722222221726
2024-05-29 14:54:00,56.30787,1.0995369999999998,1.7999844522511965,6.684023,8.333336,43.40269999999998,1198.772222221726
2024-05-29 15:03:00,54.25347,1.0127310000000005,1.7599079107464493,6.655088000000001,8.449076999999999,44.56030000000001,1198.922222221726
2024-05-29 15:09:00,52.69097,1.0416659999999993,1.7593255939728314,6.655092999999999,8.362267000000001,43.98149999999998,1199.022222221726
2024-05-29 15:12:00,55.81597,1.070602,1.7689280100093216,6.626157999999999,8.275466,42.245300000000015,1199.072222221726
2024-05-29 15:18:00,55.81597,1.070602,1.7797640222763167,6.597218000000001,8.275466,42.82400000000001,1199.1722222217259
2024-05-29 15:21:00,57.87037,1.070602,1.7797640222763167,6.597218000000001,8.275466,42.82400000000001,1199.2222222217258
2024-05-29 15:24:00,59.43287,0.9548609999999993,1.738307486241578,6.539348,8.449077,45.42830000000001,1199.2722222217258
2024-05-29 15:30:00,59.9537,1.0127319999999997,1.781021493447807,6.597218,8.449076,47.4537,1199.3722222217257
2024-05-29 15:33:00,48.03241,0.9837959999999999,1.7597886671310334,6.684023,8.564817,37.905099999999976,1199.4222222217256
2024-05-29 15:39:00,48.03241,1.0127310000000005,1.7704776109227534,6.712958,8.535877,39.35179999999997,1199.5222222217255
2024-05-29 15:42:00,41.78241,1.0416659999999993,1.7377965224987684,6.741892999999999,8.391207,37.615700000000004,1199.5722222217255
2024-05-29 15:48:00,41.81134,1.0416659999999993,1.7377965224987684,6.741892999999999,8.391207,34.432800000000015,1199.6722222217254
2024-05-29 15:51:00,43.86574,1.0995369999999998,1.7561112013212647,6.770833,8.304396,33.85419999999996,1199.7222222217254
2024-05-29 15:54:00,51.64931,1.0995369999999998,1.789065670155334,6.741898,8.362271,37.615699999999975,1199.7722222217253
2024-05-29 16:00:00,50.08681,0.9548610000000002,1.7279358118879562,6.568288,8.449076999999999,38.7731,1199.8722222217252
2024-05-29 16:03:00,38.68634,0.868055,1.621449875907386,6.481477000000001,8.333331999999999,32.98609999999999,1199.9222222217252
2024-05-29 16:09:00,37.64468,0.8969909999999999,1.6432945856784855,6.510413000000001,8.333331999999999,32.117999999999995,1200.022222221725
2024-05-29 16:12:00,33.47801,0.8680559999999993,1.63166573553991,6.510418,8.391202,28.356400000000008,1200.072222221725
2024-05-29 17:57:00,35.01157,1.5914349999999997,1.891907923531334,6.9444479999999995,7.581022999999999,26.04159999999999,1200.072222221725
2024-05-29 18:21:00,30.84491,1.3310189999999995,1.9086033083599026,6.9444479999999995,8.246529,23.7269,1200.072222221725
2024-05-30 07:24:00,33.99884,1.851852,2.074735030092014,7.667821999999999,8.130790000000001,23.72690000000003,1200.072222221725
2024-05-30 08:18:00,31.94444,0.23148199999999974,1.133165997993503,5.439817999999999,8.420136,21.990800000000007,1200.072222221725
2024-05-30 13:42:00,34.4618,1.5046299999999997,1.880730774920384,6.857638000000001,7.667828,25.75229999999999,1200.072222221725
2024-05-31 07:24:00,49.53704,-0.14467600000000047,,1.7361110000000002,10.908567000000001,42.53469999999999,1200.072222221725
2024-05-31 09:36:00,31.42361,0.23148199999999974,1.1896986193382832,5.468753,8.680551000000001,23.4375,1200.072222221725
2024-06-01 07:33:00,50.11574,-0.17361100000000018,,1.9097230000000005,10.734957,41.955900000000014,1200.072222221725
2024-06-01 14:42:00,31.88657,1.9965270000000004,1.9232877814868805,7.928237,7.78357,21.122799999999984,1200.072222221725
2024-06-01 15:54:00,35.01157,1.5914359999999999,1.981474121154049,7.957173,8.796297,24.594899999999996,1200.072222221725
2024-06-02 02:30:00,33.01505,1.070602,2.7416959817973034,0.14467600000000047,4.687500000000001,21.701300000000003,1200.072222221725
2024-06-02 02:33:00,41.84028,1.0995370000000007,2.7327245476354,0.14467600000000047,4.542825,29.224500000000006,1200.122222221725
2024-06-02 02:36:00,58.42014,0.9837959999999999,2.5348291497774356,0.14467599999999958,4.369210000000001,40.22,1200.172222221725
2024-06-02 02:39:00,62.61574,0.9837959999999999,2.5348291497774356,0.14467599999999958,4.369210000000001,45.717600000000004,1200.222222221725
2024-06-02 02:42:00,70.8912,0.9837959999999999,2.5169800679556107,0.14467599999999958,4.3113399999999995,54.1088,1200.2722222217249
2024-06-02 02:45:00,83.33333,1.0416669999999995,2.561714040914065,0.17361199999999943,4.253475000000001,65.39349999999999,1200.3222222217248
2024-06-02 02:48:00,96.81713,1.0995369999999998,2.5956796519078256,0.14467599999999958,4.108795000000001,75.23150000000001,1200.3722222217248
2024-06-02 02:51:00,100.0,1.0995369999999998,2.5771836575400755,0.14467599999999958,4.050924999999999,77.5463,1200.4222222217247
2024-06-02 02:54:00,100.0,1.1284729999999996,2.574661448123776,0.17361199999999943,3.964119,78.7037,1200.4722222217247
2024-06-02 02:57:00,100.0,1.0995369999999998,2.5400260609575587,0.14467599999999958,3.9351889999999994,78.993,1200.5222222217246
2024-06-02 03:00:00,100.0,1.1284719999999995,2.5370776628213294,0.2025459999999999,3.877314000000001,77.8357,1200.5722222217246
2024-06-02 03:03:00,100.0,1.0995369999999998,2.502638354518772,0.14467599999999958,3.8194489999999996,77.2569,1200.6222222217245
2024-06-02 03:06:00,100.0,1.0995369999999998,2.474442635240993,0.1736109999999993,3.7615790000000002,77.5463,1200.6722222217245
2024-06-02 03:09:00,100.0,1.1574079999999993,2.51425291757981,0.1736109999999993,3.6747680000000003,77.5463,1200.7222222217245
2024-06-02 03:12:00,100.0,1.1574079999999993,2.5142512648441975,0.14467599999999958,3.645828,79.2824,1200.7722222217244
2024-06-02 03:15:00,100.0,1.186343,2.538485232871737,0.14467599999999958,3.6168929999999992,78.4144,1200.8222222217244
2024-06-02 03:18:00,100.0,1.2731469999999998,2.5999403993152153,0.2025459999999999,3.5590290000000007,78.9931,1200.8722222217243
2024-06-02 03:21:00,100.0,1.2731469999999998,2.5802548390327305,0.2025459999999999,3.5011589999999995,78.125,1200.9222222217243
2024-06-02 03:24:00,100.0,1.2731469999999998,2.570385265749724,0.2025459999999999,3.472219000000001,79.8611,1200.9722222217242
2024-06-02 03:27:00,100.0,1.2442129999999993,2.547099977182302,0.14467599999999958,3.443283000000001,78.7037,1201.0222222217242
2024-06-02 03:30:00,100.0,1.3020829999999997,2.5735505567261208,0.1736109999999993,3.3564809999999996,76.67830000000001,1201.0722222217241
2024-06-02 03:33:00,100.0,1.273148,2.5506004090866976,0.14467599999999958,3.3564809999999996,78.125,1201.122222221724
2024-06-02 03:36:00,100.0,1.3020839999999998,2.5535749668433714,0.17361100000000018,3.298611,78.125,1201.172222221724
2024-06-02 03:39:00,100.0,1.3020839999999998,2.5535749668433714,0.17361100000000018,3.298611,78.4144,1201.222222221724
2024-06-02 03:42:00,100.0,1.3310189999999995,2.5761989100491673,0.17361100000000018,3.2696760000000005,76.38889999999998,1201.272222221724
2024-06-02 03:45:00,100.0,1.3020839999999998,2.5335272695426916,0.14467600000000047,3.211806000000001,78.125,1201.322222221724
2024-06-02 03:48:00,100.0,1.3310190000000004,2.55603095963605,0.14467600000000047,3.1828710000000004,78.125,1201.3722222217239
2024-06-02 03:51:00,100.0,1.3310190000000004,2.5459193341679063,0.17361200000000032,3.1828710000000004,77.8357,1201.4222222217238
2024-06-02 03:54:00,100.0,1.3888889999999998,2.5799755996055693,0.17361200000000032,3.0960660000000004,78.4143,1201.4722222217238
2024-06-02 03:57:00,100.0,1.3888889999999998,2.5902246312315818,0.14467600000000047,3.0960660000000004,77.2569,1201.5222222217237
2024-06-02 04:00:00,100.0,1.4178240000000004,2.6120988536546093,0.14467600000000047,3.067131,76.9676,1201.5722222217237
2024-06-02 04:03:00,100.0,1.475695,2.6553205278603786,0.17361100000000018,3.038195,77.8357,1201.6222222217236
2024-06-02 07:57:00,100.0,-0.17361200000000032,,0.5497680000000003,9.577546000000002,89.40970000000002,1201.6222222217236
2024-06-02 08:00:00,100.0,-0.17361200000000032,,0.5497680000000003,9.577546000000002,89.98850000000002,1201.6722222217236
2024-06-02 08:03:00,100.0,-0.14467600000000047,,0.5497680000000003,9.519680000000001,101.5625,1201.7222222217235
2024-06-02 08:06:00,100.0,-0.2025459999999999,,0.5208330000000005,9.490739999999999,83.912,1201.7722222217235
2024-06-02 08:09:00,100.0,-0.14467599999999958,,0.5787040000000001,9.34606,83.6226,1201.8222222217235
2024-06-02 08:12:00,100.0,-0.17361100000000018,,0.5497689999999995,9.31713,83.04390000000001,1201.8722222217234
2024-06-02 08:15:00,100.0,-0.17361100000000018,,0.5497690000000004,9.259255,80.4399,1201.9222222217234
2024-06-02 08:18:00,100.0,-0.17361199999999943,,0.5497680000000003,9.143519999999999,83.04400000000001,1201.9722222217233
2024-06-02 08:21:00,100.0,-0.11573999999999973,,0.5787040000000001,9.085643999999998,79.86110000000002,1202.0222222217233
2024-06-02 08:24:00,100.0,-0.14467600000000047,,0.5497689999999995,9.114585000000002,81.30789999999999,1202.0722222217232
2024-06-02 08:27:00,100.0,-0.14467599999999958,,0.5787040000000001,9.05671,83.04400000000001,1202.1222222217232
2024-06-02 08:30:00,31.39468,-0.14467599999999958,,0.7523150000000003,9.02778,26.041600000000017,1202.1722222217231
2024-06-03 02:33:00,40.24884,1.186343,2.765274263807426,0.14467599999999958,4.311345,26.620400000000018,1202.1722222217231
2024-06-03 02:54:00,100.0,1.3020829999999997,2.7503542875470424,0.14467599999999958,3.8483850000000004,79.28240000000002,1202.522222221723
2024-06-03 02:57:00,100.0,1.3310189999999995,2.7448599414819417,0.1736109999999993,3.7615689999999997,78.9931,1202.572222221723
2024-06-03 03:03:00,100.0,1.3310189999999995,2.7350701824515036,0.1736109999999993,3.7326390000000007,79.8611,1202.672222221723
2024-06-03 03:06:00,100.0,1.3599539999999992,2.7386795067591896,0.1736109999999993,3.645834,77.8356,1202.7222222217229
2024-06-03 03:09:00,100.0,1.3888889999999998,2.7517645375803275,0.14467599999999958,3.5590269999999995,80.1505,1202.7722222217228
2024-06-03 03:15:00,100.0,1.4467599999999994,2.7971514350284834,0.14467599999999958,3.501156,80.1505,1202.8722222217227
2024-06-03 03:18:00,100.0,1.4467600000000003,2.7668638559111276,0.17361100000000018,3.4432869999999998,81.59720000000002,1202.9222222217227
2024-06-03 03:24:00,100.0,1.4467600000000003,2.746587321670396,0.17361100000000018,3.3854170000000003,77.8357,1203.0222222217226
2024-06-03 03:27:00,100.0,1.5046299999999997,2.780423905414101,0.17361100000000018,3.2986120000000003,78.125,1203.0722222217225
2024-06-03 03:33:00,100.0,1.5046299999999997,2.780423905414101,0.17361100000000018,3.2986120000000003,78.125,1203.1722222217224
2024-06-03 03:36:00,100.0,1.5625,2.813352295909364,0.17361100000000018,3.211806,81.01850000000002,1203.2222222217224
2024-06-03 03:39:00,100.0,1.5914359999999999,2.8347244093909607,0.14467599999999958,3.1539349999999997,77.8357,1203.2722222217224
2024-06-03 03:45:00,100.0,1.5914359999999999,2.8347244093909607,0.14467599999999958,3.1539349999999997,80.72919999999999,1203.3722222217223
2024-06-03 03:48:00,100.0,1.6203709999999996,2.834874705174773,0.14467599999999958,3.0671300000000006,78.4143,1203.4222222217222
2024-06-03 03:54:00,100.0,1.6493060000000002,2.855838817965704,0.14467599999999958,3.038195,78.125,1203.5222222217221
2024-06-03 03:57:00,100.0,1.7071759999999996,2.8758820054911847,0.17361100000000018,2.9513890000000007,79.2824,1203.572222221722
2024-06-03 04:03:00,100.0,1.7071759999999996,2.8758820054911847,0.17361100000000018,2.9513890000000007,78.125,1203.672222221722
2024-06-03 04:06:00,100.0,1.7071759999999996,2.8758820054911847,0.17361100000000018,2.9513890000000007,79.57169999999999,1203.722222221722
2024-06-03 04:09:00,100.0,1.3888889999999998,2.691707622935611,0.14467500000000033,3.3854170000000003,79.57169999999999,1203.772222221722
2024-06-03 04:15:00,100.0,1.3310180000000003,2.675989548705017,0.14467500000000033,3.530093,79.2824,1203.8722222217218
2024-06-03 04:18:00,100.0,1.3310180000000003,2.6957452645838673,0.14467500000000033,3.5879590000000006,79.2824,1203.9222222217218
2024-06-03 04:21:00,100.0,1.3310180000000003,2.7252623967483935,0.14467500000000033,3.6747690000000004,78.7037,1203.9722222217217
2024-06-03 04:24:00,100.0,1.3310189999999995,2.7838764284183655,0.14467599999999958,3.8483840000000002,78.7037,1204.0222222217217
2024-06-03 04:30:00,100.0,1.3310189999999995,2.8032931341327094,0.14467599999999958,3.9062539999999997,78.7037,1204.1222222217216
2024-06-03 04:33:00,100.0,1.3310189999999995,2.8611937453218053,0.14467599999999958,4.079859000000001,77.257,1204.1722222217215
2024-06-03 04:39:00,100.0,1.3310189999999995,2.8707962630965693,0.14467599999999958,4.108798999999999,78.7038,1204.2722222217214
2024-06-03 04:42:00,100.0,1.3310189999999995,2.89951449723605,0.14467599999999958,4.195599,79.2824,1204.3222222217214
2024-06-03 04:45:00,100.0,1.3310189999999995,2.9565915924004247,0.14467599999999958,4.369209,79.5718,1204.3722222217214
2024-06-03 04:51:00,100.0,1.3310189999999995,2.9565915924004247,0.14467599999999958,4.369209,79.8611,1204.4722222217213
2024-06-03 04:54:00,100.0,1.3020829999999997,2.9693215443671477,0.1736109999999993,4.542825000000001,78.9931,1204.5222222217212
2024-06-03 05:00:00,100.0,1.3020829999999997,2.9693215443671477,0.1736109999999993,4.542825000000001,73.20610000000002,1204.6222222217211
2024-06-03 05:03:00,100.0,1.6203709999999996,3.292921079022788,0.14467599999999958,4.369217,76.67819999999998,1204.672222221721
2024-06-03 05:09:00,100.0,1.6493059999999993,3.3062141781709453,0.14467599999999958,4.311342,78.125,1204.772222221721
2024-06-03 05:12:00,47.48264,1.7939809999999996,3.3687058054782457,0.2025459999999999,4.0798570000000005,40.509300000000025,1204.822222221721
2024-06-03 07:00:00,51.09954,-0.11574000000000062,,1.765047,10.995372000000001,42.245300000000015,1204.822222221721
2024-06-03 07:33:00,39.20718,1.1284719999999995,2.0750234944288177,8.362266,10.677084,28.06710000000001,1204.822222221721
2024-06-03 07:36:00,48.00347,0.8969909999999999,2.220276163036941,8.854172,12.413191000000001,33.85409999999999,1204.872222221721
2024-06-03 07:39:00,48.00347,0.8391210000000004,2.1305163250658685,8.420137,11.921296,34.72219999999999,1204.9222222217209
2024-06-03 07:42:00,60.47454,0.983797,2.242656341303288,8.391202,11.689815,44.56019999999998,1204.9722222217208
2024-06-03 07:45:00,63.5706,0.8680560000000002,2.15741530719889,7.957172,11.429396,50.63650000000001,1205.0222222217208
2024-06-03 07:48:00,63.0787,0.7233789999999996,2.044483329233006,7.638885999999999,11.342597000000001,52.66199999999998,1205.0722222217207
2024-06-03 07:51:00,69.29977,0.578703,1.883218718448559,7.175923999999999,10.995370999999999,56.42369999999997,1205.1222222217207
2024-06-03 07:54:00,69.29977,0.8391200000000003,2.112552922038385,7.581022000000001,11.024302000000002,60.76389999999998,1205.1722222217206
2024-06-03 07:57:00,61.48727,1.0127310000000005,2.2297740076996995,8.072914,11.226853000000002,52.08339999999998,1205.2222222217206
2024-06-03 08:00:00,59.9537,1.157407,2.239734724219849,8.304394000000002,10.995367000000002,49.47919999999999,1205.2722222217205
2024-06-03 08:03:00,64.12037,1.0416670000000003,2.1867104932886674,7.957173,10.879626000000002,52.95139999999998,1205.3222222217205
2024-06-03 08:06:00,74.97106,0.6944439999999998,1.9723188718704339,7.089123999999999,10.67708,62.7893,1205.3722222217204
2024-06-03 08:09:00,70.3125,0.7233790000000004,2.0444833292330067,7.349532,11.053243000000002,62.7893,1205.4222222217204
2024-06-03 08:12:00,66.17477,0.8101849999999997,2.0675492152924035,7.523147000000001,10.937502,58.449100000000016,1205.4722222217204
2024-06-03 08:15:00,65.65394,0.8101849999999997,2.0226199048314113,7.5231520000000005,10.792826999999999,57.00229999999999,1205.5222222217203
2024-06-03 08:18:00,65.65394,0.8969909999999999,2.11047481552627,7.638893,10.850692000000002,57.002399999999994,1205.5722222217203
2024-06-03 08:21:00,64.09144,0.9259259999999996,2.09859152287421,7.696763,10.763887,57.29170000000002,1205.6222222217202
2024-06-03 08:24:00,66.6956,1.0127319999999997,2.1434649962206507,7.812503,10.706021,55.2662,1205.6722222217202
2024-06-03 08:27:00,69.29977,1.0127319999999997,2.1627728428139665,7.725693000000001,10.677081000000001,56.134299999999996,1205.7222222217201
2024-06-03 08:30:00,65.65394,0.78125,2.0312685806872905,7.378472,10.792822,59.89580000000001,1205.77222222172
2024-06-03 08:33:00,65.1331,0.8101850000000006,2.0406386723648966,7.378472,10.706017000000001,60.18519999999998,1205.82222222172
2024-06-03 08:36:00,64.09144,0.9259259999999996,2.0891913285032095,7.581022999999999,10.619216999999999,56.4237,1205.87222222172
2024-06-03 08:39:00,66.6956,0.9548610000000002,2.075931915289262,7.581022000000001,10.474541000000002,53.81949999999998,1205.92222222172
2024-06-03 08:42:00,68.77894,0.8391210000000004,2.0309579408711507,7.291667,10.474535999999999,57.29169999999999,1205.97222222172
2024-06-03 08:45:00,70.86227,0.8391210000000004,2.0309610996513263,7.262727,10.445606,61.05329999999998,1206.0222222217199
2024-06-03 08:48:00,70.86227,0.8101849999999997,2.0045360915968367,7.262732000000001,10.474537000000002,58.73840000000001,1206.0722222217198
2024-06-03 08:51:00,68.2581,0.8101850000000006,2.031638894569783,7.233792000000001,10.532407000000001,60.76390000000001,1206.1222222217198
2024-06-03 08:54:00,66.17477,0.7523150000000003,1.959326242719571,7.146987000000001,10.445602000000001,61.63200000000003,1206.1722222217197
2024-06-03 08:57:00,63.0787,0.8391200000000003,2.0126464289019035,7.320597,10.445607,58.159700000000015,1206.2222222217197
2024-06-03 09:00:00,61.02431,0.9548610000000002,2.0759319152892615,7.523148,10.416666999999999,52.662000000000006,1206.2722222217196
2024-06-03 09:03:00,59.46181,1.070601,2.1115938578410414,7.7256979999999995,10.329857,49.76849999999999,1206.3222222217196
2024-06-03 09:06:00,61.02431,1.1284720000000004,2.1668516830974744,7.928238,10.503476000000001,50.925899999999984,1206.3722222217195
2024-06-03 09:09:00,63.62847,1.070602,2.1215660461947414,7.667827999999999,10.300925999999999,52.951400000000035,1206.4222222217195
2024-06-03 09:12:00,66.17477,0.9837959999999999,2.0808407182832798,7.494217,10.300931000000002,54.39810000000003,1206.4722222217194
2024-06-03 09:15:00,67.73727,0.8391209999999996,1.9850456753442445,7.233791999999999,10.271991,58.159700000000015,1206.5222222217194
2024-06-03 09:18:00,70.86227,0.78125,1.968721131417837,7.060186,10.271986,61.05320000000003,1206.5722222217194
2024-06-03 09:21:00,72.9456,0.6655089999999992,1.9001409411217283,6.886575999999999,10.358797,63.36800000000002,1206.6222222217193
2024-06-03 09:24:00,65.65394,0.8101849999999997,2.0316357809161003,7.233797999999999,10.532403,61.63200000000003,1206.6722222217193
2024-06-03 09:27:00,58.91204,1.1284719999999995,2.1465996089826525,7.8414340000000005,10.358792,52.08330000000001,1206.7222222217192
2024-06-03 09:30:00,57.87037,1.1284720000000004,2.1364441470582864,7.783564000000001,10.271992000000001,49.18979999999999,1206.7722222217192
2024-06-03 09:33:00,59.9537,1.2442130000000002,2.1709322329122034,7.899304,10.127311000000002,46.875,1206.8222222217191
2024-06-03 09:36:00,63.5706,1.157407,2.1379931339556357,7.783568000000001,10.185181,50.92590000000001,1206.872222221719
2024-06-03 09:39:00,64.6412,1.0127309999999996,2.055610738518583,7.581017999999999,10.214117000000002,53.530100000000004,1206.922222221719
2024-06-03 09:42:00,64.6412,0.9548609999999993,2.0278836814429058,7.465278,10.214117000000002,53.240700000000004,1206.972222221719
2024-06-03 09:45:00,62.03704,0.9259259999999996,2.0133150466320884,7.407408,10.214122,51.21530000000001,1207.022222221719
2024-06-03 09:48:00,59.46181,0.8969909999999999,1.9982516335604306,7.320598,10.185187,52.37270000000001,1207.072222221719
2024-06-03 09:51:00,58.42014,0.9259259999999996,1.9749145080595671,7.407408,10.098382,50.347200000000015,1207.1222222217189
2024-06-03 09:54:00,59.46181,1.0416669999999995,2.0588403189131212,7.581018,10.127311000000002,47.74300000000002,1207.1722222217188
2024-06-03 09:57:00,62.06597,1.0127319999999997,2.04574993961119,7.494212999999999,10.098381,51.504699999999985,1207.2222222217188
2024-06-03 10:00:00,63.0787,0.9259260000000005,2.003746429960197,7.2916620000000005,10.069446000000001,51.215299999999985,1207.2722222217187
2024-06-03 10:03:00,67.24537,0.8391210000000004,1.9942616025701179,7.233797000000001,10.300925999999999,55.5556,1207.3222222217187
2024-06-03 10:06:00,66.17477,0.78125,1.9326240453033154,7.118052,10.214122,55.55559999999997,1207.3722222217186
2024-06-03 10:09:00,63.0787,0.8391200000000003,1.9665531294260565,7.175927000000001,10.156246999999999,54.97690000000003,1207.4222222217186
2024-06-03 10:12:00,58.42014,0.9259259999999996,2.003743119051359,7.349538,10.127312000000002,51.215299999999985,1207.4722222217185
2024-06-03 10:15:00,56.33681,1.0127319999999997,2.035867090182177,7.465274000000001,10.040512,48.61110000000002,1207.5222222217185
2024-06-03 10:18:00,52.69097,1.157407,2.0758621662898786,7.696759,9.924772,44.56009999999998,1207.5722222217184
2024-06-03 10:21:00,53.73264,1.1863419999999998,2.076099179969287,7.667819,9.809027,44.84949999999998,1207.6222222217184
2024-06-03 10:24:00,52.69097,1.157407,2.054955401602573,7.609954000000001,9.780097,45.42830000000001,1207.6722222217184
2024-06-03 10:27:00,53.21181,1.1284720000000004,2.023181992269786,7.523148000000001,9.693286,44.84949999999998,1207.7222222217183
2024-06-03 10:30:00,55.81597,1.1284719999999995,2.023185596998642,7.407403,9.577551,45.13889999999998,1207.7722222217183
2024-06-03 10:33:00,58.42014,1.1284720000000004,2.002273681337312,7.436338,9.548615999999999,47.4537,1207.8222222217182
2024-06-03 10:36:00,58.42014,1.070601,2.0004717422956744,7.494208,9.780097,46.875,1207.8722222217182
2024-06-03 10:39:00,57.34954,1.070602,2.0004725023966117,7.523144,9.809031999999998,47.74309999999997,1207.9222222217181
2024-06-03 10:42:00,56.85764,1.0995370000000007,2.0429109981034843,7.523144000000001,9.837966999999999,48.321800000000025,1207.972222221718
2024-06-03 10:45:00,53.73264,1.0416659999999993,1.9579984488781939,7.349532999999999,9.606477,46.875,1208.022222221718
2024-06-03 10:48:00,55.81597,1.0995369999999998,1.991314406701354,7.320603,9.490736,46.0069,1208.072222221718
2024-06-03 10:51:00,55.2662,1.070602,1.9696697991931449,7.291664000000001,9.490742000000001,47.1644,1208.122222221718
2024-06-03 10:54:00,52.69097,1.070602,1.9386403133277548,7.291664000000001,9.403932000000001,45.13889999999998,1208.172222221718
2024-06-03 10:57:00,53.73264,1.0995369999999998,1.9495842851377387,7.204863,9.259256,44.849500000000006,1208.2222222217179
2024-06-03 11:00:00,55.29514,1.0995369999999998,1.9495879088828394,7.118053,9.172456,45.13890000000001,1208.2722222217178
2024-06-03 11:03:00,56.85764,1.0127309999999996,1.8848651653754558,7.031248000000001,9.172457,43.98139999999998,1208.3222222217178
2024-06-03 11:06:00,55.2662,1.0127309999999996,1.8643150562158222,7.060183,9.143522,43.692200000000014,1208.3722222217177
2024-06-03 11:09:00,57.89931,1.070602,1.8864006697731361,7.031248000000001,8.998846,45.13890000000001,1208.4222222217177
2024-06-03 11:12:00,50.60764,0.7233790000000004,1.7064701056856113,6.597217,9.201388,43.11340000000001,1208.4722222217176
2024-06-03 11:15:00,46.46991,0.7523150000000003,1.7039328761238584,6.5972219999999995,9.085647,40.21980000000002,1208.5222222217176
