Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-06-03 11:18:00,44.41551,0.8391200000000003,1.7385299735184316,6.770832,9.056712000000001,37.905100000000004,1208.5722222217175
2024-06-03 11:21:00,42.30324,0.868055,1.7520863069218748,6.8287070000000005,9.056712000000001,37.32630000000003,1208.6222222217175
2024-06-03 11:24:00,40.76968,0.9837959999999999,1.8116361541168604,7.031248000000001,9.056712000000001,33.56469999999999,1208.6722222217174
2024-06-03 11:27:00,39.20718,1.070601,1.8227770832709558,7.233798,9.027777,34.43289999999999,1208.7222222217174
2024-06-03 11:30:00,45.45718,1.2442130000000002,1.920687252738741,7.378474000000001,8.940971,35.30090000000001,1208.7722222217174
2024-06-03 11:33:00,45.42824,1.1574080000000002,1.8947184794393437,7.291664000000001,9.027776,33.85420000000002,1208.8222222217173
2024-06-03 11:36:00,45.45718,1.070601,1.8334558846003035,7.204858,9.027777,35.590299999999985,1208.8722222217173
2024-06-03 11:39:00,46.99074,1.0127309999999996,1.82288918101671,7.060187999999999,9.027777,36.169099999999986,1208.9222222217172
2024-06-03 11:42:00,49.07407,1.0416669999999995,1.8442149247330384,7.002317999999999,8.940971000000001,37.61570000000003,1208.9722222217172
2024-06-03 11:45:00,49.59491,0.9548609999999993,1.7794977711718107,6.9444479999999995,8.969907000000001,37.32639999999998,1209.0222222217171
2024-06-03 11:48:00,50.63657,1.0127309999999996,1.82288918101671,7.002318,8.969907000000001,38.19449999999998,1209.072222221717
2024-06-03 11:51:00,49.07407,1.0127309999999996,1.8124661272875422,7.002318,8.940977,38.194500000000005,1209.122222221717
2024-06-03 11:54:00,51.12847,0.9548609999999993,1.769243118703814,6.9444479999999995,8.940977,38.483900000000006,1209.172222221717
2024-06-03 11:57:00,49.59491,0.9548609999999993,1.7794977711718099,6.886578,8.912037,38.48380000000003,1209.222222221717
2024-06-03 12:00:00,50.63657,1.0127319999999997,1.81246686556479,6.886578,8.825236,37.32639999999998,1209.272222221717
2024-06-03 12:03:00,51.12847,0.983797,1.7909819877071271,6.857643,8.825236,39.062400000000025,1209.3222222217169
2024-06-03 12:06:00,51.12847,0.9259259999999996,1.7370404976682974,6.857638,8.854161999999999,37.905100000000004,1209.3722222217168
2024-06-03 12:09:00,44.90741,0.9548609999999993,1.7794977711718099,6.886573,8.912032,37.32639999999998,1209.4222222217168
2024-06-03 12:12:00,41.81134,0.9259259999999996,1.7472362023152257,6.886577999999999,8.912032,34.722200000000015,1209.4722222217167
2024-06-03 12:15:00,41.81134,0.9548609999999993,1.7589571578549976,6.9444479999999995,8.912037,35.01159999999999,1209.5222222217167
2024-06-03 12:18:00,43.86574,0.9548610000000002,1.7692431187038147,6.8287070000000005,8.825236,36.74759999999998,1209.5722222217166
2024-06-03 12:21:00,43.86574,0.9548610000000002,1.7486465993458662,6.886577,8.825236,36.16900000000001,1209.6222222217166
2024-06-03 12:24:00,45.92014,0.868055,1.7123776043756596,6.770832,8.883107,37.32640000000001,1209.6722222217165
2024-06-03 12:27:00,49.59491,0.8969909999999999,1.7148470648676342,6.712962,8.738420999999999,37.03710000000001,1209.7222222217165
2024-06-03 12:30:00,53.73264,0.8680560000000002,1.702380460740403,6.684031999999999,8.767356,38.4838,1209.7722222217164
2024-06-03 12:33:00,53.21181,0.8101849999999997,1.6661018128236493,6.655092000000001,8.825227,37.905100000000004,1209.8222222217164
2024-06-03 12:36:00,50.63657,0.8391200000000003,1.7091271155940402,6.655092,8.854161999999999,35.30090000000001,1209.8722222217164
2024-06-03 12:39:00,48.5243,0.8391200000000003,1.7091271155940402,6.6550970000000005,8.854167,36.74769999999998,1209.9222222217163
2024-06-03 12:42:00,44.38657,0.8680560000000002,1.7023839188357073,6.7708330000000005,8.854167,36.74770000000001,1209.9722222217163
2024-06-03 12:45:00,45.42824,0.8969909999999999,1.7450958302114599,6.712962999999999,8.825232,35.87959999999998,1210.0222222217162
2024-06-03 12:48:00,42.82407,0.8969909999999999,1.7249580285326591,6.7708330000000005,8.825232,35.590299999999985,1210.0722222217162
2024-06-03 12:51:00,49.59491,0.9548610000000002,1.758957157854998,6.799767,8.767356,35.87960000000001,1210.1222222217161
2024-06-03 12:54:00,47.48264,0.868055,1.7223423830846452,6.799772000000001,8.940977,35.59020000000001,1210.172222221716
2024-06-03 12:57:00,51.64931,0.6365740000000004,1.5274630882134308,6.250005000000001,8.622681,37.905100000000004,1210.222222221716
2024-06-03 13:00:00,52.69097,0.6076389999999998,1.5461875362385435,6.221061000000001,8.767361999999999,39.9306,1210.272222221716
2024-06-03 13:03:00,46.46991,0.6076390000000007,1.5461844408263399,6.278937000000001,8.825228,37.615700000000004,1210.322222221716
2024-06-03 13:06:00,42.30324,0.8101850000000006,1.6562948487145632,6.5104120000000005,8.651617,34.43289999999999,1210.372222221716
2024-06-03 13:09:00,39.69907,0.8969909999999999,1.6638838631479143,6.655093,8.535882,32.98609999999999,1210.4222222217159
2024-06-03 13:12:00,35.59028,0.78125,1.593632496912875,6.539352999999999,8.593753,31.25,1210.4722222217158
2024-06-03 13:15:00,35.04051,0.8680560000000002,1.631669261389216,6.568283,8.449076999999999,30.9606,1210.5222222217158
2024-06-03 13:18:00,34.54861,0.9259259999999996,1.6229433863751173,6.655093,8.333337,31.5394,1210.5722222217157
2024-06-03 13:21:00,34.54861,0.9259259999999996,1.6229433863751173,6.6261529999999995,8.304397,29.224499999999978,1210.6222222217157
2024-06-03 13:24:00,40.24884,1.0416670000000003,1.6613588686045933,6.684033,8.130786,31.25,1210.6722222217156
2024-06-03 13:27:00,42.82407,0.8969909999999999,1.632952819329159,6.539352999999999,8.333331999999999,30.3819,1210.7222222217156
2024-06-03 13:30:00,42.85301,0.983797,1.6645688374508267,6.6261529999999995,8.246526,31.828699999999998,1210.7722222217155
2024-06-03 13:33:00,45.42824,1.0416670000000003,1.7052435858743027,6.684033,8.246526,32.407399999999996,1210.8222222217155
2024-06-03 13:36:00,45.97801,0.9259259999999996,1.664859124067433,6.568283,8.362267000000001,35.01159999999999,1210.8722222217154
2024-06-03 13:39:00,49.59491,0.9548610000000002,1.696649731611331,6.539347,8.333336,36.74770000000001,1210.9222222217154
2024-06-03 13:42:00,50.63657,0.9837959999999999,1.6965946785705976,6.597217,8.304400999999999,36.74770000000001,1210.9722222217154
2024-06-03 13:45:00,47.48264,0.8969909999999999,1.6843552527505508,6.539352999999999,8.478012,36.16900000000001,1211.0222222217153
2024-06-03 13:48:00,47.51157,0.983797,1.6965917262757895,6.712962999999999,8.420136,35.30090000000001,1211.0722222217153
2024-06-03 13:51:00,50.11574,0.9548610000000002,1.696646111513906,6.6550970000000005,8.449076,35.01159999999999,1211.1222222217152
2024-06-03 13:54:00,53.73264,0.8969909999999999,1.6741323049615306,6.539352,8.449071,37.615700000000004,1211.1722222217152
2024-06-03 13:57:00,53.73264,0.8101849999999997,1.646462071005962,6.510412,8.622687,40.219899999999996,1211.2222222217151
2024-06-03 14:00:00,59.43287,0.983797,1.7283288091826037,6.626157000000001,8.42014,42.24539999999999,1211.272222221715
2024-06-03 14:03:00,59.9537,0.9259260000000005,1.7675528754091911,6.597222,8.680556,45.1388,1211.322222221715
2024-06-03 14:06:00,56.85764,0.868055,1.7223423830846452,6.539347,8.680551999999999,45.13890000000001,1211.372222221715
2024-06-03 14:09:00,56.30787,0.8969899999999997,1.724957253503962,6.597217,8.651617,44.27089999999998,1211.422222221715
2024-06-03 14:12:00,55.29514,0.8969899999999997,1.724957253503962,6.539347,8.593747,43.69210000000001,1211.472222221715
2024-06-03 14:15:00,55.2662,0.8101849999999997,1.6464586676838402,6.423611999999999,8.535877000000001,43.113399999999984,1211.5222222217149
2024-06-03 14:18:00,56.30787,0.8101849999999997,1.6464586676838402,6.423611999999999,8.535877000000001,46.2963,1211.5722222217148
2024-06-03 14:21:00,56.30787,0.868055,1.6923655063023313,6.452542000000001,8.506947,44.27089999999998,1211.6222222217148
2024-06-03 14:24:00,54.28241,0.8391200000000003,1.65961901709735,6.452542000000001,8.506941999999999,44.27079999999998,1211.6722222217147
2024-06-03 14:27:00,51.64931,0.8391200000000003,1.6795012446908377,6.394677000000001,8.506947,42.24540000000002,1211.7222222217147
2024-06-03 14:30:00,50.60764,0.8969909999999999,1.674135842415408,6.510413000000001,8.420141999999998,39.0625,1211.7722222217146
2024-06-03 14:33:00,53.21181,0.9548610000000002,1.717538315532094,6.539347,8.391206,42.24540000000002,1211.8222222217146
2024-06-03 14:36:00,53.24074,0.9259259999999996,1.6752616051045135,6.568283,8.391207,41.377399999999994,1211.8722222217145
2024-06-03 14:39:00,53.24074,0.8969899999999997,1.6638831067878488,6.481477000000001,8.362267000000001,41.087999999999994,1211.9222222217145
2024-06-03 14:42:00,55.81597,0.9837959999999999,1.7072027548741768,6.5104169999999995,8.246531000000001,40.79860000000002,1211.9722222217144
2024-06-03 14:45:00,56.85764,0.8969899999999997,1.6638831067878488,6.481477000000001,8.362267000000001,42.24539999999999,1212.0222222217144
2024-06-03 14:48:00,57.89931,0.983797,1.717783558130916,6.510413000000001,8.275466,42.824100000000016,1212.0722222217144
2024-06-03 14:51:00,56.33681,0.8969899999999997,1.6638831067878488,6.481477000000001,8.362267000000001,43.40280000000001,1212.1222222217143
2024-06-03 14:54:00,57.40741,0.9548610000000002,1.696649731611331,6.481477000000001,8.275466,42.24539999999999,1212.1722222217143
2024-06-03 14:57:00,57.40741,0.9548610000000002,1.696649731611331,6.481477000000001,8.275466,43.69210000000001,1212.2222222217142
2024-06-03 15:00:00,59.46181,0.9548610000000002,1.707107369491377,6.452547,8.275466,45.717600000000004,1212.2722222217142
2024-06-03 15:03:00,59.46181,0.8969899999999997,1.684354490111676,6.394677000000001,8.333337,44.84960000000001,1212.3222222217141
2024-06-03 15:06:00,57.87037,0.8969899999999997,1.684354490111676,6.394677000000001,8.333337,44.849500000000006,1212.372222221714
2024-06-03 15:09:00,59.46181,0.8969899999999997,1.6945488200066183,6.365737,8.333337,45.428200000000004,1212.422222221714
2024-06-03 15:12:00,57.34954,0.868055,1.6722454207709605,6.365737,8.362272,46.0069,1212.472222221714
2024-06-03 15:15:00,54.80324,0.8391200000000003,1.65961901709735,6.307867000000001,8.362267,44.56019999999998,1212.522222221714
2024-06-03 15:18:00,54.25347,0.8969899999999997,1.684354490111676,6.365737,8.304397,44.56019999999998,1212.572222221714
2024-06-03 15:21:00,52.69097,0.8969899999999997,1.684354490111676,6.365737,8.304397,42.82409999999999,1212.6222222217139
2024-06-03 15:24:00,52.69097,0.8969899999999997,1.6536016513903196,6.394677000000001,8.246527,42.82409999999999,1212.6722222217138
2024-06-03 15:27:00,55.29514,0.9837960000000008,1.685950774626863,6.568282,8.246526,41.95599999999999,1212.7222222217138
2024-06-03 15:30:00,55.2662,0.7523150000000003,1.6376125138407427,6.221062000000001,8.506947,43.402799999999985,1212.7722222217137
2024-06-03 15:33:00,44.90741,0.7233790000000004,1.5845355592313959,6.307872,8.535882999999998,36.45830000000001,1212.8222222217137
2024-06-03 15:36:00,52.19907,1.1284720000000004,1.7646633978873436,6.741897000000001,8.217595,39.3518,1212.8722222217136
2024-06-03 15:39:00,53.73264,0.983797,1.7283288091826037,6.539352999999999,8.333336,41.37729999999999,1212.9222222217136
2024-06-03 15:42:00,53.73264,0.9548609999999993,1.6966497316113305,6.597218,8.391207,39.9306,1212.9722222217135
2024-06-03 15:45:00,54.74537,0.983797,1.707203477949004,6.539352999999999,8.275466,41.087999999999994,1213.0222222217135
2024-06-03 15:48:00,54.80324,0.8969899999999997,1.6638831067878488,6.452547,8.333337,42.53469999999999,1213.0722222217134
2024-06-03 15:51:00,53.73264,0.78125,1.603448505014924,6.250001999999999,8.333331999999999,42.245299999999986,1213.1222222217134
2024-06-03 15:54:00,52.1412,0.8101849999999997,1.596887427575947,6.278932,8.246527,40.219899999999996,1213.1722222217134
2024-06-03 15:57:00,49.59491,0.78125,1.593632496912875,6.221062,8.275462000000001,41.08789999999999,1213.2222222217133
2024-06-03 16:00:00,46.46991,0.8391200000000003,1.6094325131785112,6.336806999999999,8.246527,38.1944,1213.2722222217133
2024-06-03 16:03:00,44.41551,0.8391200000000003,1.609436006452809,6.307867000000001,8.217597,36.45830000000001,1213.3222222217132
2024-06-03 16:06:00,42.30324,0.868055,1.5906159987364494,6.336806999999999,8.101852000000001,34.14349999999999,1213.3722222217132
2024-06-03 16:09:00,38.65741,0.78125,1.5441303253334642,6.192132000000001,8.101852000000001,33.85409999999999,1213.4222222217131
2024-06-03 16:12:00,40.76968,1.0127310000000005,1.619501421468346,6.394677000000001,7.812496,32.696799999999996,1213.472222221713
2024-06-03 16:15:00,42.82407,0.8969909999999999,1.580782015235126,6.278932999999999,7.928242,32.1181,1213.522222221713
2024-06-03 16:18:00,38.68634,0.8391200000000003,1.5482463976393184,6.192127,7.928236999999999,31.828699999999998,1213.572222221713
2024-06-03 16:21:00,37.15278,0.868055,1.5594996252804962,6.221067000000001,7.899302,30.3819,1213.622222221713
2024-06-03 16:24:00,36.08218,0.9548610000000002,1.5467484638692974,6.336806999999999,7.725695999999999,28.356499999999983,1213.672222221713
2024-06-03 16:27:00,39.20718,0.9837959999999999,1.566607838277532,6.336806999999999,7.6967609999999995,30.0925,1213.7222222217129
2024-06-03 16:30:00,33.47801,0.6944439999999998,1.4642733593017196,6.018517,7.986113,30.3819,1213.7722222217128
2024-06-03 18:06:00,31.39468,1.4467590000000001,1.7328606136456688,7.002312,7.609953000000001,22.569500000000033,1213.7722222217128
2024-06-04 06:54:00,42.82407,0.9259260000000005,2.2649580407242893,6.250001999999999,9.837965999999998,29.22459999999998,1213.7722222217128
2024-06-04 06:57:00,36.05324,-0.14467599999999958,,2.0254630000000002,10.706018,31.828700000000026,1213.7722222217128
2024-06-04 07:33:00,34.54861,0.9548619999999994,1.9005431705979035,7.696762,10.06944,26.04170000000002,1213.7722222217128
2024-06-04 07:36:00,42.82407,0.8969909999999999,1.892964302502196,7.523152,10.069441000000001,29.513900000000007,1213.8222222217128
2024-06-04 07:39:00,44.87847,0.78125,1.8318860636617795,7.494217000000001,10.271987,31.25,1213.8722222217127
2024-06-04 07:42:00,52.1412,1.2442130000000002,2.0422679018395096,7.899302,9.780089,36.74770000000001,1213.9222222217127
2024-06-04 07:45:00,44.38657,0.7523150000000003,1.8243249640113848,7.175922000000001,10.040507,35.87960000000001,1213.9722222217126
2024-06-04 07:48:00,42.30324,0.78125,1.8040216879110058,7.175922000000001,9.866902,34.72219999999999,1214.0222222217126
2024-06-04 07:51:00,45.42824,0.8680560000000002,1.8303422341490987,7.2048570000000005,9.664351,34.722200000000015,1214.0722222217125
2024-06-04 07:54:00,51.67824,0.9259260000000005,1.8378304348615695,7.2048570000000005,9.490741,37.905100000000004,1214.1222222217125
2024-06-04 07:57:00,53.24074,0.8391209999999996,1.78705203986591,7.031252,9.461801000000001,38.4838,1214.1722222217124
2024-06-04 08:00:00,50.63657,0.694445,1.7259314274565252,6.770832,9.548607,39.9306,1214.2222222217124
2024-06-04 08:03:00,50.63657,0.7523150000000003,1.7413433936709246,6.915507,9.519672,39.0625,1214.2722222217124
2024-06-04 08:06:00,51.67824,0.8101849999999997,1.7532759933238675,6.886576,9.317131,36.45829999999998,1214.3222222217123
2024-06-04 08:09:00,57.40741,0.6365740000000004,1.627055901613354,6.539355,9.230321,38.4838,1214.3722222217123
2024-06-04 08:12:00,67.73727,0.3761570000000001,1.462607749720978,5.844907999999999,9.201391,51.21530000000001,1214.4222222217122
2024-06-04 08:15:00,56.30787,0.5497690000000004,1.6449571971812726,6.4236070000000005,9.548608000000002,42.534700000000015,1214.4722222217122
2024-06-04 08:18:00,57.89931,0.868055,1.8109153771041457,6.857642,9.259257,47.74300000000002,1214.5222222217121
2024-06-04 08:30:00,49.07407,0.8969899999999997,1.804889465231543,6.886577,9.172457,39.641099999999994,1214.7222222217122
2024-06-04 08:33:00,51.67824,0.9259259999999996,1.7675528754091907,6.944443000000001,9.027777,38.4838,1214.7722222217121
2024-06-04 08:39:00,53.21181,0.983797,1.8116369067560565,6.944443000000001,8.969906,38.7731,1214.872222221712
2024-06-04 08:42:00,59.46181,0.6655090000000001,1.6085525564599843,6.30787,8.825230999999999,43.692199999999985,1214.922222221712
2024-06-04 08:48:00,61.5162,0.5787040000000001,1.5627477238620606,6.076389999999999,8.796295999999998,44.849500000000006,1215.022222221712
2024-06-04 08:51:00,60.50347,0.5497690000000004,1.5685682983297473,6.076386,8.940977,48.321799999999996,1215.0722222217119
2024-06-04 08:54:00,50.63657,1.070602,1.8227777971210448,6.944448,8.738426,39.6412,1215.1222222217118
2024-06-04 09:00:00,52.69097,1.0995369999999998,1.8540850045405524,7.060183,8.854166,41.66659999999999,1215.2222222217117
2024-06-04 09:03:00,54.28241,1.1284720000000004,1.8527926427915926,7.060188,8.767356,41.66669999999999,1215.2722222217117
2024-06-04 09:09:00,55.81597,1.070602,1.8334529165045221,6.944448,8.767356,40.509299999999996,1215.3722222217116
2024-06-04 09:12:00,63.62847,0.8969909999999999,1.7450958302114594,6.539352,8.651620999999999,46.5856,1215.4222222217115
2024-06-04 09:18:00,61.54514,0.78125,1.6714519365970841,6.394677,8.680557,46.007000000000005,1215.5222222217114
2024-06-04 09:21:00,58.91204,0.7523150000000003,1.6471548868509522,6.394672000000001,8.709487,47.1644,1215.5722222217114
2024-06-04 09:24:00,53.21181,0.7523150000000003,1.6376092112785232,6.278937000000001,8.564812,44.56020000000001,1215.6222222217114
2024-06-04 09:30:00,53.21181,0.78125,1.6327456393466069,6.365737000000001,8.535877000000001,43.98140000000001,1215.7222222217113
2024-06-04 09:33:00,58.91204,0.8391200000000003,1.6695751465660347,6.452542000000001,8.535882,44.56019999999998,1215.7722222217112
2024-06-04 09:39:00,58.91204,0.868055,1.6722454207709605,6.5104120000000005,8.506947,40.50919999999999,1215.8722222217111
2024-06-04 09:42:00,49.07407,0.7233790000000004,1.6035473315435402,6.307872,8.593753,39.0625,1215.922222221711
2024-06-04 09:45:00,43.86574,0.5208339999999998,1.4534150540585364,5.931716000000001,8.535882,36.74770000000001,1215.972222221711
2024-06-04 09:51:00,41.29051,0.6076389999999998,1.5011377088190738,6.076390999999999,8.478012,35.87960000000001,1216.072222221711
2024-06-04 09:54:00,50.08681,0.8680560000000002,1.631665735539911,6.510417,8.391200999999999,35.59020000000001,1216.122222221711
2024-06-04 10:00:00,50.63657,0.8680560000000002,1.6418513593088042,6.539357000000001,8.449071,36.74770000000001,1216.2222222217108
2024-06-04 10:03:00,100.0,0.08680500000000002,0.9863798377889205,3.7037000000000004,7.436345,81.88649999999998,1216.2722222217108
2024-06-04 10:09:00,92.65046,0.11574099999999987,1.1656052492009463,4.224537,8.449076,81.01849999999999,1216.3722222217107
2024-06-04 10:12:00,68.77894,0.14467600000000047,1.221372633935173,4.89005,9.027774,64.5255,1216.4222222217106
2024-06-04 10:15:00,56.33681,0.31828699999999976,1.3048218001482403,5.410879,8.506941999999999,45.717600000000004,1216.4722222217106
2024-06-04 10:21:00,52.19907,0.4340270000000004,1.4286955770685983,5.70023,8.622682999999999,43.69209999999998,1216.5722222217105
2024-06-04 10:24:00,45.42824,0.6655089999999992,1.5159881719774964,6.163196,8.391207,37.03710000000001,1216.6222222217104
2024-06-04 10:30:00,43.86574,0.7233789999999996,1.5654254391082083,6.221066,8.391207,36.45840000000001,1216.7222222217104
2024-06-04 10:33:00,40.24884,1.0416659999999993,1.7377927903225814,6.799773,8.449077,33.27540000000002,1216.7722222217103
2024-06-04 10:39:00,40.24884,1.0995369999999998,1.745059843558897,6.886573,8.391206,32.407399999999996,1216.8722222217102
2024-06-04 11:39:00,55.29514,0.9548609999999993,1.7486465993458655,6.655087999999999,8.593747,42.534700000000015,1217.8722222217102
2024-06-04 11:42:00,53.73264,0.9259259999999996,1.7268170277299537,6.597218,8.564812,42.53469999999999,1217.9222222217102
2024-06-04 11:45:00,51.12847,0.9548609999999993,1.7071073694913765,6.655087999999999,8.478007,42.53469999999999,1217.9722222217101
2024-06-04 11:51:00,50.11574,0.9548610000000002,1.738303907418977,6.626157999999999,8.535877,44.27080000000001,1218.07222222171
2024-06-04 11:54:00,49.59491,1.0127309999999996,1.7173106358699544,6.7129579999999995,8.391207,39.6412,1218.12222222171
2024-06-04 12:00:00,51.18634,1.0995369999999998,1.7671314693378766,6.7129579999999995,8.275461,41.95600000000002,1218.22222222171
2024-06-04 12:03:00,54.28241,1.0416669999999995,1.726979721967046,6.655087999999999,8.275461,40.219899999999996,1218.2722222217099
2024-06-04 12:06:00,56.33681,0.8969909999999999,1.6741323049615306,6.481483,8.391202,41.95600000000002,1218.3222222217098
2024-06-04 12:12:00,54.25347,0.8969909999999999,1.6638838631479143,6.510413000000001,8.391202,40.79859999999999,1218.4222222217097
2024-06-04 12:15:00,52.19907,0.8969909999999999,1.6843552527505505,6.4236130000000005,8.362272,41.95600000000002,1218.4722222217097
2024-06-04 12:21:00,51.12847,0.9259259999999996,1.6959688226165506,6.452548,8.333331999999999,41.95599999999999,1218.5722222217096
2024-06-04 12:24:00,53.24074,0.8969909999999999,1.6225837794310818,6.3368020000000005,8.101851,40.219899999999996,1218.6222222217095
2024-06-04 12:27:00,53.73264,0.4340270000000004,1.4124134044717502,5.468750000000001,8.333333,45.428200000000004,1218.6722222217095
2024-06-04 12:39:00,39.20718,1.157407,1.7274282146690434,6.770828,8.072921000000001,34.14349999999999,1218.8722222217095
2024-06-04 12:42:00,43.37384,1.1284720000000004,1.7534891022775243,6.770838,8.217596,32.407399999999996,1218.9222222217095
2024-06-04 12:45:00,32.98611,0.7523150000000003,1.5505937456599659,6.394673,8.420138,29.224499999999978,1218.9722222217094
2024-06-04 12:51:00,30.38194,0.8101849999999997,1.5567241523322966,6.481477000000001,8.333332,25.75230000000002,1219.0722222217094
2024-06-04 12:54:00,30.38194,0.868055,1.56990876717481,6.539347,8.246531999999998,25.75230000000002,1219.1222222217093
2024-06-04 12:57:00,37.09491,0.9548610000000002,1.6118251193427924,6.5104120000000005,8.072921000000001,28.06710000000004,1219.1722222217093
2024-06-04 13:03:00,37.09491,0.9259260000000005,1.6123855292162417,6.5104120000000005,8.159726,28.35650000000001,1219.2722222217092
2024-06-04 13:21:00,35.59028,1.1863419999999998,1.664659529808534,6.684023,7.754631,26.909699999999987,1219.2722222217092
2024-06-04 13:24:00,37.15278,1.1284719999999995,1.674227712871877,6.684023,7.928241000000001,27.198999999999984,1219.3222222217091
2024-06-04 13:27:00,36.63195,1.0127309999999996,1.6084555770425146,6.539353,7.928242,28.35650000000001,1219.372222221709
2024-06-04 13:30:00,36.60301,1.070602,1.6135369163566127,6.5104180000000005,7.754626,28.06710000000001,1219.422222221709
2024-06-04 13:36:00,39.69907,1.0995369999999998,1.6553017808195412,6.5104180000000005,7.783561,29.22459999999998,1219.522222221709
2024-06-04 13:39:00,32.98611,0.8101849999999997,1.5262869193592281,6.307868,8.072913,28.64590000000001,1219.572222221709
2024-06-04 13:42:00,34.54861,1.070602,1.6361905718689018,6.568288,7.870366000000001,27.198999999999984,1219.6222222217089
2024-06-04 13:48:00,35.59028,1.070602,1.636194472405634,6.597218000000001,7.899305999999999,26.04170000000002,1219.7222222217088
2024-06-04 13:51:00,35.59028,0.9548609999999993,1.5902767419811552,6.510418,8.015047000000001,28.35650000000001,1219.7722222217087
2024-06-04 13:54:00,37.09491,0.983797,1.6105102539205394,6.539352999999999,8.015046,27.488400000000013,1219.8222222217087
2024-06-04 13:57:00,39.69907,1.0416660000000002,1.6280603557508404,6.6550970000000005,8.015051,29.22460000000001,1219.8722222217086
2024-06-04 14:03:00,41.81134,0.983797,1.6538290546098984,6.568283,8.159726,31.25,1219.9722222217085
2024-06-04 14:06:00,42.82407,1.0127309999999996,1.7280057379543068,6.770833,8.478012,32.696799999999996,1220.0222222217085
2024-06-04 14:12:00,41.26157,1.0127309999999996,1.7173069333789601,6.799773,8.478012,32.407399999999996,1220.1222222217084
2024-06-04 14:15:00,45.45718,1.1284719999999995,1.7757979440034988,6.886573,8.391200999999999,32.69669999999999,1220.1722222217084
2024-06-04 14:18:00,45.45718,1.0127309999999996,1.7173069333789601,6.770838,8.449077,33.27539999999999,1220.2222222217083
2024-06-04 14:24:00,43.89468,1.0127309999999996,1.7280057379543068,6.770833,8.478012,33.27540000000002,1220.3222222217082
2024-06-04 14:27:00,41.81134,1.0127319999999997,1.7173076452915703,6.712968,8.391206,33.56479999999999,1220.3722222217082
2024-06-04 14:33:00,41.81134,1.0127319999999997,1.7065799619974646,6.741897999999999,8.391206,31.828599999999994,1220.472222221708
2024-06-04 14:36:00,46.99074,0.9259259999999996,1.6752616051045142,6.6261529999999995,8.449077,35.87960000000001,1220.522222221708
2024-06-04 14:42:00,45.97801,0.9548609999999993,1.6861577094361244,6.684028,8.449077,34.43290000000002,1220.622222221708
2024-06-04 14:45:00,44.41551,0.9548609999999993,1.6861577094361244,6.684028,8.449077,34.722200000000015,1220.672222221708
2024-06-04 14:48:00,38.16551,1.0127309999999996,1.7065792530832413,6.770833,8.420141999999998,33.56479999999999,1220.7222222217079
2024-06-04 14:54:00,37.15278,1.0127309999999996,1.7065792530832413,6.770833,8.420141999999998,32.1181,1220.8222222217078
2024-06-04 14:57:00,36.60301,1.070601,1.7142507891589915,6.828708000000001,8.333337,29.224500000000006,1220.8722222217077
2024-06-04 15:03:00,37.64468,1.0995369999999998,1.7228463212255596,6.828702999999999,8.275466,29.51389999999998,1220.9722222217076
2024-06-04 15:06:00,38.68634,1.0127309999999996,1.685020379824462,6.741898,8.333337,30.092700000000008,1221.0222222217076
2024-06-04 15:09:00,35.04051,0.9548609999999993,1.6332262628028356,6.684028,8.304397,28.64580000000001,1221.0722222217075
2024-06-04 15:18:00,34.54861,0.9259259999999996,1.6334684406749016,6.626157999999999,8.333332,28.067099999999982,1221.2222222217076
2024-06-04 15:24:00,39.69907,1.273148,1.7662393461752126,6.915512999999999,8.015045,29.803200000000004,1221.3222222217075
2024-06-04 15:27:00,40.24884,1.0127319999999997,1.674188789832299,6.741897999999999,8.304396,30.092600000000004,1221.3722222217075
2024-06-04 15:33:00,43.86574,1.070602,1.7142514741198562,6.741897999999999,8.246526,33.56480000000002,1221.4722222217074
2024-06-04 15:36:00,41.26157,0.9259259999999996,1.664859124067433,6.597218,8.391202,31.828699999999998,1221.5222222217074
2024-06-04 15:39:00,37.64468,0.9548610000000002,1.686157709436125,6.655088,8.420137,32.1181,1221.5722222217073
2024-06-04 15:45:00,35.06945,0.9548609999999993,1.6756380789735281,6.684023,8.420142,30.092599999999976,1221.6722222217072
2024-06-04 15:48:00,30.38194,1.0416659999999993,1.6613581854564117,6.799773,8.246527,25.752399999999966,1221.7222222217072
2024-06-04 15:54:00,30.38194,1.0416659999999993,1.6723852038245517,6.770833,8.246527,25.17360000000002,1221.822222221707
2024-06-04 15:57:00,30.38194,0.9259259999999996,1.5805023298099945,6.655093,8.217597,25.173599999999965,1221.872222221707
2024-06-05 13:42:00,30.38194,1.4467589999999992,1.8593336204270292,6.799773,7.696764000000001,23.726800000000026,1221.872222221707
2024-06-05 13:48:00,33.44907,1.5046299999999997,1.8554402968352712,6.857638000000001,7.609958000000001,24.594900000000024,1221.872222221707
2024-06-06 13:09:00,36.05324,1.7939809999999996,1.8653864875658264,7.233797999999999,7.378477,26.04169999999999,1221.872222221707
2024-06-06 13:24:00,36.05324,1.4178249999999997,1.866715624063393,6.712962999999999,7.696758000000001,28.356400000000008,1221.872222221707
2024-06-06 13:33:00,31.36574,1.359954,1.8316864364212617,6.712962999999999,7.754629,24.01619999999997,1221.872222221707
2024-06-06 14:39:00,31.36574,1.4756939999999998,1.8006546158063204,7.089117000000001,7.783563000000001,23.1481,1221.872222221707
2024-06-06 15:42:00,30.35301,1.5046299999999997,1.8171196513867718,7.262733,7.928243,21.990700000000004,1221.872222221707
2024-06-06 16:48:00,31.39468,1.5046289999999996,1.9058253271600472,7.262727999999999,8.130789,23.726800000000026,1221.872222221707
2024-06-06 17:00:00,32.95718,1.4467599999999994,1.9450018170976568,7.002317999999999,8.101848,25.462999999999994,1221.872222221707
2024-06-07 10:45:00,33.44907,1.3020829999999997,1.901699807645083,6.597223,7.957179999999999,26.33099999999999,1221.872222221707
2024-06-07 11:09:00,33.96991,1.851851,1.8081042613489775,7.378473,7.291672,23.4375,1221.872222221707
2024-06-07 21:33:00,32.43634,1.1574079999999993,3.332843008004863,0.1736109999999993,6.30787,22.85880000000003,1221.872222221707
2024-06-07 21:39:00,32.46528,0.9548609999999993,3.133376532629812,0.1736109999999993,6.568287,24.594899999999996,1221.872222221707
2024-06-08 03:51:00,35.06945,1.070602,2.678868705719018,0.20254600000000078,4.54282,24.884300000000025,1221.872222221707
2024-06-08 03:54:00,42.85301,1.0995370000000007,2.687360379014275,0.20254600000000078,4.456015,29.513900000000007,1221.872222221707
2024-06-08 03:57:00,53.24074,1.0995370000000007,2.678252100473547,0.14467600000000047,4.369215,35.87959999999998,1221.872222221707
2024-06-08 04:00:00,63.10764,1.157407,2.7211055740743926,0.17361100000000018,4.3113399999999995,46.58560000000003,1221.872222221707
2024-06-08 04:03:00,73.49537,1.186343,2.7186938478286504,0.20254700000000003,4.224539999999999,59.02780000000001,1221.872222221707
2024-06-08 04:06:00,83.33333,1.2152779999999996,2.743827366613548,0.17361100000000018,4.166665000000001,68.287,1221.872222221707
2024-06-08 04:09:00,95.77546,1.2152779999999996,2.7344139650044914,0.17361100000000018,4.137735,79.2824,1221.872222221707
2024-06-08 04:12:00,100.0,1.273148,2.7742792744508873,0.17361100000000018,4.050924999999999,83.33329999999998,1221.872222221707
2024-06-10 03:21:00,31.94444,1.1284729999999996,2.6306102327453234,0.14467599999999958,4.1088,20.83330000000001,1221.872222221707
2024-06-10 03:24:00,40.24884,1.1284729999999996,2.62131897942003,0.14467599999999958,4.079860000000001,26.62039999999999,1221.922222221707
2024-06-10 03:27:00,49.07407,1.1574080000000002,2.6373169000974177,0.14467599999999958,4.0219949999999995,32.117999999999995,1221.972222221707
2024-06-10 03:30:00,58.42014,1.1284720000000004,2.5840224186414127,0.14467500000000033,3.964125,39.0625,1222.022222221707
2024-06-10 03:33:00,69.29977,1.157407,2.59027762846917,0.17361100000000018,3.90625,50.347200000000015,1222.0722222217069
2024-06-10 03:36:00,79.16667,1.1284720000000004,2.5652869854888736,0.14467600000000047,3.90625,61.6319,1222.1222222217068
2024-06-10 03:39:00,91.6088,1.157407,2.5618796680034337,0.20254600000000078,3.848375,69.7337,1222.1722222217068
2024-06-10 03:42:00,100.0,1.2152770000000004,2.6011046486476355,0.20254600000000078,3.7615750000000006,77.2569,1222.2222222217067
2024-06-10 03:45:00,100.0,1.2152770000000004,2.6011046486476355,0.20254600000000078,3.7615750000000006,75.52080000000001,1222.2722222217067
2024-06-10 03:48:00,100.0,1.3310189999999995,2.7154405681687486,0.1736109999999993,3.6747689999999995,75.23150000000001,1222.3222222217066
2024-06-10 03:51:00,100.0,1.475695,2.880027574787131,0.17361100000000018,3.6747689999999995,76.3889,1222.3722222217066
2024-06-10 03:54:00,100.0,1.5914349999999997,2.9896851005251226,0.17361100000000018,3.616894000000001,75.81020000000001,1222.4222222217065
2024-06-10 03:57:00,100.0,1.5914349999999997,2.9896851005251226,0.17361100000000018,3.616894000000001,77.25699999999998,1222.4722222217065
2024-06-10 04:00:00,100.0,1.6203700000000003,3.0014162786316696,0.17361100000000018,3.5590269999999995,78.125,1222.5222222217064
2024-06-10 04:03:00,100.0,1.6203700000000003,3.0014162786316696,0.17361100000000018,3.5590269999999995,77.5463,1222.5722222217064
2024-06-10 04:12:00,100.0,1.5914350000000006,2.9281629889238956,0.17361100000000018,3.4432869999999998,76.96759999999998,1222.7222222217065
2024-06-10 04:15:00,100.0,1.5625,2.875486021039048,0.1736109999999993,3.3854170000000003,78.7037,1222.7722222217064
2024-06-10 04:18:00,100.0,1.5914339999999996,2.8868098010692176,0.1736109999999993,3.327548,76.96759999999998,1222.8222222217064
2024-06-10 04:24:00,100.0,1.6203699999999994,2.908290620373364,0.1736109999999993,3.2986120000000003,76.96770000000001,1222.9222222217063
2024-06-10 04:27:00,100.0,1.6203699999999994,2.918706640940992,0.14467599999999958,3.2986120000000003,84.20139999999998,1222.9722222217063
2024-06-10 04:30:00,100.0,1.7071750000000003,2.982405949424748,0.17361100000000018,3.240742,82.46530000000001,1223.0222222217062
2024-06-10 04:33:00,100.0,1.7361110000000002,2.9927346566382877,0.17361100000000018,3.1828700000000003,82.46530000000001,1223.0722222217062
2024-06-10 04:39:00,100.0,1.7361110000000002,2.9927346566382877,0.17361100000000018,3.1828700000000003,82.46529999999998,1223.172222221706
2024-06-10 04:42:00,100.0,1.765046,3.0028087648613573,0.17361100000000018,3.125,83.912,1223.222222221706
2024-06-10 04:45:00,100.0,1.765046,3.0028087648613573,0.17361100000000018,3.125,84.2014,1223.272222221706
2024-06-10 04:48:00,100.0,1.7939810000000005,3.001859184665225,0.17361100000000018,3.038195,83.33339999999998,1223.322222221706
2024-06-10 04:54:00,100.0,1.851851,3.0424376383224496,0.17361100000000018,2.9803250000000006,83.04400000000001,1223.4222222217059
2024-06-10 04:57:00,100.0,1.8229159999999993,3.0222109584669785,0.14467599999999958,2.9803250000000006,83.62270000000001,1223.4722222217058
2024-06-10 05:00:00,100.0,1.851851,3.0424376383224496,0.14467599999999958,2.95139,81.88660000000002,1223.5222222217058
2024-06-10 05:03:00,100.0,1.851851,3.031546542349514,0.14467599999999958,2.922454,83.6226,1223.5722222217057
2024-06-10 05:06:00,100.0,1.8807869999999998,3.0296662245094965,0.1736109999999993,2.8645829999999997,78.7037,1223.6222222217057
2024-06-10 05:12:00,100.0,1.9097219999999995,3.0605340107968146,0.1736109999999993,2.8645830000000005,78.4143,1223.7222222217056
2024-06-10 05:15:00,100.0,1.9097219999999995,3.0495072519019444,0.1736109999999993,2.835648,77.5463,1223.7722222217055
2024-06-10 05:18:00,100.0,1.9675919999999998,3.088846259544568,0.1736109999999993,2.7777779999999996,76.09949999999998,1223.8222222217055
2024-06-10 05:24:00,100.0,1.8229159999999993,2.989626678217539,0.1736109999999993,2.922454,79.2824,1223.9222222217054
2024-06-10 05:27:00,52.1412,1.5625,2.8960575086655407,0.1736109999999993,3.4432869999999998,43.40270000000001,1223.9722222217054
2024-06-10 05:33:00,37.64468,1.5335649999999994,2.884309496176214,0.1736109999999993,3.501156,31.25,1224.0722222217053
2024-06-11 02:51:00,33.47801,1.1574079999999993,2.7211083806584067,0.14467599999999958,4.28241,21.70139999999998,1224.0722222217053
2024-06-11 02:54:00,43.86574,1.186343,2.737364361686244,0.14467599999999958,4.224535,29.22459999999998,1224.1222222217052
2024-06-11 02:57:00,67.1875,1.2152779999999996,2.7249835582462714,0.14467599999999958,4.07986,50.636600000000016,1224.1722222217052
2024-06-11 03:03:00,72.3669,1.2152779999999996,2.7155425530883193,0.14467599999999958,4.050929999999999,55.555499999999995,1224.272222221705
2024-06-11 03:06:00,84.80903,1.2442129999999993,2.730735172650958,0.14467599999999958,3.993055000000001,69.7339,1224.322222221705
2024-06-11 03:09:00,96.75926,1.2442129999999993,2.721207427563534,0.14467599999999958,3.964125,78.4143,1224.372222221705
2024-06-11 03:12:00,100.0,1.3888889999999998,2.8309373665337625,0.14467599999999958,3.790509,84.49080000000001,1224.422222221705
2024-06-11 03:18:00,100.0,1.3888889999999998,2.8309373665337625,0.14467599999999958,3.790509,83.91210000000001,1224.5222222217049
2024-06-11 03:21:00,100.0,1.4178239999999995,2.8442677701705854,0.14467599999999958,3.732634,85.9375,1224.5722222217048
2024-06-11 03:24:00,100.0,1.4178239999999995,2.8442677701705854,0.14467599999999958,3.732634,85.06949999999998,1224.6222222217048
2024-06-11 03:27:00,100.0,1.4467599999999994,2.8172612101897303,0.14467599999999958,3.5590279999999996,81.01849999999999,1224.6722222217047
2024-06-11 03:33:00,100.0,1.4467599999999994,2.8172612101897303,0.14467599999999958,3.5590279999999996,83.912,1224.7722222217046
2024-06-11 03:36:00,100.0,1.5335650000000003,2.894499397658297,0.14467599999999958,3.5011530000000004,84.7801,1224.8222222217046
2024-06-11 03:42:00,100.0,1.5624989999999999,2.8857792041417167,0.2025459999999999,3.4432869999999998,84.20139999999998,1224.9222222217045
2024-06-11 03:45:00,100.0,1.5046289999999996,2.8418077955563192,0.14467599999999958,3.4432869999999998,84.2014,1224.9722222217044
2024-06-11 03:48:00,76.99653,1.5335649999999994,2.8638774395763065,0.14467599999999958,3.414351,73.20600000000002,1225.0222222217044
2024-06-11 07:33:00,33.44907,1.359954,2.5067444575135247,8.680553,11.487268999999998,26.331099999999992,1225.0222222217044
2024-06-11 07:36:00,45.34143,2.054398,2.6275953839117125,9.780088,11.02431,31.25,1225.0222222217044
2024-06-11 08:00:00,30.87384,0.3761570000000001,1.523531661466969,7.118058,10.706021,22.5694,1225.0222222217044
2024-06-11 08:06:00,31.94444,0.34722200000000036,1.5149609454308037,6.973377999999999,10.706016000000002,22.858799999999974,1225.0222222217044
2024-06-11 12:45:00,31.88657,2.2280100000000003,2.1400324536777346,8.998843,8.825233,23.4375,1225.0222222217044
2024-06-12 01:21:00,36.05324,1.1574080000000002,2.7946996013828587,0.11574099999999987,4.484955,24.884299999999996,1225.0222222217044
2024-06-12 01:27:00,40.21991,1.186343,2.8115281323438155,0.14467599999999958,4.456015,27.777800000000013,1225.0222222217044
2024-06-12 01:30:00,61.48727,1.0995369999999998,2.58643883302071,0.08680599999999927,4.021991,43.98149999999998,1225.0222222217044
2024-06-12 01:36:00,62.5,1.0127319999999997,2.526018708862552,0.14467599999999958,4.2245360000000005,45.428199999999975,1225.0222222217044
2024-06-12 01:39:00,61.97917,0.9548609999999993,2.5072800708116203,0.14467599999999958,4.398147,45.13889999999998,1225.0222222217044
2024-06-12 02:36:00,100.0,1.5624989999999999,3.0080185036596525,0.14467599999999958,3.7326390000000007,83.62269999999998,1225.0222222217044
2024-06-12 02:39:00,100.0,1.5624989999999999,2.9979218445072853,0.14467599999999958,3.703709,81.88650000000001,1225.0722222217044
2024-06-12 02:42:00,100.0,1.5624989999999999,2.9675308522476476,0.14467599999999958,3.616899,83.04410000000001,1225.1222222217043
2024-06-12 02:45:00,100.0,1.5914349999999997,2.948737317432253,0.14467599999999958,3.4722229999999996,82.46530000000001,1225.1722222217043
2024-06-12 02:48:00,100.0,1.6203709999999996,2.89785765346594,0.14467599999999958,3.2407410000000008,83.33330000000001,1225.2222222217042
2024-06-12 02:54:00,100.0,1.6203709999999996,2.8874061053949767,0.14467599999999958,3.211806,81.30790000000002,1225.3222222217041
2024-06-12 02:57:00,100.0,1.6493059999999993,2.898109332061201,0.14467599999999958,3.1539350000000006,82.17590000000001,1225.372222221704
2024-06-12 03:00:00,100.0,1.6493059999999993,2.8875695833709245,0.14467599999999958,3.125,84.4907,1225.422222221704
2024-06-12 03:03:00,100.0,1.7361109999999993,2.9286317026930555,0.08680599999999927,2.922454,82.46530000000001,1225.472222221704
2024-06-12 03:09:00,100.0,1.7939809999999996,2.9694230143511815,0.14467599999999958,2.922454,82.75460000000001,1225.572222221704
2024-06-12 03:12:00,100.0,1.8229160000000002,2.956865600324967,0.14467599999999958,2.8067139999999995,82.17600000000002,1225.6222222217039
2024-06-12 03:18:00,100.0,1.8229160000000002,2.956865600324967,0.14467599999999958,2.8067139999999995,81.59729999999999,1225.7222222217038
2024-06-12 03:21:00,100.0,1.851852,2.9657874027267135,0.14467599999999958,2.748842,83.04400000000001,1225.7722222217037
2024-06-12 03:24:00,100.0,1.851852,2.9657874027267135,0.14467599999999958,2.748842,82.17590000000001,1225.8222222217037
2024-06-12 03:27:00,100.0,1.8807869999999998,2.952247098623234,0.14467599999999958,2.633103,83.33330000000001,1225.8722222217036
2024-06-12 03:33:00,100.0,1.8807869999999998,2.952247098623234,0.14467599999999958,2.633103,82.75470000000001,1225.9722222217035
2024-06-12 03:36:00,100.0,1.8807869999999998,2.952247098623234,0.14467599999999958,2.633103,83.33340000000001,1226.0222222217035
2024-06-12 03:39:00,100.0,1.967593,3.0216791626803468,0.14467599999999958,2.5752310000000005,84.7801,1226.0722222217034
2024-06-12 03:45:00,100.0,1.9965279999999996,3.040896792211313,0.14467599999999958,2.546296000000001,83.6226,1226.1722222217034
2024-06-12 03:48:00,100.0,1.967593,2.9991192633482795,0.08680599999999927,2.4594899999999997,83.62270000000001,1226.2222222217033
2024-06-12 03:54:00,100.0,1.967593,2.9764718000505628,0.14467599999999958,2.4594899999999997,85.0694,1226.3222222217032
2024-06-12 03:57:00,100.0,2.0254629999999993,3.0144167030391986,0.14467599999999958,2.4016200000000003,81.88660000000002,1226.3722222217032
2024-06-12 04:03:00,100.0,2.054398,3.0332356311727127,0.14467599999999958,2.3726849999999997,85.0695,1226.472222221703
2024-06-12 04:06:00,70.65972,2.1122680000000003,3.093702097449007,0.14467599999999958,2.3726849999999997,66.55099999999999,1226.522222221703
2024-06-12 07:03:00,32.69676,2.633102,2.574803522107646,9.693283000000001,9.577551,23.1481,1226.522222221703
2024-06-12 07:21:00,46.32523,2.719908,2.7054142058521773,9.664352999999998,9.635415000000002,32.69670000000002,1226.522222221703
2024-06-12 07:27:00,38.4838,3.8773150000000003,2.9944188419817563,10.185182999999999,8.564818,27.77770000000004,1226.522222221703
2024-06-12 07:42:00,37.5,2.430556,2.7499005196818764,9.548613,10.214117,30.671300000000002,1226.522222221703
2024-06-12 07:51:00,32.84143,2.6041669999999995,2.618607859992836,9.664351,9.693283999999998,24.3056,1226.6722222217031
2024-06-12 07:57:00,30.78703,2.6041669999999995,2.6041644999745897,9.577551,9.577544,25.752399999999994,1226.772222221703
2024-06-12 08:00:00,34.43287,2.430555,2.5021964560938903,9.230324,9.374998999999999,26.04159999999999,1226.822222221703
2024-06-12 08:06:00,32.3206,2.6041670000000003,2.545861056597687,9.403936000000002,9.288198999999999,25.173599999999993,1226.922222221703
2024-06-12 08:09:00,39.61227,1.157407,2.168746887583049,8.478012,10.966435,34.14359999999999,1226.9722222217029
2024-06-12 08:12:00,51.53356,0.9548610000000002,2.085481881455891,8.130792,11.053241,38.77310000000003,1227.0222222217028
2024-06-12 08:15:00,54.1088,0.8101849999999997,1.9681679439412185,7.725692,10.821757000000002,40.219899999999996,1227.0722222217028
2024-06-12 08:21:00,53.06713,0.8391200000000003,2.0218102366724984,7.696757000000001,10.850696999999998,40.219900000000024,1227.1722222217027
2024-06-12 08:24:00,49.97107,0.8680560000000002,2.0013585750943625,7.725693000000001,10.706017000000001,40.22,1227.2222222217026
2024-06-12 08:27:00,49.45023,0.8969909999999999,1.9887786156509901,7.696763,10.532412,40.79860000000002,1227.2722222217026
2024-06-12 08:30:00,61.83449,0.5787040000000001,1.7425898867306944,6.741894000000001,10.06944,48.61109999999999,1227.3222222217025
2024-06-12 08:36:00,62.90509,0.5497689999999995,1.7448063323710743,6.684029999999999,10.156251000000001,48.032399999999996,1227.4222222217024
2024-06-12 08:39:00,69.64699,0.7233790000000004,1.8607008828624167,6.944440000000001,10.040510999999999,54.3982,1227.4722222217024
2024-06-12 08:42:00,77.40162,0.46296299999999935,1.755707094888506,6.510419999999999,10.474537000000002,65.10420000000002,1227.5222222217023
2024-06-12 08:48:00,71.73032,0.5497680000000003,1.858732777391598,6.770835999999999,10.648148,63.367999999999995,1227.6222222217023
2024-06-12 08:51:00,57.72569,0.8969899999999997,2.0265497305307987,7.609952999999999,10.561343,49.18980000000002,1227.6722222217022
2024-06-12 08:57:00,56.16319,0.9548610000000002,2.047164179612936,7.725694000000001,10.532413000000002,48.32169999999999,1227.7722222217021
2024-06-12 09:00:00,56.19213,1.070601,2.091593866741928,7.812498,10.358797,45.42830000000001,1227.822222221702
2024-06-12 09:03:00,63.4838,1.0127319999999997,2.1143616539728085,7.725693000000001,10.532411,50.347200000000015,1227.872222221702
2024-06-12 09:09:00,64.49653,1.0127319999999997,2.1046192696302906,7.696763,10.474541000000002,51.504700000000014,1227.972222221702
2024-06-12 09:12:00,61.34259,0.8969909999999999,2.07335014628069,7.609957999999999,10.706017000000001,52.95139999999998,1228.022222221702
2024-06-12 09:18:00,60.32986,0.9259259999999996,2.0703337172870904,7.667828,10.648152,50.92590000000001,1228.1222222217018
2024-06-12 09:21:00,62.93403,0.983797,2.0905090602803162,7.667822999999999,10.503476000000001,50.636600000000016,1228.1722222217018
2024-06-12 09:24:00,66.03009,0.9548610000000002,2.0663596905635595,7.6099570000000005,10.474535999999999,52.08329999999998,1228.2222222217017
2024-06-12 09:27:00,63.97569,0.8391200000000003,2.021810236672499,7.378472,10.532412,53.240700000000004,1228.2722222217017
2024-06-12 09:30:00,62.93403,0.868055,2.0199728575302656,7.436342,10.474537000000002,52.662000000000006,1228.3222222217016
2024-06-12 09:33:00,70.19676,0.78125,1.9416729058813476,7.349537,10.474537000000002,53.53,1228.3722222217016
2024-06-12 09:39:00,70.16782,0.868055,2.0477640629759306,7.378472,10.503477,52.372600000000006,1228.4722222217015
2024-06-12 09:42:00,66.55093,0.6944440000000007,1.8945054137168926,7.031250000000001,10.358796000000002,54.3982,1228.5222222217014
2024-06-12 09:48:00,73.26389,0.5787040000000001,1.7926833365118695,6.684029,10.185185,61.9213,1228.6222222217013
2024-06-12 09:51:00,100.0,0.2314810000000005,1.4350528508839293,5.5555579999999996,9.809026999999999,78.4143,1228.6722222217013
2024-06-12 09:57:00,100.0,0.23148199999999974,1.4813158587905297,5.584495,10.040512999999999,81.59719999999999,1228.7722222217012
2024-06-12 10:00:00,97.62731,0.31828699999999976,1.6803728884326936,6.0763940000000005,10.677087,78.9931,1228.8222222217012
2024-06-12 10:03:00,85.67708,0.4050929999999999,1.778518707441899,6.336805000000001,10.734952000000002,73.78469999999999,1228.8722222217011
2024-06-12 10:09:00,91.89815,0.3472229999999996,1.660447007499639,6.134263,10.445600000000002,73.49539999999999,1228.972222221701
2024-06-12 10:12:00,93.95255,0.31828699999999976,1.6454715450097477,6.0763940000000005,10.532407,73.78469999999999,1229.022222221701
2024-06-12 10:15:00,89.29398,0.34722200000000036,1.6747725960731148,6.278935,10.648153,70.8912,1229.072222221701
2024-06-12 10:18:00,81.56829,0.4340280000000005,1.7649013675415337,6.510416,10.677088,67.12960000000001,1229.122222221701
2024-06-12 10:21:00,75.37616,0.5787040000000001,1.842267047174918,6.886576000000001,10.561342,61.9213,1229.1722222217008
2024-06-12 10:27:00,72.22222,0.5497689999999995,1.8345374804125092,6.799771,10.590282,63.94669999999999,1229.2722222217008
2024-06-12 10:30:00,68.60532,0.5787040000000001,1.8668783348294762,6.799771,10.561347,62.5,1229.3222222217007
2024-06-12 10:33:00,74.82639,0.5787040000000001,1.842267047174919,6.684029999999999,10.358796000000002,60.47449999999998,1229.3722222217007
2024-06-12 10:39:00,76.88079,0.49189800000000083,1.7595189109328653,6.539354,10.358796000000002,67.12960000000001,1229.4722222217006
2024-06-12 10:42:00,88.28125,0.3761570000000001,1.6651469964964865,6.192128,10.329861000000001,70.8912,1229.5222222217005
2024-06-12 10:48:00,87.23958,0.3761570000000001,1.665146996496487,6.250004,10.387737000000001,71.7593,1229.6222222217004
2024-06-12 10:51:00,84.11458,0.3761579999999993,1.752611892826945,6.30787,10.792822,76.67830000000001,1229.6722222217004
2024-06-12 10:54:00,70.16782,0.5497689999999995,1.8587366999190083,6.712961,10.590282,64.2362,1229.7222222217003
2024-06-12 11:00:00,67.56366,0.5787039999999992,1.8668783348294753,6.8287059999999995,10.590282,62.2107,1229.8222222217003
2024-06-12 11:03:00,68.60532,0.7523149999999994,1.9415460173935446,7.175922,10.416667,55.845,1229.8722222217002
2024-06-12 11:09:00,67.56366,0.7233799999999997,1.9139097339867779,7.175922,10.445602000000001,56.712999999999994,1229.9722222217001
2024-06-12 11:12:00,71.73032,0.7233799999999997,1.9139097339867779,7.060181,10.329861000000001,57.87039999999999,1230.0222222217
2024-06-12 11:18:00,69.61806,0.6076389999999998,1.856921530169837,6.915511,10.503472000000002,56.4237,1230.1222222217
2024-06-12 11:21:00,71.73032,0.5497690000000004,1.8183422321059126,6.712965,10.445606,56.712999999999994,1230.1722222217
2024-06-12 11:24:00,72.77199,0.4340269999999995,1.7117500935558518,6.4525440000000005,10.416667,61.6319,1230.2222222217
2024-06-12 11:27:00,48.4375,1.1284710000000002,2.0022693247876555,7.60995,9.722218999999999,40.219899999999996,1230.2722222216998
