Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-06-12 11:33:00,44.8206,1.2152779999999996,2.0003393570249752,7.696759999999999,9.548612,39.3518,1230.3722222216998
2024-06-12 11:36:00,41.66666,1.475695,2.0821701320575436,7.870375,9.230320000000003,32.98609999999999,1230.4222222216997
2024-06-12 11:39:00,44.76273,1.7071760000000005,2.1992134624987765,8.101856000000002,9.172449999999998,33.85409999999999,1230.4722222216997
2024-06-12 11:45:00,45.3125,1.6203710000000004,2.1595023667975166,8.072916,9.259255,32.696799999999996,1230.5722222216996
2024-06-12 11:48:00,44.27084,1.6203709999999996,2.1595023667975166,8.159721,9.346060000000001,34.43290000000002,1230.6222222216995
2024-06-12 11:54:00,42.21643,1.6203709999999996,2.183722153031813,8.188655999999998,9.432875000000001,33.85419999999999,1230.7222222216994
2024-06-12 11:57:00,40.65393,1.6493059999999993,2.1891644720191996,8.188655999999998,9.375,32.9862,1230.7722222216994
2024-06-12 12:00:00,40.65393,1.7939820000000006,2.250151481991628,8.362267000000001,9.346065,32.4075,1230.8222222216993
2024-06-12 14:21:00,44.27084,1.9386580000000002,2.2419072596860814,7.870367,8.506949,33.85409999999999,1230.8222222216993
2024-06-12 14:27:00,33.3044,3.1828700000000003,2.386856817491555,8.709492000000001,7.262732,23.726799999999997,1230.8222222216993
2024-06-13 06:42:00,30.35301,1.851852,2.245344453618731,10.127312,10.966440000000002,20.543999999999983,1230.8222222216993
2024-06-13 07:12:00,30.84491,2.083334,2.224877872812947,9.751152999999999,10.040509,19.965299999999985,1230.8222222216993
2024-06-13 07:33:00,40.21991,1.1284729999999996,2.3356657992147154,9.143522999999998,12.210650000000001,29.51389999999998,1230.8222222216993
2024-06-13 07:36:00,44.3287,1.0416669999999995,2.3491612003168614,9.288198,12.702541,33.56479999999999,1230.8722222216993
2024-06-13 07:39:00,47.9456,1.2442130000000002,2.4580639978445555,9.664348,12.702545,34.72219999999999,1230.9222222216993
2024-06-13 07:42:00,62.9919,1.1574079999999993,2.4372226167741604,9.056718,12.32639,44.849500000000006,1230.9722222216992
2024-06-13 07:45:00,56.8287,0.9259259999999996,2.3372957928713327,8.738427999999999,12.557872,46.875,1231.0222222216992
2024-06-13 07:48:00,59.375,1.0127319999999997,2.3426843777998925,8.709492999999998,12.210651000000002,46.0069,1231.0722222216991
2024-06-13 07:51:00,61.97917,0.9837959999999999,2.3171020944653757,8.622686999999999,12.152781000000001,47.4537,1231.122222221699
2024-06-13 07:54:00,66.14583,0.8969910000000008,2.2473844347427017,8.362267000000001,12.008106000000002,50.347200000000015,1231.172222221699
2024-06-13 07:57:00,69.76273,0.7233800000000006,2.138231717178649,7.928246000000001,11.950236,54.3981,1231.222222221699
2024-06-13 08:00:00,74.94213,0.6365740000000004,2.0699099751444567,7.667820000000001,11.863426,58.159700000000015,1231.272222221699
2024-06-13 08:03:00,85.82176,0.46296300000000024,1.88558279320885,7.1180520000000005,11.574079000000001,62.5,1231.322222221699
2024-06-13 08:06:00,100.0,0.49189799999999995,1.9608070303817167,7.089118,11.660879999999999,63.94669999999999,1231.3722222216988
2024-06-13 08:09:00,87.87616,0.5208339999999998,2.035756872001503,7.465282,12.152777999999998,59.606399999999994,1231.4222222216988
2024-06-13 08:12:00,71.2963,0.5208330000000005,2.0357556087923263,7.494212000000001,12.181708999999998,58.738399999999984,1231.4722222216988
2024-06-13 08:15:00,63.54167,0.5497689999999995,2.032968291264575,7.552082,12.065973000000001,54.9769,1231.5222222216987
2024-06-13 08:18:00,61.45833,0.694445,2.1078691269185446,7.812502,11.863427,53.8194,1231.5722222216987
2024-06-13 08:21:00,59.92477,0.7523149999999994,2.133821042506027,7.928241999999999,11.805557,51.79400000000001,1231.6222222216986
2024-06-13 08:24:00,62.9919,0.8391209999999996,2.192903754822376,7.986112,11.689811000000002,51.21530000000001,1231.6722222216986
2024-06-13 08:27:00,61.95023,0.78125,2.1367615767595556,7.986111999999999,11.747682000000001,51.215299999999985,1231.7222222216985
2024-06-13 08:30:00,57.3206,0.8680559999999993,2.175468595262825,8.246528,11.776622000000001,50.92590000000001,1231.7722222216985
2024-06-13 08:33:00,56.27894,0.9548609999999993,2.2358875995256375,8.246528,11.631947,47.16440000000003,1231.8222222216984
2024-06-13 08:36:00,61.97917,0.9259260000000005,2.1824322133706526,8.130792,11.458336,51.79389999999998,1231.8722222216984
2024-06-13 08:39:00,65.10417,0.7523150000000003,2.0820724030064772,7.725690999999999,11.429396,55.26630000000003,1231.9222222216983
2024-06-13 08:42:00,68.20023,0.6655090000000001,2.04369972814654,7.49421,11.458331000000001,59.31709999999998,1231.9722222216983
2024-06-13 08:45:00,62.5,0.7233790000000004,2.11282092693408,7.754627,11.689818,54.3981,1232.0222222216983
2024-06-13 08:48:00,58.36227,0.9837959999999999,2.252015744050501,8.246528,11.574072,51.215299999999985,1232.0722222216982
2024-06-13 08:51:00,55.2662,1.0127309999999996,2.2392730163653063,8.275463,11.458332000000002,48.61109999999999,1232.1222222216982
2024-06-13 08:54:00,55.2662,1.0127309999999996,2.2297740076996977,8.246528000000001,11.400466999999999,46.875,1232.1722222216981
2024-06-13 08:57:00,58.36227,0.983797,2.2050423682596247,8.130783000000001,11.313656,48.61110000000002,1232.222222221698
2024-06-13 09:00:00,60.96644,0.9837959999999999,2.2050415082677275,8.072917,11.255791000000002,49.18980000000002,1232.272222221698
2024-06-13 09:03:00,64.0625,0.8680560000000002,2.121123572092776,7.870372000000001,11.226856,52.95140000000001,1232.322222221698
2024-06-13 09:06:00,63.04977,0.8101849999999997,2.076486180402588,7.812501999999999,11.255787000000002,53.530100000000004,1232.372222221698
2024-06-13 09:09:00,62.5,0.8101849999999997,2.085407824202801,7.754632,11.226847,51.79399999999998,1232.422222221698
2024-06-13 09:12:00,62.5,0.78125,2.0489979815966732,7.725697,11.197917,52.08330000000001,1232.4722222216978
2024-06-13 09:15:00,62.9919,0.8101849999999997,2.0764861804025867,7.6967620000000005,11.140047,50.63659999999999,1232.5222222216978
2024-06-13 09:18:00,63.54167,0.8391210000000004,2.0855004394260708,7.725697,11.082175999999999,51.79399999999998,1232.5722222216978
2024-06-13 09:21:00,64.58333,0.7523149999999994,2.047296639191437,7.552082,11.140047,53.530100000000004,1232.6222222216977
2024-06-13 09:24:00,64.58333,0.7233789999999996,2.0186306237109304,7.5231460000000006,11.140047,54.108799999999974,1232.6722222216977
2024-06-13 09:27:00,65.65394,0.7233789999999996,2.0186276383329154,7.494216,11.111107,53.240700000000004,1232.7222222216976
2024-06-13 09:30:00,65.10417,0.7233799999999997,2.0186286376584244,7.523152,11.140042000000001,54.6875,1232.7722222216976
2024-06-13 09:33:00,65.10417,0.7523149999999994,2.047293624686879,7.638892,11.226847,52.66199999999998,1232.8222222216975
2024-06-13 09:36:00,65.59606,0.8101859999999999,2.085411850778542,7.667821999999999,11.140046,50.925899999999984,1232.8722222216975
2024-06-13 09:39:00,67.15856,0.78125,2.1018284214697602,7.581017000000001,11.226847,54.3981,1232.9222222216974
2024-06-13 09:42:00,62.9919,0.7233800000000006,2.0616462184975486,7.523147,11.284716999999999,53.530100000000004,1232.9722222216974
2024-06-13 09:45:00,59.375,0.7523150000000003,2.047296639191438,7.667822,11.255787,52.08330000000001,1233.0222222216973
2024-06-13 09:48:00,58.8831,0.868055,2.112008705757214,7.870372,11.197917,49.47910000000002,1233.0722222216973
2024-06-13 09:51:00,58.8831,0.8680560000000002,2.1211204255947846,7.812501999999999,11.168975999999999,49.189899999999994,1233.1222222216973
2024-06-13 09:54:00,62.5,0.7523149999999994,2.0122867310902883,7.667825999999999,11.140041,50.925899999999984,1233.1722222216972
2024-06-13 09:57:00,66.14583,0.694445,1.989454794520274,7.465276,11.111111000000001,54.3982,1233.2222222216972
2024-06-13 10:00:00,77.5463,0.43402799999999964,1.7950349340965432,6.6261529999999995,10.908565,61.921299999999974,1233.2722222216971
2024-06-13 10:03:00,85.82176,0.3761580000000002,1.7526118928269465,6.481483,10.966435,64.52540000000002,1233.322222221697
2024-06-13 10:06:00,84.25926,0.28935200000000005,1.6815990662024904,6.336804000000001,11.168982,65.10420000000002,1233.372222221697
2024-06-13 10:09:00,77.02546,0.34722200000000036,1.759945177807107,6.626155,11.342593,61.05329999999998,1233.422222221697
2024-06-13 10:12:00,68.20023,0.43402799999999964,1.825003374432233,6.944440999999999,11.342592999999999,57.87040000000002,1233.472222221697
2024-06-13 10:15:00,60.4456,0.6076389999999998,1.9397221068396304,7.378472,11.255783000000001,50.05790000000002,1233.522222221697
2024-06-13 10:18:00,57.84144,0.7523150000000003,2.0210621185222255,7.667822,11.168977,47.1643,1233.5722222216968
2024-06-13 10:21:00,56.27894,0.7523150000000003,2.012286731090289,7.6967620000000005,11.168977,45.42830000000001,1233.6222222216968
2024-06-13 10:24:00,55.23727,0.7523149999999994,2.0122867310902883,7.638892,11.111107,46.5857,1233.6722222216968
2024-06-13 10:27:00,55.7581,0.7233799999999997,1.9752586988412002,7.581015999999999,11.053236,44.27080000000001,1233.7222222216967
2024-06-13 10:30:00,55.7581,0.7233789999999996,2.00132564787662,7.581016,11.140047,45.7175,1233.7722222216967
2024-06-13 10:33:00,54.22454,0.7233789999999996,1.9839627443111834,7.638885999999999,11.140047,44.84960000000001,1233.8222222216966
2024-06-13 10:36:00,55.81597,0.78125,2.057841492069051,7.638885999999999,11.140046,45.7175,1233.8722222216966
2024-06-13 10:39:00,55.2662,0.6655089999999992,1.9512589656983765,7.552086,11.197917,44.56020000000001,1233.9222222216965
2024-06-13 10:42:00,66.66667,0.49189799999999995,1.8066396473005144,6.857643,10.850695,53.530100000000004,1233.9722222216965
2024-06-13 10:45:00,69.76273,0.3761580000000002,1.7670541963941158,6.597224000000001,11.140046,55.844899999999996,1234.0222222216964
2024-06-13 10:48:00,58.36227,0.5497689999999995,1.90679871900752,7.378472,11.429393,48.61109999999999,1234.0722222216964
2024-06-13 10:51:00,55.2662,0.6655099999999994,1.9934743798283512,7.523152,11.313652,46.007000000000005,1234.1222222216963
2024-06-13 10:54:00,53.7037,0.7523150000000003,2.0210621185222255,7.725697,11.226852000000001,42.53479999999999,1234.1722222216963
2024-06-13 10:57:00,55.7581,0.78125,2.0223824048394325,7.8124970000000005,11.197917,43.402799999999985,1234.2222222216963
2024-06-13 11:00:00,52.66204,0.7233799999999997,2.0013266412939776,7.667821999999999,11.226852000000001,43.98149999999998,1234.2722222216962
2024-06-13 11:03:00,51.09954,0.78125,2.031268580687291,7.783567,11.197917,42.534700000000015,1234.3222222216962
2024-06-13 11:06:00,48.00347,0.694445,1.989454794520274,7.638887,11.284722,39.6412,1234.3722222216961
2024-06-13 11:09:00,49.04514,0.78125,2.0134776115120014,7.841437000000001,11.197917,41.087999999999994,1234.422222221696
2024-06-13 11:12:00,49.04514,0.78125,2.0134776115120014,7.841437000000001,11.197917,39.6412,1234.472222221696
2024-06-13 11:15:00,49.0162,0.7233799999999997,1.983963731786296,7.667821999999999,11.168982,39.6412,1234.522222221696
2024-06-13 11:18:00,45.8912,0.7233800000000006,1.983963731786297,7.696757,11.197916999999999,40.219899999999996,1234.572222221696
2024-06-13 11:21:00,42.79514,0.7523150000000003,1.9681908581140901,7.8124970000000005,11.140042000000001,38.1944,1234.622222221696
2024-06-13 11:24:00,46.99074,0.8391210000000004,2.040087905538741,7.841437000000001,11.053236,38.19440000000003,1234.6722222216958
2024-06-13 11:27:00,40.21991,0.8101849999999997,2.0045360915968367,7.957177000000001,11.168982000000002,35.59020000000001,1234.7222222216958
2024-06-13 11:30:00,41.23264,1.0127319999999997,2.1143582909729934,8.246528,11.053236,35.87960000000004,1234.7722222216958
2024-06-13 11:33:00,42.2743,0.9548609999999993,2.08548188145589,8.188658,11.111107,33.85409999999996,1234.8222222216957
2024-06-13 11:36:00,40.21991,0.9259259999999996,2.0703337172870913,8.130787999999999,11.111112000000002,34.43289999999996,1234.8722222216957
2024-06-13 11:39:00,46.44097,1.2152779999999996,2.202018536219025,8.391207999999999,10.792819999999999,35.590299999999985,1234.9222222216956
2024-06-13 11:42:00,46.44097,1.0127309999999996,2.124080198756314,8.304397999999999,11.140047,35.87959999999998,1234.9722222216956
2024-06-13 11:45:00,46.44097,1.070601,2.1809493453134063,8.391208,11.197917,35.87960000000001,1235.0222222216955
2024-06-13 11:48:00,44.87847,1.1284720000000004,2.1970618360670224,8.420138,11.082175999999999,35.30090000000001,1235.0722222216955
2024-06-13 11:51:00,48.00347,1.1284720000000004,2.217098542582632,8.420138,11.140046,37.037000000000006,1235.1222222216954
2024-06-13 11:54:00,46.93287,1.070601,2.1612357940060365,8.362268,11.111107,37.32639999999998,1235.1722222216954
2024-06-13 11:57:00,46.93287,0.9837959999999999,2.1289762620757595,8.217592999999999,11.168977,36.16899999999998,1235.2222222216953
2024-06-13 12:00:00,46.44097,1.0127319999999997,2.1240810207603817,8.188658,11.024306000000001,35.87960000000001,1235.2722222216953
2024-06-13 12:03:00,50.05787,0.9548610000000002,2.085481881455891,8.043982,10.966431,37.90500000000003,1235.3222222216953
2024-06-13 12:06:00,49.0162,0.8391200000000003,2.030957034567673,7.8993020000000005,11.082172,37.03709999999998,1235.3722222216952
2024-06-13 12:09:00,48.00347,0.8969899999999997,2.0733492680380454,7.957177000000001,11.053237,38.48380000000003,1235.4222222216952
2024-06-13 12:12:00,42.2743,0.8101849999999997,2.013584648760376,7.841437,11.082172000000002,37.03710000000001,1235.4722222216951
2024-06-13 12:15:00,38.16551,0.8969899999999997,2.0171332921954908,8.072917,10.995367000000002,32.407399999999996,1235.522222221695
2024-06-13 12:18:00,39.69907,0.9837959999999999,2.071153577158901,8.130787000000002,10.908561000000002,31.82869999999997,1235.572222221695
2024-06-13 12:21:00,35.01157,0.7523140000000001,1.9326291240989573,7.928237,11.140043000000002,30.671299999999974,1235.622222221695
2024-06-13 12:24:00,33.99884,0.8969909999999999,2.0171341541265195,8.101852999999998,11.024302000000002,29.80329999999998,1235.672222221695
2024-06-13 12:27:00,33.96991,0.983797,2.041976381408765,8.246533,10.937496000000001,29.51389999999998,1235.722222221695
2024-06-13 12:30:00,35.04051,0.9548609999999993,2.0278836814429058,8.246528,10.995367000000002,28.64590000000001,1235.7722222216948
2024-06-13 12:33:00,35.01157,1.0127309999999996,2.0752745525834593,8.304397999999999,10.995367000000002,28.935099999999977,1235.8222222216948
2024-06-13 12:36:00,32.95718,0.9837959999999999,2.071153577158901,8.246528000000001,11.024302000000002,28.356499999999983,1235.8722222216948
2024-06-13 12:39:00,33.47801,0.8680560000000002,1.9450666950975457,8.101857,10.908561000000002,26.04170000000002,1235.9222222216947
2024-06-13 12:42:00,35.56134,0.6655089999999992,1.848493880932004,7.754625999999999,11.053237,26.620299999999986,1235.9722222216947
2024-06-13 12:45:00,33.99884,0.8101850000000006,1.9498807950815327,8.015042000000001,11.053237000000001,27.77770000000001,1236.0222222216946
2024-06-13 12:48:00,31.88657,0.868055,2.010672670341454,8.130787000000002,11.140042000000001,27.488399999999984,1236.0722222216946
2024-06-13 12:51:00,32.95718,0.9548610000000002,2.0375338346689453,8.246527,11.024306000000001,26.331000000000017,1236.1222222216945
2024-06-13 12:54:00,33.44907,0.9548610000000002,2.0375338346689453,8.246527,11.024306000000001,26.62039999999999,1236.1722222216945
2024-06-13 12:57:00,36.05324,0.8969899999999997,1.9982475071121557,8.217597000000001,11.082177000000001,26.62039999999999,1236.2222222216944
2024-06-13 13:00:00,34.49074,0.8969899999999997,1.9982475071121557,8.217597000000001,11.082177000000001,27.488400000000013,1236.2722222216944
2024-06-13 13:03:00,34.49074,0.9548610000000002,2.0471608553153606,8.217597000000001,11.024306000000001,26.62039999999999,1236.3222222216943
2024-06-13 14:03:00,30.84491,0.8969899999999997,1.844263445279616,7.6388869999999995,10.040507000000002,23.4375,1236.3222222216943
2024-06-13 17:27:00,34.4618,1.6203709999999996,1.9598621110427894,7.957177999999999,8.680557,24.30559999999997,1236.3222222216943
2024-06-14 07:33:00,30.84491,1.1284720000000004,2.1364406328640544,8.998847000000001,11.487265,22.280099999999976,1236.3222222216943
2024-06-14 07:36:00,43.28704,1.070602,2.278371170928465,9.085647999999999,12.181716,30.960700000000003,1236.3722222216943
2024-06-14 07:42:00,47.42477,1.273148,2.3384056723987463,9.375003,11.979165000000002,32.407399999999996,1236.4722222216942
2024-06-14 07:45:00,56.27894,1.157407,2.3295292700167893,8.883098,11.834491,40.79859999999999,1236.5222222216942
2024-06-14 07:48:00,59.375,0.9259259999999996,2.145339666599155,8.304403,11.516207000000001,42.53469999999999,1236.5722222216941
2024-06-14 07:54:00,61.97917,0.9837959999999999,2.1861290975115906,8.275466999999999,11.400461,41.95600000000002,1236.672222221694
2024-06-14 07:57:00,58.33333,0.8391200000000003,2.0945350511279717,7.8993020000000005,11.284722000000002,48.03229999999999,1236.722222221694
2024-06-14 08:03:00,61.48727,0.6365740000000004,1.9210424501456236,7.407405,11.082170999999999,47.1643,1236.822222221694
2024-06-14 08:06:00,52.66204,0.8680560000000002,2.075397595826341,7.957173,11.168977,43.11340000000001,1236.8722222216938
2024-06-14 08:12:00,52.66204,0.868055,2.0662038470861726,7.928237,11.111112000000002,44.56020000000001,1236.9722222216938
2024-06-14 08:15:00,51.62037,0.983797,2.109779404945175,8.101852999999998,10.995365999999999,41.95599999999999,1237.0222222216937
2024-06-14 08:18:00,54.16667,0.9548610000000002,2.085481881455891,7.957177000000001,10.879626,43.69209999999998,1237.0722222216937
2024-06-14 08:24:00,53.67477,0.8969899999999997,2.054682615715122,7.899306999999999,10.937497,41.95599999999999,1237.1722222216936
2024-06-14 08:27:00,55.2662,0.9259260000000005,2.060875907217721,7.812502,10.763886000000001,43.98150000000001,1237.2222222216935
2024-06-14 08:33:00,58.8831,0.7523150000000003,1.9237007823955017,7.465276,10.648150999999999,46.29639999999998,1237.3222222216934
2024-06-14 08:36:00,61.48727,0.6655090000000001,1.917237530719148,7.14699,10.677081000000001,49.18980000000002,1237.3722222216934
2024-06-14 08:39:00,55.7581,0.78125,1.9507078570117566,7.465275999999999,10.619216,46.5856,1237.4222222216933
2024-06-14 08:45:00,57.3206,0.7233789999999996,1.9139057227564331,7.378475999999999,10.648147000000002,46.585699999999974,1237.5222222216933
2024-06-14 08:48:00,48.00347,1.0416670000000003,2.0787422321580453,8.015044,10.619217,39.6412,1237.5722222216932
2024-06-14 08:54:00,46.44097,1.070602,2.0915946501032248,8.043984,10.590282000000002,39.3518,1237.6722222216931
2024-06-14 08:57:00,53.15394,1.2152780000000005,2.1707843734733583,8.188654,10.503476000000001,39.641200000000026,1237.722222221693
2024-06-14 09:03:00,53.67477,1.0995369999999998,2.093901512182472,8.101854,10.561347000000001,41.377399999999966,1237.822222221693
2024-06-14 09:06:00,53.67477,1.070601,2.091593866741928,7.986108,10.532407,41.37730000000002,1237.872222221693
2024-06-14 09:09:00,54.22454,1.0127309999999996,2.0752779433581834,7.812498000000001,10.503477,43.402799999999985,1237.922222221693
2024-06-14 09:15:00,54.22454,1.0127309999999996,2.0654547318859473,7.812498000000001,10.474537000000002,42.82400000000001,1238.0222222216928
2024-06-14 09:18:00,50.60764,0.983797,2.0224266756016736,7.696763,10.329866,40.79860000000002,1238.0722222216928
2024-06-14 09:24:00,50.54977,0.8969909999999999,1.9697778099954641,7.638893,10.416672000000002,39.93060000000003,1238.1722222216927
2024-06-14 09:27:00,56.27894,1.070602,2.061427243815442,7.812498,10.271996000000001,42.82409999999999,1238.2222222216926
2024-06-14 09:33:00,56.8287,0.9837959999999999,2.022425864716422,7.667827,10.300931000000002,41.66660000000002,1238.3222222216925
2024-06-14 09:36:00,63.04977,0.9259260000000005,1.9941547435276248,7.609952000000001,10.358796000000002,47.1644,1238.3722222216925
2024-06-14 09:39:00,58.36227,0.78125,1.9507078570117566,7.3784719999999995,10.532412,48.900499999999965,1238.4222222216924
2024-06-14 09:45:00,54.22454,0.6655090000000001,1.8571413139183273,7.233792,10.561343,45.13880000000003,1238.5222222216923
2024-06-14 09:48:00,55.23727,0.78125,1.9053671694397623,7.407412,10.416672000000002,43.69209999999998,1238.5722222216923
2024-06-14 09:51:00,52.11227,0.78125,1.9326240453033154,7.436342000000001,10.532412,43.11340000000001,1238.6222222216923
2024-06-14 09:54:00,67.6794,0.3761579999999993,1.6134458181727185,6.221067999999999,10.15625,54.9769,1238.6722222216922
2024-06-14 10:00:00,61.97917,0.46296300000000024,1.7402179099611317,6.597226,10.503473,53.530099999999976,1238.7722222216921
2024-06-14 10:03:00,44.38657,1.0127309999999996,2.0160289967943643,7.812498000000001,10.329857,35.01159999999999,1238.822222221692
2024-06-14 10:09:00,46.44097,0.9548609999999993,1.95976892025005,7.7256979999999995,10.271987,37.3263,1238.922222221692
2024-06-14 10:12:00,49.0162,0.983797,1.98306328175892,7.696763,10.214115999999999,36.45830000000001,1238.972222221692
2024-06-14 10:15:00,43.8368,0.9548610000000002,1.9401198065213894,7.609952,10.098381,33.27539999999999,1239.022222221692
2024-06-14 10:21:00,45.8912,0.9837960000000008,1.9731698574326157,7.754632000000001,10.243056,33.85420000000002,1239.1222222216918
2024-06-14 10:24:00,42.82407,0.7523150000000003,1.8243249640113848,7.3784719999999995,10.243056999999999,34.43290000000002,1239.1722222216918
2024-06-14 10:30:00,39.17824,0.7233799999999997,1.8158935359306558,7.320602,10.271992,30.671299999999974,1239.2722222216917
2024-06-14 10:33:00,40.19097,0.6655090000000001,1.7434768022253782,7.1759260000000005,10.127317,31.828699999999998,1239.3222222216916
2024-06-14 10:39:00,37.61574,0.5787039999999992,1.6834616374918154,7.031246,10.156252,30.382000000000005,1239.4222222216915
2024-06-14 10:42:00,33.99884,0.5787039999999992,1.6664211296640605,7.0023159999999995,10.069442,28.935100000000006,1239.4722222216915
2024-06-14 10:45:00,36.57407,0.46296300000000024,1.566520948863591,6.712965,9.982641999999998,28.356499999999983,1239.5222222216914
2024-06-14 10:51:00,36.57407,0.46296299999999935,1.542318143729953,6.7419,9.924767000000001,28.93520000000001,1239.6222222216913
2024-06-14 10:54:00,32.95718,0.5787040000000001,1.6235352022599763,6.973380000000001,9.895836,26.620299999999986,1239.6722222216913
2024-06-14 11:00:00,33.44907,0.5497690000000004,1.5941832516304184,6.944445000000001,9.895836,27.777799999999957,1239.7722222216912
2024-06-14 11:03:00,37.5868,0.5787040000000001,1.6321455065032033,6.944445000000001,9.895831000000001,28.93520000000001,1239.8222222216912
2024-06-14 11:06:00,31.39468,0.7523149999999994,1.7506449619922813,7.320601999999999,9.953707,25.752299999999963,1239.8722222216911
2024-06-14 11:12:00,31.39468,0.7523149999999994,1.7413433936709235,7.349542,9.953707,26.04169999999999,1239.972222221691
2024-06-14 11:24:00,32.43634,0.9548609999999993,1.8303785434227815,7.667828,9.837967,24.01630000000003,1239.972222221691
2024-06-14 11:30:00,32.43634,0.8969909999999999,1.8048902644146212,7.5520830000000005,9.837962000000001,24.594900000000024,1239.972222221691
2024-06-14 11:33:00,30.87384,0.8969909999999999,1.8048902644146212,7.5520830000000005,9.837962000000001,24.884199999999964,1239.972222221691
2024-06-14 11:36:00,33.47801,1.0127319999999997,1.864312248498184,7.638893,9.722221000000001,24.594899999999996,1239.972222221691
2024-06-14 11:42:00,33.99884,1.0127319999999997,1.853999257373543,7.667828,9.722226,25.752399999999966,1239.972222221691
2024-06-14 11:45:00,31.88657,0.8969899999999997,1.804889465231543,7.494217,9.780097,25.75229999999999,1239.972222221691
2024-06-14 11:51:00,33.99884,1.0127310000000005,1.8539985077148775,7.6099570000000005,9.664355999999998,25.173599999999965,1239.972222221691
2024-06-14 11:54:00,32.40741,0.9259259999999996,1.8278646524696358,7.5520830000000005,9.809027,26.041600000000017,1239.972222221691
2024-06-14 12:00:00,32.40741,0.9259259999999996,1.8178777578619367,7.5520830000000005,9.780097,27.777800000000013,1239.972222221691
2024-06-14 18:09:00,32.8993,1.6203700000000003,1.8153941691551854,7.725692,8.130792,21.12269999999998,1239.972222221691
2024-06-15 00:57:00,39.67014,0.8101849999999997,2.6544312301229698,0.08680600000000016,5.497685,26.62039999999999,1239.972222221691
2024-06-15 01:00:00,53.67477,0.9548610000000002,2.776005278812333,0.14467600000000047,5.295135,34.72219999999999,1239.972222221691
2024-06-15 01:03:00,68.75,1.0416669999999995,2.854818683003841,0.14467599999999958,5.179399,52.66210000000001,1239.972222221691
2024-06-15 01:06:00,85.32986,1.1574079999999993,2.948525986920389,0.14467599999999958,5.005784000000001,70.6018,1239.972222221691
2024-06-15 01:09:00,100.0,1.2442130000000002,3.019610098185463,0.14467600000000047,4.890049,89.40969999999999,1239.972222221691
2024-06-15 01:12:00,45.3993,1.3020839999999998,3.0531483466427107,0.08680600000000016,4.716438,39.0625,1239.972222221691
2024-06-16 00:27:00,30.35301,1.1284729999999996,2.956713789350334,0.14467599999999958,5.15046,20.543900000000008,1239.972222221691
2024-06-16 00:30:00,40.21991,1.1574080000000002,2.97533651045883,0.14467599999999958,5.092595,27.488499999999988,1240.022222221691
2024-06-16 00:33:00,46.93287,1.1574080000000002,2.96640949765809,0.14467599999999958,5.063655,32.1181,1240.072222221691
2024-06-16 00:36:00,57.84144,1.2152779999999996,3.011333201823415,0.1736109999999993,5.005789999999999,39.351800000000026,1240.122222221691
2024-06-16 00:39:00,67.70833,1.273148,3.0549319324717548,0.2025459999999999,4.94792,52.37269999999998,1240.1722222216908
2024-06-16 00:42:00,80.15046,1.3020829999999997,3.071643380974279,0.2025459999999999,4.890045,69.1551,1240.2222222216908
2024-06-16 00:45:00,92.59259,1.3020829999999997,3.0624005741692653,0.1736109999999993,4.832174999999999,80.72919999999999,1240.2722222216908
2024-06-16 00:48:00,100.0,1.3020829999999997,3.053147779799437,0.1736109999999993,4.803245,87.963,1240.3222222216907
2024-06-16 00:51:00,100.0,1.3310189999999995,3.0693702540647396,0.1736109999999993,4.745369,87.963,1240.3722222216907
2024-06-16 00:54:00,100.0,1.3310189999999995,3.0693702540647396,0.1736109999999993,4.745369,88.83099999999999,1240.4222222216906
2024-06-16 00:57:00,100.0,1.3599539999999992,3.0758478902222715,0.1736109999999993,4.658564000000001,90.27779999999998,1240.4722222216906
2024-06-17 12:30:00,31.36574,1.2442129999999993,2.244308953561216,7.320603,9.751159999999999,25.46289999999999,1240.4722222216906
2024-06-17 16:21:00,36.5162,1.967593,2.150191516572687,8.420138,8.796295,25.752399999999966,1240.4722222216906
2024-06-17 16:39:00,33.3912,2.1990739999999995,2.1990779999782255,8.825228,8.825234,24.594899999999996,1240.4722222216906
2024-06-17 17:00:00,35.99537,1.2442130000000002,2.1920156685448546,7.089118,9.374994999999998,29.803200000000004,1240.4722222216906
2024-06-18 00:09:00,33.96991,1.157407,3.0198026302511485,0.14467600000000047,5.237265000000001,21.701400000000035,1240.4722222216906
2024-06-18 00:12:00,43.80787,0.9837959999999999,2.8312092995987346,0.14467500000000033,5.3530109999999995,23.4375,1240.4722222216906
2024-06-18 00:15:00,51.5625,1.1284729999999996,2.822699375355542,0.11574099999999987,4.687500000000001,35.590299999999985,1240.4722222216906
2024-06-18 00:18:00,54.13773,1.0127309999999996,2.8174379842497963,0.14467599999999958,5.179397,37.61579999999998,1240.4722222216906
2024-06-18 00:21:00,48.46643,0.9259259999999996,2.762919758699681,0.14467599999999958,5.3819420000000004,35.30090000000001,1240.4722222216906
2024-06-18 00:24:00,45.34143,0.8969909999999999,2.7324194054910538,0.14467599999999958,5.410876999999999,34.14349999999999,1240.4722222216906
2024-06-18 00:27:00,40.68287,0.8101849999999997,2.6788061614217993,0.14467599999999958,5.6423630000000005,32.696799999999996,1240.4722222216906
2024-06-18 00:30:00,31.85764,0.7523149999999994,2.6524118117703406,0.14467599999999958,5.844903,24.884299999999996,1240.4722222216906
2024-06-18 01:18:00,38.10764,1.1863419999999998,2.9665277572709026,0.11573999999999973,4.918985,26.620400000000018,1240.4722222216906
2024-06-18 01:21:00,45.8912,1.070602,2.70586752009029,0.14467599999999958,4.571761,30.382000000000033,1240.4722222216906
2024-06-18 01:24:00,44.3287,0.8969909999999999,2.5547285969683124,0.14467599999999958,4.803242,31.539299999999997,1240.4722222216906
2024-06-18 01:27:00,40.19097,0.8680559999999993,2.576010873588377,0.14467599999999958,5.005782,31.53940000000003,1240.4722222216906
2024-06-18 01:30:00,34.4618,0.8101849999999997,2.5478573545077423,0.08680599999999927,5.121533,26.909699999999987,1240.4722222216906
2024-06-18 02:18:00,36.0243,1.273148,2.9719121791218432,0.14467599999999958,4.629635,23.148199999999974,1240.4722222216906
2024-06-18 02:21:00,51.62037,1.3599539999999992,3.0097367759584666,0.14467599999999958,4.427084,33.27540000000002,1240.5222222216905
2024-06-18 02:24:00,66.6088,1.4467590000000001,3.073136261518994,0.14467599999999958,4.311338999999999,51.504700000000014,1240.5722222216905
2024-06-18 02:27:00,87.35532,1.5335650000000003,3.104896048041958,0.14467599999999958,4.108793,74.94210000000001,1240.6222222216904
2024-06-18 02:30:00,100.0,1.5624989999999999,3.098224737036694,0.14467599999999958,3.9930590000000006,88.25229999999999,1240.6722222216904
2024-06-18 02:33:00,100.0,1.5914349999999997,3.0909500290198584,0.14467599999999958,3.877313000000001,89.98840000000001,1240.7222222216903
2024-06-18 02:36:00,100.0,1.649305,3.115449737250575,0.14467599999999958,3.7615729999999994,89.40970000000002,1240.7722222216903
2024-06-18 02:39:00,100.0,1.6782409999999999,3.106777411835088,0.14467599999999958,3.6458369999999993,90.27779999999998,1240.8222222216903
2024-06-18 02:42:00,100.0,1.7071759999999996,3.10787966015473,0.14467599999999958,3.559032,89.69910000000002,1240.8722222216902
2024-06-18 02:45:00,100.0,1.7361110000000002,3.108576631965392,0.14467599999999958,3.472227,89.12039999999999,1240.9222222216902
2024-06-18 02:48:00,100.0,1.7939809999999996,3.1404939836500705,0.14467599999999958,3.3854170000000003,90.27780000000001,1240.9722222216901
2024-06-18 02:51:00,100.0,1.7939809999999996,3.119360711619369,0.14467599999999958,3.327547000000001,90.27780000000001,1241.02222222169
2024-06-18 02:54:00,100.0,1.8229160000000002,3.1189471058934886,0.14467599999999958,3.240741999999999,90.56719999999999,1241.07222222169
2024-06-18 02:57:00,100.0,1.8807869999999998,3.170894202093757,0.14467599999999958,3.2118059999999993,89.69910000000002,1241.12222222169
2024-06-18 03:00:00,100.0,1.9097219999999995,3.180551286513052,0.14467599999999958,3.153931000000001,89.69909999999999,1241.17222222169
2024-06-18 03:03:00,100.0,1.8807869999999998,3.1385823271067115,0.14467599999999958,3.124999,90.85650000000001,1241.22222222169
2024-06-18 03:06:00,100.0,1.938657,3.168198274907869,0.14467599999999958,3.038195,89.12040000000002,1241.2722222216898
2024-06-18 03:09:00,100.0,1.9097229999999996,3.1262839018165867,0.14467599999999958,3.009259,92.5926,1241.3222222216898
2024-06-18 03:12:00,100.0,1.9097229999999996,3.1044450761832714,0.14467599999999958,2.9513890000000007,90.27780000000001,1241.3722222216898
2024-06-18 03:15:00,100.0,1.9386579999999993,3.1134133653925025,0.14467599999999958,2.8935190000000004,91.14579999999998,1241.4222222216897
2024-06-18 03:18:00,100.0,1.9965279999999996,3.1529064416434807,0.2025459999999999,2.8935190000000004,92.0139,1241.4722222216897
2024-06-18 03:21:00,100.0,2.0254630000000002,3.1947387743814297,0.14467599999999958,2.864584,91.14580000000004,1241.5222222216896
2024-06-18 03:24:00,100.0,2.0833329999999997,3.2225599949476234,0.14467599999999958,2.7777780000000005,91.72459999999998,1241.5722222216896
2024-06-18 03:27:00,100.0,2.0833329999999997,3.2225599949476234,0.14467599999999958,2.7777780000000005,89.98850000000002,1241.6222222216895
2024-06-18 03:30:00,100.0,2.1122680000000003,3.2418736896818796,0.14467599999999958,2.748843,90.56720000000001,1241.6722222216895
2024-06-18 03:33:00,100.0,2.141203,3.22707605328765,0.2025459999999999,2.6909729999999996,89.98840000000001,1241.7222222216894
2024-06-18 03:36:00,100.0,2.141203,3.2497705513597728,0.14467599999999958,2.6909729999999996,90.85650000000001,1241.7722222216894
2024-06-18 03:39:00,100.0,2.141203,3.2497705513597728,0.14467599999999958,2.6909729999999996,92.01389999999998,1241.8222222216893
2024-06-18 03:42:00,100.0,2.170139,3.2460579573271593,0.14467599999999958,2.6041670000000003,91.14580000000001,1241.8722222216893
2024-06-18 03:45:00,100.0,2.170139,3.2460579573271593,0.14467599999999958,2.6041670000000003,89.40970000000002,1241.9222222216893
2024-06-18 03:48:00,100.0,2.228009,3.2837365430166217,0.14467599999999958,2.546297,92.88200000000003,1241.9722222216892
2024-06-18 03:51:00,100.0,2.228009,3.2837365430166217,0.14467599999999958,2.546297,92.01380000000003,1242.0222222216892
2024-06-18 03:54:00,100.0,2.256944,3.2908812570248664,0.14467599999999958,2.4884260000000005,91.43520000000001,1242.0722222216891
2024-06-18 03:57:00,100.0,2.256944,3.2908812570248664,0.14467599999999958,2.4884260000000005,92.8819,1242.122222221689
2024-06-18 04:00:00,100.0,2.2858799999999997,3.309449667843663,0.14467599999999958,2.4594900000000006,91.72449999999998,1242.172222221689
2024-06-18 04:03:00,100.0,2.2858799999999997,3.309449667843663,0.14467599999999958,2.4594900000000006,89.12040000000002,1242.222222221689
2024-06-18 04:06:00,100.0,2.3148150000000003,3.316265001534026,0.14467599999999958,2.4016199999999994,91.14580000000001,1242.272222221689
2024-06-18 04:09:00,100.0,2.3726849999999997,3.352882749924471,0.14467599999999958,2.34375,90.56719999999999,1242.322222221689
2024-06-18 04:12:00,100.0,2.3726849999999997,3.352882749924471,0.14467599999999958,2.34375,91.43510000000003,1242.3722222216888
2024-06-18 04:15:00,100.0,2.4016200000000003,3.3710670599480785,0.14467599999999958,2.3148149999999994,90.85650000000001,1242.4222222216888
2024-06-18 04:18:00,100.0,2.4016200000000003,3.3710670599480785,0.14467599999999958,2.3148149999999994,91.14589999999998,1242.4722222216888
2024-06-18 04:21:00,100.0,2.4016200000000003,3.3710670599480785,0.14467599999999958,2.3148149999999994,91.72459999999998,1242.5222222216887
2024-06-18 04:24:00,100.0,2.430555,3.3773116543454984,0.14467599999999958,2.256944,90.85649999999998,1242.5722222216887
2024-06-18 04:27:00,100.0,2.459491,3.3952938428644948,0.14467599999999958,2.228008,89.98850000000002,1242.6222222216886
2024-06-18 04:33:00,100.0,2.459491,3.3952938428644948,0.14467599999999958,2.228008,89.69909999999999,1242.7222222216885
2024-06-18 04:36:00,100.0,2.517361,3.4310248407073187,0.14467599999999958,2.1701379999999997,91.43519999999998,1242.7722222216885
2024-06-18 04:39:00,100.0,2.5752319999999997,3.454366271254311,0.14467599999999958,2.0833329999999997,90.85649999999998,1242.8222222216884
2024-06-18 04:45:00,100.0,2.5752319999999997,3.454366271254311,0.14467599999999958,2.0833329999999997,89.69909999999999,1242.9222222216883
2024-06-18 04:48:00,100.0,2.6041659999999993,3.4719303840367726,0.14467599999999958,2.054399,90.56719999999999,1242.9722222216883
2024-06-18 04:51:00,100.0,2.5752309999999996,3.442252042516233,0.14467599999999958,2.054399,89.98850000000002,1243.0222222216883
2024-06-18 04:54:00,100.0,2.604166,3.42316649244211,0.2025459999999999,1.9965279999999996,91.43520000000001,1243.0722222216882
2024-06-18 05:00:00,100.0,2.6620369999999998,3.4823508535130006,0.14467599999999958,1.938657,90.56710000000001,1243.1722222216881
2024-06-18 05:03:00,100.0,2.6620369999999998,3.4823508535130006,0.14467599999999958,1.938657,91.14579999999998,1243.222222221688
2024-06-18 05:06:00,100.0,2.6909720000000004,3.499624768748757,0.14467599999999958,1.9097219999999995,90.27779999999998,1243.272222221688
2024-06-18 07:27:00,47.91666,-0.11574099999999987,,3.038194,14.120368,40.79859999999999,1243.272222221688
2024-06-18 07:36:00,39.61227,1.6782409999999999,2.7145423656598324,9.837958,12.268517,27.199099999999987,1243.272222221688
2024-06-18 07:42:00,32.87037,0.9837959999999999,2.605737248247809,8.101848,12.557872,26.909700000000015,1243.272222221688
2024-06-18 12:27:00,35.4456,1.4467600000000003,2.2580969198029943,7.957173,9.837962999999998,27.777800000000013,1243.272222221688
2024-06-18 12:39:00,40.625,1.765047,2.2953198259936913,8.420143,9.577546,28.935100000000034,1243.272222221688
2024-06-18 12:42:00,30.78703,0.868055,2.3090237646087903,6.481477000000001,10.445602000000001,25.173599999999965,1243.272222221688
2024-06-18 13:03:00,39.0625,1.6203709999999996,2.255495218239682,8.362272999999998,9.780092000000002,28.356499999999983,1243.272222221688
2024-06-18 13:33:00,39.5544,1.5625,2.148170619426267,7.841437,9.143517,28.64579999999998,1243.272222221688
2024-06-18 13:54:00,36.45834,1.6203700000000003,2.0108349930072493,7.870372000000001,8.709492,25.17360000000002,1243.272222221688
2024-06-18 14:39:00,35.41666,1.7361110000000002,1.985156977639856,7.957172000000001,8.478011,24.016199999999998,1243.272222221688
2024-06-18 15:00:00,31.27893,1.6493060000000002,1.844441097321187,8.101857,8.506941000000001,21.70139999999998,1243.272222221688
2024-06-18 15:09:00,32.29166,1.6203709999999996,1.8950174502379318,8.072922,8.651620999999999,24.305500000000023,1243.272222221688
2024-06-18 23:57:00,30.29514,1.0995369999999998,3.085576969673894,0.11573999999999973,5.6713,19.675900000000013,1243.272222221688
2024-06-19 00:00:00,40.1331,1.1284720000000004,3.1057564021068425,0.11573999999999973,5.613425,26.331000000000017,1243.322222221688
2024-06-19 00:03:00,48.95834,1.1284720000000004,3.0883686779673467,0.11573999999999973,5.555554999999999,32.11800000000002,1243.372222221688
2024-06-19 00:06:00,59.31713,1.157407,3.107978768805214,0.11573999999999973,5.49769,40.50919999999999,1243.422222221688
2024-06-19 00:09:00,71.20949,1.1863419999999998,3.127158193173824,0.11573999999999973,5.439815,55.845,1243.4722222216878
2024-06-19 00:12:00,82.08912,1.1863419999999998,3.1183198094811537,0.11573999999999973,5.410875,70.8912,1243.5222222216878
2024-06-19 00:15:00,94.03935,1.273148,3.1822685571686007,0.14467599999999958,5.295135,79.86110000000002,1243.5722222216878
2024-06-19 00:18:00,100.0,1.3020829999999997,3.208948566032468,0.14467599999999958,5.266204999999999,87.09489999999997,1243.6222222216877
2024-06-19 00:21:00,100.0,1.3310189999999995,3.2262436010986217,0.14467599999999958,5.208329000000001,87.67350000000002,1243.6722222216877
2024-06-19 00:24:00,100.0,1.3310189999999995,3.2171054289754246,0.14467599999999958,5.179399,86.8056,1243.7222222216876
2024-06-19 00:27:00,100.0,1.3599539999999992,3.243184310696629,0.08680599999999927,5.092594000000001,86.51620000000003,1243.7722222216876
2024-06-19 00:30:00,100.0,1.4178239999999995,3.285340969660315,0.14467599999999958,5.0636540000000005,87.963,1243.8222222216875
2024-06-19 00:33:00,100.0,1.3888889999999998,3.2505144913634636,0.08680599999999927,5.005788999999999,88.25219999999999,1243.8722222216875
2024-06-19 00:36:00,100.0,1.3888889999999998,3.2319573744307584,0.14467599999999958,5.005788999999999,87.963,1243.9222222216874
2024-06-19 00:39:00,100.0,1.4178249999999997,3.238672276530747,0.14467599999999958,4.918978000000001,89.69910000000002,1243.9722222216874
2024-06-19 00:42:00,100.0,1.4178249999999997,3.219925305683683,0.14467599999999958,4.861108,89.12040000000002,1244.0222222216873
2024-06-19 00:45:00,100.0,1.4467600000000003,3.2354876760974114,0.14467599999999958,4.803243,88.54169999999999,1244.0722222216873
2024-06-19 00:48:00,100.0,1.475695,3.2602289086801073,0.14467599999999958,4.774303,87.6736,1244.1222222216873
2024-06-19 00:51:00,100.0,1.5046289999999996,3.2847686968684338,0.14467599999999958,4.745369,90.85650000000001,1244.1722222216872
2024-06-19 00:54:00,100.0,1.5624989999999999,3.3429025395684353,0.14467599999999958,4.716438999999999,87.67360000000002,1244.2222222216872
2024-06-19 00:57:00,100.0,1.5914349999999997,3.347546147755444,0.14467599999999958,4.629633,90.56720000000001,1244.2722222216871
2024-06-19 01:00:00,100.0,1.6782399999999997,3.4280884950174,0.14467599999999958,4.571763,90.56710000000004,1244.322222221687
2024-06-19 01:03:00,100.0,1.6782399999999997,3.4182554653164607,0.14467599999999958,4.542822999999999,88.83099999999999,1244.372222221687
2024-06-19 01:06:00,100.0,1.6782409999999999,3.3985574952880784,0.14467599999999958,4.4849570000000005,88.83099999999999,1244.422222221687
2024-06-19 01:09:00,100.0,1.6203709999999996,3.3224034086409184,0.14467599999999958,4.456017,88.54169999999999,1244.472222221687
2024-06-19 01:12:00,100.0,1.6493059999999993,3.345739883210486,0.14467599999999958,4.427082,88.54159999999999,1244.522222221687
2024-06-19 01:15:00,100.0,1.7071759999999996,3.391915914118328,0.14467599999999958,4.369212000000001,89.12039999999999,1244.5722222216868
2024-06-19 01:18:00,100.0,1.7071759999999996,3.381963687895287,0.14467599999999958,4.340282,89.12040000000002,1244.6222222216868
2024-06-19 01:21:00,100.0,1.7361110000000002,3.4047666126957754,0.14467599999999958,4.311347,89.69899999999998,1244.6722222216868
2024-06-19 01:24:00,100.0,1.7939809999999996,3.4398106963208908,0.14467599999999958,4.224537,89.12040000000002,1244.7222222216867
2024-06-19 01:27:00,100.0,1.7361109999999993,3.384727891985255,0.08680599999999927,4.195607000000001,91.14580000000004,1244.7722222216867
2024-06-19 01:30:00,100.0,1.765046,3.3871033462106084,0.14467599999999958,4.166672,90.27769999999998,1244.8222222216866
2024-06-19 01:33:00,100.0,1.765046,3.366861308387905,0.14467599999999958,4.108791999999999,88.54170000000002,1244.8722222216866
2024-06-19 01:36:00,100.0,1.7939819999999997,3.3890917221772816,0.14467599999999958,4.0798559999999995,89.69899999999998,1244.9222222216865
2024-06-19 01:39:00,100.0,1.7939819999999997,3.3789080051856666,0.14467599999999958,4.0509260000000005,91.14579999999998,1244.9722222216865
2024-06-19 01:42:00,100.0,1.8807869999999998,3.465238405198358,0.14467599999999958,4.021991000000001,90.85650000000001,1245.0222222216864
2024-06-19 01:45:00,100.0,1.8807869999999998,3.454932134974726,0.14467599999999958,3.9930510000000004,91.14579999999998,1245.0722222216864
2024-06-19 01:48:00,100.0,1.8229169999999995,3.3804453702142983,0.14467599999999958,3.9641209999999996,90.56710000000001,1245.1222222216863
2024-06-19 01:51:00,100.0,1.8807869999999998,3.423933671255803,0.14467599999999958,3.9062509999999993,91.14580000000001,1245.1722222216863
2024-06-19 01:54:00,100.0,1.8807869999999998,3.4031934500479575,0.14467599999999958,3.848381,89.98840000000001,1245.2222222216863
2024-06-19 01:57:00,100.0,1.9097229999999996,3.424649962172071,0.14467599999999958,3.819445,90.85640000000001,1245.2722222216862
2024-06-19 02:00:00,100.0,1.9097229999999996,3.414211490390707,0.14467599999999958,3.7905049999999996,89.98839999999998,1245.3222222216862
2024-06-19 02:03:00,100.0,1.9386579999999993,3.435494819425016,0.14467599999999958,3.76157,91.14589999999998,1245.3722222216861
2024-06-19 02:06:00,100.0,1.967593,3.446115364278376,0.14467599999999958,3.7037050000000002,91.72449999999998,1245.422222221686
2024-06-19 02:09:00,100.0,2.0254630000000002,3.5092162390141186,0.14467599999999958,3.7037050000000002,91.43520000000001,1245.472222221686
2024-06-19 02:12:00,100.0,2.0833329999999997,3.5400878905344353,0.14467599999999958,3.6168950000000004,91.7245,1245.522222221686
2024-06-19 02:15:00,100.0,2.0833329999999997,3.5400878905344353,0.14467599999999958,3.6168950000000004,89.12030000000001,1245.572222221686
2024-06-19 02:18:00,100.0,2.1122680000000003,3.5391400682077223,0.14467599999999958,3.5300900000000004,90.27780000000001,1245.622222221686
2024-06-19 02:21:00,100.0,2.1122680000000003,3.5391400682077223,0.14467599999999958,3.5300900000000004,91.14580000000001,1245.6722222216858
2024-06-19 02:24:00,100.0,2.141203,3.548695423034064,0.14467599999999958,3.472225,87.96289999999999,1245.7222222216858
2024-06-19 02:27:00,100.0,2.1701379999999997,3.5797941107695346,0.14467599999999958,3.472225,92.30319999999998,1245.7722222216858
2024-06-19 02:30:00,100.0,2.1990739999999995,3.5890524086383433,0.14467599999999958,3.4143489999999996,91.72460000000001,1245.8222222216857
2024-06-19 02:33:00,100.0,2.170139,3.568925467809918,0.11574099999999987,3.4143489999999996,91.14590000000001,1245.8722222216857
2024-06-19 02:36:00,100.0,2.170139,3.558041583104004,0.14467599999999958,3.4143489999999996,90.27769999999998,1245.9222222216856
2024-06-19 02:39:00,100.0,2.170139,3.525292023126718,0.14467599999999958,3.3275490000000003,88.25229999999999,1245.9722222216856
2024-06-19 02:42:00,100.0,2.1990739999999995,3.545253261010928,0.14467599999999958,3.2986140000000006,92.30330000000001,1246.0222222216855
2024-06-19 02:45:00,100.0,2.256944,3.5848748192935336,0.14467599999999958,3.2407439999999994,90.85649999999998,1246.0722222216855
2024-06-19 02:48:00,100.0,2.256944,3.5848748192935336,0.14467599999999958,3.2407439999999994,90.85649999999998,1246.1222222216854
2024-06-19 02:51:00,100.0,2.2858799999999997,3.6045397865941995,0.14467599999999958,3.2118079999999996,92.0139,1246.1722222216854
2024-06-19 02:54:00,100.0,2.3148150000000003,3.6129506759386767,0.14467599999999958,3.1539330000000003,91.43520000000001,1246.2222222216853
2024-06-19 02:57:00,100.0,2.34375,3.6435828884206876,0.14467599999999958,3.1539330000000003,90.27779999999998,1246.2722222216853
2024-06-19 03:00:00,100.0,2.4016199999999994,3.6709873890744262,0.14467599999999958,3.067133,91.72449999999998,1246.3222222216853
2024-06-19 03:03:00,100.0,2.4016199999999994,3.6709873890744262,0.14467599999999958,3.067133,89.98839999999998,1246.3722222216852
2024-06-19 03:06:00,100.0,2.4016199999999994,3.6709873890744262,0.14467599999999958,3.067133,90.85649999999998,1246.4222222216852
2024-06-19 03:09:00,100.0,2.4016200000000003,3.6483790112741072,0.14467599999999958,3.009257999999999,90.85640000000001,1246.4722222216851
2024-06-19 03:12:00,100.0,2.4016200000000003,3.6483790112741072,0.14467599999999958,3.009257999999999,89.98849999999999,1246.522222221685
2024-06-19 03:15:00,100.0,2.4594899999999997,3.697859896630384,0.14467599999999958,2.9803229999999994,91.14589999999998,1246.572222221685
2024-06-19 03:18:00,100.0,2.4884259999999996,3.6939379681176034,0.14467599999999958,2.893517,92.3032,1246.622222221685
2024-06-19 03:21:00,100.0,2.4884259999999996,3.6939379681176034,0.14467599999999958,2.893517,91.14580000000001,1246.672222221685
2024-06-19 03:24:00,100.0,2.4884259999999996,3.6939379681176034,0.14467599999999958,2.893517,92.30329999999998,1246.722222221685
2024-06-19 03:27:00,100.0,2.546296,3.719905200474577,0.14467599999999958,2.806716999999999,91.7245,1246.7722222216848
2024-06-19 03:30:00,100.0,2.546296,3.719905200474577,0.14467599999999958,2.806716999999999,89.98839999999998,1246.8222222216848
2024-06-19 03:33:00,100.0,2.5752319999999997,3.7385024647153196,0.14467599999999958,2.777780999999999,91.43520000000001,1246.8722222216848
2024-06-19 03:36:00,100.0,2.5752319999999997,3.7385024647153196,0.14467599999999958,2.777780999999999,90.27780000000001,1246.9222222216847
2024-06-19 03:39:00,100.0,2.6041659999999993,3.7453766260030643,0.14467599999999958,2.719907000000001,89.98839999999998,1246.9722222216847
2024-06-19 03:42:00,100.0,2.6041659999999993,3.7453766260030643,0.14467599999999958,2.719907000000001,91.43519999999998,1247.0222222216846
2024-06-19 03:45:00,100.0,2.633101,3.7637802432303653,0.14467599999999958,2.6909720000000004,92.01379999999997,1247.0722222216846
2024-06-19 03:48:00,100.0,2.633101,3.7520827655696474,0.14467599999999958,2.6620419999999996,91.14579999999998,1247.1222222216845
2024-06-19 03:51:00,100.0,2.6620369999999998,3.7586163334424696,0.14467599999999958,2.604171,91.14580000000001,1247.1722222216845
2024-06-19 03:54:00,100.0,2.6620369999999998,3.7586163334424696,0.14467599999999958,2.604171,91.14590000000001,1247.2222222216844
2024-06-19 03:57:00,100.0,2.6909720000000004,3.76497952745707,0.11574099999999987,2.517366,32.98610000000001,1247.2722222216844
2024-06-19 05:18:00,100.0,2.2858789999999996,3.0118450557084393,0.31828699999999976,1.9097190000000008,66.84030000000001,1247.2722222216844
2024-06-19 09:51:00,47.42477,1.8229169999999995,2.342017097619657,8.796292,9.924765,35.01159999999999,1247.2722222216844
