Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-06-19 10:09:00,55.15046,1.7361109999999993,2.410669956991595,8.998846,10.503474999999998,39.6412,1247.5722222216843
2024-06-19 10:12:00,53.64583,1.7071759999999996,2.3926015644169905,8.825236,10.358800000000002,40.219899999999996,1247.6222222216843
2024-06-19 10:15:00,52.57523,1.7361119999999994,2.3987783824563813,8.912042,10.387730000000001,39.0625,1247.6722222216843
2024-06-19 10:18:00,48.95834,1.6203709999999996,2.349316276434311,8.854172,10.503471000000001,39.0625,1247.7222222216842
2024-06-19 10:21:00,43.2581,1.6782409999999999,2.339011672131983,8.825236,10.300925000000001,32.98609999999999,1247.7722222216842
2024-06-19 10:24:00,42.21643,1.7361109999999993,2.265759905349074,8.622685999999998,9.780095,30.671300000000002,1247.8222222216841
2024-06-19 10:30:00,42.73727,1.6493059999999993,2.225517968320794,8.535875999999998,9.80903,31.25,1247.922222221684
2024-06-19 10:33:00,40.1331,1.5914359999999999,2.1899453322349234,8.391201,9.722225,31.5394,1247.972222221684
2024-06-19 10:36:00,38.59954,1.5914359999999999,2.153982726036666,8.246526,9.490740000000002,32.4075,1248.022222221684
2024-06-19 10:42:00,38.59954,1.5914359999999999,2.1419201720606593,8.217596,9.432870000000001,32.117999999999995,1248.1222222216838
2024-06-19 10:45:00,37.5868,1.6203710000000004,2.110609599866103,8.130786,9.201385000000002,30.671300000000002,1248.1722222216838
2024-06-19 10:51:00,37.52893,1.5914359999999999,2.0932950034999434,8.101856000000002,9.20139,30.382000000000005,1248.2722222216837
2024-06-19 10:54:00,37.52893,1.6493060000000002,2.078000822880753,8.101851,9.027775000000002,29.51389999999998,1248.3222222216837
2024-06-19 11:00:00,37.52893,1.6203709999999996,2.0485747708948887,8.072921,8.998840000000001,29.22460000000001,1248.4222222216836
2024-06-19 11:03:00,37.52893,1.6493060000000002,2.0780008228807527,8.015051,8.940974999999998,30.092600000000004,1248.4722222216835
2024-06-19 11:06:00,38.59954,1.5914350000000006,2.0191381068505168,7.87037,8.796295,30.671400000000006,1248.5222222216835
2024-06-19 11:12:00,38.59954,1.5625,2.0268727457008486,7.812500000000001,8.825230000000001,29.513900000000007,1248.6222222216834
2024-06-19 11:15:00,34.43287,1.6203710000000004,1.9981658532262776,7.841436000000001,8.651625,25.75229999999999,1248.6722222216833
2024-06-19 11:21:00,34.4618,1.6203710000000004,1.9981658532262776,7.841436000000001,8.651625,26.04169999999999,1248.7722222216833
2024-06-19 11:24:00,34.4618,1.6203710000000004,1.9854446780917527,7.812496,8.593744999999998,25.46289999999999,1248.8222222216832
2024-06-19 13:00:00,38.59954,2.0833329999999997,2.1121353845816992,7.783566,7.841433,26.331099999999964,1248.8222222216832
2024-06-19 13:12:00,38.04977,1.5914349999999997,2.1298234456797993,7.291666,8.478011,30.3819,1248.8222222216832
2024-06-19 16:39:00,33.15972,1.359954,2.008241666822704,7.494212999999999,8.969909000000001,26.04169999999999,1248.8222222216832
2024-06-19 16:45:00,32.3206,2.256944,2.063150821848765,8.391207000000001,8.015043,21.70139999999998,1248.8222222216832
2024-06-20 00:33:00,32.95718,1.157407,3.0728261344204104,0.11573999999999973,5.38194,21.41210000000001,1248.8222222216832
2024-06-20 00:36:00,44.3287,1.1863419999999998,3.0739874099910565,0.11573999999999973,5.266205,29.803300000000007,1248.8222222216832
2024-06-20 00:39:00,57.84144,1.2152770000000004,3.0744348580614584,0.08680500000000002,5.121525,40.219899999999996,1248.8222222216832
2024-06-20 00:42:00,72.3669,1.2442130000000002,3.0560384636160163,0.11574000000000062,4.976849,57.00230000000002,1248.8222222216832
2024-06-20 00:45:00,88.42593,1.186343,2.9755408931494003,0.08680600000000016,4.918979,74.07399999999998,1248.8222222216832
2024-06-20 00:48:00,100.0,1.273148,3.0549319324717548,0.11574000000000062,4.861114,85.35879999999997,1248.8222222216832
2024-06-20 00:51:00,100.0,1.359954,3.1133566390319167,0.14467599999999958,4.745368999999999,86.80550000000002,1248.8222222216832
2024-06-20 00:54:00,34.4618,1.4178249999999997,3.1539434111042173,0.11574099999999987,4.629628,28.93520000000001,1248.8222222216832
2024-06-20 07:39:00,30.49768,1.157407,2.3295258520452524,9.114588000000001,12.065971000000001,23.43750000000003,1248.8222222216832
2024-06-20 08:03:00,31.39468,0.49189799999999995,1.647805598384161,7.494209000000001,10.908560999999999,22.280100000000004,1248.8222222216832
2024-06-20 14:27:00,32.37847,1.3599539999999992,2.0539296667834797,7.378468,8.969904,26.04159999999996,1248.8222222216832
2024-06-20 14:33:00,32.37847,1.3599539999999992,2.0539296667834797,7.378468,8.969904,26.04169999999999,1248.8222222216832
2024-06-20 16:57:00,31.85764,1.9965279999999996,1.9820247916921339,8.506943,8.478005,21.70149999999998,1248.8222222216832
2024-06-20 17:09:00,33.42014,1.6493059999999993,1.9110274769251825,8.130787999999999,8.680552,21.12270000000001,1248.8222222216832
2024-06-20 22:48:00,35.56134,1.3020829999999997,3.7877814485323835,0.14467599999999958,7.175924999999999,21.99079999999998,1248.8222222216832
2024-06-20 22:51:00,41.23264,1.0995369999999998,3.6041855810937125,0.08680599999999927,7.4363410000000005,26.90980000000002,1248.8222222216832
2024-06-20 22:54:00,45.42824,1.070602,3.5716652622160665,0.14467599999999958,7.523146,30.960600000000028,1248.8222222216832
2024-06-20 22:57:00,49.53704,1.070602,3.5958939668032337,0.08680599999999927,7.552086,34.72219999999999,1248.8222222216832
2024-06-20 23:00:00,52.1412,1.0127319999999997,3.5452116196598538,0.08680599999999927,7.667826,36.16889999999998,1248.8222222216832
2024-06-20 23:03:00,45.8912,0.8101849999999997,3.3035382370166606,0.08680599999999927,7.899303000000001,34.43289999999999,1248.8222222216832
2024-06-20 23:06:00,42.2743,0.868055,3.3776047482884057,0.14467599999999958,7.899303000000001,33.27550000000002,1248.8222222216832
2024-06-20 23:09:00,30.87384,0.7233799999999997,3.194854174737683,0.14467599999999958,8.072918,24.3056,1248.8222222216832
2024-06-21 02:06:00,34.49074,1.157407,2.993153065197895,0.11574000000000062,5.121525000000001,22.569500000000005,1248.8222222216832
2024-06-21 02:09:00,48.49537,1.2152770000000004,3.002273892687156,0.11574000000000062,4.918984999999999,32.11800000000002,1248.8722222216832
2024-06-21 02:12:00,63.54167,1.3020829999999997,3.0438817188890264,0.14467500000000033,4.745374000000001,46.29630000000003,1248.9222222216831
2024-06-21 02:15:00,81.71296,1.3310180000000003,3.031974178692146,0.11573999999999973,4.571758999999999,69.15509999999998,1248.972222221683
2024-06-21 02:18:00,100.0,1.3888889999999998,3.0438325236084594,0.11573999999999973,4.398148000000001,85.6481,1249.022222221683
2024-06-21 02:21:00,100.0,1.4178240000000004,3.0490468203638867,0.11573999999999973,4.311342999999999,86.51619999999997,1249.072222221683
2024-06-21 02:24:00,100.0,1.4178240000000004,3.020167455455503,0.11573999999999973,4.224532999999999,87.38419999999999,1249.122222221683
2024-06-21 02:27:00,100.0,1.446758,3.0149481349865743,0.14467500000000033,4.137729,87.96299999999997,1249.172222221683
2024-06-21 02:30:00,100.0,1.4756939999999998,3.009100642774175,0.14467500000000033,4.021993,87.96299999999997,1249.2222222216828
2024-06-21 02:33:00,100.0,1.5335640000000001,3.0355015303862865,0.14467500000000033,3.9062530000000004,87.0949,1249.2722222216828
2024-06-21 02:36:00,100.0,1.5625,3.038223972098049,0.14467500000000033,3.8194469999999994,87.0949,1249.3222222216828
2024-06-21 02:39:00,100.0,1.5625,3.0281698379990667,0.14467500000000033,3.7905070000000007,87.09499999999997,1249.3722222216827
2024-06-21 02:42:00,100.0,1.6203709999999996,3.0729277837957345,0.14467599999999958,3.7326420000000002,87.963,1249.4222222216827
2024-06-21 02:45:00,100.0,1.6493060000000002,3.0848442240154266,0.14467599999999958,3.6747669999999992,88.83099999999999,1249.4722222216826
2024-06-21 02:48:00,100.0,1.6493060000000002,3.054098349966348,0.14467599999999958,3.587966999999999,89.12030000000001,1249.5222222216826
2024-06-21 02:51:00,100.0,1.6782399999999997,3.075881212358196,0.11573999999999973,3.5300969999999996,87.96290000000002,1249.5722222216825
2024-06-21 02:54:00,100.0,1.7071759999999996,3.0871346231575205,0.14467599999999958,3.501157000000001,87.38420000000002,1249.6222222216825
2024-06-21 02:57:00,100.0,1.7361110000000002,3.0981316485919392,0.14467599999999958,3.4432919999999996,88.83099999999999,1249.6722222216824
2024-06-21 03:00:00,100.0,1.765047,3.0983458402862953,0.14467599999999958,3.3564860000000003,87.38429999999997,1249.7222222216824
2024-06-21 03:03:00,100.0,1.765047,3.0983458402862953,0.14467599999999958,3.3564860000000003,86.51629999999997,1249.7722222216823
2024-06-21 03:06:00,100.0,1.765047,3.0877997443022416,0.14467599999999958,3.327546,87.96289999999999,1249.8222222216823
2024-06-21 03:09:00,100.0,1.7939819999999997,3.1087689564991305,0.14467599999999958,3.298611,89.12030000000001,1249.8722222216823
2024-06-21 03:12:00,100.0,1.851852,3.1396058594749645,0.14467599999999958,3.2118009999999995,89.12029999999999,1249.9222222216822
2024-06-21 03:15:00,100.0,1.851852,3.1396058594749645,0.14467599999999958,3.2118009999999995,87.0949,1249.9722222216822
2024-06-21 03:18:00,100.0,1.851852,3.1396058594749645,0.11573999999999973,3.1828649999999996,88.83099999999999,1250.0222222216821
2024-06-21 03:21:00,100.0,1.851852,3.118143498605966,0.14467500000000033,3.1539350000000006,88.25229999999999,1250.072222221682
2024-06-21 03:24:00,100.0,1.8807869999999998,3.1385830734370272,0.14467500000000033,3.125000000000001,87.96290000000002,1250.122222221682
2024-06-21 03:27:00,100.0,1.8807869999999998,3.1169512732166154,0.14467500000000033,3.0671299999999997,88.83099999999999,1250.172222221682
2024-06-21 03:30:00,100.0,1.9097220000000004,3.1371745960884994,0.14467500000000033,3.038194999999999,87.96299999999997,1250.222222221682
2024-06-21 03:33:00,100.0,1.8807870000000007,3.116951273216616,0.11574000000000062,3.038194999999999,87.38429999999997,1250.272222221682
2024-06-21 03:36:00,100.0,1.9675919999999998,3.1772688453864006,0.14467500000000033,2.9803249999999997,87.67350000000002,1250.3222222216818
2024-06-21 03:39:00,100.0,1.9965270000000004,3.1861125252148934,0.14467500000000033,2.9224500000000004,89.40970000000002,1250.3722222216818
2024-06-21 03:42:00,100.0,1.9965270000000004,3.1861125252148934,0.14467500000000033,2.9224500000000004,90.85640000000001,1250.4222222216817
2024-06-21 03:45:00,100.0,1.9965270000000004,3.1861125252148934,0.14467500000000033,2.9224500000000004,89.69909999999999,1250.4722222216817
2024-06-21 03:48:00,100.0,2.025462,3.1947377125002525,0.14467500000000033,2.8645829999999997,90.27770000000001,1250.5222222216817
2024-06-21 03:51:00,100.0,1.9965270000000004,3.1750637311506873,0.11574000000000062,2.8645829999999997,89.98840000000001,1250.5722222216816
2024-06-21 03:54:00,100.0,2.054398,3.214304988302435,0.14467500000000033,2.835647,89.69910000000002,1250.6222222216816
2024-06-21 03:57:00,100.0,2.1122680000000003,3.2531252549648526,0.14467500000000033,2.7777769999999995,91.7245,1250.6722222216815
2024-06-21 04:00:00,100.0,2.1122680000000003,3.2531252549648526,0.14467500000000033,2.7777769999999995,89.40970000000002,1250.7222222216815
2024-06-21 04:03:00,100.0,2.1122680000000003,3.2418740788851026,0.14467500000000033,2.748843,89.12039999999999,1250.7722222216814
2024-06-21 04:06:00,100.0,2.141203,3.2610874532811223,0.14467500000000033,2.719908,88.25230000000002,1250.8222222216814
2024-06-21 04:09:00,100.0,2.141203,3.2610874532811223,0.14467500000000033,2.719908,88.25239999999997,1250.8722222216813
2024-06-21 04:12:00,100.0,2.170139,3.291543883408681,0.11573999999999973,2.6909720000000004,87.3843,1250.9222222216813
2024-06-21 04:15:00,100.0,2.170139,3.257460664216635,0.14467500000000033,2.633102000000001,88.25230000000002,1250.9722222216812
2024-06-21 04:18:00,100.0,2.1990740000000004,3.276391071136555,0.14467500000000033,2.6041670000000003,87.963,1251.0222222216812
2024-06-21 04:21:00,100.0,2.256944,3.3139727435310475,0.14467500000000033,2.546297000000001,88.54160000000002,1251.0722222216812
2024-06-21 04:24:00,100.0,2.256944,3.3139727435310475,0.14467500000000033,2.546297000000001,89.69909999999999,1251.122222221681
2024-06-21 04:27:00,100.0,2.2858790000000004,3.3326276746182257,0.14467500000000033,2.5173620000000003,89.40969999999999,1251.172222221681
2024-06-21 04:30:00,100.0,2.2858790000000004,3.3210494744000276,0.14467500000000033,2.4884269999999997,88.25229999999999,1251.222222221681
2024-06-21 04:33:00,100.0,2.314814,3.339572925096435,0.14467500000000033,2.459492,86.8056,1251.272222221681
2024-06-21 04:36:00,100.0,2.34375,3.3696750856126982,0.14467599999999958,2.459492,87.67360000000002,1251.322222221681
2024-06-21 04:39:00,100.0,2.372686,3.3880708825293064,0.14467599999999958,2.430556,88.2524,1251.3722222216809
2024-06-21 04:42:00,100.0,2.372686,3.3880708825293064,0.14467599999999958,2.430556,89.98840000000001,1251.4222222216808
2024-06-21 04:45:00,100.0,2.430556,3.412820784219537,0.14467599999999958,2.34375,87.963,1251.4722222216808
2024-06-21 04:48:00,100.0,2.430556,3.412820784219537,0.14467599999999958,2.34375,89.40969999999999,1251.5222222216807
2024-06-21 04:51:00,100.0,2.459492,3.4309292309918633,0.14467599999999958,2.314814,88.54169999999999,1251.5722222216807
2024-06-21 04:54:00,100.0,2.459492,3.4309292309918633,0.14467599999999958,2.314814,87.38419999999999,1251.6222222216807
2024-06-21 04:57:00,100.0,2.4884259999999996,3.4489578043341225,0.14467599999999958,2.2858800000000006,86.80550000000002,1251.6722222216806
2024-06-21 05:00:00,100.0,2.4884259999999996,3.4370605893572637,0.14467599999999958,2.256945,87.96289999999999,1251.7222222216806
2024-06-21 05:03:00,100.0,2.517361,3.4549711160172394,0.14467599999999958,2.2280099999999994,85.9375,1251.7722222216805
2024-06-21 05:06:00,79.1088,2.517361,3.4549711160172394,0.14467599999999958,2.2280099999999994,74.94210000000001,1251.8222222216805
2024-06-21 12:51:00,33.42014,1.5914349999999997,1.917748423483313,8.159721999999999,8.854167,23.148199999999974,1251.8222222216805
2024-06-22 00:54:00,38.16551,1.1284720000000004,2.930107937659052,0.11573999999999973,5.034724999999999,25.462999999999994,1251.8222222216805
2024-06-22 00:57:00,45.92014,1.1574080000000002,2.9395684197040577,0.11574099999999987,4.947914999999999,30.9606,1251.8722222216804
2024-06-22 01:00:00,55.7581,1.2152779999999996,3.002274811788522,0.08680599999999927,4.8900500000000005,37.905100000000004,1251.9222222216804
2024-06-22 01:03:00,67.70833,1.2152779999999996,2.9750311604444732,0.08680599999999927,4.803240000000001,51.504699999999985,1251.9722222216803
2024-06-22 01:06:00,77.57523,1.2442129999999993,2.9921699325222786,0.08680599999999927,4.745375,61.05330000000001,1252.0222222216803
2024-06-22 01:09:00,91.31944,1.3020829999999997,3.034602303746289,0.08680599999999927,4.658564999999999,70.3125,1252.0722222216802
2024-06-22 01:12:00,100.0,1.3020829999999997,3.025314264468135,0.08680599999999927,4.629635,76.6782,1252.1222222216802
2024-06-22 01:15:00,100.0,1.3310189999999995,3.01320296054455,0.14467599999999958,4.542819,76.3889,1252.1722222216802
2024-06-22 01:18:00,100.0,1.3310189999999995,3.003800831555702,0.14467599999999958,4.513889000000001,76.0995,1252.22222222168
2024-06-22 01:21:00,100.0,1.3310189999999995,2.9943829837033045,0.11574099999999987,4.456014000000001,76.3889,1252.27222222168
2024-06-22 01:24:00,100.0,1.3310189999999995,2.984955834583182,0.11574099999999987,4.427084,77.5463,1252.32222222168
2024-06-22 01:27:00,100.0,1.359954,2.990734353150156,0.11574099999999987,4.340279,76.67830000000001,1252.37222222168
2024-06-22 01:30:00,100.0,1.4178249999999997,3.029807447120074,0.11574099999999987,4.253468,78.4144,1252.42222222168
2024-06-22 01:33:00,100.0,1.4178249999999997,3.029807447120074,0.11574099999999987,4.253468,78.4143,1252.4722222216799
2024-06-22 01:36:00,100.0,1.475695,3.067844702761049,0.14467599999999958,4.195603,76.6782,1252.5222222216798
2024-06-22 01:39:00,100.0,1.475695,3.0873156748430812,0.08680599999999927,4.195603,77.2569,1252.5722222216798
2024-06-22 01:42:00,100.0,1.4178239999999995,3.0105149061520358,0.14467599999999958,4.224534000000001,76.9676,1252.6222222216797
2024-06-22 01:45:00,100.0,1.359953,3.009735923364012,0.14467599999999958,4.427085,78.4144,1252.6722222216797
2024-06-22 01:48:00,100.0,1.359953,3.057018525111853,0.14467599999999958,4.571755,76.0995,1252.7222222216797
2024-06-22 01:51:00,100.0,1.2152779999999996,2.9568132381165233,0.08680599999999927,4.745369999999999,78.7037,1252.7722222216796
2024-06-22 01:54:00,100.0,1.2152779999999996,2.9932037530682627,0.08680599999999927,4.86111,81.59719999999999,1252.8222222216796
2024-06-22 01:57:00,45.3993,1.2152779999999996,3.020380566768148,0.08680599999999927,4.94792,38.7731,1252.8722222216795
2024-06-22 23:27:00,31.39468,0.6076389999999998,2.697198618707177,0.02893599999999985,6.741901,21.12270000000001,1252.8722222216795
2024-06-22 23:30:00,51.12847,0.8680559999999993,3.0580356952186363,0.08680599999999927,6.65509,35.011600000000016,1252.8722222216795
2024-06-22 23:36:00,55.2662,0.9548610000000002,3.1496280385376045,0.11573999999999973,6.568285,37.3263,1252.8722222216795
2024-06-22 23:39:00,64.5544,0.983797,3.190044492870302,0.08680600000000016,6.539355,48.61110000000002,1252.8722222216795
2024-06-22 23:42:00,88.97569,1.0127319999999997,3.197202693592689,0.11574099999999987,6.4525500000000005,74.94210000000001,1252.8722222216795
2024-06-22 23:48:00,95.74653,1.0127319999999997,3.197202693592689,0.11574099999999987,6.4525500000000005,79.5718,1252.8722222216795
2024-06-24 06:03:00,69.79167,1.2152779999999996,2.639487095790921,0.14467599999999958,3.819445000000001,59.60650000000001,1252.8722222216795
2024-06-24 06:06:00,39.69907,1.2442129999999993,2.7021021884114624,0.08680599999999927,3.848375,32.11800000000002,1252.8722222216795
2024-06-24 07:21:00,52.11227,1.4467600000000003,2.6544655831640243,8.362272999999998,11.313652999999999,37.32640000000001,1252.8722222216795
2024-06-24 07:27:00,36.05324,1.0995370000000007,2.2632365015374187,9.375002,12.326385000000002,25.46290000000002,1252.8722222216795
2024-06-24 07:30:00,38.10764,0.9548610000000002,2.2636114330769117,9.288197,12.760416000000001,27.777800000000013,1252.9222222216795
2024-06-24 07:33:00,40.7118,1.0995369999999998,2.3409914339327367,9.432867000000002,12.615740000000002,30.9606,1252.9722222216794
2024-06-24 07:36:00,43.28704,0.9837959999999999,2.2332754812243203,8.998847000000001,12.268521,29.513799999999975,1253.0222222216794
2024-06-24 07:39:00,44.38657,0.9548610000000002,2.3186502439030896,9.374997,13.020836000000001,31.828699999999998,1253.0722222216793
2024-06-24 07:42:00,58.8831,1.1284729999999996,2.4611921148181777,9.172453,12.615740000000002,47.45369999999997,1253.1222222216793
2024-06-24 07:45:00,58.8831,1.0416659999999993,2.4239671883711806,9.201393,12.847227,47.1643,1253.1722222216792
2024-06-24 07:48:00,56.8287,1.0416660000000002,2.396032490313989,9.114578,12.673612000000002,46.5857,1253.2222222216792
2024-06-24 07:51:00,59.375,1.0995369999999998,2.3794466987126066,9.027778000000001,12.326391000000001,46.29630000000003,1253.2722222216792
2024-06-24 07:54:00,63.04977,1.0995369999999998,2.4176356895374695,8.912033,12.326386000000001,50.63650000000001,1253.322222221679
2024-06-24 07:57:00,63.04977,1.0127309999999996,2.305307359014969,8.738427999999999,12.123847000000001,48.61109999999999,1253.372222221679
2024-06-24 08:00:00,75.52083,0.6076390000000007,2.061588609946748,7.523144000000001,11.834495,64.81479999999999,1253.422222221679
2024-06-24 08:03:00,68.75,0.6655090000000001,2.142817538382846,7.957172000000001,12.268523000000002,60.474500000000006,1253.472222221679
2024-06-24 08:06:00,66.14583,0.8391200000000003,2.184035178640825,8.246527,11.921297000000001,53.8194,1253.522222221679
2024-06-24 08:09:00,68.75,0.9837959999999999,2.261359700976709,8.391207000000001,11.747681,54.6875,1253.5722222216789
2024-06-24 08:12:00,71.875,0.8680560000000002,2.166447984833228,8.072917,11.574071,55.845,1253.6222222216788
2024-06-24 08:15:00,71.2963,0.7523150000000003,2.099376277933769,7.841432,11.603007,59.31710000000001,1253.6722222216788
2024-06-24 08:18:00,65.65394,0.6365740000000004,2.028960277578675,7.581017000000001,11.631943,59.31710000000001,1253.7222222216787
2024-06-24 08:21:00,64.0625,0.7523150000000003,2.0733981577582643,7.725697,11.400462000000001,57.00229999999999,1253.7722222216787
2024-06-24 08:24:00,65.59606,0.8101859999999999,2.076487122960173,7.754631999999999,11.197916000000001,54.6875,1253.8222222216787
2024-06-24 08:27:00,59.375,0.8101849999999997,2.1032118736278447,7.812498,11.342593,53.530100000000004,1253.8722222216786
2024-06-24 08:30:00,57.87037,0.9259259999999996,2.117342114057598,8.015048,11.140042000000001,49.18979999999999,1253.9222222216786
2024-06-24 08:33:00,63.04977,0.9259260000000005,2.107977219513661,7.841432,10.937496,52.08339999999998,1253.9722222216785
2024-06-24 08:36:00,65.10417,0.8391209999999996,2.067384748747885,7.667821999999999,10.966431,52.37270000000001,1254.0222222216785
2024-06-24 08:39:00,67.70833,0.694445,1.9637340982971427,7.320606000000001,10.879631,56.42359999999999,1254.0722222216784
2024-06-24 08:42:00,64.58333,0.6655099999999994,1.9681870194082636,7.320601999999999,11.024302,56.4237,1254.1222222216784
2024-06-24 08:45:00,61.48727,0.7523150000000003,1.9858760218083613,7.5231520000000005,10.908567,53.530100000000004,1254.1722222216783
2024-06-24 08:48:00,67.1875,0.6944440000000007,1.937882983436587,7.2338,10.706016000000002,54.9768,1254.2222222216783
2024-06-24 08:51:00,60.9375,0.7523150000000003,1.9946968707765802,7.5520830000000005,10.966437999999998,50.34719999999999,1254.2722222216782
2024-06-24 08:54:00,56.8287,0.9837959999999999,2.1001529974740487,7.986108,10.850692,48.03239999999997,1254.3222222216782
2024-06-24 08:57:00,58.36227,1.0127309999999996,2.094859570687369,7.9282379999999995,10.677087,46.2963,1254.3722222216782
2024-06-24 09:00:00,59.43287,1.0127319999999997,2.085078033757014,7.870367999999999,10.590276000000001,48.032399999999996,1254.422222221678
2024-06-24 09:03:00,60.96644,0.983797,2.0711577519972626,7.783563,10.561345999999999,47.4537,1254.472222221678
2024-06-24 09:06:00,60.4456,0.983797,2.071157751997263,7.725693000000001,10.503476000000001,49.76850000000002,1254.522222221678
2024-06-24 09:09:00,60.96644,0.9259259999999996,2.0228641300923007,7.696763,10.532407,45.717599999999976,1254.572222221678
2024-06-24 09:12:00,60.4456,0.9548609999999993,2.0471608553153593,7.7256979999999995,10.532407,48.032399999999996,1254.622222221678
2024-06-24 09:15:00,59.43287,0.9548609999999993,2.0278870194275647,7.812498,10.561347000000001,45.717600000000004,1254.6722222216779
2024-06-24 09:18:00,58.36227,1.0127309999999996,2.0752745525834593,7.8125029999999995,10.503472000000002,48.0325,1254.7222222216778
2024-06-24 09:21:00,55.2662,0.9837959999999999,2.051722902547493,7.8125029999999995,10.532407000000001,44.849500000000006,1254.7722222216778
2024-06-24 09:24:00,58.8831,1.0416659999999993,2.0688012459527707,7.841433,10.416667,46.2963,1254.8222222216777
2024-06-24 09:27:00,57.84144,1.070602,2.0915946501032248,7.870368,10.416666000000001,45.717600000000004,1254.8722222216777
2024-06-24 09:30:00,59.375,1.0127309999999996,2.045749138309391,7.870368,10.474537000000002,46.5857,1254.9222222216777
2024-06-24 09:33:00,59.92477,1.0127309999999996,2.0556107385185824,7.783568,10.416667,47.1643,1254.9722222216776
2024-06-24 09:36:00,59.43287,1.0127309999999996,2.0556107385185824,7.783568,10.416667,46.585699999999974,1255.0222222216776
2024-06-24 09:39:00,58.8831,1.0127309999999996,2.0556141436531457,7.754627999999999,10.387737000000001,50.347200000000015,1255.0722222216775
2024-06-24 09:42:00,56.8287,1.0127309999999996,2.0654547318859473,7.754633,10.416672000000002,48.6112,1255.1222222216775
2024-06-24 09:45:00,54.71644,1.0416660000000002,2.0588395293632207,7.841438,10.387732,48.32179999999997,1255.1722222216774
2024-06-24 09:48:00,66.66667,0.6655090000000001,1.8311550245435604,6.886574,10.127315,54.97689999999997,1255.2222222216774
2024-06-24 09:51:00,65.10417,0.5208330000000005,1.7773960327525191,6.65509,10.387727,56.134300000000025,1255.2722222216773
2024-06-24 09:54:00,53.15394,0.5787040000000001,1.809266385395935,7.060182000000001,10.619208,43.98140000000001,1255.3222222216773
2024-06-24 09:57:00,42.79514,0.78125,1.8962451850451794,7.581017999999999,10.561338,35.30090000000001,1255.3722222216772
2024-06-24 10:00:00,38.10764,1.0127310000000005,1.9861141743976685,8.015048,10.445607,30.960700000000003,1255.4222222216772
2024-06-24 10:03:00,37.61574,1.0416659999999993,1.9986133074387094,7.957172999999999,10.329857,30.3819,1255.4722222216772
2024-06-24 10:06:00,36.57407,1.070602,1.9902248762356212,8.015048,10.271986,30.092600000000004,1255.522222221677
2024-06-24 10:09:00,37.61574,1.0995369999999998,2.012028743576546,8.072913,10.300925999999999,29.803200000000004,1255.572222221677
2024-06-24 10:12:00,39.17824,1.0995369999999998,2.012028743576546,8.072913,10.300925999999999,29.803300000000007,1255.622222221677
2024-06-24 10:15:00,32.43634,1.0127309999999996,1.9357914276690709,8.101853,10.387732,26.909700000000015,1255.672222221677
2024-06-24 10:18:00,35.01157,1.1284720000000004,2.023181992269785,8.130788,10.300925999999999,28.64590000000001,1255.722222221677
2024-06-24 10:21:00,38.16551,1.157407,2.0966697167080612,8.420138,10.706021,30.671300000000002,1255.7722222216769
2024-06-24 10:24:00,38.65741,1.070601,2.0513235864921455,8.275458,10.706017,30.382000000000005,1255.8222222216768
2024-06-24 10:27:00,39.69907,1.0995369999999998,2.07357416150947,8.217592999999999,10.619216,30.3819,1255.8722222216768
2024-06-24 10:30:00,39.17824,1.0416659999999993,2.028829639270089,8.217592999999999,10.677087,29.803200000000004,1255.9222222216767
2024-06-24 10:33:00,39.67014,1.070602,2.0411986447694344,8.188658,10.590276000000001,29.224500000000006,1255.9722222216767
2024-06-24 10:36:00,38.65741,0.9548610000000002,2.0085264091527346,8.015048,10.706017000000001,31.25,1256.0222222216767
2024-06-24 10:39:00,31.88657,0.8969899999999997,1.9411290187683061,8.072913,10.763893,28.64579999999998,1256.0722222216766
2024-06-24 10:42:00,32.43634,1.0127309999999996,1.986114174397667,8.101853,10.532412,28.35650000000001,1256.1222222216766
2024-06-24 10:45:00,31.88657,1.0416659999999993,1.988497141503576,8.130783,10.474537000000002,27.488399999999984,1256.1722222216765
2024-06-24 10:48:00,32.43634,1.070602,1.99022842022986,8.101848,10.358796,26.33099999999999,1256.2222222216765
2024-06-24 10:51:00,34.49074,1.0127309999999996,1.9559940321047733,8.043978,10.387737000000001,26.33099999999999,1256.2722222216764
2024-06-24 10:54:00,38.16551,1.2442129999999993,2.053141441247038,8.246523,10.15625,26.909700000000015,1256.3222222216764
2024-06-24 10:57:00,37.09491,1.0995369999999998,2.001684163886723,8.072913,10.271986,29.224500000000035,1256.3722222216763
2024-06-24 11:00:00,35.56134,1.0416660000000002,1.9681865010273918,8.072918,10.358792000000001,26.90980000000002,1256.4222222216763
2024-06-24 11:03:00,35.01157,1.070601,1.9696654858371876,8.072918,10.271987,27.77770000000004,1256.4722222216762
2024-06-24 11:06:00,35.01157,1.070601,1.9696654858371876,8.072918,10.271987,28.935300000000012,1256.5222222216762
2024-06-24 11:09:00,35.56134,1.1284720000000004,2.0022700587826803,8.072918,10.185186,26.62039999999996,1256.5722222216762
2024-06-24 11:12:00,38.16551,1.0995369999999998,1.9809227456389378,8.043982999999999,10.185186,27.77770000000001,1256.622222221676
2024-06-24 11:15:00,37.09491,1.0416659999999993,1.9579984488781939,7.986113,10.243057,27.77770000000001,1256.672222221676
2024-06-24 11:18:00,38.10764,1.0127319999999997,1.9357921995323286,7.870367999999999,10.156246000000001,26.331099999999992,1256.722222221676
2024-06-24 11:21:00,30.38194,0.78125,1.7946871461901872,7.7256979999999995,10.387728000000001,25.75229999999999,1256.772222221676
2024-06-24 11:33:00,33.99884,0.9837959999999999,1.8830876067557305,7.812497,10.040511000000002,25.173700000000025,1256.772222221676
2024-06-24 11:36:00,34.49074,0.868055,1.8303414091713872,7.667822000000001,10.127317000000001,25.17350000000002,1256.772222221676
2024-06-24 11:39:00,34.49074,0.868055,1.8206397388455662,7.667822000000001,10.098377,24.3056,1256.772222221676
2024-06-24 11:42:00,35.56134,0.9837959999999999,1.8830841102246383,7.783567000000001,10.011571,26.04170000000002,1256.772222221676
2024-06-24 12:00:00,30.35301,1.070602,1.917824783600491,7.928242000000001,9.98264,21.12270000000001,1256.772222221676
2024-06-24 12:03:00,30.87384,0.8680560000000002,1.8109161961229014,7.812501999999999,10.214115999999999,23.148200000000003,1256.772222221676
2024-06-24 16:54:00,35.50347,2.2280099999999994,2.125127457571337,8.391207999999999,8.188658,24.884199999999964,1256.772222221676
2024-06-24 17:06:00,32.37847,1.9386579999999993,1.9674481935222532,8.333338,8.391200000000001,22.569499999999948,1256.772222221676
2024-06-25 01:15:00,47.48264,1.3020829999999997,3.208948566032468,0.14467599999999958,5.266205,31.25000000000003,1256.772222221676
2024-06-25 01:21:00,52.66204,1.3020829999999997,3.199870513924367,0.11574099999999987,5.208335000000001,35.011600000000016,1256.8722222216759
2024-06-25 01:24:00,67.1875,1.3020829999999997,3.1725731787850115,0.08680599999999927,5.092594999999999,50.636600000000016,1256.9222222216758
2024-06-25 01:27:00,81.71296,1.3310189999999995,3.1620408073754533,0.08680599999999927,4.947919000000001,67.41899999999998,1256.9722222216758
2024-06-25 01:30:00,100.0,1.4178239999999995,3.2011313330008666,0.11574099999999987,4.774304,85.9375,1257.0222222216757
2024-06-25 01:36:00,100.0,1.4756939999999998,3.2412151582781648,0.14467599999999958,4.716439,86.8056,1257.1222222216757
2024-06-25 01:39:00,100.0,1.4756939999999998,3.241213842336699,0.11573999999999973,4.687499,87.67360000000002,1257.1722222216756
2024-06-25 01:42:00,100.0,1.5335649999999994,3.2610037289699365,0.11573999999999973,4.542828,86.8056,1257.2222222216756
2024-06-25 01:45:00,100.0,1.5335650000000003,3.212576946104901,0.11574099999999987,4.398142999999999,88.83099999999996,1257.2722222216755
2024-06-25 01:51:00,100.0,1.5624989999999999,3.2264797654169546,0.11574099999999987,4.340279000000001,87.96299999999997,1257.3722222216754
2024-06-25 01:54:00,100.0,1.5914349999999997,3.220387688903656,0.14467599999999958,4.253473,87.38420000000002,1257.4222222216754
2024-06-25 02:00:00,100.0,1.5914349999999997,3.220387688903656,0.14467599999999958,4.253473,87.963,1257.5222222216753
2024-06-25 02:03:00,56.77083,1.649305,3.256506449208022,0.11574099999999987,4.137733,50.057800000000015,1257.5722222216752
2024-06-25 07:42:00,30.84491,1.0127319999999997,2.20116644400965,9.288198,12.355326,23.726799999999997,1257.5722222216752
2024-06-25 07:45:00,32.43634,0.9548609999999993,2.151830642339328,9.172457999999999,12.297457000000001,22.569500000000005,1257.5722222216752
2024-06-25 07:48:00,32.95718,0.9548609999999993,2.1424046175871876,9.114588,12.210647000000002,25.463000000000022,1257.5722222216752
2024-06-25 08:00:00,31.88657,1.0995369999999998,2.144327955767865,9.056718,11.660881,25.173599999999965,1257.5722222216752
2024-06-25 08:03:00,39.67014,0.6365739999999995,1.8873869488269541,8.015044,11.574070000000003,28.93520000000001,1257.5722222216752
2024-06-25 08:06:00,37.61574,0.6655099999999994,1.9342775326579114,8.188661999999999,11.776622000000001,28.356499999999983,1257.5722222216752
2024-06-25 08:09:00,31.88657,0.8391200000000003,2.0309570345676735,8.506947,11.689817,24.884199999999993,1257.5722222216752
2024-06-25 08:12:00,33.96991,0.9259260000000005,2.0419078360779634,8.593752,11.487266,26.909699999999987,1257.5722222216752
2024-06-25 08:15:00,35.50347,0.9259260000000005,2.0608791784789267,8.506942,11.458336000000001,26.04159999999999,1257.5722222216752
2024-06-25 08:18:00,36.60301,0.9259260000000005,2.032397185736713,8.506942,11.371526000000001,26.04159999999999,1257.5722222216752
2024-06-25 08:21:00,36.05324,0.868055,1.9920245378295727,8.449072000000001,11.400466999999999,26.04169999999999,1257.5722222216752
2024-06-25 08:24:00,33.99884,0.7233799999999997,1.9139066861165008,8.130792,11.400462000000001,26.909699999999987,1257.5722222216752
2024-06-25 08:30:00,30.38194,1.2442130000000002,2.160355448171554,8.998839,11.197916000000001,23.4375,1257.5722222216752
2024-06-25 08:33:00,31.39468,1.0416659999999993,2.0588395293632202,8.709493,11.255787000000002,23.14820000000003,1257.5722222216752
2024-06-25 08:36:00,35.56134,0.9548610000000002,2.018216842716627,8.391202,11.111111000000001,26.04170000000002,1257.5722222216752
2024-06-25 08:39:00,35.04051,0.7523150000000003,1.896806493891614,8.101852000000001,11.197916999999999,26.041600000000017,1257.5722222216752
2024-06-25 08:42:00,31.39468,0.8101850000000006,1.9223154755493044,8.217592,11.168977,25.173700000000025,1257.5722222216752
2024-06-25 08:51:00,32.95718,0.8680560000000002,1.9544971124804529,8.304402,11.140046,23.726800000000026,1257.5722222216752
2024-06-25 08:54:00,30.87384,0.9259259999999996,1.9749111763133291,8.449078,11.140042000000001,24.594899999999996,1257.5722222216752
2024-06-25 09:00:00,33.47801,1.0995369999999998,2.07357416150947,8.593748000000001,10.995371000000002,24.016199999999998,1257.5722222216752
2024-06-25 09:03:00,34.49074,0.9259259999999996,1.984543068191264,8.391203,11.111107,25.173599999999993,1257.6222222216752
2024-06-25 09:06:00,35.01157,0.9259259999999996,1.9749111763133291,8.362272999999998,11.053237,24.884199999999993,1257.6722222216752
2024-06-25 09:09:00,33.44907,0.9259259999999996,1.9941514257505788,8.304403,11.053237,25.75230000000002,1257.722222221675
2024-06-25 09:12:00,32.95718,0.868055,1.9356192481230323,8.246527,11.024302000000002,24.594899999999996,1257.772222221675
2024-06-25 09:15:00,38.10764,0.8391200000000003,1.9106461936356194,8.043986,10.850696,27.777800000000013,1257.822222221675
2024-06-25 09:18:00,39.69907,0.6365739999999995,1.8193878074583916,7.725690999999999,11.053237,27.777800000000013,1257.872222221675
2024-06-25 09:21:00,41.78241,1.0995369999999998,2.0633742181540766,8.564817000000001,10.9375,31.249900000000025,1257.922222221675
2024-06-25 09:24:00,33.47801,1.0127310000000005,2.0457457258702374,8.449078,11.053237000000001,28.935100000000034,1257.9722222216749
2024-06-25 09:27:00,30.38194,1.0127309999999996,2.0060774524286398,8.478012999999999,10.966432000000001,26.041600000000017,1258.0222222216748
2024-06-25 09:30:00,30.38194,1.0127309999999996,2.016028996794365,8.391207999999999,10.908567000000001,25.462900000000047,1258.0722222216748
2024-06-25 09:33:00,32.43634,1.0127319999999997,1.9961078671188603,8.304397999999999,10.763886000000001,24.884199999999964,1258.1222222216747
2024-06-25 09:36:00,31.94444,1.0127309999999996,1.996107079051158,8.333338000000001,10.792826999999999,24.016200000000026,1258.1722222216747
2024-06-25 09:39:00,31.39468,1.0127309999999996,1.9760949994773809,8.304397999999999,10.706017,24.594899999999996,1258.2222222216747
2024-06-25 09:42:00,31.39468,1.070602,2.000468966838799,8.333338000000001,10.619216,24.884299999999996,1258.2722222216746
2024-06-25 09:45:00,38.10764,1.3020829999999997,2.126102837917397,8.564813,10.50347,26.909699999999987,1258.3222222216746
2024-06-25 09:48:00,50.60764,0.7523149999999994,1.887806679055117,7.69676,10.763884999999998,35.87960000000001,1258.3722222216745
2024-06-25 09:51:00,53.7037,0.578703,1.8504810019480353,7.34954,11.053237,41.37730000000002,1258.4222222216745
2024-06-25 09:54:00,44.87847,0.6365740000000004,1.8619987364039354,7.667822,11.140047999999998,34.72219999999999,1258.4722222216744
2024-06-25 09:57:00,38.65741,0.8391209999999996,1.975808815800422,7.9861130000000005,10.995372000000001,32.1181,1258.5222222216744
2024-06-25 10:00:00,39.69907,1.0127309999999996,2.0752745525834593,8.391207999999999,11.082177000000001,31.828700000000026,1258.5722222216743
2024-06-25 10:03:00,38.16551,1.0416660000000002,2.0288261703566532,8.391208,10.850692000000002,30.382000000000005,1258.6222222216743
2024-06-25 10:06:00,79.60069,0.02893599999999985,1.1705070413751348,5.555554000000001,11.863427999999999,70.0232,1258.6722222216742
2024-06-25 10:09:00,91.55093,-0.05787100000000045,,4.745369999999999,11.863424,88.25230000000002,1258.7222222216742
2024-06-25 10:12:00,38.10764,0.9548610000000002,2.1424078777121403,7.581017999999999,10.677086999999998,33.27550000000002,1258.7722222216742
2024-06-25 10:15:00,36.57407,0.9548609999999993,1.9401198065213883,8.043978,10.532407,30.671299999999974,1258.822222221674
2024-06-25 10:18:00,36.57407,0.9548609999999993,1.930262046408004,8.043978,10.503477,29.51389999999998,1258.872222221674
2024-06-25 10:21:00,33.99884,0.9837959999999999,1.9632549864572617,8.072918000000001,10.532412,29.224599999999953,1258.922222221674
2024-06-25 10:24:00,32.43634,1.0416659999999993,1.9681900184382144,8.188653,10.474537000000002,28.06710000000004,1258.972222221674
2024-06-25 10:27:00,31.39468,1.0416659999999993,1.9477858337284324,8.188653,10.416667,24.01610000000005,1259.022222221674
2024-06-25 10:30:00,33.44907,1.070602,1.959354647240043,8.159718000000002,10.329866,27.488400000000013,1259.0722222216739
2024-06-25 10:33:00,37.09491,1.0127309999999996,1.9459047158599705,8.072918000000001,10.387737000000001,28.06710000000004,1259.1222222216738
2024-06-25 10:36:00,37.09491,1.0416659999999993,1.9579984488781934,8.101853,10.358797,28.935299999999984,1259.1722222216738
2024-06-25 10:39:00,36.05324,1.0416659999999993,1.9579984488781939,8.072913,10.329857,28.645899999999983,1259.2222222216737
2024-06-25 10:42:00,34.49074,1.0416659999999993,1.9375447982679284,8.072913,10.271987,26.620400000000018,1259.2722222216737
2024-06-25 10:45:00,34.49074,1.0416659999999993,1.9375447982679284,8.072913,10.271987,26.620300000000043,1259.3222222216737
2024-06-25 10:48:00,33.47801,1.070601,1.959350327787415,8.101848,10.271987,26.909700000000043,1259.3722222216736
2024-06-25 10:51:00,32.95718,1.070601,1.9490096624212054,8.101848,10.243057,26.331000000000017,1259.4222222216736
2024-06-25 10:54:00,32.95718,1.070601,1.9386395691816063,8.101848,10.214117000000002,26.909700000000015,1259.4722222216735
2024-06-25 10:57:00,34.49074,1.1284720000000004,1.9812536263986809,8.101848,10.156246000000001,26.04169999999999,1259.5222222216735
2024-06-25 11:00:00,38.10764,1.157407,2.002235867606297,8.130788,10.156251000000001,29.224500000000035,1259.5722222216734
2024-06-25 11:03:00,37.61574,1.1284720000000004,1.9917768905600086,8.101848,10.185186,28.35650000000001,1259.6222222216734
2024-06-25 11:06:00,38.16551,1.1284720000000004,1.9707035395092227,8.130788,10.156246000000001,26.62039999999996,1259.6722222216733
2024-06-25 11:09:00,38.65741,1.0416659999999993,1.9477822993332965,7.986113,10.214117000000002,29.51389999999998,1259.7222222216733
2024-06-25 11:12:00,37.61574,1.0127309999999996,1.9256538638037888,7.957178,10.214117000000002,29.224500000000035,1259.7722222216732
2024-06-25 11:15:00,37.09491,0.9259259999999996,1.8675766849818995,7.841438,10.214122,28.06710000000004,1259.8222222216732
2024-06-25 11:18:00,35.01157,0.8680560000000002,1.8593072488602098,7.696763,10.243056999999999,29.513800000000003,1259.8722222216732
2024-06-25 11:21:00,32.95718,0.868055,1.8303414091713865,7.754627,10.214122,28.067199999999957,1259.922222221673
2024-06-25 11:24:00,33.44907,0.9548610000000002,1.8605980663074613,7.812497,10.069446000000001,28.356499999999983,1259.972222221673
2024-06-25 11:27:00,35.56134,0.9837959999999999,1.903269176315252,7.841437,10.127311000000002,28.93520000000001,1260.022222221673
2024-06-25 11:30:00,39.69907,1.0416670000000003,1.927279301829021,7.928242999999999,10.098376000000002,29.513900000000007,1260.072222221673
2024-06-25 11:33:00,40.21991,0.9548610000000002,1.9302586350820856,7.812497,10.271986,30.96059999999997,1260.122222221673
2024-06-25 11:36:00,51.64931,1.070602,1.9902284202298597,7.957173,10.214120999999999,38.77310000000003,1260.1722222216729
2024-06-25 11:39:00,52.66204,1.0127319999999997,2.055611542438673,8.015048,10.648145999999999,38.77309999999997,1260.2222222216728
2024-06-25 11:42:00,52.69097,0.9548609999999993,2.027887019427564,8.043978,10.792826999999999,38.48389999999998,1260.2722222216728
2024-06-25 11:45:00,52.1412,1.0127319999999997,2.07527875248959,8.159718,10.850696000000001,37.615699999999975,1260.3222222216727
2024-06-25 11:48:00,52.1412,0.9548609999999993,2.0567716166645127,8.101848,10.937497,39.93050000000002,1260.3722222216727
2024-06-25 11:51:00,51.09954,0.8969909999999999,2.0453250615592156,7.9861130000000005,10.995372,39.0625,1260.4222222216727
2024-06-25 11:54:00,49.53704,0.868055,2.0013576983786687,8.043977000000002,11.024302000000002,37.03710000000001,1260.4722222216726
2024-06-25 11:57:00,45.92014,0.868055,2.0013576983786687,8.043977000000002,11.024302000000002,37.615699999999975,1260.5222222216726
2024-06-25 12:00:00,44.87847,0.9259259999999996,2.0228641300923007,8.217593,11.053237,36.45830000000001,1260.5722222216725
2024-06-25 12:03:00,43.86574,0.9259259999999996,2.041907836077962,8.188658,11.082172,34.432799999999986,1260.6222222216725
2024-06-25 12:06:00,43.86574,1.0127309999999996,2.0948561939538655,8.333338000000001,11.082177000000001,35.30099999999999,1260.6722222216724
2024-06-25 12:09:00,45.3993,1.070602,2.1215660461947423,8.391207999999999,11.024306000000001,33.85419999999999,1260.7222222216724
2024-06-25 12:12:00,45.42824,1.0127309999999996,2.0850772220341667,8.362268,11.082177000000001,35.01159999999999,1260.7722222216723
2024-06-25 12:15:00,44.3287,0.9548609999999993,2.0375338346689444,8.304397999999999,11.082177000000001,36.747600000000006,1260.8222222216723
2024-06-25 12:18:00,45.3993,0.9548610000000002,2.0567682990967464,8.217597000000001,11.053236,38.194500000000005,1260.8722222216722
2024-06-25 12:21:00,45.3993,0.8969899999999997,2.035944466548226,8.130787000000002,11.111107,31.539399999999972,1260.9222222216722
2024-06-25 12:24:00,43.8368,0.8969899999999997,2.01713329219549,8.188657,11.111107,33.85409999999999,1260.9722222216722
2024-06-25 12:27:00,43.8368,0.8969909999999999,2.0359453339510347,8.159723,11.140042000000001,35.590299999999985,1261.022222221672
2024-06-25 12:30:00,40.76968,0.9548609999999993,2.0471608553153597,8.304397999999999,11.111107,32.407399999999996,1261.072222221672
2024-06-25 12:33:00,39.67014,0.9548609999999993,2.0471608553153597,8.304397999999999,11.111107,31.82860000000005,1261.122222221672
2024-06-25 12:36:00,40.7118,1.070602,2.1016054093480734,8.449078,11.024306000000001,32.986099999999965,1261.172222221672
2024-06-25 12:39:00,42.30324,1.0127309999999996,2.0752745525834593,8.391207999999999,11.082177000000001,32.98619999999997,1261.222222221672
2024-06-25 12:42:00,43.31597,1.070602,2.111594646269139,8.449078,11.053236,33.56479999999999,1261.2722222216719
2024-06-25 12:45:00,44.87847,1.0127309999999996,2.0752745525834584,8.449078,11.140047,34.432799999999986,1261.3222222216718
2024-06-25 12:48:00,45.42824,1.0127309999999996,2.0948561939538646,8.391207999999999,11.140047,34.143400000000014,1261.3722222216718
2024-06-25 12:51:00,45.3993,1.070602,2.1414424891235355,8.449078,11.140046,33.85409999999999,1261.4222222216717
2024-06-25 12:54:00,45.42824,1.0127309999999996,2.0752745525834584,8.449078,11.140047,34.43289999999999,1261.4722222216717
2024-06-25 12:57:00,45.92014,1.0127319999999997,2.075275361713967,8.362272999999998,11.053241,34.432800000000015,1261.5222222216717
2024-06-25 13:00:00,50.60764,1.0127319999999997,2.1143582909729934,8.304403,11.111111000000001,38.1944,1261.5722222216716
2024-06-25 13:03:00,51.62037,0.983797,2.1001538294034963,8.275462999999998,11.140046,37.615700000000004,1261.6222222216716
2024-06-25 13:06:00,51.62037,0.9259259999999996,2.070330452386332,8.246533,11.226847,37.03699999999998,1261.6722222216715
2024-06-25 13:09:00,51.09954,0.983797,2.109779404945175,8.246533,11.140046,37.32649999999998,1261.7222222216715
2024-06-25 13:12:00,51.09954,0.8969899999999997,2.0265497305307982,8.188657,11.140047,37.03709999999998,1261.7722222216714
2024-06-25 13:15:00,50.60764,0.9259259999999996,2.0514028628899004,8.217593,11.140047,37.905100000000004,1261.8222222216714
2024-06-25 13:18:00,50.60764,0.9259259999999996,2.0514028628899004,8.246528,11.168982,37.61570000000003,1261.8722222216713
2024-06-25 13:21:00,49.04514,0.9837959999999999,2.100152997474048,8.304397999999999,11.168982,36.45839999999998,1261.9222222216713
2024-06-25 13:24:00,47.48264,1.0127309999999996,2.1046150829199743,8.333338000000001,11.111107,38.19439999999997,1261.9722222216712
2024-06-25 13:27:00,47.48264,1.0127309999999996,2.0850738383179026,8.391207999999999,11.111107,37.03709999999998,1262.0222222216712
2024-06-25 13:30:00,50.05787,1.0995369999999998,2.154350456680101,8.391202999999999,11.024306000000001,38.773199999999974,1262.0722222216712
2024-06-25 13:33:00,50.60764,1.0416659999999993,2.128117754506458,8.391202999999999,11.140047,37.615700000000004,1262.122222221671
2024-06-25 13:36:00,50.60764,1.070602,2.1414424891235355,8.333338000000001,11.024306000000001,36.74770000000001,1262.172222221671
2024-06-25 13:39:00,51.09954,1.0127309999999996,2.0948561939538655,8.333338000000001,11.082177000000001,37.615700000000004,1262.222222221671
2024-06-25 13:42:00,53.7037,1.1284720000000004,2.1567330434817436,8.391207999999999,10.937496,39.0625,1262.272222221671
2024-06-25 13:45:00,53.21181,1.0127309999999996,2.1143574715269264,8.304397999999999,11.111107,40.50920000000002,1262.322222221671
2024-06-25 13:48:00,52.1412,0.9548610000000002,2.095016393331885,8.217588,11.168977,40.50929999999997,1262.3722222216709
2024-06-25 13:51:00,50.60764,1.0127309999999996,2.1046184527497704,8.304397999999999,11.082177000000001,36.45830000000001,1262.4222222216708
2024-06-25 13:54:00,50.60764,1.0127309999999996,2.114357471526926,8.246528000000001,11.053237,39.06250000000003,1262.4722222216708
2024-06-25 13:57:00,50.60764,1.0127309999999996,2.0948561939538655,8.246528000000001,10.995367000000002,39.0625,1262.5222222216707
2024-06-25 14:00:00,55.2662,1.1284720000000004,2.1567330434817444,8.333338000000001,10.879626000000002,40.219900000000024,1262.5722222216707
2024-06-25 14:03:00,55.2662,1.0127319999999997,2.1143582909729925,8.188658,10.995365999999999,42.82400000000001,1262.6222222216707
2024-06-25 14:06:00,54.25347,1.0127309999999996,2.124080198756314,8.217588,11.053237,41.37719999999999,1262.6722222216706
2024-06-25 14:09:00,56.8287,1.0995369999999998,2.144327955767866,8.304397999999999,10.908561000000002,42.824100000000016,1262.7222222216706
2024-06-25 14:12:00,57.3206,1.070602,2.1612365949528267,8.188658,10.937496000000001,43.69210000000004,1262.7722222216705
2024-06-25 14:15:00,56.30787,0.9548609999999993,2.0567716166645127,8.130787999999999,10.966436999999999,45.428199999999975,1262.8222222216705
2024-06-25 14:18:00,56.27894,1.0127309999999996,2.1143608345258573,8.101848,10.908567000000001,43.69210000000001,1262.8722222216704
2024-06-25 14:21:00,58.36227,1.070602,2.141445916627198,8.159718000000002,10.850696000000001,43.69210000000001,1262.9222222216704
2024-06-25 14:24:00,56.8287,1.0127309999999996,2.1046184527497696,8.072918000000001,10.850697,44.56020000000001,1262.9722222216703
2024-06-25 14:27:00,56.8287,1.0416659999999993,2.118281581147057,8.101853,10.821757000000002,44.560100000000034,1263.0222222216703
2024-06-25 14:30:00,57.3206,1.0995369999999998,2.154350456680101,8.130783,10.763886000000001,43.11340000000001,1263.0722222216702
2024-06-25 14:33:00,57.87037,1.0127309999999996,2.094859570687368,8.043978,10.792826999999999,45.717600000000004,1263.1222222216702
2024-06-25 14:36:00,57.3206,1.0416659999999993,2.1182849834638944,8.072913,10.792826999999999,43.40280000000001,1263.1722222216702
2024-06-25 14:39:00,55.2662,1.0416659999999993,2.1084284720521618,8.072913,10.763887,42.82400000000001,1263.22222222167
2024-06-25 14:42:00,55.2662,1.0127309999999996,2.0654547318859473,8.043978,10.706017,43.11340000000001,1263.27222222167
2024-06-25 14:45:00,58.36227,1.0995369999999998,2.124222285569896,8.101853,10.648145999999999,44.27090000000001,1263.32222222167
2024-06-25 14:48:00,53.7037,0.9837959999999999,2.071153577158901,8.043982999999999,10.821757,42.82409999999999,1263.37222222167
