Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-06-25 14:51:00,52.66204,0.9548609999999993,2.037533834668944,7.986108,10.763887,42.82400000000001,1263.42222222167
2024-06-25 14:54:00,50.60764,0.8680560000000002,1.992022182466941,7.812503,10.763886999999999,42.24540000000002,1263.4722222216699
2024-06-25 14:57:00,50.60764,0.9259259999999996,2.032397185736712,7.870367999999999,10.734952,42.534700000000015,1263.5222222216698
2024-06-25 15:00:00,51.64931,1.0127319999999997,2.065455538416172,7.986108,10.648145999999999,40.7987,1263.5722222216698
2024-06-25 15:03:00,49.53704,0.9837959999999999,2.0711535771589005,7.957178,10.734952,40.509299999999996,1263.6222222216697
2024-06-25 15:06:00,49.53704,1.0127319999999997,2.04574993961119,8.015048,10.619216,37.32640000000001,1263.6722222216697
2024-06-25 15:09:00,48.49537,1.0127309999999996,2.055614143653145,8.043978,10.677087,38.483799999999974,1263.7222222216697
2024-06-25 15:12:00,48.00347,1.0127309999999996,2.0457491383093904,8.072918000000001,10.677087,38.483799999999974,1263.7722222216696
2024-06-25 15:15:00,44.38657,1.0127309999999996,2.0358662915078383,8.130783,10.706022,34.43289999999999,1263.8222222216696
2024-06-25 15:18:00,47.48264,1.070602,2.051324359609832,8.188658,10.619216,35.30099999999999,1263.8722222216695
2024-06-25 15:21:00,49.53704,0.9548609999999993,1.9988188469084487,7.986108,10.648147000000002,35.30090000000001,1263.9222222216695
2024-06-25 15:24:00,49.0162,0.983797,2.012617079387311,7.9861130000000005,10.590276000000001,36.16899999999998,1263.9722222216694
2024-06-25 15:27:00,49.53704,0.868055,1.9544962498178335,7.841437,10.677082000000002,36.16899999999998,1264.0222222216694
2024-06-25 15:30:00,46.44097,0.7523140000000001,1.9147508774452495,7.6099570000000005,10.763893,35.011499999999984,1264.0722222216693
2024-06-25 15:33:00,33.99884,0.7523140000000001,1.8060207268302264,7.754627,10.561343,28.64579999999998,1264.1222222216693
2024-06-25 15:36:00,30.38194,0.868055,1.8496711330544606,7.841437,10.358792000000001,25.752300000000048,1264.1722222216692
2024-06-26 07:30:00,37.09491,1.273148,2.3073737325046637,9.201388000000001,11.71875,28.935300000000012,1264.1722222216692
2024-06-26 07:36:00,38.65741,1.1574079999999993,2.42752148067121,9.693287999999999,12.93403,28.645800000000037,1264.2722222216692
2024-06-26 07:39:00,56.85764,1.2442130000000002,2.487899564676783,9.519677999999999,12.644675,41.95609999999999,1264.322222221669
2024-06-26 07:45:00,65.1331,1.2152779999999996,2.4844404061874377,9.172457999999999,12.384260000000001,51.79390000000001,1264.422222221669
2024-06-26 07:48:00,66.66667,0.8101849999999997,2.3210265712013944,8.449078,12.702543000000002,61.63199999999998,1264.472222221669
2024-06-26 07:54:00,64.09144,0.8969909999999999,2.35451839968497,8.622688,12.615737000000001,56.71300000000002,1264.5722222216689
2024-06-26 07:57:00,63.54167,0.9259259999999996,2.355238975861851,8.680558,12.557872,54.976800000000026,1264.6222222216688
2024-06-26 08:00:00,82.75463,0.5497689999999995,2.095045023992993,7.552079,12.297450000000001,71.7593,1264.6722222216688
2024-06-26 08:06:00,80.1794,0.6076389999999998,2.165165200320122,7.812496,12.499996999999999,68.86580000000001,1264.7722222216687
2024-06-26 08:09:00,73.9294,0.78125,2.282863565770935,8.246532,12.500002,65.68290000000002,1264.8222222216687
2024-06-26 08:12:00,67.70833,0.7523150000000003,2.269560631794016,8.275462999999998,12.615737999999999,59.89590000000001,1264.8722222216686
2024-06-26 08:15:00,62.52894,0.8969909999999999,2.256388090572243,8.506943,12.181712000000001,55.555499999999995,1264.9222222216686
2024-06-26 08:21:00,68.20023,0.9548619999999994,2.272824500253324,8.535881999999999,12.037040000000001,52.37270000000001,1265.0222222216685
2024-06-26 08:24:00,58.91204,0.9837959999999999,2.270690718584448,8.535883,11.921297000000001,52.08330000000001,1265.0722222216684
2024-06-26 08:30:00,58.91204,1.0127309999999996,2.2676709263887576,8.506948000000001,11.776617000000002,50.925899999999984,1265.1722222216683
2024-06-26 08:33:00,61.97917,0.9837959999999999,2.2332754812243216,8.333337,11.603011000000002,50.347200000000015,1265.2222222216683
2024-06-26 08:36:00,65.1331,0.9259259999999996,2.1916660076107926,8.217593,11.574076999999999,53.240700000000004,1265.2722222216682
2024-06-26 08:42:00,65.1331,0.9259259999999996,2.1824322133706526,8.217593,11.545137,54.6875,1265.3722222216682
2024-06-26 08:45:00,64.58333,0.868055,2.1664501789139,8.072913,11.574077999999998,56.42360000000002,1265.422222221668
2024-06-26 08:51:00,59.43287,1.0416660000000002,2.2446221351989273,8.420139,11.516203,50.05789999999999,1265.522222221668
2024-06-26 08:54:00,55.81597,1.157407,2.2698452153520297,8.506944,11.284727,48.03230000000002,1265.572222221668
2024-06-26 09:00:00,58.42014,1.1284720000000004,2.2370537098171543,8.420138,11.197916000000001,48.61109999999999,1265.6722222216679
2024-06-26 09:03:00,62.03704,1.1284719999999995,2.247002977385881,8.391202999999999,11.197921000000001,50.63659999999999,1265.7222222216678
2024-06-26 09:06:00,62.52894,0.9548609999999993,2.151833896406897,8.159718,11.284727,52.66209999999998,1265.7722222216678
2024-06-26 09:12:00,63.54167,1.070602,2.239627792407893,8.217588,11.197916000000001,51.50459999999998,1265.8722222216677
2024-06-26 09:15:00,67.1875,0.8969909999999999,2.193042507628307,8.101848,11.574077,56.42359999999999,1265.9222222216677
2024-06-26 09:21:00,65.1331,0.9837959999999999,2.2520189767107004,8.246523,11.574077,55.555499999999995,1266.0222222216676
2024-06-26 09:24:00,62.52894,1.0127309999999996,2.248758124966252,8.246523,11.458332000000002,54.108799999999974,1266.0722222216675
2024-06-26 09:27:00,63.54167,1.0127309999999996,2.2297740076996977,8.246528000000001,11.400466999999999,52.662000000000006,1266.1222222216675
2024-06-26 09:30:00,63.04977,0.9259259999999996,2.163922214957017,8.043978,11.313662,55.266200000000026,1266.1722222216674
2024-06-26 09:36:00,60.96644,0.9837959999999999,2.2050415082677275,8.130783,11.313657000000001,53.530099999999976,1266.2722222216673
2024-06-26 09:39:00,60.47454,1.070601,2.229893649491596,8.275458,11.226847,52.37269999999998,1266.3222222216673
2024-06-26 09:42:00,60.4456,1.1284720000000004,2.2469995429136005,8.362268,11.168975999999999,51.215299999999985,1266.3722222216672
2024-06-26 09:48:00,60.96644,1.1574080000000002,2.2698425426508444,8.391204,11.168975999999999,51.21530000000001,1266.4722222216672
2024-06-26 09:51:00,61.97917,1.157407,2.2997725804791385,8.478014000000002,11.342597000000001,51.215299999999985,1266.522222221667
2024-06-26 09:57:00,64.09144,1.1574080000000002,2.279840321397888,8.420144,11.226856,53.819500000000005,1266.622222221667
2024-06-26 10:00:00,67.1875,1.070602,2.3072397829567977,8.333338000000001,11.516205999999999,55.266099999999994,1266.672222221667
2024-06-26 10:06:00,66.66667,1.0127309999999996,2.2676741893029058,8.246528000000001,11.516207000000001,57.002399999999966,1266.7722222216669
2024-06-26 10:09:00,66.66667,1.0416659999999993,2.28287314599956,8.275463,11.487267,58.44909999999999,1266.8222222216668
2024-06-26 10:12:00,65.65394,1.0127309999999996,2.2392730163653063,8.188658,11.371527,56.71290000000002,1266.8722222216668
2024-06-26 10:18:00,65.65394,0.9548609999999993,2.1893588331894276,8.101848,11.342597000000001,56.13420000000002,1266.9722222216667
2024-06-26 10:21:00,65.65394,1.0127309999999996,2.220257653617687,8.159718000000002,11.284727,57.29170000000002,1267.0222222216667
2024-06-26 10:24:00,68.75,1.0995369999999998,2.2925303569779447,8.246528000000001,11.284721000000001,55.2662,1267.0722222216666
2024-06-26 10:27:00,63.04977,0.9837959999999999,2.223882095833133,8.072918000000001,11.313662,56.42360000000002,1267.1222222216666
2024-06-26 10:33:00,62.52894,1.0127309999999996,2.220257653617687,8.159718000000002,11.284727,53.53010000000003,1267.2222222216665
2024-06-26 10:36:00,65.1331,1.070602,2.2880104697513284,8.188658,11.313656,55.55550000000002,1267.2722222216664
2024-06-26 10:39:00,65.1331,1.0127309999999996,2.2487581249662516,8.159718000000002,11.371527,56.712999999999994,1267.3222222216664
2024-06-26 10:42:00,65.65394,0.9837959999999999,2.242655471337084,8.101853,11.400467,58.159700000000015,1267.3722222216663
2024-06-26 10:48:00,67.70833,0.9259260000000005,2.1639222149570174,7.957172000000001,11.226856000000002,57.58099999999999,1267.4722222216662
2024-06-26 10:51:00,78.09606,0.6076390000000007,1.9479321097787201,7.146994,11.053245,68.28710000000001,1267.5222222216662
2024-06-26 10:54:00,73.40856,0.6655099999999994,2.060340445213615,7.349542,11.371532,67.41900000000001,1267.5722222216662
2024-06-26 10:57:00,64.09144,0.8969909999999999,2.147330529170424,7.957177999999999,11.284716999999999,57.00229999999999,1267.622222221666
2024-06-26 11:03:00,63.04977,0.9548609999999993,2.1799982930224786,8.015048,11.226847,55.555499999999995,1267.722222221666
2024-06-26 11:06:00,65.65394,1.0127319999999997,2.220255208293972,8.015048,11.140046,55.844900000000024,1267.772222221666
2024-06-26 11:12:00,65.1331,0.9259259999999996,2.1453396665991544,7.957177999999999,11.168982,57.00230000000002,1267.8722222216659
2024-06-26 11:15:00,64.09144,0.9548609999999993,2.1706273004861467,8.015048,11.197917,54.68749999999997,1267.9222222216658
2024-06-26 11:18:00,63.5706,1.0127309999999996,2.220254361157444,8.072918000000001,11.197917,55.26629999999997,1267.9722222216658
2024-06-26 11:21:00,67.1875,1.0995369999999998,2.273024094062162,8.217588,11.197921000000001,58.15969999999999,1268.0222222216657
2024-06-26 11:27:00,68.2581,1.070602,2.2590357482042176,8.159718000000002,11.197916000000001,59.60649999999998,1268.1222222216657
2024-06-26 11:30:00,68.20023,1.0127309999999996,2.305307359014968,8.246528000000001,11.631947,60.76380000000003,1268.1722222216656
2024-06-26 11:33:00,66.66667,1.0127309999999996,2.324026959003905,8.362268,11.805557,60.76389999999998,1268.2222222216656
2024-06-26 11:39:00,68.75,1.070602,2.383479805745179,8.391207999999999,11.805556000000001,60.47459999999998,1268.3222222216655
2024-06-26 11:42:00,68.20023,1.0995369999999998,2.408114509893518,8.506943,11.892366,60.474500000000006,1268.3722222216654
2024-06-26 11:48:00,68.2581,1.070601,2.3929370032539263,8.535878,11.979167,60.76389999999998,1268.4722222216653
2024-06-26 11:51:00,67.1875,1.0995369999999998,2.417632401205359,8.593754,12.008097,60.18520000000001,1268.5222222216653
2024-06-26 11:57:00,66.14583,1.0995369999999998,2.4081112159962683,8.622684,12.008097,59.60650000000001,1268.6222222216652
2024-06-26 12:00:00,67.73727,1.1284720000000004,2.4132476325068755,8.651618000000001,11.950225999999999,60.18519999999998,1268.6722222216652
2024-06-26 12:03:00,67.70833,1.0127309999999996,2.351986876002955,8.506943,12.037032,60.18519999999998,1268.722222221665
2024-06-26 12:09:00,67.70833,1.0416659999999993,2.396032490313988,8.506943,12.065977,59.60650000000001,1268.822222221665
2024-06-26 12:12:00,63.54167,1.070601,2.3645179728029375,8.564818,11.921297,56.42360000000002,1268.872222221665
2024-06-26 12:18:00,63.04977,1.0416659999999993,2.3397412169051828,8.478012999999999,11.863427000000001,57.870300000000015,1268.9722222216649
2024-06-26 12:21:00,64.0625,1.070601,2.355011473115575,8.506948,11.834487,58.44909999999999,1269.0222222216648
2024-06-26 12:24:00,63.54167,1.070601,2.3359522532179127,8.449078,11.718747,55.55560000000003,1269.0722222216648
2024-06-26 12:30:00,63.04977,1.0416659999999993,2.3113833785420788,8.391202999999999,11.689817000000001,56.134300000000025,1269.1722222216647
2024-06-26 12:33:00,65.10417,1.070601,2.3454918123393904,8.391208,11.689817000000001,57.29169999999996,1269.2222222216647
2024-06-26 12:39:00,65.65394,1.0995369999999998,2.3506291045270657,8.420143,11.631946000000001,57.00230000000002,1269.3222222216646
2024-06-26 12:42:00,65.59606,1.0127309999999996,2.286523511392803,8.246528000000001,11.574076999999999,56.712999999999994,1269.3722222216645
2024-06-26 12:48:00,64.09144,0.9837959999999999,2.270693940070256,8.217588,11.603012,57.29170000000002,1269.4722222216644
2024-06-26 12:51:00,62.52894,1.0127309999999996,2.2771087414975284,8.246523,11.545142000000002,55.84489999999997,1269.5222222216644
2024-06-26 12:54:00,61.48727,1.070601,2.2687099366932095,8.362268,11.429397000000002,56.4237,1269.5722222216643
2024-06-26 13:00:00,62.52894,1.1284720000000004,2.345425704136087,8.362268,11.458336000000001,53.240700000000004,1269.6722222216642
2024-06-26 13:03:00,63.04977,1.0995369999999998,2.3119673546182664,8.275463,11.371526000000001,53.8194,1269.7222222216642
2024-06-26 13:06:00,64.58333,1.0995369999999998,2.2925303569779456,8.333333,11.371526000000001,54.6874,1269.7722222216642
2024-06-26 13:09:00,64.58333,1.0416659999999993,2.2733380437271706,8.246523,11.429397000000002,54.398199999999974,1269.822222221664
2024-06-26 13:12:00,63.04977,1.0416659999999993,2.2637824225392333,8.217592999999999,11.371527,55.26610000000002,1269.872222221664
2024-06-26 13:18:00,59.92477,1.0127310000000005,2.2487581249662525,8.217588000000001,11.429397,53.530100000000004,1269.972222221664
2024-06-26 13:21:00,60.4456,1.0416659999999993,2.2350171319360883,8.217592999999999,11.284727,53.240800000000036,1270.022222221664
2024-06-26 13:24:00,61.48727,1.070602,2.2493392520234723,8.159718000000002,11.168975999999999,49.18980000000002,1270.0722222216639
2024-06-26 13:45:00,65.65394,0.9548609999999993,2.208020110077311,8.043978,11.342597000000001,57.87040000000002,1270.4222222216638
2024-06-26 13:48:00,63.54167,0.9837959999999999,2.223882095833133,8.072918000000001,11.313662,55.26610000000002,1270.4722222216637
2024-06-26 13:54:00,62.03704,0.9837959999999999,2.223882095833133,8.072918000000001,11.313662,53.530100000000004,1270.5722222216637
2024-06-26 13:57:00,62.03704,1.0127309999999996,2.239276296832006,8.101848,11.284727,54.3982,1270.6222222216636
2024-06-26 14:00:00,63.5706,1.0127319999999997,2.229774857307527,8.043978,11.197916000000001,55.26610000000002,1270.6722222216636
2024-06-26 14:03:00,64.09144,1.070602,2.2687107644728512,8.101848,11.168975999999999,55.555499999999995,1270.7222222216635
2024-06-26 14:06:00,64.09144,1.0127309999999996,2.2297740076996986,8.101848,11.255787000000002,54.68750000000003,1270.7722222216635
2024-06-26 14:09:00,63.54167,0.9548609999999993,2.1799982930224786,8.015048,11.226847,54.1088,1270.8222222216634
2024-06-26 14:12:00,64.0625,1.0127319999999997,2.229771570871947,8.015048,11.168975999999999,52.662000000000035,1270.8722222216634
2024-06-26 14:15:00,64.58333,0.9548609999999993,2.1893556027471153,7.986108,11.226847,56.134299999999996,1270.9222222216633
2024-06-26 14:18:00,64.09144,0.9548609999999993,2.1893556027471153,7.986108,11.226847,54.976800000000026,1270.9722222216633
2024-06-26 14:21:00,63.54167,0.9548609999999993,2.1800015292841617,7.986108,11.197917,56.13419999999999,1271.0222222216632
2024-06-26 14:24:00,65.65394,0.9548609999999993,2.1893556027471157,8.015048,11.255787000000002,54.97689999999997,1271.0722222216632
2024-06-26 14:27:00,65.10417,0.9548609999999993,2.1893556027471157,8.015048,11.255787000000002,54.9769,1271.1222222216632
2024-06-26 14:30:00,65.10417,1.0127319999999997,2.229771570871947,8.015048,11.168975999999999,54.9769,1271.172222221663
2024-06-26 14:33:00,66.14583,1.0127319999999997,2.2392738684362103,7.986108,11.168975999999999,59.02780000000001,1271.222222221663
2024-06-26 14:36:00,66.14583,1.0127319999999997,2.2392738684362103,7.986108,11.168975999999999,56.71300000000002,1271.272222221663
2024-06-26 14:39:00,66.14583,0.9259259999999996,2.1639190101789105,7.928242999999999,11.197917,57.29159999999999,1271.322222221663
2024-06-26 14:42:00,66.14583,0.9548609999999993,2.1893556027471157,7.957177999999999,11.197917,57.87039999999999,1271.372222221663
2024-06-26 14:45:00,65.65394,1.0127319999999997,2.2297748573075262,7.986108,11.140046,56.42359999999999,1271.4222222216629
2024-06-26 14:48:00,66.6956,0.9548609999999993,2.1706273004861467,7.957177999999999,11.140047,57.00229999999999,1271.4722222216628
2024-06-26 14:51:00,66.14583,0.9259259999999996,2.16391901017891,7.8993079999999996,11.168982,57.870300000000015,1271.5222222216628
2024-06-26 14:54:00,64.5544,0.9837959999999999,2.2050382467087877,7.957178,11.140042000000001,55.555499999999995,1271.5722222216627
2024-06-26 14:57:00,63.54167,0.9837959999999999,2.2050382467087877,7.957178,11.140042000000001,55.55550000000002,1271.6222222216627
2024-06-26 15:00:00,64.0625,1.0127319999999997,2.2011664440096506,7.957177999999999,11.024306000000001,54.68750000000003,1271.6722222216627
2024-06-26 15:03:00,62.5,0.9548609999999993,2.1424046175871867,7.957177999999999,11.053237,52.662000000000006,1271.7222222216626
2024-06-26 15:06:00,61.97917,0.9548609999999993,2.1424046175871876,7.8993079999999996,10.995367000000002,56.42360000000002,1271.7722222216626
2024-06-26 16:24:00,43.31597,1.157407,1.9809613572409415,7.667827999999999,9.635421,33.56479999999996,1273.0722222216625
2024-06-26 16:27:00,49.53704,1.157407,2.044462219556474,7.812498,9.953701000000002,39.0625,1273.1222222216625
2024-06-27 09:09:00,62.52894,1.0416660000000002,2.2157498701474205,8.159718,11.168982,53.240700000000004,1289.8222222216625
2024-06-27 09:12:00,63.5706,1.0995369999999998,2.22392064339328,8.188653,11.024306000000001,53.530100000000004,1289.8722222216625
2024-06-27 09:15:00,66.66667,1.0416669999999995,2.1867104932886665,8.043978,10.966431,52.66210000000001,1289.9222222216624
2024-06-27 09:18:00,66.6956,1.0127309999999996,2.1723962197347286,8.015048,10.995367000000002,55.5556,1289.9722222216624
2024-06-27 09:21:00,73.40856,0.78125,1.9956238494502063,7.494211,10.792821,61.6319,1290.0222222216623
2024-06-27 09:24:00,70.86227,0.8101849999999997,2.0854078242028016,7.552086999999999,11.024302,60.76389999999998,1290.0722222216623
2024-06-27 09:27:00,65.1331,0.9259259999999996,2.117345348130681,7.870368,10.995372000000001,59.31709999999998,1290.1222222216622
2024-06-27 09:30:00,64.58333,0.9837959999999999,2.138548766528362,7.899308,10.879632,54.1088,1290.1722222216622
2024-06-27 09:33:00,63.54167,0.9837959999999999,2.1385487665283622,7.870368,10.850692000000002,56.42359999999999,1290.2222222216622
2024-06-27 09:36:00,61.97917,0.9548610000000002,2.13296423931902,7.812498000000001,10.879627000000001,53.81940000000003,1290.272222221662
2024-06-27 09:39:00,59.92477,0.9837959999999999,2.1193884719962197,7.928243,10.850696999999998,51.50460000000001,1290.322222221662
2024-06-27 09:42:00,58.91204,1.0416659999999993,2.137930417077275,8.043982999999999,10.821757000000002,50.05789999999999,1290.372222221662
2024-06-27 09:45:00,59.92477,1.0416659999999993,2.128117754506458,8.043982999999999,10.792826999999999,51.79399999999998,1290.422222221662
2024-06-27 09:48:00,59.43287,1.070601,2.171104232493754,8.015048,10.792826999999999,49.47920000000002,1290.472222221662
2024-06-27 09:51:00,59.92477,1.0995369999999998,2.19422525207463,7.986113,10.734955999999999,50.05789999999996,1290.5222222216619
2024-06-27 09:54:00,64.09144,1.0416670000000003,2.1281185619768666,7.928242999999999,10.677086,53.81949999999998,1290.5722222216618
2024-06-27 09:57:00,66.14583,0.983797,2.1766508782604,7.928242999999999,11.024306000000001,54.39809999999997,1290.6222222216618
2024-06-27 10:00:00,66.14583,0.9259259999999996,2.10797721951366,7.870373,10.966436999999999,55.26619999999997,1290.6722222216617
2024-06-27 10:03:00,65.65394,0.9548609999999993,2.1329642393190187,7.8993079999999996,10.966436999999999,53.819500000000005,1290.7222222216617
2024-06-27 10:06:00,64.09144,1.0127309999999996,2.1723962197347286,8.043982999999999,11.024302000000002,52.95139999999998,1290.7722222216617
2024-06-27 10:09:00,63.04977,1.0416659999999993,2.2060872312481217,8.072913,11.053237,55.844899999999996,1290.8222222216616
2024-06-27 10:12:00,61.48727,1.0416660000000002,2.1769910127355723,8.130788,11.024302000000002,53.81939999999997,1290.8722222216616
2024-06-27 10:15:00,59.92477,1.0416660000000002,2.186709670788262,8.101848,11.024302000000002,53.53010000000003,1290.9222222216615
2024-06-27 10:18:00,62.52894,1.0995369999999998,2.2534369497574898,8.188658,11.111111000000001,52.08329999999998,1290.9722222216615
2024-06-27 10:21:00,65.65394,0.983797,2.1576362948195267,7.9861130000000005,11.024306000000001,54.39810000000003,1291.0222222216614
2024-06-27 10:24:00,65.65394,0.9259259999999996,2.1266928595205274,7.928242999999999,11.082177000000001,57.00230000000002,1291.0722222216614
2024-06-27 10:27:00,65.10417,0.9259259999999996,2.145339666599155,7.8993079999999996,11.111112000000002,56.42359999999999,1291.1222222216613
2024-06-27 10:30:00,64.58333,0.9837959999999999,2.1671500142510705,8.015048,11.082172,56.42359999999999,1291.1722222216613
2024-06-27 10:33:00,62.52894,1.0416659999999993,2.206087231248122,8.101853,11.082177000000001,53.53,1291.2222222216612
2024-06-27 10:36:00,63.54167,1.0127319999999997,2.1820061482318325,7.986108,10.995365999999999,52.08330000000001,1291.2722222216612
2024-06-27 10:39:00,62.52894,0.9548609999999993,2.1424046175871867,7.957177999999999,11.053237,53.8194,1291.3222222216611
2024-06-27 10:42:00,64.09144,0.983797,2.1385496087739173,7.957173,10.937496000000001,54.6875,1291.372222221661
2024-06-27 10:45:00,64.58333,0.8969899999999997,2.082657852313735,7.841437,10.966436999999999,53.81949999999998,1291.422222221661
2024-06-27 10:48:00,64.58333,0.9259259999999996,2.107977219513661,7.841432999999999,10.937497,55.55559999999997,1291.472222221661
2024-06-27 10:51:00,62.03704,0.8969909999999999,2.0733533658070353,7.783563,10.879632,54.10880000000003,1291.522222221661
2024-06-27 10:54:00,63.04977,0.9259260000000005,2.089191328503211,7.7256920000000004,10.763886000000001,52.66199999999998,1291.572222221661
2024-06-27 10:57:00,65.10417,0.8680560000000002,2.038517654606728,7.609952000000001,10.706016,54.6875,1291.6222222216609
2024-06-27 11:00:00,62.52894,0.8969909999999999,2.073350146280689,7.696763,10.792822000000001,51.21530000000001,1291.6722222216608
2024-06-27 11:03:00,60.96644,0.9259259999999996,2.041907836077962,7.812503,10.706017,52.95130000000003,1291.7222222216608
2024-06-27 11:06:00,61.5162,0.9548609999999993,2.066363001472382,7.812498,10.677087,50.63659999999999,1291.7722222216607
2024-06-27 11:09:00,60.4456,1.0127309999999996,2.1046184527497696,7.899308,10.677087,51.215299999999985,1291.8222222216607
2024-06-27 11:12:00,61.97917,1.0995369999999998,2.1842890566197135,8.072913,10.792826,53.240700000000004,1291.8722222216606
2024-06-27 11:15:00,64.09144,1.070602,2.171105035919563,8.015048,10.792826,51.21519999999998,1291.9222222216606
2024-06-27 11:18:00,64.09144,1.070601,2.180952744976267,8.101848,10.908567000000001,50.925899999999984,1291.9722222216606
2024-06-27 11:21:00,80.70023,0.5787039999999992,1.842267047174917,6.886578,10.561343999999998,66.84030000000001,1292.0222222216605
2024-06-27 11:24:00,87.41319,0.46296300000000024,1.8400944878138414,6.684024,10.966431,74.07410000000002,1292.0722222216605
2024-06-27 11:27:00,79.13773,0.49189799999999995,1.8919578394809473,6.944446,11.255788,70.6019,1292.1222222216604
2024-06-27 11:30:00,71.875,0.6365740000000004,1.9794216482187594,7.349537,11.226853000000002,66.26150000000001,1292.1722222216604
2024-06-27 11:33:00,68.75,0.7233799999999997,2.0358767895660925,7.465281999999999,11.140042,61.053199999999975,1292.2222222216603
2024-06-27 11:36:00,66.14583,0.8101850000000006,2.076486180402589,7.609952,11.053237000000001,57.87039999999999,1292.2722222216603
2024-06-27 11:39:00,64.58333,0.78125,2.0401424340750673,7.5520819999999995,10.995372,58.738399999999984,1292.3222222216602
2024-06-27 11:42:00,63.54167,0.8101849999999997,2.0406386723648953,7.609952000000001,10.937497,57.58099999999999,1292.3722222216602
2024-06-27 11:45:00,63.54167,0.8101849999999997,2.0406386723648957,7.581022,10.908567000000001,57.00240000000002,1292.4222222216601
2024-06-27 11:48:00,63.04977,0.8101849999999997,2.0316388945697827,7.5520819999999995,10.850697,57.29160000000002,1292.47222222166
2024-06-27 11:51:00,62.5,0.78125,1.9956238494502068,7.523147,10.821757000000002,56.42360000000002,1292.52222222166
2024-06-27 11:54:00,62.5,0.78125,1.9956238494502054,7.494217000000001,10.792826999999999,56.134299999999996,1292.57222222166
2024-06-27 11:57:00,63.04977,0.8101849999999997,1.995467809621093,7.581022,10.763887,55.2662,1292.62222222166
2024-06-27 12:00:00,63.04977,0.868055,2.038516766810635,7.609952,10.706017,56.42369999999997,1292.67222222166
2024-06-27 12:03:00,62.52894,0.868055,2.038516766810635,7.581022000000001,10.677087,55.844899999999996,1292.7222222216599
2024-06-27 12:06:00,60.47454,0.8680560000000002,2.02925611199142,7.667822999999999,10.734957,54.39810000000003,1292.7722222216598
2024-06-27 12:09:00,59.375,0.9548609999999993,2.085485179263268,7.754628,10.677087,53.530099999999976,1292.8222222216598
2024-06-27 12:12:00,58.36227,0.8969909999999999,2.064027273964652,7.754628,10.821757,50.92590000000001,1292.8722222216597
2024-06-27 12:15:00,56.27894,0.9548609999999993,2.056771616664513,7.812498,10.648147000000002,48.321799999999996,1292.9222222216597
2024-06-27 12:18:00,56.27894,0.9259259999999996,2.02286742749479,7.725693000000001,10.561347000000001,47.45360000000002,1292.9722222216596
2024-06-27 12:21:00,56.27894,0.9259259999999996,2.013315046632089,7.696763,10.503477,50.05790000000002,1293.0222222216596
2024-06-27 12:24:00,55.2662,1.0127319999999997,2.0654555384161726,7.754628,10.416666000000001,46.875,1293.0722222216596
2024-06-27 12:27:00,57.3206,0.9259259999999996,2.0133150466320893,7.609957999999999,10.416672000000002,47.1644,1293.1222222216595
2024-06-27 12:30:00,54.22454,0.8969909999999999,1.9887786156509897,7.581018,10.416666999999999,45.428200000000004,1293.1722222216595
2024-06-27 12:33:00,51.09954,0.9548610000000002,2.0085264091527333,7.638888000000001,10.329856999999999,42.82409999999999,1293.2222222216594
2024-06-27 12:36:00,53.15394,1.1284720000000004,2.0543614973429962,7.870368,10.127316,42.53479999999999,1293.2722222216594
2024-06-27 12:39:00,55.2662,1.0995369999999998,2.0633742181540775,7.8125029999999995,10.185186,43.40270000000001,1293.3222222216593
2024-06-27 12:42:00,54.22454,1.0416659999999993,2.018779284620542,7.783562999999999,10.214117000000002,43.40270000000001,1293.3722222216593
2024-06-27 12:45:00,55.72917,1.0416659999999993,2.028829639270089,7.783562999999999,10.243057,43.402799999999985,1293.4222222216592
2024-06-27 12:48:00,57.87037,1.0995369999999998,2.063374218154078,7.783562999999999,10.156246000000001,44.84959999999998,1293.4722222216592
2024-06-27 12:51:00,60.4456,1.070602,2.0915946501032248,7.783568,10.329866,49.18980000000002,1293.5222222216591
2024-06-27 12:54:00,59.375,1.0127309999999996,2.0654547318859473,7.754627999999999,10.416667,49.18980000000002,1293.572222221659
2024-06-27 12:57:00,60.4456,1.070602,2.101608865951389,7.754627999999999,10.329866,49.47910000000002,1293.622222221659
2024-06-27 13:00:00,61.45833,1.0127319999999997,2.0654555384161726,7.696757999999999,10.358796,50.347200000000015,1293.672222221659
2024-06-27 13:03:00,59.375,0.8680559999999993,1.9920221824669408,7.5520879999999995,10.503472,48.61110000000002,1293.722222221659
2024-06-27 13:06:00,54.22454,0.8969909999999999,1.9887786156509908,7.609957999999999,10.445607,45.13880000000003,1293.772222221659
2024-06-27 13:09:00,52.66204,0.9837959999999999,2.0322110854452724,7.725698,10.387732,44.56019999999998,1293.8222222216589
2024-06-27 13:12:00,52.66204,0.9548609999999993,1.9793346086751844,7.667828,10.271987,44.27079999999998,1293.8722222216588
2024-06-27 13:15:00,50.05787,0.8969909999999999,1.9506981588776717,7.581018,10.300927,40.509299999999996,1293.9222222216588
2024-06-27 13:18:00,50.05787,1.070602,2.0411986447694344,7.754627999999999,10.156246000000001,43.69210000000001,1293.9722222216587
2024-06-27 13:21:00,56.30787,1.0995369999999998,2.0531544318011203,7.754628,10.098381,44.27080000000001,1294.0222222216587
2024-06-27 13:24:00,54.71644,1.0127309999999996,2.0259550968525484,7.667827999999999,10.214117000000002,43.98149999999998,1294.0722222216586
2024-06-27 13:27:00,54.25347,1.0416659999999993,2.0288261703566524,7.754633,10.214117000000002,43.98140000000001,1294.1222222216586
2024-06-27 13:30:00,54.25347,1.0127309999999996,2.0259585241534155,7.638888000000001,10.185186999999999,44.84960000000001,1294.1722222216586
2024-06-27 13:33:00,53.67477,0.9837959999999999,1.9731698574326149,7.638888000000001,10.127312,42.53469999999999,1294.2222222216585
2024-06-27 13:36:00,54.74537,1.0995369999999998,2.0326365208260317,7.725698,10.011571,41.95609999999999,1294.2722222216585
2024-06-27 13:39:00,56.27894,1.070602,2.0310498244753394,7.667827999999999,10.040505999999999,43.113399999999984,1294.3222222216584
2024-06-27 13:42:00,56.8287,1.0127309999999996,1.996107079051158,7.638888000000001,10.098377,45.1388,1294.3722222216584
2024-06-27 13:45:00,56.8287,1.070602,2.0411986447694326,7.638888000000001,10.040505999999999,46.296299999999974,1294.4222222216583
2024-06-27 13:48:00,56.8287,1.0127309999999996,2.006080894942806,7.581017999999999,10.069447,46.2963,1294.4722222216583
2024-06-27 13:51:00,54.74537,0.9259259999999996,1.9749145080595671,7.4942079999999995,10.185182,43.402799999999985,1294.5222222216582
2024-06-27 13:54:00,51.64931,0.8680560000000002,1.9071582494893309,7.436343,10.127317,43.69210000000001,1294.5722222216582
2024-06-27 13:57:00,50.60764,0.9259259999999996,1.9555925018362026,7.465278,10.098382,41.95609999999999,1294.6222222216581
2024-06-27 14:00:00,50.60764,1.0127319999999997,1.966053505568342,7.609957999999999,9.982636000000001,40.79860000000002,1294.672222221658
2024-06-27 14:03:00,50.60764,1.070602,2.0208811371807505,7.638888000000001,9.982636000000001,41.087999999999965,1294.722222221658
2024-06-27 14:06:00,50.05787,0.9548610000000002,1.9499553426358938,7.581017999999999,10.098377000000001,39.0625,1294.772222221658
2024-06-27 14:09:00,51.09954,1.0127319999999997,1.9559913272286014,7.581018,9.924766,41.37740000000002,1294.822222221658
2024-06-27 14:12:00,53.15394,0.983797,1.9333680485900513,7.523153,9.895836,41.66659999999996,1294.872222221658
2024-06-27 14:15:00,50.05787,0.8680560000000002,1.8785099760269541,7.3784730000000005,9.982637,40.50920000000002,1294.9222222216579
2024-06-27 14:18:00,45.8912,0.9259259999999996,1.8872915065426208,7.523147999999999,9.953702,39.35190000000003,1294.9722222216578
2024-06-27 14:21:00,48.49537,0.9548609999999993,1.8905929279357114,7.5520879999999995,9.895837,39.06249999999997,1295.0222222216578
2024-06-27 14:24:00,51.64931,1.0995369999999998,2.001684163886723,7.638888000000001,9.837961,42.534700000000015,1295.0722222216577
2024-06-27 14:27:00,51.62037,1.0127309999999996,1.9660561996121309,7.523148,9.895837,40.219900000000024,1295.1222222216577
2024-06-27 14:30:00,51.62037,0.9259259999999996,1.9069186868930565,7.436337999999999,9.924772,40.50920000000002,1295.1722222216576
2024-06-27 14:33:00,52.1412,1.070602,1.9696697991931453,7.581017999999999,9.780096,41.087999999999994,1295.2222222216576
2024-06-27 14:36:00,51.09954,0.9548610000000002,1.9302620464080047,7.4942079999999995,9.953707,41.087999999999965,1295.2722222216576
2024-06-27 14:39:00,51.09954,1.070602,1.9490068304296748,7.5520879999999995,9.693286,40.21989999999997,1295.3222222216575
2024-06-27 14:42:00,55.2662,1.0127319999999997,1.955991327228602,7.523147999999999,9.866896,41.377200000000016,1295.3722222216575
2024-06-27 14:45:00,56.30787,0.8969909999999999,1.9026403443239082,7.3784730000000005,9.953702,43.98149999999998,1295.4222222216574
2024-06-27 14:48:00,51.62037,0.8969909999999999,1.9026403443239082,7.3784730000000005,9.953702,41.95600000000002,1295.4722222216574
2024-06-27 14:51:00,55.2662,0.9548610000000002,1.9302586350820856,7.407407,9.866896,43.40270000000001,1295.5222222216573
2024-06-27 14:54:00,52.66204,0.8391200000000003,1.882435676106306,7.262727000000001,9.982637,42.823999999999984,1295.5722222216573
2024-06-27 14:57:00,48.49537,0.8680560000000002,1.8785132869358228,7.349533,9.953707,39.93060000000003,1295.6222222216572
2024-06-27 15:00:00,48.49537,0.9259259999999996,1.8872949053547412,7.436337999999999,9.866902,40.21989999999997,1295.6722222216572
2024-06-27 15:03:00,46.99074,0.9837959999999999,1.933370716949043,7.4942079999999995,9.866902,38.19440000000003,1295.7222222216571
2024-06-27 15:06:00,46.99074,1.0127309999999996,1.9357914276690715,7.523148,9.809027,37.037000000000035,1295.772222221657
2024-06-27 15:09:00,46.99074,1.0127309999999996,1.915495229604759,7.581017999999999,9.809027,37.905100000000004,1295.822222221657
2024-06-27 15:12:00,45.3993,1.0127309999999996,1.915495229604759,7.581017999999999,9.809027,37.905099999999976,1295.872222221657
2024-06-27 15:15:00,45.92014,1.0127309999999996,1.9459047158599705,7.523148,9.837967,37.03699999999998,1295.922222221657
2024-06-27 15:18:00,40.7118,0.9837959999999999,1.903272655857572,7.581017999999999,9.866902,35.300899999999984,1295.972222221657
2024-06-27 15:21:00,37.09491,0.9548610000000002,1.8706193516603693,7.609958,9.895837,29.803200000000004,1296.0222222216569
2024-06-27 15:24:00,38.10764,1.0127309999999996,1.915495229604759,7.667827999999999,9.895837,30.092600000000004,1296.0722222216568
2024-06-27 15:27:00,36.05324,0.9259259999999996,1.8774473188328,7.581017999999999,9.982642,30.671299999999974,1296.1222222216568
2024-06-27 15:30:00,46.93287,1.2442130000000002,2.031369346772747,7.812498000000001,9.664355,35.011600000000016,1296.1722222216567
2024-06-27 15:33:00,39.67014,0.9837959999999999,1.9133268907712029,7.667827999999999,9.982641999999998,30.092600000000004,1296.2222222216567
2024-06-27 15:36:00,38.65741,0.9548609999999993,1.8806163883916829,7.609957999999999,9.924767000000001,30.381899999999973,1296.2722222216566
2024-06-27 15:39:00,40.21991,0.8969909999999999,1.844264256250731,7.5520830000000005,9.953702,32.11809999999997,1296.3222222216566
2024-06-27 15:42:00,41.26157,0.8391209999999996,1.8445384853347557,7.4074029999999995,10.011572000000001,32.40730000000002,1296.3722222216566
2024-06-27 15:45:00,41.26157,1.0416670000000003,1.9477865941938264,7.725693000000001,9.953706,31.539300000000026,1296.4222222216565
2024-06-27 15:48:00,45.92014,0.983797,1.9433513170449048,7.638893,10.040505999999999,33.85419999999999,1296.4722222216565
2024-06-27 15:51:00,40.7118,0.8680560000000002,1.8785099760269537,7.5520830000000005,10.156246999999999,33.27539999999999,1296.5222222216564
2024-06-27 15:54:00,40.7118,0.8969909999999999,1.8832699727682793,7.581022999999999,10.098382,33.27540000000005,1296.5722222216564
2024-06-27 15:57:00,39.17824,0.8969909999999999,1.8638120016746649,7.638893,10.098382,32.696799999999996,1296.6222222216563
2024-06-27 16:00:00,36.57407,0.8680560000000002,1.8593072488602105,7.581022999999999,10.127317,31.82869999999997,1296.6722222216563
2024-06-27 16:03:00,37.09491,0.9548609999999993,1.8706193516603686,7.696757999999999,9.982637,28.93520000000001,1296.7222222216562
2024-06-27 22:51:00,35.56134,1.0995369999999998,3.596045629972746,0.11573999999999973,7.43634,23.43750000000003,1296.7222222216562
2024-06-27 22:54:00,43.31597,1.1284720000000004,3.6199301503807697,0.11573999999999973,7.378474999999999,30.382000000000033,1296.7222222216562
2024-06-27 22:57:00,69.79167,1.0995369999999998,3.5306842421504685,0.08680600000000016,7.175925,54.3982,1296.7222222216562
2024-06-28 07:30:00,32.95718,1.880788,2.2228929418172396,10.098382999999998,10.821755000000001,25.173599999999965,1296.7222222216562
2024-06-28 07:33:00,33.96991,1.3310189999999995,2.2545831569853263,9.432868,11.631939,23.726800000000026,1296.7722222216562
2024-06-28 07:36:00,39.69907,1.1574079999999993,2.339412327126222,9.548608,12.528940000000002,28.64580000000001,1296.8222222216561
2024-06-28 07:39:00,41.23264,1.0127319999999997,2.220255208293972,9.143522999999998,12.268521,28.93519999999998,1296.872222221656
2024-06-28 07:42:00,41.78241,0.9259259999999996,2.1916660076107926,8.998843,12.355326999999999,29.51389999999998,1296.922222221656
2024-06-28 07:45:00,45.3993,0.8680560000000002,2.1664479848332285,8.709492999999998,12.210647,36.74769999999998,1296.972222221656
2024-06-28 07:48:00,43.8368,0.9548609999999993,2.198696153904351,8.709488,11.979167,34.722200000000015,1297.022222221656
2024-06-28 07:51:00,45.3993,1.0127319999999997,2.2011664440096497,8.709488,11.776615999999999,34.43289999999999,1297.072222221656
2024-06-28 07:54:00,47.48264,0.983797,2.1671508641482267,8.593753,11.660876,35.011600000000016,1297.1222222216559
2024-06-28 07:57:00,48.00347,0.9259259999999996,2.126692859520526,8.535878,11.689812,35.01159999999999,1297.1722222216558
2024-06-28 08:00:00,50.05787,1.1284719999999995,2.256929070486838,8.854163,11.689811000000002,34.722200000000015,1297.2222222216558
2024-06-28 08:03:00,57.3206,0.9259259999999996,2.117342114057598,8.333336,11.45833,37.32640000000001,1297.2722222216557
2024-06-28 08:06:00,62.52894,0.578703,1.9882350818512884,7.465280000000001,11.660877,48.32170000000002,1297.3222222216557
2024-06-28 08:09:00,54.22454,0.6365740000000004,1.9877107663308016,7.899302,11.805558,43.40280000000001,1297.3722222216556
2024-06-28 08:12:00,49.53704,0.7523140000000001,2.047295657001049,8.130787000000002,11.718753,40.50919999999999,1297.4222222216556
2024-06-28 08:15:00,48.00347,0.868055,2.0845728114567335,8.275466999999999,11.516202,39.3518,1297.4722222216556
2024-06-28 08:18:00,44.87847,0.8969899999999997,2.091945897531982,8.275466999999999,11.429397000000002,37.03710000000001,1297.5222222216555
2024-06-28 08:21:00,45.92014,0.8969899999999997,2.101220000985529,8.217597000000001,11.400466999999999,38.7731,1297.5722222216555
2024-06-28 08:24:00,48.00347,0.8391209999999996,2.021811140182382,8.043982,11.197921000000001,37.61580000000001,1297.6222222216554
2024-06-28 08:27:00,46.44097,0.8680559999999993,2.0662047431029555,8.159718,11.342592000000002,38.1944,1297.6722222216554
2024-06-28 08:30:00,43.8368,1.0416660000000002,2.137930417077275,8.449078,11.226852000000001,35.879699999999985,1297.7222222216553
2024-06-28 08:33:00,54.74537,0.8391200000000003,1.9942607074948415,7.812500000000001,10.879629999999999,41.66669999999996,1297.7722222216553
2024-06-28 08:36:00,57.84144,0.6365740000000004,1.9126507714307779,7.378470000000001,11.024306000000001,44.27080000000001,1297.8222222216552
2024-06-28 08:39:00,51.62037,0.7523140000000001,1.9946959060087457,7.812497,11.226853000000002,40.509299999999996,1297.8722222216552
2024-06-28 08:42:00,48.00347,0.8680559999999993,2.029252907593075,8.015048,11.082172000000002,39.0625,1297.9222222216551
2024-06-28 08:45:00,50.05787,1.157407,2.1789508726930196,8.420143,10.937496,37.905100000000004,1297.972222221655
2024-06-28 08:48:00,50.60764,1.0416659999999993,2.1182849834638944,8.246523,10.966436999999999,38.7731,1298.022222221655
2024-06-28 08:51:00,50.60764,1.070602,2.1215660461947414,8.246528000000001,10.879626,38.4838,1298.072222221655
2024-06-28 08:54:00,54.22454,1.0995369999999998,2.154346997131824,8.333338000000001,10.966431,40.509300000000025,1298.122222221655
2024-06-28 08:57:00,56.8287,0.8969910000000008,2.026550595202596,7.841437000000001,10.792826000000002,44.27079999999998,1298.172222221655
2024-06-28 09:00:00,63.54167,0.578703,1.842265952557378,7.089123999999999,10.763891000000001,50.636600000000016,1298.2222222216549
2024-06-28 09:03:00,61.97917,0.9259260000000005,2.0514028628899017,7.870372,10.792826,48.032399999999996,1298.2722222216548
2024-06-28 09:06:00,60.96644,1.0127309999999996,2.182005311054135,8.246523,11.255782,48.90050000000002,1298.3222222216548
2024-06-28 09:09:00,59.43287,1.0127309999999996,2.114360834525857,8.072913,10.879632,48.900499999999994,1298.3722222216547
2024-06-28 09:12:00,56.30787,1.0416670000000003,2.137934615486341,8.130784,10.908567,46.007000000000005,1298.4222222216547
2024-06-28 09:15:00,66.14583,1.0127309999999996,2.085077222034166,7.870366,10.590275,52.662000000000006,1298.4722222216546
2024-06-28 09:18:00,80.70023,0.5208329999999997,1.8411622034341766,6.857638000000001,10.821755,67.99770000000001,1298.5222222216546
2024-06-28 09:21:00,72.33796,0.5497690000000004,1.9465308330014117,7.118057,11.313658,65.10419999999999,1298.5722222216546
2024-06-28 09:24:00,63.54167,0.8101849999999997,2.085407824202801,7.7256979999999995,11.197913,55.2663,1298.6222222216545
2024-06-28 09:27:00,60.4456,0.9837959999999999,2.1576354474646937,7.957172999999999,10.995367,53.53,1298.6722222216545
2024-06-28 09:30:00,60.4456,1.0995369999999998,2.1842890566197135,8.072913,10.792826,51.21520000000001,1298.7222222216544
2024-06-28 09:33:00,63.54167,1.0995369999999998,2.19422525207463,8.101848,10.850691000000001,52.37270000000001,1298.7722222216544
2024-06-28 09:36:00,64.09144,1.0127319999999997,2.143464996220652,7.957177999999999,10.850696000000001,51.504699999999985,1298.8222222216543
2024-06-28 09:39:00,64.09144,0.9259259999999996,2.08919132850321,7.870373,10.908567000000001,51.79400000000001,1298.8722222216543
2024-06-28 09:42:00,69.29977,1.157407,2.1789543960003526,8.217592999999999,10.734956,48.032399999999996,1298.9222222216542
2024-06-28 09:45:00,63.54167,0.8969900000000006,2.119714241948431,7.870368000000001,11.111108,53.24080000000001,1298.9722222216542
2024-06-28 09:48:00,60.47454,1.0416670000000003,2.176995194242883,8.130784,11.024306999999999,48.61109999999999,1299.0222222216541
2024-06-28 09:51:00,61.48727,1.1284720000000004,2.227087932947437,8.275458,11.024306000000001,50.347200000000015,1299.072222221654
2024-06-28 09:54:00,63.04977,1.0995369999999998,2.2436184898484215,8.333333,11.226856,50.63659999999999,1299.122222221654
2024-06-28 09:57:00,75.52083,1.1574079999999993,2.1585178472623965,8.159726,10.619208,48.032399999999996,1299.172222221654
2024-06-28 10:00:00,100.0,0.49189799999999995,1.7039827474369365,6.510418,10.127310000000001,65.10419999999999,1299.222222221654
2024-06-28 10:03:00,100.0,0.34722200000000036,1.624462668525874,6.221069,10.387727,72.62729999999999,1299.272222221654
2024-06-28 10:06:00,100.0,0.31828699999999976,1.6524705346497648,6.192125999999999,10.677078999999999,75.23149999999998,1299.3222222216539
2024-06-28 10:09:00,100.0,0.4340270000000004,1.7875146326699272,6.539352000000001,10.792824999999999,72.0486,1299.3722222216538
2024-06-28 10:12:00,100.0,0.46296300000000024,1.82484959213428,6.741894,10.966431,70.0231,1299.4222222216538
2024-06-28 10:15:00,100.0,0.4918969999999998,1.7752725366944844,6.655096,10.532409000000001,66.55089999999998,1299.4722222216537
2024-06-28 10:18:00,100.0,0.4050919999999998,1.5449352223800936,6.1342550000000005,9.635413,66.84030000000001,1299.5222222216537
2024-06-28 10:21:00,100.0,0.49189799999999995,1.5581073247175332,6.076388,9.172449999999998,62.500000000000014,1299.5722222216536
2024-06-28 10:24:00,100.0,0.6076389999999998,1.7896871669497942,6.770829000000001,10.127310000000001,61.92129999999999,1299.6222222216536
2024-06-28 10:27:00,100.0,0.6365730000000003,1.8704738370352214,7.089122,10.590278999999999,59.89580000000001,1299.6722222216536
2024-06-28 10:30:00,96.20949,0.4050929999999999,1.8225545930558344,6.597219999999999,11.168977,74.07409999999999,1299.7222222216535
2024-06-28 10:33:00,92.59259,0.5208330000000005,1.8884871437009216,7.0023100000000005,11.140047000000001,66.26159999999999,1299.7722222216535
2024-06-28 10:36:00,95.68866,0.6944440000000007,2.0065298238522837,7.378470000000001,11.082176,62.2107,1299.8222222216534
2024-06-28 10:39:00,100.0,0.6944440000000007,1.989450821374004,7.34954,10.995366,61.92129999999999,1299.8722222216534
2024-06-28 10:42:00,100.0,0.6655100000000003,2.0018788107264074,7.233796000000001,11.053236,66.55100000000002,1299.9222222216533
2024-06-28 10:45:00,92.07176,0.49189799999999995,1.8688228505117097,7.002311000000001,11.226853000000002,67.99769999999998,1299.9722222216533
2024-06-28 10:48:00,100.0,1.0127320000000006,2.0752753617139685,7.783565,10.474533000000001,53.53009999999999,1300.0222222216532
2024-06-28 10:51:00,100.0,1.3599539999999992,2.1769651205640654,8.391206,10.300922000000002,42.82404000000001,1300.0722222216532
2024-06-28 10:54:00,100.0,1.5914350000000006,2.307570977064434,8.564817,10.185182000000001,43.98149000000001,1300.1222222216531
2024-06-28 10:57:00,100.0,1.475695,2.2775012076252454,8.535882,10.387726999999998,43.692080000000004,1300.172222221653
2024-06-28 11:00:00,100.0,1.359954,2.2317393361586406,8.420137,10.474533,45.428229999999985,1300.222222221653
2024-06-28 11:03:00,100.0,1.3310189999999995,2.200670087781245,8.304401,10.358792,45.717629999999986,1300.272222221653
2024-06-28 11:06:00,100.0,1.3020839999999998,2.158720815195254,8.188659999999999,10.214115999999999,45.42827999999999,1300.322222221653
2024-06-28 11:09:00,100.0,1.359954,2.165929799549062,8.159718999999999,10.040505,44.849590000000006,1300.372222221653
2024-06-28 11:12:00,100.0,1.3020839999999998,2.137002092819498,8.130789,10.098374999999999,44.560190000000006,1300.4222222216529
2024-06-28 11:15:00,100.0,1.3310190000000004,2.168010795559066,8.159724,10.127315000000001,45.428290000000004,1300.4722222216528
2024-06-28 11:18:00,100.0,1.0127309999999996,2.0948561939538655,7.783563999999999,10.532403,51.215199999999996,1300.5222222216528
2024-06-28 11:21:00,100.0,0.868055,2.0199728575302656,7.638884,10.677078999999999,52.662099999999995,1300.5722222216527
2024-06-28 11:24:00,100.0,0.5497689999999995,1.8828218544098494,7.031249999999999,10.995371000000002,63.657399999999996,1300.6222222216527
2024-06-28 11:27:00,100.0,0.49189799999999995,1.8455876912288276,6.9155050000000005,11.053237,66.55099999999999,1300.6722222216526
2024-06-28 11:30:00,96.75926,0.49189799999999995,1.8610878641088835,6.886570000000001,11.082172,66.26159999999999,1300.7222222216526
2024-06-28 11:33:00,94.15509,0.5208330000000005,1.8806275089025124,6.944440000000001,11.053237000000001,65.39360000000002,1300.7722222216526
2024-06-28 11:36:00,100.0,0.46296300000000024,1.778855815187379,6.799767999999999,10.850695000000002,67.99770000000001,1300.8222222216525
2024-06-28 11:39:00,100.0,0.5497680000000003,1.8828207027386228,6.915503999999999,10.879626000000002,67.12960000000001,1300.8722222216525
2024-06-28 11:42:00,100.0,0.5497689999999995,1.8828218544098494,6.944439999999999,10.908561000000002,66.26160000000002,1300.9222222216524
2024-06-28 11:45:00,100.0,0.49189799999999995,1.8455876912288276,6.85764,10.995372,66.84029999999998,1300.9722222216524
2024-06-28 11:48:00,94.64699,0.6655090000000001,2.001880660071398,7.2048559999999995,11.024306999999999,68.8657,1301.0222222216523
2024-06-28 11:51:00,92.04282,0.694445,2.074296335381064,7.494211999999999,11.429397,67.9976,1301.0722222216523
2024-06-28 11:54:00,93.63426,0.8391200000000003,2.1394738708002343,7.870366000000001,11.400466000000002,62.5,1301.1222222216522
2024-06-28 11:57:00,100.0,0.8969909999999999,2.1839308767085934,7.8703710000000004,11.313659999999999,61.63189999999999,1301.1722222216522
2024-06-28 12:00:00,100.0,1.273149,2.328085208830201,8.478006,11.053237,53.53,1301.2222222216521
2024-06-28 12:03:00,100.0,1.3020830000000005,2.318370179909323,8.535875,10.995372,52.372699999999995,1301.272222221652
2024-06-28 12:06:00,100.0,1.186343,2.322586019107006,8.391205,11.226852,55.845,1301.322222221652
2024-06-28 12:09:00,100.0,1.2152780000000005,2.3148468179911106,8.535875,11.255787,53.240700000000004,1301.372222221652
2024-06-28 12:12:00,100.0,1.3020830000000005,2.391083950679819,8.796295,11.458331999999999,53.530100000000004,1301.422222221652
2024-06-28 12:15:00,100.0,1.273148,2.3999048178728426,8.709495,11.487267,54.9769,1301.472222221652
2024-06-28 12:18:00,100.0,1.273148,2.4202460517021556,8.76736,11.603012000000001,56.134299999999996,1301.5222222216519
2024-06-28 12:21:00,100.0,1.2442130000000002,2.407966126533577,8.767365999999999,11.660883000000002,56.134299999999996,1301.5722222216518
2024-06-28 12:24:00,100.0,1.2152779999999996,2.405303203723535,8.709491,11.689813,55.84479999999999,1301.6222222216518
2024-06-28 12:27:00,100.0,1.2152779999999996,2.3953309688511064,8.709491,11.660883,55.2662,1301.6722222216517
2024-06-28 12:30:00,100.0,1.1284729999999996,2.364891281349619,8.564811,11.718748000000001,57.581,1301.7222222216517
2024-06-28 12:33:00,100.0,1.1284729999999996,2.345426521082626,8.535881,11.631948000000001,58.1597,1301.7722222216516
