Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-06-28 12:36:00,100.0,1.0416669999999995,2.3113842326607505,8.420136,11.718748999999999,58.7384,1301.8222222216516
2024-06-28 12:39:00,100.0,1.0127309999999996,2.3146734974548675,8.391206,11.805554999999998,61.053200000000004,1301.8722222216516
2024-06-28 12:42:00,100.0,1.070601,2.3454918123393895,8.449076,11.747684999999999,59.317099999999996,1301.9222222216515
2024-06-28 12:45:00,100.0,1.0127309999999996,2.314676732213898,8.362266,11.776625,61.9213,1301.9722222216515
2024-06-28 12:48:00,100.0,1.0127309999999996,2.3053041187301573,8.333336,11.718744999999998,61.9213,1302.0222222216514
2024-06-28 12:51:00,100.0,0.9837959999999999,2.307849685382931,8.246526,11.747679999999999,60.76390000000001,1302.0722222216514
2024-06-28 12:54:00,100.0,0.9259259999999996,2.255851732414097,8.188656,11.747690000000002,61.342600000000004,1302.1222222216513
2024-06-28 12:57:00,100.0,0.8969909999999999,2.2293270500779796,8.130792,11.718751000000001,61.6319,1302.1722222216513
2024-06-28 13:00:00,100.0,0.8969910000000008,2.2293270500779796,8.130787,11.718746,62.2106,1302.2222222216512
2024-06-28 13:03:00,100.0,0.8969910000000008,2.2383599758511386,8.101857,11.718746,62.5,1302.2722222216512
2024-06-28 13:06:00,100.0,0.8680560000000002,2.2292717566118854,8.072917,11.776621000000002,64.5254,1302.3222222216511
2024-06-28 13:09:00,100.0,0.8101859999999999,2.2000836534189414,7.8993020000000005,11.747686,65.3935,1302.372222221651
2024-06-28 13:12:00,100.0,0.78125,2.1714746487503773,7.841437000000001,11.718747,66.8403,1302.422222221651
2024-06-28 13:15:00,96.75926,0.7523150000000003,2.150963851277656,7.783567,11.718752000000002,68.28710000000001,1302.472222221651
2024-06-28 13:18:00,95.68866,0.7523150000000003,2.1595142911216434,7.783567,11.747682000000001,67.70830000000001,1302.522222221651
2024-06-28 13:21:00,93.63426,0.7523150000000003,2.1423974995902615,7.783567,11.689812,66.55090000000001,1302.572222221651
2024-06-28 13:24:00,92.59259,0.7523150000000003,2.1338210425060278,7.783567,11.660882,66.5509,1302.6222222216509
2024-06-28 13:27:00,89.46759,0.8101850000000006,2.2088041512253094,7.812502,11.689817,66.55089999999998,1302.6722222216508
2024-06-28 13:30:00,86.86343,0.8101849999999997,2.173830883184586,7.899306999999999,11.660881999999999,64.5255,1302.7222222216508
2024-06-28 13:33:00,83.24653,0.8391200000000003,2.192905862336441,7.928237,11.631946999999998,63.946800000000025,1302.7722222216507
2024-06-28 13:36:00,82.20486,0.868055,2.2203415314767945,7.928237,11.603012,64.2362,1302.8222222216507
2024-06-28 13:39:00,83.24653,0.9259260000000005,2.228435730422066,8.043982,11.516205999999999,63.0788,1302.8722222216506
2024-06-28 13:42:00,84.80903,0.9548610000000002,2.2543869299840282,8.072917,11.516205999999999,62.7894,1302.9222222216506
2024-06-28 13:45:00,85.82176,0.8969899999999997,2.229329252077447,7.986107,11.574076999999999,62.7893,1302.9722222216506
2024-06-28 13:48:00,83.24653,0.8969909999999999,2.2293270500779787,7.9861130000000005,11.574072000000001,64.2361,1303.0222222216505
2024-06-28 14:06:00,73.9294,0.8680560000000002,2.1844710461789982,7.928242999999999,11.487267000000001,61.342600000000004,1303.3222222216505
2024-06-28 14:12:00,68.72106,0.8680560000000002,2.184471046178998,7.870373,11.429397,63.0787,1303.4222222216504
2024-06-28 14:15:00,67.70833,0.8969899999999997,2.183929966722264,7.957177000000001,11.400466999999999,61.34270000000001,1303.4722222216503
2024-06-28 14:18:00,69.27083,0.9548610000000002,2.2266156704696862,7.986107,11.342595999999999,59.02780000000001,1303.5222222216503
2024-06-28 14:21:00,68.20023,0.868055,2.1754676670859485,7.899306999999999,11.429402,60.18520000000001,1303.5722222216502
2024-06-28 14:24:00,68.20023,0.9259259999999996,2.182435406831391,8.015042999999999,11.342597000000001,59.02769999999998,1303.6222222216502
2024-06-28 14:27:00,69.76273,0.9259259999999996,2.191666007610793,8.015042999999999,11.371527,58.73849999999999,1303.6722222216501
2024-06-28 14:30:00,70.3125,0.868055,2.1574143843055587,7.899306999999999,11.371532000000002,60.7638,1303.72222222165
2024-06-28 14:33:00,70.3125,0.983797,2.2332795927590507,7.957173,11.226856,57.87040000000002,1303.77222222165
2024-06-28 14:36:00,68.72106,0.8969909999999999,2.17480369605145,7.9861130000000005,11.400462000000001,57.29160000000002,1303.82222222165
2024-06-28 14:39:00,66.14583,0.9259259999999996,2.1824322133706526,7.957177999999999,11.284722000000002,59.027799999999985,1303.87222222165
2024-06-28 14:42:00,64.0625,0.9259259999999996,2.16391901017891,7.986108,11.255782,57.580899999999986,1303.92222222165
2024-06-28 14:45:00,64.0625,0.9259259999999996,2.154639292833199,7.957173,11.197917,55.5556,1303.9722222216499
2024-06-28 14:48:00,65.10417,0.9259259999999996,2.154639292833199,7.957173,11.197917,55.2663,1304.0222222216498
2024-06-28 14:51:00,64.58333,0.9548609999999993,2.151830642339327,8.015048,11.140047,55.84479999999999,1304.0722222216498
2024-06-28 14:54:00,65.1331,0.9259259999999996,2.154639292833199,7.957173,11.197917,58.73849999999999,1304.1222222216497
2024-06-28 14:57:00,64.58333,0.9548609999999993,2.16123922561788,7.986108,11.140047,57.00229999999999,1304.1722222216497
2024-06-28 15:00:00,63.54167,0.9259259999999996,2.1360231693846217,7.957177999999999,11.140042000000001,55.5556,1304.2222222216496
2024-06-28 15:03:00,61.48727,0.9259259999999996,2.154636082311606,7.8993079999999996,11.140042000000001,58.15969999999999,1304.2722222216496
2024-06-28 15:06:00,62.5,1.0127319999999997,2.1820061482318325,7.986108,10.995365999999999,53.8194,1304.3222222216496
2024-06-28 15:09:00,63.54167,1.070602,2.2103748942996595,8.043978,10.937496000000001,54.1088,1304.3722222216495
2024-06-28 15:12:00,62.52894,0.9259259999999996,2.1173421140575983,7.8993079999999996,11.024302000000002,54.1088,1304.4222222216495
2024-06-28 15:30:00,60.9375,1.0416659999999993,2.1672566536514823,8.043982999999999,10.908567000000001,50.05789999999999,1304.7222222216494
2024-06-28 15:33:00,61.97917,1.0416659999999993,2.186709670788261,7.986113,10.908567000000001,50.636600000000016,1304.7722222216494
2024-06-28 15:36:00,62.52894,1.0127309999999996,2.162772010662057,7.957178,10.908567000000001,51.21530000000001,1304.8222222216493
2024-06-28 15:39:00,61.48727,1.0127309999999996,2.153129173620194,7.9282379999999995,10.850697,50.925899999999984,1304.8722222216493
2024-06-28 15:42:00,57.3206,0.8101849999999997,2.0764861804025876,7.609958,11.053243,48.321799999999996,1304.9222222216492
2024-06-28 15:48:00,51.62037,0.868055,2.038516766810636,7.899303,10.995368000000001,43.11340000000001,1305.0222222216491
2024-06-28 15:51:00,51.09954,1.0127319999999997,2.0948603849938143,7.986108,10.734955999999999,41.66659999999999,1305.072222221649
2024-06-28 15:54:00,55.2662,0.983797,2.1097794049451752,7.870373,10.763886000000001,45.42829999999998,1305.122222221649
2024-06-28 15:57:00,47.4537,0.8391209999999996,1.9942616025701174,7.812503,10.879631999999999,40.219899999999996,1305.172222221649
2024-06-28 16:03:00,46.44097,0.8391209999999996,2.003463155654033,7.783563,10.879631999999999,39.0625,1305.272222221649
2024-06-28 16:06:00,32.40741,0.78125,1.9053671694397616,7.841438,10.850698,27.488400000000013,1305.3222222216489
2024-06-28 16:09:00,32.43634,0.9259259999999996,1.9361868124524457,7.957177999999999,10.532412,27.777800000000013,1305.3722222216488
2024-06-28 17:24:00,34.4618,2.0254630000000002,2.111077902581045,8.362268,8.535875,25.462900000000047,1305.3722222216488
2024-06-28 17:30:00,31.85764,2.2858799999999997,2.0921680805735674,8.593748000000001,8.217588000000001,23.148100000000028,1305.3722222216488
2024-06-28 18:15:00,30.81597,1.5914359999999999,1.8130783188551751,7.957173,8.420137,21.12270000000001,1305.3722222216488
2024-06-28 18:42:00,31.85764,1.4178239999999995,1.8789189675746334,7.320606,8.333332,23.1481,1305.3722222216488
2024-06-28 22:42:00,33.44907,1.186343,3.740813673373764,0.08680600000000016,7.494211000000001,21.701499999999953,1305.3722222216488
2024-06-28 22:45:00,36.05324,1.186343,3.7573038958266194,0.08680600000000016,7.552081,25.462999999999994,1305.3722222216488
2024-06-28 22:48:00,40.21991,1.2152780000000005,3.81352136721142,0.08680600000000016,7.6099559999999995,26.330900000000014,1305.3722222216488
2024-06-28 22:51:00,41.72454,1.0416670000000003,3.6346860485751624,0.08680600000000016,7.841436999999999,28.935100000000006,1305.3722222216488
2024-06-28 22:54:00,34.49074,1.0127310000000005,3.6086054503914466,0.14467600000000047,7.957173,27.199000000000012,1305.3722222216488
2024-06-28 22:57:00,31.39468,1.0995370000000007,3.7335496221658553,0.14467600000000047,7.957177,25.17360000000002,1305.3722222216488
2024-06-28 23:36:00,34.49074,1.273148,3.457268256509743,0.02893599999999985,6.076385,23.72679999999997,1305.3722222216488
2024-06-28 23:39:00,51.12847,0.8969909999999999,2.8895668596005852,0.08680600000000016,5.902779000000001,34.72229999999999,1305.4222222216488
2024-06-28 23:42:00,67.1875,1.1574079999999993,3.1691197571534175,0.14467599999999958,5.729164,52.95130000000003,1305.4722222216487
2024-06-28 23:45:00,84.31713,1.3020830000000005,3.3081335271922327,0.14467600000000047,5.5844890000000005,72.62730000000002,1305.5222222216487
2024-06-28 23:48:00,100.0,1.3888889999999998,3.360955324089625,0.11573999999999973,5.3819479999999995,88.83109999999999,1305.5722222216486
2024-06-28 23:51:00,100.0,1.4178249999999997,3.3594473112361807,0.11574099999999987,5.266208000000001,89.69910000000002,1305.6222222216486
2024-06-28 23:54:00,100.0,1.4467600000000003,3.34801984418127,0.11574099999999987,5.121523,92.01389999999998,1305.6722222216486
2024-06-28 23:57:00,100.0,1.4756939999999998,3.3358215738124883,0.14467599999999958,5.005789,89.69900000000001,1305.7222222216485
2024-06-29 00:00:00,100.0,1.4756939999999998,3.3075590600810427,0.14467599999999958,4.918979,92.0139,1305.7722222216485
2024-06-29 00:03:00,100.0,1.5046299999999997,3.3228511372589296,0.11574099999999987,4.832173000000001,90.56710000000001,1305.8222222216484
2024-06-29 00:06:00,100.0,1.5046299999999997,3.275219561061408,0.14467599999999958,4.716433,92.59259999999998,1305.8722222216484
2024-06-29 00:09:00,100.0,1.5625,3.2946134290922697,0.14467599999999958,4.571763,91.14590000000001,1305.9222222216483
2024-06-29 00:12:00,100.0,1.5625,3.2849184452429516,0.11574099999999987,4.513893,92.30330000000001,1305.9722222216483
2024-06-29 00:15:00,100.0,1.6203709999999996,3.341995173829843,0.08680599999999927,4.456017,92.59259999999998,1306.0222222216482
2024-06-29 00:18:00,100.0,1.7071759999999996,3.3919176330353316,0.14467599999999958,4.369217,91.14590000000001,1306.0722222216482
2024-06-29 00:21:00,100.0,1.7361109999999993,3.4147645840707073,0.11573999999999973,4.311342,92.59259999999998,1306.1222222216481
2024-06-29 01:15:00,100.0,2.0254629999999993,3.3808439883944565,0.14467599999999958,3.356485,92.59259999999998,1307.0222222216482
2024-06-29 01:21:00,100.0,1.9965279999999996,3.338865257345312,0.14467599999999958,3.3275449999999998,90.27769999999998,1307.1222222216481
2024-06-29 01:24:00,100.0,2.054398,3.390318917300211,0.14467599999999958,3.298609999999999,92.0139,1307.172222221648
2024-06-29 01:27:00,100.0,2.0833329999999997,3.3886542828783246,0.14467599999999958,3.211805,91.14580000000001,1307.222222221648
2024-06-29 01:30:00,100.0,2.0833329999999997,3.3886542828783246,0.14467599999999958,3.211805,92.88200000000003,1307.272222221648
2024-06-29 01:33:00,100.0,2.141203,3.439516599680795,0.14467599999999958,3.1828749999999992,92.5925,1307.322222221648
2024-06-29 01:36:00,100.0,2.170139,3.45932809942949,0.14467599999999958,3.1539389999999994,92.30319999999998,1307.372222221648
2024-06-29 01:39:00,100.0,2.228009,3.4875064577757673,0.14467599999999958,3.0671290000000004,92.0139,1307.4222222216479
2024-06-29 01:42:00,100.0,2.256944,3.5181593326756673,0.14467599999999958,3.0671290000000004,91.72459999999998,1307.4722222216478
2024-06-29 01:45:00,100.0,2.314814,3.5681477528727745,0.14467500000000033,3.0381940000000007,92.8819,1307.5222222216478
2024-06-29 01:48:00,100.0,2.314814,3.5569040105406886,0.14467500000000033,3.009264,92.0139,1307.5722222216477
2024-06-29 01:51:00,100.0,2.34375,3.5761374899325804,0.14467500000000033,2.980328,94.03930000000003,1307.6222222216477
2024-06-29 01:54:00,100.0,2.054398,3.379455549857703,0.14467500000000033,3.26968,94.32879999999997,1307.6722222216476
2024-06-29 01:57:00,100.0,1.851851,3.298397787466409,0.14467500000000033,3.645837,92.30329999999998,1307.7222222216476
2024-06-29 02:00:00,100.0,1.7361110000000002,3.253122979597476,0.14467500000000033,3.8773170000000006,93.17130000000003,1307.7722222216476
2024-06-29 02:03:00,100.0,1.7071750000000003,3.2513207964434008,0.17361100000000018,3.9930530000000006,92.8819,1307.8222222216475
2024-06-29 02:06:00,100.0,1.6782399999999997,3.269224279990089,0.14467599999999958,4.1087929999999995,90.85640000000004,1307.8722222216475
2024-06-29 02:09:00,100.0,1.6203699999999994,3.2633149759962317,0.14467599999999958,4.282403,92.01399999999998,1307.9222222216474
2024-06-29 02:12:00,100.0,1.5625,3.2654891140809372,0.14467599999999958,4.484952999999999,93.75,1307.9722222216474
2024-06-29 02:15:00,100.0,1.6203699999999994,3.3517712332281118,0.14467599999999958,4.542823,93.17130000000003,1308.0222222216473
2024-06-29 02:18:00,100.0,1.5914339999999996,3.3765872711447544,0.14467599999999958,4.716438999999999,92.88190000000003,1308.0722222216473
2024-06-29 02:21:00,100.0,1.4467589999999992,3.3013264370959723,0.14467599999999958,5.005784000000001,93.17130000000003,1308.1222222216472
2024-06-29 02:24:00,100.0,1.4467589999999992,3.329376530212303,0.14467599999999958,5.092594000000001,92.30320000000003,1308.1722222216472
2024-06-29 02:27:00,100.0,1.3888879999999997,3.3151211108801024,0.14467599999999958,5.266204999999999,91.72459999999998,1308.2222222216471
2024-06-29 02:30:00,100.0,1.3310179999999994,3.2899299542176923,0.1736109999999993,5.439815,93.4607,1308.272222221647
2024-06-29 02:33:00,100.0,1.3020829999999997,3.2991668433550445,0.14467599999999958,5.555555000000001,93.1713,1308.322222221647
2024-06-29 02:36:00,100.0,1.2152779999999996,3.243186927814256,0.14467599999999958,5.729170000000001,93.4607,1308.372222221647
2024-06-29 02:39:00,100.0,1.2152779999999996,3.2695113268322,0.14467599999999958,5.815970000000001,93.74999999999997,1308.422222221647
2024-06-29 02:42:00,100.0,1.1863419999999998,3.258564765215789,0.1736109999999993,5.931711,91.7245,1308.472222221647
2024-06-29 02:45:00,100.0,1.157407,3.264290783618576,0.14467599999999958,6.0474559999999995,92.0139,1308.5222222216469
2024-06-29 02:48:00,100.0,1.2152779999999996,3.356676393168508,0.14467599999999958,6.10532,92.882,1308.5722222216468
2024-06-29 02:51:00,100.0,1.5046299999999997,3.639510252577381,0.14467599999999958,5.844908,92.30329999999998,1308.6222222216468
2024-06-29 02:54:00,100.0,1.6782409999999999,3.774298823067267,0.14467599999999958,5.613427000000001,91.43520000000001,1308.6722222216467
2024-06-29 02:57:00,100.0,1.7939809999999996,3.8052793659837234,0.14467599999999958,5.295137,91.14579999999998,1308.7222222216467
2024-06-29 03:00:00,100.0,1.9097219999999995,3.8308538473874663,0.14467599999999958,4.976851000000001,91.14589999999998,1308.7722222216466
2024-06-29 03:03:00,100.0,1.9675919999999998,3.7863791819171273,0.14467599999999958,4.658561000000001,94.618,1308.8222222216466
2024-06-29 03:06:00,100.0,1.9965279999999996,3.717043717972244,0.14467599999999958,4.36921,93.46060000000003,1308.8722222216466
2024-06-29 03:09:00,100.0,2.0254630000000002,3.676949966130823,0.14467599999999958,4.166664999999999,92.59269999999998,1308.9222222216465
2024-06-29 03:12:00,100.0,2.1122680000000003,3.646116463477975,0.14467599999999958,3.8194399999999993,94.0393,1308.9722222216465
2024-06-29 03:15:00,100.0,2.141203,3.6562409107271163,0.14467599999999958,3.7615750000000006,92.30329999999998,1309.0222222216464
2024-06-29 03:18:00,100.0,2.170139,3.633890166472235,0.14467599999999958,3.616899,92.5926,1309.0722222216464
2024-06-29 03:21:00,100.0,2.228009,3.641876421465469,0.14467599999999958,3.472219,92.5926,1309.1222222216463
2024-06-29 03:24:00,100.0,2.3148150000000003,3.624108951176962,0.14467599999999958,3.182872999999999,91.14590000000001,1309.1722222216463
2024-06-29 03:30:00,100.0,2.3148150000000003,3.601778675909207,0.14467599999999958,3.1250029999999995,91.7245,1309.2722222216462
2024-06-29 03:33:00,100.0,2.4016200000000003,3.6143346791737416,0.14467599999999958,2.922457999999999,93.17130000000003,1309.3222222216461
2024-06-29 03:39:00,100.0,2.4016200000000003,3.6143346791737416,0.14467599999999958,2.922457999999999,92.882,1309.422222221646
2024-06-29 03:42:00,100.0,2.459491,3.629236112109697,0.14467599999999958,2.806717,92.30319999999998,1309.472222221646
2024-06-29 03:48:00,100.0,2.459491,3.629236112109697,0.14467599999999958,2.806717,93.74999999999997,1309.572222221646
2024-06-29 03:51:00,100.0,2.517361,3.6434095647986076,0.14467599999999958,2.690977,91.14589999999998,1309.6222222216459
2024-06-29 03:54:00,100.0,2.546297,3.6618882822128,0.11574099999999987,2.633101,92.88199999999998,1309.6722222216458
2024-06-29 04:00:00,100.0,2.5752309999999996,3.6685864719188874,0.11574099999999987,2.575227,94.0394,1309.7722222216457
2024-06-29 04:03:00,100.0,2.604166,3.663333769812303,0.14467599999999958,2.5173620000000003,92.882,1309.8222222216457
2024-06-29 04:09:00,100.0,2.6620369999999998,3.6995263839812633,0.14467599999999958,2.4594910000000008,92.0139,1309.9222222216456
2024-06-29 04:12:00,100.0,2.6620369999999998,3.6995263839812633,0.14467599999999958,2.4594910000000008,92.5925,1309.9722222216456
2024-06-29 04:15:00,100.0,2.719907,3.711495524339637,0.14467599999999958,2.3437509999999993,86.80550000000002,1310.0222222216455
2024-06-29 04:21:00,100.0,2.719907,3.711495524339637,0.14467599999999958,2.3437509999999993,88.54170000000002,1310.1222222216454
2024-06-29 04:24:00,100.0,2.748843,3.717226192209094,0.14467599999999958,2.2858750000000008,89.40969999999999,1310.1722222216454
2024-06-29 04:30:00,100.0,2.748843,3.717226192209094,0.08680599999999927,2.2280050000000005,88.83109999999999,1310.2722222216453
2024-06-29 04:33:00,100.0,2.7777779999999996,3.698533559716909,0.14467599999999958,2.1701379999999997,87.6736,1310.3222222216452
2024-06-29 04:39:00,100.0,2.7777779999999996,3.698533559716909,0.14467599999999958,2.1701379999999997,88.54169999999999,1310.4222222216451
2024-06-29 04:42:00,100.0,2.8067129999999993,3.7160140468000464,0.14467599999999958,2.141203,87.67359999999996,1310.472222221645
2024-06-29 04:45:00,100.0,2.835648,3.733429023275387,0.14467599999999958,2.1122679999999994,88.25230000000002,1310.522222221645
2024-06-29 04:51:00,100.0,2.835648,3.733429023275387,0.14467599999999958,2.1122679999999994,86.80560000000003,1310.622222221645
2024-06-29 04:54:00,100.0,2.951389,3.8148224751812307,0.14467599999999958,2.0254630000000002,88.25230000000002,1310.672222221645
2024-06-29 05:00:00,100.0,2.9803239999999995,3.831961785913572,0.14467599999999958,1.9965280000000005,87.963,1310.7722222216448
2024-06-29 05:03:00,100.0,2.9803239999999995,3.831961785913572,0.14467599999999958,1.9965280000000005,88.25229999999999,1310.8222222216448
2024-06-29 05:06:00,100.0,3.009259,3.8490411287840884,0.14467599999999958,1.967593,87.3843,1310.8722222216447
2024-06-29 05:12:00,100.0,2.9803239999999995,3.8071291763347452,0.08680599999999927,1.8807880000000008,89.69910000000002,1310.9722222216446
2024-06-29 05:15:00,100.0,3.0960639999999993,3.874801627652569,0.14467599999999958,1.8229180000000014,87.095,1311.0222222216446
2024-06-29 05:21:00,100.0,3.038193999999999,3.8160071838026983,0.14467599999999958,1.8229180000000014,87.96289999999999,1311.1222222216445
2024-06-29 05:24:00,100.0,3.0092589999999992,3.786599124939248,0.14467599999999958,1.8229180000000014,89.98840000000001,1311.1722222216445
2024-06-29 05:27:00,100.0,3.009258,3.7865985421043,0.11573999999999973,1.7939830000000008,89.69900000000001,1311.2222222216444
2024-06-29 05:30:00,100.0,3.038194,3.778216719969041,0.14467500000000033,1.7361120000000003,89.12040000000002,1311.2722222216444
2024-06-29 05:36:00,100.0,3.0671290000000004,3.794920455089999,0.14467500000000033,1.7071769999999997,89.69900000000001,1311.3722222216443
2024-06-29 05:39:00,100.0,3.096064,3.798847555949382,0.14467600000000047,1.6493070000000003,88.83100000000002,1311.4222222216442
2024-06-29 05:45:00,100.0,3.096064,3.798847555949382,0.14467600000000047,1.6493070000000003,89.40969999999999,1311.5222222216441
2024-06-29 05:48:00,100.0,3.096064,3.798847555949382,0.14467600000000047,1.6493070000000003,88.54169999999999,1311.572222221644
2024-06-29 05:51:00,100.0,2.517361,3.4430094047638478,0.14467600000000047,2.1990740000000004,88.25230000000002,1311.622222221644
2024-06-29 05:57:00,38.62847,1.9965270000000004,3.1639939760970934,0.14467600000000047,2.8645829999999997,34.72219999999999,1311.722222221644
2024-06-29 10:24:00,36.5162,1.3020829999999997,2.3183701799093224,7.754627999999999,10.214125,28.93520000000001,1311.722222221644
2024-06-29 10:36:00,31.85764,1.0127310000000005,2.3705541798914203,6.973378,10.561347,28.06710000000004,1311.722222221644
2024-06-29 10:45:00,35.47454,1.9097220000000004,2.1995758485197645,8.940968,9.548616,26.33099999999996,1311.722222221644
2024-06-29 11:09:00,34.4618,2.1122690000000004,2.1979328488650736,9.056714,9.230324999999999,25.173500000000047,1311.722222221644
2024-06-29 12:09:00,36.5162,1.359953,2.1879793068678706,7.4942079999999995,9.432875,28.64580000000001,1311.722222221644
2024-06-29 12:18:00,31.85764,1.851851,2.0881541784242312,8.969903,9.461801999999999,23.4375,1311.722222221644
2024-07-02 07:30:00,31.36574,0.9259260000000005,2.191666007610794,9.606482,12.962966000000002,21.701400000000035,1311.722222221644
2024-07-02 07:33:00,48.49537,0.8969909999999999,2.4510619315459317,9.866902,14.178241,36.16900000000001,1311.772222221644
2024-07-02 07:39:00,52.1412,0.9837960000000008,2.490112697033813,9.895832,13.975696,39.93050000000002,1311.8722222216438
2024-07-02 07:42:00,67.70833,1.2442129999999993,2.768714219878527,10.040507999999999,14.004635,55.55550000000002,1311.9222222216438
2024-07-02 07:45:00,69.27083,1.0416669999999995,2.6249624408091905,9.577548,13.859951000000002,60.18519999999998,1311.9722222216437
2024-07-02 07:48:00,73.40856,0.868055,2.4910892364392523,9.027782,13.599537000000002,64.2361,1312.0222222216437
2024-07-02 07:54:00,74.47917,0.9548610000000002,2.5425635151685726,9.114587,13.483796,65.39349999999999,1312.1222222216436
2024-07-02 07:57:00,73.95833,0.868055,2.4739771476054746,8.912032,13.425927000000001,64.52549999999997,1312.1722222216436
2024-07-02 08:00:00,93.63426,0.43402799999999964,2.0737649607521007,7.494218,12.876159999999999,79.8611,1312.2222222216435
2024-07-02 08:06:00,92.59259,0.49189799999999995,2.1775001417931255,7.638884,13.049766,79.28240000000002,1312.3222222216434
2024-07-02 08:09:00,78.09606,0.78125,2.408899838042869,8.391202,13.078702000000002,69.4444,1312.3722222216434
2024-07-02 08:15:00,72.3669,0.8391200000000003,2.4698596786523317,8.796298,13.425928,67.70829999999998,1312.4722222216433
2024-07-02 08:18:00,75.9838,0.8391209999999996,2.3846526137226647,8.535881,12.876160000000002,67.70839999999998,1312.5222222216432
2024-07-02 08:24:00,77.5463,0.7523149999999994,2.3279962672962076,8.391206,12.934031000000001,69.4444,1312.6222222216431
2024-07-02 08:27:00,74.97106,0.78125,2.3755350637774413,8.478012,13.049772,67.12959999999998,1312.672222221643
2024-07-02 08:30:00,72.88773,0.8391210000000004,2.376067069404515,8.506947,12.818285999999999,66.26160000000002,1312.722222221643
2024-07-02 08:36:00,74.47917,0.8680560000000002,2.387707388901923,8.564817,12.789351,65.39350000000002,1312.822222221643
2024-07-02 08:39:00,83.3044,0.7523150000000003,2.3196805091525183,8.304401,12.818286,70.0231,1312.872222221643
2024-07-02 08:45:00,79.62963,0.8680559999999993,2.448219094381379,8.593748,13.020832,69.44439999999997,1312.9722222216428
2024-07-02 08:48:00,73.40856,0.9837959999999999,2.4721353508023576,8.912033,12.934026999999999,62.7893,1313.0222222216428
2024-07-02 08:51:00,79.62963,0.8391200000000003,2.4017845013965453,8.449072000000001,12.847222000000002,68.5764,1313.0722222216427
2024-07-02 09:00:00,73.9294,0.7233800000000006,2.3376859767471867,8.275467,12.991897,72.91670000000002,1313.2222222216428
2024-07-02 09:15:00,33.44907,0.5208339999999998,1.9198070208601388,8.217594,12.471060000000001,23.72690000000003,1313.2222222216428
2024-07-02 09:18:00,31.88657,0.46296300000000024,1.8855801837363684,8.15972,12.615737000000001,25.173599999999993,1313.2222222216428
2024-07-02 15:48:00,32.40741,1.7361110000000002,2.0116072584646174,8.391207999999999,8.969907,23.43749999999997,1313.2222222216428
2024-07-02 16:48:00,32.66782,2.2858799999999997,2.076750123487793,8.449078,8.043978000000001,22.858800000000002,1313.2222222216428
2024-07-02 16:57:00,36.5162,1.7939819999999997,2.0300089242251738,7.8993079999999996,8.391206,26.331000000000017,1313.2222222216428
2024-07-02 17:09:00,31.36574,0.9548610000000002,2.114026653066257,6.307868,9.317127,25.75229999999999,1313.2222222216428
2024-07-02 21:36:00,34.54861,1.186343,3.9045620739149585,0.1736109999999993,8.159724999999998,24.594899999999996,1313.2222222216428
2024-07-02 21:39:00,40.7118,1.186343,3.9289092499118996,0.08680599999999927,8.159724999999998,29.224500000000006,1313.2222222216428
2024-07-02 21:42:00,46.99074,1.1863419999999998,3.953201424483493,0.14467599999999958,8.304401,32.986099999999965,1313.2222222216428
2024-07-02 21:45:00,46.93287,0.9837959999999999,3.7066856120952565,0.14467599999999958,8.478012,32.11809999999997,1313.2222222216428
2024-07-02 21:48:00,33.44907,0.6076389999999998,3.1902581751299435,0.08680599999999927,8.796299000000001,27.77770000000001,1313.2222222216428
2024-07-02 23:03:00,30.87384,1.1574079999999993,3.434683442108748,0.08680599999999927,6.56829,20.25460000000001,1313.2222222216428
2024-07-02 23:06:00,38.65741,1.186343,3.4476903604403533,0.08680599999999927,6.481485,26.620300000000015,1313.2222222216428
2024-07-02 23:09:00,46.99074,1.2442130000000002,3.4720449769814294,0.14467599999999958,6.3657449999999995,31.828799999999973,1313.2222222216428
2024-07-02 23:12:00,57.87037,1.273148,3.4659936825402617,0.14467599999999958,6.22106,41.37730000000002,1313.2222222216428
2024-07-02 23:15:00,68.75,1.070602,3.2006762027892837,0.08680600000000016,6.16319,52.95130000000003,1313.2222222216428
2024-07-02 23:18:00,79.13773,0.9837959999999999,3.041743480408659,0.11573999999999973,6.0474499999999995,64.81479999999996,1313.2222222216428
2024-07-02 23:21:00,91.05903,1.070602,3.1161000161112473,0.14467600000000047,5.931715,77.8356,1313.2222222216428
2024-07-02 23:24:00,100.0,1.157407,3.203851955247035,0.14467600000000047,5.844905,86.8056,1313.2222222216428
2024-07-03 07:33:00,75.0,0.3472229999999996,2.850418314404294,3.7615749999999997,13.310190000000002,62.5,1313.2222222216428
2024-07-03 07:36:00,42.82407,0.6944439999999998,2.223862121873254,8.969908,13.425924,35.59020000000001,1313.2722222216428
2024-07-03 07:39:00,35.56134,0.9548610000000002,2.3368764859164686,9.490738,13.194446999999998,29.224599999999953,1313.3222222216427
2024-07-03 07:42:00,37.09491,1.070602,2.3834830766605295,9.548608000000002,12.962966,30.671299999999974,1313.3722222216427
2024-07-03 07:45:00,42.2743,1.070602,2.3929378616172428,9.490738,12.934026000000001,33.85419999999999,1313.4222222216426
2024-07-03 07:48:00,47.48264,1.0416669999999995,2.3208553848563978,9.317128,12.644681000000002,35.011499999999984,1313.4722222216426
2024-07-03 07:51:00,49.04514,0.983797,2.2800065966552023,9.114583,12.528936,36.169099999999986,1313.5222222216426
2024-07-03 07:54:00,48.00347,0.8680560000000002,2.229271756611885,8.854163,12.557867,38.19449999999998,1313.5722222216425
2024-07-03 07:57:00,49.04514,0.9259259999999996,2.246727237500353,8.912037999999999,12.442132,37.32640000000001,1313.6222222216425
2024-07-03 08:00:00,49.53704,0.983797,2.2800065966552023,8.883102999999998,12.297455999999999,36.45830000000004,1313.6722222216424
2024-07-03 08:03:00,51.09954,0.9259260000000005,2.219268443894263,8.738422,12.181716,37.615700000000004,1313.7222222216424
2024-07-03 08:06:00,57.87037,0.5787040000000001,1.988236236080246,7.8414399999999995,12.037036,44.56020000000001,1313.7722222216423
2024-07-03 08:09:00,56.27894,0.6076389999999998,2.0293469972698155,7.957176,12.152776999999999,43.402799999999985,1313.8222222216423
2024-07-03 08:12:00,54.25347,0.78125,2.1193230089542214,8.391207,12.094907,45.717600000000004,1313.8722222216422
2024-07-03 08:15:00,52.66204,0.8101850000000006,2.1562617134056827,8.449072000000001,12.152776999999999,44.27080000000001,1313.9222222216422
2024-07-03 08:18:00,41.72454,0.02893599999999985,1.3519995726091838,5.295142,12.818285999999999,32.98610000000002,1313.9722222216421
2024-07-03 09:06:00,31.39468,0.578703,1.7760426087924015,7.957173999999999,11.400461,22.85880000000003,1313.9722222216421
2024-07-03 16:03:00,32.95718,1.9386580000000002,2.12118399360625,8.854163,9.230325,23.148100000000028,1313.9722222216421
2024-07-03 17:12:00,36.5162,1.5914349999999997,2.0316018994334515,7.7256979999999995,8.680553,28.93519999999998,1313.9722222216421
2024-07-04 01:03:00,38.16551,1.186343,3.073988359645225,0.14467599999999958,5.29514,26.04159999999999,1313.9722222216421
2024-07-04 01:09:00,45.92014,1.2152779999999996,3.0923713486945816,0.11574099999999987,5.208335000000001,31.24999999999997,1314.072222221642
2024-07-04 01:12:00,59.43287,1.3020829999999997,3.1634512018755228,0.08680599999999927,5.063655000000001,41.95599999999999,1314.122222221642
2024-07-04 01:15:00,95.19676,1.4178239999999995,3.219926384025597,0.11573999999999973,4.832179,81.30789999999999,1314.172222221642
2024-07-04 01:21:00,100.0,1.4756939999999998,3.269719535239004,0.14467500000000033,4.803244,85.0695,1314.2722222216419
2024-07-04 01:24:00,100.0,1.4756939999999998,3.2221513970860127,0.11573999999999973,4.629629,85.64819999999997,1314.3222222216418
2024-07-04 01:30:00,100.0,1.5335649999999994,3.251343989321689,0.14467599999999958,4.542828,85.3588,1314.4222222216417
2024-07-04 01:33:00,100.0,1.5625,3.236250405235208,0.14467599999999958,4.398142999999999,86.8055,1314.4722222216417
2024-07-04 01:39:00,100.0,1.5625,3.226480578767351,0.14467599999999958,4.369213,87.38430000000002,1314.5722222216416
2024-07-04 01:42:00,100.0,1.5914339999999996,3.240090731751641,0.14467599999999958,4.311339,90.27770000000001,1314.6222222216416
2024-07-04 01:45:00,100.0,1.6782399999999997,3.279255557759428,0.14467599999999958,4.137733,88.25229999999999,1314.6722222216415
2024-07-04 01:51:00,100.0,1.6782399999999997,3.279255557759428,0.14467599999999958,4.137733,88.83100000000002,1314.7722222216414
2024-07-04 01:54:00,100.0,1.6782399999999997,3.269224279990089,0.14467599999999958,4.1087929999999995,89.69910000000002,1314.8222222216414
2024-07-04 01:57:00,100.0,1.7071759999999996,3.2816801408263254,0.14467599999999958,4.050927000000001,89.69910000000002,1314.8722222216413
2024-07-04 07:24:00,40.19097,1.9097229999999996,2.4054495590539613,9.519673000000001,10.59028,28.35639999999998,1314.8722222216413
2024-07-04 07:45:00,30.35301,1.0127310000000005,2.1337834763289107,9.085647000000002,11.950236,21.701300000000003,1314.8722222216413
2024-07-04 07:48:00,31.39468,0.9259260000000005,2.0797732111165876,8.883102000000001,11.892366,21.990800000000036,1314.9222222216413
2024-07-04 07:51:00,32.43634,0.8680560000000002,2.0569949842757844,8.738422,11.892366,23.4375,1314.9722222216412
2024-07-04 07:54:00,35.50347,1.0127310000000005,2.085077222034167,8.940972,11.660881,24.305500000000023,1315.0222222216412
2024-07-04 07:57:00,33.47801,1.157407,2.189136350541711,9.230328,11.776621000000002,24.594900000000024,1315.0722222216411
2024-07-04 08:00:00,34.49074,1.070602,2.1612365949528263,8.998844,11.747682000000001,26.620400000000018,1315.122222221641
2024-07-04 08:03:00,41.23264,1.157407,2.219559517498745,9.172457999999999,11.805561,30.960699999999974,1315.172222221641
2024-07-04 08:06:00,47.4537,0.7233800000000006,2.0186316230374595,8.275465,11.892365000000002,32.407399999999996,1315.222222221641
2024-07-04 08:09:00,55.2662,1.273148,2.29698732077448,9.172452,11.660884,39.6412,1315.272222221641
2024-07-04 08:12:00,55.7581,1.0127310000000005,2.248758124966253,8.796297,12.008106000000002,39.9306,1315.322222221641
2024-07-04 08:15:00,61.97917,1.0995369999999998,2.3216607352136056,8.767357,11.89236,46.875,1315.3722222216409
2024-07-04 08:18:00,58.91204,0.8680560000000002,2.229271756611885,8.593751999999999,12.297455999999999,46.5857,1315.4222222216408
2024-07-04 08:21:00,62.5,0.8101859999999999,2.1825971389191885,8.217592,12.008106,51.504699999999985,1315.4722222216408
2024-07-04 08:24:00,64.58333,0.6076390000000007,2.013161880278003,7.6967550000000005,11.834496000000001,55.844899999999996,1315.5222222216407
2024-07-04 08:27:00,69.27083,0.46296300000000024,1.9081884667790177,7.2337940000000005,11.776621000000002,60.76390000000001,1315.5722222216407
2024-07-04 08:30:00,58.36227,0.7523150000000003,2.1252314068954226,8.130783000000001,11.979168,50.347200000000015,1315.6222222216406
2024-07-04 08:33:00,56.30787,0.9837959999999999,2.252015744050501,8.535883,11.863427,46.00689999999997,1315.6722222216406
2024-07-04 08:36:00,58.36227,1.1284719999999995,2.2865978157635194,8.622683,11.545141000000001,46.58560000000003,1315.7222222216405
2024-07-04 08:39:00,63.04977,1.0995369999999998,2.2925303569779456,8.651618,11.689811000000002,48.90050000000002,1315.7722222216405
2024-07-04 08:42:00,68.2581,0.8101849999999997,2.138633136421965,7.986116,11.631941000000001,58.449100000000016,1315.8222222216405
2024-07-04 08:45:00,66.17477,0.9548609999999993,2.282017220371578,8.420143,11.950232000000002,55.2662,1315.8722222216404
2024-07-04 12:57:00,46.99074,1.0127309999999996,2.1143608345258573,8.130783,10.937502000000002,39.641200000000026,1320.0722222216405
2024-07-04 13:00:00,49.53704,1.157407,2.1585206268591937,8.333333,10.792826000000002,38.773199999999974,1320.1222222216404
2024-07-04 13:03:00,49.59491,1.0127309999999996,2.094859570687369,8.188653,10.937502000000002,37.905100000000004,1320.1722222216404
2024-07-04 13:06:00,50.54977,1.0995369999999998,2.1443314226333237,8.217588,10.821761000000002,38.77310000000003,1320.2222222216403
2024-07-04 13:09:00,52.66204,1.0127319999999997,2.0752787524895897,8.101848,10.792826,40.509300000000025,1320.2722222216403
2024-07-04 13:12:00,52.66204,0.9548609999999993,2.047164179612935,8.043978,10.850697,39.6412,1320.3222222216402
2024-07-04 13:15:00,52.1412,0.9548609999999993,2.047164179612935,8.043978,10.850697,39.3518,1320.3722222216402
2024-07-04 13:18:00,52.11227,0.9548609999999993,2.0471608553153597,8.015048,10.821757000000002,39.6412,1320.4222222216401
2024-07-04 13:21:00,52.1412,0.9259259999999996,2.0228674274947895,7.957173,10.792826999999999,40.219899999999996,1320.47222222164
2024-07-04 13:24:00,52.66204,0.9548609999999993,2.037533834668943,8.015048,10.792826999999999,40.50920000000002,1320.52222222164
2024-07-04 13:27:00,52.66204,0.9548609999999993,2.027883681442905,8.015048,10.763887,39.930499999999995,1320.57222222164
2024-07-04 13:30:00,52.66204,0.983797,2.0614507698255586,7.957173,10.706016,39.3519,1320.62222222164
2024-07-04 13:33:00,49.04514,0.9548610000000002,2.0471608553153606,8.015048,10.821757,37.32640000000001,1320.67222222164
2024-07-04 13:36:00,49.53704,1.0127309999999996,2.0654547318859473,8.101848,10.763887,36.74769999999998,1320.7222222216399
2024-07-04 13:39:00,50.60764,1.0127319999999997,2.075275361713967,8.015048,10.706016,39.06250000000003,1320.7722222216398
2024-07-04 13:42:00,48.00347,0.9259259999999996,2.032397185736712,7.9282379999999995,10.792822,39.06249999999997,1320.8222222216398
2024-07-04 13:45:00,44.87847,1.070602,2.071504087325785,8.159718000000002,10.648145999999999,37.03699999999998,1320.8722222216397
2024-07-04 13:48:00,46.44097,1.070602,2.091594650103224,8.159718000000002,10.706016,36.74770000000001,1320.9222222216397
2024-07-04 13:51:00,46.99074,0.9259259999999996,2.0133150466320884,8.015048,10.821762,36.74780000000001,1320.9722222216396
2024-07-04 13:54:00,44.87847,0.9259259999999996,2.0323971857367122,8.159718,11.024302000000002,37.615700000000004,1321.0222222216396
2024-07-04 13:57:00,44.87847,0.9548609999999993,2.027887019427564,8.101848,10.850697,34.72219999999999,1321.0722222216395
2024-07-04 14:00:00,39.69907,0.8969909999999999,1.9982516335604306,8.015042999999999,10.879632,33.85410000000002,1321.1222222216395
2024-07-04 14:03:00,39.69907,0.8969909999999999,1.9982516335604306,8.015042999999999,10.879632,34.43289999999999,1321.1722222216395
2024-07-04 14:06:00,40.19097,0.983797,2.022426675601673,8.159723,10.792826,33.85420000000002,1321.2222222216394
2024-07-04 14:09:00,41.78241,1.0127309999999996,2.045749138309391,8.217588,10.821757000000002,32.98610000000002,1321.2722222216394
2024-07-04 14:12:00,43.31597,1.0416669999999995,2.0388547604782916,8.246528,10.734951000000002,32.98609999999999,1321.3222222216393
2024-07-04 14:15:00,44.87847,0.9259259999999996,2.0133150466320893,8.101852999999998,10.908567000000001,34.14350000000002,1321.3722222216393
2024-07-04 14:18:00,43.8368,0.8680560000000002,1.9733004858507608,8.015042999999999,10.908567,32.40739999999997,1321.4222222216392
2024-07-04 14:21:00,44.38657,1.0127319999999997,2.0654555384161726,8.130787999999999,10.792826,33.56469999999999,1321.4722222216392
2024-07-04 14:24:00,45.92014,0.9548609999999993,2.0182168427166265,8.130787999999999,10.850697,34.432800000000015,1321.5222222216391
2024-07-04 14:27:00,46.93287,1.0416669999999995,2.0985521884213716,8.188658,10.850691000000001,34.14360000000002,1321.572222221639
2024-07-04 14:30:00,48.5243,1.0127319999999997,2.075275361713967,8.188658,10.879626,36.45839999999998,1321.622222221639
2024-07-04 14:33:00,44.3287,0.9259259999999996,2.02286742749479,8.101848,10.937502000000002,35.59030000000001,1321.672222221639
2024-07-04 14:36:00,48.00347,0.9259259999999996,2.0228641300923016,8.101852999999998,10.937497,35.01159999999999,1321.722222221639
2024-07-04 14:39:00,43.8368,0.8969909999999999,2.007702318327212,8.101848,10.995367,35.87960000000004,1321.772222221639
2024-07-04 14:42:00,44.38657,1.0416669999999995,2.0787388010877725,8.246528,10.850691000000001,37.03699999999998,1321.8222222216389
2024-07-04 14:45:00,46.93287,0.983797,2.0711577519972626,8.130783000000001,10.908565999999999,37.32640000000001,1321.8722222216388
2024-07-04 14:48:00,48.00347,0.9548609999999993,2.0375338346689444,8.130787999999999,10.908567000000001,36.45839999999998,1321.9222222216388
2024-07-04 14:51:00,41.78241,0.9259259999999996,2.041911120268194,8.043978,10.937502,34.72219999999999,1321.9722222216387
2024-07-04 14:54:00,39.67014,0.9548610000000002,2.0471608553153606,8.072918000000001,10.879627000000001,33.56479999999996,1322.0222222216387
2024-07-04 14:57:00,35.56134,0.9259259999999996,1.965262174608806,8.130787999999999,10.792822000000001,31.25,1322.0722222216386
2024-07-04 15:00:00,35.56134,0.9259259999999996,1.9361868124524448,8.159718,10.734952,28.93520000000001,1322.1222222216386
2024-07-04 15:03:00,39.69907,0.9548609999999993,1.9695641804124713,8.130787999999999,10.706017,31.539300000000026,1322.1722222216385
2024-07-04 15:06:00,40.21991,1.0127309999999996,2.035862871682182,8.188658,10.763887,30.382000000000005,1322.2222222216385
2024-07-04 15:09:00,35.56134,0.868055,1.963907439722892,8.043978,10.908563000000001,29.513900000000035,1322.2722222216385
2024-07-04 15:12:00,33.44907,0.9259259999999996,1.984546392911998,8.043978,10.763892,27.77769999999998,1322.3222222216384
2024-07-04 15:15:00,35.56134,0.9837959999999999,2.002788840686003,8.101848,10.677082000000002,27.488400000000013,1322.3722222216384
2024-07-04 15:18:00,39.69907,1.2152779999999996,2.097041360700743,8.362268,10.474540000000001,29.80329999999998,1322.4222222216383
2024-07-04 15:21:00,39.17824,0.9837959999999999,2.0224258647164217,8.188658,10.821762,30.092600000000004,1322.4722222216383
2024-07-04 15:24:00,38.10764,1.0127319999999997,2.0160297901839797,8.188658,10.706016,30.092600000000004,1322.5222222216382
2024-07-04 15:27:00,38.10764,0.9259259999999996,1.9845463929119973,8.101848,10.821762,29.224500000000035,1322.5722222216382
2024-07-04 15:30:00,37.09491,1.0127319999999997,2.006081685676746,8.159718,10.648145999999999,28.06710000000004,1322.6222222216381
2024-07-04 15:33:00,38.16551,0.9548609999999993,1.9793379822619517,8.188658,10.792826999999999,29.803200000000004,1322.672222221638
2024-07-04 15:36:00,38.10764,1.0127319999999997,2.0160297901839797,8.188658,10.706016,28.64580000000001,1322.722222221638
2024-07-04 15:39:00,32.43634,0.8101849999999997,1.9130929167990554,7.986108,10.908563000000001,28.64580000000001,1322.772222221638
2024-07-04 15:42:00,31.88657,0.9259259999999996,1.9458985634153574,8.130787999999999,10.734952,26.620400000000018,1322.822222221638
2024-07-04 15:45:00,32.43634,1.0127319999999997,1.9961078671188588,8.188658,10.648145999999999,27.199100000000044,1322.872222221638
2024-07-04 15:48:00,32.95718,0.9548609999999993,1.959772308664068,8.130787999999999,10.677087,26.620300000000043,1322.9222222216379
2024-07-04 15:54:00,30.35301,1.0416669999999995,1.9783545752796374,8.275468,10.590281000000001,21.701300000000003,1322.9222222216379
2024-07-04 16:03:00,30.87384,1.070602,1.9902248762356203,8.333338,10.590276,24.59480000000002,1322.9222222216379
2024-07-04 16:06:00,31.88657,0.983797,1.9929373337536986,8.362272999999998,10.908565999999999,23.4375,1322.9722222216378
2024-07-04 16:09:00,32.95718,0.983797,1.9830666974478466,8.217593,10.734955999999999,25.173599999999965,1323.0222222216378
2024-07-04 16:12:00,33.44907,0.983797,1.992937333753699,8.217593,10.763886000000001,25.17360000000002,1323.0722222216377
2024-07-04 16:15:00,30.87384,0.868055,1.8976275477613802,8.130787000000002,10.792822000000001,23.7269,1323.1222222216377
2024-07-04 16:18:00,35.56134,1.0127319999999997,2.035863670355611,8.391203,10.966431,27.488400000000013,1323.1722222216376
2024-07-04 16:21:00,34.49074,0.8969909999999999,1.9506981588776724,8.130783000000001,10.850692000000002,27.488399999999956,1323.2222222216376
2024-07-04 16:24:00,33.47801,0.9259259999999996,1.965262174608806,8.159723,10.821757000000002,27.199099999999987,1323.2722222216375
2024-07-04 16:27:00,32.95718,0.8969909999999999,1.9411265475391575,8.101852999999998,10.792822000000001,26.331000000000017,1323.3222222216375
2024-07-04 16:30:00,33.99884,1.0127319999999997,1.9961078671188597,8.217593,10.677081000000001,26.330900000000042,1323.3722222216375
2024-07-04 16:33:00,33.99884,0.9259259999999996,1.9555925018362026,8.159718,10.792822000000001,26.33099999999996,1323.4222222216374
2024-07-04 16:36:00,33.99884,1.070602,2.02088113718075,8.304397999999999,10.648145999999999,25.752399999999966,1323.4722222216374
2024-07-04 16:39:00,32.43634,0.9837959999999999,1.973173280764562,8.217588,10.706022,26.909699999999987,1323.5222222216373
2024-07-04 16:45:00,31.36574,1.0127309999999996,1.996107079051159,8.217592999999999,10.677082000000002,23.4375,1323.5222222216373
2024-07-04 23:33:00,100.0,1.186343,2.930360654067712,0.14467599999999958,4.832178999999999,78.4143,1323.5222222216373
2024-07-04 23:39:00,100.0,1.1574079999999993,2.894614199672662,0.08680599999999927,4.7743079999999996,80.15050000000002,1323.5222222216373
2024-07-05 00:03:00,100.0,1.359953,2.9812138949767846,0.14467599999999958,4.340283,79.5718,1323.5222222216373
2024-07-05 00:09:00,100.0,1.3888889999999998,2.986427381772602,0.17361199999999943,4.2824029999999995,78.993,1323.5222222216373
2024-07-05 07:18:00,31.85764,1.0995370000000007,2.398573856376283,7.494212000000001,10.850695000000002,26.33099999999999,1323.5222222216373
2024-07-05 08:00:00,30.35301,0.9259260000000005,1.9361834517828105,8.304402,10.879626,22.85880000000003,1323.5222222216373
2024-07-05 08:03:00,41.26157,1.0995369999999998,2.063374218154078,8.333337,10.706020000000002,29.803199999999975,1323.5722222216373
2024-07-05 08:06:00,43.31597,0.8969909999999999,2.073353365807035,8.391202,11.487271,31.5394,1323.6222222216372
2024-07-05 08:09:00,45.3993,0.8969910000000008,2.1012208872707756,8.391207,11.574076000000002,32.407399999999996,1323.6722222216372
2024-07-05 08:12:00,62.03704,1.0127309999999996,2.229770721264971,8.391206,11.545134999999998,49.18980000000002,1323.7222222216371
2024-07-05 08:15:00,67.1875,0.6076389999999998,2.0050490572114703,7.552079999999999,11.660881,57.29160000000002,1323.772222221637
2024-07-05 08:18:00,61.97917,0.8969909999999999,2.220276163036941,8.246533,11.805552000000002,52.95149999999998,1323.822222221637
2024-07-05 08:24:00,61.48727,0.9548609999999993,2.208016891101719,8.275468,11.574076999999999,52.08339999999998,1323.922222221637
2024-07-05 08:27:00,65.10417,1.070602,2.2880104697513284,8.564817999999999,11.689816,52.66199999999998,1323.972222221637
2024-07-05 08:30:00,70.8044,0.9837959999999999,2.261362928024104,8.246527,11.603011000000002,54.6875,1324.0222222216369
2024-07-05 08:36:00,76.53356,0.983797,2.1955948174757753,8.217597,11.37153,55.844899999999996,1324.1222222216368
2024-07-05 08:39:00,100.0,0.5787039999999992,1.9722128836443893,6.973375999999999,11.111112,73.49530000000001,1324.1722222216367
2024-07-05 08:45:00,96.75926,0.5787040000000001,2.0677031480965526,7.349535,11.834491,74.65280000000001,1324.2722222216366
2024-07-05 08:48:00,74.97106,0.7523140000000001,2.1850938771055977,7.957177000000001,12.008103000000002,65.10419999999999,1324.3222222216366
2024-07-05 08:54:00,71.32523,0.8391200000000003,2.2370400924607954,8.159718000000002,12.008097999999999,62.7894,1324.4222222216365
2024-07-05 08:57:00,68.75,0.9259259999999996,2.2921912667467974,8.333338000000001,12.008102,60.76390000000001,1324.4722222216365
2024-07-05 09:00:00,74.47917,1.157407,2.3689407833589953,8.680553,11.747686000000002,55.2662,1324.5222222216364
2024-07-05 09:06:00,76.01273,1.070602,2.3645188242087767,8.506948000000001,11.863425999999999,57.29159999999999,1324.6222222216363
2024-07-05 09:09:00,75.4919,0.9259259999999996,2.2649548956011865,8.275468,11.863422,61.342600000000004,1324.6722222216363
2024-07-05 09:15:00,75.4919,0.9259259999999996,2.2558485821190866,8.304397999999999,11.863422,60.76389999999998,1324.7722222216362
2024-07-05 09:18:00,100.0,0.5497690000000004,1.850679097148645,6.7708390000000005,10.619209999999999,66.84030000000001,1324.8222222216361
2024-07-05 09:24:00,100.0,0.5497690000000004,1.8988192047925043,6.9155050000000005,10.937496000000001,66.2616,1324.922222221636
2024-07-05 09:27:00,100.0,0.5208330000000005,1.958714457126417,7.175924000000001,11.574071,71.18050000000002,1324.972222221636
2024-07-05 09:30:00,71.875,0.46296300000000024,1.8931270206224837,7.175926,11.660883000000002,67.99769999999998,1325.022222221636
2024-07-05 09:36:00,83.24653,0.34722200000000036,1.7458390093873286,6.4236070000000005,11.082175000000001,77.83569999999997,1325.1222222216359
2024-07-05 09:39:00,81.16319,0.31828699999999976,1.7906384903598656,6.45255,11.516203,82.46529999999998,1325.1722222216358
2024-07-05 09:42:00,69.27083,0.4629639999999995,1.9157071518491584,7.060181999999999,11.631948000000001,70.3125,1325.2222222216358
2024-07-05 09:45:00,60.9375,0.9548609999999993,2.1800015292841617,8.043978,11.255787000000002,53.53010000000003,1325.2722222216357
2024-07-05 09:51:00,59.43287,0.9548610000000002,2.180001529284162,8.043978,11.255787,54.39810000000003,1325.3722222216356
2024-07-05 10:06:00,63.5706,1.0995369999999998,2.2436184898484215,8.304394,11.197917,52.08340000000001,1325.6222222216356
2024-07-05 10:09:00,66.17477,0.983797,2.1861332259944612,8.015042999999999,11.140046,55.2662,1325.6722222216356
2024-07-05 10:15:00,67.1875,0.9548610000000002,2.180001529284162,7.8993020000000005,11.111111000000001,55.5556,1325.7722222216355
2024-07-05 10:18:00,69.29977,0.8391210000000004,2.1125538531168626,7.725697,11.168975999999999,58.15969999999999,1325.8222222216355
2024-07-05 10:21:00,69.79167,0.78125,2.0842798133590628,7.696757,11.284727,63.367999999999995,1325.8722222216354
