Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-05 10:24:00,64.58333,0.9259259999999996,2.246727237500352,8.159718,11.689812,60.185100000000034,1325.9222222216354
2024-07-05 10:30:00,63.54167,0.9259259999999996,2.246727237500353,8.188658,11.718752000000002,60.185100000000006,1326.0222222216353
2024-07-05 10:33:00,63.04977,0.9548609999999993,2.263611433076911,8.246528,11.718747,57.870300000000015,1326.0722222216352
2024-07-05 10:36:00,62.5,1.0127309999999996,2.2865202599010646,8.362273,11.689812,54.39809999999997,1326.1222222216352
2024-07-05 10:42:00,61.48727,1.070602,2.316830127200424,8.449074,11.660882,52.66210000000001,1326.222222221635
2024-07-05 10:45:00,58.36227,1.2152769999999995,2.3552446287610023,8.680554,11.516207000000001,50.05789999999999,1326.272222221635
2024-07-05 10:51:00,59.43287,1.273148,2.37948722456173,8.709494,11.429395999999999,52.08330000000001,1326.372222221635
2024-07-05 10:54:00,65.1331,1.1574080000000002,2.3295266513763084,8.478014,11.429395999999999,53.530100000000004,1326.422222221635
2024-07-05 11:00:00,66.66667,1.0127309999999996,2.239273016365306,8.304397999999999,11.487267,55.266099999999994,1326.5222222216348
2024-07-05 11:03:00,66.14583,1.0127309999999996,2.2392730163653063,8.246528000000001,11.429397000000002,54.3982,1326.5722222216348
2024-07-05 11:06:00,67.1875,0.9548609999999993,2.226612462740407,8.188658,11.545137,59.89580000000001,1326.6222222216347
2024-07-05 11:12:00,70.3125,1.0416669999999995,2.292395337935912,8.246528,11.487271,59.60649999999998,1326.7222222216346
2024-07-05 11:15:00,71.875,0.983797,2.2800033806759314,8.246533,11.660876,60.18519999999998,1326.7722222216346
2024-07-05 11:18:00,71.875,0.983797,2.2985827279081974,8.246533,11.718746000000001,61.9213,1326.8222222216345
2024-07-05 11:21:00,68.75,0.9259259999999996,2.2558485821190866,8.188658,11.747682000000001,60.76390000000001,1326.8722222216345
2024-07-05 11:27:00,67.70833,0.9837959999999999,2.3263360220804423,8.246528000000001,11.805552000000002,62.49999999999997,1326.9722222216344
2024-07-05 11:30:00,71.32523,1.1284720000000004,2.374594852679515,8.506948000000001,11.689816,59.60650000000001,1327.0222222216344
2024-07-05 11:36:00,72.3669,1.0995369999999998,2.369856580848873,8.478007999999999,11.747681,59.31710000000001,1327.1222222216343
2024-07-05 11:39:00,70.86227,0.8680559999999993,2.255980838257174,8.159718,11.950232000000002,63.078700000000026,1327.1722222216342
2024-07-05 11:42:00,66.66667,0.9259259999999996,2.3012419178507577,8.246528000000001,11.950232000000002,63.07869999999997,1327.2222222216342
2024-07-05 11:45:00,67.1875,1.0995369999999998,2.379446698712607,8.478007999999999,11.776621000000002,59.31709999999998,1327.2722222216341
2024-07-05 11:51:00,69.27083,0.9548610000000002,2.2820172203715785,8.246532,11.776621000000002,61.63199999999998,1327.372222221634
2024-07-05 11:54:00,76.53356,0.7233800000000006,2.1466783808156076,7.696756,11.747686000000002,69.4445,1327.422222221634
2024-07-05 11:57:00,67.70833,1.070602,2.3645188242087776,8.449078,11.805556000000001,61.342600000000004,1327.472222221634
2024-07-05 12:03:00,73.95833,0.8680560000000002,2.211392636418368,7.957181,11.603005,66.26150000000001,1327.5722222216339
2024-07-05 12:06:00,74.4213,0.7233799999999997,2.180336015260906,7.725692,11.892362,69.44440000000003,1327.6222222216338
2024-07-05 12:12:00,72.3669,0.7523150000000003,2.1765797126093775,7.812501999999999,11.834487000000001,67.41900000000001,1327.7222222216337
2024-07-05 12:15:00,74.97106,0.78125,2.2059782991006482,7.841432,11.834492000000001,70.89130000000003,1327.7722222216337
2024-07-05 12:21:00,73.9294,0.8391200000000003,2.2633564339579797,7.928242000000001,11.863422,67.12960000000001,1327.8722222216336
2024-07-05 12:24:00,72.3669,0.8391200000000003,2.2282420485786765,8.015042000000001,11.834492000000001,66.55089999999998,1327.9222222216335
2024-07-05 12:27:00,70.3125,0.9259259999999996,2.2740494547833388,8.217593,11.834487,64.81480000000002,1327.9722222216335
2024-07-05 12:33:00,70.3125,0.9259259999999996,2.3012419178507577,8.159723,11.863427000000001,65.39349999999999,1328.0722222216334
2024-07-05 12:36:00,73.9294,0.9259259999999996,2.3192970988001043,8.304403,12.065977,64.81480000000002,1328.1222222216334
2024-07-05 12:42:00,72.91667,0.8969899999999997,2.3011976502555576,8.275466999999999,12.094907,65.97220000000002,1328.2222222216333
2024-07-05 12:45:00,72.91667,0.8969899999999997,2.3101196697032926,8.246527,12.094907,65.39349999999999,1328.2722222216332
2024-07-05 12:48:00,67.1875,0.868055,2.264852968717633,8.072917,11.892362000000002,63.36810000000003,1328.3222222216332
2024-07-05 12:54:00,65.59606,0.8391200000000003,2.219427289962872,8.072912,11.863422,61.053200000000004,1328.422222221633
2024-07-05 12:57:00,61.97917,0.8969909999999999,2.202135594616326,8.159723,11.660882,56.42360000000002,1328.472222221633
2024-07-05 13:03:00,63.04977,0.9259259999999996,2.210082379580774,8.159723,11.574076999999999,56.13420000000002,1328.572222221633
2024-07-05 13:06:00,60.4456,0.9548609999999993,2.198696153904351,8.101848,11.371527,52.08329999999998,1328.622222221633
2024-07-05 13:12:00,60.4456,0.9259259999999996,2.1731853979236297,7.9861130000000005,11.284727,52.37269999999998,1328.7222222216328
2024-07-05 13:15:00,59.92477,0.9259259999999996,2.154639292833199,7.957173,11.197917,52.95140000000001,1328.7722222216328
2024-07-05 13:18:00,58.8831,1.070602,2.2005848797253478,8.072918000000001,10.937496000000001,49.47910000000002,1328.8222222216327
2024-07-05 13:24:00,59.375,1.070602,2.2005882659126943,8.043978,10.908565999999999,48.032400000000024,1328.9222222216326
2024-07-05 13:27:00,60.47454,1.0127309999999996,2.143464169126374,7.957178,10.850697,51.79400000000001,1328.9722222216326
2024-07-05 13:33:00,60.47454,1.0127309999999996,2.143464169126374,7.957178,10.850697,48.32170000000002,1329.0722222216325
2024-07-05 13:36:00,59.92477,1.0416659999999993,2.147726571109765,8.043982999999999,10.850697,50.347200000000015,1329.1222222216325
2024-07-05 13:42:00,60.9375,1.070602,2.180950151209252,7.957178,10.763886000000001,51.79400000000001,1329.2222222216324
2024-07-05 13:45:00,59.92477,1.0127309999999996,2.1337834763289103,7.957172999999999,10.821762,50.05789999999999,1329.2722222216323
2024-07-05 13:48:00,60.4456,1.070602,2.1612365949528254,7.899308,10.648145999999999,50.34719999999999,1329.3222222216323
2024-07-05 13:54:00,60.4456,1.0127309999999996,2.114360834525857,7.870368,10.677087,51.215299999999985,1329.4222222216322
2024-07-05 13:57:00,56.27894,0.9259259999999996,2.0703337172870913,7.754627999999999,10.734952000000002,48.321799999999996,1329.4722222216321
2024-07-05 14:03:00,56.27894,0.9548610000000002,2.0759319152892615,7.783568,10.677086999999998,48.03239999999997,1329.572222221632
2024-07-05 14:06:00,53.21181,0.9837959999999999,2.0808407182832798,7.8125029999999995,10.619217,46.585699999999974,1329.622222221632
2024-07-05 14:09:00,54.22454,1.0416659999999993,2.078741437443038,7.899303,10.503477,45.13880000000003,1329.672222221632
2024-07-05 14:15:00,51.09954,0.9837959999999999,2.0808407182832793,7.783568000000001,10.590282,43.692199999999985,1329.7722222216319
2024-07-05 14:18:00,49.04514,1.070601,2.0513235864921455,7.928238,10.358797,39.93049999999997,1329.8222222216318
2024-07-05 14:24:00,49.53704,1.1284720000000004,2.0853166742988067,7.957178000000001,10.300925999999999,42.534700000000015,1329.9222222216317
2024-07-05 14:27:00,51.62037,1.0995369999999998,2.0633742181540775,7.899303,10.271986,39.64119999999997,1329.9722222216317
2024-07-05 14:30:00,52.66204,1.1284720000000004,2.085316674298807,7.928238,10.271986,40.21989999999997,1330.0222222216316
2024-07-05 14:33:00,53.15394,1.0416659999999993,2.0187792846205412,7.8125029999999995,10.243057,41.66659999999999,1330.0722222216316
2024-07-05 14:39:00,53.15394,1.0416659999999993,2.028829639270089,7.783562999999999,10.243057,42.82409999999999,1330.1722222216315
2024-07-05 14:42:00,53.7037,1.0127309999999996,2.0259550968525484,7.696762999999999,10.243052000000002,42.534700000000015,1330.2222222216315
2024-07-05 14:45:00,51.62037,1.0416659999999993,2.018779284620541,7.754633,10.185186999999999,41.08800000000002,1330.2722222216314
2024-07-05 14:48:00,51.62037,1.0995369999999998,2.042907453216653,7.754633,10.069446000000001,40.509300000000025,1330.3222222216314
2024-07-05 14:54:00,51.62037,1.0416659999999993,2.018779284620542,7.696762999999999,10.127317000000001,41.37729999999999,1330.4222222216313
2024-07-05 14:57:00,46.44097,1.0127310000000005,1.9961070790511584,7.696758000000001,10.156246999999999,41.95600000000002,1330.4722222216312
2024-07-05 15:03:00,44.87847,1.0127310000000005,2.0060808949428064,7.696758000000001,10.185187,40.219899999999996,1330.5722222216311
2024-07-05 15:06:00,44.87847,1.0416660000000002,2.0187792846205426,7.7256979999999995,10.156252000000002,40.509300000000025,1330.622222221631
2024-07-05 15:09:00,45.3993,1.157407,2.0444622195564723,7.928243,10.069446,36.16889999999998,1330.672222221631
2024-07-05 15:15:00,46.44097,1.0995369999999998,2.03264007404073,7.841433,10.127315999999999,35.87960000000001,1330.772222221631
2024-07-05 15:18:00,46.44097,1.0995369999999998,2.0223449000078584,7.899303,10.156246000000001,36.45840000000001,1330.822222221631
2024-07-05 15:21:00,46.44097,1.0416659999999993,2.008709586764364,7.841433,10.243057,37.32640000000001,1330.8722222216309
2024-07-05 15:24:00,42.2743,1.0127309999999996,1.996107079051159,7.783562999999999,10.243052000000002,35.59020000000001,1330.9222222216308
2024-07-05 15:30:00,42.2743,0.9837959999999999,1.9830624816162938,7.754633,10.271987000000001,34.722200000000015,1331.0222222216307
2024-07-05 15:33:00,45.3993,1.0127309999999996,2.0060774524286398,7.783568,10.271987,35.011600000000016,1331.0722222216307
2024-07-05 15:39:00,45.3993,0.9548609999999993,1.9499553426358924,7.7256979999999995,10.243057,35.87959999999998,1331.1722222216306
2024-07-05 15:42:00,44.3287,1.070602,2.000468966838799,7.899308,10.185186,33.85419999999999,1331.2222222216305
2024-07-05 15:45:00,50.60764,1.0416669999999995,2.0187800637310254,7.812498,10.243051000000001,38.19450000000003,1331.2722222216305
2024-07-05 15:51:00,52.1412,0.9548609999999993,1.9890872094859442,7.7256979999999995,10.358797,39.64129999999997,1331.3722222216304
2024-07-05 15:54:00,46.99074,0.9548610000000002,1.969564180412472,7.754627999999999,10.329856999999999,37.615700000000004,1331.4222222216304
2024-07-05 16:00:00,45.42824,0.9837959999999999,1.9929365309108262,7.754627999999999,10.300922,37.905,1331.5222222216303
2024-07-05 16:03:00,37.09491,0.9548610000000002,1.9401198065213894,7.812498000000001,10.300927,32.69669999999999,1331.5722222216302
2024-07-05 16:09:00,40.21991,1.0995369999999998,2.0223449000078575,7.899308,10.156251000000001,31.828799999999973,1331.6722222216301
2024-07-05 16:12:00,41.78241,1.0127319999999997,1.955991327228602,7.812498,10.156246000000001,31.53940000000003,1331.72222222163
2024-07-05 16:15:00,44.3287,0.9548610000000002,1.959768920250051,7.725698,10.271987000000001,33.56480000000002,1331.77222222163
2024-07-05 16:21:00,42.82407,1.0127309999999996,1.9660561996121304,7.812498000000001,10.185186999999999,34.14359999999999,1331.87222222163
2024-07-05 16:24:00,43.86574,1.0995369999999998,1.9705052722267205,7.870367999999999,9.982641000000001,31.25000000000003,1331.92222222163
2024-07-05 16:30:00,46.44097,1.070602,2.000468966838799,7.870367999999999,10.156246,34.72230000000002,1332.0222222216298
2024-07-05 16:33:00,46.44097,0.9548609999999993,1.9499553426358924,7.7256979999999995,10.243057,35.59029999999996,1332.0722222216298
2024-07-05 16:36:00,43.8368,0.9548610000000002,1.959768920250051,7.725698,10.271987000000001,36.16899999999998,1332.1222222216297
2024-07-05 16:48:00,43.8368,1.070602,2.010688793893669,7.812498000000001,10.127315999999999,35.87969999999996,1332.3222222216298
2024-07-05 16:51:00,36.57407,0.7233799999999997,1.8696098045753788,7.349538,10.474537999999999,32.986099999999965,1332.3722222216297
2024-07-08 06:57:00,53.7037,0.11573999999999973,2.173179370128561,2.9803239999999995,12.615735999999998,41.95599999999999,1332.3722222216297
2024-07-08 07:36:00,30.87384,0.8969909999999999,2.082658733245757,9.085652,12.210650999999999,20.543999999999983,1332.3722222216297
2024-07-08 07:39:00,31.88657,0.8680560000000002,2.0753975958263404,8.969907000000001,12.181711,22.858800000000002,1332.4222222216297
2024-07-08 07:42:00,35.56134,0.78125,2.040142434075068,8.622686,12.065976000000001,26.33099999999999,1332.4722222216296
2024-07-08 07:48:00,40.7118,0.9259259999999996,2.0891913285032095,8.738426,11.776620000000001,27.488400000000013,1332.5722222216295
2024-07-08 07:51:00,39.17824,0.7233800000000006,2.009987799442361,8.535877000000001,12.123847,30.960699999999974,1332.6222222216295
2024-07-08 07:57:00,56.27894,1.3020829999999997,2.3392510584700643,8.854172,11.371528999999999,41.95609999999999,1332.7222222216294
2024-07-08 08:00:00,71.32523,0.49189799999999995,1.914997781674247,7.465283,11.863425000000001,57.29169999999999,1332.7722222216294
2024-07-08 08:06:00,92.62153,0.28935200000000005,1.795476025777762,6.510419000000001,11.834487,74.94210000000001,1332.8722222216293
2024-07-08 08:09:00,88.97569,0.28935200000000005,1.8417689318022241,6.828698999999999,12.355327,71.4699,1332.9222222216292
2024-07-08 08:12:00,73.40856,0.6365739999999995,2.199052220750097,7.783566,12.442131999999999,65.10419999999999,1332.9722222216292
2024-07-08 08:18:00,69.21296,0.6365740000000004,2.1830592171361705,7.986111999999999,12.586808,61.9213,1333.072222221629
2024-07-08 08:21:00,60.4456,0.8969899999999997,2.2833182259972196,8.680553,12.442133000000002,53.53020000000001,1333.122222221629
2024-07-08 08:24:00,59.92477,0.9259259999999996,2.2831292442099125,8.593753,12.239587,52.08330000000001,1333.172222221629
2024-07-08 08:27:00,67.1875,0.8101859999999999,2.2175132644793654,8.130792,12.037035999999999,56.712999999999994,1333.222222221629
2024-07-08 08:33:00,68.2581,0.8101859999999999,2.2000806364129804,8.188661999999999,12.037035999999999,58.73840000000001,1333.3222222216289
2024-07-08 08:36:00,84.80903,0.6365740000000004,2.1830592171361705,7.725690000000001,12.326386000000001,72.91659999999999,1333.3722222216288
2024-07-08 08:42:00,75.9838,0.6076389999999998,2.1730617405976913,7.841432,12.557872999999999,67.9976,1333.4722222216287
2024-07-08 08:45:00,70.28356,0.9548610000000002,2.364106356115575,8.535878,12.326386999999999,59.89590000000001,1333.5222222216287
2024-07-08 08:48:00,70.8044,0.8391200000000003,2.2458245891318915,8.275466999999999,12.152776999999999,61.342600000000004,1333.5722222216286
2024-07-08 08:54:00,70.3125,0.868055,2.247089869327102,8.304402,12.065977,59.60650000000001,1333.6722222216285
2024-07-08 08:57:00,71.875,0.7523150000000003,2.202084900746497,7.928237000000001,12.037032,64.81480000000002,1333.7222222216285
2024-07-08 09:03:00,68.75,0.8101849999999997,2.243563687914196,8.072917,12.065972,63.367999999999995,1333.8222222216284
2024-07-08 09:06:00,64.0625,0.9837959999999999,2.3171020944653757,8.478007999999999,12.008102000000001,56.42359999999999,1333.8722222216284
2024-07-08 09:12:00,64.0625,1.0127309999999996,2.333364650713325,8.506943,11.979172000000002,55.844900000000024,1333.9722222216283
2024-07-08 09:15:00,62.03704,1.070602,2.3550156099224413,8.622684,11.950232,55.845,1334.0222222216282
2024-07-08 09:18:00,60.4456,1.1863419999999998,2.3823231496569197,8.825229,11.834487,52.08340000000001,1334.0722222216282
2024-07-08 09:24:00,60.4456,1.1863419999999998,2.3823231496569206,8.796299,11.805557,52.08340000000001,1334.172222221628
2024-07-08 09:27:00,59.92477,1.1284720000000004,2.3648871023528026,8.651624000000002,11.805552000000002,51.50459999999998,1334.222222221628
2024-07-08 09:30:00,64.0625,1.1284720000000004,2.3258896370652224,8.593748,11.631946000000001,53.530100000000004,1334.272222221628
2024-07-08 09:33:00,65.10417,1.070601,2.326399229814697,8.535878,11.776617000000002,54.9768,1334.322222221628
2024-07-08 09:39:00,65.10417,1.070601,2.3072389456436864,8.535878,11.718747,55.2662,1334.4222222216279
2024-07-08 09:42:00,62.52894,1.0127310000000005,2.295921918967077,8.420138,11.776617,55.844899999999996,1334.4722222216278
2024-07-08 09:45:00,59.43287,1.0127310000000005,2.2771054843229517,8.420138,11.718746999999999,52.95140000000001,1334.5222222216278
2024-07-08 09:48:00,59.43287,1.157407,2.3295292700167884,8.622684,11.574076999999999,52.08329999999998,1334.5722222216277
2024-07-08 09:54:00,58.36227,1.1284720000000004,2.3062774379985074,8.593754,11.574072000000001,50.925899999999984,1334.6722222216276
2024-07-08 09:57:00,63.04977,1.1284720000000004,2.2964469944857804,8.420138,11.371526000000001,52.66210000000001,1334.7222222216276
2024-07-08 10:03:00,63.04977,1.1284720000000004,2.2964469944857795,8.391208,11.342595999999999,53.24079999999998,1334.8222222216275
2024-07-08 10:06:00,62.5,1.070601,2.2493384290538474,8.362268,11.371527,50.925899999999984,1334.8722222216275
2024-07-08 10:09:00,60.96644,1.0995369999999998,2.2436184898484215,8.391204,11.284727,51.79400000000001,1334.9222222216274
2024-07-08 10:15:00,60.96644,1.157407,2.289817552068301,8.449074,11.284727,50.05790000000002,1335.0222222216273
2024-07-08 10:18:00,58.36227,1.1863419999999998,2.292453183153936,8.478009,11.226847,49.47919999999996,1335.0722222216273
2024-07-08 10:24:00,54.22454,0.9837960000000008,2.1955939599963696,8.246524,11.400457999999999,46.87499999999997,1335.1722222216272
2024-07-08 10:27:00,50.05787,1.070601,2.1215652552455153,8.130788,10.763887,40.219899999999996,1335.2222222216271
2024-07-08 10:33:00,50.05787,1.1284720000000004,2.1364441470582864,8.130788,10.619216,39.06250000000003,1335.322222221627
2024-07-08 10:36:00,53.15394,1.1284720000000004,2.1364441470582864,8.130788,10.619216,38.483799999999974,1335.372222221627
2024-07-08 10:39:00,50.60764,1.0416660000000002,2.0388574372946686,7.928238,10.416672000000002,39.6412,1335.422222221627
2024-07-08 10:45:00,50.60764,1.070601,2.0513235864921455,7.928238,10.358797,40.219899999999996,1335.5222222216269
2024-07-08 10:48:00,46.99074,1.1284720000000004,2.043992069984267,8.015044,10.243052000000002,38.77310000000003,1335.5722222216268
2024-07-08 10:54:00,48.00347,1.2152780000000005,2.097037689419653,8.043984000000002,10.156246000000001,36.16900000000001,1335.6722222216267
2024-07-08 10:57:00,49.53704,1.2152780000000005,2.0970413607007434,8.015044,10.127315999999999,39.3519,1335.7222222216267
2024-07-08 11:00:00,51.09954,1.157407,2.0549554016025735,7.899304,10.069447,37.615700000000004,1335.7722222216266
2024-07-08 11:09:00,45.3993,0.9259250000000003,1.9069144917322245,7.638888,10.127313000000001,36.16900000000001,1335.9222222216267
2024-07-08 11:15:00,43.8368,1.070601,1.9696654858371876,7.783568000000001,9.982637,33.85419999999999,1336.0222222216266
2024-07-08 11:18:00,45.8912,1.0127309999999996,1.9559905499230248,7.667823,10.011572000000001,34.722200000000015,1336.0722222216266
2024-07-08 11:24:00,47.4537,1.1284719999999995,2.0022700587826794,7.841433,9.953701000000002,35.87960000000001,1336.1722222216265
2024-07-08 11:27:00,52.1412,1.0416669999999995,1.9986140812720796,7.754628,10.127311000000002,39.0625,1336.2222222216265
2024-07-08 11:30:00,54.74537,1.0127319999999997,2.0160297901839797,7.754628,10.271986,39.9306,1336.2722222216264
2024-07-08 11:36:00,54.71644,0.9548609999999993,1.9695641804124713,7.667828,10.243057,41.37730000000002,1336.3722222216263
2024-07-08 11:39:00,58.36227,0.78125,1.8595849859521743,7.262727,10.127317000000001,43.113399999999984,1336.4222222216263
2024-07-08 11:45:00,53.21181,0.8969899999999997,1.9506973163838013,7.523142999999999,10.243053,41.66660000000002,1336.5222222216262
2024-07-08 11:48:00,49.0162,1.0416659999999993,1.988493640656252,7.696762999999999,10.040507000000002,38.19439999999997,1336.5722222216261
2024-07-08 11:54:00,49.53704,1.070602,2.01068526666508,7.667827999999999,9.982636000000001,41.087999999999965,1336.672222221626
2024-07-08 11:57:00,53.7037,0.7523150000000003,1.7968397740585342,7.118056,9.895831000000001,40.50920000000002,1336.722222221626
2024-07-08 12:00:00,57.87037,0.5497680000000003,1.6784817785138686,6.71296,9.953702,43.692200000000014,1336.772222221626
2024-07-08 12:06:00,54.22454,0.6076389999999998,1.7557139042008172,6.828702,10.069443,43.402799999999985,1336.8722222216259
2024-07-08 12:09:00,46.93287,0.78125,1.8226208913353508,7.233792000000001,9.982642,37.61579999999998,1336.9222222216258
2024-07-08 12:12:00,49.0162,0.8101849999999997,1.8009017967070693,7.262732000000001,9.837967,37.03709999999998,1336.9722222216258
2024-07-08 12:15:00,46.93287,0.8969909999999999,1.8638153717248371,7.4074029999999995,9.866902,37.32649999999998,1337.0222222216257
2024-07-08 12:18:00,42.82407,0.8969909999999999,1.854051179233516,7.436337999999999,9.866897,35.59020000000001,1337.0722222216257
2024-07-08 12:21:00,39.67014,0.983797,1.8729569128223738,7.523153,9.722226,32.4075,1337.1222222216256
2024-07-08 12:27:00,39.67014,0.9548609999999993,1.8505487404817922,7.5520879999999995,9.780097,29.803300000000007,1337.2222222216255
2024-07-08 12:30:00,38.65741,1.0127309999999996,1.895099445933854,7.609958,9.780097,33.56479999999999,1337.2722222216255
2024-07-08 12:36:00,40.21991,0.9548609999999993,1.8404745114147432,7.5520879999999995,9.751157000000001,31.82880000000003,1337.3722222216254
2024-07-08 13:09:00,35.56134,1.0995369999999998,1.9074243041870653,7.696762999999999,9.635416,26.04169999999999,1337.9222222216254
2024-07-08 14:00:00,35.04051,1.0416659999999993,1.8755680700874802,7.6388929999999995,9.664357,26.90979999999996,1337.9222222216254
2024-07-08 14:12:00,31.94444,1.0127309999999996,1.8436549955087915,7.609952999999999,9.635411999999999,26.33099999999996,1337.9222222216254
2024-07-08 14:15:00,33.44907,1.0416660000000002,1.8546910059254755,7.667828,9.635411999999999,26.909700000000043,1337.9222222216254
2024-07-08 14:21:00,30.84491,0.9259250000000003,1.7978212796121746,7.523148000000001,9.693283000000001,24.884299999999996,1337.9222222216254
2024-07-08 14:27:00,32.43634,1.0127309999999996,1.8124625195327937,7.609958,9.548607,23.72679999999997,1337.9222222216254
2024-07-08 14:33:00,32.40741,0.9837959999999999,1.7909776620513238,7.609958,9.577542000000001,24.594899999999996,1338.0222222216253
2024-07-08 14:36:00,31.88657,0.9548609999999993,1.7692395692857537,7.5520879999999995,9.548607,23.4375,1338.0722222216252
2024-07-08 14:42:00,31.88657,1.0127319999999997,1.8124632578090494,7.5520879999999995,9.490736,24.01619999999997,1338.1722222216251
2024-07-08 14:45:00,34.49074,0.8969899999999997,1.7751074177857107,7.4652769999999995,9.664357,26.041600000000017,1338.222222221625
2024-07-08 14:51:00,34.49074,0.868055,1.7421981003433795,7.4652769999999995,9.664352000000001,24.88420000000002,1338.322222221625
2024-07-08 14:54:00,31.88657,0.8680560000000002,1.801172223463783,7.436343,9.809027,24.884299999999996,1338.372222221625
2024-07-08 14:57:00,33.99884,1.0416670000000003,1.8442149247330382,7.638893,9.577545999999998,24.30559999999997,1338.422222221625
2024-07-08 15:00:00,34.49074,0.9259259999999996,1.8178743014905745,7.609957999999999,9.837962000000001,24.594899999999996,1338.4722222216249
2024-07-08 15:06:00,34.49074,0.9259259999999996,1.8278646524696358,7.5520830000000005,9.809027,24.305600000000027,1338.5722222216248
2024-07-08 15:09:00,31.88657,0.8969909999999999,1.7949887017438626,7.5520830000000005,9.809031999999998,26.04159999999996,1338.6222222216247
2024-07-08 22:36:00,32.95718,1.0995369999999998,3.522483704929453,0.14467599999999958,7.204860999999999,22.279999999999973,1338.6222222216247
2024-07-08 22:39:00,39.17824,1.0995369999999998,3.5306859419671595,0.08680599999999927,7.175931,25.46289999999999,1338.6222222216247
2024-07-08 22:42:00,45.3993,1.1574079999999993,3.5853658859635282,0.08680599999999927,7.08912,30.9606,1338.6222222216247
2024-07-08 22:45:00,53.7037,1.1284729999999996,3.5127436059873114,0.14467599999999958,7.031250000000001,36.45840000000001,1338.6222222216247
2024-07-08 22:48:00,62.52894,1.1284720000000004,3.504446717920985,0.11573999999999973,6.973375,46.0069,1338.6222222216247
2024-07-08 22:51:00,72.3669,0.9548610000000002,3.2625696888460354,0.08680500000000002,6.944444999999999,56.42360000000002,1338.6222222216247
2024-07-08 22:54:00,80.15046,0.694445,2.866041314772299,0.11574099999999987,6.944444999999999,69.44449999999998,1338.6222222216247
2024-07-08 22:57:00,89.46759,0.8680560000000002,3.1054974171315477,0.14467600000000047,6.886570000000001,78.4143,1338.6222222216247
2024-07-09 07:36:00,39.12037,1.1284719999999995,2.276726294981629,9.288193,12.181711,26.909699999999987,1338.6222222216247
2024-07-09 07:42:00,41.72454,1.1284719999999995,2.2865978157635194,9.346063,12.268521,28.93520000000001,1338.7222222216246
2024-07-09 07:45:00,57.84144,1.0416660000000002,2.3866852344135316,9.114587,12.644670999999999,44.27089999999998,1338.7722222216246
2024-07-09 07:51:00,59.375,0.9548610000000002,2.3277690703474057,8.825232,12.500001000000001,45.428200000000004,1338.8722222216245
2024-07-09 07:54:00,61.45833,0.983797,2.335558884860978,8.854163,12.442126,48.61109999999999,1338.9222222216245
2024-07-09 07:57:00,71.32523,0.6944440000000007,2.157859571182418,8.043980000000001,12.268516000000002,60.474500000000035,1338.9722222216244
2024-07-09 08:03:00,69.76273,0.7523149999999994,2.252762754913727,8.246532,12.528936999999999,59.317200000000014,1339.0722222216243
2024-07-09 08:06:00,62.5,0.9259259999999996,2.283129244209913,8.593748,12.239582000000002,52.951400000000035,1339.1222222216243
2024-07-09 08:12:00,65.65394,0.8969910000000008,2.238363095641239,8.391207,12.008106000000002,52.372600000000006,1339.2222222216242
2024-07-09 08:15:00,60.4456,1.0416660000000002,2.33030599796268,8.738428,12.094912,52.95140000000001,1339.2722222216241
2024-07-09 08:21:00,62.52894,1.070602,2.335956396818327,8.767358000000002,12.037035999999999,51.50459999999998,1339.372222221624
2024-07-09 08:24:00,66.6956,0.9548610000000002,2.263611433076911,8.449072000000001,11.921291,52.95140000000001,1339.422222221624
2024-07-09 08:27:00,72.88773,0.7233799999999997,2.1551097056056876,7.957172,12.037032,62.2107,1339.472222221624
2024-07-09 08:33:00,70.28356,0.8101849999999997,2.2348949368273847,8.101847,12.065972,61.9213,1339.5722222216239
2024-07-09 08:36:00,65.59606,1.0127309999999996,2.3146734974548675,8.535883,11.950232,55.84479999999999,1339.6222222216238
2024-07-09 08:39:00,62.03704,1.0127310000000005,2.286520259901066,8.564818,11.892356999999999,54.9768,1339.6722222216238
2024-07-09 08:42:00,66.14583,1.1284719999999995,2.3062808327914683,8.622683,11.603011000000002,51.79399999999998,1339.7222222216237
2024-07-09 08:48:00,67.1875,1.0995369999999998,2.3022561660976013,8.535883,11.603005999999999,53.24080000000001,1339.8222222216236
2024-07-09 08:51:00,66.14583,1.070601,2.2880096371907297,8.506948,11.631947,53.530100000000004,1339.8722222216236
2024-07-09 08:54:00,65.10417,1.070601,2.2687099366932086,8.506948,11.574076999999999,51.79399999999998,1339.9222222216235
2024-07-09 08:57:00,76.53356,0.7233790000000004,2.078758734308999,7.60995,11.429400999999999,63.0787,1339.9722222216235
2024-07-09 09:03:00,74.97106,0.7233800000000006,2.1043245124556873,7.696757,11.603007,62.5,1340.0722222216234
2024-07-09 09:06:00,63.54167,1.0416660000000002,2.263782422539234,8.362268,11.516202,52.662000000000006,1340.1222222216234
2024-07-09 09:12:00,64.09144,1.0995369999999998,2.263236501537418,8.478014,11.429397000000002,50.92599999999999,1340.2222222216233
2024-07-09 09:15:00,60.96644,1.0416670000000003,2.235014643573431,8.420144,11.487267000000001,53.8194,1340.2722222216232
2024-07-09 09:18:00,61.97917,1.1574080000000002,2.299773372874006,8.478014,11.342595999999999,53.53010000000003,1340.3222222216232
2024-07-09 09:24:00,59.92477,1.070601,2.249338429053847,8.391208,11.400466999999999,51.21530000000001,1340.422222221623
2024-07-09 09:27:00,65.1331,0.983797,2.1955948174757753,8.159723,11.313656,55.55560000000003,1340.472222221623
2024-07-09 09:33:00,67.1875,0.9837960000000008,2.176650025827846,8.159722,11.255786,54.9769,1340.572222221623
2024-07-09 09:36:00,70.3125,0.9548610000000002,2.198696153904352,8.072917,11.342595999999999,57.29159999999999,1340.622222221623
2024-07-09 09:42:00,68.2581,0.8391200000000003,2.130515388567747,7.928242000000001,11.429402,56.134299999999996,1340.7222222216228
2024-07-09 09:45:00,74.47917,0.7233800000000006,2.0702097106538666,7.494216000000001,11.284726,60.474500000000006,1340.7722222216228
2024-07-09 09:48:00,61.97917,1.0416660000000002,2.235017131936088,8.362268,11.429402,53.530099999999976,1340.8222222216227
2024-07-09 09:54:00,66.14583,0.9259260000000005,2.154639292833199,8.043982,11.284726,57.00229999999999,1340.9222222216226
2024-07-09 09:57:00,85.85069,0.46296300000000024,1.8324760125856812,6.799772000000001,11.053239000000001,72.91660000000002,1340.9722222216226
2024-07-09 10:03:00,94.67593,0.3472219999999995,1.7528976451656304,6.4236059999999995,11.111114,83.62269999999998,1341.0722222216225
2024-07-09 10:06:00,100.0,0.34722200000000036,1.8160311851166546,6.423608000000001,11.371526,84.7801,1341.1222222216225
2024-07-09 10:09:00,63.51273,0.9548610000000002,2.2543869299840287,8.188654,11.631943000000001,54.9769,1341.1722222216224
2024-07-09 10:15:00,62.5,1.070602,2.2880137986387186,8.362264,11.487271999999999,54.9768,1341.2722222216223
2024-07-09 10:18:00,61.48727,1.1863419999999998,2.3325875620226846,8.622689,11.487267,51.21530000000001,1341.3222222216223
2024-07-09 10:21:00,65.10417,1.2152780000000005,2.3552419311188504,8.651624000000002,11.487266,53.819500000000005,1341.3722222216222
2024-07-09 10:24:00,65.59606,1.0995369999999998,2.3119673546182655,8.478014,11.574076999999999,52.372600000000006,1341.4222222216222
2024-07-09 10:30:00,65.10417,1.0995369999999998,2.282783022912603,8.535884,11.545137,52.66210000000001,1341.522222221622
2024-07-09 10:33:00,68.75,1.1284720000000004,2.3258896370652224,8.420138,11.458336000000001,54.1088,1341.572222221622
2024-07-09 10:39:00,70.3125,1.0995369999999998,2.2925303569779447,8.362268,11.400461,56.42359999999999,1341.672222221622
2024-07-09 10:42:00,79.13773,0.5787040000000001,1.964181160719849,7.233795,11.342591000000002,67.70830000000001,1341.722222221622
2024-07-09 10:48:00,79.62963,0.5787040000000001,1.9882390014654,7.146990000000001,11.342595999999999,68.86580000000001,1341.8222222216218
2024-07-09 10:51:00,77.5463,0.46296300000000024,1.8855801837363677,6.944445000000001,11.400462000000001,72.04860000000002,1341.8722222216218
2024-07-09 10:54:00,69.76273,0.5208329999999997,1.919808507092019,7.146985999999999,11.400463000000002,69.15510000000003,1341.9222222216217
2024-07-09 11:00:00,68.20023,0.6365739999999995,2.0124941096541566,7.320606,11.313652,67.70830000000001,1342.0222222216216
2024-07-09 11:03:00,59.375,0.9837959999999999,2.1766500258278447,8.101853,11.197916999999999,53.81940000000003,1342.0722222216216
2024-07-09 11:09:00,59.375,1.070602,2.2103748942996595,8.246524,11.140042000000001,52.08330000000001,1342.1722222216215
2024-07-09 11:12:00,56.8287,1.1863419999999998,2.282371410865291,8.449074,11.168982,50.63659999999999,1342.2222222216215
2024-07-09 11:15:00,54.71644,1.1863419999999998,2.251995868060978,8.506944,11.140042000000001,46.87499999999997,1342.2722222216214
2024-07-09 11:21:00,56.30787,1.273148,2.296983726760864,8.535884,11.024306000000001,47.45369999999997,1342.3722222216213
2024-07-09 11:24:00,60.96644,1.0995369999999998,2.204144725794657,8.304394,11.082177000000001,49.76850000000002,1342.4222222216213
2024-07-09 11:30:00,61.97917,1.0995369999999998,2.19422525207463,8.304394,11.053237,50.05789999999999,1342.5222222216212
2024-07-09 11:33:00,61.48727,1.0416659999999993,2.157503035809841,8.130783,10.966436999999999,50.05789999999999,1342.5722222216211
2024-07-09 11:39:00,61.97917,1.070602,2.1907789602382017,8.072918000000001,10.908565999999999,50.347200000000015,1342.672222221621
2024-07-09 11:42:00,62.5,0.9548609999999993,2.1235027997776244,8.015048,11.053237,52.08330000000001,1342.722222221621
2024-07-09 11:45:00,61.97917,0.9259259999999996,2.0985915228742105,7.928242999999999,10.995367000000002,51.79399999999998,1342.772222221621
2024-07-09 11:48:00,59.92477,0.9548609999999993,2.114026653066256,7.957177999999999,10.966436999999999,51.50469999999996,1342.822222221621
2024-07-09 11:54:00,60.4456,0.983797,2.1289771017541756,7.928242999999999,10.879626,53.240800000000036,1342.9222222216208
2024-07-09 11:57:00,62.52894,0.9259259999999996,2.09859152287421,7.870373,10.937497,53.530100000000004,1342.9722222216208
2024-07-09 12:00:00,60.9375,0.9259259999999996,2.08919132850321,7.8993079999999996,10.937502000000002,51.50469999999996,1343.0222222216207
2024-07-09 12:03:00,60.4456,1.1284720000000004,2.2370537098171543,8.246524,11.024302000000002,52.37269999999998,1343.0722222216207
2024-07-09 12:09:00,59.375,1.1284720000000004,2.217098542582632,8.304394000000002,11.024302000000002,49.47910000000002,1343.1722222216206
2024-07-09 12:12:00,58.8831,1.157407,2.229655796439164,8.333334,10.995367000000002,49.18980000000002,1343.2222222216205
2024-07-09 12:15:00,62.03704,1.2152780000000005,2.294526000944487,8.362264,11.024306000000001,50.636600000000016,1343.2722222216205
2024-07-09 12:21:00,62.52894,1.2152780000000005,2.284332688534746,8.391204000000002,11.024306000000001,50.925899999999984,1343.3722222216204
2024-07-09 12:24:00,65.10417,1.0995369999999998,2.2337775209659076,8.217592999999999,11.082175999999999,53.530100000000004,1343.4222222216204
2024-07-09 12:30:00,63.54167,1.0416660000000002,2.2157498701474205,8.159718,11.168982,52.95140000000001,1343.5222222216203
2024-07-09 12:33:00,63.04977,1.0416660000000002,2.1964094590410443,8.217588000000001,11.168982,53.530099999999976,1343.5722222216202
2024-07-09 12:36:00,60.9375,1.070601,2.2103740810398285,8.217588000000001,11.111107,50.92590000000001,1343.6222222216202
2024-07-09 12:45:00,62.5,1.0416659999999993,2.196409459041045,8.130783,11.082177000000001,53.24080000000001,1343.7722222216203
2024-07-09 12:51:00,60.4456,1.0416660000000002,2.1964094590410452,8.159718,11.111112000000002,52.37269999999998,1343.8722222216202
2024-07-09 12:54:00,60.4456,1.0995369999999998,2.2041413016517413,8.217592999999999,10.995365999999999,50.926000000000016,1343.9222222216201
2024-07-09 13:00:00,61.48727,1.0995369999999998,2.21404083842767,8.188653,10.995365999999999,51.21520000000001,1344.02222222162
2024-07-09 13:03:00,61.48727,1.0127309999999996,2.1723962197347277,8.101853,11.082172,50.925899999999984,1344.07222222162
2024-07-09 13:06:00,58.36227,1.070601,2.2103740810398285,8.159718,11.053237,51.50460000000001,1344.12222222162
2024-07-09 13:12:00,58.36227,1.070601,2.2103740810398285,8.159718,11.053237,49.47919999999999,1344.2222222216199
2024-07-09 13:15:00,58.36227,1.0995369999999998,2.184289056619715,8.130783,10.850696000000001,47.742999999999995,1344.2722222216198
2024-07-09 13:21:00,61.45833,1.1284719999999995,2.207092223729763,8.130783,10.821761000000002,50.63659999999999,1344.3722222216197
2024-07-09 13:24:00,61.97917,1.0995369999999998,2.1743290503028714,8.101853,10.792826,49.18980000000002,1344.4222222216197
2024-07-09 13:30:00,61.97917,1.0416659999999993,2.157499661001991,8.101853,10.937497,48.900499999999994,1344.5222222216196
2024-07-09 13:33:00,59.43287,0.9837959999999999,2.1193884719962206,7.957178,10.879632,48.90040000000002,1344.5722222216195
2024-07-09 13:36:00,61.48727,1.0127309999999996,2.1337834763289107,8.043978,10.908567000000001,50.92590000000001,1344.6222222216195
2024-07-09 13:42:00,61.48727,1.0127309999999996,2.1240801987563143,8.015048,10.850697,50.347200000000015,1344.7222222216194
2024-07-09 13:45:00,60.9375,1.0127309999999996,2.1240801987563143,8.015048,10.850697,49.47920000000002,1344.7722222216194
2024-07-09 13:48:00,60.4456,1.0127309999999996,2.1240801987563143,8.015048,10.850697,50.63659999999999,1344.8222222216193
2024-07-09 13:51:00,59.92477,1.0127309999999996,2.124080198756314,7.957178,10.792826999999999,50.347200000000015,1344.8722222216193
2024-07-09 13:54:00,58.8831,0.9837959999999999,2.1001529974740487,7.9282379999999995,10.792822000000001,47.453700000000026,1344.9222222216192
2024-07-09 14:00:00,57.84144,0.9837959999999999,2.0808407182832793,7.9282379999999995,10.734952,48.90050000000002,1345.0222222216191
2024-07-09 14:03:00,54.71644,0.9837959999999999,2.0711569278927873,7.9282379999999995,10.706022,45.428199999999975,1345.072222221619
2024-07-09 14:06:00,57.84144,0.9548609999999993,2.0471608553153597,7.841438,10.648147000000002,44.56019999999998,1345.122222221619
2024-07-09 14:12:00,56.8287,0.9259259999999996,2.0228641300923016,7.841438,10.677082000000002,45.71760000000003,1345.222222221619
2024-07-09 14:15:00,52.1412,0.9548610000000002,2.0471641796129356,7.870368,10.677086999999998,44.27089999999998,1345.272222221619
2024-07-09 14:21:00,49.53704,0.9548610000000002,2.0278870194275656,7.870368,10.619217,42.53469999999999,1345.3722222216188
2024-07-09 14:24:00,51.62037,1.1284719999999995,2.1058394880214393,8.072913,10.474541000000002,41.08789999999999,1345.4222222216188
2024-07-09 14:27:00,56.8287,1.0127309999999996,2.0556141436531457,7.9282379999999995,10.561347000000001,41.95609999999999,1345.4722222216187
2024-07-09 14:33:00,55.2662,0.9837959999999999,2.0419789368600445,7.899308,10.590282000000002,37.905100000000004,1345.5722222216186
2024-07-09 14:36:00,52.66204,1.0416659999999993,2.05883952936322,7.986113,10.532407,42.53469999999999,1345.6222222216186
2024-07-09 14:42:00,52.66204,1.070601,2.091593866741928,7.986108,10.532407,40.219899999999996,1345.7222222216185
2024-07-09 14:45:00,59.375,0.7523150000000003,1.8787926670080333,7.2627299999999995,10.300925,47.74309999999997,1345.7722222216184
2024-07-09 14:48:00,58.8831,0.7233800000000006,1.9227192560834319,7.291667,10.590276999999999,48.32170000000002,1345.8222222216184
2024-07-09 14:51:00,50.60764,0.9837959999999999,2.061449948347369,7.870368000000001,10.619212,40.509300000000025,1345.8722222216184
2024-07-09 14:54:00,50.54977,0.9259259999999996,1.9845430681912632,7.812503,10.532407,41.37729999999996,1345.9222222216183
2024-07-09 14:57:00,65.65394,0.578703,1.7593451955094392,6.741898,10.127315000000001,53.240700000000004,1345.9722222216183
2024-07-09 15:00:00,65.59606,0.46296299999999935,1.7479696698862015,6.62616,10.561347000000001,55.84480000000002,1346.0222222216182
2024-07-09 15:03:00,57.3206,0.6655090000000001,1.8915721680814754,7.2916620000000005,10.734952999999999,50.92599999999999,1346.0722222216182
2024-07-09 15:06:00,54.22454,0.8391200000000003,1.9665531294260565,7.6099570000000005,10.590276999999999,45.71760000000003,1346.1222222216181
2024-07-09 15:09:00,50.05787,0.8680560000000002,1.9733004858507608,7.667822999999999,10.561347,42.24539999999999,1346.172222221618
2024-07-09 15:12:00,52.66204,0.983797,2.0224266756016736,7.783563,10.416666000000001,41.66669999999999,1346.222222221618
2024-07-09 15:15:00,54.74537,0.9548609999999993,1.998818846908448,7.754628,10.416667,43.692200000000014,1346.272222221618
2024-07-09 15:18:00,54.22454,0.9548609999999993,2.0085297611344366,7.812498,10.503477,42.53469999999999,1346.322222221618
2024-07-09 15:21:00,54.22454,0.9259259999999996,2.003743119051359,7.7256979999999995,10.503472000000002,42.245300000000015,1346.372222221618
2024-07-09 15:33:00,49.53704,0.9837959999999999,2.022425864716422,7.870368,10.503472000000002,38.7731,1346.572222221618
2024-07-09 15:36:00,47.48264,1.0127309999999996,2.0457491383093904,7.899308,10.503477,40.50929999999997,1346.622222221618
2024-07-09 15:39:00,45.92014,0.9548609999999993,1.9890872094859449,7.841438,10.474537000000002,38.7732,1346.6722222216179
2024-07-09 15:42:00,44.87847,1.0127309999999996,2.025958524153417,7.9282379999999995,10.474537000000002,37.61580000000001,1346.7222222216178
2024-07-09 15:45:00,46.93287,1.0127319999999997,2.0160297901839805,7.870373,10.387731000000002,35.879700000000014,1346.7722222216178
2024-07-09 15:48:00,45.3993,0.868055,1.9450690972281257,7.696757000000001,10.503472000000002,37.905099999999976,1346.8222222216177
2024-07-09 15:51:00,50.05787,1.0127310000000005,2.016028996794365,7.899306999999999,10.416666,39.3518,1346.8722222216177
2024-07-09 15:54:00,50.05787,0.9548610000000002,1.9890872094859455,7.783567000000001,10.416666000000001,37.32639999999998,1346.9222222216176
2024-07-09 15:57:00,51.62037,0.9259259999999996,1.984546392911998,7.783563,10.503477,37.905099999999976,1346.9722222216176
2024-07-09 16:00:00,50.05787,0.9259259999999996,1.9749145080595678,7.812498,10.503472000000002,38.194500000000005,1347.0222222216175
2024-07-09 16:03:00,50.05787,1.0127319999999997,2.006081685676747,7.870367999999999,10.358796,37.61579999999998,1347.0722222216175
2024-07-09 16:06:00,39.17824,0.8101849999999997,1.9315229665189821,7.725698,10.706023,32.98610000000002,1347.1222222216174
2024-07-09 16:09:00,36.57407,0.9548609999999993,1.9890872094859449,7.928243,10.561342000000002,30.9606,1347.1722222216174
2024-07-09 16:12:00,35.56134,1.070601,2.0208803718446156,8.130788,10.474537000000002,29.803300000000036,1347.2222222216174
2024-07-09 16:18:00,33.44907,0.8391210000000004,1.8445384853347566,7.725697,10.329866,24.016200000000026,1347.2222222216174
2024-07-09 16:21:00,31.39468,0.868055,1.8400173297716869,7.783567000000001,10.271992000000001,24.884299999999996,1347.2222222216174
2024-07-10 07:21:00,30.84491,0.7523150000000003,2.548611830284947,7.146992999999999,12.471068,24.594899999999996,1347.2222222216174
2024-07-10 07:42:00,32.40741,1.2152779999999996,2.170780762429571,9.114588000000001,11.429400000000001,22.8587,1347.2222222216174
2024-07-10 07:45:00,31.88657,0.9548609999999993,2.027883681442905,8.738427999999999,11.487267,21.99079999999998,1347.2722222216173
2024-07-10 07:48:00,33.96991,1.0416669999999995,2.1182823860831106,8.969908,11.689811000000002,25.173699999999997,1347.3222222216173
2024-07-10 07:51:00,34.49074,0.9259259999999996,2.032397185736712,8.680553,11.545137,25.752399999999966,1347.3722222216172
2024-07-10 07:54:00,36.05324,0.9837959999999999,2.032214464224149,8.651617000000002,11.313661,24.594900000000052,1347.4222222216172
2024-07-10 07:57:00,36.05324,0.8969909999999999,1.9982516335604306,8.506943,11.371532000000002,26.909699999999987,1347.4722222216171
2024-07-10 08:00:00,34.49074,0.868055,1.9920213085439369,8.506947,11.458332000000002,26.33099999999996,1347.522222221617
2024-07-10 08:03:00,38.10764,0.8969909999999999,1.960249600159229,8.391202,11.140051,25.75230000000002,1347.572222221617
2024-07-10 08:06:00,40.21991,0.6655089999999992,1.8484938809320044,7.957176,11.255787000000002,28.356400000000008,1347.622222221617
2024-07-10 08:09:00,40.7118,0.9548610000000002,2.0278836814429058,8.391207000000001,11.140046,26.90979999999999,1347.672222221617
2024-07-10 08:12:00,40.7118,0.9259259999999996,2.0703337172870904,8.680553,11.660877,30.382000000000005,1347.722222221617
2024-07-10 08:15:00,43.31597,0.8969910000000008,2.0265505952025955,8.420137,11.371526,30.9606,1347.7722222216169
2024-07-10 08:18:00,54.22454,0.983797,2.1861332259944612,8.506943,11.631946000000001,40.509299999999996,1347.8222222216168
2024-07-10 08:21:00,55.2662,1.1284719999999995,2.217098542582631,8.680553,11.400461,42.53469999999999,1347.8722222216168
2024-07-10 08:24:00,57.3206,1.070602,2.220142439999705,8.506948000000001,11.429395999999999,42.53469999999999,1347.9222222216167
2024-07-10 08:27:00,58.8831,0.8969909999999999,2.0919467811442223,8.130792,11.284721000000001,45.13899999999995,1347.9722222216167
2024-07-10 08:30:00,63.04977,0.6655089999999992,1.9342765048834625,7.667825999999999,11.255787000000002,48.61110000000002,1348.0222222216166
2024-07-10 08:33:00,56.8287,0.8680559999999993,2.0753975958263395,8.015048,11.226852,46.2963,1348.0722222216166
2024-07-10 08:36:00,54.74537,1.0416659999999993,2.147726571109765,8.275463,11.082177000000001,44.849500000000006,1348.1222222216165
2024-07-10 08:39:00,54.22454,1.0416659999999993,2.118281581147057,8.275463,10.995367000000002,44.56020000000001,1348.1722222216165
2024-07-10 08:42:00,54.22454,1.0416660000000002,2.108428472052162,8.275458,10.966432000000001,42.824100000000016,1348.2222222216164
2024-07-10 08:45:00,58.91204,1.0127319999999997,2.07527875248959,8.015042000000001,10.706020000000002,43.40280000000001,1348.2722222216164
2024-07-10 08:48:00,59.92477,0.9259259999999996,2.0797732111165868,7.870367999999999,10.879632,46.58559999999997,1348.3222222216164
2024-07-10 08:51:00,51.64931,1.1574079999999993,2.1585213859731844,8.42014,10.879631999999999,42.53469999999999,1348.3722222216163
2024-07-10 08:54:00,55.2662,1.3020830000000005,2.244548329495574,8.564819,10.821756,41.087999999999994,1348.4222222216163
2024-07-10 08:57:00,58.36227,1.0995369999999998,2.114138642618011,8.188658,10.706021,43.113399999999984,1348.4722222216162
2024-07-10 09:00:00,57.87037,0.9259259999999996,2.032397185736712,7.928242999999999,10.792826999999999,45.13889999999998,1348.5222222216162
2024-07-10 09:03:00,57.34954,0.9548609999999993,2.027883681442905,7.957177999999999,10.706017,43.98150000000001,1348.5722222216161
2024-07-10 09:06:00,56.8287,0.9259259999999996,2.02286742749479,7.870367999999999,10.706022,43.692199999999985,1348.622222221616
2024-07-10 09:09:00,56.30787,0.9837959999999999,2.051722902547493,7.957178,10.677082000000002,45.42830000000001,1348.672222221616
2024-07-10 09:12:00,55.2662,1.157407,2.1277020262983872,8.188654,10.561347000000001,41.37730000000002,1348.722222221616
2024-07-10 09:15:00,56.30787,1.157407,2.1482718328924553,8.159718,10.590281000000001,43.69209999999998,1348.772222221616
2024-07-10 09:18:00,59.43287,1.0995369999999998,2.1141386426180113,8.043978,10.561341000000002,44.849500000000035,1348.822222221616
2024-07-10 09:21:00,58.36227,1.0416660000000002,2.0688012459527716,8.015048,10.590282000000002,47.45369999999997,1348.8722222216159
2024-07-10 09:24:00,57.34954,1.0416659999999993,2.05883952936322,7.986113,10.532407,43.98149999999998,1348.9222222216158
2024-07-10 09:27:00,59.375,1.0127319999999997,2.04574993961119,7.841438,10.445606,44.849500000000006,1348.9722222216158
2024-07-10 09:30:00,61.97917,1.0127319999999997,2.065455538416172,7.870373,10.532411,46.87500000000003,1349.0222222216157
2024-07-10 09:33:00,64.09144,0.8969899999999997,2.0640263984187794,7.899306999999999,10.966436999999999,52.08330000000001,1349.0722222216157
2024-07-10 09:36:00,65.10417,0.983797,2.109779404945175,7.9861130000000005,10.879626,51.215299999999985,1349.1222222216156
2024-07-10 09:39:00,67.15856,0.8391200000000003,2.030957034567673,7.667826,10.850696,53.530100000000004,1349.1722222216156
2024-07-10 09:42:00,70.3125,0.6944439999999998,1.9808933794223733,7.3495360000000005,10.966432000000001,61.6319,1349.2222222216155
2024-07-10 09:45:00,63.5706,0.8391209999999996,2.0764490370443545,7.696763,11.024302,54.68750000000003,1349.2722222216155
2024-07-10 09:48:00,62.52894,0.868055,2.047764062975931,7.783562,10.908567000000001,53.53,1349.3222222216154
2024-07-10 09:51:00,62.5,0.8969899999999997,2.073349268038046,7.841437,10.937497,54.1088,1349.3722222216154
2024-07-10 09:54:00,64.58333,0.8391209999999996,2.0309579408711502,7.667821999999999,10.850691000000001,54.6874,1349.4222222216154
2024-07-10 09:57:00,68.75,0.7523149999999994,1.9681908581140892,7.4363459999999995,10.763891000000001,58.159700000000015,1349.4722222216153
2024-07-10 10:00:00,64.58333,0.7523150000000003,1.9770397152664572,7.5231520000000005,10.879627000000001,56.42360000000002,1349.5222222216153
2024-07-10 10:03:00,65.59606,0.7523150000000003,1.9858760218083613,7.436342000000001,10.821757,55.55560000000003,1349.5722222216152
2024-07-10 10:06:00,61.48727,0.8391200000000003,2.012643258361146,7.6388869999999995,10.763886999999999,55.55550000000002,1349.6222222216152
2024-07-10 10:09:00,63.04977,0.983797,2.071157751997263,7.841432999999999,10.619216,48.900499999999965,1349.6722222216151
2024-07-10 10:12:00,63.54167,1.0127309999999996,2.0850772220341653,7.899308,10.619216999999999,48.900499999999994,1349.722222221615
2024-07-10 10:15:00,67.1875,0.868055,1.9639074397228913,7.5231460000000006,10.387730999999999,51.79399999999998,1349.772222221615
