Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-12 15:18:00,50.08681,1.0127309999999996,2.0457491383093904,8.246528000000001,10.850697,35.01159999999999,1371.4722222215962
2024-07-12 15:21:00,50.08681,1.0416659999999993,2.0688012459527707,8.275463,10.850697,34.14360000000002,1371.5222222215962
2024-07-12 15:24:00,50.08681,1.070601,2.091593866741929,8.275458,10.821757000000002,36.747600000000034,1371.5722222215961
2024-07-12 15:27:00,49.53704,1.070602,2.0815586486174253,8.188658,10.706016,37.03709999999998,1371.622222221596
2024-07-12 15:33:00,49.53704,0.9548609999999993,1.998818846908448,8.043978,10.706017,36.45840000000001,1371.722222221596
2024-07-12 15:36:00,45.92014,0.8101849999999997,1.9223154755493033,7.8993079999999996,10.850693,35.01159999999999,1371.772222221596
2024-07-12 15:42:00,42.79514,0.8680559999999993,1.973297243712655,7.8993079999999996,10.792822,33.27539999999999,1371.8722222215958
2024-07-12 15:45:00,38.10764,0.9259259999999996,1.9555925018362024,8.072913,10.706017,30.9606,1371.9222222215958
2024-07-12 15:51:00,41.23264,0.9837959999999999,1.9830658973042858,8.072917,10.590281000000001,31.539300000000026,1372.0222222215957
2024-07-12 15:54:00,43.8368,0.9259260000000005,1.9458985634153578,8.043982,10.648145999999999,31.828700000000026,1372.0722222215957
2024-07-12 15:57:00,36.57407,0.8391209999999996,1.9293579308899602,7.9861130000000005,10.850692,29.513800000000032,1372.1222222215956
2024-07-12 16:03:00,36.05324,0.9259259999999996,1.9264502836058675,8.159723,10.706017,28.93519999999998,1372.2222222215955
2024-07-12 16:06:00,42.30324,0.9548609999999993,1.9890872094859449,8.188658,10.821757000000002,31.25000000000003,1372.2722222215955
2024-07-12 16:12:00,37.09491,0.8391200000000003,1.9479921485498342,8.072918000000001,10.995368000000001,30.96059999999997,1372.3722222215954
2024-07-12 16:15:00,37.61574,1.0127309999999996,2.016028996794365,8.304397999999999,10.821757000000002,28.356499999999983,1372.4222222215953
2024-07-12 16:30:00,43.31597,1.0995369999999998,2.0837474909598326,8.478007999999999,10.908561000000002,32.98609999999999,1372.6722222215953
2024-07-12 16:33:00,42.2743,0.9259259999999996,2.003746429960196,8.159718,10.937502000000002,31.828699999999998,1372.7222222215953
2024-07-12 16:36:00,37.61574,0.8680559999999993,1.9920221824669413,7.957177999999999,10.908562000000002,29.224499999999978,1372.7722222215953
2024-07-12 16:54:00,30.87384,1.157407,2.01283043309894,8.535883,10.590276,23.148199999999974,1372.7722222215953
2024-07-12 17:12:00,31.88657,1.157407,2.0549554016025735,8.651618000000001,10.821761000000002,23.1481,1372.7722222215953
2024-07-12 22:09:00,35.01157,1.1574079999999993,3.577058197119803,0.14467599999999958,7.118060000000001,24.594899999999967,1372.7722222215953
2024-07-12 22:12:00,43.31597,1.1574079999999993,3.577058197119803,0.14467599999999958,7.118060000000001,29.803199999999975,1372.7722222215953
2024-07-12 22:15:00,51.09954,1.186343,3.5995469690052393,0.14467599999999958,7.060185,34.72219999999999,1372.7722222215953
2024-07-12 22:18:00,58.8831,1.1574079999999993,3.5604157010604593,0.08680599999999927,7.0023100000000005,43.11340000000001,1372.7722222215953
2024-07-12 22:21:00,68.20023,1.2442130000000002,3.6177346007398703,0.14467599999999958,6.857634999999999,53.81949999999998,1372.7722222215953
2024-07-12 22:24:00,78.09606,1.2442130000000002,3.600713012461491,0.11574099999999987,6.770834999999999,65.39350000000002,1372.7722222215953
2024-07-12 22:27:00,85.3588,1.273148,3.5958805521049326,0.14467599999999958,6.655095,74.07409999999999,1372.7722222215953
2024-07-12 22:30:00,95.19676,1.3310180000000003,3.6275044924197,0.14467500000000033,6.51042,85.0694,1372.7722222215953
2024-07-15 07:27:00,40.76968,1.0416670000000003,2.4053589223145653,9.837962999999998,13.425926,30.092599999999976,1372.7722222215953
2024-07-15 07:33:00,42.82407,1.0416669999999995,2.3585708676035013,9.722218,13.165511000000002,30.671299999999974,1372.7722222215953
2024-07-15 07:57:00,36.05324,0.31828700000000065,1.6664393193070246,7.812502,12.355325,25.17360000000002,1372.7722222215953
2024-07-15 08:03:00,36.05324,0.3472219999999995,1.7528952076080646,7.696758999999999,12.384257000000002,24.594899999999996,1372.7722222215953
2024-07-15 08:12:00,30.35301,0.694445,1.963737068551382,8.506941,12.065976000000001,20.54400000000001,1372.7722222215953
2024-07-15 08:30:00,30.35301,0.5787040000000001,1.7843692158461286,7.986114,11.45833,22.858799999999974,1372.7722222215953
2024-07-15 08:33:00,36.05324,0.26041699999999945,1.5719544695600072,6.9444479999999995,11.545141000000001,26.90980000000002,1372.7722222215953
2024-07-15 08:48:00,39.69907,0.14467599999999958,1.353892816817094,6.481485999999999,11.255790000000001,28.35650000000001,1372.7722222215953
2024-07-15 11:12:00,45.92014,0.20254700000000003,1.5353701820302879,6.626157000000001,11.603010000000001,32.69669999999999,1372.7722222215953
2024-07-15 11:18:00,53.15394,0.0,0.34725480800163605,6.076385,11.458335,36.45840000000001,1372.7722222215953
2024-07-15 11:21:00,60.9375,0.02893499999999971,1.1573535235954466,5.584492,11.805557,42.534700000000015,1372.7722222215953
2024-07-15 11:30:00,33.44907,0.5497690000000004,1.761242810120216,7.899304000000001,11.429395,23.7269,1372.7722222215953
2024-07-15 11:33:00,66.14583,-0.02893499999999971,,5.005785,11.400459999999999,48.032399999999996,1372.7722222215953
2024-07-15 11:39:00,62.5,-0.02893499999999971,,5.179397,11.689812,47.4537,1372.7722222215953
2024-07-15 11:48:00,31.39468,0.5787040000000001,1.8009832999834836,8.072915000000002,11.603011000000002,23.1481,1372.7722222215953
2024-07-15 11:51:00,30.87384,0.6076389999999998,1.83181802427045,8.130786,11.631946999999998,23.726799999999997,1372.7722222215953
2024-07-15 18:18:00,100.0,-0.14467599999999958,,1.2152780000000005,10.011569999999999,89.12039999999996,1372.7722222215953
2024-07-15 18:24:00,100.0,-0.2025459999999999,,1.2152780000000005,10.27199,91.14579999999998,1372.7722222215953
2024-07-16 00:33:00,33.47801,1.1574079999999993,3.0728286219367296,0.14467599999999958,5.41088,21.990700000000004,1372.7722222215953
2024-07-16 00:36:00,41.81134,1.1574079999999993,3.0816292205472227,0.08680599999999927,5.381940000000001,27.777799999999985,1372.8222222215952
2024-07-16 00:39:00,50.08681,1.2442130000000002,3.155328927673274,0.14467599999999958,5.324075,34.43289999999999,1372.8722222215952
2024-07-16 00:42:00,60.96644,1.3020829999999997,3.199870513924367,0.14467599999999958,5.2372700000000005,43.11340000000001,1372.9222222215951
2024-07-16 00:45:00,69.79167,1.3020829999999997,3.199869258243175,0.11573999999999973,5.20833,54.1088,1372.972222221595
2024-07-16 00:48:00,80.70023,1.359953,3.243183731324986,0.14467500000000033,5.150465,65.97220000000002,1373.022222221595
2024-07-16 00:51:00,92.62153,1.359953,3.243183731324986,0.14467500000000033,5.150465,79.5718,1373.072222221595
2024-07-16 00:54:00,100.0,1.4178230000000003,3.2853404115546625,0.14467500000000033,5.063655000000001,84.4907,1373.122222221595
2024-07-16 00:57:00,100.0,1.4178230000000003,3.26670613474165,0.14467500000000033,5.0057849999999995,85.3588,1373.172222221595
2024-07-16 01:00:00,100.0,1.3888889999999998,3.222662154283631,0.11574099999999987,4.947919000000001,86.5162,1373.2222222215948
2024-07-16 01:03:00,100.0,1.3888889999999998,3.2040364099617187,0.14467599999999958,4.918979,87.095,1373.2722222215948
2024-07-16 01:06:00,100.0,1.3599539999999992,3.159977550665643,0.14467599999999958,4.8900440000000005,85.3589,1373.3222222215948
2024-07-16 01:09:00,100.0,1.4178239999999995,3.219926059679162,0.14467599999999958,4.861114,85.6481,1373.3722222215947
2024-07-16 01:12:00,100.0,1.4467590000000001,3.2260346951715704,0.14467599999999958,4.774309,87.963,1373.4222222215947
2024-07-16 01:15:00,100.0,1.4467590000000001,3.216569143474709,0.14467599999999958,4.745368999999999,87.67360000000002,1373.4722222215946
2024-07-16 01:18:00,100.0,1.5335649999999994,3.2995159090289636,0.14467599999999958,4.687498,85.0694,1373.5222222215946
2024-07-16 01:21:00,100.0,1.5335649999999994,3.28990737305581,0.14467599999999958,4.658568000000001,86.2269,1373.5722222215945
2024-07-16 01:24:00,100.0,1.5914350000000006,3.337839689029042,0.14467500000000033,4.600693,87.6736,1373.6222222215945
2024-07-16 01:27:00,100.0,1.649305,3.375247703929638,0.14467600000000047,4.513889000000001,87.6736,1373.6722222215944
2024-07-16 01:30:00,100.0,1.649305,3.375247703929638,0.14467600000000047,4.513889000000001,87.96289999999999,1373.7222222215944
2024-07-16 01:33:00,93.60532,1.649305,3.35559001596066,0.17361100000000018,4.484959,87.67360000000002,1373.7722222215943
2024-07-16 07:36:00,33.44907,-0.05787099999999956,,5.468747,15.335648,29.803200000000004,1373.7722222215943
2024-07-16 12:06:00,38.16551,0.0,0.2839856249240876,5.034725000000001,9.375005000000002,27.198999999999984,1373.7722222215943
2024-07-17 06:57:00,36.60301,1.5625,2.3348801806856456,8.998843,10.763893,25.173599999999993,1373.7722222215943
2024-07-17 07:39:00,31.88657,1.0995369999999998,2.154350456680101,9.085643,11.718746000000001,21.412000000000006,1373.7722222215943
2024-07-17 07:42:00,35.01157,1.1863419999999998,2.1700545037735433,9.114583,11.516200999999999,24.3056,1373.8222222215943
2024-07-17 07:45:00,33.99884,1.0995369999999998,2.1743290503028723,9.201393,11.892366,23.1481,1373.8722222215943
2024-07-17 07:48:00,32.43634,0.9259259999999996,2.0419111202681943,8.825228,11.718752000000002,25.75229999999999,1373.9222222215942
2024-07-17 07:51:00,33.47801,0.9259259999999996,2.032397185736712,8.796292999999999,11.660877,25.75229999999999,1373.9722222215942
2024-07-17 07:54:00,37.09491,1.0127319999999997,2.0654555384161726,8.796292999999999,11.458331000000001,27.488400000000013,1374.0222222215941
2024-07-17 07:57:00,33.99884,0.8969909999999999,2.0359453339510347,8.622688,11.603007,25.173599999999965,1374.072222221594
2024-07-17 08:00:00,37.61574,1.0416660000000002,2.0985548051105036,8.709487,11.371531000000001,27.199000000000012,1374.122222221594
2024-07-17 08:03:00,45.92014,0.5787040000000001,1.8175384565003,7.696758999999999,11.284725000000002,33.56479999999999,1374.172222221594
2024-07-17 08:06:00,45.42824,0.5497689999999995,1.850681882581024,7.725690999999999,11.574072,32.407399999999996,1374.222222221594
2024-07-17 08:09:00,39.67014,0.7233790000000004,1.9490586165345565,8.159722,11.545143,31.5394,1374.272222221594
2024-07-17 08:12:00,34.49074,0.7523140000000001,1.9326291240989573,8.275466999999999,11.487273000000002,28.93520000000001,1374.3222222215938
2024-07-17 08:15:00,36.05324,0.9259260000000005,1.9941547435276248,8.478012,11.226856000000002,27.77769999999998,1374.3722222215938
2024-07-17 08:18:00,45.42824,0.78125,1.9866745748728583,8.130786,11.400466000000002,32.1181,1374.4222222215938
2024-07-17 08:21:00,42.30324,0.9548609999999993,2.1045323451151923,8.506943,11.487271999999999,31.828700000000026,1374.4722222215937
2024-07-17 08:24:00,39.17824,1.0127319999999997,2.1240810207603817,8.680554,11.516202000000002,31.82869999999997,1374.5222222215937
2024-07-17 08:27:00,36.05324,1.1284720000000004,2.1769417918916076,8.825234000000002,11.429402,30.092600000000004,1374.5722222215936
2024-07-17 08:30:00,35.01157,1.0127319999999997,2.0948603849938148,8.680554,11.429402000000001,29.803300000000036,1374.6222222215936
2024-07-17 08:33:00,35.56134,1.0995369999999998,2.0837474909598326,8.738427999999999,11.168981000000002,28.935100000000034,1374.6722222215935
2024-07-17 08:36:00,40.76968,1.0416660000000002,2.0588395293632207,8.535877,11.082170999999999,29.513799999999975,1374.7222222215935
2024-07-17 08:39:00,40.76968,0.8391200000000003,1.966553129426057,8.275466999999999,11.255787,30.092600000000004,1374.7722222215934
2024-07-17 08:48:00,54.22454,2.0833340000000007,2.4401952001135756,9.143517000000001,9.895833,39.641200000000026,1374.7722222215934
2024-07-17 08:51:00,38.65741,1.1284720000000004,2.0853166742988067,8.593748000000001,10.937496,28.645800000000037,1374.8222222215934
2024-07-17 08:54:00,37.09491,1.070601,2.0815578678037703,8.535878,11.053237,30.092600000000004,1374.8722222215933
2024-07-17 08:57:00,38.65741,1.070602,2.051320864703774,8.506948000000001,10.937496000000001,27.488499999999988,1374.9222222215933
2024-07-17 09:00:00,42.2743,1.070602,2.0513243596098314,8.420138,10.850696,30.67130000000003,1374.9722222215933
2024-07-17 09:03:00,42.82407,0.983797,2.022426675601673,8.275462999999998,10.908565999999999,30.38190000000003,1375.0222222215932
2024-07-17 09:06:00,43.37384,0.9548609999999993,2.0085264091527337,8.304397999999999,10.995367000000002,30.671299999999974,1375.0722222215932
2024-07-17 09:09:00,42.30324,1.0127319999999997,2.04574652717113,8.333338,10.937496000000001,30.96070000000003,1375.1222222215931
2024-07-17 09:12:00,45.3993,0.983797,2.0322118989919598,8.275462999999998,10.937496000000001,30.381999999999977,1375.172222221593
2024-07-17 09:15:00,45.3993,0.9259259999999996,2.0228641300923007,8.246528,11.082172,32.696799999999996,1375.222222221593
2024-07-17 09:18:00,48.5243,0.8391200000000003,1.9479921485498335,8.015046,10.937496,33.85409999999999,1375.272222221593
2024-07-17 09:21:00,49.04514,0.8101850000000006,2.0045360915968367,7.8993020000000005,11.111106999999999,35.30090000000001,1375.322222221593
2024-07-17 09:24:00,41.26157,0.8969899999999997,2.0077014591449145,8.246523,11.140043000000002,32.69669999999999,1375.372222221593
2024-07-17 09:27:00,42.2743,1.0995369999999998,2.1141351532926276,8.478012999999999,10.995365999999999,32.407400000000024,1375.4222222215928
2024-07-17 09:30:00,48.00347,1.1284719999999995,2.136440632864054,8.535883,11.024301000000001,34.43290000000002,1375.4722222215928
2024-07-17 09:33:00,48.03241,1.0416659999999993,2.0886535016353673,8.420143,11.053237,35.01150000000001,1375.5222222215928
2024-07-17 09:36:00,50.08681,1.0995369999999998,2.1141386426180113,8.506943,11.024306000000001,36.45839999999998,1375.5722222215927
2024-07-17 09:39:00,50.60764,1.070602,2.1215660461947414,8.362268,10.995365999999999,35.30090000000001,1375.6222222215927
2024-07-17 09:42:00,50.60764,1.070602,2.1115946462691384,8.391207999999999,10.995365999999999,35.01150000000001,1375.6722222215926
2024-07-17 09:45:00,55.2662,1.0995369999999998,2.134284152154109,8.333338000000001,10.908561000000002,41.66660000000002,1375.7222222215926
2024-07-17 09:48:00,54.74537,0.9548609999999993,2.0854818814558906,8.333338,11.255787000000002,39.9306,1375.7722222215925
2024-07-17 09:51:00,52.66204,0.9548610000000002,2.085481881455891,8.246528000000001,11.168977,39.0625,1375.8222222215925
2024-07-17 09:54:00,51.09954,1.0127309999999996,2.085073838317902,8.333338000000001,11.053237,37.32640000000001,1375.8722222215924
2024-07-17 09:57:00,52.1412,1.0127319999999997,2.075275361713968,8.246528,10.937496000000001,40.79859999999999,1375.9222222215924
2024-07-17 10:00:00,52.1412,0.9259259999999996,2.0323971857367122,8.130783000000001,10.995367000000002,38.77310000000003,1375.9722222215923
2024-07-17 10:03:00,51.09954,0.9837959999999999,2.071156927892787,8.217588,10.995372,38.1944,1376.0222222215923
2024-07-17 10:06:00,55.29514,1.070602,2.1215660461947423,8.304397999999999,10.937496000000001,42.24540000000002,1376.0722222215923
2024-07-17 10:09:00,55.81597,1.070601,2.141445120661488,8.275458,10.966436999999999,40.79850000000002,1376.1222222215922
2024-07-17 10:12:00,59.43287,0.868055,2.0199728575302647,7.783566,10.821760999999999,43.98149999999998,1376.1722222215922
2024-07-17 10:15:00,61.97917,0.7233799999999997,1.9315129583653148,7.552086,10.879626,47.4537,1376.2222222215921
2024-07-17 10:18:00,60.47454,0.7523150000000003,1.9504426369072618,7.667827000000001,10.937502000000002,46.2963,1376.272222221592
2024-07-17 10:21:00,62.03704,0.868055,2.047760870634759,7.841437,10.966432000000001,47.1644,1376.322222221592
2024-07-17 10:24:00,58.36227,0.868055,2.0292520225544974,7.870372,10.937497,46.58559999999997,1376.372222221592
2024-07-17 10:27:00,60.96644,0.8391210000000004,1.9942616025701192,7.783567,10.850696000000001,46.2963,1376.422222221592
2024-07-17 10:30:00,56.30787,0.7233799999999997,1.9315159952969225,7.609952000000001,10.937502,46.0069,1376.472222221592
2024-07-17 10:33:00,53.7037,0.8391200000000003,1.985041594447364,7.812502,10.850692000000002,43.11340000000001,1376.5222222215918
2024-07-17 10:36:00,51.64931,0.8101849999999997,1.9772839057812381,7.783567000000001,10.908562000000002,40.21989999999997,1376.5722222215918
2024-07-17 10:39:00,49.04514,0.8969899999999997,1.998250777135878,7.928237,10.792826999999999,39.93059999999997,1376.6222222215918
2024-07-17 10:42:00,49.04514,0.8969909999999999,1.9887786156509901,7.957173,10.792822000000001,40.50919999999999,1376.6722222215917
2024-07-17 10:45:00,44.87847,0.9259259999999996,2.013315046632089,8.043978,10.850692,36.45840000000001,1376.7222222215917
2024-07-17 10:48:00,46.99074,1.0416659999999993,2.048859490964107,8.188653,10.706017,36.747600000000006,1376.7722222215916
2024-07-17 10:51:00,45.42824,0.9837959999999999,2.0224258647164217,8.101848,10.734952,36.45830000000001,1376.8222222215916
2024-07-17 10:54:00,43.8368,1.0416659999999993,2.0388574372946673,8.188653,10.677087,36.74770000000001,1376.8722222215915
2024-07-17 10:57:00,43.86574,1.0416659999999993,2.0388574372946673,8.188653,10.677087,37.03699999999998,1376.9222222215915
2024-07-17 11:00:00,52.66204,0.8101849999999997,1.8666927803474134,7.6099499999999995,10.387735,40.21989999999997,1376.9722222215914
2024-07-17 11:03:00,56.30787,0.6076390000000007,1.7812182581656908,7.233795,10.561346,41.37719999999999,1377.0222222215914
2024-07-17 11:06:00,50.60764,0.6944440000000007,1.8945054137168926,7.523152,10.850698,41.66670000000002,1377.0722222215913
2024-07-17 11:09:00,46.44097,0.8391209999999996,1.9572842891937778,7.812503,10.763892,37.03709999999998,1377.1222222215913
2024-07-17 11:12:00,43.31597,1.0127309999999996,2.006080894942806,8.159718000000002,10.648147000000002,34.722200000000015,1377.1722222215913
2024-07-17 11:15:00,46.93287,1.0416669999999995,2.0288304210050474,8.130787999999999,10.590281000000001,35.87960000000001,1377.2222222215912
2024-07-17 11:18:00,56.30787,0.6076390000000007,1.772731231108416,7.146994,10.445605,43.69210000000004,1377.2722222215912
2024-07-17 11:21:00,53.7037,0.5787040000000001,1.7926833365118695,7.233801,10.734957,41.08800000000002,1377.3222222215911
2024-07-17 11:24:00,49.04514,0.7523140000000001,1.9147508774452502,7.667827,10.821763,37.61570000000003,1377.372222221591
2024-07-17 11:27:00,43.31597,0.9259259999999996,2.013315046632089,7.957178,10.763892,37.03710000000001,1377.422222221591
2024-07-17 11:30:00,46.93287,1.1284720000000004,2.085316674298807,8.304397999999999,10.648146,36.45830000000001,1377.472222221591
2024-07-17 11:33:00,50.05787,1.0995369999999998,2.0939015121824713,8.217588,10.677081000000001,36.74770000000004,1377.522222221591
2024-07-17 11:36:00,49.53704,0.9837959999999999,2.0419789368600445,8.101848,10.792822000000001,37.037000000000035,1377.572222221591
2024-07-17 11:39:00,49.53704,1.0127309999999996,2.035862871682182,8.188658,10.763887,37.61580000000001,1377.6222222215908
2024-07-17 11:42:00,50.60764,1.0127309999999996,2.0556141436531443,8.159718000000002,10.792826999999999,37.615700000000004,1377.6722222215908
2024-07-17 11:45:00,48.00347,1.0127309999999996,2.0556141436531443,8.188653,10.821762,36.16900000000004,1377.7222222215908
2024-07-17 11:48:00,43.86574,0.9837959999999999,2.0419789368600445,8.159718,10.850692,35.01159999999999,1377.7722222215907
2024-07-17 11:51:00,40.7118,1.0416660000000002,2.0388539761292894,8.246528,10.734952,34.43290000000002,1377.8222222215907
2024-07-17 11:54:00,39.17824,1.0416659999999993,2.0187827613720875,8.246523,10.677087,32.696799999999996,1377.8722222215906
2024-07-17 11:57:00,44.87847,1.0995369999999998,2.0531544318011203,8.275463,10.619216,34.72219999999999,1377.9222222215906
2024-07-17 12:00:00,45.42824,1.0995369999999998,2.063374218154078,8.217592999999999,10.590276000000001,33.27550000000002,1377.9722222215905
2024-07-17 12:03:00,45.92014,1.0416659999999993,2.028829639270089,8.188653,10.648147000000002,33.27550000000002,1378.0222222215905
2024-07-17 12:06:00,47.48264,0.9837959999999999,2.0027888406860015,7.957177000000001,10.532411,35.30090000000001,1378.0722222215904
2024-07-17 12:09:00,46.44097,0.8969909999999999,1.9506981588776724,7.8993079999999996,10.619217,35.87969999999996,1378.1222222215904
2024-07-17 12:12:00,42.2743,1.070602,2.051324359609832,8.217594000000002,10.648152000000001,34.14350000000002,1378.1722222215903
2024-07-17 12:15:00,40.7118,1.0127309999999996,1.986114174397667,8.130783,10.561342,32.98609999999999,1378.2222222215903
2024-07-17 12:18:00,40.7118,1.0127309999999996,1.9961105293069814,8.043978,10.503477,32.1181,1378.2722222215903
2024-07-17 12:21:00,43.31597,1.0416669999999995,1.9986140812720796,8.015048,10.387731000000002,32.98609999999999,1378.3222222215902
2024-07-17 12:24:00,44.38657,1.0127319999999997,1.97609578218408,7.957177999999999,10.358796,33.564899999999994,1378.3722222215902
2024-07-17 12:27:00,44.38657,0.9837959999999999,1.9533141605334068,8.015048,10.445602000000001,33.275499999999994,1378.4222222215901
2024-07-17 12:30:00,41.78241,0.9837959999999999,1.9830658973042858,7.957172999999999,10.474537,33.85419999999999,1378.47222222159
2024-07-17 12:33:00,40.21991,0.9259259999999996,1.9166954492067096,7.870373,10.387737000000001,33.564899999999994,1378.52222222159
2024-07-17 12:36:00,38.65741,0.8969909999999999,1.9026403443239075,7.841438,10.416666999999999,31.82869999999997,1378.57222222159
2024-07-17 12:39:00,36.57407,1.0127319999999997,1.9660569796238172,8.101854,10.474542000000001,29.80329999999998,1378.62222222159
2024-07-17 12:42:00,33.47801,1.0995369999999998,1.970505272226719,8.246524,10.358797,28.645899999999983,1378.67222222159
2024-07-17 12:45:00,37.09491,1.157407,2.002235867606297,8.246528,10.271991,28.067099999999982,1378.7222222215898
2024-07-17 12:48:00,38.16551,1.1284720000000004,2.0022700587826803,8.159718,10.271986,29.22460000000001,1378.7722222215898
2024-07-17 12:51:00,37.09491,1.0127309999999996,1.9459012254466037,8.043982999999999,10.358792000000001,28.93520000000001,1378.8222222215898
2024-07-17 12:54:00,36.60301,1.0416660000000002,1.9579984488781947,8.101848,10.358792000000001,28.935100000000034,1378.8722222215897
2024-07-17 12:57:00,37.61574,1.1284720000000004,2.0022700587826803,8.159718,10.271986,29.803200000000004,1378.9222222215897
2024-07-17 13:00:00,35.01157,1.0416670000000003,1.9681907842817674,8.130784,10.416666999999999,28.64580000000001,1378.9722222215896
2024-07-17 13:03:00,38.16551,1.070601,1.9696654858371876,8.130788,10.329857,29.224500000000035,1379.0222222215896
2024-07-17 13:06:00,39.69907,1.070602,1.99022842022986,8.072918000000001,10.329866,28.935199999999952,1379.0722222215895
2024-07-17 13:09:00,40.21991,0.9259259999999996,1.965262174608806,7.899308,10.561342000000002,30.382000000000005,1379.1222222215895
2024-07-17 13:12:00,36.60301,0.9548610000000002,1.949955342635893,7.957178,10.474537,30.092600000000004,1379.1722222215894
2024-07-17 13:15:00,32.95718,1.0127310000000005,1.9660561996121324,8.159718,10.532407000000001,27.777799999999957,1379.2222222215894
2024-07-17 13:18:00,32.95718,1.157407,2.02340188942144,8.391204000000002,10.474537000000002,28.067200000000014,1379.2722222215893
2024-07-17 13:21:00,36.57407,1.157407,2.0128340905907867,8.362268,10.416671000000001,27.488499999999988,1379.3222222215893
2024-07-17 13:24:00,37.61574,1.0995369999999998,2.0016877427087234,8.246523,10.445606,28.067099999999982,1379.3722222215893
2024-07-17 13:27:00,38.65741,1.070602,2.000468966838799,8.188658,10.474535999999999,28.935199999999952,1379.4222222215892
2024-07-17 13:30:00,34.49074,0.9548609999999993,1.9401198065213883,8.101853,10.590282,28.93520000000001,1379.4722222215892
2024-07-17 13:33:00,30.35301,1.0127309999999996,1.9459047158599705,8.217592999999999,10.532412,25.75229999999999,1379.5222222215891
2024-07-17 13:36:00,31.39468,1.0995369999999998,1.9913179942785995,8.333333,10.503476000000001,25.173699999999997,1379.572222221589
2024-07-17 13:39:00,33.99884,1.157407,2.0234018894214394,8.420143,10.503476,24.88420000000002,1379.622222221589
2024-07-17 13:42:00,34.49074,1.0995369999999998,2.012028743576547,8.391202999999999,10.619216,26.331000000000017,1379.672222221589
2024-07-17 13:45:00,35.04051,1.0416659999999993,1.9783538067629962,8.362273,10.677087,26.33099999999999,1379.722222221589
2024-07-17 13:48:00,36.05324,1.0127319999999997,1.9660569796238163,8.246528,10.619216,27.488400000000013,1379.772222221589
2024-07-17 13:51:00,36.05324,0.8969909999999999,1.9026436840969845,8.130783000000001,10.706022,26.620300000000015,1379.8222222215888
2024-07-17 13:54:00,38.16551,1.0127319999999997,1.9660569796238163,8.246528,10.619216,27.199000000000012,1379.8722222215888
2024-07-17 13:57:00,30.84491,0.8101849999999997,1.8945890455209204,8.043978,10.908563,25.173599999999993,1379.9222222215888
2024-07-17 14:00:00,43.31597,1.070602,2.0815586486174253,8.246528000000001,10.763886000000001,32.696800000000025,1379.9722222215887
2024-07-17 14:03:00,35.01157,0.9548610000000002,1.969564180412472,8.188658,10.763886999999999,28.35650000000004,1380.0222222215887
2024-07-17 14:06:00,32.95718,1.0127309999999996,1.9559940321047733,8.072913,10.416672000000002,26.90980000000002,1380.0722222215886
2024-07-17 14:09:00,32.95718,1.0127309999999996,1.915495229604759,8.015048,10.243057,26.90979999999999,1380.1222222215886
2024-07-17 14:12:00,31.39468,0.9259259999999996,1.8278646524696358,7.841438,10.098382,26.33099999999999,1380.1722222215885
2024-07-17 14:15:00,37.09491,1.0127319999999997,1.8643158086902687,7.812498,9.895836,28.64590000000001,1380.2222222215885
2024-07-17 14:18:00,37.09491,0.9837959999999999,1.8931906762498119,7.812498000000001,10.069442000000002,26.620400000000018,1380.2722222215884
2024-07-17 14:21:00,40.21991,1.0416659999999993,1.8755680700874802,7.783562999999999,9.809027,29.80329999999998,1380.3222222215884
2024-07-17 14:24:00,35.50347,1.1863419999999998,1.9475336949156044,7.957172999999999,9.751161,27.199000000000012,1380.3722222215883
2024-07-17 14:33:00,30.87384,1.1284720000000004,1.949528798459352,8.159718000000002,10.127316,23.4375,1380.3722222215883
2024-07-17 14:36:00,33.99884,1.0995369999999998,1.9600580349131573,8.333338000000001,10.416671000000001,25.463000000000022,1380.3722222215883
2024-07-17 14:39:00,30.87384,0.8680559999999993,1.840018157710985,7.841438,10.329862,24.594899999999996,1380.3722222215883
2024-07-17 14:51:00,30.35301,0.9259259999999996,1.8278646524696358,7.754628,10.011572000000001,25.173699999999997,1380.3722222215883
2024-07-17 14:54:00,43.31597,1.2442129999999993,2.0422679018395087,8.159718,10.040505,32.117999999999995,1380.4222222215883
2024-07-17 14:57:00,59.92477,0.3182859999999996,1.3868675799272996,6.105325,9.519679,46.875,1380.4722222215883
2024-07-17 15:00:00,66.17477,0.05787000000000031,1.0637191000932422,5.237272000000001,9.924772,59.60649999999998,1380.5222222215882
2024-07-17 15:03:00,64.58333,0.14467599999999958,1.318091343312159,5.266208,9.866902,58.73840000000001,1380.5722222215882
2024-07-17 15:06:00,50.60764,0.43402799999999964,1.6037413294281508,6.741902,10.300924,41.37730000000005,1380.6222222215881
2024-07-17 15:09:00,44.38657,0.7523140000000001,1.7968420519985926,7.262727000000001,10.040513,36.45830000000001,1380.672222221588
2024-07-17 15:12:00,43.31597,0.868055,1.8303414091713865,7.349537000000001,9.809031999999998,34.72229999999996,1380.722222221588
2024-07-17 15:15:00,39.69907,0.8680560000000002,1.781614200250201,7.4074029999999995,9.722227,33.85410000000002,1380.772222221588
2024-07-17 15:18:00,37.61574,0.8969909999999999,1.7751047639990913,7.407408,9.606477,33.564899999999966,1380.822222221588
2024-07-17 15:21:00,37.61574,0.9259259999999996,1.7776675796886925,7.3784730000000005,9.490737000000001,30.960699999999974,1380.872222221588
2024-07-17 15:24:00,38.65741,0.983797,1.7909819877071271,7.3784730000000005,9.346066,31.82860000000005,1380.9222222215878
2024-07-17 15:27:00,36.57407,0.8391209999999996,1.728753298232853,7.2048630000000005,9.461802,31.828700000000026,1380.9722222215878
2024-07-17 15:30:00,40.7118,1.1284729999999996,1.8418947698789376,7.436343,9.11458,30.67130000000003,1381.0222222215878
2024-07-17 15:33:00,31.39468,0.9837959999999999,1.6752741959245896,7.523147000000001,9.172450999999999,24.59499999999997,1381.0722222215877
2024-07-17 15:36:00,30.87384,0.9548610000000002,1.7279358118879569,7.4652769999999995,9.346066,21.41210000000001,1381.1222222215877
2024-07-17 17:30:00,33.44907,1.475695,1.9868012882228614,7.841438,8.969903,24.016200000000026,1381.1222222215877
2024-07-17 23:30:00,31.39468,0.5208330000000005,2.451126545912252,0.14467600000000047,6.452551,19.965299999999957,1381.1222222215877
2024-07-17 23:33:00,40.21991,0.8680559999999993,2.962329229373188,0.1736109999999993,6.39468,27.77770000000001,1381.1722222215876
2024-07-17 23:36:00,49.04514,1.070602,3.242653684162224,0.14467600000000047,6.36574,32.11810000000003,1381.2222222215876
2024-07-17 23:39:00,55.81597,1.1284720000000004,3.3200756505546627,0.11573999999999973,6.336804999999999,38.4838,1381.2722222215875
2024-07-17 23:42:00,65.65394,1.1284720000000004,3.294640028108298,0.14467500000000033,6.278935,48.900499999999994,1381.3222222215875
2024-07-17 23:45:00,76.0706,1.157407,3.3243025976310796,0.14467500000000033,6.25,63.07869999999997,1381.3722222215874
2024-07-17 23:48:00,85.90856,1.2152779999999996,3.391297336707184,0.14467599999999958,6.22106,72.91670000000002,1381.4222222215874
2024-07-17 23:51:00,96.75926,1.273148,3.4659936825402617,0.14467599999999958,6.22106,85.0695,1381.4722222215873
2024-07-17 23:54:00,100.0,1.2442129999999993,3.4287483112824355,0.08680599999999927,6.163195000000001,90.27780000000001,1381.5222222215873
2024-07-17 23:57:00,100.0,1.2442129999999993,3.4113711198976704,0.14467599999999958,6.163195000000001,89.40970000000002,1381.5722222215873
2024-07-18 00:00:00,100.0,1.359953,3.514506412673993,0.2025459999999999,6.076385,87.96299999999997,1381.6222222215872
2024-07-18 00:03:00,100.0,1.3888879999999997,3.559688898092298,0.1736109999999993,6.076385,89.69900000000001,1381.6722222215872
2024-07-18 00:06:00,100.0,1.4467590000000001,3.6137536742254253,0.14467500000000033,5.989579000000001,89.98840000000001,1381.7222222215871
2024-07-18 00:09:00,100.0,1.4467590000000001,3.6047270935699784,0.14467500000000033,5.960649,90.27779999999998,1381.772222221587
2024-07-18 00:12:00,100.0,1.4467590000000001,3.6047270935699784,0.14467500000000033,5.960649,92.59259999999998,1381.822222221587
2024-07-18 00:15:00,100.0,1.4467589999999992,3.5866414455384357,0.14467599999999958,5.902774,91.72460000000001,1381.872222221587
2024-07-18 00:18:00,100.0,1.4178239999999995,3.541841243764047,0.14467599999999958,5.873844000000001,92.5925,1381.922222221587
2024-07-18 00:21:00,100.0,1.3888889999999998,3.49695366621264,0.14467599999999958,5.844909,91.7245,1381.972222221587
2024-07-18 00:24:00,100.0,1.359954,3.443006295639784,0.14467599999999958,5.787038999999999,90.56719999999999,1382.0222222215868
2024-07-18 00:27:00,100.0,1.4178249999999997,3.4875323523080395,0.14467599999999958,5.700228000000001,91.72450000000003,1382.0722222215868
2024-07-18 00:30:00,100.0,1.4467599999999994,3.523054911589138,0.14467599999999958,5.700228000000001,92.5925,1382.1222222215868
2024-07-18 00:33:00,100.0,1.475695,3.540109864215585,0.14467599999999958,5.642363,95.19669999999999,1382.1722222215867
2024-07-18 00:36:00,100.0,1.5046289999999996,3.556841970927479,0.1736109999999993,5.613429,94.32869999999997,1382.2222222215867
2024-07-18 00:39:00,100.0,1.5046289999999996,3.529108233898927,0.1736109999999993,5.526619,93.17129999999997,1382.2722222215866
2024-07-18 00:42:00,100.0,1.5046299999999997,3.5198465722169625,0.14467599999999958,5.4687529999999995,96.06479999999999,1382.3222222215866
2024-07-18 00:45:00,100.0,1.5046299999999997,3.510570668130613,0.14467599999999958,5.439813000000001,96.93289999999999,1382.3722222215865
2024-07-18 00:48:00,100.0,1.5335649999999994,3.5267133390125998,0.1736109999999993,5.410883,92.01390000000004,1382.4222222215865
2024-07-18 00:51:00,100.0,1.5335649999999994,3.5173725187183176,0.14467599999999958,5.353013000000001,91.14580000000001,1382.4722222215864
2024-07-18 00:54:00,100.0,1.649305,3.6169330398235346,0.2025459999999999,5.295143,91.72460000000001,1382.5222222215864
2024-07-18 00:57:00,100.0,1.5914349999999997,3.558089416704558,0.14467599999999958,5.266203,91.14589999999998,1382.5722222215863
2024-07-18 01:00:00,100.0,1.6782409999999999,3.6317854607630182,0.2025459999999999,5.237267,90.56710000000001,1382.6222222215863
2024-07-18 01:03:00,100.0,1.6782409999999999,3.641361790135289,0.14467599999999958,5.208336999999999,91.72450000000003,1382.6722222215863
2024-07-18 01:06:00,100.0,1.7071759999999996,3.6559951388503027,0.14467599999999958,5.150462000000001,90.56710000000001,1382.7222222215862
2024-07-18 01:09:00,100.0,1.6493059999999993,3.569168889250831,0.14467599999999958,5.092592,92.88199999999998,1382.7722222215862
2024-07-18 01:12:00,100.0,1.6782409999999999,3.593377064579833,0.14467599999999958,5.063656999999999,92.88190000000003,1382.8222222215861
2024-07-18 01:15:00,100.0,1.7361109999999993,3.6315645207810516,0.14467599999999958,4.976857000000001,95.1968,1382.872222221586
2024-07-18 07:18:00,31.39468,1.186343,2.3525420458518846,7.783563,10.706019999999999,25.75229999999999,1382.872222221586
2024-07-18 09:03:00,32.43634,0.9548610000000002,1.8605945981020144,7.899306999999999,10.156246000000001,24.884299999999996,1382.872222221586
2024-07-18 09:06:00,32.43634,0.9548610000000002,1.880619839830184,8.043977000000002,10.358796,22.28000000000003,1382.872222221586
2024-07-18 09:09:00,30.87384,0.868055,1.830338060718331,7.899306999999999,10.358792000000001,22.279999999999973,1382.872222221586
2024-07-18 09:12:00,32.43634,0.8680560000000002,1.8206405608494733,7.812502,10.243056,22.280100000000004,1382.872222221586
2024-07-18 09:15:00,33.47801,0.78125,1.7853386666878694,7.725692,10.358792000000001,26.041600000000017,1382.872222221586
2024-07-18 09:18:00,31.88657,1.0127310000000005,1.945904715859971,8.130788,10.445607,24.594899999999996,1382.872222221586
2024-07-18 09:27:00,31.39468,1.1284720000000004,1.970707189686136,8.304398,10.329866,24.88420000000002,1382.872222221586
2024-07-18 09:30:00,35.56134,1.070602,1.959354647240043,8.159718000000002,10.329866,25.752300000000048,1382.922222221586
2024-07-18 09:33:00,34.49074,1.0127309999999996,1.9053117093794676,8.217588,10.416667,25.463000000000022,1382.972222221586
2024-07-18 09:36:00,35.56134,1.0127309999999996,1.935794926414982,8.101848,10.387737000000001,26.04169999999999,1383.022222221586
2024-07-18 09:39:00,35.56134,1.1284720000000004,1.9601299322039683,8.246528000000001,10.243056,24.305499999999995,1383.072222221586
2024-07-18 09:42:00,38.16551,1.0127319999999997,1.9256546329296116,8.015048,10.271986,27.777800000000013,1383.1222222215858
2024-07-18 09:45:00,39.20718,0.9548610000000002,1.9005458123824226,7.986107,10.358796,28.64580000000001,1383.1722222215858
2024-07-18 09:48:00,40.21991,0.9548610000000002,1.9302620464080047,8.043977000000002,10.503476000000001,28.35650000000001,1383.2222222215858
2024-07-18 09:51:00,37.09491,0.8391209999999996,1.8729910597024313,7.870373,10.561342000000002,29.803199999999975,1383.2722222215857
2024-07-18 09:54:00,33.44907,0.8969909999999999,1.8832699727682793,7.957177999999999,10.474537,28.067099999999982,1383.3222222215857
2024-07-18 09:57:00,35.04051,1.0127319999999997,1.9053124729999975,8.072913,10.271991,24.884299999999968,1383.3722222215856
2024-07-18 10:00:00,37.64468,0.9548610000000002,1.890592927935712,7.928237,10.271986,26.90979999999999,1383.4222222215856
2024-07-18 10:03:00,38.10764,0.868055,1.8689167816906014,7.783567000000001,10.358792000000001,28.06710000000001,1383.4722222215855
2024-07-18 10:06:00,34.49074,0.8680560000000002,1.8496719639443073,7.812503,10.329856999999999,27.777800000000013,1383.5222222215855
2024-07-18 10:09:00,32.95718,0.9548609999999993,1.8706193516603686,7.957177999999999,10.243057,27.488400000000013,1383.5722222215854
2024-07-18 10:12:00,34.49074,0.9548610000000002,1.8605980663074606,7.928237,10.185186,28.64580000000001,1383.6222222215854
2024-07-18 10:15:00,36.05324,0.9548610000000002,1.8605945981020144,7.899306999999999,10.156246000000001,27.199099999999987,1383.6722222215853
2024-07-18 10:18:00,38.65741,0.9548609999999993,1.9104719100420249,7.957177999999999,10.358797,30.67130000000003,1383.7222222215853
2024-07-18 10:21:00,39.69907,0.9259260000000005,1.8675766849819013,7.812502,10.185186,29.80329999999998,1383.7722222215853
2024-07-18 10:24:00,42.2743,0.8101849999999997,1.8009017967070693,7.581016,10.156251000000001,30.67130000000003,1383.8222222215852
2024-07-18 10:27:00,45.42824,0.6076389999999998,1.6783385428677617,7.146990000000001,10.127311000000002,33.27550000000002,1383.8722222215852
2024-07-18 10:30:00,42.24537,0.5208329999999997,1.6308225235693217,7.118056,10.329863,32.69670000000002,1383.9222222215851
2024-07-18 10:33:00,39.69907,0.78125,1.8040184670396622,7.5520819999999995,10.243052000000002,31.25,1383.972222221585
2024-07-18 10:36:00,38.10764,0.8101850000000006,1.829217919259834,7.7256920000000004,10.387727,31.82869999999997,1384.022222221585
2024-07-18 10:39:00,37.09491,0.9259260000000005,1.887291506542621,7.754632000000001,10.185186,31.25,1384.072222221585
2024-07-18 10:42:00,40.76968,0.8391209999999996,1.8063006802984287,7.638892,10.127311000000002,29.803200000000004,1384.122222221585
2024-07-18 10:45:00,43.86574,0.6944440000000007,1.7259305045638011,7.3206,10.098376000000002,32.69670000000002,1384.172222221585
2024-07-18 10:48:00,43.31597,0.5787040000000001,1.683458699027652,7.118056,10.243052000000002,32.11809999999997,1384.2222222215848
2024-07-18 10:51:00,33.99884,0.7523150000000003,1.7968397740585338,7.638893,10.416668,28.067199999999957,1384.2722222215848
2024-07-18 10:54:00,35.56134,0.8391209999999996,1.787055373808652,7.667821999999999,10.098381,27.488400000000013,1384.3222222215848
2024-07-18 10:57:00,40.76968,0.7233800000000006,1.7432561197984662,7.349536,10.069446,30.092600000000004,1384.3722222215847
2024-07-18 11:00:00,32.43634,0.868055,1.8400173297716875,7.870368,10.358793000000002,28.35650000000004,1384.4222222215847
2024-07-18 11:03:00,31.39468,1.070602,1.9282440188503205,8.159724,10.243052000000002,25.46289999999999,1384.4722222215846
2024-07-18 11:09:00,31.39468,1.1284720000000004,1.938896085689614,8.130788,10.069446000000001,25.46289999999999,1384.4722222215846
2024-07-18 11:12:00,31.39468,1.070601,1.9073779277069887,8.101848,10.127317000000001,24.594899999999996,1384.5222222215846
2024-07-18 11:15:00,30.87384,1.070601,1.9073779277069887,8.101848,10.127317000000001,24.884299999999996,1384.5722222215845
2024-07-18 11:18:00,43.31597,1.4178239999999995,2.0686841085306114,8.246523,9.722218999999999,29.803200000000004,1384.6222222215845
2024-07-18 11:21:00,44.87847,1.157407,2.02340188942144,8.101848,10.185181,31.828700000000026,1384.6722222215844
2024-07-18 11:24:00,45.3993,1.0995369999999998,2.0223449000078575,8.188658,10.445601,32.986099999999965,1384.7222222215844
2024-07-18 11:27:00,43.86574,1.0127309999999996,2.006080894942806,8.188653,10.677082000000002,33.56479999999999,1384.7722222215843
2024-07-18 11:30:00,41.78241,0.9837959999999999,2.0224258647164217,8.159718,10.792822,34.72220000000004,1384.8222222215843
2024-07-18 11:33:00,39.67014,1.0127310000000005,2.0358628716821827,8.246528,10.821757,32.696799999999996,1384.8722222215843
2024-07-18 11:36:00,39.69907,1.1284720000000004,2.064702822461307,8.420138,10.706016,32.117999999999995,1384.9222222215842
2024-07-18 11:39:00,42.82407,1.157407,2.0966661295712035,8.449078,10.734951000000002,32.696699999999964,1384.9722222215842
2024-07-18 11:42:00,43.8368,1.070601,2.071503309067949,8.362268,10.850697,34.72219999999999,1385.0222222215841
2024-07-18 11:45:00,43.86574,1.0127309999999996,2.0259585241534164,8.333333,10.879632,33.56479999999999,1385.072222221584
2024-07-18 11:48:00,42.2743,1.070601,2.0614229810595575,8.391208,10.850697,33.27540000000005,1385.122222221584
2024-07-18 11:51:00,42.2743,1.070602,2.0614237567515192,8.420144,10.879632,32.696799999999996,1385.172222221584
2024-07-18 11:54:00,40.7118,1.0995369999999998,2.07357416150947,8.449074,10.850697,32.11809999999997,1385.222222221584
2024-07-18 11:57:00,40.7118,1.1574080000000002,2.086277134809856,8.535884,10.792826,31.82869999999997,1385.272222221584
2024-07-18 12:00:00,40.7118,1.157407,2.127698463806515,8.535884,10.908567000000001,32.11810000000003,1385.3222222215838
2024-07-18 12:03:00,39.17824,1.070602,2.0614237567515192,8.420144,10.879632,27.77770000000004,1385.3722222215838
2024-07-18 12:06:00,34.49074,1.0127319999999997,2.0259593201900983,8.449074,10.995372000000001,30.3819,1385.4222222215838
2024-07-18 12:09:00,35.04051,1.1574080000000002,2.075862905642689,8.622684,10.850696000000001,27.488400000000013,1385.4722222215837
2024-07-18 12:12:00,36.05324,1.1574080000000002,2.0654202704006104,8.593754,10.792826,27.488500000000045,1385.5222222215837
2024-07-18 12:15:00,35.56134,1.0995369999999998,2.053154431801121,8.564814,10.908567000000001,28.067200000000014,1385.5722222215836
2024-07-18 12:18:00,37.09491,1.070602,2.0513243596098314,8.478007999999999,10.908565999999999,27.777800000000013,1385.6222222215836
2024-07-18 12:21:00,48.00347,0.5208329999999997,1.6883644578384995,7.233798,10.648145000000001,34.72219999999999,1385.6722222215835
2024-07-18 12:24:00,48.00347,0.4050929999999999,1.6743612495725353,7.089125,11.082172000000002,35.590299999999985,1385.7222222215835
2024-07-18 12:27:00,41.26157,0.5497689999999995,1.7776238364815329,7.494211,11.082172000000002,33.85420000000002,1385.7722222215834
2024-07-18 12:30:00,37.09491,0.694445,1.859523932269156,7.841437000000001,11.053242,30.671300000000002,1385.8222222215834
2024-07-18 12:33:00,35.56134,0.868055,1.9450690972281253,8.188657,10.995372,28.93520000000001,1385.8722222215833
2024-07-18 12:36:00,36.05324,0.9548610000000002,1.9988154878069395,8.217597000000001,10.879626,28.067099999999982,1385.9222222215833
2024-07-18 12:39:00,35.04051,0.9259259999999996,1.965262174608806,8.275462999999998,10.937497,28.93519999999998,1385.9722222215833
2024-07-18 12:42:00,37.09491,1.0416670000000003,2.0087103632416357,8.391203,10.792826000000002,29.22459999999998,1386.0222222215832
2024-07-18 12:45:00,38.65741,1.0127319999999997,2.0457465271711293,8.535882999999998,11.140041,29.513900000000035,1386.0722222215832
2024-07-18 12:48:00,38.16551,0.9548609999999993,1.9988154878069389,8.391207999999999,11.053237,29.513900000000007,1386.1222222215831
2024-07-18 12:51:00,39.69907,0.9548609999999993,1.9890872094859442,8.420138,11.053237,29.51389999999998,1386.172222221583
2024-07-18 12:54:00,36.05324,0.9548610000000002,2.0085264091527346,8.362268,11.053237000000001,28.64579999999998,1386.222222221583
2024-07-18 12:57:00,31.88657,0.9259259999999996,1.9555891557968181,8.391207999999999,11.024302000000002,25.462999999999965,1386.272222221583
2024-07-18 13:00:00,35.56134,1.0127319999999997,2.0160297901839797,8.391207999999999,10.908565999999999,24.594900000000024,1386.322222221583
2024-07-18 13:03:00,36.05324,0.9548609999999993,1.9695641804124713,8.391207999999999,10.966436999999999,25.462999999999994,1386.372222221583
2024-07-18 13:06:00,32.95718,0.8969909999999999,1.9506948549760486,8.362272999999998,11.082172,24.884299999999996,1386.4222222215828
2024-07-18 13:09:00,36.57407,1.0416670000000003,1.9986140812720803,8.506943,10.879626000000002,26.331000000000017,1386.4722222215828
2024-07-18 13:12:00,32.95718,0.9548609999999993,1.979337982261953,8.478007999999999,11.082177000000001,25.462999999999994,1386.5222222215828
2024-07-18 13:15:00,36.60301,1.0127319999999997,2.0358636703556114,8.564817999999999,11.140046,26.04169999999999,1386.5722222215827
2024-07-18 13:18:00,35.01157,0.8969909999999999,1.96977451987292,8.391207999999999,11.168977,25.462999999999965,1386.6222222215827
2024-07-18 13:21:00,35.01157,0.8969899999999997,1.9602454578891073,8.333337,11.082177000000001,24.884199999999993,1386.6722222215826
2024-07-18 13:24:00,36.05324,0.868055,1.9450658352739507,8.246532,11.053237,26.909700000000015,1386.7222222215826
2024-07-18 13:27:00,36.05324,0.868055,1.9261497368568847,8.246532,10.995367000000002,25.75230000000002,1386.7722222215825
2024-07-18 13:30:00,33.99884,0.868055,1.9356192481230323,8.246527,11.024302000000002,25.75230000000002,1386.8222222215825
2024-07-18 13:33:00,32.95718,0.9259259999999996,1.9652621746088053,8.333338,10.995372,24.59480000000002,1386.8722222215824
2024-07-18 13:36:00,32.95718,1.070602,2.0411986447694326,8.506948000000001,10.908565999999999,26.909700000000015,1386.9222222215824
2024-07-18 13:39:00,32.43634,1.0416659999999993,2.028829639270088,8.506943,10.966436999999999,25.462999999999994,1386.9722222215823
2024-07-18 13:42:00,31.88657,1.0127309999999996,2.025955096852548,8.420143,10.966432000000001,24.016199999999998,1387.0222222215823
2024-07-18 13:45:00,34.49074,1.1284719999999995,2.0647028224613067,8.564813,10.850691000000001,26.04169999999999,1387.0722222215823
2024-07-18 13:48:00,36.05324,1.070602,2.051320864703774,8.449078,10.879626,26.041600000000017,1387.1222222215822
2024-07-18 13:51:00,36.60301,1.0127319999999997,1.9861115016957658,8.449078,10.879626,26.04169999999999,1387.1722222215822
2024-07-18 13:54:00,36.05324,0.9548609999999993,1.9793346086751853,8.333338,10.937497,26.909699999999987,1387.2222222215821
2024-07-18 13:57:00,39.17824,1.0416669999999995,2.0187800637310263,8.391207999999999,10.821761000000002,28.93520000000001,1387.272222221582
2024-07-18 14:00:00,38.65741,0.9259259999999996,1.9749145080595678,8.246528,10.937502000000002,28.93519999999998,1387.322222221582
2024-07-18 14:03:00,40.21991,1.070602,2.0815586486174245,8.391207999999999,10.908565999999999,27.777800000000013,1387.372222221582
2024-07-18 14:06:00,37.09491,0.9259259999999996,1.9749111763133291,8.275468,10.966432000000001,28.06710000000001,1387.422222221582
2024-07-18 14:09:00,35.04051,0.9548610000000002,1.969564180412472,8.333338000000001,10.908567,27.777800000000013,1387.472222221582
2024-07-18 14:12:00,33.47801,0.9837959999999999,1.9731698574326162,8.362268,10.850692000000002,27.199099999999987,1387.5222222215818
2024-07-18 14:15:00,38.16551,1.1284720000000004,2.043992069984267,8.478007999999999,10.706016000000002,28.935199999999952,1387.5722222215818
2024-07-18 14:18:00,42.24537,1.2442129999999993,2.1284665493028254,8.622683,10.734950000000001,28.935100000000034,1387.6222222215818
2024-07-18 14:21:00,48.5243,1.157407,2.259827478408092,8.940973,11.689816,33.56479999999999,1387.6722222215817
2024-07-18 14:24:00,48.00347,1.0416659999999993,2.1084284720521618,8.506943,11.197917,34.72229999999996,1387.7222222215817
2024-07-18 14:27:00,48.5243,1.0995369999999998,2.154350456680101,8.564813,11.197916000000001,35.01159999999999,1387.7722222215816
2024-07-18 14:30:00,49.53704,1.0416660000000002,2.1182815811470572,8.449078,11.168982,36.74769999999998,1387.8222222215816
2024-07-18 14:33:00,47.48264,1.070601,2.1115938578410414,8.506948,11.111107,34.722200000000015,1387.8722222215815
2024-07-18 14:36:00,45.3993,1.0416660000000002,2.0985513885788256,8.420138,11.082172,34.72220000000004,1387.9222222215815
2024-07-18 14:39:00,43.8368,1.070601,2.091593866741928,8.420138,10.966436999999999,33.275499999999994,1387.9722222215814
2024-07-18 14:42:00,47.48264,1.2152780000000005,2.1812192406324225,8.622684,10.966436000000002,35.011600000000016,1388.0222222215814
2024-07-18 14:45:00,52.66204,1.157407,2.1379931339556366,8.449078,10.850691000000001,36.74770000000001,1388.0722222215813
2024-07-18 14:48:00,51.64931,1.070602,2.1115980954753675,8.304397999999999,10.908565999999999,37.32640000000001,1388.1222222215813
2024-07-18 14:51:00,50.05787,0.9837959999999999,2.0808407182832793,8.217592999999999,11.024306999999999,39.06249999999997,1388.1722222215813
2024-07-18 14:54:00,44.87847,0.9548609999999993,2.047164179612935,8.188653,10.995372000000001,35.300899999999984,1388.2222222215812
