Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-18 14:57:00,49.04514,1.0995369999999998,2.1141386426180113,8.333333,10.850696000000001,36.16900000000001,1388.2722222215812
2024-07-18 15:00:00,50.60764,1.0995369999999998,2.124222285569896,8.362273,10.908565999999999,35.01150000000001,1388.3222222215811
2024-07-18 15:03:00,50.60764,1.070602,2.111598095475369,8.246528000000001,10.850696000000001,35.59020000000004,1388.372222221581
2024-07-18 15:06:00,50.60764,1.0416659999999993,2.078741437443038,8.246523,10.850697,36.45830000000001,1388.422222221581
2024-07-18 15:09:00,50.60764,1.0416659999999993,2.0588395293632202,8.275463,10.821757000000002,37.03699999999998,1388.472222221581
2024-07-18 15:12:00,43.31597,0.8391199999999994,1.9850447830974778,7.957172999999999,10.995372999999999,33.27550000000002,1388.522222221581
2024-07-18 15:15:00,48.5243,1.0995369999999998,2.1040294748971355,8.362273,10.850696000000001,35.30099999999999,1388.572222221581
2024-07-18 15:18:00,39.69907,0.8101849999999997,1.9498807950815316,7.986113,11.024307999999998,31.828700000000026,1388.6222222215808
2024-07-18 15:21:00,39.20718,1.0127310000000005,2.0259585241534164,8.304398,10.850696999999998,29.80329999999998,1388.6722222215808
2024-07-18 15:24:00,38.16551,1.070601,2.0513235864921455,8.362268,10.792826999999999,30.092600000000004,1388.7222222215808
2024-07-18 15:27:00,38.10764,1.1284720000000004,2.075019932349157,8.391208,10.706016,28.356499999999983,1388.7722222215807
2024-07-18 15:30:00,40.21991,1.1284720000000004,2.064702822461307,8.420138,10.706016,29.513900000000007,1388.8222222215807
2024-07-18 15:33:00,41.78241,1.0416660000000002,2.028829639270089,8.275458,10.734952,30.671200000000027,1388.8722222215806
2024-07-18 15:36:00,42.30324,1.0995369999999998,2.0429074532166522,8.333333,10.648145999999999,31.25000000000003,1388.9222222215806
2024-07-18 15:39:00,43.31597,1.0995369999999998,2.0531544318011203,8.275463,10.619216,30.671300000000002,1388.9722222215805
2024-07-18 15:42:00,42.82407,1.0127309999999996,2.01603243165573,8.188653,10.706022,30.9606,1389.0222222215805
2024-07-18 15:45:00,41.26157,1.0995369999999998,2.042910998103484,8.246523,10.561345999999999,31.828699999999998,1389.0722222215804
2024-07-18 15:48:00,41.26157,1.0127309999999996,1.9660561996121315,8.188658,10.561347000000001,29.224500000000006,1389.1222222215804
2024-07-18 15:51:00,39.20718,0.8969909999999999,1.9122950016064213,7.986108,10.590276999999999,30.092600000000033,1389.1722222215803
2024-07-18 15:54:00,39.20718,0.9259260000000005,1.9264502836058681,7.928242000000001,10.474535999999999,29.51389999999998,1389.2222222215803
2024-07-18 15:57:00,40.21991,0.8969899999999997,1.9026428557752844,7.928237,10.503477,31.25,1389.2722222215803
2024-07-18 16:00:00,36.60301,0.8101849999999997,1.876009690096526,7.783567000000001,10.590282,29.224500000000035,1389.3222222215802
2024-07-18 16:03:00,36.05324,0.9259259999999996,1.9069153036166306,7.9861130000000005,10.474537000000002,28.645899999999983,1389.3722222215802
2024-07-18 16:06:00,33.99884,0.8969909999999999,1.8832699727682793,7.957177999999999,10.474537,29.803200000000004,1389.4222222215801
2024-07-18 16:09:00,32.43634,0.9548609999999993,1.910475337113808,8.101848,10.503477,26.041600000000017,1389.47222222158
2024-07-18 16:12:00,30.35301,0.9259259999999996,1.8774473188328,8.101848,10.503472000000002,25.17360000000002,1389.52222222158
2024-07-18 16:15:00,33.47801,1.0416669999999995,1.937545556027959,8.188658,10.387731000000002,24.884299999999996,1389.57222222158
2024-07-18 16:18:00,33.99884,1.070602,1.9902284202298597,8.217588,10.474535999999999,24.305600000000027,1389.62222222158
2024-07-18 16:21:00,33.99884,0.9837959999999999,1.95331759943425,8.217588,10.648152,26.041600000000017,1389.67222222158
2024-07-18 16:24:00,36.05324,0.8391210000000004,1.8729943270072207,7.870367,10.561345999999999,27.488400000000013,1389.7222222215798
2024-07-18 16:27:00,41.78241,0.5787040000000001,1.7425898867306953,7.378469999999999,10.706016000000002,29.51389999999998,1389.7722222215798
2024-07-18 16:30:00,39.67014,0.6365739999999995,1.802237847304229,7.609956,10.879631999999999,30.67130000000003,1389.8222222215798
2024-07-18 16:33:00,33.47801,0.9259259999999996,1.965262174608806,8.304397999999999,10.966432000000001,25.462900000000047,1389.8722222215797
2024-07-18 16:36:00,32.43634,0.9259259999999996,1.9555925018362033,8.275462999999998,10.908567000000001,26.331000000000017,1389.9222222215797
2024-07-18 16:39:00,32.98611,0.9259259999999996,1.9458985634153574,8.362272999999998,10.966436999999999,25.173699999999997,1389.9722222215796
2024-07-18 16:42:00,30.87384,0.9548609999999993,1.9890872094859442,8.333338,10.966436999999999,25.75229999999999,1390.0222222215796
2024-07-19 09:33:00,34.49074,0.26041699999999945,1.4157861343624873,6.452548,10.387731000000002,24.01619999999997,1390.0222222215796
2024-07-19 13:57:00,30.35301,1.5914350000000006,1.7997344664961619,8.506947,8.940972,20.83340000000001,1390.0222222215796
2024-07-19 16:12:00,31.88657,1.359953,2.176968245349261,7.523148,9.432875,25.173699999999997,1390.0222222215796
2024-07-19 16:21:00,30.35301,0.9548610000000002,2.1329642393190196,6.5104180000000005,9.577547,26.33099999999996,1390.0222222215796
2024-07-20 08:15:00,33.44907,-0.14467500000000033,,3.038194,11.892358000000002,28.93519999999998,1390.0222222215796
2024-07-20 08:21:00,35.01157,1.7071759999999996,2.1868158260956636,9.288193,10.329857,23.72690000000003,1390.0222222215796
2024-07-20 08:33:00,42.2743,1.765047,2.3564353150585884,8.680553,9.982636000000001,28.35650000000001,1390.0222222215796
2024-07-20 09:06:00,32.8993,1.475695,2.0108790518618442,8.767362,9.953707,22.569499999999977,1390.0222222215796
2024-07-20 09:24:00,40.19097,1.6203709999999996,2.243621954364921,8.420138,9.809027,27.198999999999984,1390.0222222215796
2024-07-20 09:48:00,39.6412,1.4467590000000001,2.2692454267138333,7.870368,9.780089,28.64579999999998,1390.0222222215796
2024-07-20 10:09:00,35.50347,1.3020829999999997,2.2551697748876345,7.436337999999999,9.722225,27.77769999999998,1390.0222222215796
2024-07-20 10:18:00,37.06597,1.475695,2.1521762229670247,7.986108,9.519673000000001,27.777800000000013,1390.0222222215796
2024-07-20 10:51:00,31.36574,1.157407,2.2296592827240955,7.204858,9.866900999999999,25.752300000000048,1390.0222222215796
2024-07-20 11:12:00,35.50347,1.4467590000000001,2.1334917486385083,7.841438,9.403939,26.909700000000015,1390.0222222215796
2024-07-20 11:21:00,38.0787,1.4756939999999998,2.1637226820728843,7.696762999999999,9.259259,27.777800000000013,1390.0222222215796
2024-07-20 11:54:00,36.0243,1.9097229999999996,2.0092914737155025,8.391207999999999,8.593745,23.4375,1390.0222222215796
2024-07-20 12:06:00,34.4618,1.2152779999999996,2.1182318521756,7.089123,9.259255,27.199099999999987,1390.0222222215796
2024-07-22 09:24:00,41.72454,1.5335649999999994,2.1302199647828384,7.957172,9.288197,30.671300000000002,1390.0222222215796
2024-07-22 09:27:00,33.96991,1.4178240000000004,2.0338416443407654,9.432867000000002,10.821763,22.858799999999974,1390.0222222215796
2024-07-22 09:36:00,35.56134,1.2442130000000002,2.149753674337163,8.883098,11.053245,24.594900000000024,1390.0222222215796
2024-07-22 09:42:00,32.95718,1.0995369999999998,2.0531544318011203,8.854164,11.197917,25.463000000000022,1390.0222222215796
2024-07-22 09:45:00,33.99884,1.1863419999999998,2.0971469700826315,8.854169,11.053237,23.4375,1390.0222222215796
2024-07-22 09:57:00,30.35301,1.1574080000000002,1.959576143390203,8.304394,10.214115999999999,23.726799999999997,1390.0222222215796
2024-07-22 10:00:00,33.99884,1.0995369999999998,1.9074279660742943,8.101848,10.040511000000002,23.43749999999997,1390.0222222215796
2024-07-22 10:03:00,33.99884,0.9259259999999996,1.797822059707575,7.812503,9.982637,23.1481,1390.0222222215796
2024-07-22 10:06:00,34.49074,0.8969899999999997,1.7850583781268201,7.667827,9.895837,25.752400000000023,1390.0222222215796
2024-07-22 10:09:00,33.44907,0.8969909999999999,1.7651285972838067,7.638893,9.809031999999998,24.88420000000002,1390.0222222215796
2024-07-22 10:12:00,35.01157,0.9548609999999993,1.7897285929302689,7.609957999999999,9.664357,27.199099999999987,1390.0222222215796
2024-07-22 10:15:00,32.95718,1.0127309999999996,1.8124625195327937,7.696762999999999,9.635411999999999,24.59499999999997,1390.0222222215796
2024-07-22 10:27:00,30.87384,1.0995369999999998,1.7890618915255496,7.6388929999999995,9.259256,25.462999999999994,1390.0222222215796
2024-07-22 10:30:00,32.95718,1.1284720000000004,1.7869010120599242,7.638888,9.172456,24.30559999999997,1390.0222222215796
2024-07-22 10:33:00,31.39468,1.070601,1.758062158198801,7.552078,9.172457,24.016199999999998,1390.0222222215796
2024-07-22 10:36:00,32.43634,1.070601,1.747159836157084,7.523148000000001,9.114587,23.437399999999997,1390.0222222215796
2024-07-22 10:39:00,31.94444,1.0995369999999998,1.7561150152904283,7.523144,9.056717,23.1481,1390.0222222215796
2024-07-22 10:51:00,30.87384,1.0995369999999998,1.7228463212255596,7.378473,8.825236,22.5694,1390.0222222215796
2024-07-22 10:54:00,32.43634,1.0416659999999993,1.7052466578537449,7.320603,8.883107,22.5694,1390.0222222215796
2024-07-22 10:57:00,32.43634,0.9548609999999993,1.6438758503595687,7.175927999999999,8.825227,24.30559999999997,1390.0222222215796
2024-07-22 11:00:00,32.43634,0.9548609999999993,1.6438795257355014,7.146988,8.796297000000001,23.7269,1390.0222222215796
2024-07-22 11:03:00,31.94444,0.9548609999999993,1.6438758503595687,7.1180579999999996,8.767357,24.594900000000024,1390.0222222215796
2024-07-22 11:06:00,30.87384,0.9548609999999993,1.6332262628028356,7.1180579999999996,8.738427,23.4375,1390.0222222215796
2024-07-22 11:09:00,31.88657,1.070602,1.6810255874571698,7.204858000000001,8.622686,24.01619999999997,1390.0222222215796
2024-07-22 11:12:00,32.43634,1.0127309999999996,1.6524224922175343,7.1469879999999995,8.651617,24.016200000000026,1390.0222222215796
2024-07-22 11:15:00,30.87384,0.9837959999999999,1.6538246286212086,7.089118,8.680551999999999,24.594899999999996,1390.0222222215796
2024-07-22 11:24:00,32.43634,1.1284719999999995,1.6856668654905398,7.175922999999999,8.449071,22.858700000000027,1390.0222222215796
2024-07-22 11:27:00,30.87384,0.9837959999999999,1.6213898897680221,7.089122999999999,8.593747,24.305500000000023,1390.0222222215796
2024-07-22 11:30:00,31.39468,1.0995369999999998,1.677974406504255,7.118053,8.449076,22.280100000000033,1390.0222222215796
2024-07-22 11:33:00,32.95718,1.070601,1.6586829928250109,7.1180579999999996,8.478007,24.594899999999967,1390.0222222215796
2024-07-22 11:36:00,32.95718,1.0995369999999998,1.6892476233593996,7.118054000000001,8.478007,22.280100000000004,1390.0222222215796
2024-07-22 11:48:00,31.88657,1.0995369999999998,1.6439088007006315,7.060183,8.304396,22.858700000000027,1390.0222222215796
2024-07-22 12:21:00,30.87384,1.1284719999999995,1.7534929697405726,7.407403,8.854171000000001,22.569399999999973,1390.0222222215796
2024-07-22 12:39:00,32.43634,0.78125,1.463394366871717,6.597226,8.275465999999998,23.14820000000003,1390.0222222215796
2024-07-22 12:42:00,31.88657,0.7233799999999997,1.4682928265210424,6.510422,8.391202,23.43750000000003,1390.0222222215796
2024-07-22 12:51:00,32.43634,0.78125,1.4531574840708974,6.539355999999999,8.188655999999998,25.173699999999968,1390.0222222215796
2024-07-22 12:54:00,37.64468,0.46296300000000024,1.2746035169213001,5.902774000000001,8.159721,25.173599999999993,1390.0222222215796
2024-07-22 12:57:00,38.65741,0.3761579999999993,1.2903532117144976,5.6713,8.391202,29.513900000000007,1390.0222222215796
2024-07-22 13:00:00,31.39468,0.5787039999999992,1.3835998608602884,6.249996,8.391202,24.305499999999995,1390.0222222215796
2024-07-22 13:24:00,45.42824,1.244212,1.7716723660186366,7.233797,8.420135,32.117999999999995,1390.0222222215796
2024-07-22 13:27:00,48.03241,0.9837959999999999,1.7283280800863419,7.175927000000001,8.969911,33.275499999999965,1390.0722222215795
2024-07-22 13:30:00,47.48264,0.8969899999999997,1.6843544901116765,7.031247,8.969907000000001,33.85419999999996,1390.1222222215795
2024-07-22 13:33:00,47.48264,0.9548610000000002,1.7175347163798544,7.060187,8.912036,34.43290000000002,1390.1722222215794
2024-07-22 13:36:00,48.00347,0.8969899999999997,1.6843544901116765,7.031247,8.969907000000001,32.98609999999999,1390.2222222215794
2024-07-22 13:39:00,49.53704,0.9259260000000005,1.706281617161029,6.9444420000000004,8.854166,36.74770000000001,1390.2722222215793
2024-07-22 13:42:00,50.05787,0.8391210000000004,1.6496401401533876,6.799767000000001,8.825236,34.72230000000002,1390.3222222215793
2024-07-22 13:45:00,48.49537,0.8391200000000003,1.6596155721893915,6.799772000000001,8.854161999999999,34.43290000000002,1390.3722222215792
2024-07-22 13:48:00,47.48264,0.8391200000000003,1.6496358991697635,6.799772000000001,8.825232,34.14359999999999,1390.4222222215792
2024-07-22 13:51:00,43.31597,0.8101850000000006,1.6365962869771704,6.741902,8.825227,33.85419999999999,1390.4722222215792
2024-07-22 13:54:00,40.7118,0.983797,1.65382533638437,6.915512,8.506944999999998,32.407399999999996,1390.522222221579
2024-07-22 13:57:00,41.26157,0.9548609999999993,1.6332262628028356,6.8287059999999995,8.449075,30.671300000000002,1390.572222221579
2024-07-22 14:00:00,44.87847,0.868055,1.549064740487526,6.597224,8.246528999999999,32.696800000000025,1390.622222221579
2024-07-22 14:03:00,45.92014,0.8391200000000003,1.578978160581452,6.597220000000001,8.42014,33.564899999999966,1390.672222221579
2024-07-22 14:06:00,42.2743,0.983797,1.67527490985761,6.915512,8.564815,32.696800000000025,1390.722222221579
2024-07-22 14:09:00,37.61574,1.1574080000000002,1.7501986060266266,7.2048630000000005,8.564815,30.381899999999973,1390.7722222215789
2024-07-22 14:12:00,39.69907,1.186343,1.7462422537908049,7.146987000000001,8.420134000000001,30.38190000000003,1390.8222222215788
2024-07-22 14:15:00,42.79514,1.157407,1.7388285426005639,7.146992,8.478005,30.671300000000002,1390.8722222215788
2024-07-22 14:18:00,42.82407,1.157407,1.7728189796827756,7.204862,8.622685,30.382000000000005,1390.9222222215787
2024-07-22 14:21:00,42.82407,1.244212,1.8182069116304165,7.262727000000001,8.564815,32.40750000000003,1390.9722222215787
2024-07-22 14:24:00,42.82407,1.186343,1.7805951729437008,7.349533,8.70949,31.828700000000026,1391.0222222215787
2024-07-22 14:27:00,40.7118,1.3020829999999997,1.8434373653140363,7.494213,8.70949,30.671400000000006,1391.0722222215786
2024-07-22 14:30:00,38.65741,1.3310180000000003,1.8497650378107937,7.552078,8.70949,30.960699999999974,1391.1222222215786
2024-07-22 14:33:00,37.61574,1.4467590000000001,1.9085523131636315,7.609954,8.622685,29.22460000000001,1391.1722222215785
2024-07-22 14:36:00,39.17824,1.359953,1.855747555019202,7.581018,8.680555000000002,30.960700000000003,1391.2222222215785
2024-07-22 14:39:00,39.69907,1.4178230000000003,1.891082347518041,7.581018,8.622685,30.38190000000003,1391.2722222215784
2024-07-22 14:42:00,40.21991,1.4467590000000001,1.9085523131636315,7.609954,8.622685,30.092600000000004,1391.3222222215784
2024-07-22 14:45:00,41.78241,1.359953,1.855747555019202,7.581018,8.680555000000002,31.539399999999972,1391.3722222215783
2024-07-22 14:48:00,42.2743,1.4467590000000001,1.8840337553948892,7.638888,8.593749,29.513900000000007,1391.4222222215783
2024-07-22 14:51:00,40.21991,1.359953,1.8677162678416854,7.552078,8.680555000000002,30.671300000000002,1391.4722222215782
2024-07-22 14:54:00,40.19097,1.3310179999999994,1.8378776499088416,7.523142999999999,8.651625,30.382000000000005,1391.5222222215782
2024-07-22 14:57:00,40.76968,1.3310179999999994,1.8378776499088416,7.523142999999999,8.651625,30.382000000000005,1391.5722222215782
2024-07-22 15:00:00,39.17824,1.3888879999999997,1.8734865253942201,7.523142999999999,8.593755,29.803300000000007,1391.622222221578
2024-07-22 15:03:00,38.10764,1.3888879999999997,1.8734865253942201,7.523142999999999,8.593755,29.803300000000007,1391.672222221578
2024-07-22 15:06:00,37.09491,1.3310179999999994,1.837873533651277,7.494213,8.622685,28.93519999999998,1391.722222221578
2024-07-22 15:09:00,39.17824,1.3020829999999997,1.8198556334584242,7.4652780000000005,8.622685,30.092599999999976,1391.772222221578
2024-07-22 15:12:00,38.16551,1.3020829999999997,1.8434414261742291,7.378468000000001,8.593755000000002,30.092599999999976,1391.822222221578
2024-07-22 15:15:00,39.17824,1.3888879999999997,1.8370903558988605,7.494213,8.478005,30.381899999999973,1391.8722222215779
2024-07-22 15:18:00,38.65741,1.3888879999999997,1.8613984841759719,7.494213,8.535885,30.382000000000005,1391.9222222215778
2024-07-22 15:21:00,34.49074,1.3020829999999997,1.7961070746348344,7.465273,8.56481,28.935299999999984,1391.9722222215778
2024-07-22 15:24:00,30.35301,1.3020830000000005,1.7961070746348349,7.436338000000001,8.535875,24.594899999999996,1392.0222222215777
2024-07-22 15:33:00,31.88657,2.922453,2.1356744689592455,8.796298,7.378475000000001,22.280100000000004,1392.0222222215777
2024-07-22 16:45:00,36.57407,1.6203700000000003,1.9211105159011077,7.812501999999999,8.449072,23.4375,1392.0222222215777
2024-07-22 17:15:00,30.81597,1.5046299999999997,1.7913070846242052,8.217593,8.825233,21.122599999999977,1392.0222222215777
2024-07-23 09:06:00,30.84491,0.8391200000000003,1.994257524943425,8.68056,11.747679999999999,21.701400000000007,1392.0222222215777
2024-07-23 09:09:00,32.40741,1.070602,2.111594646269139,9.027783,11.631941000000001,22.858800000000002,1392.0722222215777
2024-07-23 09:12:00,39.17824,1.070602,2.2783678359282353,9.548613,12.644670999999999,27.777799999999985,1392.1222222215777
2024-07-23 09:15:00,38.62847,0.9259260000000005,2.098594769086376,8.796292000000001,11.863425999999999,28.645800000000037,1392.1722222215776
2024-07-23 09:18:00,43.31597,0.8391209999999996,2.0400879055387406,8.478012,11.689811000000002,30.671299999999974,1392.2222222215776
2024-07-23 09:21:00,45.3993,0.5787040000000001,1.8504849372897123,7.8125,11.516205999999999,34.72219999999999,1392.2722222215775
2024-07-23 09:24:00,48.00347,0.6076389999999998,1.8569244150131912,7.754626000000001,11.342597000000001,34.14350000000002,1392.3222222215775
2024-07-23 09:27:00,39.17824,0.6944440000000007,1.9032132286346373,8.015042000000001,11.371528,32.98609999999999,1392.3722222215774
2024-07-23 09:30:00,37.61574,0.8391209999999996,1.9479930293887557,8.159723,11.082172000000002,31.25,1392.4222222215774
2024-07-23 09:33:00,36.57407,0.9259259999999996,1.9555925018362026,8.246528,10.879632,30.092600000000004,1392.4722222215773
2024-07-23 09:36:00,38.65741,1.0127319999999997,1.9760957821840797,8.246528,10.648145999999999,29.80329999999998,1392.5222222215773
2024-07-23 09:39:00,39.67014,0.9548609999999993,1.9302620464080036,8.159718,10.619216999999999,28.93520000000001,1392.5722222215772
2024-07-23 09:42:00,35.50347,1.0416670000000003,1.998617573989442,8.188654,10.561347,28.06710000000001,1392.6222222215772
2024-07-23 09:45:00,32.95718,1.2152780000000005,2.043593360481916,8.391204000000002,10.358796,25.752399999999966,1392.6722222215772
2024-07-23 09:48:00,35.01157,1.1574080000000002,1.991614910344142,8.304394,10.300925999999999,26.62039999999996,1392.722222221577
2024-07-23 09:51:00,34.49074,1.070602,1.928247615776594,8.188654,10.271992000000001,27.777799999999985,1392.772222221577
2024-07-23 09:54:00,32.95718,1.1284720000000004,1.9601299322039683,8.217594000000002,10.214122,26.04159999999999,1392.822222221577
2024-07-23 09:57:00,34.49074,1.1574080000000002,1.9488385882860833,8.159724,10.040505999999999,26.33099999999999,1392.872222221577
2024-07-23 10:00:00,33.99884,1.070602,1.9178247836004914,8.043984,10.098382,25.75230000000002,1392.922222221577
2024-07-23 10:03:00,31.94444,1.1284720000000004,1.9601299322039696,8.101849,10.098377000000001,25.75230000000002,1392.9722222215769
2024-07-23 10:06:00,30.87384,1.1863419999999998,1.936631373663294,8.217589,9.982637,25.17360000000002,1393.0222222215768
2024-07-23 10:09:00,33.47801,1.186343,1.9257029131461667,8.130784,9.866900999999999,25.463000000000022,1393.0722222215768
2024-07-23 10:12:00,34.49074,1.0995369999999998,1.9074279660742937,8.015044,9.953707,25.463000000000022,1393.1222222215767
2024-07-23 10:15:00,35.56134,1.1574080000000002,1.9380757345457595,8.043984,9.895836,26.909699999999987,1393.1722222215767
2024-07-23 10:18:00,36.05324,1.1284720000000004,1.928238759451611,7.986108,9.895836,25.752399999999966,1393.2222222215767
2024-07-23 10:21:00,36.05324,1.0416660000000002,1.8755680700874806,7.928238,9.953702,25.752399999999966,1393.2722222215766
2024-07-23 10:24:00,33.99884,1.070602,1.886397035157708,7.986114000000001,9.953702,24.884299999999996,1393.3222222215766
2024-07-23 10:27:00,34.49074,1.0995369999999998,1.9074243041870653,7.986114000000001,9.924767000000001,25.75229999999999,1393.3722222215765
2024-07-23 10:30:00,35.01157,1.0416660000000002,1.8859654569786177,7.870368000000001,9.924772,26.331099999999992,1393.4222222215765
2024-07-23 10:33:00,35.56134,1.2442130000000002,1.9542244576338252,8.159724,9.809031000000001,25.462999999999965,1393.4722222215764
2024-07-23 10:36:00,37.09491,1.1863419999999998,1.9800537770420523,8.188659,10.069447,26.62039999999996,1393.5222222215764
2024-07-23 10:39:00,37.09491,1.157407,1.9488415950188736,8.072914,9.953707,27.777800000000013,1393.5722222215763
2024-07-23 10:42:00,37.09491,1.157407,1.9488378797484687,8.043984000000002,9.924767000000001,28.067199999999957,1393.6222222215763
2024-07-23 10:45:00,36.05324,1.1863419999999998,1.936631373663294,8.072919,9.837967,26.331000000000017,1393.6722222215762
2024-07-23 10:48:00,38.16551,1.186343,1.9256991300136508,7.986114000000001,9.722221000000001,27.77769999999998,1393.7222222215762
2024-07-23 10:51:00,38.16551,1.1284719999999995,1.906833974656736,7.841433,9.693290999999999,27.199099999999987,1393.7722222215762
2024-07-23 10:54:00,38.16551,1.070601,1.8758672938647134,7.841438,9.780097,27.199099999999987,1393.822222221576
2024-07-23 10:57:00,38.10764,1.070601,1.8758672938647143,7.812498,9.751157000000001,28.935100000000034,1393.872222221576
2024-07-23 11:00:00,38.10764,1.0416659999999993,1.8651433787611946,7.696762999999999,9.693287,27.777799999999957,1393.922222221576
2024-07-23 11:03:00,35.04051,1.0416670000000003,1.8546953582107746,7.754633999999999,9.722227,28.356499999999983,1393.972222221576
2024-07-23 11:06:00,33.99884,1.0995369999999998,1.8755097553096525,7.812504000000001,9.664357,27.199099999999987,1394.022222221576
2024-07-23 11:09:00,36.57407,1.1284719999999995,1.8853074663263525,7.754633,9.548611000000001,27.777800000000013,1394.0722222215759
2024-07-23 11:12:00,39.20718,1.0416669999999995,1.833706028365601,7.609957999999999,9.519670999999999,28.935099999999977,1394.1222222215758
2024-07-23 11:15:00,39.20718,1.0127319999999997,1.8124632578090494,7.5520879999999995,9.490736,27.488400000000013,1394.1722222215758
2024-07-23 11:18:00,39.69907,0.9259259999999996,1.7574080436302786,7.494212999999999,9.548607,28.93520000000001,1394.2222222215757
2024-07-23 11:21:00,39.69907,1.0127319999999997,1.81246686556479,7.523147999999999,9.461806,28.93520000000001,1394.2722222215757
2024-07-23 11:24:00,36.05324,1.0416670000000003,1.83370966459816,7.6678239999999995,9.577547,29.80329999999998,1394.3222222215757
2024-07-23 11:27:00,32.43634,1.1284720000000004,1.8744988898799233,7.783569,9.548607,26.909699999999987,1394.3722222215756
2024-07-23 11:30:00,32.43634,1.157407,1.8728540381691456,7.783564000000001,9.461807,26.04169999999999,1394.4222222215756
2024-07-23 11:33:00,35.01157,1.2152780000000005,1.912399494623428,7.783564000000001,9.403936,28.645899999999983,1394.4722222215755
2024-07-23 11:36:00,35.56134,1.157407,1.861872387725922,7.754634,9.403937,26.620299999999986,1394.5222222215755
2024-07-23 11:39:00,37.09491,1.1574080000000002,1.8508588528000411,7.696764,9.317126,27.488400000000013,1394.5722222215754
2024-07-23 11:42:00,37.09491,1.157407,1.8508619799948602,7.725694,9.346067,27.198999999999955,1394.6222222215754
2024-07-23 11:45:00,35.56134,1.1863419999999998,1.870570207836083,7.7546289999999996,9.346067,27.488499999999988,1394.6722222215753
2024-07-23 11:48:00,37.61574,1.1574080000000002,1.8398153896729044,7.6678239999999995,9.259256,24.884299999999996,1394.7222222215753
2024-07-23 11:51:00,40.21991,1.070602,1.8334566012655185,7.4942079999999995,9.317126,28.64580000000001,1394.7722222215752
2024-07-23 11:54:00,39.69907,1.0416659999999993,1.8020110731605983,7.494213,9.317127000000001,28.64580000000001,1394.8222222215752
2024-07-23 11:57:00,36.60301,1.0416670000000003,1.802011794720603,7.552084000000001,9.374997,28.64580000000001,1394.8722222215752
2024-07-23 12:00:00,33.99884,1.0416660000000002,1.7807304174473668,7.523148000000001,9.288191999999999,26.909699999999987,1394.922222221575
2024-07-23 12:03:00,32.43634,1.0995369999999998,1.7999806850411688,7.609954,9.259257,24.884299999999996,1394.972222221575
2024-07-23 12:06:00,32.95718,1.2152780000000005,1.8676569187432448,7.638884,9.143516,24.305499999999995,1395.022222221575
2024-07-23 12:09:00,32.95718,1.1284720000000004,1.8089995613697172,7.523148000000001,9.114586,26.04169999999999,1395.072222221575
2024-07-23 12:12:00,33.99884,1.1284720000000004,1.7869010120599238,7.523148000000001,9.056716,24.884299999999996,1395.122222221575
2024-07-23 12:15:00,33.99884,1.070601,1.747159836157084,7.494208,9.085647,25.75229999999999,1395.1722222215749
2024-07-23 12:18:00,33.99884,1.1284720000000004,1.7758017866552287,7.494208,8.998846,25.752300000000048,1395.2222222215748
2024-07-23 12:30:00,31.88657,1.070601,1.7362273493695874,7.494208,9.056717,24.305499999999995,1395.2222222215748
2024-07-23 12:36:00,32.43634,1.0995369999999998,1.7781173729197142,7.523142999999999,9.114586,21.12270000000001,1395.2222222215748
2024-07-23 12:39:00,31.39468,1.070601,1.7689273104289558,7.552078,9.201387,23.1481,1395.2722222215748
2024-07-23 12:42:00,33.44907,1.157407,1.7952923500786637,7.609952999999999,9.085646,24.884299999999996,1395.3222222215747
2024-07-23 12:45:00,33.47801,1.0416659999999993,1.7593255939728307,7.494213,9.201387,24.884299999999996,1395.3722222215747
2024-07-23 12:48:00,34.49074,1.070601,1.7689273104289558,7.552078,9.201387,24.01619999999997,1395.4222222215747
2024-07-23 12:51:00,34.49074,1.1284720000000004,1.8089995613697178,7.552078,9.143516,24.884299999999996,1395.4722222215746
2024-07-23 12:54:00,36.05324,1.1284719999999995,1.8089995613697172,7.552083,9.143521,25.173699999999997,1395.5222222215746
2024-07-23 12:57:00,36.60301,1.0416659999999993,1.7700456097041304,7.494213,9.230327,25.75229999999999,1395.5722222215745
2024-07-23 13:00:00,35.01157,1.0127309999999996,1.7599079107464497,7.465273,9.259262,26.620299999999986,1395.6222222215745
2024-07-23 13:03:00,35.01157,1.070601,1.790563199680951,7.523148000000001,9.230327,24.884299999999996,1395.6722222215744
2024-07-23 13:06:00,34.49074,1.070601,1.790563199680951,7.523148000000001,9.230327,25.75229999999999,1395.7222222215744
2024-07-23 13:09:00,34.49074,1.070601,1.790563199680951,7.523148000000001,9.230327,25.75229999999999,1395.7722222215743
2024-07-23 13:12:00,32.43634,1.0416659999999993,1.7593255939728307,7.494213,9.201387,26.331000000000017,1395.8222222215743
2024-07-23 13:15:00,32.43634,1.0416659999999993,1.7593255939728307,7.494213,9.201387,27.198999999999955,1395.8722222215742
2024-07-23 13:18:00,33.44907,1.070602,1.779760283598272,7.4652780000000005,9.143516,26.331000000000017,1395.9222222215742
2024-07-23 13:21:00,35.56134,1.0127319999999997,1.7386694925433805,7.407408,9.143516,26.909700000000043,1395.9722222215742
2024-07-23 13:24:00,34.49074,1.0127309999999996,1.7704776109227522,7.407403,9.230322000000001,26.04169999999999,1396.022222221574
2024-07-23 13:27:00,34.49074,1.0127309999999996,1.7493039039447527,7.436338,9.201387,27.777800000000013,1396.072222221574
2024-07-23 13:30:00,35.04051,1.0127309999999996,1.7599079107464486,7.378468000000001,9.172457,26.62039999999996,1396.122222221574
2024-07-23 13:33:00,35.01157,1.0416659999999993,1.7700456097041304,7.465273,9.201387,24.594899999999996,1396.172222221574
2024-07-23 13:36:00,34.49074,1.0416659999999993,1.7593255939728307,7.494213,9.201387,25.17360000000002,1396.222222221574
2024-07-23 13:39:00,36.05324,1.0995369999999998,1.7999806850411688,7.4652780000000005,9.114581000000001,25.17360000000002,1396.2722222215739
2024-07-23 13:51:00,36.57407,0.983797,1.7388469908338042,7.349533,9.172456,25.46290000000002,1396.472222221574
2024-07-23 13:54:00,39.69907,1.070602,1.7905639050096538,7.407408,9.114586,27.777799999999985,1396.5222222215739
2024-07-23 13:57:00,48.5243,0.983797,1.7909819877071271,7.349533,9.317126,33.85420000000002,1396.5722222215738
2024-07-23 14:03:00,47.48264,0.9259259999999996,1.7776675796886925,7.291668,9.403932000000001,33.56480000000002,1396.6722222215737
2024-07-23 14:06:00,46.93287,0.983797,1.7909819877071271,7.349533,9.317126,34.43289999999999,1396.7222222215737
2024-07-23 14:09:00,42.82407,0.8969909999999999,1.7551234315035937,7.262733,9.403932000000001,31.5394,1396.7722222215737
2024-07-23 14:15:00,41.78241,0.868055,1.732281289769762,7.233797,9.403932000000001,31.828699999999998,1396.8722222215736
2024-07-23 14:18:00,39.67014,0.9259259999999996,1.7472397218273852,7.349533,9.374997,31.539299999999997,1396.9222222215735
2024-07-23 14:24:00,40.7118,0.983797,1.7909819877071271,7.349533,9.317126,31.24999999999997,1397.0222222215734
2024-07-23 14:27:00,43.8368,0.868055,1.7520897205855277,7.204857,9.432872,32.986099999999965,1397.0722222215734
2024-07-23 14:33:00,43.8368,0.8969909999999999,1.7651285972838076,7.2337929999999995,9.403932000000001,32.98609999999999,1397.1722222215733
2024-07-23 14:45:00,30.84491,1.0127309999999996,1.7599042519328447,7.4652780000000005,9.259257,24.594899999999996,1397.3722222215733
2024-07-23 15:00:00,30.38194,1.0127319999999997,1.7173076452915703,7.523147999999999,9.201386,22.569500000000005,1397.3722222215733
2024-07-23 15:45:00,30.84491,2.4884250000000003,2.0066249388713593,8.796298,7.899303000000001,21.701300000000003,1397.3722222215733
2024-07-23 22:00:00,32.95718,1.0995369999999998,3.5306859419671595,0.14467599999999958,7.233801000000001,18.51849999999996,1397.3722222215733
2024-07-23 22:03:00,36.57407,1.070602,3.4986286334932597,0.08680599999999927,7.204866,20.543999999999983,1397.4222222215733
2024-07-23 22:06:00,43.31597,1.0995369999999998,3.489610764660805,0.08680599999999927,7.031250999999999,28.935100000000006,1397.4722222215732
2024-07-23 22:09:00,46.93287,1.0995369999999998,3.506061236125429,0.08680599999999927,7.0891210000000004,31.25,1397.5222222215732
2024-07-23 22:12:00,53.21181,1.0995369999999998,3.506061236125429,0.08680599999999927,7.0891210000000004,34.43290000000002,1397.5722222215732
2024-07-23 22:15:00,58.36227,1.070602,3.465988487169174,0.08680599999999927,7.089116,39.6412,1397.622222221573
2024-07-23 22:18:00,62.52894,1.070602,3.465988487169174,0.08680599999999927,7.089116,46.2963,1397.672222221573
2024-07-23 22:21:00,67.1875,1.070602,3.465988487169174,0.08680599999999927,7.089116,50.92590000000001,1397.722222221573
2024-07-23 22:24:00,69.27083,1.0416669999999995,3.417488691317732,0.14467599999999958,7.118051,53.8194,1397.772222221573
2024-07-23 22:27:00,72.3669,1.0127319999999997,3.3849373497137285,0.11574099999999987,7.118051,58.159700000000015,1397.822222221573
2024-07-23 22:30:00,75.4919,1.0127319999999997,3.3849373497137285,0.14467599999999958,7.146986,61.342599999999976,1397.8722222215729
2024-07-23 22:33:00,77.02546,1.0127319999999997,3.40914831533026,0.08680599999999927,7.1759260000000005,66.26160000000002,1397.9222222215728
2024-07-23 22:36:00,79.13773,1.0127319999999997,3.40914831533026,0.08680599999999927,7.1759260000000005,66.55100000000002,1397.9722222215728
2024-07-23 22:39:00,59.89583,1.0127319999999997,3.40914831533026,0.08680599999999927,7.1759260000000005,50.92590000000001,1398.0222222215727
2024-07-24 09:12:00,31.88657,1.0127319999999997,2.1240810207603817,8.883102999999998,11.718751000000001,23.4375,1398.0222222215727
2024-07-24 09:15:00,33.96991,0.9259260000000005,2.022864130092301,8.593752,11.429395999999999,25.752399999999966,1398.0222222215727
2024-07-24 09:18:00,34.49074,0.78125,1.9235548385964278,8.304402,11.371532000000002,26.909699999999987,1398.0222222215727
2024-07-24 09:21:00,35.01157,0.8391210000000004,1.938686456320098,8.304397,11.197916000000001,24.884299999999996,1398.0222222215727
2024-07-24 09:24:00,31.88657,0.8391200000000003,1.9386855783556447,8.362267,11.255787,25.173599999999993,1398.0222222215727
2024-07-24 09:30:00,30.87384,0.983797,1.9731706548661563,8.420143,10.908565999999999,22.858799999999974,1398.0222222215727
2024-07-24 09:33:00,32.40741,0.9548610000000002,1.9499553426358938,8.333337,10.850696000000001,22.280100000000004,1398.0222222215727
2024-07-24 09:36:00,32.95718,0.8101849999999997,1.8666895564848014,8.043982,10.821757000000002,24.305600000000027,1398.0222222215727
2024-07-24 09:39:00,37.09491,1.0127310000000005,1.9559905499230255,8.217592,10.561340999999999,26.909699999999987,1398.0222222215727
2024-07-24 09:42:00,39.69907,1.0127319999999997,2.07527875248959,8.593748,11.284726000000001,28.93520000000001,1398.0222222215727
2024-07-24 09:45:00,39.69907,0.9548609999999993,2.0085264091527337,8.391207999999999,11.082177000000001,29.22459999999998,1398.0222222215727
2024-07-24 09:48:00,38.65741,0.8101849999999997,1.9315229665189824,8.159718,11.140043000000002,30.38190000000003,1398.0222222215727
2024-07-24 09:51:00,34.49074,0.868055,2.0013576983786687,8.130788,11.111113000000001,28.35650000000004,1398.0222222215727
2024-07-24 09:57:00,33.44907,1.3020829999999997,2.1042179973812756,8.738423999999998,10.619211,24.305499999999995,1398.0222222215727
2024-07-24 10:00:00,48.49537,1.6203699999999994,2.2554986929523246,8.854164,10.271994,34.14359999999999,1398.0722222215727
2024-07-24 10:03:00,54.22454,1.3888889999999998,2.3600586990873618,8.969909999999999,11.284721000000001,37.905100000000004,1398.1222222215727
2024-07-24 10:06:00,54.74537,1.1863419999999998,2.2009465781593707,8.622689,11.111107,39.64129999999997,1398.1722222215726
2024-07-24 10:09:00,54.22454,1.1863419999999998,2.211201412308265,8.564813999999998,11.082172,38.7731,1398.2222222215726
2024-07-24 10:12:00,54.22454,1.2152769999999995,2.191629794645215,8.535884,10.908567000000001,39.64119999999997,1398.2722222215725
2024-07-24 10:15:00,55.2662,1.1863419999999998,2.159712585432788,8.420139,10.792826999999999,39.93049999999997,1398.3222222215725
2024-07-24 10:18:00,55.2662,1.1863419999999998,2.1493437611577315,8.362269,10.706017,42.24539999999999,1398.3722222215724
2024-07-24 10:21:00,52.1412,1.1284720000000004,2.116062587903509,8.217594000000002,10.648152,39.641200000000026,1398.4222222215724
2024-07-24 10:24:00,48.00347,1.0995370000000007,2.0633777466897656,8.188654,10.561347,35.59020000000001,1398.4722222215723
2024-07-24 10:27:00,46.93287,1.0995370000000007,2.063374218154078,8.101854,10.474537,35.87959999999998,1398.5222222215723
2024-07-24 10:30:00,45.42824,1.157407,2.0654195335601853,8.188659,10.387732,37.90510000000003,1398.5722222215722
2024-07-24 10:33:00,45.3993,1.273148,2.0950771193576623,8.217589,10.156251000000001,36.45839999999998,1398.6222222215722
2024-07-24 10:36:00,48.49537,1.2442130000000002,2.074796214950992,8.159724,10.127311000000002,34.72229999999996,1398.6722222215722
2024-07-24 10:39:00,50.05787,1.2152780000000005,2.0650525108505886,8.043984000000002,10.069446000000001,39.3519,1398.722222221572
2024-07-24 10:42:00,49.04514,1.1284720000000004,2.0335978043883594,7.928244,10.127312,37.905100000000004,1398.772222221572
2024-07-24 10:45:00,50.08681,1.1574080000000002,2.0339476448324563,7.899304000000001,10.011576,36.45830000000001,1398.822222221572
2024-07-24 10:48:00,50.60764,1.070601,1.979959014568177,7.812498,10.040507000000002,37.905100000000004,1398.872222221572
2024-07-24 10:51:00,50.60764,1.1284720000000004,2.012737113179212,7.928244,10.069442000000002,37.615700000000004,1398.922222221572
2024-07-24 10:54:00,57.3206,1.4467590000000001,2.0988508856904207,8.246524,9.722224999999998,33.85420000000002,1398.9722222215719
2024-07-24 10:57:00,60.9375,1.3310180000000003,2.0685073054832683,8.130783999999998,9.837965999999998,36.458299999999994,1399.0222222215718
2024-07-24 11:00:00,65.59606,1.3020830000000005,2.060101927841735,8.072919,9.837965999999998,43.40269999999998,1399.0722222215718
2024-07-24 11:03:00,48.00347,1.0127310000000005,1.9861107163040805,7.783569,10.214118000000001,40.219900000000024,1399.1222222215717
2024-07-24 11:06:00,45.92014,1.1284720000000004,2.0231819922697865,7.928239,10.098377000000001,37.905100000000004,1399.1722222215717
2024-07-24 11:09:00,44.3287,1.1284720000000004,2.0231819922697865,7.899304,10.069442000000002,38.77320000000003,1399.2222222215717
2024-07-24 11:12:00,57.87037,0.9259250000000003,1.88729070033826,7.291670000000001,9.722225,45.42830000000001,1399.2722222215716
2024-07-24 11:15:00,63.54167,0.578703,1.7341896163645365,6.741893999999999,10.040510999999999,50.636499999999984,1399.3222222215716
2024-07-24 11:18:00,63.54167,0.49189799999999995,1.6799890596174434,6.655095,10.185186999999999,53.81939999999997,1399.3722222215715
2024-07-24 11:21:00,56.30787,0.6655090000000001,1.839833834239722,7.060182000000001,10.329863000000001,48.32169999999999,1399.4222222215715
2024-07-24 11:24:00,48.5243,1.0416669999999995,2.0187800637310263,7.899309999999999,10.329863000000001,36.74770000000001,1399.4722222215714
2024-07-24 11:27:00,44.38657,1.3020839999999998,2.126103531952382,8.275466000000002,10.214122000000001,38.773199999999974,1399.5222222215714
2024-07-24 11:30:00,42.79514,1.3310179999999994,2.1240761349085786,8.275465,10.127317000000001,35.59030000000001,1399.5722222215713
2024-07-24 11:33:00,45.3993,1.3020829999999997,2.1042179973812756,8.217593999999998,10.098381,37.32639999999998,1399.6222222215713
2024-07-24 11:36:00,50.05787,1.273148,2.0950771193576636,8.101849,10.040511000000002,36.16890000000001,1399.6722222215712
2024-07-24 11:39:00,50.60764,1.2442130000000002,2.0855856750897908,8.072919,10.069446000000001,37.037000000000006,1399.7222222215712
2024-07-24 11:42:00,51.09954,1.157407,2.0549554016025735,7.957174000000001,10.127317000000001,39.0626,1399.7722222215712
2024-07-24 11:45:00,47.48264,1.1284719999999995,2.033597804388359,7.986114,10.185182,38.19449999999998,1399.822222221571
2024-07-24 11:48:00,42.79514,1.273148,2.0950771193576623,8.15972,10.098382,36.16890000000001,1399.872222221571
2024-07-24 11:51:00,42.82407,1.3020839999999998,2.0932354438016647,8.15972,10.011576,35.301000000000016,1399.922222221571
2024-07-24 11:54:00,53.7037,1.3310190000000004,2.1789229377461536,8.420144,10.416665000000002,38.7731,1399.972222221571
2024-07-24 11:57:00,57.3206,1.0416669999999995,2.058843764856784,8.043978,10.590281000000001,42.82400000000001,1400.022222221571
2024-07-24 12:00:00,56.8287,0.9548609999999993,2.037533834668943,7.841438,10.619216999999999,44.56030000000001,1400.0722222215709
2024-07-24 12:03:00,56.27894,0.9837959999999999,2.051726267146716,7.9282379999999995,10.648152,45.71750000000003,1400.1222222215708
2024-07-24 12:06:00,54.22454,1.0127310000000005,2.065454731885948,7.957178000000001,10.619217,45.717600000000004,1400.1722222215708
2024-07-24 12:09:00,52.66204,1.0416660000000002,2.078741437443039,7.986108,10.590282000000002,41.087999999999965,1400.2222222215707
2024-07-24 12:12:00,55.2662,1.0995369999999998,2.0837474909598317,8.015048,10.445601,43.11340000000001,1400.2722222215707
2024-07-24 12:15:00,56.8287,1.0127319999999997,2.055611542438673,7.841438,10.474535999999999,42.53469999999999,1400.3222222215707
2024-07-24 12:18:00,56.8287,0.983797,2.041979753059903,7.783563,10.474535999999999,46.00689999999997,1400.3722222215706
2024-07-24 12:21:00,56.8287,0.9259259999999996,2.0133150466320884,7.754628,10.561342,45.13889999999998,1400.4222222215706
2024-07-24 12:24:00,52.66204,1.0127319999999997,2.0556149475741394,7.957174,10.590282,43.692200000000014,1400.4722222215705
2024-07-24 12:27:00,50.60764,1.1284720000000004,2.126262881227667,8.072919,10.532407000000001,42.82409999999999,1400.5222222215705
2024-07-24 12:30:00,51.09954,1.2442130000000002,2.139122926086108,8.217589,10.358796,41.087999999999965,1400.5722222215704
2024-07-24 12:33:00,53.15394,1.186343,2.10763746003758,8.101854,10.329861000000001,41.66669999999999,1400.6222222215704
2024-07-24 12:36:00,56.27894,1.1574080000000002,2.1070359988078073,8.043984,10.358796,42.534700000000015,1400.6722222215703
2024-07-24 12:39:00,58.36227,1.186343,2.170058823827206,8.188654,10.590281000000001,45.717600000000004,1400.7222222215703
2024-07-24 12:42:00,59.375,1.1284720000000004,2.1769417918916076,8.130788,10.734955999999999,45.717599999999976,1400.7722222215702
2024-07-24 12:54:00,58.36227,1.070601,2.141445120661489,8.159718,10.850697,46.296299999999974,1400.9722222215703
2024-07-24 12:57:00,60.4456,1.070602,2.141445916627198,8.101848,10.792826,47.74299999999997,1401.0222222215702
2024-07-24 13:00:00,60.47454,1.0127309999999996,2.1337834763289107,8.043978,10.908567000000001,48.321800000000025,1401.0722222215702
2024-07-24 13:03:00,57.84144,1.070601,2.171104232493755,8.130788,10.908567000000001,47.453599999999994,1401.1222222215702
2024-07-24 13:09:00,58.8831,1.0995369999999998,2.1743290503028714,8.101853,10.792826,46.87500000000003,1401.22222222157
2024-07-24 13:12:00,66.66667,1.0995369999999998,2.2632398856228964,8.275463,11.226856,54.398199999999974,1401.27222222157
2024-07-24 13:18:00,68.2581,1.157407,2.3885376658042845,8.564813,11.689816,56.712999999999994,1401.37222222157
2024-07-24 13:21:00,69.76273,1.0995369999999998,2.3890168666961635,8.622683,11.950225999999999,57.870300000000015,1401.4222222215699
2024-07-24 13:36:00,66.14583,1.0416659999999993,2.339741216905182,8.535883,11.921297,59.02780000000001,1401.6722222215699
2024-07-24 13:39:00,66.14583,1.070601,2.374008171578288,8.535878,11.921297,57.58100000000002,1401.7222222215698
2024-07-24 13:42:00,68.20023,1.070601,2.3645179728029375,8.564818,11.921297,57.870300000000015,1401.7722222215698
2024-07-24 13:48:00,68.20023,1.070601,2.3454918123393904,8.564818,11.863427000000001,58.44909999999999,1401.8722222215697
2024-07-24 13:51:00,68.72106,1.0416659999999993,2.3303059979626797,8.506943,11.863427000000001,59.89589999999998,1401.9222222215697
2024-07-24 13:54:00,69.76273,1.0127309999999996,2.314673497454869,8.449078,11.863427000000001,61.34250000000003,1401.9722222215696
2024-07-24 14:00:00,69.76273,1.0127309999999996,2.314673497454869,8.449078,11.863427000000001,60.18519999999998,1402.0722222215695
2024-07-24 14:03:00,70.3125,1.0127309999999996,2.314673497454869,8.449078,11.863427000000001,58.44909999999999,1402.1222222215695
2024-07-24 14:06:00,70.28356,1.0127309999999996,2.333361426850846,8.391207999999999,11.863427000000001,59.60640000000001,1402.1722222215694
2024-07-24 14:09:00,67.70833,1.0416659999999993,2.3397412169051828,8.478012999999999,11.863427000000001,59.31709999999998,1402.2222222215694
2024-07-24 14:15:00,67.70833,1.0416659999999993,2.3397412169051828,8.478012999999999,11.863427000000001,59.027799999999985,1402.3222222215693
2024-07-24 14:18:00,67.70833,1.0416659999999993,2.3303059979626797,8.506943,11.863427000000001,57.29160000000002,1402.3722222215692
2024-07-24 14:24:00,67.70833,1.0416659999999993,2.3303059979626797,8.506943,11.863427000000001,57.58109999999999,1402.4722222215692
2024-07-24 14:27:00,65.59606,1.0127309999999996,2.3240237297174517,8.420143,11.863422,59.31710000000001,1402.522222221569
2024-07-24 14:33:00,64.0625,0.9548609999999993,2.29119560834152,8.362273,11.921292,56.712999999999994,1402.622222221569
2024-07-24 14:36:00,61.97917,1.070602,2.3264000718524733,8.564814,11.805552000000002,54.10880000000003,1402.672222221569
2024-07-24 14:39:00,61.97917,1.1574080000000002,2.3492726029650077,8.564814,11.574076,52.37270000000001,1402.722222221569
2024-07-24 14:45:00,60.4456,1.070602,2.2880104697513284,8.535884,11.660882,52.372600000000006,1402.8222222215688
2024-07-24 14:48:00,57.3206,1.0127310000000005,2.2487581249662525,8.420138,11.631946999999998,50.057800000000015,1402.8722222215688
2024-07-24 14:51:00,56.8287,1.070601,2.2590315754180965,8.449078,11.487267,47.164300000000026,1402.9222222215687
2024-07-24 14:54:00,59.375,1.070602,2.2396277924078922,8.362268,11.342595999999999,47.74300000000002,1402.9722222215687
2024-07-24 15:00:00,60.4456,1.070602,2.2493392520234736,8.304397999999999,11.313656,48.90040000000002,1403.0722222215686
2024-07-24 15:03:00,59.375,1.0127309999999996,2.191596144496754,8.246528000000001,11.284727,47.453599999999994,1403.1222222215686
2024-07-24 15:09:00,59.375,1.070602,2.2298944676215062,8.246528000000001,11.197916000000001,48.32179999999997,1403.2222222215685
2024-07-24 15:12:00,58.8831,1.0127309999999996,2.182005311054136,8.188658,11.197917,48.321799999999996,1403.2722222215684
2024-07-24 15:15:00,60.9375,1.070602,2.2493392520234736,8.304397999999999,11.313656,51.215299999999985,1403.3222222215684
2024-07-24 15:21:00,59.92477,1.0416659999999993,2.2157465344651683,8.217592999999999,11.226847,48.32169999999999,1403.4222222215683
2024-07-24 15:24:00,60.4456,0.9837959999999999,2.1766500258278447,8.159718000000002,11.255782,48.90039999999999,1403.4722222215682
2024-07-24 15:30:00,59.43287,1.0127309999999996,2.182005311054136,8.217592999999999,11.226852000000001,47.16440000000003,1403.5722222215682
2024-07-24 15:33:00,59.375,1.0995369999999998,2.2337775209659076,8.275463,11.140046,47.45369999999997,1403.622222221568
2024-07-24 15:39:00,60.4456,1.0995369999999998,2.2337775209659076,8.275463,11.140046,47.742999999999995,1403.722222221568
2024-07-24 15:42:00,59.92477,1.0416659999999993,2.2060872312481217,8.246523,11.226847,46.87499999999997,1403.772222221568
2024-07-24 15:45:00,61.48727,0.9548609999999993,2.1424078777121394,8.043978,11.140047,48.900499999999965,1403.822222221568
2024-07-24 15:51:00,60.96644,1.0127309999999996,2.1723995432592806,8.159718000000002,11.140047,48.90040000000002,1403.9222222215678
2024-07-24 15:54:00,61.48727,1.0127319999999997,2.172400377928455,8.101848,11.082175999999999,50.05789999999999,1403.9722222215678
2024-07-24 16:00:00,61.48727,0.9548609999999993,2.151830642339327,8.015048,11.140047,49.76849999999999,1404.0722222215677
2024-07-24 16:03:00,60.9375,0.9548609999999993,2.132964239319019,8.043978,11.111107,48.321800000000025,1404.1222222215677
2024-07-24 16:06:00,59.89583,0.9548609999999993,2.1424078777121403,7.986108,11.082177000000001,48.900499999999965,1404.1722222215676
2024-07-24 16:15:00,57.3206,1.0127309999999996,2.143464169126373,8.159718000000002,11.053237,46.00690000000003,1404.3222222215677
2024-07-24 16:21:00,59.89583,1.070602,2.190778960238203,8.188658,11.024306000000001,47.16439999999997,1404.4222222215676
2024-07-24 16:24:00,61.97917,0.9259259999999996,2.117345348130681,7.957173,11.082177000000001,49.18980000000002,1404.4722222215676
2024-07-24 16:30:00,60.9375,0.8969909999999999,2.1012208872707747,7.928242999999999,11.111112000000002,49.47919999999999,1404.5722222215675
2024-07-24 16:33:00,59.375,0.9259259999999996,2.117342114057598,7.957177999999999,11.082172,46.875,1404.6222222215674
2024-07-24 16:36:00,54.71644,0.9548609999999993,2.095016393331884,8.015048,10.966436999999999,45.717600000000004,1404.6722222215674
2024-07-24 16:42:00,55.7581,0.9259259999999996,2.0608759072177203,7.9861130000000005,10.937497,45.138900000000035,1404.7722222215673
2024-07-24 16:45:00,57.3206,0.9548610000000002,2.095016393331886,7.899306999999999,10.850696000000001,44.56020000000001,1404.8222222215672
2024-07-24 16:48:00,57.84144,0.8969899999999997,2.0640263984187803,7.841437,10.908567000000001,45.42829999999998,1404.8722222215672
2024-07-24 16:51:00,53.21181,0.8101849999999997,2.0045360915968358,7.667827,10.879631999999999,45.717600000000004,1404.9222222215672
2024-07-24 16:57:00,51.09954,0.8101849999999997,1.995467809621093,7.667827,10.850692,43.113399999999984,1405.022222221567
2024-07-24 17:00:00,49.53704,0.8969909999999999,2.0171341541265186,7.812503,10.734952,40.509199999999964,1405.072222221567
