Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-07-24 17:03:00,47.48264,0.8391209999999996,1.9942616025701185,7.667822999999999,10.734952000000002,39.062599999999975,1405.122222221567
2024-07-24 17:06:00,35.56134,0.8969909999999999,1.9219252020287865,7.957177999999999,10.590276999999999,28.93520000000001,1405.172222221567
2024-07-24 17:12:00,32.43634,0.8101849999999997,1.8853105150213505,7.812498,10.648153,28.356499999999983,1405.2722222215668
2024-07-25 09:12:00,31.85764,0.2893509999999999,1.6476799409829612,7.320598,12.008097,23.148100000000028,1405.2722222215668
2024-07-25 09:27:00,31.88657,1.359954,2.242611556278045,9.432874,11.516200000000001,21.41209999999998,1405.2722222215668
2024-07-25 09:30:00,36.57407,1.2442130000000002,2.285730914115286,9.461804,12.008101,27.199099999999987,1405.3222222215668
2024-07-25 09:33:00,40.7118,1.1574080000000002,2.4080646587426666,9.635414,12.818285999999999,28.64590000000001,1405.3722222215667
2024-07-25 09:36:00,39.67014,1.1284720000000004,2.325889637065222,9.403934,12.442132,29.224499999999978,1405.4222222215667
2024-07-25 09:39:00,45.8912,1.1284720000000004,2.3062808327914692,9.259258,12.239586000000001,35.01159999999999,1405.4722222215667
2024-07-25 09:42:00,49.53704,1.0995369999999998,2.263236501537417,8.969908,11.921291,36.16900000000001,1405.5222222215666
2024-07-25 09:45:00,49.53704,1.0127309999999996,2.191596144496754,8.796293,11.834492000000001,35.879700000000014,1405.5722222215666
2024-07-25 09:48:00,48.00347,1.0416659999999993,2.1867096707882605,8.709493,11.631947,36.45840000000001,1405.6222222215665
2024-07-25 09:51:00,48.49537,1.070602,2.1907789602382017,8.593748000000001,11.429395999999999,35.30090000000001,1405.6722222215665
2024-07-25 09:54:00,51.62037,0.983797,2.1097827288456448,8.391203,11.284726000000001,36.45829999999998,1405.7222222215664
2024-07-25 09:57:00,51.62037,0.868055,2.0477640629759306,8.101847,11.226852000000001,39.3518,1405.7722222215664
2024-07-25 10:00:00,50.60764,0.8969899999999997,2.0453241914331626,8.072917,11.082177000000001,37.61580000000001,1405.8222222215663
2024-07-25 10:03:00,48.49537,0.8680560000000002,2.0106767665499405,8.015042999999999,11.024306999999999,36.74769999999998,1405.8722222215663
2024-07-25 10:06:00,45.3993,0.9548610000000002,2.0663630014723835,8.101848,10.966437,37.615700000000004,1405.9222222215662
2024-07-25 10:09:00,42.79514,1.0127309999999996,2.0457491383093904,8.217592999999999,10.821762,34.72229999999996,1405.9722222215662
2024-07-25 10:12:00,41.23264,1.070601,2.041201377074855,8.275458,10.677087,33.56480000000005,1406.0222222215662
2024-07-25 10:15:00,42.2743,1.1284720000000004,2.0853202281568173,8.217588000000001,10.561345999999999,34.43290000000002,1406.072222221566
2024-07-25 10:18:00,42.2743,1.070601,2.010688031170179,8.217588000000001,10.532407,32.69669999999999,1406.122222221566
2024-07-25 10:21:00,42.2743,1.1284720000000004,2.064702822461307,8.130788,10.416666000000001,36.74769999999998,1406.172222221566
2024-07-25 10:24:00,43.31597,1.070601,2.0004717422956753,8.101848,10.387737000000001,35.01159999999999,1406.222222221566
2024-07-25 10:27:00,44.38657,1.1284719999999995,2.023181992269785,8.072913,10.243051000000001,33.85419999999999,1406.272222221566
2024-07-25 10:30:00,48.00347,1.0995369999999998,2.0120251733964847,7.986113,10.214115999999999,37.905100000000004,1406.3222222215659
2024-07-25 10:33:00,48.00347,1.0416659999999993,1.9783538067629962,7.928243,10.243057,34.43290000000002,1406.3722222215658
2024-07-25 10:36:00,46.44097,1.0127309999999996,1.9760949994773815,7.812498000000001,10.214117000000002,33.56480000000002,1406.4222222215658
2024-07-25 10:39:00,46.44097,0.9837959999999999,1.9533141605334061,7.783568,10.214122,33.27539999999999,1406.4722222215657
2024-07-25 10:42:00,44.87847,0.9548609999999993,1.8905929279357108,7.754628,10.098377,34.14350000000002,1406.5222222215657
2024-07-25 10:45:00,43.31597,0.9259259999999996,1.8872915065426206,7.667828,10.098382,30.96059999999997,1406.5722222215657
2024-07-25 10:48:00,44.87847,0.983797,1.9133276717349097,7.696763,10.011576,33.275499999999965,1406.6222222215656
2024-07-25 10:51:00,46.44097,0.9548610000000002,1.9005423772891525,7.6099570000000005,9.982636000000001,34.72219999999999,1406.6722222215656
2024-07-25 10:54:00,49.53704,0.9259260000000005,1.877443912106412,7.523152,9.924766,33.85410000000002,1406.7222222215655
2024-07-25 10:57:00,48.00347,0.868055,1.8400173297716869,7.494217,9.982641999999998,35.87960000000004,1406.7722222215655
2024-07-25 11:00:00,47.48264,0.9548610000000002,1.9005458123824222,7.523147000000001,9.895836,34.722200000000015,1406.8222222215654
2024-07-25 11:03:00,44.38657,0.8101849999999997,1.8198010854783921,7.378467,10.011572000000001,34.14349999999999,1406.8722222215654
2024-07-25 11:06:00,40.21991,0.8101849999999997,1.8103635526804884,7.378467,9.982642,34.72229999999999,1406.9222222215653
2024-07-25 11:09:00,40.21991,0.8969909999999999,1.8344577097184864,7.494212999999999,9.866902,32.69669999999999,1406.9722222215653
2024-07-25 11:12:00,39.69907,1.0127319999999997,1.8951002067843203,7.609957999999999,9.780096,32.117999999999995,1407.0222222215652
2024-07-25 11:15:00,41.78241,1.0127319999999997,1.8951002067843203,7.609957999999999,9.780096,32.986099999999965,1407.0722222215652
2024-07-25 11:18:00,44.3287,0.983797,1.8729569128223738,7.5520830000000005,9.751156,31.828700000000026,1407.1222222215652
2024-07-25 11:21:00,45.8912,0.9259259999999996,1.8576861355263001,7.436343,9.780097,33.27540000000002,1407.172222221565
2024-07-25 11:24:00,43.31597,0.9259259999999996,1.847768535470834,7.465278,9.780092,33.275499999999965,1407.222222221565
2024-07-25 11:27:00,41.23264,0.9837959999999999,1.8729561430511361,7.581017999999999,9.780092,32.407399999999996,1407.272222221565
2024-07-25 11:30:00,41.23264,0.9837959999999999,1.8627994459792083,7.609958,9.780092,31.82869999999997,1407.322222221565
2024-07-25 11:33:00,41.23264,0.9548609999999993,1.8404745114147432,7.5520879999999995,9.751157000000001,32.1181,1407.372222221565
2024-07-25 11:36:00,39.67014,0.9548609999999993,1.8303785434227815,7.523147999999999,9.693287,29.51389999999998,1407.4222222215649
2024-07-25 11:39:00,39.69907,0.8969909999999999,1.804893682803679,7.4074029999999995,9.693292,32.11800000000002,1407.4722222215648
2024-07-25 12:03:00,35.56134,0.8969909999999999,1.7551234315035937,7.3784730000000005,9.519672,27.488500000000016,1407.872222221565
2024-07-25 12:06:00,35.01157,0.9259259999999996,1.7776675796886925,7.3784730000000005,9.490737000000001,26.909700000000015,1407.9222222215649
2024-07-25 12:09:00,34.49074,0.8969909999999999,1.7450958302114594,7.3784730000000005,9.490742000000001,28.067099999999982,1407.9722222215648
2024-07-25 12:12:00,34.49074,1.0127319999999997,1.7915312565476047,7.465278,9.346066,29.51389999999998,1408.0222222215648
2024-07-25 12:15:00,33.99884,0.9548609999999993,1.769243118703814,7.407408,9.403937,26.909700000000015,1408.0722222215647
2024-07-25 12:18:00,32.95718,0.9837959999999999,1.7806099919476441,7.4652780000000005,9.403932000000001,28.067099999999982,1408.1222222215647
2024-07-25 12:21:00,39.12037,1.070602,1.8547207465829927,7.638893,9.519681,29.80329999999998,1408.1722222215647
2024-07-25 12:24:00,40.21991,0.983797,1.8013250998631662,7.4074029999999995,9.403936,28.93520000000001,1408.2222222215646
2024-07-25 12:27:00,39.17824,0.9548609999999993,1.7897285929302689,7.436337999999999,9.490737000000001,28.93520000000001,1408.2722222215646
2024-07-25 12:30:00,39.17824,0.9548609999999993,1.7795013110623157,7.436337999999999,9.461807,30.3819,1408.3222222215645
2024-07-25 12:33:00,40.21991,1.0127319999999997,1.81246686556479,7.407408,9.346066,29.22460000000001,1408.3722222215645
2024-07-25 12:36:00,40.21991,1.0127319999999997,1.8020153226106481,7.436337999999999,9.346066,29.513900000000007,1408.4222222215644
2024-07-25 12:39:00,39.69907,0.9259259999999996,1.7472397218273852,7.378468,9.403932000000001,28.935100000000006,1408.4722222215644
2024-07-25 12:42:00,38.65741,0.9259259999999996,1.7675528754091907,7.320598,9.403932000000001,29.513900000000007,1408.5222222215643
2024-07-25 12:45:00,38.10764,0.9259259999999996,1.7675528754091907,7.320598,9.403932000000001,28.93520000000001,1408.5722222215643
2024-07-25 12:48:00,37.61574,0.9259259999999996,1.7472397218273852,7.349533,9.374997,28.64579999999998,1408.6222222215642
2024-07-25 12:51:00,31.39468,0.7523150000000003,1.6661722567868271,7.146992999999999,9.519677999999999,25.46290000000002,1408.6722222215642
2024-07-26 00:15:00,31.88657,0.8680560000000002,3.292918962111905,0.11574099999999987,7.552086,21.122699999999952,1408.6722222215642
2024-07-26 00:18:00,37.09491,0.8969910000000008,3.336221343215844,0.11574100000000076,7.552086,24.594899999999996,1408.7222222215642
2024-07-26 00:21:00,41.23264,0.9548610000000002,3.4215689640648614,0.08680600000000016,7.523151,28.067099999999982,1408.772222221564
2024-07-26 00:24:00,47.48264,0.9548610000000002,3.4215689640648614,0.08680600000000016,7.523151,32.696799999999996,1408.822222221564
2024-07-26 00:27:00,53.7037,0.9548610000000002,3.4294508710683718,0.05787000000000031,7.523151,36.168900000000036,1408.872222221564
2024-07-26 00:30:00,61.48727,1.070602,3.5635778706905876,0.11574000000000062,7.465280000000001,42.824100000000016,1408.922222221564
2024-07-26 00:33:00,67.1875,1.070602,3.5554811205595893,0.11574000000000062,7.43634,51.215299999999985,1408.972222221564
2024-07-26 00:36:00,76.01273,1.070602,3.5554811205595893,0.11574000000000062,7.43634,62.2106,1409.0222222215639
2024-07-26 00:39:00,85.3588,1.0995370000000007,3.587899046423752,0.11574000000000062,7.407405,72.33799999999997,1409.0722222215638
2024-07-26 00:42:00,94.15509,1.0995370000000007,3.587899046423752,0.11574000000000062,7.407405,81.88660000000002,1409.1222222215638
2024-07-26 00:45:00,100.0,1.157407,3.6763071485238674,0.14467500000000033,7.46528,89.69910000000002,1409.1722222215637
2024-07-26 00:48:00,100.0,1.157407,3.7173716172427684,0.14467500000000033,7.6099499999999995,87.3843,1409.2222222215637
2024-07-26 00:51:00,100.0,1.0127310000000005,3.5769574778630386,0.14467500000000033,7.841435999999999,87.3843,1409.2722222215637
2024-07-26 00:54:00,95.16782,0.7233790000000004,3.2315552714619162,0.11574000000000062,8.188652999999999,87.38419999999999,1409.3222222215636
2024-07-26 00:57:00,46.93287,0.868055,3.4311279269800474,0.11574000000000062,8.072917,39.6412,1409.3722222215636
2024-07-26 10:57:00,32.95718,1.070602,1.8969016699428962,8.072918000000001,10.069446000000001,23.72679999999997,1409.3722222215636
2024-07-26 11:00:00,31.39468,1.0127309999999996,1.8643114960247085,7.899308,9.982637,22.858799999999974,1409.3722222215636
2024-07-26 11:03:00,32.43634,1.070602,1.8758680216638524,7.957178,9.895836,24.016200000000026,1409.3722222215636
2024-07-26 11:06:00,31.88657,1.0127309999999996,1.8539985077148768,7.928243,9.982641999999998,24.016200000000026,1409.3722222215636
2024-07-26 11:09:00,31.39468,1.0416659999999993,1.854694622489632,7.8125029999999995,9.780097,23.148199999999974,1409.3722222215636
2024-07-26 11:12:00,30.35301,1.0127309999999996,1.8124661272875422,7.783562999999999,9.722221999999999,24.594899999999996,1409.3722222215636
2024-07-26 11:57:00,30.35301,1.0995369999999998,1.745059843558897,7.3205979999999995,8.825230999999999,21.701400000000007,1409.3722222215636
2024-07-26 12:09:00,30.35301,0.9548609999999993,1.6438795257355014,7.146988,8.796297000000001,22.569399999999973,1409.3722222215636
2024-07-26 12:12:00,30.35301,0.9548609999999993,1.6438758503595687,7.1180579999999996,8.767357,21.99079999999998,1409.3722222215636
2024-07-26 12:18:00,31.39468,1.070602,1.7142514741198556,7.175928,8.680556,22.28019999999998,1409.3722222215636
2024-07-26 12:27:00,32.43634,1.070602,1.7142514741198556,7.089118,8.593746,21.701400000000007,1409.3722222215636
2024-07-26 12:30:00,33.47801,1.0127309999999996,1.6850166427428306,7.233797999999999,8.825227,24.594899999999996,1409.3722222215636
2024-07-26 12:33:00,32.43634,0.9548609999999993,1.6332262628028356,7.146988,8.767357,23.726800000000026,1409.3722222215636
2024-07-26 12:36:00,31.39468,0.9548609999999993,1.6438758503595687,7.1180579999999996,8.767357,21.701300000000032,1409.3722222215636
2024-07-26 12:39:00,31.39468,0.9548609999999993,1.6438795257355014,7.089117999999999,8.738427,24.016199999999998,1409.3722222215636
2024-07-26 12:42:00,30.87384,0.9548609999999993,1.6438795257355014,7.089117999999999,8.738427,24.016200000000026,1409.3722222215636
2024-07-26 12:48:00,30.35301,1.0416669999999995,1.6613588686045928,7.1180579999999996,8.564810999999999,21.411999999999978,1409.3722222215636
2024-07-26 13:21:00,30.87384,0.9259259999999996,1.5804986391811122,6.915513,8.478007,21.701400000000007,1409.3722222215636
2024-07-26 13:24:00,30.84491,0.8969909999999999,1.5807783809309512,6.857643,8.506941999999999,22.85880000000003,1409.3722222215636
2024-07-26 13:27:00,31.39468,0.9548610000000002,1.6010649841681104,6.886577,8.420136,23.726899999999972,1409.3722222215636
2024-07-26 13:30:00,30.87384,0.983797,1.6105102539205394,6.915513,8.391206,22.5694,1409.3722222215636
2024-07-26 13:39:00,30.35301,0.983797,1.6105102539205387,6.857643,8.333336,20.83330000000001,1409.3722222215636
2024-07-26 13:42:00,31.39468,1.0127319999999997,1.608456258269285,6.9444479999999995,8.333336,22.280100000000033,1409.3722222215636
2024-07-26 13:51:00,30.38194,1.070602,1.6361905718689018,7.002318,8.304396,21.701400000000007,1409.3722222215636
2024-07-26 14:09:00,30.35301,1.0127319999999997,1.608456258269285,6.857638,8.246526,21.990700000000032,1409.3722222215636
2024-07-26 15:51:00,30.84491,1.6493059999999993,1.734666229168907,8.101848,8.275462000000001,21.412000000000035,1409.3722222215636
2024-07-27 09:00:00,30.84491,2.1990749999999997,2.020498647588163,9.577542999999999,9.230328,21.12270000000001,1409.3722222215636
2024-07-27 14:33:00,38.10764,1.7361110000000002,1.8494377690264006,7.407408,7.6388869999999995,26.331000000000017,1409.3722222215636
2024-07-27 14:51:00,30.84491,1.186343,1.7805912356983709,6.452548,7.812494999999999,25.46289999999999,1409.3722222215636
2024-07-28 05:15:00,100.0,1.9097220000000004,3.4246485020294246,0.26041700000000034,3.9351850000000006,85.0695,1409.3722222215636
2024-07-28 05:18:00,100.0,2.170139,3.7196326135807345,0.2025459999999999,3.9062490000000007,84.49069999999998,1409.3722222215636
2024-07-28 05:21:00,83.3044,2.256944,3.7921710326009475,0.1736109999999993,3.8194489999999996,76.67829999999998,1409.3722222215636
2024-07-29 10:15:00,30.35301,1.3888889999999998,1.9804081293684264,7.812497,9.143518,23.7269,1409.3722222215636
2024-07-29 11:00:00,39.67014,1.5914359999999999,2.044027018270475,7.812503,8.796297,24.884199999999964,1409.3722222215636
2024-07-29 14:21:00,36.0243,2.054398,1.9811847619489338,8.246523,8.101855,23.72679999999997,1409.3722222215636
2024-07-29 14:48:00,30.84491,2.170139,1.8171192072241704,8.420138,7.754629,21.412099999999953,1409.3722222215636
2024-07-29 15:06:00,37.5868,1.3599539999999992,1.9851924092174245,7.1180579999999996,8.535884,27.488400000000013,1409.3722222215636
2024-07-29 15:15:00,32.8993,1.9965279999999996,1.8327863534837243,8.130783000000001,7.812505000000001,23.4375,1409.3722222215636
2024-07-31 23:51:00,100.0,0.02893599999999985,1.3220586134435874,0.26041699999999945,7.581014000000001,85.0694,1409.3722222215636
2024-07-31 23:54:00,100.0,0.4340280000000005,2.5460352413727048,0.14467600000000047,7.494209000000001,86.22689999999997,1409.3722222215636
2024-07-31 23:57:00,100.0,0.46296300000000024,2.594006582086904,0.17361100000000018,7.494209000000001,85.9375,1409.3722222215636
2024-08-01 00:00:00,100.0,0.46296300000000024,2.5871679600891992,0.17361100000000018,7.465274000000001,87.38430000000002,1409.3722222215636
2024-08-01 00:03:00,100.0,0.46296300000000024,2.594007763348962,0.17361100000000018,7.4942139999999995,86.22689999999997,1409.3722222215636
2024-08-01 00:06:00,100.0,0.4340280000000005,2.546036406900158,0.17361100000000018,7.523148999999999,87.09490000000002,1409.3722222215636
2024-08-01 00:09:00,100.0,0.46296300000000024,2.6076691112783523,0.14467600000000047,7.523148999999999,87.38429999999997,1409.3722222215636
2024-08-01 00:12:00,100.0,0.5208330000000005,2.7205547679785194,0.14467600000000047,7.552079,86.80560000000003,1409.3722222215636
2024-08-01 00:15:00,100.0,0.578703,2.8079573102170254,0.17361100000000018,7.523144,88.25229999999999,1409.3722222215636
2024-08-01 06:09:00,39.67014,1.157407,2.903625726035075,0.2025459999999999,4.918981,25.462999999999994,1409.3722222215636
2024-08-01 06:12:00,100.0,1.186343,3.0204485604678055,0.17361100000000018,5.150461000000001,72.0486,1409.4222222215635
2024-08-01 06:15:00,100.0,1.070601,2.9268644561851342,0.2025459999999999,5.353007,77.257,1409.4722222215635
2024-08-01 06:18:00,100.0,0.9259259999999996,2.829992509173826,0.17361100000000018,5.642362,75.52079999999998,1409.5222222215634
2024-08-01 06:21:00,100.0,0.7812489999999999,2.8209391171416645,0.14467599999999958,6.307869,75.52079999999998,1409.5722222215634
2024-08-01 06:24:00,100.0,-0.05787099999999956,,0.6365730000000003,9.577549000000001,75.81020000000001,1409.6222222215633
2024-08-01 06:27:00,100.0,-0.14467599999999958,,0.694445,11.54514,78.41439999999997,1409.6722222215633
2024-08-01 06:30:00,100.0,-0.20254600000000078,,0.6655099999999994,11.429393999999998,80.72909999999999,1409.7222222215632
2024-08-01 06:33:00,100.0,-0.08680600000000016,,0.6365739999999995,10.995374,81.01850000000002,1409.7722222215632
2024-08-01 06:36:00,94.18403,-0.02893499999999971,,0.694445,11.400461,79.57169999999999,1409.8222222215632
2024-08-01 14:30:00,30.35301,1.475695,1.6833935199982635,8.072917,8.506942,19.386599999999987,1409.8222222215632
2024-08-02 13:48:00,33.44907,1.5335650000000003,1.947760416338523,8.333331999999999,9.230326999999999,21.990700000000032,1409.8222222215632
2024-08-03 20:03:00,100.0,0.8391209999999996,2.8649195622845034,0.6944439999999998,6.712958,84.4907,1409.8222222215632
2024-08-03 20:06:00,80.1794,-0.14467599999999958,,0.5208339999999998,7.928241999999999,75.23150000000001,1409.8222222215632
2024-08-06 08:24:00,61.97917,-0.17361100000000018,,1.6203710000000004,11.834487,51.79399999999998,1409.8222222215632
2024-08-06 14:30:00,40.19097,1.7939809999999996,2.1482308211315755,8.362268,9.114587,26.909700000000043,1409.8222222215632
2024-08-06 14:42:00,34.98264,2.0254630000000002,2.0542666160309975,8.825228,8.883105,24.305499999999995,1409.8222222215632
2024-08-07 10:39:00,32.8993,1.5624989999999999,2.160092644651097,8.680558000000001,10.011579000000001,23.4375,1409.8222222215632
2024-08-07 14:03:00,32.8993,1.5335650000000003,1.884765459693816,8.449072000000001,9.201387,23.726899999999972,1409.8222222215632
2024-08-07 14:24:00,37.0081,1.6203700000000003,2.01083499300725,8.420141999999998,9.259262,24.305500000000023,1409.8222222215632
2024-08-07 16:51:00,33.42014,1.9965270000000004,2.082128283029571,9.259262,9.432875000000001,22.280100000000004,1409.8222222215632
2024-08-08 08:18:00,54.71644,-0.05787099999999956,,1.938657,11.776620999999999,43.11349999999999,1409.8222222215632
2024-08-08 12:03:00,34.98264,1.3888890000000007,2.2518106362367014,7.957172,9.982643,25.75229999999999,1409.8222222215632
2024-08-08 12:48:00,34.54861,1.851852,2.0477233544663562,8.883102000000001,9.28819,24.01619999999997,1409.8222222215632
2024-08-08 12:57:00,30.29514,1.9965270000000004,1.923282653724542,9.230322000000001,9.085645000000001,20.254599999999982,1409.8222222215632
2024-08-08 13:00:00,31.85764,1.157407,2.209442178778226,7.233792000000001,9.837965,25.17360000000002,1409.8222222215632
2024-08-08 13:21:00,36.5162,1.7071760000000005,2.0604947094144612,8.622682000000001,9.374996000000001,24.884299999999996,1409.8222222215632
2024-08-08 14:24:00,36.5162,1.359953,2.132647330602525,7.899302,9.693289,26.041600000000017,1409.8222222215632
2024-08-08 14:39:00,37.03704,1.4178240000000004,2.1032227872357434,7.928237000000001,9.490743000000002,26.04159999999999,1409.8222222215632
2024-08-08 14:57:00,40.19097,1.6203700000000003,2.1106090034175184,8.188662,9.259262,27.199099999999987,1409.8222222215632
2024-08-08 15:06:00,30.29514,2.054398,1.8907921687039297,9.056712000000001,8.738424,21.99079999999998,1409.8222222215632
2024-08-08 15:42:00,32.87037,1.7939819999999997,1.9350575911149397,8.680551999999999,8.969909999999999,21.99079999999998,1409.8222222215632
2024-08-08 15:48:00,33.42014,1.4467600000000003,1.9570700065433009,8.159727,9.288197,23.148199999999974,1409.8222222215632
2024-08-08 15:57:00,39.61227,1.5625,2.100119644360752,8.043982,9.230322000000001,26.041600000000017,1409.8222222215632
2024-08-08 16:06:00,39.09143,1.5914349999999997,2.0932944031379015,8.130787000000002,9.230322000000001,26.62039999999996,1409.8222222215632
2024-08-08 16:27:00,30.2662,1.359954,2.0878537798484844,7.841432999999999,9.519679,24.016200000000026,1409.8222222215632
2024-08-08 21:36:00,30.84491,1.0127319999999997,3.3606670073599245,0.17361100000000018,7.08912,20.54400000000004,1409.8222222215632
2024-08-09 09:06:00,67.70833,0.17361100000000018,2.0349148361774323,2.922454,10.706015999999998,52.08330000000001,1409.8222222215632
2024-08-09 10:30:00,33.42014,0.9837959999999999,2.53483222978434,7.378469000000001,11.603012999999999,27.77769999999998,1409.8222222215632
2024-08-09 12:15:00,39.6412,1.7361109999999993,2.2038349059276214,8.593748,9.606487000000001,26.620400000000018,1409.8222222215632
2024-08-09 12:33:00,33.42014,2.170139,2.096968729825902,9.375003,9.230324000000001,23.4375,1409.8222222215632
2024-08-09 12:54:00,40.39352,1.4178239999999995,2.3264765677508397,7.841433,9.982638999999999,29.513900000000035,1409.8222222215632
2024-08-09 13:51:00,43.75,1.649305,2.273477724110343,8.188658,9.577543000000002,30.671200000000027,1409.8222222215632
2024-08-09 14:24:00,31.53935,2.1122680000000003,2.0092937909339303,9.172457999999999,8.969909999999999,21.99079999999998,1409.8222222215632
2024-08-09 14:36:00,37.03704,1.9386579999999993,2.12118399360625,8.767358,9.143520000000002,25.752299999999963,1409.8222222215632
2024-08-09 14:57:00,32.87037,2.256944,2.0631561400907663,9.201388000000001,8.825234,22.85880000000003,1409.8222222215632
2024-08-09 15:09:00,31.85764,2.170139,1.9914829036055104,9.114588,8.767358999999999,21.701400000000035,1409.8222222215632
2024-08-09 15:21:00,35.99537,1.938657,2.0799811777406507,8.680558000000001,8.969911,24.3056,1409.8222222215632
2024-08-09 15:30:00,30.29514,2.170139,1.9136653844411269,9.172457999999999,8.680559,21.12270000000001,1409.8222222215632
2024-08-09 15:42:00,38.04977,1.5335650000000003,2.1538881032447588,7.899308,9.288193,26.62039999999999,1409.8222222215632
2024-08-09 15:54:00,32.87037,1.2152779999999996,2.1498355447016673,7.233798,9.49074,25.75230000000002,1409.8222222215632
2024-08-09 16:15:00,32.37847,2.3148149999999994,2.0275262689590554,9.027778,8.478013,21.701300000000032,1409.8222222215632
2024-08-09 16:27:00,42.21643,1.5914349999999997,2.213735587917739,7.8993079999999996,9.288193,28.356499999999983,1409.8222222215632
2024-08-09 16:36:00,34.4618,2.141204,2.0828021165772683,8.854163,8.738429,24.594899999999996,1409.8222222215632
2024-08-09 16:48:00,31.30787,0.9259259999999996,2.237587561936925,6.568288,10.069442,25.173599999999965,1409.8222222215632
2024-08-10 08:21:00,56.27894,0.49189799999999995,2.3731874649767315,3.877314,10.06944,37.32639999999998,1409.8222222215632
2024-08-10 08:24:00,46.93287,-0.2604160000000002,,1.475695,11.140042,40.509300000000025,1409.8222222215632
2024-08-10 08:33:00,33.44907,1.4178240000000004,1.8789189675746338,8.506946,9.519672,20.833399999999983,1409.8222222215632
2024-08-10 08:42:00,34.4618,0.5787040000000001,2.450751101967448,6.134258,12.065974,28.06710000000001,1409.8222222215632
2024-08-10 08:54:00,32.95718,1.475695,2.0703866756561418,9.317127000000001,10.648152000000001,23.148200000000003,1409.8222222215632
2024-08-10 09:03:00,36.0243,2.1122680000000003,2.308900027530282,9.780088,10.185189999999999,23.148200000000003,1409.8222222215632
2024-08-10 09:09:00,30.81597,1.273148,2.2341788854702473,8.506942,10.821753999999999,22.569399999999973,1409.8222222215632
2024-08-10 09:24:00,33.62268,1.8229160000000002,2.0989898023818827,9.403936999999999,9.982641000000001,23.148200000000003,1409.8222222215632
2024-08-10 14:15:00,33.42014,1.1863419999999998,2.3823231496569206,7.6388869999999995,10.648145,26.331000000000017,1409.8222222215632
2024-08-12 08:06:00,30.35301,1.3020829999999997,1.8901224338861256,7.4363399999999995,8.767357,22.858700000000027,1409.8222222215632
2024-08-12 08:48:00,33.96991,1.5046290000000004,2.0165123520023385,8.159722,9.288193,24.594899999999996,1409.8222222215632
2024-08-12 09:18:00,40.19097,2.1122690000000004,2.281478533421554,8.998844,9.346065,26.909700000000015,1409.8222222215632
2024-08-12 09:42:00,36.5162,2.314814,2.1669191109607557,9.027778,8.738424,25.462999999999965,1409.8222222215632
2024-08-12 10:06:00,33.62268,0.9548610000000002,2.2820203956139244,6.6261540000000005,10.156253,26.62039999999999,1409.8222222215632
2024-08-12 10:15:00,30.81597,2.7488420000000007,2.0824389522777986,9.461804,8.246532,21.12270000000001,1409.8222222215632
2024-08-12 11:51:00,30.84491,1.9675919999999998,1.8037742666227132,8.651617000000002,8.333335000000002,20.254700000000014,1409.8222222215632
2024-08-12 12:21:00,31.36574,1.3888889999999998,1.885528025014983,7.581018,8.680558999999999,22.8587,1409.8222222215632
2024-08-12 12:39:00,32.8993,1.5914350000000006,1.7593414876264735,8.015047000000001,8.362271999999999,21.70139999999998,1409.8222222215632
2024-08-12 13:18:00,32.37847,1.4467600000000003,1.9328961645799374,7.523153,8.593753,24.59499999999997,1409.8222222215632
2024-08-12 13:48:00,31.85764,1.1863419999999998,2.054941242964235,6.973383,9.056711,24.016299999999973,1409.8222222215632
2024-08-12 14:09:00,34.4618,1.359954,2.008241666822703,7.262733,8.738429,26.041699999999963,1409.8222222215632
2024-08-12 14:27:00,30.84491,1.8807869999999998,1.7320883980712747,8.246526,7.957179,20.83329999999998,1409.8222222215632
2024-08-13 09:18:00,31.36574,1.6203709999999996,1.828810590595672,8.796292999999999,9.230322000000001,21.701300000000003,1409.8222222215632
2024-08-13 14:27:00,31.36574,2.459491,2.093106770869511,9.664348,8.969907,21.701400000000007,1409.8222222215632
2024-08-13 14:36:00,39.6412,1.8807869999999998,2.18363641167418,8.883098,9.519681000000002,26.909700000000015,1409.8222222215632
2024-08-13 16:18:00,30.29514,1.5914349999999997,1.7457453561483232,8.564817999999999,8.883102999999998,20.83330000000001,1409.8222222215632
2024-08-14 09:06:00,30.29514,1.4467590000000001,1.9328955579252134,8.304402,9.375003,21.70139999999998,1409.8222222215632
2024-08-14 10:09:00,32.40741,1.5914349999999997,1.878906299267677,8.854168,9.461803,21.122700000000037,1409.8222222215632
2024-08-14 12:27:00,32.37847,1.851851,1.7933590624052644,8.767363,8.651622,20.543999999999983,1409.8222222215632
2024-08-14 12:36:00,31.36574,1.4756939999999998,1.9747052984832385,7.957178000000001,9.056714,23.148199999999974,1409.8222222215632
2024-08-14 12:57:00,33.42014,1.2442129999999993,2.0422679018395087,7.320598,9.201385000000002,25.75229999999999,1409.8222222215632
2024-08-14 13:06:00,32.8993,1.0127309999999996,2.124080198756314,6.857638000000001,9.693287,27.199000000000012,1409.8222222215632
2024-08-14 13:36:00,39.12037,1.5914339999999996,2.0687427538822503,7.928243,8.969909,27.488399999999984,1409.8222222215632
2024-08-14 13:57:00,40.1331,1.7939809999999996,1.9896583257522966,8.188658,8.593747,27.488399999999984,1409.8222222215632
2024-08-14 14:09:00,33.91204,1.4467599999999994,1.9570700065433004,7.7256979999999995,8.854168,24.594899999999996,1409.8222222215632
2024-08-14 14:39:00,36.5162,1.4467600000000003,2.0404241881674583,7.812503,9.143523,26.04170000000002,1409.8222222215632
2024-08-14 15:09:00,34.98264,1.9386579999999993,1.909573815042874,8.564817999999999,8.50694,24.305499999999995,1409.8222222215632
2024-08-14 15:39:00,34.98264,1.7361109999999993,1.8074816730071674,8.275468,8.420137,23.4375,1409.8222222215632
2024-08-15 09:18:00,31.88657,1.5335649999999994,1.910106872321691,8.738427999999999,9.548613000000001,22.569500000000005,1409.8222222215632
2024-08-15 10:18:00,31.36574,2.6041659999999993,2.0735166919072596,10.214122999999999,9.230326999999999,20.54400000000001,1409.8222222215632
2024-08-15 10:42:00,30.81597,0.9259259999999996,2.2649580407242884,6.9444479999999995,10.532412,23.148199999999974,1409.8222222215632
2024-08-15 11:39:00,39.12037,1.7939819999999997,2.1352892207969627,8.767358,9.490736,26.04169999999999,1409.8222222215632
2024-08-15 11:51:00,38.0787,1.765046,2.067022804800718,8.825228,9.461801999999999,26.62039999999996,1409.8222222215632
2024-08-15 12:15:00,33.42014,1.7361110000000002,1.8907936441536264,9.056708,9.374996999999999,22.858799999999974,1409.8222222215632
2024-08-15 13:12:00,32.37847,1.0127309999999996,2.2865202599010646,6.944448,10.271987,25.75229999999999,1409.8222222215632
2024-08-15 13:21:00,31.85764,2.141203,1.977790671253423,9.432872999999999,9.11458,21.701400000000035,1409.8222222215632
2024-08-15 13:24:00,32.37847,1.273148,2.223631529331676,7.667823,9.953705,27.199099999999987,1409.8222222215632
2024-08-15 13:33:00,33.96991,1.2152779999999996,2.26388616824801,7.3205979999999995,9.89583,26.90979999999996,1409.8222222215632
2024-08-15 14:18:00,40.19097,1.5335649999999994,2.058321670591672,8.101848,9.259263,27.488399999999984,1409.8222222215632
2024-08-15 15:06:00,31.36574,1.3020829999999997,2.2018384083483866,7.841438,9.982635,25.752399999999966,1409.8222222215632
2024-08-15 15:18:00,36.5162,2.430555,2.1909271294285855,9.374998,8.912033,25.17360000000002,1409.8222222215632
2024-08-15 15:54:00,34.4618,1.0416670000000003,2.2446229724462157,6.973382999999999,10.069446,27.488399999999984,1409.8222222215632
2024-08-15 16:24:00,37.5868,1.3020829999999997,2.2763261679199047,7.667823,10.011569999999999,29.51389999999998,1409.8222222215632
2024-08-15 16:42:00,30.29514,2.430555,1.981468467247046,9.722223,8.883097999999999,19.675900000000013,1409.8222222215632
2024-08-15 16:45:00,35.47454,1.3020829999999997,2.23390990180814,7.783562999999999,10.011569999999999,28.067099999999982,1409.8222222215632
2024-08-15 16:54:00,30.29514,2.517361,2.0021249299021386,9.693287999999999,8.738427,20.254599999999982,1409.8222222215632
2024-08-16 09:33:00,35.50347,1.6493060000000002,2.1647420761530958,9.693283000000001,10.821757,25.462900000000047,1409.8222222215632
2024-08-16 09:39:00,39.12037,1.6203709999999996,2.372463095324172,9.143518,10.850697,27.488400000000013,1409.8222222215632
2024-08-16 10:09:00,31.36574,1.765046,2.0539099814420387,10.156248,10.763891999999998,21.701499999999953,1409.8222222215632
2024-08-16 12:39:00,30.38194,0.8680560000000002,1.9733004858507608,8.854161999999999,11.747686,21.70139999999998,1409.8222222215632
2024-08-16 16:45:00,36.57407,1.4756939999999998,2.105645586706344,8.072917,9.490743,26.04169999999999,1409.8222222215632
2024-08-17 10:51:00,32.40741,1.7071759999999996,1.8065570272518876,8.825233,9.027777,20.83330000000001,1409.8222222215632
2024-08-19 07:21:00,30.35301,1.3020829999999997,2.4525967335229173,8.478012,11.313659000000001,22.858700000000027,1409.8222222215632
2024-08-19 07:24:00,34.4618,1.967593,2.1089603636978285,9.751162,10.040509,22.858799999999974,1409.8222222215632
2024-08-19 10:27:00,36.0243,1.6203699999999994,2.0735184098234063,8.015044,8.998844000000002,28.067200000000014,1409.8222222215632
2024-08-19 11:03:00,33.42014,1.1863419999999998,2.023012975357691,7.031249000000001,9.027777,25.75229999999999,1409.8222222215632
2024-08-19 11:09:00,44.29977,1.9097220000000004,2.0232555569110335,8.072919,8.304397,29.803300000000036,1409.8222222215632
2024-08-19 11:30:00,34.4618,1.475695,1.9747059057866032,7.552084000000001,8.651619,24.594900000000024,1409.8222222215632
2024-08-19 11:42:00,31.36574,1.4467590000000001,1.920747575777726,7.552078,8.593749,24.305600000000027,1409.8222222215632
2024-08-19 12:30:00,35.50347,1.2442130000000002,2.0204378495040016,7.031248000000001,8.854164999999998,27.488400000000013,1409.8222222215632
2024-08-19 13:09:00,35.50347,1.4467589999999992,2.040419489863382,7.6388929999999995,8.969904,25.75229999999999,1409.8222222215632
2024-08-19 13:15:00,33.42014,2.430555,1.9646707801929177,8.883098,8.015043,22.858800000000002,1409.8222222215632
2024-08-19 13:30:00,34.4618,2.3726850000000006,1.9561253089378485,8.796298,8.015043,23.148100000000028,1409.8222222215632
2024-08-19 13:39:00,38.0787,1.5625,2.1121908836801513,8.072918,9.288198,26.33099999999999,1409.8222222215632
2024-08-19 13:45:00,38.62847,1.765046,2.000927152251415,8.420138,8.912032,26.620400000000018,1409.8222222215632
2024-08-19 14:24:00,34.4618,2.0254630000000002,1.9073819781592136,8.593748,8.362265,24.88420000000002,1409.8222222215632
2024-08-19 15:48:00,37.06597,1.8229159999999993,2.1253435428413066,9.085643,9.722227,23.72690000000003,1409.8222222215632
2024-08-19 15:51:00,32.8993,1.3020829999999997,2.060101927841735,7.696757999999999,9.461805,25.462999999999994,1409.8222222215632
2024-08-19 15:57:00,30.35301,1.5046299999999997,1.9800030258142107,8.391207999999999,9.432868000000001,21.99079999999998,1409.8222222215632
2024-08-19 16:06:00,33.42014,2.2858799999999997,1.9503122852530772,9.027778000000001,8.391208,23.4375,1409.8222222215632
2024-08-19 16:15:00,41.72454,1.5914350000000006,2.1176848213397257,7.957178000000001,9.114583,29.513900000000035,1409.8222222215632
2024-08-19 16:27:00,36.0243,1.475695,1.9747059057866037,7.870367999999999,8.969903,26.04170000000002,1409.8222222215632
2024-08-19 16:48:00,30.29514,1.7071759999999996,1.678077718091047,8.796293,8.738427000000001,20.254700000000014,1409.8222222215632
2024-08-20 08:18:00,35.50347,1.7361120000000003,1.9180484192913987,8.564817,8.940975,23.4375,1409.8222222215632
2024-08-20 08:30:00,31.36574,1.8807870000000007,1.7625168431364366,8.912032,8.680554999999998,21.990700000000004,1409.8222222215632
2024-08-20 09:09:00,39.17824,1.6493060000000002,1.9372722016886375,8.130783000000001,8.738427,25.75229999999999,1409.8222222215632
2024-08-20 10:15:00,30.84491,0.9548609999999993,2.0567716166645127,6.510413,9.346062,25.17360000000002,1409.8222222215632
2024-08-20 10:27:00,36.0243,2.1990739999999995,1.9741174559331156,8.622683,8.188659,24.88420000000002,1409.8222222215632
2024-08-20 10:54:00,33.42014,2.054398,1.8288091232081214,8.420143,7.986115,23.14820000000003,1409.8222222215632
2024-08-20 11:12:00,41.2037,1.5914350000000006,1.956130375755238,7.638888,8.420143,28.356499999999983,1409.8222222215632
2024-08-20 11:21:00,31.88657,1.1284719999999995,1.9917768905600077,6.741892999999999,8.825230999999999,26.04169999999999,1409.8222222215632
2024-08-20 11:30:00,39.67014,1.6203690000000002,1.9598609757650851,7.667828,8.391209,28.06710000000004,1409.8222222215632
2024-08-20 11:57:00,41.23264,1.851851,1.9792068845276558,7.986108,8.246527,27.199100000000044,1409.8222222215632
2024-08-20 12:03:00,31.85764,1.4467589999999992,1.945001207903831,7.696762999999999,8.796294,25.462999999999965,1409.8222222215632
2024-08-20 12:21:00,36.0243,1.5046299999999997,1.9922159051354889,7.552084000000001,8.622684,26.620299999999986,1409.8222222215632
2024-08-20 15:45:00,39.17824,1.967593,1.9820272941698982,8.217588,8.246525,27.488399999999956,1409.8222222215632
2024-08-20 16:27:00,39.12037,1.6493059999999993,1.871253622244001,7.812498,8.275462000000001,27.488400000000013,1409.8222222215632
2024-08-21 06:21:00,31.36574,0.6365740000000004,2.9129690332864233,0.17361100000000018,7.552086,15.914299999999969,1409.8222222215632
2024-08-21 07:03:00,42.82407,-0.14467599999999958,,2.054399,11.863423000000001,33.275499999999994,1409.8222222215632
2024-08-21 07:33:00,30.35301,1.2152770000000004,2.2330517936022964,7.638892,10.127315000000001,24.305600000000027,1409.8222222215632
2024-08-21 07:45:00,30.35301,1.3599539999999992,2.1103116572104144,8.043978,9.780093999999998,24.305600000000027,1409.8222222215632
2024-08-21 08:57:00,37.5868,1.9965270000000004,1.9820242941165949,8.535879,8.506942,24.594899999999996,1409.8222222215632
2024-08-21 10:24:00,33.44907,2.604166,1.9868007435806714,8.912039,7.783563,21.990700000000004,1409.8222222215632
2024-08-21 11:03:00,40.68287,1.7361110000000002,1.9584848246538862,7.812498,8.275466999999999,26.909699999999987,1409.8222222215632
2024-08-21 11:48:00,30.84491,1.3310179999999994,1.8969155416677308,7.407403,8.680555000000002,24.884299999999996,1409.8222222215632
2024-08-21 11:51:00,32.40741,1.938657,1.7900834509886971,8.506948,8.217590999999999,21.122599999999977,1409.8222222215632
2024-08-21 12:09:00,31.36574,1.4756939999999998,1.91358584843857,7.552078,8.506944,23.4375,1409.8222222215632
2024-08-21 12:24:00,36.74768,1.7361110000000002,1.9180478849380032,7.957174000000001,8.333333,25.173599999999965,1409.8222222215632
2024-08-21 12:36:00,34.4618,1.6782409999999999,1.8599863624097095,7.957174,8.333333,24.594899999999996,1409.8222222215632
2024-08-21 12:54:00,34.4618,2.228009,1.8427111270439793,8.391208,7.667819,23.1481,1409.8222222215632
2024-08-21 13:03:00,33.96991,1.4178239999999995,1.9512537133492074,7.262732999999999,8.449069,26.62039999999996,1409.8222222215632
2024-08-21 13:12:00,33.42014,1.8807869999999998,1.7775916543525077,8.275463,8.072916,22.569500000000005,1409.8222222215632
2024-08-21 13:21:00,30.84491,1.5914349999999997,1.7320871726947926,8.043978,8.333333,20.83330000000001,1409.8222222215632
2024-08-21 13:42:00,32.40741,1.7361110000000002,1.7070130083495259,8.275462999999998,8.217592,21.990700000000004,1409.8222222215632
2024-08-21 13:51:00,30.29514,1.4467600000000003,1.8093621547606835,7.667822999999999,8.449073,22.569399999999973,1409.8222222215632
2024-08-21 14:24:00,30.84491,1.475695,1.8134005254056644,7.523147999999999,8.246523,23.14820000000003,1409.8222222215632
2024-08-21 14:48:00,30.84491,1.5046299999999997,1.7124841267332687,7.638893,8.072913,22.28,1409.8222222215632
2024-08-21 16:54:00,30.84491,1.3888889999999998,1.76306824553908,7.204858000000001,8.015049,22.280100000000004,1409.8222222215632
2024-08-22 07:42:00,30.35301,0.5787040000000001,1.7173435548197655,8.10185,11.342595999999999,21.122600000000034,1409.8222222215632
2024-08-22 07:45:00,30.35301,0.5497690000000004,1.670123461556993,7.9282449999999995,11.140046,19.386599999999987,1409.872222221563
2024-08-22 07:48:00,44.38657,0.11574099999999987,1.1889064892616006,6.365740000000001,10.706019000000001,31.5394,1409.922222221563
2024-08-22 07:51:00,53.15394,0.20254600000000078,1.535368151997209,6.423612,11.400466000000002,37.905100000000004,1409.972222221563
2024-08-22 07:54:00,36.57407,0.5208339999999998,1.7693714480845968,7.812502,11.516207999999999,29.224499999999978,1410.022222221563
2024-08-22 07:57:00,33.44907,0.7523150000000003,1.8425534792933849,8.246527,11.168982,25.752399999999966,1410.072222221563
2024-08-22 08:00:00,33.47801,0.78125,1.8411381958765565,8.275467,11.082177000000001,25.463000000000022,1410.1222222215629
2024-08-22 08:03:00,36.05324,0.9259260000000005,1.887291506542621,8.420141999999998,10.850696,25.462999999999965,1410.1722222215628
2024-08-22 08:06:00,40.76968,0.78125,1.8503679099511656,8.159726,10.995366,28.356499999999983,1410.2222222215628
2024-08-22 08:09:00,43.31597,0.6655100000000003,1.78752552893605,7.7835659999999995,10.879626,28.64580000000001,1410.2722222215627
2024-08-22 08:12:00,36.60301,0.7233799999999997,1.8428315303292737,8.043978,11.082177999999999,29.22460000000001,1410.3222222215627
2024-08-22 08:15:00,32.95718,1.157407,2.002235867606297,8.796294,10.821757,24.59499999999997,1410.3722222215627
2024-08-22 08:18:00,35.04051,1.1284720000000004,1.9601299322039696,8.535878,10.532406000000002,25.173599999999993,1410.4222222215626
2024-08-22 08:21:00,38.16551,0.8101849999999997,1.8103635526804884,7.957172000000001,10.561347000000001,28.06710000000001,1410.4722222215626
2024-08-22 08:24:00,30.87384,1.0127310000000005,1.9053081849843752,8.478014000000002,10.677083,25.75230000000002,1410.5222222215625
2024-08-22 08:27:00,31.88657,1.1863419999999998,1.9800537770420523,8.622689,10.503477,25.173599999999965,1410.5722222215625
2024-08-22 08:30:00,34.49074,1.157407,1.9380750286454695,8.535878,10.387731000000002,24.88420000000002,1410.6222222215624
2024-08-22 08:33:00,38.16551,1.0995369999999998,1.9495842851377387,8.333338000000001,10.387731000000002,25.17360000000002,1410.6722222215624
2024-08-22 08:36:00,39.17824,1.0416669999999995,1.916991063547842,8.246528,10.387731000000002,26.62039999999999,1410.7222222215623
2024-08-22 08:39:00,40.7118,0.9837959999999999,1.8931906762498119,8.130787000000002,10.387731000000002,27.199000000000012,1410.7722222215623
2024-08-22 08:42:00,39.17824,0.9259259999999996,1.8774473188328,8.043978,10.445602000000001,29.22459999999998,1410.8222222215622
2024-08-22 08:45:00,36.60301,0.8969909999999999,1.834457709718486,8.101848,10.474537,26.041600000000017,1410.8722222215622
2024-08-22 08:48:00,36.05324,0.9259259999999996,1.8576861355263001,8.101848,10.445602000000001,27.199099999999987,1410.9222222215622
2024-08-22 08:51:00,34.54861,0.9259259999999996,1.8178777578619372,8.159723,10.387737000000001,26.33099999999999,1410.972222221562
2024-08-22 08:54:00,37.64468,0.9259259999999996,1.8378304348615682,8.072913,10.358797,26.909699999999987,1411.022222221562
2024-08-22 08:57:00,37.09491,0.868055,1.8109153771041457,7.928242000000001,10.329857,27.199100000000016,1411.072222221562
2024-08-22 09:00:00,36.60301,0.8680560000000002,1.8109161961229014,7.870372000000001,10.271986,26.909699999999987,1411.122222221562
2024-08-22 09:03:00,40.21991,0.9259260000000005,1.83782699546667,7.928242000000001,10.214115999999999,28.356499999999983,1411.172222221562
2024-08-22 09:06:00,38.65741,0.8680560000000002,1.8206405608494738,7.957173,10.387727,27.488399999999984,1411.2222222215619
2024-08-22 09:09:00,37.09491,0.8391200000000003,1.815892564836055,7.812497,10.329856999999999,30.382000000000005,1411.2722222215618
2024-08-22 09:12:00,36.08218,0.868055,1.820639738845567,7.841437,10.271992000000001,28.645899999999983,1411.3222222215618
2024-08-22 09:15:00,40.7118,0.78125,1.7477294081849455,7.581021,10.098381,28.645899999999983,1411.3722222215617
2024-08-22 09:18:00,36.60301,0.78125,1.7853386666878694,7.725693000000001,10.358793000000002,30.38190000000003,1411.4222222215617
2024-08-22 09:21:00,32.43634,1.186343,1.9584027814520373,8.449069999999999,10.271987000000001,26.90979999999996,1411.4722222215617
2024-08-22 09:24:00,33.47801,1.186343,1.9366320675815551,8.333334,10.098381,24.59480000000002,1411.5222222215616
2024-08-22 09:27:00,38.16551,1.0416669999999995,1.8442185510610651,8.101848,10.040511000000002,28.067199999999957,1411.5722222215616
2024-08-22 09:30:00,37.09491,0.8969909999999999,1.804890264414622,7.870373,10.156252000000002,27.488399999999956,1411.6222222215615
2024-08-22 09:33:00,34.54861,0.8680559999999993,1.8109195602563346,7.812498,10.214122000000001,25.752300000000048,1411.6722222215615
2024-08-22 09:36:00,34.54861,0.9548609999999993,1.8101060920970042,7.986108,10.098377,26.04169999999999,1411.7222222215614
2024-08-22 09:39:00,36.60301,0.9837959999999999,1.8321816520270269,7.928237,10.011571,26.331000000000017,1411.7722222215614
2024-08-22 09:42:00,33.99884,1.0127319999999997,1.853999257373544,8.101854,10.156252,26.041600000000017,1411.8222222215613
2024-08-22 09:45:00,30.38194,1.1284720000000004,1.9175490602774816,8.246529,10.127317,24.594899999999996,1411.8722222215613
2024-08-22 10:00:00,30.38194,1.1863419999999998,1.8816630346678607,8.333329,9.953707,21.99079999999998,1411.8722222215613
2024-08-22 11:30:00,30.38194,1.1574080000000002,1.8728547279949228,8.188654,9.866896,21.70139999999998,1411.8722222215613
2024-08-22 11:33:00,30.87384,1.1284720000000004,1.885307466326353,8.246528,10.040505999999999,21.12270000000001,1411.8722222215613
2024-08-22 11:36:00,30.87384,1.1284720000000004,1.8745026299963508,8.159718,9.924766,22.85880000000003,1411.8722222215613
2024-08-22 13:33:00,31.88657,1.070601,1.7471598361570844,7.812498,9.403937,21.70139999999998,1411.8722222215613
2024-08-22 13:36:00,31.39468,1.1574080000000002,1.7952930205721438,7.841434,9.317126,22.569500000000005,1411.8722222215613
2024-08-22 13:39:00,30.35301,1.0995369999999998,1.7671314693378766,7.841434,9.403937,22.279999999999973,1411.8722222215613
2024-08-22 14:03:00,30.87384,1.2442130000000002,1.818207555822604,7.899304000000001,9.201391,22.280100000000004,1411.8722222215613
2024-08-22 14:06:00,30.87384,1.0995369999999998,1.7450560174278293,7.754633999999999,9.259257,22.280100000000004,1411.8722222215613
2024-08-22 14:09:00,32.95718,1.1574080000000002,1.839815389672904,7.870374,9.461806,22.569399999999973,1411.8722222215613
2024-08-22 14:12:00,33.47801,1.0416659999999993,1.7593255939728314,7.696762999999999,9.403937,24.594899999999996,1411.8722222215613
2024-08-22 14:15:00,31.42361,1.0416660000000002,1.7807304174473673,7.7256979999999995,9.490742000000001,24.594899999999996,1411.8722222215613
2024-08-22 14:24:00,30.38194,1.0127309999999996,1.7280057379543063,7.638888000000001,9.346067,22.5694,1411.8722222215613
2024-08-22 16:54:00,31.88657,1.4178239999999995,1.9750428572128074,7.436338,8.680554,25.46289999999999,1411.8722222215613
2024-08-22 17:00:00,31.85764,2.2858799999999997,1.8513332558375417,8.622688,7.812498,23.148199999999974,1411.8722222215613
2024-08-22 17:09:00,40.7118,1.7361109999999993,1.9315867887323666,7.841433,8.246532,28.356599999999958,1411.8722222215613
2024-08-23 07:24:00,34.8669,1.5914350000000006,2.249172163657101,9.403937,10.879632,24.88420000000002,1411.8722222215613
2024-08-23 07:48:00,32.43634,0.6365740000000004,1.6715200609612988,8.101855,10.937501000000001,21.990700000000004,1411.8722222215613
2024-08-23 08:06:00,31.94444,0.9837959999999999,1.8628029599461162,8.362267,10.532411,21.99079999999998,1411.8722222215613
2024-08-23 08:09:00,30.35301,0.8101849999999997,1.7914220999968218,8.101847,10.648152000000001,22.28,1411.8722222215613
2024-08-23 08:15:00,31.39468,1.186343,1.9475306294807382,8.593754,10.387731000000002,21.70139999999998,1411.8722222215613
2024-08-23 08:18:00,34.54861,0.8391209999999996,1.7580102404882783,7.986112,10.329861000000001,26.04170000000002,1411.8722222215613
2024-08-23 08:21:00,39.69907,0.49189799999999995,1.5416019518851702,7.204859,10.243061,26.62039999999999,1411.8722222215613
2024-08-23 08:24:00,46.44097,0.26041699999999945,1.3811739156641663,6.365736999999999,10.15625,32.407400000000024,1411.8722222215613
2024-08-23 08:27:00,39.69907,0.26041700000000034,1.46382614529917,6.481485999999999,10.619208999999998,32.69670000000002,1411.8722222215613
2024-08-23 08:39:00,30.35301,0.9259260000000005,1.7776710713974002,8.015042000000001,10.127315999999999,21.122700000000037,1411.8722222215613
2024-08-23 08:42:00,30.38194,0.868055,1.7619530831279697,7.928242000000001,10.185186999999999,21.99079999999998,1411.8722222215613
2024-08-23 08:51:00,31.42361,0.8391200000000003,1.718953902287408,7.754626,9.982636,23.4375,1411.8722222215613
2024-08-23 09:03:00,30.38194,0.983797,1.7702145390767619,8.015042999999999,9.924766,20.833399999999983,1411.8722222215613
2024-08-23 09:24:00,30.87384,0.8391209999999996,1.679502041000596,7.696762,9.809031000000001,21.41210000000001,1411.8722222215613
2024-08-23 09:30:00,30.38194,0.6944439999999998,1.643750159225833,7.581016,10.098382,23.14820000000003,1411.8722222215613
2024-08-23 10:06:00,30.38194,1.3888889999999998,1.945121019913147,8.622689,9.866900000000001,20.83330000000001,1411.8722222215613
2024-08-23 10:30:00,32.43634,1.1284720000000004,1.885307466326353,8.420138,10.214115999999999,23.1481,1411.8722222215613
2024-08-23 10:33:00,35.56134,1.1284719999999995,1.9707035395092223,8.709493,10.734951000000002,26.33099999999996,1411.9222222215612
2024-08-23 10:36:00,35.56134,1.070602,1.92824401885032,8.478014,10.561342,23.726800000000026,1411.9722222215612
2024-08-23 10:39:00,31.42361,1.070602,1.9282440188503205,8.478014000000002,10.561342000000002,25.46289999999999,1412.0222222215612
2024-08-23 10:42:00,33.44907,1.273148,1.9848885127317668,8.680559,10.329861000000001,21.99079999999998,1412.072222221561
