Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-08-23 10:45:00,34.49074,1.2152769999999995,2.0003386592353167,8.680554,10.532407,24.305600000000027,1412.122222221561
2024-08-23 10:48:00,35.04051,1.2152769999999995,1.9785376776251484,8.593754,10.387737000000001,25.462999999999965,1412.172222221561
2024-08-23 10:51:00,36.05324,1.273148,2.0403566163946687,8.767359,10.561341000000002,24.305499999999995,1412.222222221561
2024-08-23 10:54:00,36.05324,1.157407,1.9702806619785003,8.506949,10.445602000000001,27.198999999999955,1412.272222221561
2024-08-23 10:57:00,35.04051,1.1863419999999998,1.9692407289714065,8.506949,10.358797,27.199099999999987,1412.3222222215609
2024-08-23 11:00:00,32.95718,1.1284720000000004,1.9282350706848412,8.449074,10.358792000000001,26.04169999999999,1412.3722222215608
2024-08-23 11:03:00,35.56134,1.2442130000000002,1.9764157109047134,8.506949,10.214115999999999,25.17360000000002,1412.4222222215608
2024-08-23 11:06:00,37.61574,1.2152780000000005,1.9785383702891481,8.391204000000002,10.185186,27.199100000000044,1412.4722222215607
2024-08-23 11:09:00,37.09491,1.070602,1.907378663731367,8.246524,10.271992000000001,28.067200000000014,1412.5222222215607
2024-08-23 11:12:00,36.60301,1.1284720000000004,1.938896085689614,8.304394000000002,10.243052000000002,28.067099999999982,1412.5722222215607
2024-08-23 11:15:00,35.04051,1.157407,1.9488415950188724,8.333329,10.214122,25.752399999999966,1412.6222222215606
2024-08-23 11:18:00,34.49074,1.157407,1.927282767757994,8.304394000000002,10.127317000000001,26.04169999999999,1412.6722222215606
2024-08-23 11:21:00,35.04051,1.0995369999999998,1.864810525727621,8.275464,10.098377,25.75229999999999,1412.7222222215605
2024-08-23 11:24:00,33.47801,1.0995369999999998,1.886179406677764,8.188654,10.069447,25.17360000000002,1412.7722222215605
2024-08-23 11:27:00,33.47801,1.070601,1.8758672938647134,8.130788,10.069447,25.46289999999999,1412.8222222215604
2024-08-23 11:36:00,31.94444,1.0127309999999996,1.8124661272875422,8.072913,10.011572000000001,24.305600000000027,1412.8222222215604
2024-08-23 11:39:00,30.87384,0.9837959999999999,1.7909812408756054,8.043978,10.011572000000001,24.305600000000027,1412.8222222215604
2024-08-23 11:42:00,30.35301,1.0127309999999996,1.82288918101671,8.043982999999999,10.011572000000001,24.594899999999996,1412.8222222215604
2024-08-23 12:36:00,31.94444,1.3310190000000004,1.896916175129578,8.304394,9.577545,21.990700000000004,1412.8222222215604
2024-08-23 15:09:00,33.99884,1.186343,1.8594446169361132,8.101854,9.664351,25.75230000000002,1412.8222222215604
2024-08-23 15:12:00,39.69907,1.1284719999999995,1.8853111958768285,8.072913,9.866900999999999,27.488399999999984,1412.8722222215604
2024-08-23 15:15:00,42.82407,1.0416659999999993,1.906672643021048,8.217592999999999,10.329857,30.381899999999973,1412.9222222215603
2024-08-23 15:24:00,43.37384,1.0127309999999996,1.9559905499230248,8.188658,10.532407,29.513900000000035,1413.0722222215604
2024-08-23 15:30:00,39.20718,0.9259259999999996,1.867576684981901,8.101852999999998,10.474537000000002,29.513900000000035,1413.1722222215603
2024-08-23 15:33:00,37.61574,0.8391209999999996,1.8729943270072198,8.072913,10.763892,30.38190000000003,1413.2222222215603
2024-08-23 15:39:00,37.61574,0.9259259999999996,1.8872949053547412,8.130783000000001,10.561347000000001,30.3819,1413.3222222215602
2024-08-23 15:42:00,34.49074,0.9259259999999996,1.8774473188327994,8.159718,10.561342,27.488500000000016,1413.3722222215602
2024-08-23 15:45:00,39.69907,1.070602,1.9593510772935772,8.391207999999999,10.561346,27.777799999999985,1413.42222222156
2024-08-23 15:51:00,40.7118,1.0416670000000003,1.9579992120374272,8.391203,10.648146,28.06710000000001,1413.52222222156
2024-08-23 15:54:00,35.56134,0.9548609999999993,1.8905929279357114,8.333338,10.677087,27.488400000000013,1413.57222222156
2024-08-23 16:00:00,35.56134,1.0127309999999996,1.9459047158599705,8.362268,10.677087,28.06710000000004,1413.6722222215599
2024-08-23 16:09:00,30.87384,1.1284719999999995,1.9601299322039687,8.564813,10.561341000000002,24.594899999999996,1413.6722222215599
2024-08-23 16:12:00,32.43634,1.070602,1.9386403133277552,8.478007999999999,10.590276000000001,23.4375,1413.6722222215599
2024-08-23 16:15:00,33.47801,1.2152779999999996,1.989451811393725,8.622688,10.445600000000002,24.594899999999996,1413.6722222215599
2024-08-23 16:21:00,33.44907,1.1284719999999995,1.9601299322039674,8.535883,10.532411,23.148199999999974,1413.6722222215599
2024-08-23 16:24:00,32.43634,1.070601,1.9386395691816058,8.506948,10.619216999999999,23.4375,1413.6722222215599
2024-08-23 16:27:00,32.43634,1.070601,1.9178240448579982,8.506948,10.561347000000001,24.016200000000026,1413.6722222215599
2024-08-23 16:45:00,30.38194,1.1574080000000002,1.959576143390203,8.564814,10.474535999999999,22.280100000000004,1413.6722222215599
2024-08-23 23:51:00,33.99884,-0.43402799999999964,,0.23148199999999974,9.548612,22.280100000000004,1413.6722222215599
2024-08-23 23:54:00,33.99884,-0.14467599999999958,,0.2314810000000005,9.548606,22.858900000000006,1413.7222222215598
2024-08-23 23:57:00,33.99884,-0.08680600000000016,,0.17361100000000018,9.490746000000001,22.858800000000002,1413.7722222215598
2024-08-24 00:00:00,33.99884,-0.2025459999999999,,0.17361100000000018,9.664356,22.858900000000006,1413.8222222215597
2024-08-24 00:03:00,33.99884,-0.02893499999999971,,0.23148199999999974,9.664351,22.858800000000002,1413.8722222215597
2024-08-24 00:06:00,33.99884,-0.02893499999999971,,0.17361100000000018,9.722226,23.148200000000003,1413.9222222215597
2024-08-24 00:09:00,33.99884,0.02893499999999971,1.6457189901932299,0.1736109999999993,9.722221,23.1481,1413.9722222215596
2024-08-24 00:12:00,33.99884,0.02893499999999971,1.6581022541793975,0.1736109999999993,9.809031,22.858800000000002,1414.0222222215596
2024-08-24 00:15:00,33.99884,0.11573999999999973,2.1681070478075752,0.2025459999999999,9.809026,23.148200000000003,1414.0722222215595
2024-08-24 00:18:00,33.99884,0.2604160000000002,2.619684642136145,0.2025459999999999,9.693290000000001,23.1481,1414.1222222215595
2024-08-24 07:27:00,39.20718,-0.08680600000000016,,4.4270819999999995,11.603010000000001,27.777800000000013,1414.1222222215595
2024-08-24 07:33:00,39.20718,-0.11574099999999987,,4.62963,11.921293000000002,26.04169999999999,1414.1222222215595
2024-08-24 07:36:00,39.20718,-0.08680600000000016,,5.266208,12.615744000000001,27.488399999999984,1414.1222222215595
2024-08-24 08:45:00,32.43634,0.34722200000000036,1.638884924706439,7.812504,12.037032,25.46289999999999,1414.1222222215595
2024-08-24 08:51:00,30.38194,0.5208330000000005,1.8014024687129953,8.217590000000001,12.037037,24.016200000000026,1414.1222222215595
2024-08-24 09:03:00,30.35301,0.7233799999999997,1.8785040112889777,8.593746,11.747686,19.965299999999985,1414.1222222215595
2024-08-24 09:09:00,31.39468,0.6365740000000004,1.8279412021551458,8.391200000000001,11.747686,23.148200000000003,1414.1222222215595
2024-08-24 23:54:00,33.99884,-0.11574000000000062,,0.23148199999999974,8.912040000000001,21.990699999999975,1414.1222222215595
2024-08-24 23:57:00,33.99884,0.0,0.5501176595529506,0.17361200000000032,8.969906000000002,21.701400000000035,1414.1222222215595
2024-08-25 00:00:00,33.99884,0.05787099999999956,1.7578521017851403,0.17361100000000018,9.02778,23.1481,1414.1222222215595
2024-08-25 00:03:00,33.99884,0.11574099999999987,2.030171639886848,0.17361100000000018,8.99884,22.56940000000003,1414.1222222215595
2024-08-25 00:06:00,33.99884,0.05786999999999942,1.7762733556483694,0.1736109999999993,9.143516000000002,21.41209999999998,1414.1222222215595
2024-08-25 00:09:00,33.99884,0.05786999999999942,1.790071625099923,0.1736109999999993,9.230326000000002,22.5694,1414.1222222215595
2024-08-25 00:12:00,33.99884,0.2314809999999996,2.4299692333001173,0.2025459999999999,9.143515,23.1481,1414.1222222215595
2024-08-25 00:15:00,33.99884,0.2604160000000002,2.5199114493884527,0.2025459999999999,9.20139,23.4375,1414.1222222215595
2024-08-25 00:18:00,33.99884,0.14467599999999958,2.207516308607803,0.14467599999999958,9.346060000000001,23.7269,1414.1222222215595
2024-08-25 23:42:00,39.17824,-0.5208329999999997,,0.14467600000000047,8.478007000000002,24.305499999999995,1414.1222222215595
2024-08-25 23:45:00,39.17824,-0.46296300000000024,,0.23148199999999974,8.564813000000001,25.46290000000002,1414.1222222215595
2024-08-25 23:48:00,39.17824,-0.14467500000000033,,0.23148199999999974,8.564817000000001,26.04170000000002,1414.1222222215595
2024-08-26 08:24:00,73.9294,0.08680599999999927,1.900578716381582,6.6550959999999995,15.45139,67.12960000000001,1414.1222222215595
2024-08-26 08:27:00,40.7118,0.578703,2.184961456683102,9.519676,14.438663000000002,32.98610000000002,1414.1722222215594
2024-08-26 08:33:00,40.7118,0.7523149999999994,2.269563530480135,9.519672,13.859957000000001,34.72219999999999,1414.2722222215593
2024-08-26 08:36:00,52.66204,0.9837960000000008,2.3263392112717614,9.461802,13.020836,37.61579999999998,1414.3222222215593
2024-08-26 08:42:00,52.69097,0.9259260000000005,2.328305000113061,9.403932000000001,13.194446000000001,36.74770000000001,1414.4222222215592
2024-08-26 08:45:00,56.30787,0.6944440000000007,2.1329164401357175,8.535879999999999,12.673606,42.824100000000016,1414.4722222215592
2024-08-26 08:48:00,40.21991,1.1284720000000004,2.256929070486839,9.346069,12.181717,33.275499999999965,1414.522222221559
2024-08-26 08:54:00,40.19097,1.157407,2.229655796439164,9.317134,11.979167,33.85419999999999,1414.622222221559
2024-08-26 08:57:00,44.38657,1.186343,2.180377688925498,8.998844,11.429401000000002,32.696800000000025,1414.672222221559
2024-08-26 09:03:00,45.3993,1.157407,2.1379966884281156,8.940968,11.342591000000002,32.98609999999999,1414.7722222215589
2024-08-26 09:06:00,44.87847,0.8969909999999999,1.9887753390005716,8.333338,11.168977,34.72219999999999,1414.8222222215588
2024-08-26 09:12:00,42.79514,0.8969909999999999,1.9697745198729193,8.304403,11.082172,34.14350000000002,1414.9222222215587
2024-08-26 09:15:00,41.26157,0.9259259999999996,1.965262174608806,8.275462999999998,10.937497,33.27550000000002,1414.9722222215587
2024-08-26 09:18:00,44.38657,0.9837960000000008,1.943350527800415,8.188662,10.590276,32.69670000000002,1415.0222222215586
2024-08-26 09:24:00,47.4537,0.8969910000000008,1.8832699727682802,8.015047000000001,10.532406000000002,35.30090000000001,1415.1222222215586
2024-08-26 09:27:00,50.54977,0.6944440000000007,1.770906514837641,7.58102,10.503476,37.03699999999998,1415.1722222215585
2024-08-26 09:30:00,51.62037,0.694445,1.8331189071943887,7.494211999999999,10.619217,38.483799999999974,1415.2222222215585
2024-08-26 09:33:00,35.01157,1.1284720000000004,1.9917768905600086,8.391199,10.474537,29.51389999999998,1415.2722222215584
2024-08-26 09:39:00,33.96991,1.157407,1.9809613572409406,8.391204000000002,10.358797,29.224499999999978,1415.3722222215583
2024-08-26 09:42:00,33.47801,1.2152779999999996,1.9894555786046748,8.449069999999999,10.271992000000001,27.488400000000013,1415.4222222215583
2024-08-26 09:48:00,34.49074,1.3310189999999995,2.000793172218109,8.59375,10.127311000000002,26.62039999999996,1415.5222222215582
2024-08-26 09:51:00,37.5868,1.2442129999999993,1.9874718426260596,8.449069999999999,10.185186999999999,27.777799999999957,1415.5722222215581
2024-08-26 09:54:00,39.17824,1.2442130000000002,1.9874718426260602,8.362264,10.098381,27.488400000000013,1415.622222221558
2024-08-26 10:03:00,38.65741,0.9548609999999993,1.8505487404817922,7.957172999999999,10.185182,30.381899999999973,1415.7722222215582
2024-08-26 10:12:00,37.09491,1.1284719999999995,1.9068339746567364,8.130783,9.982641000000001,27.777800000000013,1415.9222222215583
2024-08-26 10:18:00,35.01157,1.070602,1.8969016699428962,8.101854,10.098382,28.067099999999982,1416.0222222215582
2024-08-26 10:21:00,35.01157,1.070601,1.8758672938647143,8.101848,10.040507000000002,28.93520000000001,1416.0722222215581
2024-08-26 10:24:00,36.05324,1.070602,1.8547207465829927,8.043978,9.924766,29.513800000000003,1416.122222221558
2024-08-26 10:27:00,39.69907,0.9548609999999993,1.8303785434227822,7.870367999999999,10.040507000000002,30.38190000000003,1416.172222221558
2024-08-26 10:33:00,36.05324,0.8969899999999997,1.8246236620222982,7.783562999999999,10.127313000000001,28.93520000000001,1416.272222221558
2024-08-26 10:36:00,32.40741,1.0416660000000002,1.854694622489633,8.015048,9.982641999999998,26.041600000000017,1416.322222221558
2024-08-26 10:39:00,34.49074,1.070602,1.8758680216638524,8.043984,9.982641999999998,27.777799999999957,1416.3722222215579
2024-08-26 10:42:00,31.88657,1.2442130000000002,1.920691133213853,8.275459,9.837966,26.04169999999999,1416.4222222215578
2024-08-26 10:48:00,32.40741,1.2442130000000002,1.920691133213853,8.275459,9.837966,24.594899999999996,1416.5222222215577
2024-08-26 10:51:00,32.95718,1.273148,1.951229486942649,8.275464,9.837966,24.884299999999996,1416.5722222215577
2024-08-26 10:54:00,31.39468,1.1863419999999998,1.881663034667861,8.217589,9.837967,24.594899999999996,1416.6222222215576
2024-08-26 11:00:00,31.39468,1.1863419999999998,1.881663034667861,8.217589,9.837967,23.726800000000026,1416.7222222215576
2024-08-26 11:03:00,33.44907,1.2152780000000005,1.9012623718086625,8.159724,9.751156,24.884299999999996,1416.7722222215575
2024-08-26 11:09:00,33.44907,1.1574080000000002,1.861873074829094,8.101854,9.751156,22.56940000000003,1416.8722222215574
2024-08-26 11:12:00,30.35301,1.0416670000000003,1.8231719103302142,7.986114000000001,9.866897,23.4375,1416.9222222215574
2024-08-26 11:15:00,31.88657,1.1284720000000004,1.8527964045041454,8.015048,9.722226,24.01619999999997,1416.9722222215573
2024-08-26 11:21:00,30.84491,1.070601,1.8227807784958032,7.986108,9.780097,23.4375,1417.0722222215572
2024-08-26 11:24:00,31.39468,1.1284719999999995,1.8418940760286242,7.986113,9.664351,24.305499999999995,1417.1222222215572
2024-08-26 11:30:00,36.05324,1.0995369999999998,1.86481422792342,7.870368,9.693290999999999,26.909699999999987,1417.222222221557
2024-08-26 12:03:00,32.95718,1.0416659999999993,1.8337089345038176,7.986113,9.895837,24.305499999999995,1417.222222221557
2024-08-26 12:09:00,36.05324,1.1284719999999995,1.8636670142438476,8.072913,9.809031000000001,23.43750000000003,1417.222222221557
2024-08-26 12:12:00,33.99884,1.070601,1.8547200243262723,8.015048,9.895837,25.463000000000022,1417.222222221557
2024-08-26 12:15:00,31.88657,0.9548609999999993,1.7999324138248505,7.841433,9.924772,25.75230000000002,1417.222222221557
2024-08-26 12:18:00,30.84491,1.0127309999999996,1.8124661272875422,7.928243,9.866902,24.594899999999996,1417.222222221557
2024-08-26 12:57:00,32.43634,1.1284720000000004,1.8418940760286242,7.957178000000001,9.635416,22.85880000000003,1417.222222221557
2024-08-26 13:00:00,31.88657,1.070601,1.812071469347078,8.072918,9.837967,23.4375,1417.272222221557
2024-08-26 13:03:00,31.39468,1.070601,1.8334558846003035,8.015048,9.837967,24.305499999999995,1417.322222221557
2024-08-26 13:06:00,30.35301,1.0995369999999998,1.8325385219151467,8.101854,9.837967,24.01619999999997,1417.372222221557
2024-08-26 13:09:00,30.35301,1.070601,1.812071469347078,8.072918,9.837967,22.858799999999974,1417.422222221557
2024-08-26 13:12:00,31.88657,1.0995369999999998,1.8325385219151467,8.101854,9.837967,22.858799999999974,1417.4722222215569
2024-08-26 13:15:00,31.88657,1.1284720000000004,1.8745026299963508,8.015048,9.780096,22.85880000000003,1417.5222222215568
2024-08-26 13:18:00,33.44907,1.0127309999999996,1.8124661272875422,8.015048,9.953707,24.59499999999997,1417.5722222215568
2024-08-26 13:21:00,33.44907,1.0127309999999996,1.8228927789909806,7.9282379999999995,9.895837,26.04169999999999,1417.6222222215567
2024-08-26 13:24:00,33.96991,1.070602,1.8547207465829927,7.957178,9.837966,24.59499999999997,1417.6722222215567
2024-08-26 13:27:00,33.96991,1.070602,1.8334566012655185,7.957178,9.780096,24.88420000000002,1417.7222222215566
2024-08-26 13:30:00,34.49074,0.9548609999999993,1.7589607169331245,7.870367999999999,9.837967,25.752399999999966,1417.7722222215566
2024-08-26 13:33:00,35.01157,1.0127319999999997,1.81246686556479,7.841438,9.780096,25.463000000000022,1417.8222222215566
2024-08-26 13:36:00,34.49074,0.9548609999999993,1.7795013110623157,7.812498,9.837967,26.90979999999999,1417.8722222215565
2024-08-26 13:39:00,34.49074,0.9548609999999993,1.7795013110623157,7.812498,9.837967,25.75230000000002,1417.9222222215565
2024-08-26 13:42:00,34.49074,0.9259259999999996,1.7675528754091907,7.725693000000001,9.809027,26.33099999999999,1417.9722222215564
2024-08-26 13:45:00,33.99884,0.9259259999999996,1.7675528754091907,7.725693000000001,9.809027,25.752299999999963,1418.0222222215564
2024-08-26 13:48:00,34.49074,0.8969909999999999,1.7450958302114594,7.725693000000001,9.837962000000001,26.620300000000015,1418.0722222215563
2024-08-26 13:51:00,32.40741,0.9259259999999996,1.7675528754091907,7.754628,9.837962000000001,25.46289999999999,1418.1222222215563
2024-08-26 14:00:00,33.99884,1.0995369999999998,1.8217166329483951,7.8993079999999996,9.606481,24.594899999999996,1418.1222222215563
2024-08-26 14:03:00,33.99884,0.9548609999999993,1.7794977711718107,7.7256979999999995,9.751157000000001,25.173699999999968,1418.1722222215562
2024-08-26 14:06:00,32.95718,1.0127309999999996,1.7915305240357826,7.870368,9.751157000000001,24.884299999999968,1418.2222222215562
2024-08-26 14:12:00,39.67014,1.0127319999999997,1.8332884799106108,7.870367999999999,9.866896,28.93520000000001,1418.322222221556
2024-08-26 14:15:00,39.17824,0.9259259999999996,1.7776710713974,7.725693000000001,9.837967,28.64590000000001,1418.372222221556
2024-08-26 14:18:00,39.17824,0.9259259999999996,1.7776675796886925,7.696763,9.809027,28.356499999999983,1418.422222221556
2024-08-26 14:27:00,40.7118,1.0127319999999997,1.83328847991061,7.754628,9.751156,27.488399999999984,1418.572222221556
2024-08-26 14:30:00,40.7118,0.8969909999999999,1.7651285972838067,7.667828,9.837966999999999,28.93519999999998,1418.622222221556
2024-08-26 14:33:00,39.17824,0.9259259999999996,1.7776710713974,7.696757999999999,9.809031999999998,28.93519999999998,1418.672222221556
2024-08-26 14:39:00,35.56134,0.9259259999999996,1.7675528754091914,7.667822999999999,9.751157000000001,28.35650000000001,1418.772222221556
2024-08-26 14:42:00,36.57407,0.9259259999999996,1.7675528754091914,7.667822999999999,9.751157000000001,28.64590000000001,1418.8222222215559
2024-08-26 14:45:00,36.57407,0.8969909999999999,1.7551234315035937,7.638893,9.780092,28.93520000000001,1418.8722222215558
2024-08-26 14:48:00,33.99884,0.8969899999999997,1.7450950490683463,7.6388869999999995,9.751157000000001,24.594899999999996,1418.9222222215558
2024-08-26 14:51:00,35.56134,0.9259259999999996,1.7675528754091914,7.667822999999999,9.751157000000001,25.75230000000002,1418.9722222215557
2024-08-26 14:54:00,32.40741,0.8680559999999993,1.7520871077856366,7.609957999999999,9.837962000000001,26.620400000000018,1419.0222222215557
2024-08-26 15:00:00,33.44907,1.0995369999999998,1.8217166329483947,7.899308,9.606480999999999,25.173699999999997,1419.0222222215557
2024-08-26 15:03:00,31.88657,0.9837959999999999,1.7806099919476441,7.783568,9.722221999999999,25.173500000000047,1419.0222222215557
2024-08-26 15:06:00,30.35301,0.9259259999999996,1.7370440267095655,7.696757999999999,9.693292,24.594899999999996,1419.0222222215557
2024-08-26 15:12:00,30.87384,1.0995369999999998,1.8108666819028139,7.870368,9.548611000000001,24.016200000000026,1419.0222222215557
2024-08-26 15:15:00,33.99884,1.070602,1.81207218037016,7.812498000000001,9.577546,24.01619999999997,1419.0222222215557
2024-08-26 15:18:00,34.49074,1.0127309999999996,1.7704739626204977,7.783568,9.606477,24.594900000000024,1419.0222222215557
2024-08-26 15:21:00,32.40741,1.0127309999999996,1.7810171258959566,7.783568,9.635417,24.594899999999967,1419.0222222215557
2024-08-26 15:24:00,36.05324,1.157407,1.8287338637974888,7.928243,9.490735999999998,25.17360000000002,1419.0222222215557
2024-08-26 15:27:00,30.35301,0.9837959999999999,1.8116361541168604,7.957178,9.982641999999998,23.7269,1419.0222222215557
2024-08-26 15:33:00,30.35301,0.9548609999999993,1.769243118703814,7.841438,9.837967,23.148199999999974,1419.0222222215557
2024-08-26 23:48:00,39.17824,-0.6365740000000004,,0.2025459999999999,12.008102,26.62039999999999,1419.0222222215557
2024-08-26 23:51:00,39.17824,-0.14467600000000047,,0.26041699999999945,12.008097,26.62039999999996,1419.0222222215557
2024-08-26 23:54:00,39.17824,0.08680600000000016,2.394825697404679,0.23148199999999974,12.008106000000002,26.331000000000017,1419.0222222215557
2024-08-26 23:57:00,39.17824,0.11574099999999987,2.5422899205073954,0.23148199999999974,12.008101,26.62039999999996,1419.0222222215557
2024-08-27 07:06:00,60.4456,0.46296299999999935,2.5115861253907212,4.57176,11.545143000000001,42.24539999999999,1419.0222222215557
2024-08-27 07:18:00,31.88657,1.6782409999999999,1.886939690361825,9.606486,10.040505,21.990700000000004,1419.0222222215557
2024-08-27 07:48:00,38.16551,0.4340280000000005,1.6425917896442086,7.667824,11.371526000000001,26.331000000000017,1419.0222222215557
2024-08-27 07:54:00,39.17824,0.43402799999999964,1.6580439436252943,7.523148999999999,11.284721000000001,25.752400000000023,1419.0222222215557
2024-08-27 07:57:00,43.8368,0.2314810000000005,1.4084276845641746,6.9444420000000004,11.082170999999999,30.671300000000002,1419.0222222215557
2024-08-27 08:06:00,30.35301,0.9259259999999996,1.9166920735558004,8.593753,11.111107,22.280099999999976,1419.0222222215557
2024-08-27 08:09:00,36.57407,0.7233799999999997,1.7706353449088523,8.072921,10.879631,26.90979999999999,1419.0722222215556
2024-08-27 08:15:00,38.16551,0.5787040000000001,1.700434328668292,7.6967550000000005,10.879631,28.356499999999983,1419.1722222215556
2024-08-27 08:18:00,39.17824,0.31828700000000065,1.546519143989987,6.944445000000001,10.995368000000001,30.092600000000004,1419.2222222215555
2024-08-27 08:24:00,39.17824,0.5787040000000001,1.7341877601731472,7.581021,10.879627000000001,30.671299999999974,1419.3222222215554
2024-08-27 08:27:00,43.31597,0.8101849999999997,1.894585841557309,8.159726,11.024301000000001,30.9606,1419.3722222215554
2024-08-27 08:30:00,53.7037,0.8969909999999999,2.0453250615592165,8.478012,11.487271,40.509300000000025,1419.4222222215553
2024-08-27 08:36:00,57.3206,0.8680560000000002,2.0477649535209896,8.362267000000001,11.487271,40.509300000000025,1419.5222222215552
2024-08-27 08:39:00,59.43287,0.7233800000000006,1.9490595920231535,8.072916,11.458336,43.11340000000001,1419.5722222215552
2024-08-27 08:42:00,59.43287,0.6076389999999998,1.9397221068396304,7.725696,11.603007,46.2963,1419.6222222215551
2024-08-27 08:45:00,52.11227,1.070602,2.1414424891235355,8.680558000000001,11.371526000000001,38.483799999999974,1419.672222221555
2024-08-27 08:51:00,52.1412,1.0416669999999995,2.1182823860831106,8.622688,11.342591000000002,36.45830000000001,1419.772222221555
2024-08-27 08:54:00,51.64931,0.9548609999999993,2.0663630014723813,8.535878,11.400466999999999,39.0625,1419.822222221555
2024-08-27 08:57:00,53.15394,0.9548609999999993,2.0567716166645127,8.535878,11.371527,40.509299999999996,1419.872222221555
2024-08-27 09:00:00,56.8287,0.8969909999999999,2.0171341541265195,8.246531999999998,11.168981000000002,43.69210000000004,1419.9222222215549
2024-08-27 09:06:00,58.36227,0.8101859999999999,1.995471863183926,8.101852,11.284726000000001,44.27080000000001,1420.0222222215548
2024-08-27 09:09:00,52.1412,0.868055,2.0199696470084922,8.217597000000001,11.255782,41.087999999999994,1420.0722222215547
2024-08-27 09:15:00,52.1412,0.868055,2.0199728575302656,8.188657,11.226852000000001,40.219900000000024,1420.1722222215546
2024-08-27 09:18:00,46.93287,1.0127310000000005,2.0654547318859473,8.535878,11.197916999999999,38.48380000000003,1420.2222222215546
2024-08-27 09:21:00,51.09954,1.1284720000000004,2.126262881227667,8.593748,11.053236,37.615700000000004,1420.2722222215546
2024-08-27 09:27:00,52.66204,1.186343,2.138955661785091,8.680554,10.995371000000002,37.61570000000003,1420.3722222215545
2024-08-27 09:30:00,51.09954,1.070602,2.1016054093480734,8.593754,11.168982000000002,38.194500000000005,1420.4222222215544
2024-08-27 09:36:00,49.53704,1.070602,2.0915946501032248,8.564814,11.111112000000002,38.19449999999998,1420.5222222215543
2024-08-27 09:39:00,51.47569,1.2152779999999996,2.170780762429571,8.825230000000001,11.140042000000001,37.905100000000004,1420.5722222215543
2024-08-27 09:45:00,51.62037,1.2152779999999996,2.1812192406324216,8.76736,11.111112000000002,38.77310000000003,1420.6722222215542
2024-08-27 09:48:00,51.09954,1.3020839999999998,2.201842826444543,8.883099999999999,11.024306000000001,37.905100000000004,1420.7222222215541
2024-08-27 09:51:00,53.15394,1.2442130000000002,2.1709322329122016,8.767359,10.995365999999999,37.61580000000001,1420.772222221554
2024-08-27 09:54:00,49.0162,1.1284720000000004,2.126262881227666,8.622684,11.082172,37.61579999999998,1420.822222221554
2024-08-27 10:00:00,54.22454,1.2731480000000008,2.1811874865749843,8.767364,10.937496,39.64119999999997,1420.922222221554
2024-08-27 10:03:00,56.27894,1.1574080000000002,2.148269043023324,8.593754,11.024306000000001,42.24539999999999,1420.972222221554
2024-08-27 10:06:00,56.77083,1.0995369999999998,2.1141351532926276,8.535884,11.053237,43.40280000000001,1421.0222222215539
2024-08-27 10:21:00,58.36227,1.0416659999999993,2.098551388578825,8.333333,10.995367000000002,44.56019999999998,1421.2722222215539
2024-08-27 10:30:00,60.4456,0.9548609999999993,2.0471608553153597,8.130787999999999,10.937497,47.74300000000002,1421.422222221554
2024-08-27 10:39:00,60.4456,0.9259259999999996,2.0419111202681943,8.043978,10.937502000000002,46.29630000000003,1421.572222221554
2024-08-27 10:42:00,58.36227,1.070601,2.121565255245516,8.362268,10.995367000000002,45.717599999999976,1421.622222221554
2024-08-27 10:48:00,56.77083,1.070602,2.121569488084699,8.304394,10.937502000000002,45.13890000000001,1421.722222221554
2024-08-27 10:51:00,53.67477,1.0127319999999997,2.0752787524895897,8.246524,10.937502,44.56020000000001,1421.7722222215539
2024-08-27 10:57:00,52.66204,1.0995369999999998,2.0837474909598326,8.391204,10.821757000000002,41.08790000000002,1421.8722222215538
2024-08-27 11:00:00,57.3206,1.2442130000000002,2.1391192482996577,8.478014,10.619211,43.40280000000001,1421.9222222215537
2024-08-27 11:06:00,58.33333,1.157407,2.1379966884281143,8.304398,10.706021,43.98150000000004,1422.0222222215536
2024-08-27 11:09:00,58.8831,1.0995369999999998,2.1040294748971355,8.275464,10.763887,43.402799999999985,1422.0722222215536
2024-08-27 11:12:00,58.36227,1.0995369999999998,2.0939015121824713,8.304394,10.763887,41.37730000000002,1422.1222222215536
2024-08-27 11:15:00,59.92477,1.1284720000000004,2.095589765589571,8.246528,10.619216,43.98150000000001,1422.1722222215535
2024-08-27 11:21:00,58.8831,1.1284720000000004,2.105839488021439,8.217588000000001,10.619216,44.27080000000001,1422.2722222215534
2024-08-27 11:24:00,56.77083,1.0416660000000002,2.0688012459527707,8.130788,10.706022,42.24539999999999,1422.3222222215534
2024-08-27 11:27:00,57.84144,1.0127309999999996,2.0358662915078374,8.043978,10.619216999999999,43.402799999999985,1422.3722222215533
2024-08-27 11:33:00,57.84144,0.9548609999999993,1.989090575786934,7.986108,10.619216999999999,43.40280000000001,1422.4722222215532
2024-08-27 11:36:00,46.93287,0.8101849999999997,1.9223186602707572,7.812498000000001,10.763893000000001,37.326400000000035,1422.5222222215532
2024-08-27 11:42:00,41.23264,0.7233799999999997,1.922719256083431,7.523148,10.821757999999999,35.011499999999955,1422.622222221553
2024-08-27 11:45:00,37.61574,1.1284720000000004,1.938896085689614,8.333338000000001,10.271996000000001,28.356499999999983,1422.672222221553
2024-08-27 11:48:00,40.7118,1.070602,1.9178247836004918,8.015048,10.069446000000001,28.935199999999952,1422.722222221553
2024-08-27 11:54:00,32.95718,0.868055,1.8109187412365457,7.899303,10.300928,28.645899999999983,1422.822222221553
2024-08-27 11:57:00,36.05324,1.1284719999999995,1.8853111958768285,8.072913,9.866900999999999,26.041600000000017,1422.8722222215529
2024-08-27 12:03:00,36.05324,1.0416659999999993,1.8651433787611946,7.986113,9.982637,26.620400000000018,1422.9722222215528
2024-08-27 12:06:00,36.05324,1.0416659999999993,1.8546946224896328,7.957172999999999,9.924767000000001,26.909699999999987,1423.0222222215527
2024-08-27 12:09:00,38.10764,1.0127319999999997,1.8436593211634082,7.812498,9.837966,27.777799999999957,1423.0722222215527
2024-08-27 12:12:00,37.09491,1.0127309999999996,1.843658574331393,7.812498000000001,9.837967,27.199099999999987,1423.1222222215526
2024-08-27 12:15:00,41.23264,1.1284720000000004,1.906833974656737,7.9282379999999995,9.780096,29.224499999999978,1423.1722222215526
2024-08-27 12:18:00,44.87847,1.1284719999999995,1.9282350706848406,7.928243,9.837961,31.828700000000026,1423.2222222215526
2024-08-27 12:21:00,41.72454,1.0416659999999993,1.885965456978617,7.841433,9.895837,32.407399999999996,1423.2722222215525
2024-08-27 12:24:00,41.78241,1.0127309999999996,1.8643150562158226,7.783562999999999,9.866902,33.85419999999999,1423.3222222215525
2024-08-27 12:27:00,38.62847,0.9837959999999999,1.8424125375778824,7.754633,9.866897,30.382000000000005,1423.3722222215524
2024-08-27 12:30:00,42.2743,1.1284720000000004,1.885307466326353,7.899308,9.693286,28.93520000000001,1423.4222222215524
2024-08-27 12:33:00,46.93287,1.0127319999999997,1.853999257373543,7.667828,9.722226,35.30090000000001,1423.4722222215523
2024-08-27 12:36:00,49.53704,1.0127319999999997,1.9053089486039503,7.7256979999999995,9.924766,35.01159999999999,1423.5222222215523
2024-08-27 12:39:00,49.04514,0.9259259999999996,1.8576827126734736,7.581022999999999,9.924767000000001,37.03709999999998,1423.5722222215522
2024-08-27 12:42:00,48.00347,0.9259259999999996,1.8477685354708335,7.667828,9.982641999999998,36.74780000000001,1423.6222222215522
2024-08-27 12:45:00,48.49537,1.0127319999999997,1.8848659234456326,7.754628,9.895836,36.16900000000001,1423.6722222215521
2024-08-27 12:48:00,51.09954,1.070602,1.9386403133277548,7.812498000000001,9.924766,35.300899999999984,1423.722222221552
2024-08-27 12:51:00,51.64931,1.0127309999999996,1.9053081849843752,7.783568,9.982637,37.03710000000001,1423.772222221552
2024-08-27 12:54:00,51.62037,1.0127309999999996,1.9053081849843752,7.783568,9.982637,37.03709999999998,1423.822222221552
2024-08-27 12:57:00,52.66204,1.0995369999999998,1.9600580349131573,7.8125029999999995,9.895836,38.77310000000003,1423.872222221552
2024-08-27 13:00:00,52.66204,1.0127319999999997,1.8951002067843195,7.7256979999999995,9.895836,38.483799999999974,1423.922222221552
2024-08-27 13:03:00,54.22454,0.9259259999999996,1.8675766849819002,7.581022999999999,9.953707,38.77310000000003,1423.9722222215519
2024-08-27 13:06:00,52.1412,0.9548609999999993,1.8905929279357114,7.609957999999999,9.953707,39.0625,1424.0222222215518
2024-08-27 13:09:00,52.1412,0.8969909999999999,1.863812001674665,7.523147999999999,9.982637,36.74769999999998,1424.0722222215518
2024-08-27 13:12:00,44.3287,0.868055,1.830338060718331,7.609958,10.069443,35.87959999999998,1424.1222222215517
2024-08-27 13:15:00,43.28704,1.0127309999999996,1.8848616233194224,7.8125029999999995,9.953702,33.27540000000002,1424.1722222215517
2024-08-27 13:18:00,42.79514,1.0416659999999993,1.885965456978617,7.841433,9.895837,33.275499999999994,1424.2222222215516
2024-08-27 13:21:00,42.79514,1.0127309999999996,1.8746014533624313,7.783568,9.895837,33.275499999999994,1424.2722222215516
2024-08-27 13:24:00,42.79514,1.0127309999999996,1.8746014533624313,7.8125029999999995,9.924772,33.275499999999994,1424.3222222215516
2024-08-27 13:27:00,42.82407,1.070602,1.9178247836004914,7.783568,9.837966,33.275499999999994,1424.3722222215515
2024-08-27 13:30:00,41.78241,0.9837959999999999,1.8526207038153903,7.725698,9.866902,32.98610000000002,1424.4222222215515
2024-08-27 13:33:00,40.19097,1.0127309999999996,1.8848651653754567,7.754627999999999,9.895837,32.696799999999996,1424.4722222215514
2024-08-27 13:36:00,43.31597,1.0416669999999995,1.8651477242109156,7.812498,9.809031000000001,31.53929999999997,1424.5222222215514
2024-08-27 13:39:00,46.44097,1.0995369999999998,1.9390873031160771,7.783568,9.809031000000001,31.828700000000026,1424.5722222215513
2024-08-27 13:42:00,45.92014,0.9837959999999999,1.8729561430511361,7.754627999999999,9.953702,33.85419999999999,1424.6222222215513
2024-08-27 13:45:00,45.8912,1.0127309999999996,1.8848651653754567,7.783562999999999,9.924772,32.407399999999996,1424.6722222215512
2024-08-27 13:48:00,44.3287,1.0127309999999996,1.8746014533624313,7.783568,9.895837,33.275499999999994,1424.7222222215512
2024-08-27 13:51:00,42.79514,1.0127309999999996,1.8746014533624313,7.8125029999999995,9.924772,33.56480000000002,1424.7722222215511
2024-08-27 13:54:00,42.79514,1.0127309999999996,1.8746014533624313,7.8125029999999995,9.924772,33.56479999999999,1424.822222221551
2024-08-27 13:57:00,43.31597,1.0995369999999998,1.9074279660742937,7.870368,9.809031000000001,33.27539999999999,1424.872222221551
2024-08-27 14:00:00,46.93287,1.0127319999999997,1.874602208640013,7.696763,9.809031000000001,32.696800000000025,1424.922222221551
2024-08-27 14:03:00,46.44097,0.8969909999999999,1.834457709718486,7.5520830000000005,9.924772,36.16899999999998,1424.972222221551
2024-08-27 14:06:00,44.87847,0.9837959999999999,1.8729561430511354,7.725698,9.924772,35.011600000000016,1425.022222221551
2024-08-27 14:12:00,43.31597,1.0127309999999996,1.8848651653754567,7.754627999999999,9.895837,33.56480000000002,1425.1222222215508
2024-08-27 14:18:00,45.3993,1.0127319999999997,1.874602208640013,7.7256979999999995,9.837966,32.4075,1425.2222222215507
2024-08-27 14:27:00,40.21991,1.0995369999999998,1.9180076957106051,7.8125029999999995,9.780096,33.27539999999999,1425.3722222215508
2024-08-27 14:39:00,46.44097,0.9548609999999993,1.8303785434227815,7.667828,9.837967,33.275499999999994,1425.5722222215509
2024-08-27 14:45:00,44.87847,1.0127309999999996,1.8643114960247085,7.754633,9.837962000000001,34.72219999999999,1425.6722222215508
2024-08-27 14:48:00,41.23264,0.9548609999999993,1.8404745114147432,7.696762999999999,9.895832,29.513900000000035,1425.7222222215507
2024-08-27 14:51:00,37.61574,1.0127309999999996,1.8539985077148773,7.783562999999999,9.837962000000001,31.25,1425.7722222215507
2024-08-27 14:54:00,37.09491,0.9837959999999999,1.8321816520270269,7.754633,9.837966999999999,30.67130000000003,1425.8222222215506
2024-08-27 14:57:00,38.10764,1.0995369999999998,1.8861757249200835,7.783568,9.664351,28.64580000000001,1425.8722222215506
2024-08-27 15:00:00,35.50347,1.0127309999999996,1.8332877359182471,7.754627999999999,9.751157000000001,28.93520000000001,1425.9222222215506
2024-08-27 15:03:00,37.09491,1.0127309999999996,1.8124661272875422,7.754627999999999,9.693287,27.488400000000013,1425.9722222215505
2024-08-27 15:06:00,36.05324,0.9548609999999993,1.7794977711718099,7.667828,9.693287,28.35650000000004,1426.0222222215505
2024-08-27 15:09:00,35.50347,0.8969909999999999,1.755126893167446,7.581018,9.722227,27.199100000000044,1426.0722222215504
2024-08-27 15:12:00,33.99884,0.9837959999999999,1.7909812408756054,7.725698,9.693292,26.620299999999986,1426.1222222215504
2024-08-27 15:15:00,31.39468,1.0416660000000002,1.8231748293425802,7.812498,9.693292,25.752300000000048,1426.1722222215503
2024-08-27 15:18:00,33.44907,1.0995369999999998,1.8325385219151464,7.841433,9.577546,24.884299999999996,1426.2222222215503
2024-08-27 15:21:00,35.01157,1.0416659999999993,1.812607805272266,7.783562999999999,9.635417,26.041600000000017,1426.2722222215502
2024-08-27 15:24:00,37.61574,1.0995369999999998,1.8540850045405532,7.754627999999999,9.548611000000001,28.356499999999983,1426.3222222215502
2024-08-27 15:27:00,38.16551,0.9548609999999993,1.7794977711718107,7.609957999999999,9.635417,30.38190000000003,1426.3722222215501
2024-08-27 15:30:00,34.49074,0.78125,1.7097765225500696,7.436337999999999,9.837968,26.331000000000017,1426.42222222155
2024-08-27 17:21:00,30.29514,2.141203,1.8687062155006202,8.940973,8.42014,19.097200000000043,1426.42222222155
2024-08-27 17:33:00,36.5162,1.851852,1.9792074071979502,8.362268,8.622686,24.594899999999996,1426.42222222155
2024-08-27 17:45:00,35.47454,1.4756939999999998,1.9868006784334655,7.638893,8.767359,8.68059999999997,1426.42222222155
2024-08-28 07:33:00,37.09491,0.6076390000000007,1.9067602255754483,8.651625,12.413196,26.04169999999999,1426.42222222155
2024-08-28 07:39:00,38.65741,0.5497690000000004,1.8587339187798735,8.275465,12.152776000000001,26.33110000000002,1426.52222222155
2024-08-28 07:42:00,46.44097,0.5497680000000003,1.8748054220804118,8.072914,12.008106000000002,33.564899999999994,1426.57222222155
2024-08-28 07:48:00,47.48264,0.49189800000000083,1.767403763213637,7.957174000000001,11.805556,33.56480000000002,1426.6722222215499
2024-08-28 07:51:00,52.1412,0.4050929999999999,1.6893698296650428,7.407404,11.458331000000001,38.1944,1426.7222222215498
2024-08-28 07:57:00,56.27894,0.31828699999999976,1.6173894213440572,7.002318,11.342591000000002,41.95599999999999,1426.8222222215497
2024-08-28 08:00:00,73.37963,0.11574099999999987,1.3490996520986527,5.902779000000001,11.053238,60.76390000000001,1426.8722222215497
2024-08-28 08:03:00,67.70833,0.08680600000000016,1.3361674740932938,6.105320000000001,11.689814000000002,59.31710000000001,1426.9222222215496
2024-08-28 08:09:00,60.4456,0.2314810000000005,1.5726474158092034,6.770830000000001,11.631948999999999,52.08329999999998,1427.0222222215496
2024-08-28 08:12:00,54.22454,0.3761570000000001,1.6724893458985766,7.175929999999999,11.342593,43.98150000000001,1427.0722222215495
2024-08-28 08:15:00,53.67477,0.46296299999999935,1.716896956741744,7.26273,11.082177000000001,44.27079999999998,1427.1222222215495
2024-08-28 08:18:00,45.92014,0.6655099999999994,1.831156014218047,7.754631999999999,10.995372000000001,36.16900000000001,1427.1722222215494
2024-08-28 08:24:00,50.05787,0.7233800000000006,1.8338688249639266,7.7835659999999995,10.792826000000002,36.16899999999998,1427.2722222215493
2024-08-28 08:27:00,50.05787,0.7233799999999997,1.851773741198006,7.783562,10.850692000000002,36.74769999999998,1427.3222222215493
2024-08-28 08:30:00,43.8368,0.8101849999999997,1.9038519100079228,7.986107,10.879631999999999,35.87960000000004,1427.3722222215492
2024-08-28 08:33:00,46.44097,0.9548610000000002,1.969564180412472,8.130787000000002,10.706016,36.16900000000001,1427.4222222215492
2024-08-28 08:36:00,49.53704,0.9548610000000002,1.9597723086640684,8.159722,10.706021,36.747600000000006,1427.4722222215491
2024-08-28 08:39:00,48.49537,0.868055,1.907157401116098,8.015042000000001,10.706017,35.87960000000001,1427.522222221549
2024-08-28 08:45:00,48.49537,0.868055,1.907157401116098,8.043977000000002,10.734952,36.16899999999998,1427.622222221549
2024-08-28 08:48:00,43.8368,0.78125,1.831889264013694,7.870372000000001,10.648152,35.01159999999999,1427.672222221549
2024-08-28 08:54:00,42.2743,0.8391200000000003,1.8729934694402113,7.8993020000000005,10.590282000000002,33.85410000000002,1427.7722222215489
2024-08-28 08:57:00,43.31597,0.7523150000000003,1.7691834730093383,7.667821,10.358796000000002,34.43289999999996,1427.8222222215488
2024-08-28 09:03:00,46.93287,0.7523150000000003,1.7691834730093383,7.638886,10.329861000000001,34.43290000000002,1427.9222222215487
2024-08-28 09:06:00,45.3993,0.7523150000000003,1.8060216280770691,7.696757,10.503472000000002,34.14350000000002,1427.9722222215487
2024-08-28 09:09:00,37.61574,1.0127309999999996,1.9154987453391188,8.188653,10.416672000000002,30.9606,1428.0222222215486
2024-08-28 09:15:00,36.05324,0.9837959999999999,1.913330361979263,8.130783,10.445607,30.96070000000003,1428.1222222215486
2024-08-28 09:18:00,39.17824,1.157407,1.9916141913661876,8.391204000000002,10.387737000000001,29.80329999999998,1428.1722222215485
2024-08-28 09:24:00,37.61574,1.157407,1.9595754322256855,8.449074,10.358797,30.381899999999973,1428.2722222215484
2024-08-28 09:27:00,33.99884,0.9837959999999999,1.9133268907712022,8.246529,10.561342999999999,29.51389999999998,1428.3222222215484
2024-08-28 09:42:00,40.21991,0.9548610000000002,1.9005458123824226,8.072918000000001,10.445607,30.96070000000003,1428.5722222215484
2024-08-28 09:45:00,37.06597,0.9548610000000002,1.8905929279357114,8.072918000000001,10.416666999999999,30.671299999999974,1428.6222222215483
2024-08-28 09:48:00,39.17824,1.1284720000000004,1.98125362639868,8.304398,10.358796,29.224599999999953,1428.6722222215483
2024-08-28 09:54:00,40.7118,1.1284720000000004,1.970707189686136,8.420138,10.445606,29.224599999999953,1428.7722222215482
2024-08-28 09:57:00,42.2743,1.070602,1.9696697991931449,8.246528000000001,10.445606,32.117999999999995,1428.8222222215481
2024-08-28 10:00:00,45.3993,0.9837959999999999,1.9233606377887678,8.130787000000002,10.474541000000002,32.98610000000002,1428.872222221548
2024-08-28 10:03:00,41.78241,0.9548610000000002,1.9302620464080047,8.159718000000002,10.619217,33.275499999999965,1428.922222221548
2024-08-28 10:15:00,36.05324,0.9259250000000003,1.88729070033826,8.246528,10.677083,29.51389999999998,1429.122222221548
2024-08-28 10:18:00,34.49074,1.0416659999999993,1.9272820986040502,8.333333,10.503477,27.777800000000013,1429.172222221548
2024-08-28 10:21:00,37.5868,1.2442129999999993,1.9984895027750147,8.506943,10.271990000000002,26.909699999999987,1429.222222221548
2024-08-28 10:30:00,43.8368,0.868055,1.8689200999272966,7.986107,10.561342,33.275499999999965,1429.372222221548
2024-08-28 10:33:00,44.84954,0.9259260000000005,1.887291506542621,8.043982,10.474535999999999,31.5394,1429.422222221548
2024-08-28 10:36:00,43.8368,0.868055,1.8593097406813877,7.957172,10.503477,32.40749999999997,1429.472222221548
2024-08-28 10:42:00,36.57407,0.7233790000000004,1.7887958286243015,7.812497,10.677088,30.381899999999973,1429.572222221548
2024-08-28 10:45:00,36.57407,0.8391200000000003,1.8445376366633723,7.928237,10.532407000000001,30.9606,1429.6222222215479
2024-08-28 10:48:00,35.01157,0.8969899999999997,1.8147702225693885,8.072917,10.387737000000001,26.909700000000043,1429.6722222215478
2024-08-28 10:54:00,35.01157,0.868055,1.8400173297716869,7.957177000000001,10.445602000000001,27.199000000000012,1429.7722222215477
2024-08-28 10:57:00,30.84491,0.8391200000000003,1.7773947497490443,8.043982,10.445602000000001,24.594899999999996,1429.8222222215477
2024-08-28 11:00:00,32.40741,0.8101849999999997,1.7532759933238675,7.986111999999999,10.416667,24.884299999999996,1429.8722222215476
2024-08-28 11:09:00,36.05324,0.8969909999999999,1.8344577097184864,8.015042000000001,10.387731000000002,25.752200000000016,1429.8722222215476
2024-08-28 11:15:00,37.06597,0.8680560000000002,1.8206405608494747,7.986111999999999,10.416666000000001,26.620299999999986,1429.8722222215476
2024-08-28 11:18:00,37.06597,0.8101849999999997,1.7914220999968213,7.957172000000001,10.503477,27.777799999999985,1429.8722222215476
2024-08-28 11:21:00,35.50347,0.8101849999999997,1.8009017967070686,7.957172000000001,10.532407,26.041600000000017,1429.8722222215476
2024-08-28 11:27:00,35.50347,0.8101849999999997,1.7914188195300045,7.986111999999999,10.532407,26.909700000000043,1429.8722222215476
2024-08-28 11:30:00,34.49074,0.7233800000000006,1.7615293287532234,7.8124970000000005,10.590276999999999,25.75229999999999,1429.8722222215476
2024-08-28 11:36:00,31.39468,0.694445,1.752973398212225,7.783567,10.648152000000001,27.198999999999984,1429.8722222215476
2024-08-28 17:27:00,33.96991,1.7361110000000002,1.8770758141629136,8.738422,9.027781000000001,24.0163,1429.8722222215476
2024-08-29 07:03:00,54.74537,-0.14467599999999958,,2.054399,12.297456,41.95599999999999,1429.8722222215476
2024-08-29 08:09:00,38.10764,-0.11573999999999973,,4.629635,10.185185,26.620300000000043,1429.8722222215476
2024-08-29 17:21:00,34.98264,1.1863420000000007,2.128538596634696,7.1180579999999996,9.403935999999998,28.06710000000004,1429.8722222215476
2024-08-30 08:12:00,42.79514,-0.14467600000000047,,4.311347,10.474533,30.382000000000005,1429.8722222215476
2024-08-30 11:48:00,37.06597,1.7361110000000002,1.9851569776398565,8.796292999999999,9.317132,24.884299999999968,1429.8722222215476
2024-08-30 12:36:00,30.29514,1.967593,1.83430767491787,9.143518,8.883105,20.254700000000014,1429.8722222215476
2024-08-30 13:30:00,33.42014,2.1122680000000003,1.948800161489772,9.056708,8.738430000000001,23.4375,1429.8722222215476
2024-08-30 14:33:00,36.5162,2.0254630000000002,2.0542666160309975,8.796292999999999,8.85417,25.17360000000002,1429.8722222215476
2024-08-30 14:48:00,31.85764,1.7071759999999996,1.8754348780820553,8.969902999999999,9.317127,21.70139999999998,1429.8722222215476
2024-08-30 16:18:00,31.85764,1.9386579999999993,1.8504979185273347,8.998838,8.825230000000001,22.569399999999973,1429.8722222215476
2024-08-30 19:36:00,49.0162,-0.11574099999999987,,0.8969909999999999,9.230322,34.72219999999999,1429.8722222215476
2024-08-30 19:42:00,49.0162,-0.14467500000000033,,0.9259259999999996,9.461808,36.45830000000001,1429.9722222215476
2024-08-30 19:48:00,49.0162,-0.20254600000000078,,0.8969909999999999,9.519674000000002,35.300899999999956,1430.0722222215475
2024-08-30 19:54:00,49.0162,-0.17361100000000018,,0.8969899999999997,9.548614,34.432800000000015,1430.1722222215474
2024-08-30 20:00:00,49.0162,-0.14467600000000047,,0.9548609999999993,9.490739,34.722200000000015,1430.2722222215473
2024-08-30 20:06:00,49.0162,-0.14467599999999958,,0.8969900000000006,9.461804,34.43289999999999,1430.3722222215472
2024-08-30 20:12:00,49.0162,-0.2025459999999999,,0.868055,9.432873999999998,33.275499999999965,1430.472222221547
2024-08-30 20:18:00,49.0162,-0.17361100000000018,,0.9259259999999996,9.374999,35.01159999999999,1430.572222221547
2024-08-30 20:24:00,49.0162,-0.14467599999999958,,0.8969900000000006,9.317134,34.72219999999999,1430.672222221547
2024-08-30 20:30:00,49.0162,-0.17361199999999943,,0.868055,9.317129999999999,33.85419999999999,1430.7722222215468
2024-08-30 20:36:00,49.0162,-0.17361100000000018,,0.868055,9.259253999999999,35.30090000000001,1430.8722222215467
2024-08-30 20:42:00,49.0162,-0.17361100000000018,,0.8969899999999997,9.230324,34.72219999999999,1430.9722222215466
2024-08-30 20:48:00,49.0162,-0.20254600000000078,,0.8680559999999993,9.085644000000002,33.275499999999965,1431.0722222215466
2024-08-30 20:54:00,49.0162,-0.17361100000000018,,0.8680560000000002,8.998844,34.72219999999999,1431.1722222215465
2024-08-30 21:00:00,49.0162,-0.14467500000000033,,0.8680560000000002,8.940968,34.72219999999999,1431.2722222215464
2024-08-30 21:06:00,49.0162,-0.14467599999999958,,0.8969900000000006,9.027774,33.85419999999999,1431.3722222215463
2024-08-30 21:12:00,49.0162,-0.14467599999999958,,0.8969909999999999,9.114584999999998,33.85420000000002,1431.4722222215462
2024-08-31 09:03:00,36.0243,1.8807869999999998,2.0767538626059117,9.172452,9.577545,25.463000000000022,1431.4722222215462
2024-08-31 10:03:00,33.91204,1.851852,2.0067919135345176,9.346064000000002,9.664352,23.4375,1431.4722222215462
2024-08-31 10:15:00,34.92477,1.938657,2.0242189265249135,9.172458,9.346061000000002,23.4375,1431.4722222215462
2024-08-31 10:24:00,33.42014,1.9965279999999996,1.9965300001767887,9.288193,9.288195,23.72679999999997,1431.4722222215462
2024-08-31 11:39:00,39.6412,1.765047,2.06702336033671,8.593753,9.230326,25.17360000000002,1431.4722222215462
2024-09-02 07:12:00,40.21991,0.28935200000000005,1.9528557332871035,8.96991,14.988427999999999,31.828699999999998,1431.4722222215462
2024-09-02 07:18:00,43.31597,0.6076390000000007,2.0776382536267377,9.114585000000002,13.483796000000002,31.828699999999998,1431.572222221546
2024-09-02 07:24:00,51.12847,0.5787040000000001,2.114873918765036,8.912040000000001,13.570606000000002,36.16899999999998,1431.672222221546
2024-09-02 07:30:00,78.6169,0.6655099999999994,2.3044538666834296,8.42014,13.310190000000002,70.8912,1431.772222221546
2024-09-02 07:36:00,88.97569,0.5208339999999998,2.231717837890698,8.101849999999999,13.541666000000001,81.88649999999998,1431.8722222215458
