Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-09-02 07:42:00,89.46759,0.5208329999999997,2.2242875188314275,8.10185,13.512737000000001,81.30789999999999,1431.9722222215457
2024-09-02 07:48:00,88.45486,0.5497690000000004,2.224953228171487,7.9282449999999995,13.165505999999999,80.72920000000002,1432.0722222215456
2024-09-02 07:54:00,100.0,0.4340270000000004,1.9139695800050562,6.8287,11.574073000000002,85.0695,1432.1722222215456
2024-09-02 08:00:00,100.0,0.4050919999999998,1.9954884241279338,6.915509,12.181716999999999,94.61810000000003,1432.2722222215455
2024-09-02 08:06:00,88.94676,0.46296300000000024,2.1079383528625613,7.523145,12.847222000000002,85.64819999999997,1432.3722222215454
2024-09-02 08:12:00,75.4919,0.7233799999999997,2.304888556568808,8.275462999999998,12.876153,72.33800000000002,1432.4722222215453
2024-09-02 08:18:00,79.62963,0.694445,2.182698325993468,8.015045,12.32639,69.1551,1432.5722222215452
2024-09-02 08:24:00,79.60069,0.6365740000000004,2.207034755364682,7.899302,12.586808,76.96759999999998,1432.672222221545
2024-09-02 08:30:00,73.9294,0.78125,2.2145696514609057,8.275467,12.297457000000001,65.68290000000002,1432.772222221545
2024-09-02 08:36:00,81.19213,0.8680560000000002,2.2648539228863735,8.362271999999999,12.181716000000002,67.99770000000001,1432.872222221545
2024-09-02 08:39:00,81.71296,0.78125,2.274370968951986,8.159722,12.384262000000001,72.0486,1432.9222222215449
2024-09-02 08:42:00,72.91667,0.868055,2.317816148128207,8.506948,12.500003000000001,67.70840000000001,1432.9722222215448
2024-09-02 08:48:00,68.20023,1.0995369999999998,2.4176356895374695,8.825232999999999,12.239586000000001,61.342600000000004,1433.0722222215447
2024-09-02 08:54:00,73.9294,0.9548610000000002,2.3459663250422644,8.593752,12.326391000000001,63.0787,1433.1722222215446
2024-09-02 09:00:00,71.32523,0.9259259999999996,2.3909625691591043,8.622688,12.615742,67.41899999999998,1433.2722222215446
2024-09-02 17:12:00,50.52083,1.7361110000000002,2.1787800609439696,7.725698,8.680557,35.011600000000016,1433.2722222215446
2024-09-03 06:51:00,64.09144,-0.08680600000000016,,1.7071759999999996,13.107642000000002,56.71300000000002,1433.2722222215446
2024-09-03 07:15:00,37.06597,0.8969909999999999,2.274355332442869,10.156246,13.888885000000002,25.752399999999966,1433.2722222215446
2024-09-03 07:21:00,45.92014,0.868055,2.1574143843055587,9.201386,12.673611000000001,30.671200000000027,1433.2722222215446
2024-09-03 07:57:00,30.87384,0.46296300000000024,1.5745571684047976,7.638889,10.937496,23.14820000000003,1433.2722222215446
2024-09-03 08:33:00,33.99884,0.49189800000000083,1.6719624422776802,7.812504,11.313656000000002,24.305500000000023,1433.2722222215446
2024-09-03 15:39:00,42.2743,1.765046,1.974113439794698,7.928243,8.362267,27.198999999999984,1433.2722222215446
2024-09-04 07:12:00,44.87847,0.0,0.4425404405068442,6.394681,13.368061,36.16899999999998,1433.2722222215446
2024-09-04 07:15:00,37.61574,0.5497690000000004,1.8988192047925039,8.564816,12.586806999999999,28.64580000000001,1433.2722222215446
2024-09-04 07:18:00,42.82407,0.7523150000000003,1.9681908581140897,8.622686000000002,11.950230999999999,30.382000000000005,1433.2722222215446
2024-09-04 07:21:00,51.09954,0.8680560000000002,2.0662015625706243,8.940976,12.123840000000001,35.011600000000016,1433.2722222215446
2024-09-04 07:24:00,45.42824,0.578703,1.9400201079964927,8.391200000000001,12.413197,35.01159999999999,1433.2722222215446
2024-09-04 07:30:00,30.35301,0.14467599999999958,1.430668065233126,7.4363399999999995,12.586804,25.463000000000022,1433.2722222215446
2024-09-04 07:54:00,30.84491,0.5497689999999995,1.644957197181271,7.75463,10.879631,21.990700000000004,1433.2722222215446
2024-09-04 08:00:00,33.99884,0.28935200000000005,1.3968343062476347,6.915513,10.561340999999999,24.594899999999967,1433.2722222215446
2024-09-04 08:06:00,65.10417,0.02893499999999971,1.2315077109947696,4.137732000000001,10.850693000000001,59.31710000000001,1433.2722222215446
2024-09-04 14:33:00,36.60301,0.26041699999999945,1.2183506350176847,6.336806,9.461809,24.884300000000025,1433.2722222215446
2024-09-04 14:36:00,47.4537,0.05787000000000031,1.0433006057189682,5.121531,9.693291,33.275499999999994,1433.2722222215446
2024-09-04 15:00:00,46.44097,0.08680600000000016,1.1204325612732775,5.324077000000001,9.751161,30.671200000000027,1433.2722222215446
2024-09-04 16:24:00,37.5868,1.4178239999999995,2.171420141058145,7.436343999999999,9.172450000000001,29.513900000000035,1433.2722222215446
2024-09-04 17:36:00,31.36574,1.8807870000000007,1.7473464108003227,8.506942,8.246524999999998,22.28000000000003,1433.2722222215446
2024-09-04 18:18:00,31.85764,1.8229160000000002,1.7938233932070926,8.622688,8.564812,22.28000000000003,1433.2722222215446
2024-09-05 07:12:00,42.82407,-0.14467500000000033,,4.137732,14.467586999999998,35.59029999999996,1433.2722222215446
2024-09-05 08:00:00,33.44907,0.34722200000000036,1.4028463480427815,7.002312,10.300930000000001,23.4375,1433.2722222215446
2024-09-05 08:24:00,32.43634,0.5208329999999997,1.622543307448072,7.581014000000001,10.763891000000001,21.990700000000004,1433.2722222215446
2024-09-05 14:03:00,33.99884,0.4340280000000005,1.4931805829008749,7.233793,10.387735,22.280100000000004,1433.2722222215446
2024-09-05 14:09:00,46.44097,0.05787099999999956,1.1194597686942012,5.758102999999999,10.763892,34.432800000000015,1433.2722222215446
2024-09-07 08:39:00,89.52546,0.49189799999999995,3.2574608680203987,2.8067129999999993,12.760415,74.36340000000001,1433.2722222215446
2024-09-07 08:42:00,53.21181,-0.0289350000000006,,3.124999999999999,14.438655,43.11340000000001,1433.2722222215446
2024-09-07 12:21:00,33.44907,1.9386580000000002,1.9095788659391093,8.854163,8.796295,22.569399999999973,1433.2722222215446
2024-09-07 12:30:00,30.35301,2.170139,1.784069423401828,9.085653,8.362264,20.25460000000004,1433.2722222215446
2024-09-09 07:39:00,30.87384,0.23148199999999974,1.8136610294361668,8.854166,14.814813999999998,24.01630000000003,1433.2722222215446
2024-09-09 08:00:00,36.05324,0.26041700000000034,1.4432962418447657,7.060187000000001,11.11111,26.331000000000017,1433.2722222215446
2024-09-09 08:45:00,60.47454,1.273148,2.084188910559941,8.246528,10.15625,45.428200000000004,1433.2722222215446
2024-09-09 09:00:00,69.29977,0.8101859999999999,1.9038496007191914,7.378476,10.271990000000002,57.87039999999999,1433.5222222215446
2024-09-09 09:27:00,60.96644,1.1284720000000004,2.085316674298808,8.246528,10.590276000000001,50.63659999999999,1433.9722222215446
2024-09-09 09:45:00,58.36227,1.1284720000000004,2.0543614973429967,8.333334,10.590282000000002,48.611099999999965,1434.2722222215446
2024-09-09 09:57:00,62.52894,1.0995369999999998,2.053154431801121,8.072913,10.416666000000001,50.63659999999999,1434.4722222215446
2024-09-09 10:00:00,64.12037,1.1284719999999995,2.0543614973429962,8.130783,10.387731000000002,48.032400000000024,1434.5222222215446
2024-09-09 10:03:00,65.1331,1.070602,2.031053335346802,8.043978,10.416666000000001,50.347200000000015,1434.5722222215445
2024-09-09 10:27:00,61.48727,1.157407,2.0654231462541994,8.101848,10.300931000000002,48.61109999999999,1434.9722222215446
2024-09-09 10:45:00,59.43287,1.0416670000000003,2.0187800637310263,7.957174,10.387727,49.76849999999999,1435.2722222215446
2024-09-09 11:27:00,65.10417,0.8680560000000002,1.926150590974481,7.494217000000001,10.243051000000001,52.9513,1435.9722222215446
2024-09-09 11:39:00,67.1875,0.7233799999999997,1.860698745673187,7.378476,10.474535999999999,57.00230000000002,1436.1722222215446
2024-09-09 11:45:00,70.3125,0.6076390000000007,1.8652633500221365,7.089117,10.706017999999998,62.49999999999997,1436.2722222215446
2024-09-09 12:00:00,60.96644,1.0127319999999997,1.9961113173756062,7.870367999999999,10.329866,48.32169999999999,1436.5222222215446
2024-09-09 12:06:00,62.52894,0.9548609999999993,1.9695641804124713,7.841438,10.416667,49.18979999999999,1436.6222222215445
2024-09-09 12:21:00,64.6412,0.8101849999999997,1.9407092246376771,7.552086999999999,10.561342000000002,53.81949999999998,1436.8722222215445
2024-09-09 12:27:00,58.8831,1.0127309999999996,2.006080894942806,7.957172999999999,10.445602000000001,48.032400000000024,1436.9722222215444
2024-09-09 12:45:00,57.34954,1.1574080000000002,2.033944005602496,8.101854,10.214115999999999,46.58560000000003,1437.2722222215443
2024-09-09 12:54:00,46.99074,0.9548610000000002,1.9005458123824226,7.899304000000001,10.271993000000002,38.4838,1437.4222222215444
2024-09-09 13:27:00,58.42014,1.3020830000000005,2.0489965255790024,8.159724,9.895831000000001,41.956099999999964,1437.9722222215444
2024-09-09 13:45:00,59.92477,1.0416659999999993,1.9579984488781934,7.841433,10.098377,46.58560000000003,1438.2722222215443
2024-09-09 14:00:00,65.1331,1.070602,2.0310498244753394,7.899308,10.271986,48.032399999999996,1438.5222222215443
2024-09-09 14:15:00,62.52894,1.1284719999999995,2.0647028224613067,8.101853,10.387731000000002,48.61109999999999,1438.7722222215443
2024-09-09 14:30:00,73.11921,0.43402799999999964,1.7649013675415328,6.655092,10.821764,70.6019,1439.0222222215443
2024-09-09 14:45:00,63.5706,0.8680560000000002,1.9356201050989803,7.581022,10.358796,53.530099999999976,1439.2722222215443
2024-09-09 14:54:00,59.92477,1.0995369999999998,2.0837510035329694,8.246524,10.677087,48.32179999999997,1439.4222222215444
2024-09-09 15:27:00,61.5162,0.8969909999999999,1.9982516335604306,7.725693000000001,10.590282000000002,54.1088,1439.9722222215444
2024-09-09 15:33:00,58.36227,0.9837959999999999,2.0322144642241504,7.9282379999999995,10.590282000000002,48.900499999999994,1440.0722222215443
2024-09-09 15:39:00,48.00347,1.0127319999999997,1.9861149597902803,8.043984,10.474542000000001,39.3518,1440.1722222215442
2024-09-09 15:54:00,49.53704,1.273148,2.029322930193053,8.246529,10.011571,37.037000000000035,1440.4222222215442
2024-09-09 16:15:00,38.16551,1.0416670000000003,1.8651441172770875,7.870374,9.866897,32.40730000000002,1440.772222221544
2024-09-09 16:30:00,39.69907,1.359954,1.9269343428948276,8.101854,9.375,29.224500000000035,1441.022222221544
2024-09-09 17:39:00,31.39468,1.0127310000000005,2.0556107385185833,6.510418,9.143517,26.62039999999996,1441.022222221544
2024-09-10 07:51:00,33.99884,0.26041700000000034,1.2183506350176858,6.539352,9.664355,24.594899999999996,1441.022222221544
2024-09-11 07:39:00,35.56134,0.26041699999999945,1.429560819177801,6.915507999999999,10.908561000000002,24.595000000000027,1441.022222221544
2024-09-11 08:21:00,63.54167,1.0995369999999998,1.928563113695028,7.754625999999999,9.751158999999998,48.90040000000002,1441.022222221544
2024-09-11 08:45:00,67.1875,0.7233789999999996,1.851772799418893,7.436346,10.503477,57.00230000000002,1441.4222222215442
2024-09-11 08:51:00,70.8044,0.7233789999999996,1.869608856581996,7.3495360000000005,10.474537000000002,58.73840000000001,1441.522222221544
2024-09-11 09:00:00,63.54167,0.9259260000000005,2.01331504663209,8.015044,10.821758,54.6875,1441.6722222215442
2024-09-11 09:27:00,65.65394,0.8391200000000003,1.882435676106306,7.581016,10.300926,53.81940000000003,1442.1222222215442
2024-09-11 09:39:00,68.75,0.6365739999999995,1.8364794265035518,7.089116000000001,10.474542000000001,61.342599999999976,1442.3222222215443
2024-09-11 09:45:00,60.96644,0.8101850000000006,1.8853073045006268,7.581022000000001,10.416666999999999,52.37270000000001,1442.4222222215442
2024-09-11 10:03:00,64.6412,0.8391209999999996,1.8729910597024306,7.494211999999999,10.185181,50.925899999999984,1442.7222222215441
2024-09-11 10:09:00,62.03704,0.8680560000000002,1.8976283932463665,7.638893,10.300927,50.34719999999999,1442.822222221544
2024-09-11 10:15:00,58.36227,0.9548609999999993,1.9005458123824213,7.812498,10.185186999999999,47.45369999999997,1442.922222221544
2024-09-11 10:21:00,60.4456,0.9548610000000002,1.9203783720798384,7.696757000000001,10.127315999999999,49.189899999999994,1443.0222222215439
2024-09-11 10:45:00,61.97917,0.9548609999999993,1.9401164029239995,7.841438,10.329857,49.76860000000002,1443.422222221544
2024-09-11 10:51:00,62.03704,0.9259259999999996,1.90691530361663,7.783563,10.271987,50.05790000000002,1443.5222222215439
2024-09-11 11:00:00,59.375,0.9837959999999999,1.933367262095025,7.899308,10.271992000000001,49.47910000000002,1443.672222221544
2024-09-11 11:27:00,59.43287,1.0416669999999995,1.9169910635478413,7.870367999999999,10.011571,46.296299999999974,1444.122222221544
2024-09-11 11:39:00,59.43287,0.9548609999999993,1.8905929279357114,7.7256979999999995,10.069447,46.00690000000003,1444.322222221544
2024-09-11 11:45:00,56.30787,1.0416659999999993,1.9375447982679292,7.841433,10.040507000000002,46.296299999999974,1444.422222221544
2024-09-11 11:51:00,55.7581,1.0127309999999996,1.895099445933854,7.783568,9.953707,46.5856,1444.5222222215439
2024-09-11 11:57:00,60.96644,1.0127319999999997,1.9053124729999982,7.696757999999999,9.895836,47.453700000000026,1444.6222222215438
2024-09-11 12:15:00,60.4456,0.9548610000000002,1.8605980663074606,7.523147000000001,9.780096,46.00689999999997,1444.9222222215437
2024-09-11 12:21:00,58.8831,0.8969899999999997,1.804889465231543,7.494217,9.780097,46.29630000000003,1445.0222222215436
2024-09-11 12:45:00,58.91204,0.8969899999999997,1.794987905536399,7.378467,9.635417,44.27090000000001,1445.4222222215437
2024-09-11 12:51:00,49.53704,0.8101850000000006,1.7244310429268663,7.320602000000001,9.664347,39.93059999999997,1445.5222222215436
2024-09-11 13:00:00,48.00347,1.0127310000000005,1.7599042519328454,7.581022000000001,9.375001,34.72229999999999,1445.6722222215437
2024-09-11 13:27:00,60.4456,0.868055,1.8109187412365453,7.494212000000001,9.895837,47.1644,1446.1222222215438
2024-09-11 13:39:00,60.96644,0.8969899999999997,1.8246236620222982,7.4652769999999995,9.809027,48.61109999999999,1446.3222222215438
2024-09-11 13:45:00,61.97917,0.9548610000000002,1.8605980663074606,7.523147000000001,9.780096,47.742999999999995,1446.4222222215437
2024-09-11 14:03:00,63.5706,0.9259259999999996,1.9361868124524457,7.812503,10.387737000000001,51.79400000000001,1446.7222222215437
2024-09-11 14:09:00,65.59606,0.9259259999999996,1.9749145080595671,7.812503,10.503477,51.21530000000001,1446.8222222215436
2024-09-11 14:15:00,67.15856,0.868055,1.9356192481230314,7.754632000000001,10.532407,54.108799999999974,1446.9222222215435
2024-09-11 14:21:00,68.20023,0.9259260000000005,1.9845430681912641,7.754632000000001,10.474535999999999,55.84489999999997,1447.0222222215434
2024-09-11 14:45:00,63.54167,0.9548610000000002,1.9793379822619537,7.812497,10.416666000000001,49.18980000000002,1447.4222222215435
2024-09-11 14:51:00,66.14583,0.8101849999999997,1.8853105150213514,7.5520819999999995,10.387737000000001,52.95139999999998,1447.5222222215434
2024-09-11 15:27:00,63.5706,0.9259259999999996,1.9749145080595671,7.841432999999999,10.532407,52.08330000000001,1448.1222222215433
2024-09-11 15:39:00,60.9375,0.8969909999999999,1.9602496001592296,7.841432999999999,10.590282000000002,50.925899999999984,1448.3222222215434
2024-09-11 15:45:00,57.84144,0.8969909999999999,1.9219252020287865,7.812503,10.445602000000001,49.47910000000002,1448.4222222215433
2024-09-11 16:03:00,43.31597,0.7233790000000004,1.743252051781044,7.494217,10.214118000000001,36.16899999999998,1448.7222222215432
2024-09-11 16:15:00,46.93287,0.6365740000000004,1.6449012645862608,7.089119999999999,9.837965999999998,35.87959999999998,1448.9222222215433
2024-09-11 16:21:00,38.16551,0.6365740000000004,1.6001461979384073,7.2338,9.837966,28.935100000000034,1449.0222222215432
2024-09-11 16:27:00,34.49074,0.6655090000000001,1.6268004467486994,7.3784719999999995,9.953703,28.06710000000004,1449.122222221543
2024-09-11 17:45:00,30.29514,1.157407,2.1379931339556366,6.944448,9.346061,24.594899999999996,1449.122222221543
2024-09-12 08:00:00,41.81134,0.14467599999999958,1.1907481897186805,5.844905,9.837959000000001,29.224599999999953,1449.122222221543
2024-09-12 12:21:00,30.87384,0.5208329999999997,1.4706513078266672,7.002313999999999,9.664351,21.122600000000006,1449.122222221543
2024-09-12 12:27:00,38.10764,0.14467699999999972,1.0215232796911684,5.9606449999999995,9.172458,25.17350000000002,1449.122222221543
2024-09-13 12:45:00,31.94444,0.43402799999999964,1.3796446474612036,6.6840280000000005,9.432870000000001,24.01619999999997,1449.122222221543
2024-09-14 08:12:00,30.35301,-0.11574099999999987,,2.9803240000000004,10.995373,25.46289999999999,1449.122222221543
2024-09-14 09:36:00,35.47454,1.5625,2.0145223546649635,8.188653,9.172452999999999,26.04169999999999,1449.122222221543
2024-09-14 11:06:00,30.81597,2.3148150000000003,1.8469139865556234,9.172454000000002,8.304399,20.254699999999957,1449.122222221543
2024-09-14 12:00:00,30.81597,1.4467590000000001,1.8593336204270294,7.899308,8.796299000000001,23.726800000000026,1449.122222221543
2024-09-14 12:42:00,32.8993,1.9965279999999996,1.8480813529865334,8.825228,8.535879999999999,23.72679999999997,1449.122222221543
2024-09-14 13:24:00,33.42014,1.851852,1.8081047534429409,8.912037999999999,8.825236,23.4375,1449.122222221543
2024-09-14 13:48:00,41.6956,1.7939809999999996,2.0433502059324855,8.478007999999999,8.998847,28.067099999999982,1449.122222221543
2024-09-14 14:18:00,31.85764,1.3020829999999997,2.0266972897008078,7.667827999999999,9.346065,25.752300000000048,1449.122222221543
2024-09-14 14:48:00,41.6956,1.938657,2.05222409510175,8.478007999999999,8.709491,27.777800000000013,1449.122222221543
2024-09-16 07:57:00,35.04051,0.4050920000000007,1.5372091398900567,7.175928000000001,10.648146,25.75229999999999,1449.122222221543
2024-09-16 08:09:00,30.87384,0.3761579999999993,1.5159610043674512,7.17593,10.734952000000002,24.594899999999996,1449.122222221543
2024-09-16 08:33:00,65.1331,1.157407,2.0758621662898777,8.246528000000001,10.474540999999999,51.504700000000014,1449.122222221543
2024-09-16 08:39:00,75.4919,0.7523149999999994,1.9236976930236418,7.378476,10.561341000000002,64.2361,1449.222222221543
2024-09-16 08:42:00,61.97917,1.0995369999999998,2.0939015121824704,8.391200000000001,10.850693,50.92590000000001,1449.272222221543
2024-09-16 08:45:00,60.96644,1.157407,2.0966697167080612,8.449074,10.734957,49.47919999999999,1449.322222221543
2024-09-16 08:51:00,59.43287,1.273148,2.149094851220585,8.62269,10.706022,49.189899999999966,1449.4222222215428
2024-09-16 08:57:00,60.4456,1.1863419999999998,2.0971469700826315,8.506949,10.706017,50.057799999999986,1449.5222222215427
2024-09-16 09:00:00,63.5706,1.157407,2.0966697167080612,8.304398,10.590281000000001,51.215299999999985,1449.5722222215427
2024-09-16 09:03:00,67.1875,1.0127309999999996,2.0654547318859473,8.101848,10.763887,54.39810000000003,1449.6222222215426
2024-09-16 09:09:00,66.14583,1.0127309999999996,2.0457491383093904,8.159718000000002,10.763887,53.8194,1449.7222222215426
2024-09-16 09:15:00,63.04977,1.0995370000000007,2.104029474897136,8.333334,10.821757,52.37269999999998,1449.8222222215425
2024-09-16 09:21:00,59.43287,1.273148,2.159816940229155,8.68056,10.792822000000001,48.61109999999999,1449.9222222215424
2024-09-16 09:27:00,64.09144,1.1284719999999995,2.1058359503108344,8.275463,10.677081000000001,50.92590000000001,1450.0222222215423
2024-09-16 09:33:00,67.1875,0.9548610000000002,2.0278836814429058,7.957177000000001,10.706016,56.42360000000002,1450.1222222215422
2024-09-16 09:39:00,59.43287,1.1284720000000004,2.1058359503108353,8.420139,10.821757,47.74300000000002,1450.222222221542
2024-09-16 09:51:00,58.8831,1.3020839999999998,2.180332272532376,8.622689999999999,10.706016,45.717600000000004,1450.4222222215421
2024-09-16 09:57:00,62.52894,1.1574080000000002,2.0862771348098557,8.391204,10.648145999999999,50.925899999999984,1450.522222221542
2024-09-16 10:03:00,62.52894,1.1574080000000002,2.096670461056174,8.333334,10.619216,48.900499999999965,1450.622222221542
2024-09-16 10:09:00,65.65394,0.868055,1.9544962498178335,7.812502,10.648147000000002,54.39820000000003,1450.7222222215419
2024-09-16 10:15:00,60.47454,1.0416660000000002,2.0288296392700897,8.130788,10.590282000000002,50.92590000000001,1450.8222222215418
2024-09-16 10:21:00,59.92477,1.1284720000000004,2.0543614973429953,8.217588000000001,10.474535999999999,48.32170000000002,1450.9222222215417
2024-09-16 10:27:00,61.48727,1.0127309999999996,1.9861141743976678,8.043978,10.474537000000002,50.63659999999999,1451.0222222215416
2024-09-16 10:33:00,62.52894,1.070601,2.0208838908423346,8.217588000000001,10.561347000000001,50.34729999999999,1451.1222222215415
2024-09-16 10:39:00,60.4456,1.1863419999999998,2.1076403457669772,8.420134000000001,10.648152,47.74300000000002,1451.2222222215414
2024-09-16 10:51:00,62.52894,1.157407,2.086279988505529,8.362264,10.619216999999999,47.1643,1451.4222222215415
2024-09-16 11:03:00,65.1331,1.0995369999999998,2.07357416150947,8.101853,10.503476000000001,49.47910000000002,1451.6222222215415
2024-09-16 11:18:00,61.97917,1.0416659999999993,2.028829639270089,8.188653,10.648147000000002,51.50460000000004,1451.8722222215415
2024-09-16 11:33:00,59.43287,1.1863419999999998,2.118101701785903,8.420139,10.677087,48.61109999999999,1452.1222222215415
2024-09-16 11:48:00,63.04977,1.0995369999999998,2.07357416150947,8.217592999999999,10.619216,49.76849999999999,1452.3722222215415
2024-09-16 12:03:00,59.43287,1.070601,2.0208838908423346,8.217588000000001,10.561347000000001,49.18979999999999,1452.6222222215415
2024-09-16 12:15:00,61.97917,1.1574080000000002,2.1070359988078073,8.391204,10.706016,48.900499999999965,1452.8222222215416
2024-09-16 12:18:00,61.48727,1.157407,2.10703883079855,8.362264,10.677087,49.47910000000002,1452.8722222215415
2024-09-16 12:21:00,60.96644,1.157407,2.0966697167080612,8.391204000000002,10.677087,49.18979999999999,1452.9222222215415
2024-09-16 12:30:00,62.03704,1.157407,2.0966697167080612,8.333334,10.619216999999999,47.1644,1453.0722222215416
2024-09-16 12:33:00,60.96644,1.157407,2.0966697167080612,8.333334,10.619216999999999,50.34719999999999,1453.1222222215415
2024-09-16 12:42:00,62.52894,1.0995369999999998,2.0633777466897656,8.130783,10.503476000000001,49.76850000000002,1453.2722222215416
2024-09-16 12:48:00,62.52894,0.9259259999999996,1.9749145080595678,7.8993079999999996,10.590282000000002,50.92599999999999,1453.3722222215415
2024-09-16 13:00:00,56.8287,1.0416659999999993,1.9681865010273907,7.986113,10.271987,45.428200000000004,1453.5722222215416
2024-09-16 13:15:00,57.3206,1.0416659999999993,1.9169903112299727,7.957172999999999,10.098377,43.69210000000004,1453.8222222215416
2024-09-16 13:24:00,58.91204,1.1284720000000004,1.9601299322039696,7.986108,9.982636000000001,45.138900000000035,1453.9722222215416
2024-09-16 13:30:00,59.9537,1.070601,1.959350327787415,7.928238,10.098377,47.4537,1454.0722222215416
2024-09-16 13:36:00,60.96644,1.070601,1.9799590145681756,7.957178000000001,10.185186999999999,48.900499999999965,1454.1722222215415
2024-09-16 13:42:00,63.5706,1.0127309999999996,1.9861107163040794,7.899308,10.329857,51.215299999999985,1454.2722222215414
2024-09-16 13:48:00,63.0787,1.0416659999999993,2.028829639270089,8.043982999999999,10.503477,51.21529999999996,1454.3722222215413
2024-09-16 14:00:00,59.43287,1.0416660000000002,2.0187827613720892,8.159718,10.590282000000002,48.900499999999965,1454.5722222215413
2024-09-16 14:06:00,61.48727,1.070601,2.0411978742363237,8.246528,10.648147000000002,49.18979999999999,1454.6722222215412
2024-09-16 14:12:00,61.48727,1.1284720000000004,2.085316674298808,8.246528,10.590276000000001,50.05789999999996,1454.7722222215411
2024-09-16 14:18:00,61.48727,1.157407,2.0966697167080617,8.362264,10.648147000000002,49.18979999999999,1454.872222221541
2024-09-16 14:24:00,59.92477,1.1284720000000004,2.0750234944288177,8.333334,10.648152,47.74310000000003,1454.972222221541
2024-09-16 14:30:00,62.03704,1.1574080000000002,2.096670461056174,8.275464,10.561345999999999,49.76859999999999,1455.0722222215409
2024-09-16 14:36:00,63.54167,1.0995369999999998,2.0531544318011203,8.130783,10.474535999999999,50.92590000000001,1455.1722222215408
2024-09-16 14:42:00,62.03704,1.070601,2.051323586492146,8.217588000000001,10.648147000000002,51.504700000000014,1455.2722222215407
2024-09-16 14:48:00,64.09144,1.0995369999999998,2.114138642618011,8.130783,10.648145999999999,52.37269999999998,1455.3722222215406
2024-09-16 14:54:00,61.48727,1.0416660000000002,2.0288296392700897,8.217588000000001,10.677082000000002,53.24070000000003,1455.4722222215405
2024-09-16 15:00:00,61.5162,1.070601,2.0614264681225922,8.159718,10.619216999999999,51.504700000000014,1455.5722222215404
2024-09-16 15:12:00,61.97917,1.070601,2.0310525674069018,8.159718,10.532407,49.47919999999999,1455.7722222215405
2024-09-16 15:18:00,63.04977,1.0995369999999998,2.0531544318011203,8.101853,10.445606,49.18980000000002,1455.8722222215404
2024-09-16 15:24:00,61.48727,1.0416660000000002,2.028829639270089,8.101848,10.561342,50.636600000000016,1455.9722222215403
2024-09-16 15:30:00,62.03704,1.0127309999999996,2.0358662915078374,8.072913,10.648152,50.347200000000015,1456.0722222215402
2024-09-16 15:36:00,58.36227,0.9548610000000002,1.998818846908449,7.9282379999999995,10.590276999999999,47.1643,1456.17222222154
2024-09-16 15:48:00,63.54167,1.0127309999999996,1.9961105293069814,8.043978,10.503477,49.18980000000002,1456.3722222215401
2024-09-16 15:54:00,59.43287,0.9548610000000002,1.9695641804124722,7.957178,10.532407000000001,50.057800000000015,1456.47222222154
2024-09-16 16:00:00,57.3206,1.0127309999999996,1.9760949994773815,7.957172999999999,10.358792000000001,47.1643,1456.57222222154
2024-09-16 16:06:00,55.2662,1.0995369999999998,1.9809227456389369,8.043984,10.185186999999999,43.402799999999985,1456.6722222215399
2024-09-16 16:12:00,51.09954,1.157407,1.9488415950188736,8.072914,9.953707,40.21980000000002,1456.7722222215398
2024-09-16 16:18:00,45.92014,1.1284720000000004,1.8960856841061757,8.015044,9.837962000000001,37.03699999999998,1456.8722222215397
2024-09-16 16:24:00,43.31597,1.2152780000000005,1.912399494623428,8.015044,9.635416,35.879700000000014,1456.9722222215396
2024-09-16 16:30:00,41.26157,1.0995370000000007,1.8540850045405537,7.899304,9.693287,34.14349999999996,1457.0722222215395
2024-09-16 16:36:00,38.16551,1.157407,1.8398147080526885,7.899304,9.490737000000001,30.671299999999974,1457.1722222215394
2024-09-16 16:42:00,36.60301,1.157407,1.8064732156895964,7.870374000000001,9.374997,31.5394,1457.2722222215393
2024-09-16 16:48:00,44.87847,1.273148,1.8251130482461495,7.812498,9.056709999999999,31.53929999999997,1457.3722222215392
2024-09-16 16:54:00,35.56134,1.0416660000000002,1.694326952475751,7.581018,9.114581999999999,27.199000000000012,1457.4722222215391
2024-09-16 17:00:00,30.38194,1.0127309999999996,1.641488041670772,7.581017999999999,9.056717,23.72679999999997,1457.572222221539
2024-09-16 17:54:00,35.01157,1.7939819999999997,1.7502232706083944,8.101852999999998,8.015051,24.884299999999996,1457.572222221539
2024-09-16 18:15:00,35.01157,2.228009,1.8592199252032309,8.564818,7.870369,23.7269,1457.572222221539
2024-09-17 08:00:00,31.88657,0.43402799999999964,1.4286966974145496,7.118058,10.040510000000001,22.858799999999974,1457.572222221539
2024-09-17 08:18:00,30.38194,0.5208329999999997,1.4792394809188665,7.204864,9.895831000000001,20.543900000000008,1457.572222221539
2024-09-19 07:27:00,63.54167,1.070602,2.171105035919563,8.912042,11.689820000000001,47.164300000000026,1457.572222221539
2024-09-19 07:33:00,69.29977,0.9259260000000005,2.136026391563649,8.622682000000001,11.805556,54.9769,1457.672222221539
2024-09-19 07:39:00,64.58333,0.8101849999999997,2.0496256196544573,8.159721999999999,11.516207000000001,56.13420000000002,1457.7722222215389
2024-09-19 07:45:00,69.76273,0.8391210000000004,2.085500439426071,8.217597,11.574076,57.00230000000002,1457.8722222215388
2024-09-19 07:51:00,72.91667,0.78125,2.004560200345311,7.957176,11.284726,60.76390000000001,1457.9722222215387
2024-09-19 07:57:00,80.15046,0.49189800000000083,1.8222551618420164,7.175924000000001,11.226856000000002,69.1551,1458.0722222215386
2024-09-19 08:15:00,65.65394,0.8391200000000003,2.0764481168964766,8.072918000000001,11.400457999999999,57.87039999999996,1458.3722222215386
2024-09-19 08:21:00,67.1875,0.9548610000000002,2.095016393331885,8.275466999999999,11.226856,53.530099999999976,1458.4722222215385
2024-09-19 08:30:00,65.10417,1.0127319999999997,2.1723970544030338,8.478014,11.458332,57.87039999999999,1458.6222222215386
2024-09-19 08:45:00,68.2581,0.868055,2.093735520978212,8.101848,11.371523,59.60650000000001,1458.8722222215386
2024-09-19 08:51:00,63.5706,0.9837959999999999,2.0905048937792503,8.333338000000001,11.168982,54.3982,1458.9722222215385
2024-09-19 08:57:00,66.14583,1.0127319999999997,2.0850746500398554,8.304403,11.024301000000001,56.42350000000002,1459.0722222215384
2024-09-19 09:27:00,69.27083,0.9837959999999999,2.100149666973322,8.275466999999999,11.140041,58.15979999999996,1459.5722222215384
2024-09-19 10:15:00,64.58333,1.0995369999999998,2.1643484399717146,8.506943,11.168975999999999,54.97689999999997,1460.3722222215383
2024-09-19 10:21:00,66.14583,0.9548609999999993,2.08548188145589,8.304397999999999,11.226847,56.71290000000002,1460.4722222215382
2024-09-19 10:30:00,62.52894,1.0416660000000002,2.1182815811470572,8.449078,11.168982,53.530100000000004,1460.6222222215383
2024-09-19 10:45:00,65.10417,1.0995369999999998,2.1242222855698967,8.564814,11.111107,52.37270000000001,1460.8722222215383
2024-09-19 10:51:00,65.59606,1.0416659999999993,2.098551388578825,8.391202999999999,11.053237,54.10870000000003,1460.9722222215382
2024-09-19 11:00:00,78.58796,0.5787040000000001,1.800983299983483,7.204859,10.734955,66.55089999999998,1461.1222222215383
2024-09-19 11:27:00,64.58333,0.8969909999999999,2.0359453339510347,7.9861130000000005,10.966432000000001,53.24070000000003,1461.5722222215384
2024-09-19 12:15:00,65.65394,0.868055,2.0662038470861726,8.072912,11.255787000000002,60.76390000000001,1462.3722222215383
2024-09-19 12:39:00,79.60069,0.7233789999999996,2.0616481659252637,7.754626,11.516207000000001,68.287,1462.7722222215384
2024-09-19 12:45:00,73.37963,0.7233799999999997,2.0186316230374586,7.841431999999999,11.458332000000002,65.68289999999999,1462.8722222215383
2024-09-19 12:51:00,70.8044,0.694445,1.99799826678941,7.812502,11.487267000000001,65.97220000000002,1462.9722222215382
2024-09-19 13:27:00,70.28356,0.8680560000000002,2.0106735498399293,7.870372000000001,10.879626,61.05330000000001,1463.5722222215381
2024-09-19 14:15:00,68.72106,0.983797,2.1766508782603986,8.506943,11.603005999999999,58.44909999999999,1464.372222221538
2024-09-19 14:39:00,81.71296,0.8101859999999999,2.1825941125177466,8.130792,11.921296,70.60179999999997,1464.7722222215382
2024-09-19 14:45:00,79.13773,0.78125,2.180120932830078,8.246531999999998,12.152782000000002,69.7338,1464.872222221538
2024-09-19 14:51:00,75.9838,0.78125,2.180120932830078,8.217597,12.123847000000001,69.15509999999998,1464.972222221538
2024-09-19 15:00:00,73.40856,0.8391200000000003,2.2105987341862767,8.362272,12.123842,67.70829999999998,1465.122222221538
2024-09-19 15:27:00,68.2581,0.78125,2.101828421469761,8.130787,11.776617000000002,63.657399999999996,1465.5722222215381
2024-09-19 15:33:00,68.20023,0.78125,2.0842798133590623,8.015042000000001,11.603012,61.053199999999975,1465.672222221538
2024-09-19 15:39:00,100.0,2.9513879999999997,2.743863072938599,9.837962000000001,9.432874000000002,89.12039999999999,1465.772222221538
2024-09-19 15:45:00,100.0,2.6041670000000003,2.471673448616238,8.940972,8.680555,87.96300000000002,1465.8722222215379
2024-09-20 07:27:00,100.0,1.9386580000000002,2.1075049416068534,8.564811,8.912033000000001,55.2663,1465.8722222215379
2024-09-20 07:39:00,100.0,1.186343,1.9256991300136508,7.204866,8.940973,98.37960000000004,1466.072222221538
2024-09-20 07:45:00,100.0,0.9548610000000002,1.7999288925915276,6.68403,8.767358999999999,100.98389999999998,1466.1722222215378
2024-09-20 07:51:00,100.0,1.0127319999999997,1.770478337617264,6.5393539999999994,8.362272,96.35419999999999,1466.2722222215377
2024-09-20 08:09:00,72.33796,0.08680500000000002,1.1697329466816646,5.034720000000001,9.722225000000002,69.73380000000003,1466.5722222215377
2024-09-20 08:15:00,53.67477,0.43402799999999964,1.338280126773969,5.81597,8.420142,45.42830000000001,1466.6722222215376
2024-09-20 08:21:00,53.15394,0.6076389999999998,1.390677967881142,6.07639,8.130790999999999,39.35190000000003,1466.7722222215375
2024-09-20 08:30:00,42.79514,0.983797,1.5108388855705883,6.539352999999999,7.754626,34.14349999999999,1466.9222222215376
2024-09-20 08:45:00,37.61574,1.1284720000000004,1.533495388692519,6.655089,7.552087,29.803300000000007,1467.1722222215376
2024-09-20 08:51:00,37.09491,1.157407,1.489946402323713,6.539348,7.262731,28.067199999999957,1467.2722222215375
2024-09-20 09:00:00,40.7118,0.9837959999999999,1.522076783084381,6.5104180000000005,7.754632,32.11810000000003,1467.4222222215376
2024-09-20 09:27:00,39.67014,1.0995369999999998,1.4675445233866915,6.365743,7.1759260000000005,30.9606,1467.8722222215376
2024-09-20 09:39:00,36.05324,1.2442129999999993,1.5658560124326608,6.79977,7.494217000000001,28.64580000000001,1468.0722222215377
2024-09-20 09:45:00,37.09491,1.4467590000000001,1.6542967928720975,6.944444999999999,7.378476,28.067099999999982,1468.1722222215376
2024-09-20 10:09:00,43.31597,0.9837959999999999,1.4768681082556552,6.423608000000001,7.5520819999999995,32.696799999999996,1468.5722222215377
2024-09-20 10:15:00,41.78241,1.0127309999999996,1.4726719296218036,6.423608000000001,7.465277,31.82869999999997,1468.6722222215376
2024-09-20 10:21:00,37.61574,0.9837959999999999,1.465455760387424,6.336803,7.436347,31.82869999999997,1468.7722222215375
2024-09-20 11:30:00,38.65741,1.3020839999999998,1.5737440870793906,6.684029999999999,7.262736,27.777800000000013,1469.9222222215376
2024-09-20 11:36:00,39.17824,1.2152769999999995,1.5364360074396703,6.6261540000000005,7.320607000000001,28.356499999999983,1470.0222222215375
2024-09-20 11:42:00,39.17824,1.2442130000000002,1.5532826915721503,6.597219000000001,7.262736,29.513900000000007,1470.1222222215374
2024-09-20 11:48:00,41.78241,1.0995369999999998,1.4917054036087607,6.365743,7.233796,29.51389999999998,1470.2222222215373
2024-09-20 11:54:00,41.78241,1.0127309999999996,1.4610622281176455,6.307872999999999,7.320602,31.82869999999997,1470.3222222215372
2024-09-20 12:00:00,35.56134,1.1574080000000002,1.4899427138770969,6.423614000000001,7.146986,28.645800000000037,1470.4222222215371
2024-09-20 12:06:00,38.65741,1.0995369999999998,1.4675445233866915,6.365743999999999,7.175927,28.935199999999952,1470.522222221537
2024-09-20 12:12:00,39.17824,1.157407,1.5268453121682914,6.510414,7.320607000000001,29.224499999999978,1470.622222221537
2024-09-20 12:18:00,41.26157,1.070602,1.4857897070499364,6.452544,7.3784719999999995,29.803199999999975,1470.7222222215369
2024-09-20 12:24:00,38.10764,1.1863419999999998,1.5564503778342165,6.568283999999999,7.3784719999999995,30.671300000000002,1470.8222222215368
2024-09-20 12:30:00,39.17824,1.070601,1.473887530057284,6.423608,7.320607000000001,30.382000000000005,1470.9222222215367
2024-09-20 12:36:00,40.21991,1.1574080000000002,1.5390315522698612,6.423614000000001,7.262736,31.25,1471.0222222215366
2024-09-20 12:42:00,42.2743,1.0416659999999993,1.4794450597722586,6.365743,7.349537,29.80329999999998,1471.1222222215365
2024-09-20 12:48:00,42.2743,1.1284720000000004,1.5093597251943818,6.481478000000001,7.320606,29.803199999999975,1471.2222222215364
2024-09-20 12:54:00,39.67014,0.9837959999999999,1.419317847109516,6.278937999999999,7.262732000000001,32.11810000000003,1471.3222222215363
2024-09-20 13:00:00,36.05324,1.0127309999999996,1.4259370185651021,6.192133,7.118052,28.64579999999995,1471.4222222215362
2024-09-20 13:06:00,35.56134,1.186343,1.4565875362622642,6.278934,6.857641,28.067200000000014,1471.5222222215361
2024-09-20 13:12:00,38.65741,1.0995369999999998,1.4553787824842979,6.307874,7.089117,27.777800000000013,1471.622222221536
2024-09-20 13:18:00,36.60301,1.1284720000000004,1.47274505599516,6.336804,7.089122000000001,28.067099999999982,1471.722222221536
2024-09-20 13:24:00,38.65741,1.2152780000000005,1.4986201120805294,6.365744,6.973376,27.488500000000045,1471.8222222215359
2024-09-20 13:30:00,40.7118,1.1284720000000004,1.4727408088705711,6.3368079999999996,7.089116000000001,28.93519999999998,1471.9222222215358
2024-09-20 13:36:00,41.78241,1.070601,1.4619249089165676,6.278938,7.146987000000001,30.9606,1472.0222222215357
2024-09-20 13:42:00,42.79514,1.0416660000000002,1.4676918998002793,6.249998,7.204861999999999,32.11800000000002,1472.1222222215356
2024-09-20 13:48:00,40.21991,1.070602,1.4738840260334245,6.278937999999999,7.1759260000000005,31.5394,1472.2222222215355
2024-09-20 13:54:00,37.61574,1.0127309999999996,1.4957434193718724,6.2500029999999995,7.3495420000000005,31.5394,1472.3222222215354
2024-09-20 14:00:00,37.09491,1.0416659999999993,1.4676918998002786,6.336803,7.291667,29.803200000000004,1472.4222222215353
2024-09-20 14:06:00,40.21991,1.1284720000000004,1.5574194284318432,6.568288000000001,7.5231460000000006,29.803200000000004,1472.5222222215352
2024-09-20 14:12:00,36.60301,1.1863419999999998,1.5564503778342165,6.655093999999999,7.465281999999999,30.09269999999998,1472.6222222215351
2024-09-20 14:18:00,41.23264,1.2152780000000005,1.5613479282782383,6.568284,7.320605999999999,29.22459999999998,1472.722222221535
2024-09-20 14:24:00,40.7118,1.157407,1.551167171999858,6.539349,7.407412,28.64579999999998,1472.822222221535
2024-09-20 14:30:00,39.17824,1.2152779999999996,1.5737167491109958,6.597219999999999,7.3784719999999995,30.960600000000028,1472.9222222215349
2024-09-20 14:36:00,40.7118,1.2152780000000005,1.5364365921148704,6.510414000000001,7.204866,29.513900000000007,1473.0222222215348
2024-09-20 14:42:00,60.96644,0.4050929999999999,1.1903028792368502,5.034724000000001,7.262731,46.875,1473.1222222215347
2024-09-20 14:48:00,48.5243,0.7523150000000003,1.4310693734539852,6.134257,7.812501999999999,37.61580000000001,1473.2222222215346
2024-09-20 14:54:00,40.7118,0.78125,1.4222498963182817,6.221063,7.783563,32.69670000000002,1473.3222222215345
2024-09-20 15:00:00,36.57407,1.157407,1.5991853118262733,6.712964,7.696757,30.9606,1473.4222222215344
2024-09-20 15:06:00,39.67014,1.3020839999999998,1.6246465815909534,6.8287,7.5231460000000006,28.93520000000001,1473.5222222215343
2024-09-20 15:12:00,38.65741,1.3310180000000003,1.6540141495467855,6.91551,7.609952000000001,30.092600000000004,1473.6222222215342
2024-09-20 15:18:00,40.21991,1.3020829999999997,1.6120064016496092,6.770834,7.436341,28.64580000000001,1473.7222222215341
2024-09-20 15:24:00,42.2743,0.9837959999999999,1.4995604128456705,6.3657379999999995,7.5520819999999995,30.3819,1473.822222221534
2024-09-20 15:30:00,43.31597,0.9548609999999993,1.502599362427838,6.394677999999999,7.667827000000001,33.56479999999999,1473.922222221534
2024-09-20 15:36:00,40.7118,1.0416670000000003,1.5831127410334127,6.597224000000001,7.841436999999999,32.117999999999995,1474.0222222215339
2024-09-20 15:42:00,39.17824,1.1574080000000002,1.6229069329713375,6.799764,7.841436,31.5394,1474.1222222215338
2024-09-20 15:48:00,36.57407,1.273148,1.657458433891212,7.00231,7.841432,29.513800000000003,1474.2222222215337
2024-09-20 15:54:00,38.10764,1.4178239999999995,1.7164801168028552,7.089125,7.725691,29.803200000000004,1474.3222222215336
2024-09-20 16:00:00,37.61574,1.186343,1.6170612781144342,6.8287,7.783567,30.092600000000004,1474.4222222215335
2024-09-20 16:06:00,35.01157,1.2152779999999996,1.5860349677644658,6.8287,7.638891999999999,28.93520000000001,1474.5222222215334
2024-09-20 16:09:00,34.49074,1.157407,1.551167171999858,6.655089,7.5231520000000005,28.64580000000001,1474.5722222215334
2024-09-20 16:12:00,33.44907,1.2442130000000002,1.5783714031951779,6.684029000000001,7.407406,26.331000000000017,1474.6222222215333
2024-09-20 16:18:00,35.50347,1.1863419999999998,1.5564503778342165,6.539354,7.3495420000000005,27.199099999999987,1474.7222222215332
2024-09-20 16:24:00,32.40741,1.1863419999999998,1.5069931229851024,6.539349,7.233797000000001,27.199000000000012,1474.8222222215331
2024-09-20 16:30:00,36.05324,1.3020829999999997,1.5737435197162903,6.6261540000000005,7.204861,26.04159999999999,1474.922222221533
2024-09-21 10:51:00,32.8993,1.7071750000000003,1.4954954269342022,6.915508000000001,6.510413000000001,22.85880000000003,1474.922222221533
2024-09-23 08:15:00,43.37384,0.7233799999999997,1.4386017088092427,6.307867999999999,8.101848,35.01159999999999,1474.922222221533
2024-09-23 08:21:00,43.37384,1.0127319999999997,1.4610668868966181,6.6261529999999995,7.638891,32.407400000000024,1475.022222221533
2024-09-23 08:30:00,36.60301,1.2152779999999996,1.511286480355662,6.7419,7.3784719999999995,29.80329999999998,1475.172222221533
2024-09-23 08:45:00,45.97801,1.0416660000000002,1.4911523170168386,6.655088000000001,7.667822,32.407400000000024,1475.422222221533
2024-09-23 08:51:00,45.97801,1.0416660000000002,1.5259803708559587,6.655088000000001,7.754632,32.986099999999965,1475.522222221533
2024-09-23 09:27:00,38.65741,1.1284720000000004,1.5214519599272438,6.6261540000000005,7.494212,32.11809999999997,1476.1222222215329
2024-09-23 09:51:00,35.04051,1.157407,1.4399196848672506,6.510419000000001,7.118052,27.777800000000013,1476.522222221533
2024-09-23 09:57:00,36.60301,1.070601,1.413551424838025,6.423608,7.175927,27.777800000000013,1476.6222222215329
2024-09-23 10:06:00,33.47801,1.3310189999999995,1.4979293274870649,6.597219999999999,6.944441,25.75229999999999,1476.772222221533
2024-09-23 10:12:00,38.16551,1.1284719999999995,1.423107228982712,6.365743,7.002311,27.488400000000013,1476.8722222215329
2024-09-23 10:18:00,31.94444,0.8391199999999994,1.3130436680716697,6.047452999999999,7.146993,26.331000000000017,1476.9722222215328
2024-09-23 10:24:00,30.87384,1.1863419999999998,1.4565825642060375,6.481483999999999,7.060182,25.462999999999965,1477.0722222215327
2024-09-23 10:30:00,32.98611,1.2442130000000002,1.4504203518566194,6.481484000000001,6.9155109999999995,25.75229999999999,1477.1722222215326
2024-09-23 10:36:00,36.08218,1.2152780000000005,1.4602471266833437,6.481484000000001,7.002316,27.777799999999957,1477.2722222215325
2024-09-23 10:42:00,36.08218,1.2442130000000002,1.4894818760594306,6.510419000000001,7.031245999999999,26.331000000000017,1477.3722222215324
2024-09-23 10:48:00,35.56134,1.157407,1.439924049896718,6.481479,7.089122000000001,27.488399999999956,1477.4722222215323
2024-09-23 10:51:00,34.54861,1.1863419999999998,1.4438243168994433,6.481479,7.0312470000000005,26.909699999999987,1477.5222222215323
2024-09-23 10:54:00,34.54861,1.1863419999999998,1.4565825642060375,6.452548999999999,7.0312470000000005,26.620400000000018,1477.5722222215322
2024-09-23 11:00:00,32.98611,1.273148,1.4531244732900153,6.510414,6.886576,26.620299999999986,1477.6722222215321
2024-09-23 11:27:00,32.98611,1.070602,1.413547807251442,6.365743999999999,7.118052,24.88420000000002,1478.1222222215322
2024-09-23 11:57:00,38.68634,1.1284720000000004,1.4604247343102854,6.365738,7.089116000000001,28.356499999999983,1478.6222222215322
2024-09-23 12:15:00,39.69907,1.070601,1.425729033298832,6.365738,7.146987000000001,30.960700000000003,1478.9222222215321
2024-09-23 12:21:00,37.64468,1.070601,1.4378489332596878,6.3368079999999996,7.146987000000001,28.93520000000001,1479.022222221532
2024-09-23 13:27:00,30.87384,1.157407,1.4145329168761336,6.423608,6.973381000000001,24.01619999999997,1480.122222221532
2024-09-23 14:03:00,38.16551,1.186343,1.4944823629693387,6.5393539999999994,7.204861,26.620299999999986,1480.7222222215319
2024-09-23 14:09:00,39.20718,1.070602,1.4857897070499364,6.5393539999999994,7.465281999999999,29.224599999999953,1480.8222222215318
2024-09-23 14:15:00,37.64468,1.1574080000000002,1.502304886454157,6.568284,7.320606,29.224599999999953,1480.9222222215317
2024-09-23 14:21:00,38.16551,1.1284720000000004,1.4850075091024781,6.568284000000001,7.3495420000000005,29.80329999999998,1481.0222222215316
2024-09-23 15:27:00,32.43634,1.1863419999999998,1.4944817796943346,6.510419000000001,7.175927,26.909699999999987,1482.1222222215315
2024-09-23 15:39:00,35.04051,1.070601,1.4135472053703915,6.3368079999999996,7.089117,24.884299999999996,1482.3222222215315
2024-09-23 15:45:00,34.49074,1.2152780000000005,1.4731019484689898,6.423614,6.973376,24.594899999999996,1482.4222222215315
2024-09-23 15:51:00,36.08218,1.0995369999999998,1.4308787500189795,6.307874,7.0312470000000005,26.909700000000043,1482.5222222215314
2024-09-24 07:27:00,67.24537,0.9259260000000005,1.8078625218529334,7.3784719999999995,9.577545999999998,56.4237,1482.5222222215314
2024-09-24 07:39:00,100.0,0.9837960000000008,1.821920615995942,6.799772000000001,8.854166,90.85650000000001,1482.5222222215314
2024-09-24 07:45:00,100.0,0.9548610000000002,1.830378543422782,6.423611999999999,8.593751,92.3032,1482.5222222215314
2024-09-24 08:09:00,36.60301,0.9259259999999996,1.3819390939308425,6.192127999999999,7.233792000000001,29.51389999999998,1482.5222222215314
2024-09-24 08:15:00,37.09491,1.0127319999999997,1.3420868173949922,6.134263,6.857641,28.64579999999998,1482.5222222215314
2024-09-24 08:21:00,38.16551,0.8680560000000002,1.2754914826309403,5.873842000000001,6.799766,28.35650000000001,1482.5222222215314
2024-09-24 10:15:00,31.94444,1.0995369999999998,1.4308830040093656,6.452544,7.175927,23.4375,1482.5222222215314
2024-09-24 10:30:00,30.38194,1.273148,1.4397886984029447,6.481483999999999,6.828706,22.56940000000003,1482.5222222215314
2024-09-24 11:27:00,30.38194,1.3020839999999998,1.4009184935498733,6.365743999999999,6.56829,21.990700000000004,1482.5222222215314
2024-09-24 11:39:00,31.94444,1.070602,1.3391815478455669,6.221064,6.799772,24.59499999999997,1482.7222222215314
2024-09-24 11:45:00,31.39468,1.2152780000000005,1.3949170456324205,6.2789340000000005,6.655096,23.4375,1482.8222222215313
2024-09-24 11:51:00,32.46528,1.186343,1.3525372260117086,6.221064,6.568290999999999,24.305499999999995,1482.9222222215312
2024-09-24 13:27:00,30.38194,1.1284720000000004,1.3724558117589634,6.221068000000001,6.7418960000000006,20.543900000000008,1484.5222222215311
2024-09-24 13:33:00,33.47801,1.070602,1.3766505529859898,6.163198,6.828706,23.726800000000026,1484.622222221531
2024-09-24 13:39:00,35.56134,1.1284720000000004,1.397915047637232,6.278938,6.857635999999999,26.04169999999999,1484.722222221531
2024-09-24 13:45:00,37.64468,1.0416659999999993,1.359455144225172,6.221062999999999,6.915507,27.488400000000013,1484.8222222215309
2024-09-24 14:09:00,36.60301,1.070601,1.389013349043431,6.249998,6.944447,28.35650000000001,1485.222222221531
2024-09-24 14:15:00,35.04051,1.0416659999999993,1.359455144225172,6.163193,6.857637,28.935300000000012,1485.3222222215309
2024-09-24 14:21:00,32.95718,1.0416660000000002,1.3594551442251726,6.105328,6.799772,26.04170000000002,1485.4222222215308
2024-09-24 15:27:00,34.49074,1.157407,1.4017346215135846,6.249998,6.770831,25.462999999999965,1486.5222222215307
2024-09-24 15:39:00,34.54861,1.0416660000000002,1.3347496135684285,6.192128,6.828702000000001,26.331000000000017,1486.7222222215307
2024-09-24 15:45:00,31.39468,1.0127309999999996,1.3298733211186073,6.047452999999999,6.7419020000000005,24.884299999999996,1486.8222222215306
2024-09-24 16:45:00,51.67824,1.0995369999999998,1.4553829960626006,6.163194000000001,6.944447,41.087999999999965,1486.8222222215306
2024-09-24 17:00:00,42.30324,0.9548610000000002,1.4236958034554432,6.278934,7.349533,34.72229999999999,1486.8222222215306
2024-09-24 17:27:00,34.49074,0.7523150000000003,1.3067526726064085,5.931712999999999,7.262727999999999,27.199099999999987,1486.8222222215306
2024-09-25 01:39:00,49.07407,-0.8101859999999999,,-0.23148199999999974,8.998846,32.98609999999999,1486.8222222215306
2024-09-25 01:45:00,49.07407,-0.28935200000000005,,0.2604160000000002,9.317126,33.85410000000002,1486.8222222215306
2024-09-25 07:27:00,36.05324,0.02893499999999971,1.0153859065770299,5.43981,10.734955,29.513800000000003,1486.8222222215306
2024-09-25 07:36:00,36.05324,0.6076389999999998,1.4738430470062265,6.973380000000001,9.288191000000001,24.30559999999997,1486.9722222215307
