Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-09-25 07:45:00,54.80324,0.6365740000000004,1.4156711090223129,6.30787,8.333336,36.74770000000001,1487.1222222215308
2024-09-25 08:00:00,92.65046,0.05787000000000031,0.9241572715023372,3.906249,7.812498,74.07409999999999,1487.3722222215308
2024-09-25 08:15:00,45.92014,0.6655090000000001,1.2424278678437488,5.7870420000000005,7.2048630000000005,33.85420000000002,1487.6222222215308
2024-09-25 08:30:00,37.09491,0.8680560000000002,1.2523403230769905,5.902777,6.770831,27.777799999999985,1487.8722222215308
2024-09-25 08:42:00,40.24884,0.8101849999999997,1.260062714434206,5.787037000000001,6.828702,28.64580000000001,1488.0722222215309
2024-09-25 09:00:00,30.87384,1.2152780000000005,1.3816258288671766,6.307874000000001,6.655096,24.30559999999997,1488.3722222215308
2024-09-25 09:27:00,31.94444,1.2442130000000002,1.3703007633239381,6.336809000000001,6.597225999999999,25.463000000000022,1488.8222222215309
2024-09-25 09:45:00,30.38194,1.2731480000000008,1.3993234958537903,6.336804,6.597226,22.858799999999974,1489.1222222215308
2024-09-25 10:00:00,34.02778,1.0127309999999996,1.3542372889624,6.278937999999999,7.0312470000000005,26.04169999999999,1489.3722222215308
2024-09-25 10:06:00,35.04051,0.9548609999999993,1.318735597533912,6.134257999999999,6.944447,26.041600000000017,1489.4722222215307
2024-09-25 10:21:00,31.94444,1.1284720000000004,1.3852218572978827,6.307869,6.857637,25.75229999999999,1489.7222222215307
2024-09-25 10:27:00,31.39468,1.1574080000000002,1.3629260802990795,6.278934,6.712966,23.4375,1489.8222222215306
2024-09-25 10:45:00,32.43634,1.0416660000000002,1.3097804705546898,6.105328,6.684031999999999,25.173599999999965,1490.1222222215306
2024-09-25 11:45:00,30.87384,1.0995369999999998,1.3685576715313148,6.365743,6.944445999999999,22.85880000000003,1490.1222222215306
2024-09-25 12:36:00,30.38194,1.157407,1.4145329168761327,6.4525440000000005,7.002317,22.858799999999974,1490.1222222215306
2024-09-25 13:45:00,33.47801,1.0127319999999997,1.3420868173949922,6.134257999999999,6.857635999999999,24.016200000000026,1490.1222222215306
2024-09-25 13:54:00,35.56134,1.1284719999999995,1.3852218572978818,6.365743,6.9155109999999995,25.752399999999966,1490.1222222215306
2024-09-25 14:06:00,39.69907,1.070601,1.425729033298832,6.510418,7.291667,28.356499999999983,1490.1222222215306
2024-09-25 14:27:00,34.49074,1.0416660000000002,1.3960449352737072,6.3368079999999996,7.118052,26.620300000000043,1490.1222222215306
2024-09-25 14:30:00,33.47801,1.0416659999999993,1.359455144225172,6.307872999999999,7.002317,26.330900000000042,1490.1222222215306
2024-09-25 14:33:00,32.98611,1.0416659999999993,1.359455144225172,6.221062999999999,6.915507,25.75229999999999,1490.1222222215306
2024-09-25 15:27:00,57.87037,0.20254600000000078,0.9331273642890494,4.398152,6.770836,41.08800000000002,1490.1222222215306
2024-09-25 15:36:00,48.5243,0.4050929999999999,1.0781334964240212,4.947914000000001,6.799771000000001,34.43290000000002,1490.1222222215306
2024-09-25 15:45:00,30.87384,0.8969909999999999,1.258933609141974,5.873837999999999,6.684027,26.04169999999999,1490.1222222215306
2024-09-25 23:45:00,39.20718,-0.3182879999999999,,0.2893509999999999,6.481482,25.46289999999999,1490.1222222215306
2024-09-26 07:27:00,32.95718,0.9837959999999999,1.384189896551528,6.626156,7.523149999999999,22.8587,1490.1222222215306
2024-09-26 07:39:00,47.51157,0.694445,1.2951134286005563,6.105326000000001,7.581021000000001,32.11809999999997,1490.3222222215306
2024-09-26 07:45:00,51.64931,0.578703,1.2523417418676204,5.87384,7.609957,35.879699999999985,1490.4222222215305
2024-09-26 08:00:00,44.38657,0.5208339999999998,1.2026821102812144,5.613422,7.407407999999999,35.01150000000001,1490.6722222215305
2024-09-26 08:06:00,39.20718,0.9259259999999996,1.3358290850932535,6.250003,7.175927,27.488399999999984,1490.7722222215305
2024-09-26 08:27:00,34.49074,1.1284719999999995,1.4105458683877015,6.510414,7.1180520000000005,28.067099999999982,1491.1222222215304
2024-09-26 08:45:00,44.38657,0.694445,1.169302240595078,5.613431,6.7418960000000006,31.25,1491.4222222215303
2024-09-26 08:54:00,33.47801,1.1284719999999995,1.333737521083984,6.221062999999999,6.655091,26.620400000000018,1491.5722222215304
2024-09-26 08:57:00,38.16551,1.070602,1.3010913131341773,6.105328,6.597226,27.77770000000004,1491.6222222215304
2024-09-26 09:00:00,36.05324,0.9259259999999996,1.3006821206256585,6.105328,6.944442,28.067200000000014,1491.6722222215303
2024-09-26 09:27:00,35.56134,1.0127309999999996,1.280362885726224,6.018517999999999,6.597227,26.04170000000005,1492.1222222215304
2024-09-26 10:15:00,30.87384,1.070602,1.3391771965274462,6.307874,6.886572,22.280100000000004,1492.1222222215304
2024-09-26 10:30:00,36.60301,0.9837959999999999,1.3002574461681768,6.134258,6.828702000000001,27.777800000000013,1492.3722222215304
2024-09-26 10:42:00,34.49074,1.070601,1.3138561327770606,6.221068000000001,6.741897,26.04169999999999,1492.5722222215304
2024-09-26 10:57:00,34.49074,1.0995369999999998,1.3174903093930423,6.163194000000001,6.626157000000001,24.01619999999997,1492.8222222215304
2024-09-26 11:27:00,35.01157,1.0416659999999993,1.3097804705546903,6.047452999999999,6.626157000000001,25.46289999999999,1493.3222222215304
2024-09-26 11:39:00,36.08218,1.070601,1.3642273659300457,6.249998,6.886577000000001,26.041600000000017,1493.5222222215305
2024-09-26 11:45:00,32.95718,1.070602,1.3391815478455669,6.221064,6.799772,25.752300000000048,1493.6222222215304
2024-09-26 12:00:00,32.43634,1.0127310000000005,1.2803585610641584,6.105328,6.684027,25.173699999999997,1493.8722222215304
2024-09-26 12:15:00,31.39468,1.2152780000000005,1.3548090720198998,6.221064000000001,6.510415999999999,23.14820000000003,1494.1222222215304
2024-09-26 12:27:00,32.95718,1.0127309999999996,1.2551885331276587,6.018523,6.539352,24.595000000000027,1494.3222222215304
2024-09-26 12:30:00,31.39468,1.0416660000000002,1.2589894636099808,6.047458000000001,6.510412,24.594899999999996,1494.3722222215304
2024-09-26 12:33:00,30.87384,1.070601,1.2623321153303821,6.076388,6.481477,22.279999999999973,1494.4222222215303
2024-09-26 12:42:00,34.49074,1.0416659999999993,1.2971905278368938,6.018523,6.568287,24.59499999999997,1494.5722222215304
2024-09-26 12:45:00,32.43634,1.0127309999999996,1.280358561064157,6.018523,6.5972219999999995,23.4375,1494.6222222215304
2024-09-26 13:27:00,30.87384,1.157407,1.2421930975947748,5.902773,6.076386,21.701400000000035,1495.3222222215304
2024-09-26 13:39:00,31.39468,1.0416660000000002,1.2845336837478942,5.960648000000001,6.481482000000001,24.305499999999995,1495.5222222215305
2024-09-26 13:45:00,31.39468,1.1284719999999995,1.2943292076546855,6.047452999999999,6.394671,24.016299999999973,1495.6222222215304
2024-09-26 13:51:00,34.49074,1.0127309999999996,1.2551885331276587,5.989588,6.510417,24.884299999999996,1495.7222222215303
2024-09-26 15:27:00,30.35301,0.8680560000000002,1.2171804584301271,5.787033,6.568287,24.01619999999997,1497.3222222215302
2024-09-26 15:39:00,30.87384,1.070601,1.275326417844929,6.047458000000001,6.481477,24.305499999999995,1497.5222222215302
2024-09-26 15:45:00,30.35301,1.1863419999999998,1.3525366803311478,6.249999000000001,6.597227,23.1481,1497.6222222215301
2024-09-26 15:51:00,30.38194,1.273148,1.3581012515971078,6.250004,6.4236059999999995,22.858799999999974,1497.72222222153
2024-09-26 16:00:00,31.94444,1.0995369999999998,1.2784046264443225,6.0763940000000005,6.452547000000001,23.7269,1497.8722222215301
2024-09-27 07:39:00,51.64931,1.070602,1.801335613610828,7.667822,9.40394,35.59030000000001,1497.8722222215301
2024-09-27 07:45:00,54.25347,0.8101849999999997,1.646462071005962,7.291662,9.403937,38.4837,1497.8722222215301
2024-09-27 07:51:00,56.30787,0.78125,1.652148230102126,7.060186,9.288196,43.40279999999996,1497.8722222215301
2024-09-27 16:21:00,30.35301,1.8807869999999998,1.3474314537399845,7.002318,6.047451,19.675999999999988,1497.8722222215301
2024-09-28 07:30:00,52.1412,-0.14467599999999958,,1.6203710000000004,8.940972,41.08790000000002,1497.8722222215301
2024-09-28 08:30:00,31.42361,0.9259260000000005,1.515772459522004,7.204862,8.593746,23.1481,1497.8722222215301
2024-09-28 08:39:00,30.38194,0.8391209999999996,1.389972435763168,6.799771999999999,8.101851,22.280100000000004,1497.8722222215301
2024-09-28 08:48:00,32.40741,0.7233790000000004,1.3477968847722666,6.568282,8.101852999999998,25.17360000000002,1498.0222222215302
2024-09-28 08:54:00,32.43634,0.983797,1.4882353829715593,6.973382999999999,8.130786,24.884299999999996,1498.1222222215301
2024-09-28 09:00:00,32.95718,0.9548610000000002,1.4690536773409695,6.9444420000000004,8.130790999999999,25.17360000000002,1498.22222222153
2024-09-28 09:27:00,35.01157,1.070601,1.473883407082683,7.060188,7.957177,24.59480000000002,1498.67222222153
2024-09-28 09:30:00,36.05324,1.0416669999999995,1.4676884570593922,6.886578,7.841431000000001,26.041600000000017,1498.72222222153
2024-09-28 09:33:00,36.60301,0.9548609999999993,1.4351058129259568,6.799768,7.899307,26.33099999999996,1498.77222222153
2024-09-28 09:39:00,36.60301,0.983797,1.4424827817636823,6.712962999999999,7.754626,27.199000000000012,1498.87222222153
2024-09-28 10:09:00,40.21991,1.2152779999999996,1.7064088701669,7.523149999999999,8.622682000000001,32.696799999999996,1499.37222222153
2024-09-28 10:21:00,53.7037,0.78125,1.4531574840708974,6.655095,8.304395,37.615800000000036,1499.57222222153
2024-09-28 10:30:00,58.8831,0.5208339999999998,1.3748374495984212,6.0763940000000005,8.42014,44.27089999999998,1499.72222222153
2024-09-28 10:36:00,54.22454,0.6076389999999998,1.4738430470062265,6.539352,8.854163,42.53469999999999,1499.82222222153
2024-09-28 10:39:00,47.48264,0.8969899999999997,1.591278704566444,7.118053,8.796292999999999,37.32639999999998,1499.87222222153
2024-09-28 10:45:00,43.86574,1.070602,1.6361944724056348,7.407404,8.709492000000001,34.14359999999999,1499.9722222215298
2024-09-28 10:54:00,45.42824,1.157407,1.704492656298797,7.494214,8.738427,32.98610000000002,1500.12222222153
2024-09-28 11:00:00,39.17824,1.186343,1.6881842776049663,7.66782,8.796297,32.69670000000002,1500.2222222215298
2024-09-28 11:27:00,37.61574,1.0127309999999996,1.58624407258293,7.2916680000000005,8.622687,30.381899999999973,1500.6722222215299
2024-09-28 11:33:00,35.56134,1.0416659999999993,1.6168853930374416,7.407403,8.738427,28.356400000000008,1500.7722222215298
2024-09-28 11:39:00,39.69907,1.070602,1.6248861321718757,7.349538,8.622686,28.935100000000034,1500.8722222215297
2024-09-28 11:51:00,32.95718,1.273148,1.7183671237167397,7.812494999999999,8.796297,27.199000000000012,1501.0722222215297
2024-09-28 12:09:00,33.44907,1.3020829999999997,1.7237991612253434,7.8125,8.738427,26.04170000000005,1501.3722222215297
2024-09-28 12:12:00,35.56134,1.3888889999999998,1.750551964100895,7.89931,8.680551000000001,26.04169999999999,1501.4222222215296
2024-09-28 12:21:00,37.64468,1.273148,1.6941472218796376,7.7546289999999996,8.680551000000001,26.04169999999999,1501.5722222215297
2024-09-28 12:24:00,36.08218,1.1284720000000004,1.662743476078101,7.638884,8.854161999999999,28.356400000000008,1501.6222222215297
2024-09-28 12:27:00,36.08218,1.0995369999999998,1.6439088007006315,7.552084000000001,8.796297000000001,27.488400000000013,1501.6722222215296
2024-09-28 12:30:00,35.04051,1.070601,1.6361938085570122,7.494208,8.796297000000001,27.488500000000045,1501.7222222215296
2024-09-28 12:36:00,33.99884,1.0416659999999993,1.6056669275492539,7.609952999999999,8.912037,25.752300000000048,1501.8222222215295
2024-09-28 12:42:00,32.43634,1.070602,1.6248861321718757,7.6678239999999995,8.940971999999999,25.173599999999965,1501.9222222215294
2024-09-30 06:57:00,54.74537,0.8101849999999997,1.9315229665189821,5.266202000000001,8.246527,37.3263,1501.9222222215294
2024-09-30 07:27:00,45.92014,0.9837960000000008,1.7283280800863425,8.043982,9.837965999999998,31.25,1502.4222222215294
2024-09-30 07:39:00,51.64931,0.8969909999999999,1.6843517252539677,7.638893,9.577542000000001,37.905100000000004,1502.6222222215295
2024-09-30 07:45:00,50.08681,0.9259259999999996,1.65442582024723,7.436343,9.201387,35.87959999999998,1502.7222222215294
2024-09-30 07:51:00,56.8287,0.7523149999999994,1.5798327833959669,6.973375999999999,9.085650999999999,41.087999999999965,1502.8222222215293
2024-09-30 07:57:00,44.38657,1.1284720000000004,1.7422821898632705,7.667819,9.085647,33.56479999999999,1502.9222222215292
2024-09-30 08:00:00,44.87847,0.9837959999999999,1.6105133258973308,7.320597,8.796301,33.56479999999999,1502.9722222215291
2024-09-30 08:03:00,56.30787,0.694445,1.4835962551459752,6.568285,8.59375,39.64110000000005,1503.022222221529
2024-09-30 08:09:00,48.5243,0.8391209999999996,1.5687648978245556,6.944443000000001,8.738422,36.74770000000001,1503.122222221529
2024-09-30 08:15:00,42.30324,0.9837959999999999,1.5332691517105346,7.002318,8.275462000000001,32.69669999999999,1503.222222221529
2024-09-30 08:21:00,41.81134,0.9837959999999999,1.4995565069859147,6.770836999999999,7.957171,31.24999999999997,1503.3222222215288
2024-09-30 08:27:00,46.93287,0.8680560000000002,1.4210391275678433,6.539352,7.841436,34.14350000000002,1503.4222222215287
2024-09-30 08:33:00,39.69907,0.9837959999999999,1.4768681082556558,6.7129579999999995,7.841432,32.11809999999997,1503.5222222215286
2024-09-30 08:42:00,48.49537,0.78125,1.348854746423424,6.221066,7.581016,35.30090000000001,1503.6722222215287
2024-09-30 08:45:00,46.46991,0.8101850000000006,1.3802676110626946,6.3368020000000005,7.696757,33.56479999999996,1503.7222222215287
2024-09-30 08:54:00,36.05324,1.157407,1.489946402323714,6.7997689999999995,7.5231520000000005,28.356499999999983,1503.8722222215288
2024-09-30 08:57:00,36.05324,1.157407,1.4775299443400407,6.7997689999999995,7.494212,28.93520000000001,1503.9222222215287
2024-09-30 09:27:00,42.2743,0.9259259999999996,1.3704903512335544,6.394677999999999,7.407412,30.381999999999977,1504.4222222215287
2024-09-30 09:33:00,45.3993,0.8680559999999993,1.3211456906646906,6.105325999999999,7.14699,31.25,1504.5222222215286
2024-09-30 09:36:00,67.24537,0.2025459999999999,0.9185790067571585,4.484954999999999,6.7997689999999995,51.21530000000001,1504.5722222215286
2024-09-30 09:39:00,71.875,0.11574100000000076,0.9192590080344983,4.427087,7.465276,53.81939999999997,1504.6222222215285
2024-09-30 09:45:00,85.3588,0.02893499999999971,0.7096346432818709,3.9641160000000006,7.349540999999999,62.210699999999974,1504.7222222215285
2024-09-30 09:51:00,45.02315,0.31828699999999976,1.1273551883347142,5.468753,7.899306,36.16900000000001,1504.8222222215284
2024-09-30 09:54:00,34.49074,0.8680560000000002,1.3436679116071966,6.307874,7.407407999999999,27.488400000000013,1504.8722222215283
2024-09-30 09:57:00,35.56134,1.0995369999999998,1.40614361619737,6.568284,7.233797000000001,27.488400000000013,1504.9222222215283
2024-09-30 10:03:00,37.61574,1.1284720000000004,1.4480494931956558,6.568288000000001,7.262736,27.488400000000013,1505.0222222215282
2024-09-30 10:09:00,44.38657,0.9837959999999999,1.3959545521637144,6.307867000000001,7.233801000000001,30.382000000000005,1505.122222221528
2024-09-30 10:12:00,48.5243,0.7233800000000006,1.2540503130617695,5.844905,7.118054999999999,32.407399999999996,1505.172222221528
2024-09-30 10:15:00,51.64931,0.5497689999999995,1.2653522882962238,5.5266210000000004,7.407412000000001,37.615700000000004,1505.222222221528
2024-09-30 10:21:00,39.69907,0.8969909999999999,1.3401816127398773,6.249998,7.262727,30.9606,1505.322222221528
2024-09-30 10:24:00,38.10764,0.8969899999999997,1.3287378408762247,6.192127,7.175927,30.9606,1505.3722222215279
2024-09-30 10:27:00,39.17824,0.8101849999999997,1.2823334457327062,6.076391999999999,7.175927,31.5394,1505.4222222215278
2024-09-30 10:36:00,36.05324,1.070602,1.4013111118678332,6.5104180000000005,7.233796,29.803200000000004,1505.572222221528
2024-09-30 10:39:00,37.61574,1.0416659999999993,1.3839099293356478,6.452543,7.2048570000000005,26.909699999999987,1505.6222222215279
2024-09-30 10:45:00,33.44907,1.3020829999999997,1.455431627339266,6.770834,7.089121,26.62039999999999,1505.7222222215278
2024-09-30 10:51:00,35.56134,1.2152769999999995,1.4473198217247651,6.712964,7.2048570000000005,26.909699999999987,1505.8222222215277
2024-09-30 11:00:00,36.60301,1.2152780000000005,1.447320383528259,6.597224,7.089116000000001,27.488500000000045,1505.9722222215278
2024-09-30 11:27:00,36.05324,1.2442130000000002,1.437260236114647,6.597219000000001,7.002316,25.17360000000002,1506.4222222215278
2024-09-30 11:33:00,36.60301,1.157407,1.4775299443400396,6.684029000000001,7.3784719999999995,28.356499999999983,1506.5222222215277
2024-09-30 11:39:00,34.49074,1.157407,1.465057882817499,6.684029000000001,7.3495420000000005,28.93520000000001,1506.6222222215276
2024-09-30 11:42:00,32.95718,1.0995369999999998,1.4185418047623533,6.597224000000001,7.291667,27.199000000000012,1506.6722222215276
2024-09-30 11:45:00,37.61574,1.157407,1.4272592401385118,6.568288000000001,7.146991000000001,28.356400000000008,1506.7222222215275
2024-09-30 11:51:00,37.64468,1.070601,1.4013105134758945,6.510418,7.233797000000001,28.067199999999957,1506.8222222215275
2024-09-30 11:57:00,35.04051,1.070602,1.389013943919471,6.510414000000001,7.204861999999999,26.330900000000042,1506.9222222215274
2024-09-30 12:03:00,36.60301,1.186343,1.4051343651265795,6.5393539999999994,7.002311,28.64579999999995,1507.0222222215273
2024-09-30 12:15:00,37.09491,1.0995369999999998,1.3685576715313148,6.510414000000001,7.089117,26.909699999999987,1507.2222222215273
2024-09-30 12:45:00,39.17824,1.0995369999999998,1.4308830040093656,6.539353,7.262736,28.067099999999982,1507.7222222215273
2024-09-30 12:54:00,36.57407,0.9837959999999999,1.3604965965614322,6.336808,7.175922000000001,28.64580000000001,1507.8722222215274
2024-09-30 12:57:00,36.05324,0.9259259999999996,1.324167714897743,6.1631979999999995,7.060182,28.64580000000001,1507.9222222215274
2024-09-30 13:06:00,32.95718,1.1284720000000004,1.3467200011605098,6.249998,6.712966,26.04169999999999,1508.0722222215275
2024-09-30 13:09:00,35.56134,1.1284719999999995,1.34671552807233,6.307872999999999,6.770831,26.331099999999992,1508.1222222215274
2024-09-30 13:15:00,33.99884,1.0416659999999993,1.297194890399201,6.163193,6.712967000000001,25.462900000000047,1508.2222222215273
2024-09-30 13:24:00,30.87384,1.1284720000000004,1.3467155280723306,6.192134,6.655092000000001,25.75229999999999,1508.3722222215274
2024-09-30 13:30:00,35.50347,1.1574080000000002,1.34983936824562,6.250004000000001,6.655096,26.04169999999999,1508.4722222215273
2024-09-30 13:36:00,32.95718,1.1863419999999998,1.378989285674522,6.307869,6.712967000000001,26.331099999999992,1508.5722222215272
2024-09-30 13:42:00,37.09491,1.0995369999999998,1.3558945556905,6.307874,6.857637,27.488399999999956,1508.6722222215271
2024-09-30 13:45:00,38.16551,1.070601,1.351735378217635,6.278938,6.886577000000001,28.64580000000001,1508.722222221527
2024-09-30 13:48:00,39.17824,1.1284720000000004,1.3724558117589634,6.3368079999999996,6.857635999999999,28.067099999999982,1508.772222221527
2024-09-30 13:54:00,36.60301,1.0127309999999996,1.3298733211186073,6.192127999999999,6.886577000000001,28.356499999999983,1508.872222221527
2024-09-30 14:00:00,35.04051,1.0416660000000002,1.3347496135684285,6.3368079999999996,6.973382,27.777800000000013,1508.9722222215269
2024-09-30 14:06:00,35.01157,1.2442130000000002,1.437260236114647,6.539349,6.944445999999999,27.488400000000013,1509.0722222215268
2024-09-30 14:12:00,40.21991,1.1284720000000004,1.4105458683877017,6.394678000000001,7.002316,29.224499999999978,1509.1722222215267
2024-09-30 14:15:00,38.65741,1.1284720000000004,1.397919423557956,6.423608,7.002316,28.64580000000001,1509.2222222215266
2024-09-30 14:18:00,38.65741,1.1284720000000004,1.4105458683877017,6.510414,7.118052,28.067099999999982,1509.2722222215266
2024-09-30 14:24:00,40.21991,1.0416659999999993,1.359455144225172,6.365743,7.060187000000001,29.513900000000035,1509.3722222215265
2024-09-30 14:30:00,34.49074,1.1284719999999995,1.4105458683877015,6.510414,7.1180520000000005,28.93520000000001,1509.4722222215264
2024-09-30 14:36:00,36.05324,1.273148,1.4263810931397662,6.568283999999999,6.886576,25.75229999999999,1509.5722222215263
2024-09-30 14:42:00,36.57407,1.157407,1.3888670081745338,6.423614,6.915507,26.33099999999996,1509.6722222215262
2024-09-30 14:48:00,34.49074,1.0995369999999998,1.3431664569555333,6.365743999999999,6.886577000000001,26.331099999999992,1509.7722222215261
2024-09-30 14:54:00,36.05324,1.070602,1.3517359623756344,6.278934,6.886572,26.33099999999996,1509.872222221526
2024-09-30 15:00:00,32.95718,1.0995369999999998,1.3431664569555328,6.250004000000001,6.770837,25.17360000000002,1509.972222221526
2024-09-30 15:06:00,35.56134,1.0995369999999998,1.3303671707349056,6.163193,6.655096,25.173500000000047,1510.0722222215259
2024-09-30 15:12:00,36.05324,1.0416659999999993,1.2971948903992003,6.105323,6.655097,27.777799999999957,1510.1722222215258
2024-09-30 15:18:00,32.95718,1.0995369999999998,1.3174903093930423,6.163194000000001,6.626157000000001,24.88420000000002,1510.2722222215257
2024-09-30 15:24:00,34.49074,1.1863420000000007,1.3122481225021214,6.192128,6.452545999999999,25.752400000000023,1510.3722222215256
2024-09-30 15:36:00,35.01157,1.070601,1.3010907436872607,6.134258000000001,6.626157000000001,25.17360000000002,1510.3722222215256
2024-09-30 15:42:00,37.09491,1.070601,1.351735378217635,6.3368079999999996,6.944447,27.77769999999998,1510.3722222215256
2024-09-30 15:48:00,35.56134,1.0995369999999998,1.3685576715313152,6.221062999999999,6.799766,24.594899999999996,1510.3722222215256
2024-09-30 15:51:00,36.57407,1.0416659999999993,1.3097804705546903,6.221062999999999,6.799767000000001,27.199000000000012,1510.3722222215256
2024-09-30 15:54:00,36.57407,1.0127309999999996,1.3175928056783595,6.134258,6.799767000000001,26.909700000000043,1510.3722222215256
2024-09-30 16:00:00,32.43634,1.0127309999999996,1.292839292642012,6.018517999999999,6.626157000000001,26.62039999999996,1510.3722222215256
2024-09-30 16:06:00,30.35301,0.9837959999999999,1.2757228184187221,6.047452999999999,6.684027,26.331000000000017,1510.3722222215256
2024-10-01 00:42:00,39.20718,-0.28935200000000005,,0.26041699999999945,9.548612,25.752399999999966,1510.3722222215256
2024-10-01 00:48:00,39.20718,-0.05787099999999956,,0.2314810000000005,9.548611,26.04170000000002,1510.3722222215256
2024-10-01 00:54:00,39.20718,0.05787099999999956,1.826774512845837,0.26041699999999945,9.54861,26.04169999999999,1510.3722222215256
2024-10-02 07:18:00,57.87037,0.28935199999999917,1.4958854246748747,6.365735999999999,10.416664,48.03239999999997,1510.3722222215256
2024-10-02 07:24:00,53.21181,0.8680560000000002,1.631665735539911,7.349542,9.230325999999998,39.0625,1510.3722222215256
2024-10-02 07:36:00,33.99884,0.78125,1.6714519365970841,7.899305999999999,10.185186,24.0163,1510.3722222215256
2024-10-02 07:42:00,49.53704,0.7523149999999994,1.4411973477476032,6.568286,8.275461,33.564700000000016,1510.4722222215255
2024-10-02 07:48:00,52.1412,0.6365739999999995,1.3195567900618825,6.163196,7.899302,34.72229999999999,1510.5722222215254
2024-10-02 07:54:00,51.09954,0.6655100000000003,1.2729609639516126,5.902776,7.407406,36.45830000000001,1510.6722222215253
2024-10-02 08:00:00,54.25347,0.5208329999999997,1.1556922801073612,5.439813999999999,7.089121,37.61579999999998,1510.7722222215252
2024-10-02 08:06:00,60.96644,0.28935200000000005,1.014053655854423,4.890048,7.060185999999999,43.69210000000001,1510.8722222215251
2024-10-02 08:12:00,97.28009,0.14467599999999958,0.9438669549381244,3.8773139999999993,6.741899999999999,65.68289999999999,1510.972222221525
2024-10-02 08:18:00,50.60764,0.3472230000000005,1.0872175068957066,5.179397,7.320604,40.509299999999996,1511.072222221525
2024-10-02 08:24:00,38.65741,0.78125,1.2070558382074499,5.7870420000000005,6.7708319999999995,30.671299999999974,1511.1722222215249
2024-10-02 08:30:00,38.65741,0.8391210000000004,1.1989357766030755,5.787037,6.597225999999999,31.828700000000026,1511.2722222215248
2024-10-02 08:36:00,45.3993,0.7523149999999994,1.1764415582077568,5.555556,6.539351000000001,32.117999999999995,1511.3722222215247
2024-10-02 08:42:00,41.23264,0.7233799999999997,1.2004974786985771,5.6712929999999995,6.799773,33.56480000000002,1511.4722222215246
2024-10-02 08:48:00,36.60301,0.9837959999999999,1.2384075109983461,5.989588,6.539352,28.64579999999998,1511.5722222215245
2024-10-02 08:54:00,34.49074,0.9837959999999999,1.2509180072594972,5.9027780000000005,6.481482000000001,27.777800000000013,1511.6722222215244
2024-10-02 09:00:00,36.05324,1.0127319999999997,1.267812424511185,6.076393,6.626161000000001,26.62039999999999,1511.7722222215243
2024-10-02 09:06:00,41.26157,0.8101849999999997,1.168850922387078,5.700232000000001,6.510417,30.092600000000004,1511.8722222215242
2024-10-02 09:12:00,36.57407,0.9259259999999996,1.2287887669969535,5.844908,6.510412,29.803300000000007,1511.9722222215241
2024-10-02 09:18:00,57.34954,0.31828700000000065,0.9647094875008473,4.456023,6.307866,44.27080000000001,1512.072222221524
2024-10-02 09:24:00,50.08681,0.34722200000000036,1.0117732311711394,4.71644,6.597218,40.219900000000024,1512.172222221524
2024-10-02 09:30:00,36.60301,0.7233800000000006,1.1346235813360366,5.381947,6.336807,29.513900000000035,1512.2722222215239
2024-10-02 09:36:00,37.61574,0.8101859999999999,1.1218118040250393,5.468752,6.163195999999999,28.067200000000014,1512.3722222215238
2024-10-02 09:48:00,32.43634,1.2442130000000002,1.3152265424827425,6.105319,6.249995999999999,24.01619999999997,1512.3722222215238
2024-10-02 09:54:00,32.43634,1.2152769999999995,1.2722721592477524,6.105324,6.221067,23.4375,1512.4722222215237
2024-10-02 10:00:00,33.47801,1.2442129999999993,1.2729332143583767,6.163189999999999,6.221067,23.726800000000026,1512.5722222215236
2024-10-02 10:06:00,31.88657,1.3020829999999997,1.3164994968637367,6.192130000000001,6.221067,24.595000000000027,1512.6722222215235
2024-10-02 10:12:00,35.50347,1.1284720000000004,1.213207454494561,5.9027780000000005,6.076386,26.620299999999986,1512.7722222215234
2024-10-02 10:18:00,37.09491,0.868055,1.1573107496102424,5.584492000000001,6.221067,27.199000000000012,1512.8722222215233
2024-10-02 10:24:00,36.60301,0.9259259999999996,1.167037869829888,5.671298,6.192132,28.06710000000001,1512.9722222215232
2024-10-02 10:30:00,33.99884,1.273148,1.2875608243341345,6.047453999999999,6.076385999999999,24.016200000000026,1513.0722222215231
2024-10-02 10:36:00,31.39468,1.2152779999999996,1.2581809998842968,6.01852,6.105322,23.43750000000003,1513.172222221523
2024-10-02 10:42:00,57.34954,0.28935200000000005,0.8502149010980196,4.108801000000001,5.700229,40.79860000000002,1513.272222221523
2024-10-02 10:48:00,36.57407,0.6076389999999998,1.0432005141830434,5.237272,6.278933,30.092600000000004,1513.3722222215229
2024-10-02 10:54:00,33.44907,0.9259259999999996,1.116249879974964,5.526623,5.931717000000001,25.75229999999999,1513.4722222215228
2024-10-02 11:00:00,31.39468,1.0416660000000002,1.1670402322021918,5.700228000000001,5.9606520000000005,25.75230000000002,1513.5722222215227
2024-10-02 11:06:00,32.95718,1.1284720000000004,1.1713409378030815,5.758098,5.844906,25.75230000000002,1513.6722222215226
2024-10-02 11:12:00,30.87384,1.1284720000000004,1.2132122242849903,5.787034000000001,5.9606520000000005,23.14820000000003,1513.7722222215225
2024-10-02 11:30:00,30.87384,1.0416660000000002,1.1804392764135212,5.787038000000001,6.076391999999999,23.148100000000028,1513.7722222215225
2024-10-02 11:48:00,32.95718,1.0127319999999997,1.1513582772780566,5.642358,5.931716,23.4375,1513.7722222215225
2024-10-02 12:36:00,30.87384,0.9548609999999993,1.1454978920750039,5.584488,5.989587,21.990700000000004,1513.7722222215225
2024-10-02 13:36:00,30.87384,1.1863420000000007,1.2150522611706158,5.815968,5.8738459999999995,22.280100000000004,1513.7722222215225
2024-10-02 13:42:00,34.49074,1.1284719999999995,1.2132074544945592,5.873842999999999,6.047451,23.1481,1513.7722222215225
2024-10-02 13:48:00,34.49074,0.9548609999999993,1.1583557659495516,5.700227999999999,6.134257,24.88420000000002,1513.7722222215225
2024-10-02 14:00:00,32.95718,0.9837959999999999,1.1747259118220323,5.844907999999999,6.250001999999999,23.72679999999997,1513.7722222215225
2024-10-02 14:06:00,36.05324,1.1284720000000004,1.3075465812747933,6.134258000000001,6.510415999999999,24.88420000000002,1513.8722222215224
2024-10-02 14:12:00,33.47801,1.0995369999999998,1.2519482349656568,5.960644,6.278937000000001,26.90979999999996,1513.9722222215223
2024-10-02 14:18:00,37.61574,1.070602,1.2360948986228355,5.787038,6.134256000000001,26.909700000000015,1514.0722222215222
2024-10-02 14:24:00,33.99884,1.070602,1.2228510218893553,5.844904,6.163192,27.488400000000013,1514.1722222215221
2024-10-02 14:30:00,31.88657,1.070601,1.1960902470786874,5.787038000000001,6.047457,24.594900000000024,1514.272222221522
2024-10-02 14:36:00,31.88657,1.070601,1.1552379061643612,5.758098,5.931717000000001,25.46290000000002,1514.372222221522
2024-10-02 14:42:00,34.49074,1.070601,1.1960902470786887,5.671298,5.931717000000001,26.62039999999999,1514.4722222215219
2024-10-02 14:48:00,31.88657,1.2731480000000008,1.2143609118193446,5.873844000000001,5.758105999999999,22.280100000000004,1514.5722222215218
2024-10-02 14:54:00,48.49537,0.5208339999999998,0.9273485956543692,4.571763,5.555559000000001,32.407399999999996,1514.6722222215217
2024-10-02 15:00:00,52.1412,0.28935200000000005,0.9087701988473752,4.282408000000001,6.076392,39.641200000000026,1514.7722222215216
2024-10-02 15:06:00,33.99884,0.78125,1.0800471486908536,5.324072999999999,5.9895830000000005,28.067099999999982,1514.8722222215215
2024-10-02 15:12:00,35.04051,0.9548610000000002,1.0931616234277255,5.410882000000001,5.700231,25.752300000000048,1514.9722222215214
2024-10-02 15:18:00,36.05324,0.9837959999999999,1.1747259118220323,5.729163,6.134257,26.620300000000043,1515.0722222215213
2024-10-02 15:24:00,31.39468,1.1863419999999998,1.2292361812558572,5.931709,6.018517000000001,24.594899999999996,1515.1722222215212
2024-10-02 15:30:00,33.44907,1.2442130000000002,1.2729282892775737,5.989584,6.047451,24.016199999999998,1515.2722222215211
2024-10-02 15:36:00,37.61574,1.1284720000000004,1.2541791309458115,5.844908,6.105326,26.04169999999999,1515.372222221521
2024-10-02 15:42:00,34.49074,1.070602,1.2228510218893553,5.844904,6.163192,25.75229999999999,1515.472222221521
2024-10-02 15:48:00,34.49074,1.070601,1.1960902470786887,5.758098,6.018517000000001,26.04159999999999,1515.5722222215209
2024-10-02 15:54:00,66.6956,0.11573999999999973,0.6874705738622698,3.4722230000000005,5.468749000000001,50.05790000000002,1515.6722222215208
2024-10-02 16:00:00,79.13773,0.0289350000000006,0.6269690980920644,3.211806000000001,6.105326999999999,70.8912,1515.7722222215207
2024-10-02 16:06:00,44.3287,0.3761579999999993,0.9796645343791816,4.716436,6.365744,35.879700000000014,1515.8722222215206
2024-10-02 16:12:00,35.01157,0.5208339999999998,0.9584946817736275,4.803246000000001,5.873842,27.488400000000013,1515.9722222215205
2024-10-02 16:36:00,32.95718,0.8680560000000002,1.0448736956185642,5.266202000000001,5.6423559999999995,23.148200000000003,1515.9722222215205
2024-10-03 07:42:00,59.43287,0.2604160000000002,1.611944402944552,6.799767,11.574071,51.21530000000001,1515.9722222215205
2024-10-03 07:48:00,43.31597,0.78125,1.5640145528325038,7.2048630000000005,9.172453,34.43280000000004,1516.0722222215204
2024-10-03 07:54:00,39.69907,0.8969909999999999,1.4189360413818553,6.655087999999999,7.870367,34.43289999999996,1516.1722222215203
2024-10-03 08:00:00,37.09491,0.9259259999999996,1.3006861986404046,6.221063,7.060187000000001,29.224500000000035,1516.2722222215202
2024-10-03 08:06:00,36.60301,0.9259259999999996,1.2409316753757216,5.931712999999999,6.626157000000001,28.067200000000014,1516.3722222215201
2024-10-03 08:12:00,39.17824,0.9548610000000002,1.1964421897614803,5.758102000000001,6.278931000000001,30.092600000000004,1516.47222222152
2024-10-03 08:18:00,40.21991,0.9259260000000005,1.179532794077459,5.584492000000001,6.134256000000001,28.356499999999983,1516.57222222152
2024-10-03 08:24:00,49.04514,0.5787040000000001,1.0327106842552465,5.034725000000001,6.1342609999999995,33.85419999999999,1516.6722222215199
2024-10-03 08:30:00,36.57407,0.868055,1.1814573045633732,5.642358,6.336803,28.93520000000001,1516.7722222215198
2024-10-03 08:36:00,41.78241,0.78125,1.0560959557867016,5.237271,5.844911,29.513900000000035,1516.8722222215197
2024-10-03 08:42:00,35.56134,0.9259259999999996,1.1418087023801684,5.555558,6.018522000000001,27.488400000000013,1516.9722222215196
2024-10-03 08:48:00,33.99884,1.0416659999999993,1.153540553950148,5.613422999999999,5.844907000000001,25.75229999999999,1517.0722222215195
2024-10-03 08:54:00,36.60301,0.983797,1.095466307313744,5.468753,5.700236,26.62039999999996,1517.1722222215194
2024-10-03 09:00:00,36.08218,1.0416659999999993,1.153540553950148,5.613422999999999,5.844907000000001,27.488400000000013,1517.2722222215193
2024-10-03 09:06:00,32.95718,1.070602,1.1414142080787015,5.642364000000001,5.7870420000000005,27.199000000000012,1517.3722222215192
2024-10-03 09:12:00,30.87384,1.0416660000000002,1.11243651965621,5.526618000000001,5.671292,26.909700000000043,1517.4722222215191
2024-10-03 09:18:00,32.98611,1.157407,1.1428784450218061,5.584494,5.555557,24.305600000000027,1517.572222221519
2024-10-03 09:24:00,30.38194,1.0995369999999998,1.0995394999615666,5.439814,5.439817,24.305600000000027,1517.672222221519
2024-10-03 09:30:00,33.44907,1.1284719999999995,1.0844879618674523,5.353012999999999,5.266201,23.4375,1517.7722222215189
2024-10-03 09:42:00,30.87384,0.8680560000000002,0.9385362950867044,4.890047000000001,5.034721,24.594899999999996,1517.7722222215189
2024-10-03 12:12:00,31.94444,0.9259259999999996,1.037368017124201,5.324072999999999,5.555557,23.1481,1517.7722222215189
2024-10-03 13:24:00,31.94444,1.0127319999999997,1.0972489161812227,5.410878,5.584486,21.99079999999998,1517.7722222215189
2024-10-03 13:30:00,36.08218,1.1284719999999995,1.1713409378030806,5.729163,5.815971,24.884299999999996,1517.8722222215188
2024-10-03 13:36:00,37.64468,1.0995369999999998,1.211596217881117,5.758103,5.989585999999999,26.331000000000017,1517.9722222215187
2024-10-03 13:42:00,36.05324,1.0127309999999996,1.2168731397419437,5.729163,6.163192,27.199099999999987,1518.0722222215186
2024-10-03 13:54:00,32.43634,1.0127309999999996,1.1909269811770749,5.787032999999999,6.163192,27.488500000000016,1518.2722222215186
2024-10-03 14:00:00,37.09491,1.0127309999999996,1.1909269811770749,5.700228,6.076387,26.330900000000014,1518.3722222215185
2024-10-03 14:06:00,37.09491,0.9548609999999993,1.1454978920750039,5.642358,6.047457,26.04159999999999,1518.4722222215185
2024-10-03 14:12:00,36.05324,1.0127309999999996,1.1646366165806636,5.700228,6.018517000000001,27.199100000000016,1518.5722222215184
2024-10-03 14:18:00,34.49074,1.0127309999999996,1.1909269811770749,5.671293,6.047452000000001,25.17360000000002,1518.6722222215183
2024-10-03 14:24:00,35.04051,0.9548609999999993,1.1454978920750039,5.584488,5.989587,26.04170000000002,1518.7722222215182
2024-10-03 14:30:00,34.49074,0.9259259999999996,1.1544654184957712,5.526617999999999,6.018522,26.909699999999987,1518.872222221518
2024-10-03 14:36:00,30.29514,0.8680559999999993,1.0956626803780583,5.497688,5.989582,23.1481,1518.972222221518
2024-10-03 14:42:00,31.94444,1.0995369999999998,1.156444314022041,5.584493,5.700236,20.83340000000001,1519.072222221518
2024-10-03 14:48:00,34.49074,1.0127309999999996,1.1245034728573897,5.555558,5.787037,24.884299999999968,1519.1722222215178
2024-10-03 14:54:00,31.39468,1.1284719999999995,1.185400464679454,5.6712940000000005,5.787032,24.016199999999998,1519.2722222215177
2024-10-03 15:00:00,38.10764,0.8391209999999996,1.041096948645649,5.063661999999999,5.497681000000001,25.462999999999994,1519.3722222215176
2024-10-03 15:06:00,30.87384,0.9548610000000002,1.0798429303091504,5.295138000000001,5.555557,24.884299999999996,1519.4722222215175
2024-10-04 07:00:00,44.38657,-0.08680600000000016,,2.3148149999999994,8.622682,36.16900000000004,1519.4722222215175
2024-10-04 07:15:00,45.42824,0.8969909999999999,1.4629514834751574,6.915512,8.246531,32.696699999999964,1519.4722222215175
2024-10-04 07:21:00,59.9537,0.8680560000000002,1.4427579816171074,6.481482,7.841435999999999,44.27079999999998,1519.5722222215174
2024-10-04 07:24:00,62.52894,0.8391210000000004,1.4007905355411194,6.105327000000001,7.436346,50.34730000000002,1519.6222222215174
2024-10-04 07:27:00,37.06597,0.0289350000000006,0.7096346432818753,4.803237000000001,8.188661999999999,30.092600000000004,1519.6722222215174
2024-10-04 07:33:00,33.47801,1.0995370000000007,1.3045382672649148,6.365742000000001,6.799765,24.884199999999964,1519.7722222215173
2024-10-04 07:39:00,38.65741,0.868055,1.2289583789047736,6.018517,6.828702000000001,27.488399999999984,1519.8722222215172
2024-10-04 07:45:00,33.47801,0.8969909999999999,1.162436314961418,5.787033,6.365742,27.488400000000013,1519.972222221517
2024-10-04 07:51:00,35.56134,0.9548610000000002,1.1454934328461042,5.613427000000001,6.018516,27.777800000000013,1520.072222221517
2024-10-04 07:54:00,35.56134,0.868055,1.1205552808641832,5.497682000000001,6.047457,28.356499999999983,1520.122222221517
2024-10-04 07:57:00,36.60301,0.868055,1.0830974799463722,5.439812,5.902777,28.64580000000001,1520.172222221517
2024-10-04 08:00:00,32.98611,0.78125,1.0440054190236516,5.295142,5.873842,26.909699999999987,1520.2222222215169
2024-10-04 08:03:00,31.88657,0.868055,1.0577059193766707,5.353007000000001,5.758102,24.594899999999996,1520.2722222215168
2024-10-04 08:09:00,30.87384,0.8680560000000002,1.0189272005158039,5.2083319999999995,5.526616000000001,25.173599999999965,1520.3722222215167
2024-10-04 08:15:00,36.60301,0.7523149999999994,1.0021919388423777,5.005792,5.555557,28.64580000000001,1520.4722222215166
2024-10-04 08:21:00,31.94444,0.6944439999999998,0.9547441707976102,4.8611059999999995,5.439812000000001,25.752400000000023,1520.5722222215165
2024-10-04 08:27:00,41.78241,0.5497680000000003,0.8725282000205633,4.542824,5.295136,28.93520000000001,1520.6722222215164
2024-10-04 08:30:00,45.42824,0.5497690000000004,0.9162690311318374,4.484953,5.353006000000001,30.96070000000003,1520.7222222215164
2024-10-04 08:33:00,31.88657,0.8680560000000002,1.0319513565537795,5.237264,5.5844879999999995,24.594899999999967,1520.7722222215164
2024-10-04 08:45:00,34.49074,0.9548609999999993,0.9835127697449744,5.121528,5.179397,24.016199999999998,1520.7722222215164
2024-10-04 08:51:00,31.94444,0.9548610000000002,0.9976371085085597,5.005787000000001,5.092596,23.7269,1520.7722222215164
2024-10-04 08:57:00,37.09491,0.8101859999999999,0.9475117703486984,4.7743020000000005,5.063656,26.909699999999987,1520.7722222215164
2024-10-04 09:00:00,35.56134,0.7523150000000003,0.9653625773643428,4.976857000000001,5.439812000000001,26.33110000000002,1520.7722222215164
2024-10-04 09:03:00,32.95718,0.7233799999999997,0.9234594378584089,4.745369999999999,5.1794020000000005,26.620300000000015,1520.7722222215164
2024-10-04 09:09:00,37.61574,0.6655090000000001,0.8767142934363961,4.484954000000001,4.947921,26.620400000000018,1520.7722222215164
2024-10-04 09:15:00,36.05324,0.6365739999999995,0.8591824084197759,4.51389,5.005787,23.148199999999974,1520.7722222215164
2024-10-04 09:21:00,30.35301,0.5787040000000001,0.7995943050723292,4.340278,4.8321760000000005,23.4375,1520.7722222215164
2024-10-04 10:00:00,31.39468,0.7233799999999997,0.9109681947669691,4.687496,5.092596,21.990800000000036,1520.7722222215164
2024-10-04 11:15:00,30.38194,1.0416660000000002,1.0124533124760764,5.0925970000000005,5.034720999999999,21.122699999999952,1520.7722222215164
2024-10-04 11:33:00,31.39468,0.8969909999999999,1.0083069611247097,5.092593,5.324072,22.569399999999973,1520.7722222215164
2024-10-04 11:39:00,30.87384,0.9259259999999996,0.996514299625561,5.121533,5.266207,22.280100000000004,1520.7722222215164
2024-10-04 12:03:00,30.87384,1.0127319999999997,1.0127320000085516,5.092593,5.092591,21.99079999999998,1520.7722222215164
2024-10-04 12:06:00,32.95718,0.868055,0.965791293744527,4.976852000000001,5.179397,23.7269,1520.7722222215164
2024-10-04 12:09:00,32.43634,0.8101849999999997,0.9343529260769949,4.918982000000001,5.179397,23.4375,1520.7722222215164
2024-10-04 13:39:00,31.88657,0.8969899999999997,0.9812376051781315,5.179397000000001,5.353007,23.148200000000003,1520.7722222215164
2024-10-04 13:45:00,33.99884,0.868055,1.0319463120379726,5.063662000000001,5.410877000000001,24.016199999999998,1520.7722222215164
2024-10-04 13:51:00,32.98611,0.78125,0.9823326445832169,5.0057920000000005,5.439812000000001,24.305600000000027,1520.7722222215164
2024-10-04 13:57:00,36.08218,0.8680560000000002,1.018927200515803,5.063662,5.381945999999999,24.305499999999995,1520.7722222215164
2024-10-04 14:03:00,35.04051,0.868055,1.0319463120379726,5.150467,5.497682,26.04170000000002,1520.7722222215164
2024-10-04 14:09:00,31.39468,0.868055,1.0189266441202367,5.121532,5.439817,24.595,1520.7722222215164
2024-10-04 14:21:00,31.94444,0.8969899999999997,1.0083064205618286,5.0925970000000005,5.324077000000001,24.016200000000026,1520.7722222215164
2024-10-04 14:33:00,42.30324,0.5787040000000001,0.8807654477081212,4.48495,5.179396,30.381899999999973,1520.7722222215164
2024-10-04 14:45:00,30.87384,0.983797,1.0124588425597745,5.092593,5.150466,20.543999999999983,1520.7722222215164
2024-10-04 14:51:00,33.99884,0.8969899999999997,0.9948270581065355,5.0925970000000005,5.295137,25.17360000000002,1520.8722222215163
2024-10-04 14:57:00,36.05324,0.8391200000000003,1.0410963712747068,5.063662000000001,5.497682,26.04159999999999,1520.9722222215162
2024-10-04 15:03:00,34.54861,0.868055,1.0189266441202367,5.150467,5.468751999999999,24.884299999999996,1521.072222221516
2024-10-04 15:09:00,31.39468,0.9259259999999996,1.037363369172021,5.179403,5.410877000000001,27.199100000000016,1521.172222221516
2024-10-04 15:15:00,30.38194,0.9259259999999996,1.0102441612526627,5.179403,5.353007,23.43749999999997,1521.272222221516
2024-10-04 15:21:00,31.88657,0.8969899999999997,1.0083064205618286,5.063657,5.295137,24.016200000000026,1521.3722222215158
2024-10-04 15:27:00,35.04051,0.9548610000000002,1.0392508114172327,5.150462000000001,5.324071000000001,24.016200000000026,1521.4722222215157
2024-10-04 15:33:00,35.01157,0.868055,1.0319507954213933,5.179397000000001,5.526622000000001,24.594899999999996,1521.5722222215156
2024-10-04 15:39:00,30.87384,0.9548610000000002,1.1063819134674524,5.324077999999999,5.6423570000000005,24.594899999999996,1521.6722222215155
2024-10-04 15:45:00,36.60301,0.9548610000000002,1.0931616234277264,5.237267,5.526616000000001,24.88420000000002,1521.7722222215154
2024-10-05 14:03:00,34.49074,1.7071759999999996,1.2406757416661607,6.568288,5.7291620000000005,24.01619999999997,1521.7722222215154
2024-10-07 07:00:00,51.64931,-0.05787100000000045,,1.938657,8.651617,41.08789999999999,1521.7722222215154
2024-10-07 07:18:00,50.05787,0.9259259999999996,1.6123818740342337,7.262735999999999,8.91204,36.16890000000001,1521.7722222215154
2024-10-07 07:21:00,60.47454,0.9259259999999996,1.5805023298099945,7.118056,8.68056,43.113500000000016,1521.7722222215154
2024-10-07 07:24:00,33.44907,0.28935200000000005,1.3392538622687395,6.655096,10.069444,26.04169999999999,1521.7722222215154
2024-10-07 07:33:00,31.39468,0.7233799999999997,1.3580216805457446,6.857636,8.420136,24.594899999999996,1521.7722222215154
2024-10-07 07:36:00,43.31597,0.8969909999999999,1.580778380930952,7.4363459999999995,9.085645,29.803300000000007,1521.8222222215154
2024-10-07 07:42:00,50.08681,0.78125,1.4118785491299306,6.684026,8.217596,33.275499999999994,1521.9222222215153
2024-10-07 07:45:00,52.66204,0.694445,1.38582879895082,6.423610999999999,8.159726,36.16900000000001,1521.9722222215153
2024-10-07 07:48:00,57.34954,0.46296300000000024,1.2043745596377204,5.7580990000000005,7.7835659999999995,39.6412,1522.0222222215152
2024-10-07 07:54:00,73.40856,0.17361100000000018,1.0746308466377559,4.484958,7.667826999999999,62.2107,1522.1222222215151
2024-10-07 08:00:00,43.8368,0.6076390000000007,1.266669457886536,6.076387,7.754628,35.590299999999985,1522.222222221515
2024-10-07 08:03:00,42.2743,0.7523150000000003,1.2961445726628948,6.105322,7.407406999999999,34.43289999999996,1522.272222221515
2024-10-07 08:06:00,40.21991,0.7523149999999994,1.264056478679018,6.076392,7.291667,31.25,1522.322222221515
2024-10-07 08:12:00,43.86574,0.6365739999999995,1.189742401559028,5.787041,7.146987000000001,34.722200000000015,1522.4222222215149
2024-10-07 08:15:00,48.5243,0.6076389999999998,1.1675400983891653,5.55556,6.944441,35.011600000000016,1522.4722222215148
2024-10-07 08:18:00,40.7118,0.6655090000000001,1.2011689172776474,5.844912,7.146992999999999,32.407400000000024,1522.5222222215148
2024-10-07 08:24:00,32.95718,1.1574079999999993,1.3888720313088638,6.65509,7.146992000000001,26.331099999999992,1522.6222222215147
2024-10-07 08:27:00,33.99884,1.1863419999999998,1.3391889091175804,6.597219000000001,6.915507,26.90979999999996,1522.6722222215146
2024-10-07 08:30:00,36.05324,1.1284719999999995,1.333737521083984,6.336803,6.770831,26.33099999999999,1522.7222222215146
2024-10-07 08:36:00,40.7118,0.9259259999999996,1.2650181277422026,6.018518,6.7708319999999995,29.224500000000006,1522.8222222215145
2024-10-07 08:39:00,37.09491,1.0127309999999996,1.280358561064157,6.192133,6.7708319999999995,27.199100000000016,1522.8722222215144
2024-10-07 08:42:00,37.09491,1.0416660000000002,1.2845336837478942,6.221068000000001,6.7419020000000005,27.488499999999988,1522.9222222215144
2024-10-07 08:48:00,33.47801,1.070602,1.2753314576857246,6.250004000000001,6.684031999999999,26.90980000000002,1523.0222222215143
2024-10-07 08:51:00,33.47801,1.0995369999999998,1.265218541871379,6.250004000000001,6.597227,25.75229999999999,1523.0722222215143
2024-10-07 08:54:00,33.47801,1.070601,1.275330895790741,6.134258000000001,6.568287,27.488499999999988,1523.1222222215142
2024-10-07 09:00:00,34.49074,0.9837959999999999,1.2131689993004078,6.047458,6.539352,27.77770000000001,1523.2222222215141
2024-10-07 09:03:00,32.95718,0.9548609999999993,1.1964421897614796,5.960647999999999,6.481477,27.488400000000013,1523.272222221514
2024-10-07 09:06:00,36.05324,0.9837959999999999,1.2131689993004078,5.8738470000000005,6.365741000000001,26.909700000000043,1523.322222221514
2024-10-07 09:09:00,38.65741,0.8969909999999999,1.174735479793939,5.729162,6.336801,26.62039999999999,1523.372222221514
2024-10-07 09:12:00,37.09491,0.8391200000000003,1.1754219764758405,5.7291669999999995,6.481477,28.93520000000001,1523.422222221514
2024-10-07 09:15:00,33.44907,1.1284720000000004,1.2541744597639897,6.134264000000001,6.394672000000001,22.858800000000002,1523.472222221514
2024-10-07 09:18:00,32.43634,1.1863419999999998,1.2572901407504045,6.1631990000000005,6.307867,23.726799999999997,1523.5222222215139
2024-10-07 09:21:00,32.95718,1.157407,1.2559634851189634,6.076384,6.278937000000001,24.0163,1523.5722222215138
2024-10-07 09:30:00,34.49074,1.0995369999999998,1.2115962178811184,5.960644,6.192127000000001,25.17360000000002,1523.5722222215138
2024-10-07 09:33:00,34.49074,1.0995369999999998,1.2115962178811184,5.960644,6.192127000000001,26.04169999999999,1523.5722222215138
2024-10-07 09:36:00,35.56134,1.0127319999999997,1.1646371654199306,5.815968,6.134256000000001,26.04169999999999,1523.5722222215138
2024-10-07 09:39:00,34.49074,0.8680560000000002,1.132880762253641,5.6712929999999995,6.2499970000000005,24.594900000000024,1523.5722222215138
2024-10-07 10:06:00,30.35301,1.0127319999999997,1.2168692499036622,5.9895879999999995,6.4236059999999995,21.412099999999953,1523.5722222215138
2024-10-07 10:09:00,30.87384,0.9259259999999996,1.1670378698298889,5.931712999999999,6.452547000000001,22.280099999999948,1523.5722222215138
2024-10-07 10:12:00,31.39468,0.9259259999999996,1.1670378698298889,5.931712999999999,6.452547000000001,23.148199999999974,1523.5722222215138
