Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-10-07 11:30:00,31.39468,1.2731480000000008,1.3581060451845253,6.307874000000001,6.481485999999999,21.412099999999953,1523.5722222215138
2024-10-07 11:39:00,31.88657,1.070601,1.236094348324834,6.076388,6.4236070000000005,22.858799999999974,1523.5722222215138
2024-10-07 12:00:00,30.38194,1.1863419999999998,1.2433143086203273,6.076389000000001,6.192127000000001,22.858799999999974,1523.5722222215138
2024-10-07 12:15:00,36.57407,0.7523150000000003,1.1199701394027701,5.642360999999999,6.481485999999999,24.594900000000024,1523.5722222215138
2024-10-07 12:18:00,37.09491,0.7523150000000003,1.1427282650922268,5.555557,6.452542,26.90980000000002,1523.5722222215138
2024-10-07 12:21:00,34.49074,0.8391200000000003,1.1754260607181546,5.758097,6.510417,26.04169999999999,1523.5722222215138
2024-10-07 12:24:00,30.84491,0.8680560000000002,1.1573113554155492,5.758102999999999,6.394677,25.463000000000022,1523.5722222215138
2024-10-07 12:42:00,30.35301,0.9837959999999999,1.148675660356151,5.758097,6.105321000000001,22.569500000000005,1523.5722222215138
2024-10-07 12:45:00,31.94444,0.9259259999999996,1.1418087023801684,5.758102999999999,6.221067,24.594899999999996,1523.5722222215138
2024-10-07 13:30:00,31.39468,0.9548609999999993,1.132549301429882,5.787037999999999,6.163197,21.99079999999998,1523.5722222215138
2024-10-07 13:36:00,31.94444,1.0127309999999996,1.1646366165806636,5.844907999999999,6.163197,25.173599999999993,1523.6722222215137
2024-10-07 13:42:00,31.88657,0.9837959999999999,1.1876246842143723,5.787032999999999,6.221067,23.43749999999997,1523.7722222215136
2024-10-07 13:48:00,30.35301,1.186343,1.2150478476509003,5.989584000000001,6.047451,22.858799999999974,1523.8722222215135
2024-10-07 13:54:00,30.38194,1.0416659999999993,1.180439276413522,5.902773,6.192127000000001,21.412000000000035,1523.9722222215134
2024-10-07 14:00:00,33.44907,1.1284720000000004,1.1854004646794547,5.989588,6.105325999999999,23.437400000000025,1524.0722222215134
2024-10-07 14:06:00,37.09491,0.9548609999999993,1.1838276646588706,5.844908,6.336807,25.75229999999999,1524.1722222215133
2024-10-07 14:12:00,35.01157,0.9548609999999993,1.196446536785179,5.815968,6.336807,26.04169999999999,1524.2722222215132
2024-10-07 14:18:00,32.95718,1.0995369999999998,1.2251398821239492,5.960642999999999,6.221066,24.305499999999995,1524.372222221513
2024-10-07 14:24:00,30.87384,1.070602,1.2360994615653864,5.960644,6.307872000000001,24.594899999999996,1524.472222221513
2024-10-07 14:30:00,35.56134,1.1574080000000002,1.2696349309612196,6.163194000000001,6.3946760000000005,25.75229999999999,1524.572222221513
2024-10-07 14:36:00,35.56134,1.157407,1.2967083386986455,6.221064000000001,6.510417,26.04169999999999,1524.6722222215128
2024-10-07 14:42:00,32.43634,1.157407,1.3101121020182989,6.221069,6.539352,26.04169999999999,1524.7722222215127
2024-10-07 14:48:00,32.43634,1.2152780000000005,1.313949251105665,6.221064000000001,6.4236059999999995,24.884199999999964,1524.8722222215126
2024-10-07 18:57:00,30.35301,0.31828699999999976,0.8533786914946027,4.716436,6.1921289999999996,21.122799999999984,1524.8722222215126
2024-10-08 07:36:00,38.16551,1.0127320000000006,1.3175976562395266,6.481477,7.1469949999999995,25.752399999999994,1524.8722222215126
2024-10-08 07:42:00,43.37384,0.8969910000000008,1.2824224499687187,6.221067,7.089116,30.38190000000003,1524.9722222215125
2024-10-08 07:48:00,42.2743,0.78125,1.207059716963373,5.960647,6.944447,30.382000000000005,1525.0722222215124
2024-10-08 07:54:00,43.86574,0.8391210000000004,1.222200620127082,5.844907000000001,6.712966,31.828700000000026,1525.1722222215124
2024-10-08 08:00:00,46.46991,0.7233799999999997,1.1567924234685993,5.584485999999999,6.597225999999999,31.828700000000026,1525.2722222215123
2024-10-08 08:06:00,51.64931,0.5787040000000001,1.114832334767587,5.324071,6.655097,35.011600000000016,1525.3722222215122
2024-10-08 08:12:00,43.31597,0.7233800000000006,1.112236227764766,5.468746,6.365735999999999,30.382000000000005,1525.472222221512
2024-10-08 08:18:00,44.38657,0.5497690000000004,1.092143773449207,5.237267000000001,6.597218000000001,33.275499999999994,1525.572222221512
2024-10-08 08:24:00,35.56134,1.0416659999999993,1.246106705554451,5.931713,6.365737000000001,26.62039999999996,1525.672222221512
2024-10-08 08:30:00,39.69907,0.9548610000000002,1.1964465367851798,5.758097,6.278936,28.067200000000014,1525.7722222215118
2024-10-08 08:36:00,42.2743,0.8101859999999999,1.1336681395714188,5.526622,6.249995999999999,30.092599999999976,1525.8722222215117
2024-10-08 08:42:00,37.61574,0.8391200000000003,1.139673299907012,5.613427000000001,6.278936999999999,30.960700000000003,1525.9722222215116
2024-10-08 08:48:00,35.04051,0.9259259999999996,1.1418087023801684,5.700233,6.163197,28.067200000000014,1526.0722222215115
2024-10-08 08:54:00,41.26157,0.8101859999999999,1.0978869137478797,5.439812,6.076385999999999,27.77770000000001,1526.1722222215114
2024-10-08 09:00:00,38.10764,0.7233799999999997,1.0667467211354038,5.324071999999999,6.105322,30.38190000000003,1526.2722222215114
2024-10-08 09:06:00,32.98611,1.070601,1.1689532591711327,5.815968,6.018517000000001,25.752300000000048,1526.3722222215113
2024-10-08 09:12:00,37.09491,1.0127319999999997,1.1646371654199301,5.671298,5.989585999999999,26.04170000000002,1526.4722222215112
2024-10-08 09:18:00,41.26157,0.8391209999999996,1.0786650028095661,5.324071,5.84491,28.067199999999985,1526.572222221511
2024-10-08 09:24:00,33.99884,0.9548610000000002,1.183827664658872,5.844904,6.336803000000001,26.620400000000018,1526.672222221511
2024-10-08 09:30:00,30.87384,1.070601,1.1960902470786887,5.815968,6.076387,25.173699999999968,1526.772222221511
2024-10-08 09:36:00,35.56134,1.070602,1.1825685839557527,5.7291680000000005,5.9606460000000006,24.595,1526.8722222215108
2024-10-08 09:42:00,33.99884,0.9259259999999996,1.1290739937664427,5.642358,6.076391999999999,25.17360000000002,1526.9722222215107
2024-10-08 10:00:00,32.43634,1.0416659999999993,1.153540553950148,5.787032999999999,6.018517000000001,23.7269,1526.9722222215107
2024-10-08 10:06:00,31.94444,1.070601,1.1689532591711325,5.787038000000001,5.989587,23.7269,1526.9722222215107
2024-10-08 10:12:00,33.99884,1.157407,1.2143603319797944,5.844908,5.9606509999999995,22.85880000000003,1526.9722222215107
2024-10-08 10:18:00,32.43634,1.1284720000000004,1.1854004646794534,5.844908,5.9606460000000006,22.85880000000003,1526.9722222215107
2024-10-08 10:24:00,35.01157,1.0416659999999993,1.1670355842561362,5.758103,6.018517000000001,24.595000000000027,1526.9722222215107
2024-10-08 10:30:00,31.88657,1.070602,1.1689537893456472,5.815974000000001,6.018522,25.173500000000047,1526.9722222215107
2024-10-08 10:42:00,33.99884,1.1574080000000002,1.1861097044862434,5.9317139999999995,5.989585999999999,23.726800000000026,1526.9722222215107
2024-10-08 11:00:00,30.35301,1.273148,1.2292341804245335,6.0185189999999995,5.931711000000001,21.701499999999953,1526.9722222215107
2024-10-08 11:12:00,32.43634,1.2442130000000002,1.2871296649181736,6.018514000000001,6.105321000000001,21.99079999999998,1526.9722222215107
2024-10-08 11:24:00,30.87384,1.157407,1.228329663220229,5.989578,6.1342609999999995,22.569399999999973,1526.9722222215107
2024-10-08 11:30:00,35.56134,1.1284720000000004,1.2810335679054117,6.134258000000001,6.452546,25.752399999999966,1527.0722222215106
2024-10-08 11:36:00,36.05324,1.0995369999999998,1.2519436330720686,6.0763929999999995,6.3946760000000005,24.305600000000027,1527.1722222215105
2024-10-08 11:42:00,36.08218,1.0416660000000002,1.2331397845605603,6.047458000000001,6.452542,23.72679999999997,1527.2722222215104
2024-10-08 11:48:00,38.16551,1.0995369999999998,1.2652185418713802,6.047452999999999,6.3946760000000005,26.04169999999999,1527.3722222215104
2024-10-08 11:54:00,38.65741,0.9259259999999996,1.1670378698298889,5.8449029999999995,6.365737000000001,26.909699999999987,1527.4722222215103
2024-10-08 12:00:00,36.57407,1.0127309999999996,1.2168731397419437,5.931713,6.365742,25.173599999999965,1527.5722222215102
2024-10-08 12:06:00,31.39468,0.9837959999999999,1.2004367480229725,5.815973,6.278936999999999,26.33099999999996,1527.67222222151
2024-10-08 12:12:00,36.60301,1.1284720000000004,1.240614926242046,6.047458000000001,6.278936,24.884199999999993,1527.77222222151
2024-10-08 12:15:00,36.57407,1.0416659999999993,1.2200952867045423,5.931713,6.307867,26.331099999999992,1527.82222222151
2024-10-08 12:18:00,38.65741,1.070602,1.236094898622835,5.9027780000000005,6.249995999999999,26.620400000000018,1527.87222222151
2024-10-08 12:24:00,37.09491,0.9837959999999999,1.2004367480229725,5.9027780000000005,6.365742,26.909699999999987,1527.9722222215098
2024-10-08 12:27:00,34.49074,1.0127310000000005,1.2168731397419437,5.960648000000001,6.394677,27.488400000000013,1528.0222222215098
2024-10-08 12:30:00,33.44907,1.0995369999999998,1.2652185418713802,6.1053239999999995,6.452547000000001,26.041600000000017,1528.0722222215097
2024-10-08 12:36:00,40.21991,1.0995369999999998,1.2652185418713802,6.018517999999999,6.365741000000001,27.777799999999985,1528.1722222215096
2024-10-08 12:39:00,40.21991,1.070601,1.3138605326947925,6.192128,6.712967000000001,28.93519999999998,1528.2222222215096
2024-10-08 12:42:00,40.76968,1.1574080000000002,1.3366755866567315,6.365743999999999,6.7418960000000006,27.777800000000013,1528.2722222215095
2024-10-08 12:48:00,39.17824,1.0127310000000005,1.31759280567836,6.3368079999999996,7.002317,28.93519999999998,1528.3722222215094
2024-10-08 12:54:00,34.49074,0.9837959999999999,1.312425648396134,6.192133,6.915507,27.199099999999987,1528.4722222215094
2024-10-08 12:57:00,33.44907,0.9837959999999999,1.2757228184187213,6.134258,6.7708319999999995,26.04169999999999,1528.5222222215093
2024-10-08 13:12:00,31.88657,1.0995369999999998,1.265218541871379,6.192133,6.539356,24.016200000000026,1528.5222222215093
2024-10-08 13:24:00,30.84491,1.0995369999999998,1.265218541871379,6.134258,6.481481,22.280100000000004,1528.5222222215093
2024-10-08 13:27:00,33.99884,1.0995369999999998,1.2915134463902056,6.076388000000001,6.481481,23.7269,1528.5722222215093
2024-10-08 13:30:00,34.49074,1.0995369999999998,1.2784046264443225,6.192133,6.5682860000000005,25.752200000000016,1528.6222222215092
2024-10-08 13:36:00,36.05324,1.070601,1.2753308957907414,6.192128,6.626157000000001,26.62039999999999,1528.7222222215091
2024-10-08 13:42:00,36.60301,1.1284719999999995,1.2943337889936104,6.221062999999999,6.568290999999999,26.33099999999999,1528.822222221509
2024-10-08 13:48:00,37.61574,1.0127309999999996,1.280358561064157,6.163198,6.741897,27.488399999999984,1528.922222221509
2024-10-08 13:54:00,37.61574,1.0127309999999996,1.2928392926420114,6.163198,6.770837,28.64590000000001,1529.0222222215089
2024-10-08 14:00:00,40.21991,0.983797,1.2880215040408591,6.134263,6.799766,28.06710000000004,1529.1222222215088
2024-10-08 14:06:00,37.09491,0.8969909999999999,1.2352011912626626,6.047453,6.799772,29.513900000000007,1529.2222222215087
2024-10-08 14:12:00,35.56134,0.9837959999999999,1.2880251450593785,6.134258,6.799772,28.067200000000014,1529.3222222215086
2024-10-08 14:18:00,32.95718,1.0127309999999996,1.280362885726224,6.163193,6.7419020000000005,26.04159999999996,1529.4222222215085
2024-10-08 14:24:00,32.95718,1.070601,1.2882511849008935,6.134258000000001,6.597227,26.620300000000015,1529.5222222215084
2024-10-08 14:30:00,33.44907,1.1284720000000004,1.3075465812747933,6.134258000000001,6.510415999999999,26.909700000000043,1529.6222222215083
2024-10-08 14:33:00,32.43634,1.070602,1.2753314576857246,6.163194000000001,6.5972219999999995,23.726800000000026,1529.6722222215083
2024-10-08 14:36:00,34.49074,1.1284720000000004,1.3075465812747942,6.192128,6.5682860000000005,26.620400000000018,1529.7222222215082
2024-10-08 14:42:00,38.16551,1.1574080000000002,1.3366755866567315,6.365743999999999,6.7418960000000006,26.331099999999992,1529.8222222215081
2024-10-08 14:45:00,39.17824,1.0127319999999997,1.292839881117948,6.134257999999999,6.7418960000000006,28.067199999999985,1529.872222221508
2024-10-08 14:48:00,40.7118,0.9548610000000002,1.270609622419103,6.0474570000000005,6.7418960000000006,28.64579999999998,1529.922222221508
2024-10-08 14:54:00,40.7118,0.9259259999999996,1.2650181277422032,6.047453,6.799767000000001,27.488399999999984,1530.022222221508
2024-10-08 15:00:00,39.17824,0.8969909999999999,1.2470960449993291,6.047453,6.828702000000001,29.51389999999998,1530.1222222215079
2024-10-08 15:06:00,37.09491,0.868055,1.228958378904773,5.960647000000001,6.7708319999999995,28.35650000000001,1530.2222222215078
2024-10-08 15:12:00,33.96991,0.9548610000000002,1.2827354569201848,6.076388000000001,6.799766999999999,29.513800000000032,1530.3222222215077
2024-10-08 15:18:00,37.09491,1.0416669999999995,1.2971954692016519,6.134257999999999,6.684031,27.777800000000013,1530.4222222215076
2024-10-08 15:24:00,36.60301,1.0995369999999998,1.3303627339816957,6.307872999999999,6.799766,27.777800000000013,1530.5222222215075
2024-10-08 15:30:00,37.09491,1.0127309999999996,1.3175928056783595,6.278937999999999,6.944447,26.62039999999999,1530.6222222215074
2024-10-08 15:33:00,36.60301,1.0127309999999996,1.3052472594802695,6.278937999999999,6.915507,28.067199999999985,1530.6722222215074
2024-10-08 15:36:00,36.60301,1.0127309999999996,1.3175928056783595,6.221068,6.886577000000001,27.199099999999987,1530.7222222215073
2024-10-08 15:42:00,34.49074,1.0416660000000002,1.309780470554691,6.249998,6.828702000000001,26.909700000000015,1530.8222222215072
2024-10-08 15:48:00,35.56134,1.070601,1.3138561327770613,6.278938,6.799767000000001,27.199099999999987,1530.9222222215071
2024-10-08 15:54:00,33.44907,0.9837959999999999,1.26335722871207,6.134258,6.7419020000000005,27.77770000000004,1531.022222221507
2024-10-08 16:00:00,35.56134,0.983797,1.2880257435549773,5.9895830000000005,6.655096,26.04169999999999,1531.122222221507
2024-10-09 07:00:00,38.65741,-0.02893499999999971,,1.7071759999999996,9.317125999999998,30.381899999999973,1531.122222221507
2024-10-09 07:36:00,42.2743,1.0995369999999998,1.40614361619737,6.857635999999999,7.523149,26.33099999999999,1531.122222221507
2024-10-09 07:42:00,40.7118,0.8101859999999999,1.2933981431387631,6.1631920000000004,7.291665999999999,29.224500000000035,1531.2222222215069
2024-10-09 07:48:00,44.38657,0.7233799999999997,1.1896443993091836,5.787036,6.886576,29.224500000000035,1531.3222222215068
2024-10-09 07:54:00,44.38657,0.7233789999999996,1.189643701927598,5.6134260000000005,6.712967000000001,31.82860000000005,1531.4222222215067
2024-10-09 08:00:00,44.38657,0.46296300000000024,0.9826316685858945,5.063659,6.394676,32.69670000000002,1531.5222222215066
2024-10-09 08:06:00,36.60301,0.7523150000000003,1.1313789678231216,5.6712929999999995,6.539348,28.64580000000001,1531.6222222215065
2024-10-09 08:12:00,37.09491,0.78125,1.0560959557867016,5.497685999999999,6.105325999999999,26.909699999999987,1531.7222222215064
2024-10-09 08:18:00,36.60301,0.6655090000000001,1.0620405077105886,5.439812,6.365743,28.356499999999983,1531.8222222215063
2024-10-09 08:24:00,32.43634,0.9837959999999999,1.1747259118220323,5.7580979999999995,6.163192,24.594899999999996,1531.9222222215062
2024-10-09 08:30:00,36.05324,1.0127310000000005,1.1379795673051663,5.642357,5.902776,24.594899999999996,1532.0222222215061
2024-10-09 08:36:00,37.61574,0.8391200000000003,1.1032954105057717,5.439812,6.018522,26.90980000000002,1532.122222221506
2024-10-09 08:42:00,33.99884,0.9548610000000002,1.1063864665921435,5.497687,5.815975999999999,24.884299999999996,1532.222222221506
2024-10-09 08:48:00,36.60301,0.7233799999999997,1.0202126120674686,5.150461999999999,5.8159719999999995,26.620300000000043,1532.3222222215059
2024-10-09 08:54:00,30.38194,1.1284720000000004,1.1854053058417637,5.931709,6.047457,23.14820000000003,1532.4222222215058
2024-10-09 09:00:00,31.39468,1.3020830000000005,1.2433147313726514,6.076389000000001,5.960646,22.569500000000005,1532.5222222215057
2024-10-09 09:06:00,36.05324,0.9259260000000005,1.0903399411125831,5.497682000000001,5.844906,25.17360000000002,1532.6222222215056
2024-10-09 09:12:00,31.94444,0.8391200000000003,1.1154932638543633,5.526618000000001,6.134258,26.620400000000018,1532.7222222215055
2024-10-09 09:30:00,30.87384,1.2442130000000002,1.1854008836727608,5.758104,5.642361,22.85880000000003,1532.7222222215055
2024-10-09 09:36:00,35.04051,1.070602,1.1552384321824851,5.642358000000001,5.815975999999999,25.46289999999999,1532.7222222215055
2024-10-09 09:42:00,30.87384,1.0127309999999996,1.151353126434424,5.642363,5.931712,25.463000000000022,1532.7222222215055
2024-10-09 10:00:00,30.87384,1.157407,1.1718149691294042,5.902779000000001,5.931712,23.14820000000003,1532.7222222215055
2024-10-09 10:06:00,31.94444,1.2442130000000002,1.2002894244842515,5.931709,5.844906,24.305499999999995,1532.8222222215054
2024-10-09 10:12:00,30.38194,1.1863419999999998,1.1863469999827188,5.902774,5.902781999999999,23.72679999999997,1532.9222222215053
2024-10-09 10:18:00,37.64468,0.8680560000000002,1.0577064898204946,5.353012,5.758105999999999,25.75229999999999,1533.0222222215052
2024-10-09 10:24:00,33.47801,0.8391209999999996,1.1032917813263494,5.410882999999999,5.989582,27.199100000000044,1533.1222222215051
2024-10-09 10:30:00,32.43634,1.0416659999999993,1.1399463040080033,5.671293,5.873847,26.04169999999999,1533.222222221505
2024-10-09 10:36:00,32.98611,0.9259259999999996,1.0903399411125838,5.526617999999999,5.873842000000001,24.884299999999996,1533.322222221505
2024-10-09 10:42:00,36.08218,0.9259260000000005,1.0772436567720038,5.410882000000001,5.729165999999999,26.331000000000017,1533.4222222215049
2024-10-09 10:48:00,35.56134,0.8391200000000003,1.0662263776612586,5.324072000000001,5.8159719999999995,26.04169999999999,1533.5222222215048
2024-10-09 10:54:00,31.42361,0.868055,1.0577015009744164,5.295142,5.700227,26.331000000000017,1533.6222222215047
2024-10-09 11:00:00,37.09491,0.8391210000000004,1.041096948645649,5.208337,5.6423559999999995,27.488499999999988,1533.7222222215046
2024-10-09 11:30:00,34.49074,1.0416669999999995,1.1262451494395558,5.584488,5.758101000000001,23.1481,1533.7222222215046
2024-10-09 11:36:00,32.95718,0.9837959999999999,1.1355141477314536,5.584493,5.902777,24.305600000000027,1533.7222222215046
2024-10-09 12:06:00,100.0,-0.0289350000000006,,2.054398,4.5717550000000005,77.25689999999997,1533.7222222215046
2024-10-09 12:12:00,100.0,-0.02893499999999971,,2.517361,5.815975999999999,81.30790000000002,1533.7222222215046
2024-10-09 12:18:00,44.87847,0.05786999999999942,0.6745503131350978,3.819444,6.394676,36.45830000000001,1533.7222222215046
2024-10-09 12:54:00,43.37384,0.14467600000000047,0.6840697310725186,3.7326390000000007,5.497681,28.645899999999983,1533.7222222215046
2024-10-09 13:06:00,47.48264,-0.02893599999999985,,3.0960650000000003,4.918983,31.5394,1533.7222222215046
2024-10-09 13:12:00,100.0,-0.05787000000000031,,1.938657,4.687495,63.657399999999996,1533.7222222215046
2024-10-09 13:18:00,100.0,-0.08680500000000002,,1.649305,4.513888,77.257,1533.7222222215046
2024-10-09 13:24:00,100.0,-0.02893499999999971,,2.0254630000000002,5.815976,85.3588,1533.7222222215046
2024-10-09 13:30:00,89.52546,-0.14467600000000047,,2.141203999999999,5.613425,72.04869999999997,1533.7222222215046
2024-10-09 13:36:00,55.2662,0.05787000000000031,0.7469537192266151,3.819444,6.770832,43.69210000000001,1533.7222222215046
2024-10-09 13:48:00,30.87384,1.0416659999999993,1.0985180949059206,5.584493,5.700227,22.280100000000004,1533.7222222215046
2024-10-09 13:54:00,30.35301,1.0127309999999996,1.1245034728573904,5.613428,5.844907000000001,22.5694,1533.7222222215046
2024-10-09 14:00:00,32.98611,1.1284720000000004,1.2132122242849903,5.902774,6.076391999999999,23.148200000000003,1533.7222222215046
2024-10-09 14:06:00,36.08218,1.0127319999999997,1.1513536710892736,5.700233,5.989581,25.462999999999994,1533.7222222215046
2024-10-09 14:12:00,37.09491,0.7523150000000003,1.0853621603708317,5.295141999999999,6.047457,26.62039999999999,1533.7222222215046
2024-10-09 14:18:00,30.87384,0.8969909999999999,1.0869895102020777,5.497682999999999,5.902781999999999,26.04169999999999,1533.7222222215046
2024-10-09 14:24:00,30.87384,0.9259259999999996,1.0772436567720032,5.468753,5.787037,25.462999999999965,1533.7222222215046
2024-10-09 14:30:00,32.43634,1.0127319999999997,1.1109312786239827,5.526617999999999,5.729165999999999,26.04169999999999,1533.7222222215046
2024-10-09 14:36:00,32.95718,1.0127309999999996,1.1245034728573897,5.555558,5.787037,25.462999999999965,1533.7222222215046
2024-10-09 15:06:00,30.38194,1.1284720000000004,1.1713409378030815,5.787038000000001,5.873846,22.56940000000003,1533.7222222215046
2024-10-09 15:18:00,30.38194,0.9548609999999993,1.1195161475411088,5.584488,5.931717000000001,22.28019999999998,1533.7222222215046
2024-10-09 15:30:00,36.60301,0.9548610000000002,1.158355765949552,5.642357,6.076385999999999,26.33099999999996,1533.7222222215046
2024-10-09 15:36:00,34.49074,0.9548609999999993,1.1454934328461037,5.671298,6.076387,26.041600000000017,1533.7222222215046
2024-10-10 07:00:00,45.92014,-0.05787100000000045,,1.4178239999999995,8.680557,35.87960000000001,1533.7222222215046
2024-10-10 07:18:00,31.94444,0.6944440000000007,1.2434292855772822,6.48148,7.812496,21.990700000000004,1533.7222222215046
2024-10-10 07:24:00,37.09491,0.7233790000000004,1.2540495904710465,6.01852,7.291670999999999,25.75229999999999,1533.8222222215045
2024-10-10 07:30:00,44.38657,0.78125,1.1958076442936174,5.844911,6.799771,32.40750000000003,1533.9222222215044
2024-10-10 07:36:00,48.03241,0.7233799999999997,1.2646297806194882,5.960646,7.262736,32.696799999999996,1534.0222222215043
2024-10-10 07:42:00,50.08681,0.694445,1.2119274408007414,5.787041,7.031245999999999,35.59029999999996,1534.1222222215042
2024-10-10 07:48:00,52.19907,0.6076389999999998,1.17762500570477,5.526616,6.944447,37.905100000000004,1534.2222222215041
2024-10-10 07:54:00,49.07407,0.6076389999999998,1.137059710933554,5.5266210000000004,6.828702000000001,36.16890000000001,1534.322222221504
2024-10-10 07:57:00,49.07407,0.5787040000000001,1.124897470679085,5.468746,6.828702000000001,35.30090000000001,1534.372222221504
2024-10-10 08:00:00,46.99074,0.6076389999999998,1.137063244100736,5.497681,6.799772,37.037000000000035,1534.422222221504
2024-10-10 08:03:00,46.99074,0.6076389999999998,1.116530389761575,5.468746,6.712967000000001,34.14349999999999,1534.472222221504
2024-10-10 08:06:00,54.74537,0.5497690000000004,1.0520191817193343,5.179394,6.423614999999999,38.194500000000005,1534.5222222215039
2024-10-10 08:12:00,100.0,0.11574099999999987,0.9501404477720659,3.3564809999999996,6.53935,84.78009999999998,1534.6222222215038
2024-10-10 08:18:00,44.3287,0.31828699999999976,1.006247741965338,4.976852,6.973375,37.03699999999998,1534.7222222215037
2024-10-10 08:24:00,36.05324,0.7523150000000003,1.1199661853314526,5.555557,6.394672000000001,29.803200000000004,1534.8222222215036
2024-10-10 08:30:00,36.05324,0.78125,1.1037119991645035,5.410876,6.134256000000001,29.224500000000035,1534.9222222215035
2024-10-10 08:36:00,43.86574,0.6365740000000004,1.0201769375398215,5.12153,6.018515999999999,30.67130000000003,1535.0222222215034
2024-10-10 08:42:00,32.43634,0.9259250000000003,1.1418081273570624,5.758098,6.221063,27.199099999999987,1535.1222222215033
2024-10-10 08:54:00,32.98611,1.1284720000000004,1.1571707706077428,5.815968,5.873846,23.14809999999997,1535.1222222215033
2024-10-10 09:12:00,33.99884,0.9837959999999999,1.1089170652252058,5.526617000000001,5.787040999999999,25.752399999999966,1535.1222222215033
2024-10-10 09:18:00,34.49074,0.868055,1.070443442910227,5.410882000000001,5.844907000000001,24.884199999999964,1535.1222222215033
2024-10-10 09:24:00,30.38194,0.9259259999999996,1.0507658293818265,5.497682999999999,5.758107000000001,23.1481,1535.1222222215033
2024-10-10 09:27:00,30.87384,0.8680560000000002,1.0319513565537795,5.3530120000000005,5.700236,24.594899999999996,1535.1222222215033
2024-10-10 09:30:00,35.59028,0.694445,0.990206923300326,5.034720999999999,5.700236,25.75229999999999,1535.1222222215033
2024-10-10 10:36:00,31.39468,1.1284720000000004,1.1139443808342988,5.700228,5.671295999999999,22.858799999999974,1535.1222222215033
2024-10-10 10:39:00,30.38194,1.0416659999999993,1.1124365196562085,5.642363,5.787037,21.701499999999953,1535.1222222215033
2024-10-10 11:06:00,45.42824,0.31828699999999976,0.7172772392934886,3.9351839999999996,4.976849,31.539299999999997,1535.1222222215033
2024-10-10 11:09:00,45.92014,0.3472219999999995,0.8629655574835267,4.108795,5.497682000000001,32.407400000000024,1535.1222222215033
2024-10-10 11:33:00,32.43634,0.78125,0.944244854003786,4.947916,5.295136,22.85880000000003,1535.1222222215033
2024-10-10 11:36:00,33.99884,0.578703,0.8694144680643493,4.687500000000001,5.353007,25.173699999999997,1535.1222222215033
2024-10-10 11:42:00,43.8368,0.26041699999999945,0.6741273925401258,3.8483799999999997,4.976849,28.067099999999982,1535.1222222215033
2024-10-10 11:45:00,51.64931,0.20254700000000003,0.7452927118671234,3.616898,5.266206,35.87959999999998,1535.1222222215033
2024-10-10 11:48:00,38.16551,0.23148199999999974,0.7549193195886893,4.108796,5.642358,30.67130000000003,1535.1222222215033
2024-10-10 14:03:00,31.94444,1.070602,1.1274869481266971,5.700228,5.815975999999999,22.569500000000005,1535.1222222215033
2024-10-10 14:06:00,34.49074,1.070602,1.1689537893456472,5.642358000000001,5.844906,23.4375,1535.1722222215033
2024-10-10 14:09:00,34.54861,1.0127309999999996,1.137979567305165,5.7291680000000005,5.989587,24.305499999999995,1535.2222222215032
2024-10-10 14:12:00,32.95718,1.0127309999999996,1.1513577326217537,5.700228,5.989587,24.884199999999964,1535.2722222215032
2024-10-10 14:15:00,31.88657,1.0127309999999996,1.137979567305165,5.642358000000001,5.902777,25.462999999999965,1535.3222222215031
2024-10-10 14:18:00,33.47801,1.0995369999999998,1.1423947942602362,5.700228,5.787040999999999,23.7269,1535.372222221503
2024-10-10 14:21:00,36.08218,1.0127319999999997,1.1379801077314817,5.671298,5.931716,24.59480000000002,1535.422222221503
2024-10-10 14:24:00,36.60301,0.9548609999999993,1.1195116267491525,5.671298,6.018517000000001,25.173699999999997,1535.472222221503
2024-10-10 14:27:00,35.04051,0.9837959999999999,1.1355141477314536,5.7291680000000005,6.047452000000001,23.148199999999974,1535.522222221503
2024-10-10 14:30:00,34.49074,1.0416659999999993,1.1670355842561362,5.758103,6.018517000000001,25.462999999999994,1535.572222221503
2024-10-10 14:33:00,32.43634,0.9837959999999999,1.161746792021768,5.642358000000001,6.018522,25.752200000000016,1535.6222222215029
2024-10-10 14:36:00,31.39468,0.9837959999999999,1.1222638501271742,5.642358000000001,5.931712,24.884199999999964,1535.6722222215028
2024-10-10 14:39:00,33.47801,1.0127319999999997,1.0972489161812227,5.6423630000000005,5.815971,23.7269,1535.7222222215028
2024-10-10 14:42:00,44.87847,0.5497680000000003,0.9162675806658531,4.716438,5.584490000000001,30.3819,1535.7722222215027
2024-10-10 14:45:00,51.12847,0.31828700000000065,0.8621358838945954,4.253473,5.758105999999999,34.432800000000015,1535.8222222215027
2024-10-10 14:48:00,44.87847,0.4340270000000004,1.0238821911049674,4.91898,6.481483,32.4075,1535.8722222215026
2024-10-10 14:51:00,38.65741,0.578703,1.0222331064270789,5.121525999999999,6.192132999999999,30.671400000000006,1535.9222222215026
2024-10-10 14:54:00,35.01157,0.7233799999999997,1.0782105106132436,5.295141999999999,6.105322000000001,28.645800000000037,1535.9722222215025
2024-10-10 14:57:00,32.43634,0.9259259999999996,1.1033424725177532,5.555553000000001,5.931717000000001,23.14820000000003,1536.0222222215025
2024-10-10 15:00:00,35.04051,0.9259260000000005,1.1033379954237403,5.468752,5.844906,24.305499999999995,1536.0722222215024
2024-10-10 15:03:00,35.56134,0.868055,1.0830974799463715,5.410882000000001,5.873847,25.75229999999999,1536.1222222215024
2024-10-10 15:06:00,34.49074,0.8969899999999997,1.0869845091593562,5.439817000000001,5.844907000000001,24.88420000000002,1536.1722222215024
2024-10-10 15:09:00,33.99884,0.868055,1.070443442910227,5.439817000000001,5.873842000000001,24.594899999999967,1536.2222222215023
2024-10-10 15:12:00,33.47801,0.868055,1.070443442910227,5.353012,5.787037,26.041600000000017,1536.2722222215023
2024-10-10 15:15:00,32.43634,0.868055,1.070443442910227,5.353012,5.787037,25.173599999999993,1536.3222222215022
2024-10-10 15:18:00,30.87384,0.8391200000000003,1.0537046190752075,5.410882000000001,5.873842000000001,24.88420000000002,1536.3722222215022
2024-10-10 15:21:00,31.94444,0.9259260000000005,1.0903399411125843,5.353012,5.700236,23.14820000000003,1536.4222222215021
2024-10-10 15:24:00,30.38194,0.78125,1.0318406950235193,5.266202000000001,5.8159719999999995,24.594899999999967,1536.472222221502
2024-10-10 15:30:00,32.95718,0.9259260000000005,1.0507612180697712,5.497687000000001,5.758101,22.858799999999974,1536.472222221502
2024-10-10 15:33:00,33.99884,0.8391210000000004,1.0537052011077903,5.266207,5.729165999999999,23.4375,1536.522222221502
2024-10-10 15:36:00,34.49074,0.7523150000000003,1.0021961373595463,5.237267000000001,5.7870420000000005,23.4375,1536.572222221502
2024-10-10 15:39:00,34.49074,0.7523149999999994,1.0143018525465055,5.208332,5.787037,24.305499999999995,1536.622222221502
2024-10-10 15:42:00,34.49074,0.7233789999999996,0.9965135465969803,5.1793960000000006,5.787037,22.280099999999976,1536.672222221502
2024-10-10 15:45:00,33.99884,0.7233789999999996,0.9965135465969811,5.121525999999999,5.729167,25.173599999999993,1536.7222222215019
2024-10-10 15:48:00,33.99884,0.78125,1.0072574108635892,5.150466,5.6423559999999995,25.173599999999993,1536.7722222215018
2024-10-10 15:51:00,35.56134,0.7523149999999994,0.9900041382247351,5.121526,5.642361,26.620400000000018,1536.8222222215018
2024-10-10 15:54:00,37.61574,0.694445,1.0018733983545838,4.976851,5.671296,26.04169999999999,1536.8722222215017
2024-10-10 15:57:00,36.57407,0.6365739999999995,0.9643115871784963,4.976851,5.729167,26.909699999999987,1536.9222222215017
2024-10-10 16:00:00,35.56134,0.6076389999999998,0.9450484347319912,4.976851,5.758102,25.17360000000002,1536.9722222215016
2024-10-10 16:03:00,35.56134,0.6655089999999992,0.9832457778008523,5.005786,5.729167,26.04170000000005,1537.0222222215016
2024-10-11 03:24:00,93.66319,0.3761570000000001,2.28619266210494,0.3472219999999995,7.060186999999999,75.52089999999998,1537.0222222215016
2024-10-11 03:27:00,100.0,0.4050929999999999,2.422934059784821,0.23148199999999974,7.291667,84.78009999999998,1537.0222222215016
2024-10-11 03:51:00,42.30324,-0.14467599999999958,,-0.17361100000000018,6.944447,20.254599999999982,1537.0222222215016
2024-10-11 03:54:00,100.0,0.31828699999999976,2.2268266190085697,0.26041699999999945,7.233792,85.06950000000003,1537.0222222215016
2024-10-11 03:57:00,100.0,0.5208330000000005,2.6434375382721886,0.2604160000000002,7.349537,81.30780000000001,1537.0222222215016
2024-10-13 08:54:00,39.20718,-0.11574099999999987,,0.9259260000000005,6.076386,26.909700000000043,1537.0222222215016
2024-10-13 08:57:00,39.20718,0.02893599999999985,0.9111039364636727,1.0995369999999998,5.729168,24.594899999999996,1537.0222222215016
2024-10-14 07:18:00,39.17824,0.9259259999999996,1.4938965686177124,7.494211,8.825235,28.356400000000008,1537.0222222215016
2024-10-14 07:21:00,45.92014,0.78125,1.432589398906788,6.770830999999999,8.362271,32.11810000000003,1537.0722222215015
2024-10-14 07:24:00,53.7037,0.8101849999999997,1.401565872632956,6.684026,8.101851,37.32640000000001,1537.1222222215015
2024-10-14 07:27:00,58.91204,0.8101849999999997,1.4332262358811472,6.684026,8.188661,43.98140000000001,1537.1722222215014
2024-10-14 07:30:00,67.1875,0.9548610000000002,1.696646111513906,7.233796,9.027774999999998,52.951400000000035,1537.2222222215014
2024-10-14 07:33:00,68.2581,0.8680560000000002,1.6621429271916253,7.1180520000000005,9.085646,54.10870000000003,1537.2722222215014
2024-10-14 07:36:00,80.1794,1.2442139999999995,1.7833688418757567,7.494211999999999,8.709488,66.26160000000002,1537.3222222215013
2024-10-14 07:39:00,100.0,1.1574079999999993,1.7952930205721422,7.204862,8.680554,79.57170000000002,1537.3722222215013
2024-10-14 07:42:00,100.0,0.8391209999999996,1.6695725040319553,6.510420999999999,8.59375,92.59259999999998,1537.4222222215012
2024-10-14 07:45:00,100.0,0.983797,1.7177799076777085,6.655092,8.420134999999998,92.0139,1537.4722222215012
2024-10-14 07:48:00,100.0,0.868055,1.7223423830846452,6.597222,8.738427,99.53700000000003,1537.5222222215011
2024-10-14 07:51:00,100.0,0.8680560000000002,1.6621429271916255,6.481477,8.449071,94.0394,1537.572222221501
2024-10-14 07:54:00,100.0,0.8680560000000002,1.600926625190537,6.336806,8.13079,92.882,1537.622222221501
2024-10-14 07:57:00,100.0,0.8969899999999997,1.5702468095275988,6.221068999999999,7.841438999999999,90.27780000000001,1537.672222221501
2024-10-14 08:00:00,100.0,0.9259260000000005,1.5048543332643873,6.076391,7.436345,89.98850000000002,1537.722222221501
2024-10-14 08:03:00,100.0,1.0127320000000006,1.6958154711899687,6.539357000000001,8.159724999999998,92.01390000000004,1537.772222221501
2024-10-14 08:06:00,100.0,1.157407,1.738832477879832,6.799767,8.13079,84.7801,1537.8222222215009
2024-10-14 08:09:00,100.0,1.186343,1.6646560762551703,6.712965999999999,7.783562999999999,81.30789999999999,1537.8722222215008
2024-10-14 08:12:00,100.0,1.3888889999999998,1.6743743144507592,6.8287059999999995,7.436347,71.4699,1537.9222222215008
2024-10-14 08:15:00,100.0,1.3888889999999998,1.76306824553908,7.031248000000001,7.841438999999999,76.09949999999998,1537.9722222215007
2024-10-14 08:18:00,100.0,1.273148,1.801688929022221,7.089118000000001,8.275459999999999,84.4907,1538.0222222215007
2024-10-14 08:21:00,100.0,1.1284729999999996,1.7534897735628279,6.799772999999999,8.24653,91.7245,1538.0722222215006
2024-10-14 08:24:00,100.0,0.9837959999999999,1.7177828320377369,6.597217,8.362271,97.22219999999999,1538.1222222215006
2024-10-14 08:27:00,100.0,0.9259260000000005,1.6752580158743864,6.423611999999999,8.246526,98.66890000000004,1538.1722222215005
2024-10-14 08:30:00,100.0,0.9259259999999996,1.6752580158743848,6.510418,8.333331999999999,99.82639999999998,1538.2222222215005
2024-10-14 08:33:00,95.22569,0.9837959999999999,1.7072027548741762,6.539353,8.275466999999999,96.93280000000001,1538.2722222215004
2024-10-14 08:36:00,100.0,0.9837959999999999,1.6105133258973308,6.27893,7.754634,92.88199999999998,1538.3222222215004
2024-10-14 08:39:00,100.0,1.0127319999999997,1.6414887322722378,6.365741999999999,7.84144,92.3032,1538.3722222215004
2024-10-14 08:42:00,100.0,1.0127319999999997,1.6633255193749075,6.481483,8.015051,93.4607,1538.4222222215003
2024-10-14 08:45:00,100.0,1.0416659999999993,1.6723852038245517,6.597223,8.072917,91.72449999999998,1538.4722222215003
2024-10-14 08:48:00,92.62153,1.070601,1.7142507891589915,6.684024,8.188652999999999,91.43510000000003,1538.5222222215002
2024-10-14 08:51:00,87.44213,1.1284719999999995,1.7197526009747741,6.684024,8.043982,85.93749999999997,1538.5722222215002
2024-10-14 08:54:00,84.83796,1.1863419999999998,1.7347103315211472,6.712964,7.957172000000001,85.9375,1538.6222222215001
2024-10-14 08:57:00,84.31713,1.157407,1.6697847718318173,6.712964,7.870367,84.49070000000003,1538.6722222215
2024-10-14 09:00:00,83.3044,1.1284720000000004,1.6856668654905402,6.6261540000000005,7.899302,85.3588,1538.7222222215
2024-10-14 09:03:00,81.71296,1.070602,1.6248861321718757,6.510414000000001,7.783562000000001,81.88660000000002,1538.7722222215
2024-10-14 09:06:00,83.7963,1.1284720000000004,1.6163879632890243,6.510418,7.609956,81.59720000000002,1538.8222222215
2024-10-14 09:09:00,86.95023,1.0995369999999998,1.6324744672474876,6.394672999999999,7.609956,79.2824,1538.8722222215
2024-10-14 09:12:00,86.95023,1.0416659999999993,1.5831120796671974,6.365743,7.609957,81.88650000000001,1538.9222222214999
2024-10-14 09:15:00,86.9213,1.0995369999999998,1.6094707051111277,6.423614000000001,7.581017000000001,76.09949999999998,1538.9722222214998
2024-10-14 09:18:00,84.83796,1.157407,1.6229022243451985,6.481484000000001,7.523147,76.38889999999998,1539.0222222214998
2024-10-14 09:21:00,84.34606,1.1863419999999998,1.6170565177435245,6.539354,7.494212,75.52090000000001,1539.0722222214997
2024-10-14 09:24:00,83.3044,1.157407,1.6110695302070879,6.4525440000000005,7.465277,76.67830000000001,1539.1222222214997
2024-10-14 09:27:00,86.9213,1.1284719999999995,1.5693104136233915,6.365743,7.349540999999999,74.65280000000001,1539.1722222214996
2024-10-14 09:30:00,90.01736,1.0127319999999997,1.5413377665952215,6.1631979999999995,7.378475999999999,80.15039999999999,1539.2222222214996
2024-10-14 09:33:00,88.97569,0.8969909999999999,1.5063173212601455,5.9895879999999995,7.436347,86.51619999999997,1539.2722222214995
2024-10-14 09:36:00,85.38773,0.8680559999999993,1.4963700683522003,5.960647999999999,7.465282,83.62269999999998,1539.3222222214995
2024-10-14 09:39:00,80.1794,0.8680559999999993,1.475040134376448,5.960647999999999,7.407412000000001,80.43979999999996,1539.3722222214994
2024-10-14 09:42:00,75.52083,0.8101849999999997,1.4749272297743783,6.018518,7.638893,75.81020000000004,1539.4222222214994
2024-10-14 09:45:00,79.62963,1.070602,1.5561626483198419,6.307868,7.407406,75.8101,1539.4722222214994
2024-10-14 09:51:00,63.54167,3.616898000000001,1.6578743832298901,8.015048,4.976849999999999,48.6112,1539.4722222214994
2024-10-14 09:54:00,80.1794,1.070602,1.6586836627864165,6.597224000000001,7.957172000000001,74.07410000000002,1539.5222222214993
2024-10-14 09:57:00,77.5463,1.0995370000000007,1.6666580598827505,6.655094000000001,7.957177,75.52090000000001,1539.5722222214993
2024-10-14 10:00:00,76.53356,1.157407,1.6464371078428623,6.6261540000000005,7.725697,72.33800000000002,1539.6222222214992
2024-10-14 10:03:00,75.52083,1.157407,1.6229022243451992,6.597224,7.638887,72.91659999999999,1539.6722222214992
2024-10-14 10:06:00,74.47917,1.1284720000000004,1.628040390823679,6.481484000000001,7.609952000000001,72.62729999999999,1539.7222222214991
2024-10-14 10:09:00,74.47917,1.0995369999999998,1.5746429926314,6.394674,7.465277,72.33800000000002,1539.772222221499
2024-10-14 10:12:00,76.01273,1.1574080000000002,1.563247333281195,6.423614000000001,7.320606,70.02310000000003,1539.822222221499
2024-10-14 10:15:00,79.1088,1.0995369999999998,1.5393984256775084,6.336803,7.320606,70.89120000000003,1539.872222221499
2024-10-14 10:18:00,81.7419,1.0127319999999997,1.5072078172455379,6.1631979999999995,7.291665999999999,73.78479999999999,1539.922222221499
2024-10-14 10:21:00,80.1794,1.0127309999999996,1.5300031540281307,6.192133,7.3784719999999995,74.36349999999999,1539.972222221499
2024-10-14 10:24:00,77.5463,1.0995370000000007,1.5629436890770136,6.336804,7.378477,72.62719999999999,1540.0222222214989
2024-10-14 10:27:00,75.52083,1.157407,1.5752748848148557,6.365744,7.291667,74.07410000000002,1540.0722222214988
2024-10-14 10:30:00,76.01273,1.070601,1.5328973544478433,6.249998,7.291667,71.18059999999997,1540.1222222214988
2024-10-14 10:33:00,77.08333,1.070601,1.5211921031756643,6.221068000000001,7.233797000000001,70.60189999999997,1540.1722222214987
2024-10-14 10:36:00,77.5463,1.0127309999999996,1.5072111197903668,6.192127999999999,7.320607000000001,70.89119999999997,1540.2222222214987
2024-10-14 10:39:00,77.08333,1.0416659999999993,1.5259763832235544,6.2500029999999995,7.349537,70.02319999999997,1540.2722222214986
2024-10-14 10:42:00,77.02546,1.070601,1.5445550102382941,6.249998,7.320607000000001,70.60190000000003,1540.3222222214986
2024-10-14 10:45:00,75.4919,1.070602,1.5445556489129026,6.278934,7.3495420000000005,69.15509999999998,1540.3722222214985
2024-10-14 10:48:00,73.40856,1.070602,1.5094429824917381,6.278934,7.262732000000001,67.99759999999998,1540.4222222214985
2024-10-14 10:51:00,73.95833,1.2152780000000005,1.561343643228259,6.423614,7.1759260000000005,67.41899999999998,1540.4722222214984
2024-10-14 10:54:00,71.3831,1.0995369999999998,1.5156523663969177,6.307874,7.233797000000001,66.26160000000002,1540.5222222214984
2024-10-14 10:57:00,72.91667,1.1574080000000002,1.5390273494839941,6.307874,7.146986,68.57639999999998,1540.5722222214984
2024-10-14 11:00:00,76.0706,1.0995369999999998,1.5156523663969177,6.2500029999999995,7.1759260000000005,67.70840000000001,1540.6222222214983
2024-10-14 11:03:00,76.01273,1.0416659999999993,1.5028066091257746,6.192133,7.233797000000001,67.99770000000001,1540.6722222214983
2024-10-14 11:06:00,74.47917,1.0416660000000002,1.4911482801734735,6.221068000000001,7.233792,69.44439999999997,1540.7222222214982
2024-10-14 11:09:00,73.95833,1.070601,1.4976389759004627,6.221068000000001,7.175927,66.84030000000001,1540.7722222214982
2024-10-14 11:12:00,76.01273,1.0995369999999998,1.503707120456859,6.221062999999999,7.118055999999999,69.44440000000003,1540.8222222214981
2024-10-14 11:15:00,79.13773,1.1284719999999995,1.5574235458116854,6.336803,7.291671,69.4445,1540.872222221498
2024-10-14 11:18:00,81.19213,0.8101849999999997,1.380267611062694,5.815976,7.175931,70.89120000000003,1540.922222221498
2024-10-14 11:21:00,100.0,0.43402799999999964,1.158910713818542,4.7453710000000004,6.741903000000001,91.43530000000001,1540.972222221498
2024-10-14 11:24:00,100.0,0.49189799999999995,1.2315648678065674,4.9479120000000005,6.944444,89.98849999999999,1541.022222221498
2024-10-14 11:27:00,100.0,0.5787040000000001,1.3373491691101367,5.38194,7.378475999999999,90.27780000000001,1541.072222221498
2024-10-14 11:30:00,93.66319,0.78125,1.5040133404111504,5.787032,7.581022000000001,89.40969999999999,1541.1222222214979
2024-10-14 11:33:00,87.41319,0.78125,1.5140868730935229,5.9895830000000005,7.812503,86.2268,1541.1722222214978
2024-10-14 11:36:00,83.3044,0.8969909999999999,1.5384452090340115,6.105322999999999,7.638891999999999,82.46529999999998,1541.2222222214978
2024-10-14 11:39:00,82.75463,0.9259259999999996,1.537500131127936,6.249998,7.6967620000000005,81.30780000000001,1541.2722222214977
2024-10-14 11:42:00,80.1794,0.9548610000000002,1.5576851185193115,6.278937999999999,7.696757,80.72909999999999,1541.3222222214977
2024-10-14 11:45:00,79.13773,1.0127309999999996,1.5638732220311857,6.336808,7.609957,76.67820000000003,1541.3722222214976
2024-10-14 11:48:00,78.09606,1.0127309999999996,1.5750769941362552,6.307872999999999,7.609952000000001,74.65279999999998,1541.4222222214976
2024-10-14 11:51:00,79.13773,1.070602,1.5907167964553823,6.336808,7.5231460000000006,74.94210000000001,1541.4722222214975
2024-10-14 11:54:00,80.1794,1.0416659999999993,1.5489619286245495,6.365743,7.523147,75.8101,1541.5222222214975
2024-10-14 11:57:00,80.70023,1.1284720000000004,1.5811526175683919,6.423608,7.436346,69.7338,1541.5722222214974
2024-10-14 12:00:00,81.22106,1.0995369999999998,1.5746429926314,6.423614000000001,7.494217000000001,70.6019,1541.6222222214974
2024-10-14 12:03:00,75.4919,1.2152779999999996,1.6347730773326803,6.6550899999999995,7.581022000000001,64.81480000000002,1541.6722222214973
2024-10-14 12:06:00,74.47917,1.070602,1.5561626483198419,6.336808,7.436346,65.97230000000002,1541.7222222214973
2024-10-14 12:09:00,69.79167,0.868055,1.4857211100756795,6.134258,7.609953,66.84030000000001,1541.7722222214973
2024-10-14 12:12:00,71.35417,1.0127319999999997,1.5186300689020555,6.307867999999999,7.465275999999999,64.81479999999999,1541.8222222214972
2024-10-14 12:15:00,71.35417,1.0127319999999997,1.541337766595222,6.307867999999999,7.5231460000000006,63.657399999999996,1541.8722222214972
2024-10-14 12:18:00,70.3125,0.9259259999999996,1.4828946151968156,6.249998,7.5520819999999995,64.81480000000002,1541.9222222214971
2024-10-14 12:21:00,72.39583,0.9837960000000008,1.5220767830843822,6.221062,7.465276,64.5255,1541.972222221497
2024-10-14 12:24:00,75.4919,0.9259260000000005,1.5157724595220048,6.134262,7.5231460000000006,70.02310000000003,1542.022222221497
2024-10-14 12:27:00,76.5625,0.9259259999999996,1.5157762267331198,6.221063,7.609957,70.3125,1542.072222221497
2024-10-14 12:30:00,75.52083,1.0416660000000002,1.5831120796671982,6.394678000000001,7.638891999999999,69.4444,1542.122222221497
2024-10-14 12:33:00,75.0,1.1863419999999998,1.6528279053185124,6.741899,7.783567,69.1551,1542.172222221497
2024-10-14 12:36:00,75.0,1.1284720000000004,1.6163879632890243,6.597224,7.6967620000000005,68.28699999999998,1542.2222222214968
2024-10-14 12:39:00,73.40856,1.0995369999999998,1.586300029921043,6.568284,7.667827000000001,68.5764,1542.2722222214968
2024-10-14 12:42:00,73.40856,1.0995369999999998,1.5979076350709778,6.5393539999999994,7.667827000000001,67.70830000000001,1542.3222222214968
2024-10-14 12:45:00,74.47917,1.2152780000000005,1.646829244016444,6.655094000000001,7.609956,67.70829999999998,1542.3722222214967
2024-10-14 12:48:00,70.8044,0.9259250000000003,1.515771764290217,6.394678000000001,7.783563,64.52540000000002,1542.4222222214967
2024-10-14 12:51:00,66.14583,1.0127310000000005,1.5638732220311868,6.510418,7.783567,57.87039999999999,1542.4722222214966
2024-10-14 12:54:00,63.5706,1.0995370000000007,1.6094746944215406,6.6261540000000005,7.783567,57.00229999999999,1542.5222222214966
2024-10-14 12:57:00,60.96644,1.1284720000000004,1.5693104136233926,6.712964,7.6967620000000005,51.21520000000001,1542.5722222214965
2024-10-14 13:00:00,59.92477,1.070602,1.5445516288073986,6.597224000000001,7.667822,52.08340000000001,1542.6222222214965
2024-10-14 13:03:00,61.48727,1.1284720000000004,1.5811485338966489,6.568288000000001,7.581016,52.66199999999998,1542.6722222214964
2024-10-14 13:06:00,61.48727,1.0127309999999996,1.507211119790366,6.481478,7.609957,51.215299999999985,1542.7222222214964
2024-10-14 13:09:00,65.65394,1.0127319999999997,1.5072078172455388,6.394677999999999,7.5231460000000006,57.29170000000002,1542.7722222214963
2024-10-14 13:12:00,66.17477,0.9548609999999993,1.491461571546089,6.365738,7.609957,55.55550000000002,1542.8222222214963
2024-10-14 13:15:00,64.09144,0.9259259999999996,1.4718553103327754,6.365738,7.638891999999999,57.00230000000002,1542.8722222214963
2024-10-14 13:18:00,64.09144,1.0127309999999996,1.5186294134622738,6.423608000000001,7.581017000000001,55.26629999999997,1542.9222222214962
2024-10-14 13:21:00,62.03704,1.0127309999999996,1.4957434193718717,6.423608000000001,7.523147,54.9768,1542.9722222214962
2024-10-14 13:24:00,67.1875,1.1284720000000004,1.5574194284318432,6.5104180000000005,7.465276,57.29159999999999,1543.0222222214961
2024-10-14 13:27:00,71.35417,1.1284719999999995,1.581148533896649,6.481482999999999,7.494211000000001,61.6319,1543.072222221496
2024-10-14 13:30:00,73.40856,1.070602,1.5677279208474948,6.423608000000001,7.552085999999999,63.946800000000025,1543.122222221496
2024-10-14 13:33:00,74.47917,1.0995369999999998,1.5862960098155394,6.481482999999999,7.581016,66.55100000000002,1543.172222221496
2024-10-14 13:36:00,76.53356,1.0416659999999993,1.571774225282839,6.394672999999999,7.609957,67.41899999999998,1543.222222221496
2024-10-14 13:39:00,70.86227,0.9259250000000003,1.5266547213586603,6.3368079999999996,7.754632999999999,63.94670000000002,1543.272222221496
2024-10-14 13:42:00,70.3125,1.0127309999999996,1.5526281535052904,6.394672999999999,7.638891999999999,63.94669999999999,1543.3222222214958
2024-10-14 13:45:00,70.3125,1.0127309999999996,1.5526281535052904,6.394672999999999,7.638891999999999,63.3681,1543.3722222214958
2024-10-14 13:48:00,67.73727,1.0416660000000002,1.5489658850451,6.481478000000001,7.638891999999999,61.342600000000004,1543.4222222214958
2024-10-14 13:51:00,69.27083,1.0995369999999998,1.5629436890770123,6.510413,7.552085999999999,60.76380000000003,1543.4722222214957
2024-10-14 13:54:00,70.3125,1.0127309999999996,1.541337104594628,6.452543,7.667822,62.210699999999974,1543.5222222214957
2024-10-14 13:57:00,70.3125,1.0416659999999993,1.5603898084483423,6.481482999999999,7.667827000000001,61.632000000000005,1543.5722222214956
2024-10-14 14:00:00,68.2581,1.070601,1.5677272757657519,6.539348,7.667827000000001,61.34260000000003,1543.6222222214956
2024-10-14 14:03:00,78.6169,1.273148,1.657458433891212,6.684023,7.523145,70.02320000000003,1543.6722222214955
