Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-10-14 14:06:00,81.7419,1.157407,1.6346924881823486,6.597223,7.667825999999999,72.91670000000002,1543.7222222214955
2024-10-14 14:09:00,84.34606,1.0995369999999998,1.6324705075972472,6.452547999999999,7.667821000000001,77.257,1543.7722222214954
2024-10-14 14:12:00,83.7963,1.0127309999999996,1.58624407258293,6.336808,7.667827000000001,76.6782,1543.8222222214954
2024-10-14 14:15:00,83.7963,1.0127309999999996,1.58624407258293,6.307868,7.638887,78.9931,1543.8722222214953
2024-10-14 14:18:00,83.3044,1.0127309999999996,1.5638732220311864,6.307868,7.581017000000001,77.5463,1543.9222222214953
2024-10-14 16:15:00,56.30787,0.9548610000000002,1.365916964236158,5.9317079999999995,6.857637,48.6112,1545.8722222214953
2024-10-14 16:18:00,54.22454,0.9548610000000002,1.354207003775103,5.9317079999999995,6.828707,46.5857,1545.9222222214953
2024-10-14 16:21:00,55.81597,1.0416659999999993,1.359455144225172,6.047452999999999,6.741897,44.849500000000035,1545.9722222214953
2024-10-14 16:24:00,53.7037,0.9837959999999999,1.3723750878698504,5.960642999999999,6.828707,45.13899999999995,1546.0222222214952
2024-10-14 16:27:00,52.1412,0.9837959999999999,1.348573669294019,5.9317079999999995,6.7419020000000005,44.849500000000035,1546.0722222214952
2024-10-14 16:30:00,50.08681,1.0995369999999998,1.381153155787102,6.047452999999999,6.655096,39.93059999999997,1546.1222222214951
2024-10-14 16:33:00,54.25347,1.0995369999999998,1.3685576715313152,6.047458,6.626161000000001,40.79850000000005,1546.172222221495
2024-10-14 16:36:00,52.1412,0.9837959999999999,1.3605007094033976,5.931713,6.770837,41.66669999999999,1546.222222221495
2024-10-14 16:39:00,48.49537,0.9837959999999999,1.3245355192963186,5.931713,6.684027,41.95609999999999,1546.272222221495
2024-10-14 16:42:00,48.00347,1.0416669999999995,1.2971954692016519,5.960647999999999,6.510421,37.037000000000035,1546.322222221495
2024-10-14 16:45:00,54.74537,1.0995369999999998,1.3431664569555333,6.018517999999999,6.539351000000001,42.824100000000044,1546.372222221495
2024-10-14 16:48:00,57.3206,1.070602,1.3766505529859898,6.047458,6.712966,45.428200000000004,1546.4222222214948
2024-10-14 16:51:00,54.74537,0.9837959999999999,1.3605007094033976,5.9317079999999995,6.7708319999999995,43.40279999999996,1546.4722222214948
2024-10-14 16:54:00,50.08681,0.9259259999999996,1.3241717538576319,5.9317079999999995,6.828702,40.798599999999965,1546.5222222214948
2024-10-14 16:57:00,49.53704,0.9837959999999999,1.3245396931391509,5.9317079999999995,6.684031999999999,40.219899999999996,1546.5722222214947
2024-10-14 17:00:00,51.09954,1.0127319999999997,1.3052478517250217,5.931718,6.5682860000000005,39.0625,1546.6222222214947
2024-10-14 17:03:00,48.5243,0.9548610000000002,1.3067948272757444,5.9027780000000005,6.684027,40.509299999999996,1546.6722222214946
2024-10-14 17:06:00,38.65741,0.8391199999999994,1.2452326095507373,5.873842999999999,6.799773,32.117999999999995,1546.7222222214946
2024-10-14 17:09:00,36.05324,1.0127309999999996,1.280358561064157,6.018523,6.5972219999999995,28.35650000000004,1546.7722222214945
2024-10-14 17:12:00,35.04051,1.0127309999999996,1.2551885331276587,6.018523,6.539352,28.067200000000014,1546.8222222214945
2024-10-14 17:15:00,32.43634,1.070601,1.2623321153303821,6.076388,6.481477,26.041600000000017,1546.8722222214944
2024-10-14 17:18:00,34.49074,1.1284720000000004,1.2676479934552636,6.105328,6.3946760000000005,24.88420000000002,1546.9222222214944
2024-10-14 17:21:00,32.95718,1.0416670000000003,1.2589900309715234,6.0763940000000005,6.539346999999999,26.909699999999987,1546.9722222214943
2024-10-15 06:33:00,56.33681,-0.11573999999999973,,1.6782409999999999,10.214116,47.453700000000026,1546.9722222214943
2024-10-15 07:09:00,31.36574,1.4178239999999995,1.417823000002949,7.407411,7.407407000000001,21.41210000000001,1546.9722222214943
2024-10-15 07:15:00,45.3993,1.1574080000000002,1.5991859322836088,7.581021,8.564813,29.803200000000004,1546.9722222214943
2024-10-15 07:18:00,63.04977,1.1574079999999993,1.6929685315760132,7.523146,8.738428,47.7431,1547.0222222214943
2024-10-15 07:21:00,65.1331,0.868055,1.6722419344865265,7.320606,9.317131,50.92590000000001,1547.0722222214943
2024-10-15 07:24:00,66.6956,0.78125,1.5640145528325042,6.770835999999999,8.738426,50.636600000000016,1547.1222222214942
2024-10-15 07:27:00,73.9294,0.8680560000000002,1.6418548750464546,6.915512,8.825236,60.76390000000001,1547.1722222214942
2024-10-15 07:30:00,72.39583,0.7233799999999997,1.5268961809840924,6.510422,8.564812,65.39350000000002,1547.2222222214941
2024-10-15 07:33:00,74.97106,0.8969909999999999,1.5596790680736328,6.626161999999999,8.217591,63.657399999999996,1547.272222221494
2024-10-15 07:36:00,92.62153,1.0995369999999998,1.745059843558897,6.915506000000001,8.420139,81.59720000000002,1547.322222221494
2024-10-15 07:39:00,100.0,0.9548619999999994,1.6756351658333772,6.597222,8.33333,85.9375,1547.372222221494
2024-10-15 07:42:00,100.0,0.8101849999999997,1.626710750937488,6.423616,8.478011,96.06479999999999,1547.422222221494
2024-10-15 07:45:00,100.0,0.868055,1.6621421544181028,6.365736,8.333331,95.48610000000002,1547.472222221494
2024-10-15 07:48:00,100.0,0.8680560000000002,1.6214506358324905,6.365741999999999,8.217596,93.17130000000003,1547.5222222214938
2024-10-15 07:51:00,100.0,0.9259259999999996,1.6229433863751173,6.336805999999999,8.015049999999999,92.30330000000004,1547.5722222214938
2024-10-15 07:54:00,100.0,0.7523150000000003,1.4913709291280135,5.989584,7.841438999999999,94.03930000000003,1547.6222222214938
2024-10-15 07:57:00,81.71296,0.08680600000000016,1.1588215365162764,4.195601999999999,8.825236,80.15049999999997,1547.6722222214937
2024-10-15 08:00:00,54.22454,0.23148199999999974,1.1897010436562065,5.613422,8.82523,45.42829999999998,1547.7222222214937
2024-10-15 08:03:00,60.47454,0.28935200000000005,1.1462520685733921,5.266203,7.928241,46.00699999999998,1547.7722222214936
2024-10-15 08:06:00,54.71644,0.34722200000000036,1.1929418522635793,5.410880000000001,7.928238,43.11340000000001,1547.8222222214936
2024-10-15 08:09:00,40.7118,0.6365740000000004,1.2999694787155271,6.076392,7.754627999999999,33.56479999999999,1547.8722222214935
2024-10-15 08:12:00,36.60301,0.78125,1.2952348850670359,6.221063,7.436343,28.645899999999983,1547.9222222214935
2024-10-15 08:15:00,36.08218,0.8391200000000003,1.2680401792500495,6.192132000000001,7.175922000000001,26.909700000000015,1547.9722222214934
2024-10-15 08:18:00,39.17824,0.78125,1.1958076442936174,5.960646,6.915506,29.51389999999998,1548.0222222214934
2024-10-15 08:21:00,40.76968,0.7523149999999994,1.2640564786790187,6.018521999999999,7.233797000000001,30.671300000000002,1548.0722222214933
2024-10-15 08:24:00,31.88657,0.9548610000000002,1.3067948272757444,6.394674,7.175923,26.909700000000043,1548.1222222214933
2024-10-15 08:27:00,32.43634,1.157407,1.3759327499894818,6.597219000000001,7.060182,25.752400000000023,1548.1722222214933
2024-10-15 08:30:00,33.47801,1.186343,1.3658002327417789,6.452544,6.828701,26.620400000000018,1548.2222222214932
2024-10-15 08:33:00,37.09491,1.0127319999999997,1.280359145737754,6.221067999999999,6.799766,27.777799999999957,1548.2722222214932
2024-10-15 08:36:00,38.16551,0.983797,1.2757234130864354,6.105322999999999,6.7418960000000006,26.041600000000017,1548.3222222214931
2024-10-15 08:39:00,38.16551,0.9548609999999993,1.2584231263191477,6.105328,6.770837,27.777800000000013,1548.372222221493
2024-10-15 08:42:00,36.05324,0.9837959999999999,1.26335722871207,6.134258,6.7419020000000005,27.199099999999987,1548.422222221493
2024-10-15 08:45:00,38.16551,0.983797,1.2384124294308516,6.047453,6.597225999999999,28.35650000000001,1548.472222221493
2024-10-15 08:48:00,41.26157,0.7233790000000004,1.112235561218356,5.58449,6.4814810000000005,28.356499999999983,1548.522222221493
2024-10-15 08:51:00,41.81134,0.694445,1.169305955868226,5.555557,6.684032,30.381899999999973,1548.572222221493
2024-10-15 08:54:00,33.47801,1.070602,1.2882472993810263,6.192134,6.655092,26.33110000000002,1548.6222222214928
2024-10-15 08:57:00,30.87384,1.0127310000000005,1.2424953285535023,6.076388,6.568287,26.04169999999999,1548.6722222214928
2024-10-15 09:00:00,30.87384,1.070602,1.2360948986228355,6.047458,6.3946760000000005,25.462900000000047,1548.7222222214928
2024-10-15 09:03:00,31.39468,0.9837959999999999,1.2131689993004078,6.018517999999999,6.510412,25.173699999999997,1548.7722222214927
2024-10-15 09:06:00,31.39468,1.0127309999999996,1.2168731397419443,6.018517999999999,6.452547000000001,24.884299999999996,1548.8222222214927
2024-10-15 09:09:00,33.47801,1.070602,1.2360948986228355,6.047458,6.3946760000000005,24.88420000000002,1548.8722222214926
2024-10-15 09:12:00,34.54861,1.0127309999999996,1.2168731397419443,6.018517999999999,6.452547000000001,24.884299999999996,1548.9222222214926
2024-10-15 09:15:00,34.54861,1.0127309999999996,1.2039395310146004,6.018517999999999,6.4236070000000005,23.726800000000026,1548.9722222214925
2024-10-15 09:18:00,32.98611,1.0416659999999993,1.220095286704543,6.047452999999999,6.4236070000000005,24.016100000000023,1549.0222222214925
2024-10-15 09:21:00,31.42361,1.070602,1.2228464288698662,6.0763940000000005,6.394672000000001,22.5694,1549.0722222214924
2024-10-15 09:30:00,31.42361,1.2152780000000005,1.2581809998842952,6.163194,6.249995999999999,23.4375,1549.0722222214924
2024-10-15 09:33:00,33.47801,1.2152780000000005,1.2862592873427465,6.134264000000001,6.278936,24.01630000000003,1549.0722222214924
2024-10-15 09:36:00,33.47801,1.070601,1.236098911266029,5.989578,6.336807,23.437600000000003,1549.0722222214924
2024-10-15 09:54:00,31.94444,1.157407,1.255958743404927,6.163198,6.365741,23.7269,1549.0722222214924
2024-10-15 09:57:00,35.56134,1.1284719999999995,1.2810335679054126,6.221062999999999,6.539351000000001,25.462999999999994,1549.0722222214924
2024-10-15 10:00:00,34.49074,1.0995369999999998,1.3045427559709997,6.278934,6.712967000000001,26.04169999999999,1549.0722222214924
2024-10-15 10:03:00,32.43634,1.0995369999999998,1.2784046264443225,6.250004000000001,6.626157000000001,25.463000000000022,1549.0722222214924
2024-10-15 10:09:00,32.43634,1.1284720000000004,1.2541744597639897,6.105328,6.365736,24.884299999999996,1549.0722222214924
2024-10-15 10:12:00,31.39468,1.070601,1.1960902470786887,6.076388,6.336807,24.30559999999997,1549.0722222214924
2024-10-15 10:15:00,33.99884,1.070602,1.196086129376922,5.989588,6.249995999999999,23.7269,1549.0722222214924
2024-10-15 10:18:00,33.99884,0.983797,1.174726474612669,5.8159730000000005,6.221066,25.173699999999997,1549.0722222214924
2024-10-15 10:21:00,34.49074,0.9259259999999996,1.1670378698298889,5.787037999999999,6.307872000000001,24.884299999999968,1549.0722222214924
2024-10-15 10:24:00,31.39468,0.9837959999999999,1.2004367480229725,5.815973,6.278936999999999,24.884199999999993,1549.0722222214924
2024-10-15 10:42:00,31.88657,1.186343,1.2433148245028574,6.0763940000000005,6.192131000000001,22.85880000000003,1549.0722222214924
2024-10-15 10:45:00,31.42361,1.0995369999999998,1.2251398821239492,6.018514,6.278937000000001,23.4375,1549.0722222214924
2024-10-15 10:48:00,31.42361,1.1284720000000004,1.2269618638082307,5.960648000000001,6.163195999999999,24.01619999999997,1549.0722222214924
2024-10-15 10:51:00,32.43634,1.1574080000000002,1.2559640131173413,6.018514,6.221066,23.4375,1549.0722222214924
2024-10-15 10:54:00,30.38194,1.1284720000000004,1.2406196292449747,6.076384,6.307872000000001,22.56940000000003,1549.0722222214924
2024-10-15 11:00:00,32.43634,1.1574080000000002,1.2421936217257799,6.1053239999999995,6.278936,22.56940000000003,1549.0722222214924
2024-10-15 11:03:00,31.94444,1.070602,1.1960907854305438,5.989584000000001,6.250001999999999,23.1481,1549.0722222214924
2024-10-15 11:06:00,31.42361,1.070602,1.2228510218893553,5.989584000000001,6.307872000000001,24.01619999999997,1549.0722222214924
2024-10-15 11:15:00,30.38194,1.2152780000000005,1.2296882747226394,6.0763940000000005,6.105325999999999,21.990700000000004,1549.0722222214924
2024-10-15 11:33:00,30.38194,1.0127309999999996,1.2039440143940359,5.960642999999999,6.365742,20.83330000000001,1549.0722222214924
2024-10-15 11:57:00,30.38194,1.1284719999999995,1.199357982566986,5.960642999999999,6.105321000000001,21.701499999999953,1549.0722222214924
2024-10-15 12:06:00,31.39468,1.070602,1.236094898622835,5.9027780000000005,6.249995999999999,23.1481,1549.0722222214924
2024-10-15 12:09:00,32.43634,1.070602,1.1960907854305438,5.9027780000000005,6.163195999999999,21.990700000000004,1549.0722222214924
2024-10-15 12:12:00,33.47801,1.070602,1.2228510218893553,5.9027780000000005,6.221066,24.30559999999997,1549.0722222214924
2024-10-15 12:15:00,33.47801,0.9837959999999999,1.263357228712069,6.076388000000001,6.684031999999999,25.17360000000002,1549.0722222214924
2024-10-15 12:18:00,32.95718,1.0416660000000002,1.2331397845605603,6.047458000000001,6.452542,24.016200000000026,1549.0722222214924
2024-10-15 12:24:00,30.87384,1.1284720000000004,1.240614926242046,6.047458000000001,6.278936,23.726800000000026,1549.0722222214924
2024-10-15 12:27:00,32.43634,1.0995369999999998,1.2251352183410722,6.018523,6.278936,24.01619999999997,1549.0722222214924
2024-10-15 12:30:00,34.49074,0.983797,1.174726474612669,5.8449029999999995,6.249995999999999,25.173599999999965,1549.0722222214924
2024-10-15 12:33:00,33.99884,0.9259259999999996,1.167037869829888,5.8159730000000005,6.336807,24.016200000000026,1549.0722222214924
2024-10-15 12:36:00,33.99884,1.0127309999999996,1.2168731397419437,5.9027780000000005,6.336807,24.884299999999968,1549.0722222214924
2024-10-15 12:39:00,33.99884,1.070602,1.2492576367937465,5.9317079999999995,6.307866000000001,24.59480000000002,1549.0722222214924
2024-10-15 12:42:00,31.88657,0.9837959999999999,1.2004367480229725,5.902773,6.365736999999999,24.884299999999996,1549.0722222214924
2024-10-15 12:48:00,31.94444,1.0995369999999998,1.2385865052118692,5.931713,6.221066,24.305600000000027,1549.0722222214924
2024-10-15 12:51:00,30.38194,0.9548609999999993,1.196446536785179,5.902773,6.423612,23.14820000000003,1549.0722222214924
2024-10-15 13:27:00,30.87384,1.1284720000000004,1.240614926242046,6.047458000000001,6.278936,21.122799999999984,1549.0722222214924
2024-10-15 13:30:00,36.08218,1.1863419999999998,1.2849574623659663,6.105323,6.3078710000000004,25.462999999999994,1549.1222222214924
2024-10-15 13:33:00,36.60301,1.0127319999999997,1.2168692499036622,5.931718,6.365736,25.462999999999965,1549.1722222214923
2024-10-15 13:36:00,37.09491,0.9548609999999993,1.2089803083290165,5.931718,6.481477,26.909699999999987,1549.2222222214923
2024-10-15 13:39:00,37.61574,0.9548609999999993,1.2089846293216346,5.960647999999999,6.510417,27.77769999999998,1549.2722222214923
2024-10-15 13:42:00,37.09491,0.9548609999999993,1.2089803083290165,5.931718,6.481477,28.06710000000001,1549.3222222214922
2024-10-15 13:45:00,37.09491,0.9548609999999993,1.1964421897614796,5.931718,6.452547000000001,26.04170000000002,1549.3722222214922
2024-10-15 13:48:00,37.09491,1.0127309999999996,1.2424909279180454,5.989588,6.481477,26.909700000000015,1549.4222222214921
2024-10-15 13:51:00,36.57407,0.9259259999999996,1.1919524262600683,5.902783,6.481477,25.462999999999994,1549.472222221492
2024-10-15 13:54:00,37.09491,0.9548609999999993,1.221448477401038,5.9895879999999995,6.568287,26.62039999999999,1549.522222221492
2024-10-15 13:57:00,36.05324,1.0127309999999996,1.2551885331276587,6.047458,6.568287,26.04169999999999,1549.572222221492
2024-10-15 14:00:00,35.04051,1.0416660000000002,1.2845336837478942,6.105328,6.626162,27.198999999999984,1549.622222221492
2024-10-15 14:03:00,34.49074,1.1284720000000004,1.3075465812747933,6.134258000000001,6.510415999999999,26.909699999999987,1549.672222221492
2024-10-15 14:06:00,38.16551,1.0995369999999998,1.3174903093930423,6.163198,6.626161000000001,27.199099999999987,1549.7222222214918
2024-10-15 14:09:00,41.78241,1.070602,1.326554292245625,6.163198,6.712966,27.488500000000016,1549.7722222214918
2024-10-15 14:12:00,39.69907,0.9837959999999999,1.2757228184187213,6.163198,6.799772,28.93520000000001,1549.8222222214918
2024-10-15 14:15:00,38.16551,1.0127309999999996,1.2928392926420114,6.163198,6.770837,28.64590000000001,1549.8722222214917
2024-10-15 14:18:00,36.60301,1.0127309999999996,1.280362885726224,6.163193,6.7419020000000005,28.64590000000001,1549.9222222214917
2024-10-15 14:21:00,35.04051,1.0127309999999996,1.280362885726223,6.105323,6.684031999999999,27.777799999999985,1549.9722222214916
2024-10-15 14:24:00,35.04051,1.0127309999999996,1.2678118436717563,6.076388000000001,6.626157000000001,26.909700000000015,1550.0222222214916
2024-10-15 14:27:00,33.99884,1.0127309999999996,1.2551929077300643,6.076388000000001,6.597227,27.777800000000013,1550.0722222214915
2024-10-15 14:30:00,35.04051,1.0127309999999996,1.2551885331276587,6.047458,6.568287,26.620400000000018,1550.1222222214915
2024-10-15 14:33:00,36.08218,1.070602,1.2882472993810263,6.047458,6.510415999999999,28.35650000000001,1550.1722222214914
2024-10-15 14:36:00,36.05324,0.9837959999999999,1.2509180072594972,6.018517999999999,6.5972219999999995,27.777800000000013,1550.2222222214914
2024-10-15 14:39:00,34.49074,1.0127309999999996,1.2424953285535019,6.047452999999999,6.539352,27.199099999999987,1550.2722222214913
2024-10-15 14:42:00,32.43634,1.0127309999999996,1.2424909279180454,6.018523,6.510412,26.04159999999999,1550.3222222214913
2024-10-15 14:45:00,31.39468,0.9837959999999999,1.23841184644361,5.9317079999999995,6.481482000000001,26.04170000000002,1550.3722222214913
2024-10-15 14:48:00,33.44907,1.070602,1.2492531030195284,5.989588,6.365736,25.463000000000022,1550.4222222214912
2024-10-15 14:51:00,35.04051,1.0127309999999996,1.2168731397419437,5.9027780000000005,6.336807,25.75230000000002,1550.4722222214912
2024-10-15 14:54:00,34.54861,0.9837959999999999,1.2004367480229725,5.873838,6.336802,24.88420000000002,1550.5222222214911
2024-10-15 14:57:00,32.95718,1.0127309999999996,1.2039440143940359,5.873838,6.278937000000001,23.726800000000026,1550.572222221491
2024-10-15 15:00:00,32.95718,1.0127309999999996,1.17782390163257,5.844907999999999,6.192127000000001,24.305600000000027,1550.622222221491
2024-10-15 15:03:00,30.87384,1.0127309999999996,1.17782390163257,5.873842999999999,6.221062000000001,24.59499999999997,1550.672222221491
2024-10-15 15:18:00,31.39468,1.0995369999999998,1.1842242172525237,5.7580979999999995,5.931711000000001,22.280100000000033,1550.672222221491
2024-10-15 15:21:00,31.88657,0.9548609999999993,1.132549301429881,5.671298,6.047457,22.569500000000033,1550.722222221491
2024-10-15 15:24:00,33.47801,1.0995369999999998,1.1979571347820661,5.931713,6.134256000000001,24.594899999999996,1550.772222221491
2024-10-15 15:27:00,34.49074,1.070602,1.1960907854305438,5.9027780000000005,6.163195999999999,24.88420000000002,1550.8222222214908
2024-10-15 15:30:00,35.04051,1.0127319999999997,1.177824454610812,5.787037999999999,6.134256000000001,24.594899999999996,1550.8722222214908
2024-10-15 15:33:00,36.05324,0.9259259999999996,1.1795370999543668,5.787033,6.336807,26.04159999999999,1550.9222222214908
2024-10-15 15:36:00,36.05324,0.9259259999999996,1.204303149316064,5.8159730000000005,6.4236070000000005,26.33110000000002,1550.9722222214907
2024-10-15 15:39:00,34.49074,0.8969909999999999,1.186966790168137,5.8449029999999995,6.481482000000001,26.62039999999999,1551.0222222214907
2024-10-15 15:42:00,34.49074,0.9259259999999996,1.1919567064852,5.8449029999999995,6.4236070000000005,24.594899999999996,1551.0722222214906
2024-10-15 15:45:00,34.49074,0.9259259999999996,1.167037869829888,5.8159730000000005,6.336807,27.777799999999985,1551.1222222214906
2024-10-15 15:48:00,32.43634,0.9548610000000002,1.1964465367851798,5.873838,6.394677,25.173699999999997,1551.1722222214905
2024-10-15 16:00:00,31.39468,1.1284720000000004,1.1854004646794534,5.787038,5.902776,23.148199999999974,1551.1722222214905
2024-10-16 07:09:00,53.7037,-0.11574099999999987,,2.2858799999999997,8.912042,43.40270000000004,1551.1722222214905
2024-10-16 07:30:00,31.42361,0.7233789999999996,1.347793344503739,6.655096,8.188657000000001,24.594899999999996,1551.1722222214905
2024-10-16 07:33:00,32.98611,0.6655089999999992,1.24243140486107,6.307866,7.725697,24.884299999999996,1551.2222222214905
2024-10-16 07:36:00,42.30324,0.78125,1.3594564886792109,6.510416,7.899306,26.909700000000015,1551.2722222214904
2024-10-16 07:39:00,42.30324,0.7523149999999994,1.264056478679018,6.307872,7.523147,30.382000000000033,1551.3222222214904
2024-10-16 07:42:00,43.31597,0.7233789999999996,1.2646290539241856,6.192126,7.494217000000001,30.38190000000003,1551.3722222214903
2024-10-16 07:45:00,41.81134,0.7233799999999997,1.2327646045623337,6.047452,7.262732000000001,29.803199999999975,1551.4222222214903
2024-10-16 07:48:00,40.24884,0.7233799999999997,1.2220528033730702,5.931711999999999,7.118052,30.092600000000004,1551.4722222214903
2024-10-16 07:51:00,41.78241,0.7233799999999997,1.178742041426503,5.844911,6.9155109999999995,31.24999999999997,1551.5222222214902
2024-10-16 07:54:00,49.53704,0.6076389999999998,1.1472635591330411,5.526619999999999,6.857641,33.85409999999999,1551.5722222214902
2024-10-16 07:57:00,36.60301,0.868055,1.263941333693838,6.192133,7.089117999999999,28.935099999999977,1551.6222222214901
2024-10-16 08:00:00,38.16551,0.9548610000000002,1.270609622419103,6.105327,6.799766,28.067199999999957,1551.67222222149
2024-10-16 08:03:00,39.69907,0.8391210000000004,1.1989357766030755,5.902777,6.712966,28.64580000000001,1551.72222222149
2024-10-16 08:06:00,43.31597,0.6365740000000004,1.0745479660132649,5.55556,6.597226,29.513900000000007,1551.77222222149
2024-10-16 08:09:00,62.55787,0.23148199999999974,0.8971168933353643,4.166670999999999,6.221069,44.56020000000001,1551.82222222149
2024-10-16 08:12:00,47.48264,0.31828699999999976,1.0144808285938784,4.918985999999999,6.944449,36.74770000000001,1551.87222222149
2024-10-16 08:15:00,38.16551,0.5208329999999997,1.0689657829571035,5.324076,6.712963,30.092599999999976,1551.9222222214898
2024-10-16 08:18:00,35.56134,0.6944439999999998,1.0816496329995762,5.497686,6.394672000000001,27.199099999999987,1551.9722222214898
2024-10-16 08:21:00,42.30324,0.6076390000000007,1.0538252623630195,5.324075,6.394676,32.11810000000003,1552.0222222214898
2024-10-16 08:24:00,36.60301,0.6655090000000001,1.1272899114876351,5.584492000000001,6.684023,29.224500000000006,1552.0722222214897
2024-10-16 08:27:00,31.94444,0.8969909999999999,1.186966790168137,5.873837999999999,6.510417,25.462999999999994,1552.1222222214897
2024-10-16 08:30:00,32.95718,0.8680560000000002,1.1205558737357353,5.729162,6.278936,25.17360000000002,1552.1722222214896
2024-10-16 08:33:00,36.60301,0.8101849999999997,1.0978863013082691,5.584486,6.221061,26.04170000000002,1552.2222222214896
2024-10-16 08:36:00,39.69907,0.8391209999999996,1.1276177427969096,5.584491999999999,6.221061,24.884300000000025,1552.2722222214895
2024-10-16 08:39:00,48.03241,0.43402799999999964,0.9296558704546404,4.745367999999999,6.0185200000000005,32.1181,1552.3222222214895
2024-10-16 08:42:00,52.1412,0.26041700000000034,0.8604657931551406,4.398153000000001,6.163195999999999,36.74769999999998,1552.3722222214894
2024-10-16 08:45:00,39.17824,0.4629639999999995,0.9922746139883744,5.150461999999999,6.510418,31.539300000000026,1552.4222222214894
2024-10-16 08:48:00,30.38194,0.8391200000000003,1.1276171337779526,5.7291680000000005,6.365738,25.46289999999999,1552.4722222214893
2024-10-16 08:51:00,31.88657,0.983797,1.1355146979140402,5.758102999999999,6.076385999999999,24.30559999999997,1552.5222222214893
2024-10-16 08:54:00,34.49074,0.9259260000000005,1.1162498799749643,5.613422,6.018516,24.594900000000024,1552.5722222214893
2024-10-16 08:57:00,32.43634,0.868055,1.1205510073638687,5.613427000000001,6.163192,23.72690000000003,1552.6222222214892
2024-10-16 09:09:00,32.43634,0.9837959999999999,1.148675660356151,5.758097,6.105321000000001,22.569500000000005,1552.6222222214892
2024-10-16 09:12:00,35.56134,0.8680560000000002,1.1081492294199358,5.584492,6.105326,24.884299999999968,1552.6222222214892
2024-10-16 09:15:00,34.54861,0.8101849999999997,1.0978863013082691,5.671292,6.307867,24.305499999999995,1552.6222222214892
2024-10-16 09:18:00,33.99884,0.9259260000000005,1.141808702380169,5.700232,6.163195999999999,24.016100000000023,1552.6222222214892
2024-10-16 09:21:00,35.04051,0.8101849999999997,1.0736701389356307,5.642361999999999,6.221067,25.173699999999968,1552.6222222214892
2024-10-16 09:24:00,32.95718,0.8101850000000006,1.0978863013082705,5.613422,6.2499970000000005,21.701400000000007,1552.6222222214892
2024-10-16 09:33:00,30.38194,0.8680560000000002,1.083098059500219,5.555552,6.018516,22.280100000000004,1552.6222222214892
2024-10-16 09:36:00,30.38194,0.78125,1.044009610218101,5.4687470000000005,6.047457,23.1481,1552.6222222214892
2024-10-16 10:06:00,30.38194,0.983797,1.174726474612669,5.8449029999999995,6.249995999999999,21.412099999999953,1552.6222222214892
2024-10-16 10:27:00,30.87384,0.8969899999999997,1.1500538176514767,5.8738470000000005,6.4236070000000005,21.99079999999998,1552.6222222214892
2024-10-16 10:30:00,31.39468,0.8969899999999997,1.1376083969678459,5.758097,6.278937000000001,23.726899999999972,1552.6722222214892
2024-10-16 10:33:00,32.43634,0.9259260000000005,1.141808702380169,5.758102000000001,6.221066,23.726799999999997,1552.7222222214891
2024-10-16 10:36:00,30.35301,0.8391200000000003,1.1154932638543633,5.671297,6.278936999999999,22.569500000000005,1552.772222221489
2024-10-16 10:39:00,31.88657,0.8969899999999997,1.1124661456076517,5.758097,6.221067,23.1481,1552.822222221489
2024-10-16 10:42:00,35.04051,0.7523150000000003,1.0263281236322057,5.4398159999999995,6.047451000000001,22.56940000000003,1552.872222221489
2024-10-16 10:45:00,43.86574,0.4050929999999999,0.9146099864847211,4.629633,5.96065,29.224499999999978,1552.922222221489
2024-10-16 10:51:00,45.92014,0.2314809999999996,0.8191758548319483,4.3692079999999995,6.134257,33.275499999999994,1553.0222222214888
2024-10-16 10:54:00,37.06597,0.28935200000000005,0.8670960031951769,4.65856,6.307868,31.25,1553.0722222214888
2024-10-16 10:57:00,31.39468,0.6655099999999994,1.0509698465651136,5.237271999999999,6.134262,24.594899999999996,1553.1222222214888
2024-10-16 11:30:00,33.47801,1.0127319999999997,1.177824454610812,5.931712999999999,6.278931000000001,22.8587,1553.1222222214888
2024-10-16 11:45:00,30.87384,0.8391210000000004,1.0662269643062072,5.526617,6.018516,23.7269,1553.1222222214888
2024-10-16 11:48:00,32.95718,0.8391210000000004,1.078660719093464,5.497687000000001,6.018516,24.01619999999997,1553.1222222214888
2024-10-16 11:51:00,30.38194,0.6655099999999994,1.017396800869479,5.353012,6.1631920000000004,24.01619999999997,1553.1222222214888
2024-10-16 13:39:00,32.43634,1.1284720000000004,1.1993579825669856,5.931708,6.076385999999999,23.14820000000003,1553.1222222214888
2024-10-16 13:42:00,31.88657,1.0127309999999996,1.1909269811770749,5.960642999999999,6.336802,22.569500000000005,1553.1222222214888
2024-10-16 13:45:00,32.95718,1.0127309999999996,1.1778284444750935,5.873838,6.221067,22.85880000000003,1553.1222222214888
2024-10-16 14:00:00,35.04051,1.1284720000000004,1.1993531776903215,5.902782,6.0474499999999995,24.305500000000052,1553.1222222214888
2024-10-16 14:03:00,32.95718,0.9548609999999993,1.1583513360604631,5.931718,6.365737000000001,25.752300000000048,1553.1722222214887
2024-10-16 14:06:00,35.56134,0.9548609999999993,1.1838232908291721,5.931718,6.4236070000000005,26.331000000000017,1553.2222222214887
2024-10-16 14:09:00,34.54861,0.9259259999999996,1.1670378698298889,5.8449029999999995,6.365737000000001,25.752200000000016,1553.2722222214886
2024-10-16 14:12:00,34.54861,0.9259259999999996,1.1544610590066373,5.8159730000000005,6.307867,24.884299999999996,1553.3222222214886
2024-10-16 14:15:00,35.04051,0.9548609999999993,1.1454978920750039,5.815968,6.221067,23.72679999999997,1553.3722222214885
2024-10-16 14:18:00,32.43634,0.9837959999999999,1.1747259118220323,5.844907999999999,6.250001999999999,23.1481,1553.4222222214885
2024-10-16 14:21:00,30.87384,1.0127309999999996,1.1646366165806636,5.844907999999999,6.163197,24.305600000000027,1553.4722222214884
2024-10-16 14:24:00,30.87384,1.0127309999999996,1.1646366165806636,5.7580979999999995,6.076387,22.8587,1553.5222222214884
2024-10-16 14:27:00,31.39468,1.070602,1.1825685839557527,5.787038,6.018516,24.594899999999996,1553.5722222214883
2024-10-16 14:30:00,30.87384,1.0127309999999996,1.1513577326217537,5.787032999999999,6.076391999999999,22.5694,1553.6222222214883
2024-10-16 14:36:00,37.09491,0.8101850000000006,1.0367575669659157,5.295140000000001,5.787035,26.04170000000002,1553.6222222214883
2024-10-16 14:39:00,55.2662,0.2025459999999999,0.7374616465323793,3.964125,5.5844890000000005,36.169099999999986,1553.6722222214883
2024-10-16 14:42:00,67.1875,0.0,0.1616324371098424,3.414351,5.787039999999999,50.92590000000001,1553.7222222214882
2024-10-16 14:45:00,77.02546,-0.05787000000000031,,2.922454,5.87384,57.87039999999999,1553.7722222214882
2024-10-16 14:48:00,66.6956,0.05787099999999956,0.7248589895112179,3.645834,6.481478000000001,55.844899999999996,1553.8222222214881
2024-10-16 14:51:00,43.8368,0.28935200000000005,0.9578764336148491,4.774306,6.741899999999999,34.72229999999999,1553.872222221488
2024-10-16 14:54:00,31.88657,0.7523149999999994,1.0736944616167632,5.5555579999999996,6.278933,24.30559999999997,1553.922222221488
2024-10-16 14:57:00,30.87384,0.8680560000000002,1.1081492294199358,5.555553000000001,6.076387,25.173599999999965,1553.972222221488
2024-10-16 15:00:00,31.94444,0.9548610000000002,1.1195161475411088,5.584487,5.931716,24.594899999999996,1554.022222221488
2024-10-16 15:03:00,32.43634,0.868055,1.0956664250602621,5.497682000000001,5.989587,24.594899999999996,1554.072222221488
2024-10-16 15:06:00,32.43634,0.9259259999999996,1.1033424725177532,5.555553000000001,5.931717000000001,25.173500000000047,1554.1222222214878
2024-10-16 15:09:00,32.43634,0.9548610000000002,1.1195161475411088,5.526617000000001,5.873846,23.148199999999974,1554.1722222214878
2024-10-16 15:12:00,33.99884,0.983797,1.095466307313744,5.613423,5.844906,23.4375,1554.2222222214878
2024-10-16 15:15:00,33.99884,0.9837959999999999,1.1355141477314536,5.7291680000000005,6.047452000000001,23.726799999999997,1554.2722222214877
2024-10-16 15:18:00,34.49074,0.983797,1.122264396017913,5.6712929999999995,5.9606460000000006,24.594899999999996,1554.3222222214877
2024-10-16 15:21:00,50.60764,0.3761580000000002,0.842548120385503,4.427087,5.642359000000001,33.85420000000002,1554.3722222214876
2024-10-16 15:24:00,57.87037,0.17361100000000018,0.761171057388393,4.050924999999999,5.931715999999999,37.615700000000004,1554.4222222214876
2024-10-16 15:27:00,49.53704,0.26041699999999945,0.9245425377874045,4.48495,6.481483000000001,38.4838,1554.4722222214875
2024-10-16 15:30:00,37.61574,0.5208329999999997,1.0194292838805263,5.1793960000000006,6.423613,29.803200000000004,1554.5222222214875
2024-10-16 15:33:00,36.05324,0.6076389999999998,1.0325267968173368,5.324076000000001,6.336807,26.62039999999999,1554.5722222214874
2024-10-16 15:36:00,36.60301,0.6655090000000001,1.0949060698569142,5.353006000000001,6.365736999999999,27.488399999999984,1554.6222222214874
2024-10-16 15:39:00,31.94444,0.8101849999999997,1.1336716004691525,5.642357,6.365742000000001,25.173599999999993,1554.6722222214873
2024-10-16 15:42:00,30.87384,1.0127309999999996,1.1646366165806636,5.902773,6.221062000000001,23.726899999999972,1554.7222222214873
2024-10-16 15:57:00,30.38194,1.3020839999999998,1.2283283382850805,6.13426,5.989585999999999,20.83330000000001,1554.7222222214873
2024-10-16 16:00:00,32.43634,1.157407,1.1861091962540984,5.989584,6.047457,21.41209999999998,1554.7222222214873
2024-10-16 16:03:00,32.95718,1.0995369999999998,1.1842242172525224,5.815973,5.989585999999999,23.4375,1554.7222222214873
2024-10-16 16:48:00,32.43634,1.3888889999999998,1.3001542463257565,6.1921289999999996,6.01852,27.488400000000013,1554.7222222214873
2024-10-16 16:51:00,41.78241,1.359953,1.316075436758187,6.221063999999999,6.134261,30.382000000000005,1554.7722222214873
2024-10-16 16:54:00,40.7118,1.2152779999999996,1.3276536714385225,6.22107,6.452542,30.382000000000005,1554.8222222214872
2024-10-16 16:57:00,36.08218,1.157407,1.3101121020182989,6.221063999999999,6.539346999999999,28.64580000000001,1554.8722222214872
2024-10-16 17:00:00,49.59491,1.649305,1.3888709313626955,6.452544,5.960649,34.72229999999999,1554.9222222214871
2024-10-16 17:03:00,53.7037,1.2152770000000004,1.3001483710522777,6.047458000000001,6.221061000000001,39.6412,1554.972222221487
2024-10-16 17:06:00,45.8912,1.2442129999999993,1.3012247640359158,6.105323,6.2210600000000005,30.960699999999974,1555.022222221487
2024-10-16 17:09:00,39.69907,0.9259259999999996,1.2409316753757216,5.960647999999999,6.655092000000001,28.935099999999977,1555.072222221487
2024-10-16 17:12:00,37.61574,0.8969909999999999,1.223239235315368,5.931712999999999,6.655092000000001,30.381899999999973,1555.122222221487
2024-10-16 17:15:00,34.49074,0.8969909999999999,1.223239235315367,5.960653,6.684031999999999,26.331099999999992,1555.172222221487
2024-10-16 17:18:00,36.08218,0.868055,1.2171798318255,5.960647000000001,6.7419020000000005,29.51389999999998,1555.2222222214868
2024-10-16 17:21:00,36.08218,0.9548610000000002,1.2584231263191483,6.0474570000000005,6.712966,28.64580000000001,1555.2722222214868
2024-10-16 17:24:00,35.04051,0.8101849999999997,1.180450552368839,5.9606520000000005,6.799767000000001,28.64580000000001,1555.3222222214868
2024-10-16 17:27:00,37.09491,0.868055,1.2289583789047736,6.047452,6.857637,28.06710000000004,1555.3722222214867
2024-10-16 17:30:00,31.39468,0.8391209999999996,1.2337432625919817,6.076393,6.973382000000001,26.620400000000018,1555.4222222214867
2024-10-17 06:33:00,65.1331,0.49189800000000083,2.736887503748513,1.9675920000000007,9.664355999999998,47.45369999999997,1555.4222222214867
2024-10-17 06:36:00,61.5162,0.0,0.5280361118924939,1.070602,9.490738,51.215299999999985,1555.4222222214867
2024-10-17 06:39:00,35.59028,-0.11574099999999987,,1.5625,10.156246,28.64580000000001,1555.4222222214867
2024-10-17 07:36:00,34.49074,1.2442130000000002,1.3838495760276555,6.626157999999999,6.9155050000000005,23.4375,1555.4222222214867
2024-10-17 07:39:00,38.65741,1.0995369999999998,1.3685620353878782,6.655087999999999,7.233801,28.93520000000001,1555.4722222214866
2024-10-17 07:42:00,41.26157,1.0127319999999997,1.3542420856308752,6.539352999999999,7.291671,28.067099999999982,1555.5222222214866
2024-10-17 07:45:00,42.30324,0.8969909999999999,1.317239458783716,6.365742999999999,7.320602,29.22460000000001,1555.5722222214865
2024-10-17 07:48:00,42.30324,0.8969899999999997,1.2824218151577613,6.221067000000001,7.089117,27.777799999999985,1555.6222222214865
2024-10-17 07:51:00,40.76968,0.868055,1.2523396844033252,6.076392,6.944447,29.803200000000004,1555.6722222214864
2024-10-17 07:54:00,42.30324,0.8391210000000004,1.2105959420688583,5.989587,6.828706,27.488500000000016,1555.7222222214864
2024-10-17 07:57:00,45.3993,0.6365739999999995,1.1484942112425351,5.5266210000000004,6.770837,30.382000000000005,1555.7722222214863
2024-10-17 08:00:00,36.05324,0.868055,1.2523396844033252,6.105323,6.973378,28.93520000000001,1555.8222222214863
2024-10-17 08:03:00,44.87847,0.6655090000000001,1.1165478725265108,5.439813999999999,6.510414999999999,28.93520000000001,1555.8722222214863
2024-10-17 08:06:00,32.43634,0.8101849999999997,1.2149070230218844,5.960642999999999,6.886577999999999,26.04169999999999,1555.9222222214862
2024-10-17 08:09:00,30.38194,1.0416660000000002,1.246106705554452,6.221068000000001,6.655092000000001,23.1481,1555.9722222214862
2024-10-17 08:12:00,33.47801,1.1284720000000004,1.2541791309458115,6.192127999999999,6.452545999999999,23.72679999999997,1556.0222222214861
2024-10-17 08:15:00,36.05324,1.0995369999999998,1.2519436330720677,6.163198,6.481481,25.75229999999999,1556.072222221486
2024-10-17 08:18:00,37.5868,1.0416659999999993,1.2461111722646045,6.221062999999999,6.655097,26.331000000000017,1556.122222221486
2024-10-17 08:21:00,35.04051,0.9837959999999999,1.26335722871207,6.192127999999999,6.799772,25.173599999999965,1556.172222221486
2024-10-17 08:24:00,35.04051,1.070602,1.2882517505896698,6.192127999999999,6.655096,26.331000000000017,1556.222222221486
2024-10-17 08:27:00,37.09491,1.070602,1.2882472993810272,6.278937999999999,6.7418960000000006,26.909699999999987,1556.272222221486
2024-10-17 08:30:00,41.81134,0.8391209999999996,1.1872105256195769,5.902782,6.684031,28.067099999999982,1556.3222222214858
2024-10-17 08:33:00,44.38657,0.7523149999999994,1.1764415582077568,5.758101999999999,6.741897,29.224599999999953,1556.3722222214858
2024-10-17 08:36:00,40.21991,0.8391200000000003,1.2221999773562529,5.9027769999999995,6.770837,29.803200000000004,1556.4222222214858
2024-10-17 08:39:00,36.60301,0.8969909999999999,1.223239235315367,5.9895879999999995,6.712966999999999,27.199099999999987,1556.4722222214857
2024-10-17 08:42:00,35.56134,1.0127309999999996,1.2678118436717563,6.0763929999999995,6.626162,27.199100000000044,1556.5222222214857
2024-10-17 08:45:00,30.87384,1.157407,1.2967083386986455,6.336804,6.626156999999999,24.305600000000027,1556.5722222214856
2024-10-17 08:54:00,33.47801,1.3888889999999998,1.330176254045605,6.4525500000000005,6.336801,24.305600000000027,1556.5722222214856
2024-10-17 08:57:00,31.94444,1.2152779999999996,1.2862592873427476,6.30787,6.452542,24.01619999999997,1556.6222222214856
2024-10-17 09:00:00,32.43634,1.2152780000000005,1.3276583930916588,6.307874000000001,6.539356,23.1481,1556.6722222214855
2024-10-17 09:03:00,34.54861,1.070601,1.236094348324834,6.076388,6.4236070000000005,24.884299999999996,1556.7222222214855
2024-10-17 09:06:00,36.08218,1.0416659999999993,1.246106705554451,6.0763929999999995,6.510417,24.884299999999996,1556.7722222214854
2024-10-17 09:09:00,34.54861,1.070601,1.2360943483248326,6.134258000000001,6.481477,24.88420000000002,1556.8222222214854
2024-10-17 09:12:00,33.99884,1.0995369999999998,1.2519436330720686,6.134264,6.452547000000001,24.594899999999996,1556.8722222214853
2024-10-17 09:15:00,32.43634,1.0995369999999998,1.2115915216562538,6.134264,6.365737000000001,24.3056,1556.9222222214853
2024-10-17 09:18:00,33.47801,1.1863419999999998,1.2572901407504047,6.250004,6.394672000000001,24.305500000000023,1556.9722222214853
2024-10-17 09:21:00,30.38194,1.3020829999999997,1.3164945332908886,6.3657449999999995,6.394672000000001,22.858700000000027,1557.0222222214852
2024-10-17 09:27:00,31.94444,1.359954,1.2862622529911723,6.30787,6.163196,22.5694,1557.0222222214852
2024-10-17 09:30:00,32.43634,1.157407,1.2421883226109973,6.134264000000001,6.307867,23.4375,1557.0222222214852
2024-10-17 09:33:00,32.98611,1.0127309999999996,1.1909269811770749,5.960642999999999,6.336802,25.752399999999966,1557.0222222214852
2024-10-17 09:36:00,32.98611,0.9548609999999993,1.1583557659495516,5.844908,6.278937000000001,25.17360000000002,1557.0222222214852
2024-10-17 09:39:00,36.08218,0.9548610000000002,1.1838276646588708,5.787037000000001,6.278936,26.04169999999999,1557.0222222214852
2024-10-17 09:42:00,33.44907,0.9259259999999996,1.1795327940774583,5.844907999999999,6.394672,25.463000000000022,1557.0222222214852
2024-10-17 09:51:00,32.98611,0.983797,1.095466307313744,5.6423570000000005,5.87384,22.56940000000003,1557.0222222214852
2024-10-17 09:54:00,37.64468,0.8101849999999997,1.1336716004691525,5.468745999999999,6.192131000000001,28.06710000000004,1557.0222222214852
2024-10-17 09:57:00,30.38194,1.2152779999999996,1.2862592873427474,6.307869999999999,6.452542000000001,24.884299999999996,1557.0222222214852
2024-10-17 10:03:00,33.47801,1.4178239999999995,1.3739660240461902,6.626155,6.539351000000001,24.594899999999996,1557.0222222214852
2024-10-17 10:06:00,31.39468,1.2442130000000002,1.2871296649181736,6.42361,6.510417,24.594899999999996,1557.0222222214852
2024-10-17 10:09:00,32.95718,1.3020839999999998,1.3020829999794339,6.36574,6.365736,24.01619999999997,1557.0222222214852
2024-10-17 10:12:00,34.49074,1.1574080000000002,1.2421936217257799,6.1053239999999995,6.278936,22.858799999999974,1557.0222222214852
2024-10-17 10:15:00,34.49074,0.9837959999999999,1.2004367480229732,5.873842999999999,6.336807,26.04169999999999,1557.0222222214852
2024-10-17 10:27:00,35.04051,0.8969909999999999,1.0741161976254707,5.497681999999999,5.8738410000000005,24.594899999999996,1557.0222222214852
2024-10-17 10:30:00,36.60301,0.8101849999999997,1.0858136230988626,5.410882,6.018517000000001,26.04169999999999,1557.0222222214852
2024-10-17 10:33:00,30.35301,0.8391209999999996,1.1032960107070096,5.555553000000001,6.134262,24.884299999999996,1557.0222222214852
2024-10-17 12:12:00,32.95718,1.3020829999999997,1.3591312993199152,6.539354,6.655091,23.1481,1557.0222222214852
2024-10-17 12:15:00,32.43634,1.2152769999999995,1.327657862720536,6.481483999999999,6.712967000000001,23.14820000000003,1557.0722222214852
2024-10-17 12:18:00,31.42361,1.1863419999999998,1.2986454890798966,6.394679,6.626157000000001,23.4375,1557.1222222214851
2024-10-17 12:21:00,30.38194,1.157407,1.283213541917129,6.336809000000001,6.5972219999999995,22.858799999999974,1557.172222221485
2024-10-17 12:24:00,31.94444,1.2442130000000002,1.3012247640359178,6.336809000000001,6.452546,22.85880000000003,1557.222222221485
2024-10-17 12:27:00,32.95718,1.157407,1.2696343991370598,6.336804,6.568287,23.7269,1557.272222221485
2024-10-17 12:30:00,31.88657,1.0995369999999998,1.2519436330720677,6.163194000000001,6.481477,24.305499999999995,1557.322222221485
2024-10-17 12:33:00,33.99884,1.1284719999999995,1.2406149262420447,6.105323,6.336801,24.305499999999995,1557.372222221485
2024-10-17 12:36:00,33.99884,1.0416660000000002,1.2331442792222291,6.076388,6.481482000000001,25.46289999999999,1557.4222222214848
2024-10-17 12:39:00,31.94444,1.0416660000000002,1.2200952867045431,6.076388,6.452542,22.569399999999973,1557.4722222214848
2024-10-17 13:09:00,31.88657,1.2442130000000002,1.2002894244842524,5.989584000000001,5.902780999999999,21.990700000000004,1557.4722222214848
2024-10-17 13:12:00,30.87384,1.2152780000000005,1.2581809998842952,6.163194,6.249995999999999,22.85880000000003,1557.5222222214848
2024-10-17 13:15:00,33.99884,1.2152780000000005,1.2722678229896716,6.307874000000001,6.4236059999999995,25.173599999999965,1557.5722222214847
2024-10-17 13:18:00,32.43634,1.1863419999999998,1.2986454890798962,6.336809000000001,6.568287,23.148199999999974,1557.6222222214847
2024-10-17 13:21:00,32.95718,1.1863419999999998,1.2986502047781983,6.394673999999999,6.626162,22.85880000000003,1557.6722222214846
2024-10-17 13:24:00,32.95718,1.1863419999999998,1.3122481225021227,6.365739,6.626157000000001,23.7269,1557.7222222214846
2024-10-17 13:27:00,33.47801,1.2442130000000002,1.3291283656967028,6.394679,6.5682860000000005,23.14820000000003,1557.7722222214845
2024-10-17 13:30:00,34.49074,1.2152780000000005,1.3412790289861973,6.4525440000000005,6.712966,24.594899999999996,1557.8222222214845
2024-10-17 13:33:00,37.09491,1.0995369999999998,1.3045382672649155,6.365743999999999,6.799767000000001,25.46289999999999,1557.8722222214844
2024-10-17 13:36:00,35.04051,1.1284720000000004,1.3206789108602928,6.423614,6.828702000000001,25.46289999999999,1557.9222222214844
2024-10-17 13:39:00,37.09491,1.1574080000000002,1.34983936824562,6.394674,6.799766,25.463000000000022,1557.9722222214843
2024-10-17 13:42:00,36.60301,1.070601,1.3010907436872607,6.365738,6.857637,26.04170000000005,1558.0222222214843
2024-10-17 13:45:00,38.16551,1.0416659999999993,1.2971905278368943,6.307872999999999,6.857637,25.462900000000047,1558.0722222214843
2024-10-17 13:48:00,36.60301,0.9837959999999999,1.3002574461681768,6.221062999999999,6.915507,25.173599999999965,1558.1222222214842
2024-10-17 13:51:00,31.94444,0.9548609999999993,1.2706096224191026,6.192133,6.886572000000001,26.620299999999986,1558.1722222214842
2024-10-17 13:54:00,34.49074,1.157407,1.3366750362608166,6.394678000000001,6.770831,25.462900000000047,1558.2222222214841
2024-10-17 13:57:00,35.04051,1.070601,1.3138605326947925,6.365738,6.886577000000001,24.594899999999996,1558.272222221484
2024-10-17 14:00:00,35.04051,1.0995369999999998,1.3174903093930423,6.452544,6.915507,25.173599999999965,1558.322222221484
2024-10-17 14:03:00,34.49074,1.070601,1.3265537153801936,6.365738,6.915507,25.17360000000002,1558.372222221484
2024-10-17 14:06:00,34.49074,1.070601,1.3010907436872607,6.394678000000001,6.886577000000001,23.4375,1558.422222221484
2024-10-17 14:09:00,33.47801,1.0127310000000005,1.2928392926420125,6.3368079999999996,6.944447,24.88420000000002,1558.472222221484
2024-10-17 14:12:00,30.87384,1.0127310000000005,1.2928392926420125,6.3368079999999996,6.944447,26.04169999999999,1558.5222222214838
2024-10-17 14:15:00,30.87384,1.0995369999999998,1.3174903093930423,6.423614000000001,6.886577000000001,24.594899999999996,1558.5722222214838
2024-10-17 14:24:00,33.47801,1.2442130000000002,1.3566675607007124,6.510414000000001,6.741901,22.85880000000003,1558.5722222214838
2024-10-17 14:27:00,32.43634,1.1284720000000004,1.3337375210839846,6.4525440000000005,6.886572,23.4375,1558.6222222214838
2024-10-17 14:30:00,32.43634,1.157407,1.3498388142386293,6.4525440000000005,6.857637,24.30559999999997,1558.6722222214837
2024-10-17 14:33:00,31.94444,1.1863419999999998,1.3391889091175808,6.481479,6.799767000000001,23.4375,1558.7222222214837
2024-10-17 14:36:00,31.39468,1.2152769999999995,1.3548085344394154,6.510414,6.799767000000001,23.1481,1558.7722222214836
2024-10-17 14:39:00,32.43634,1.2442130000000002,1.3703007633239381,6.510414,6.770831,22.85880000000003,1558.8222222214836
2024-10-17 14:42:00,36.05324,1.2152780000000005,1.3548090720199013,6.5393539999999994,6.8287059999999995,25.75229999999999,1558.8722222214835
2024-10-17 14:45:00,30.87384,0.9548610000000002,1.3424382791345542,6.452544,7.320602999999999,24.594899999999996,1558.9222222214835
2024-10-17 14:48:00,30.38194,1.157407,1.3366750362608166,6.481484000000001,6.857637,22.56940000000003,1558.9722222214834
2024-10-17 14:51:00,33.99884,1.1284720000000004,1.2943337889936113,6.249998,6.597225999999999,22.280100000000004,1559.0222222214834
2024-10-17 14:54:00,32.43634,1.070602,1.2492576367937454,6.163194000000001,6.539352,21.70139999999998,1559.0722222214833
2024-10-17 14:57:00,32.95718,1.0995369999999998,1.2519436330720686,6.134264,6.452547000000001,24.01619999999997,1559.1222222214833
2024-10-17 15:00:00,32.95718,1.0995369999999998,1.2519436330720686,6.1053239999999995,6.4236070000000005,23.4375,1559.1722222214833
2024-10-17 15:03:00,31.42361,1.070601,1.2228504755322958,5.989578,6.307867,23.4375,1559.2222222214832
2024-10-17 15:06:00,31.39468,1.070601,1.2095182639090685,5.989578,6.278937000000001,23.726800000000026,1559.2722222214832
2024-10-17 15:09:00,30.87384,1.070601,1.2228504755322958,5.960648000000001,6.278937000000001,23.4375,1559.3222222214831
2024-10-17 15:12:00,30.87384,1.0416659999999993,1.180439276413522,5.902773,6.192127000000001,24.016200000000026,1559.372222221483
2024-10-17 15:21:00,31.94444,1.070601,1.182568049671001,5.844908,6.076387,24.016200000000026,1559.372222221483
2024-10-17 15:24:00,31.39468,1.157407,1.228329663220229,6.018514000000001,6.163197,23.1481,1559.372222221483
2024-10-17 15:27:00,32.98611,1.2442130000000002,1.3152217208801404,6.221069,6.365736,22.8587,1559.372222221483
2024-10-17 15:30:00,32.98611,1.1863419999999998,1.2986454890798966,6.221069,6.452547000000001,24.01619999999997,1559.372222221483
2024-10-17 15:33:00,34.49074,1.273148,1.3160729468467725,6.336804,6.4236059999999995,22.8587,1559.372222221483
2024-10-17 15:36:00,32.95718,1.157407,1.2696343991370598,6.221064000000001,6.452547000000001,24.305499999999995,1559.372222221483
2024-10-17 15:39:00,32.98611,1.157407,1.2696296896419879,6.221069,6.452542,24.305600000000027,1559.372222221483
2024-10-17 15:48:00,30.87384,1.2442130000000002,1.272933214358375,6.076384,6.1342609999999995,21.990700000000004,1559.372222221483
