Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-10-17 15:51:00,30.38194,1.0995369999999998,1.1979618645058574,5.960644,6.163197,22.280100000000004,1559.372222221483
2024-10-17 15:54:00,30.35301,1.0995369999999998,1.1979571347820661,5.9317139999999995,6.134257,21.70139999999998,1559.372222221483
2024-10-17 15:57:00,31.94444,1.1284720000000004,1.213207454494561,5.902778,6.076385999999999,20.254599999999982,1559.372222221483
2024-10-18 07:36:00,35.56134,1.0995369999999998,1.4553787824842979,7.1180579999999996,7.8993009999999995,24.884299999999996,1559.372222221483
2024-10-18 07:39:00,38.16551,1.0416669999999995,1.4081264140551424,6.857638,7.667821000000001,27.199100000000044,1559.422222221483
2024-10-18 07:42:00,38.65741,1.0127319999999997,1.390343051967695,6.655093,7.494211000000001,26.909699999999987,1559.472222221483
2024-10-18 07:45:00,37.64468,0.8391200000000003,1.2793681860854633,6.307872,7.320602,26.041600000000017,1559.522222221483
2024-10-18 07:48:00,36.60301,0.8391200000000003,1.2566633712461766,6.1631920000000004,7.118052,27.199099999999987,1559.572222221483
2024-10-18 07:51:00,34.54861,0.868055,1.2523396844033252,6.134262,7.002317,25.75229999999999,1559.6222222214828
2024-10-18 07:54:00,36.60301,0.7233800000000006,1.1346235813360366,5.8738459999999995,6.8287059999999995,25.462999999999965,1559.6722222214828
2024-10-18 07:57:00,40.76968,0.7523150000000003,1.220641549503647,5.844907000000001,6.944442,30.671299999999974,1559.7222222214828
2024-10-18 08:00:00,30.87384,0.8969899999999997,1.2470954219548156,6.2500029999999995,7.031253,25.462999999999965,1559.7722222214827
2024-10-18 08:03:00,33.99884,0.9548610000000002,1.2338444115064935,6.163192,6.770830999999999,24.305499999999995,1559.8222222214827
2024-10-18 08:06:00,45.97801,0.6076390000000007,1.1061923063925192,5.410884,6.626155,30.092600000000004,1559.8722222214826
2024-10-18 08:09:00,36.08218,0.694445,1.2224761418224848,5.8449029999999995,7.118058,27.199099999999987,1559.9222222214826
2024-10-18 08:12:00,33.44907,0.9259259999999996,1.2530047842689267,6.163198,6.886572000000001,26.04169999999999,1559.9722222214825
2024-10-18 08:15:00,34.54861,1.0416659999999993,1.2717992267119524,6.2500029999999995,6.741897,25.463000000000022,1560.0222222214825
2024-10-18 08:18:00,33.47801,0.9259259999999996,1.2530047842689267,6.1631979999999995,6.886572,25.46290000000002,1560.0722222214824
2024-10-18 08:21:00,32.43634,0.9259259999999996,1.2165826868348617,6.105328,6.7419020000000005,25.462999999999994,1560.1222222214824
2024-10-18 08:24:00,31.94444,1.070601,1.2623366207787812,6.249998,6.655097,24.594899999999996,1560.1722222214823
2024-10-18 08:30:00,34.49074,1.1284719999999995,1.2406149262420447,6.192133,6.423611,23.7269,1560.1722222214823
2024-10-18 08:33:00,36.08218,0.9259260000000005,1.2043031493160647,5.902782,6.510415999999999,26.331000000000017,1560.2222222214823
2024-10-18 08:36:00,38.16551,0.8391210000000004,1.1754226026576016,5.758107000000001,6.510415999999999,26.041600000000017,1560.2722222214823
2024-10-18 08:39:00,38.65741,0.7523149999999994,1.1199701394027695,5.671291999999999,6.510417,27.77770000000001,1560.3222222214822
2024-10-18 08:42:00,31.39468,0.9548610000000002,1.208980308329017,6.0763940000000005,6.6261529999999995,24.594900000000024,1560.3722222214822
2024-10-18 08:45:00,34.54861,1.2731480000000008,1.287560824334132,6.2789340000000005,6.307866,24.30559999999997,1560.4222222214821
2024-10-18 08:48:00,37.64468,1.157407,1.323436608104077,6.2500029999999995,6.597226,26.620300000000043,1560.472222221482
2024-10-18 08:51:00,40.24884,1.070602,1.3391815478455669,6.423608000000001,7.002316,26.909699999999987,1560.522222221482
2024-10-18 08:54:00,36.08218,1.0416660000000002,1.3594551442251726,6.539349,7.2337929999999995,27.488400000000013,1560.572222221482
2024-10-18 08:57:00,37.09491,1.0995369999999998,1.3685576715313148,6.5104180000000005,7.089121,26.909700000000043,1560.622222221482
2024-10-18 09:00:00,42.30324,0.8969910000000008,1.317243441298802,6.2499970000000005,7.204866,28.93520000000001,1560.672222221482
2024-10-18 09:03:00,39.20718,0.8391200000000003,1.2906407622256908,6.221067000000001,7.262727,28.93520000000001,1560.7222222214818
2024-10-18 09:06:00,35.04051,0.9548609999999993,1.3542029467045826,6.394672999999999,7.2916620000000005,27.199100000000044,1560.7722222214818
2024-10-18 09:09:00,32.43634,1.0416670000000003,1.3347502035140497,6.568284,7.2048570000000005,26.331000000000017,1560.8222222214818
2024-10-18 09:12:00,33.44907,1.157407,1.3759327499894818,6.6261540000000005,7.089117,26.04169999999999,1560.8722222214817
2024-10-18 09:15:00,33.47801,1.157407,1.3629255227133064,6.6261540000000005,7.060187000000001,26.90979999999996,1560.9222222214817
2024-10-18 09:18:00,31.94444,1.1863419999999998,1.378984741333412,6.655093999999999,7.060182,24.884299999999996,1560.9722222214816
2024-10-18 09:21:00,31.39468,1.3020829999999997,1.4283380514742818,6.770834999999999,7.031251999999999,22.28000000000003,1561.0222222214816
2024-10-18 09:30:00,33.47801,1.2442130000000002,1.3566628333489283,6.481484000000001,6.712961000000001,24.016200000000026,1561.0222222214816
2024-10-18 09:33:00,35.04051,1.070601,1.2753308957907414,6.3368079999999996,6.770837,24.30559999999997,1561.0222222214816
2024-10-18 09:36:00,33.47801,1.0995369999999998,1.3558989432167232,6.452543,7.002316,25.46289999999999,1561.0222222214816
2024-10-18 09:39:00,36.60301,1.070602,1.326554292245625,6.423608000000001,6.973376,27.488400000000013,1561.0222222214816
2024-10-18 09:42:00,36.60301,0.9837959999999999,1.3002574461681768,6.3657379999999995,7.060182,25.462999999999994,1561.0222222214816
2024-10-18 09:45:00,32.43634,1.0127319999999997,1.3542420856308743,6.510414000000001,7.262732,25.462900000000047,1561.0222222214816
2024-10-18 09:51:00,33.47801,1.2152770000000004,1.3548085344394154,6.655088000000001,6.944440999999999,23.4375,1561.0222222214816
2024-10-18 09:54:00,35.56134,1.1284720000000004,1.3979194235579553,6.655088000000001,7.233796,26.620300000000043,1561.0722222214815
2024-10-18 09:57:00,37.64468,1.1574080000000002,1.414533488469617,6.7129639999999995,7.262736,26.041600000000017,1561.1222222214815
2024-10-18 10:00:00,35.04051,1.1284720000000004,1.4105458683877017,6.770834,7.3784719999999995,26.331099999999992,1561.1722222214814
2024-10-18 10:03:00,34.49074,1.157407,1.4272636276607582,6.857634,7.436347,28.64580000000001,1561.2222222214814
2024-10-18 10:06:00,34.54861,1.157407,1.4145329168761327,6.799764000000001,7.349537,26.04169999999999,1561.2722222214813
2024-10-18 10:09:00,31.94444,1.157407,1.4145329168761336,6.828703999999999,7.378477,25.462999999999965,1561.3222222214813
2024-10-18 10:12:00,32.95718,1.1863419999999998,1.4051382986513332,6.770829000000001,7.233797000000001,24.884299999999996,1561.3722222214813
2024-10-18 10:15:00,35.56134,1.2152780000000005,1.3949170456324205,6.741894,7.118056,24.30559999999997,1561.4222222214812
2024-10-18 10:18:00,36.05324,1.070601,1.3766499616545613,6.626158,7.291667,25.173699999999997,1561.4722222214812
2024-10-18 10:21:00,35.04051,1.0416660000000002,1.347136635134438,6.539348,7.204861999999999,24.30559999999997,1561.5222222214811
2024-10-18 10:24:00,32.98611,1.157407,1.4017346215135846,6.655089,7.175922000000001,25.173599999999965,1561.572222221481
2024-10-18 10:27:00,30.38194,1.1863419999999998,1.392098468546438,6.770834,7.204861999999999,24.884299999999996,1561.622222221481
2024-10-18 10:30:00,32.43634,1.2152780000000005,1.3949124663350474,6.712964,7.089116000000001,23.7269,1561.672222221481
2024-10-18 10:33:00,30.87384,1.070601,1.351735378217635,6.539348,7.146987000000001,24.305499999999995,1561.722222221481
2024-10-18 10:39:00,32.43634,1.157407,1.3629255227133055,6.626153,7.060185999999999,23.7269,1561.722222221481
2024-10-18 10:42:00,33.47801,1.0995369999999998,1.3558989432167232,6.684024000000001,7.233797000000001,26.331000000000017,1561.722222221481
2024-10-18 10:45:00,32.43634,1.070602,1.3517359623756344,6.568284,7.175922000000001,25.75229999999999,1561.722222221481
2024-10-18 10:48:00,30.35301,1.1284720000000004,1.3852218572978827,6.6261540000000005,7.175922000000001,24.59499999999997,1561.722222221481
2024-10-18 10:51:00,32.98611,1.2442130000000002,1.4107125953639974,6.770829000000001,7.118055999999999,24.30559999999997,1561.722222221481
2024-10-18 10:54:00,30.35301,1.157407,1.3888670081745338,6.712964,7.2048570000000005,24.884299999999996,1561.722222221481
2024-10-18 11:03:00,30.35301,1.2442130000000002,1.3838495760276541,6.655094000000001,6.944441,21.990700000000004,1561.722222221481
2024-10-18 11:06:00,33.99884,1.2442130000000002,1.3973210013037471,6.655094000000001,6.973381000000001,22.569399999999973,1561.722222221481
2024-10-18 11:09:00,33.99884,1.157407,1.3759327499894818,6.712964,7.175927,24.016200000000026,1561.722222221481
2024-10-18 11:12:00,30.87384,1.0995370000000007,1.355898943216724,6.568284000000001,7.118057,24.01619999999997,1561.722222221481
2024-10-18 11:21:00,30.38194,1.157407,1.362921013768881,6.626158,7.060181000000001,21.122699999999952,1561.722222221481
2024-10-18 11:24:00,30.87384,1.0995369999999998,1.3685576715313148,6.597224000000001,7.175927,21.990800000000036,1561.722222221481
2024-10-18 11:30:00,30.87384,1.157407,1.388871466659957,6.770828,7.262731,22.280100000000004,1561.722222221481
2024-10-18 11:33:00,35.56134,1.157407,1.4017390557386118,6.712958,7.233801000000001,24.884299999999996,1561.722222221481
2024-10-18 11:36:00,36.08218,1.1284720000000004,1.3979194235579553,6.655088000000001,7.233796,23.148199999999974,1561.722222221481
2024-10-18 11:39:00,36.08218,1.070601,1.364227365930045,6.655088000000001,7.291667,27.199100000000044,1561.722222221481
2024-10-18 11:42:00,35.56134,1.0127310000000005,1.3663322015288035,6.568288000000001,7.349537,25.173500000000047,1561.722222221481
2024-10-18 11:45:00,30.87384,1.0127310000000005,1.3420862140257999,6.539348,7.262727,24.594899999999996,1561.722222221481
2024-10-18 11:51:00,33.47801,1.2442130000000002,1.3973210013037471,6.770834,7.089121,23.726800000000026,1561.722222221481
2024-10-18 11:54:00,35.56134,1.2152780000000005,1.4081269144178592,6.741894000000001,7.146986,25.173699999999997,1561.722222221481
2024-10-18 11:57:00,35.04051,1.1284720000000004,1.397915047637232,6.655094000000001,7.233792,24.884299999999996,1561.722222221481
2024-10-18 12:06:00,34.49074,1.157407,1.3629255227133055,6.626153,7.060185999999999,24.305600000000027,1561.722222221481
2024-10-18 12:09:00,35.59028,1.1574080000000002,1.4017351896485908,6.597224000000001,7.118055999999999,24.594899999999996,1561.722222221481
2024-10-18 12:12:00,34.49074,1.1863419999999998,1.4181016791894945,6.770834,7.262732000000001,25.462900000000047,1561.722222221481
2024-10-18 12:18:00,36.05324,1.0995369999999998,1.3811488149962778,6.539353,7.146986,25.173699999999997,1561.722222221481
2024-10-18 12:21:00,36.60301,1.0995369999999998,1.3431664569555328,6.568288,7.089121,26.041699999999963,1561.772222221481
2024-10-18 12:24:00,36.60301,1.0416659999999993,1.3471366351344374,6.510413,7.175927,26.620300000000043,1561.8222222214808
2024-10-18 12:27:00,37.09491,1.070601,1.3766499616545613,6.539348,7.2048570000000005,25.173699999999968,1561.8722222214808
2024-10-18 12:30:00,36.08218,1.0416660000000002,1.3594551442251726,6.510418,7.204861999999999,27.199000000000012,1561.9222222214808
2024-10-18 12:33:00,34.49074,1.0127309999999996,1.3420862140257996,6.452543,7.175922000000001,26.90980000000002,1561.9722222214807
2024-10-18 12:36:00,34.49074,1.0416659999999993,1.3347496135684274,6.452543,7.089117,26.331000000000017,1562.0222222214807
2024-10-18 12:39:00,32.95718,1.0416660000000002,1.3222966842929922,6.510418,7.118052,26.04169999999999,1562.0722222214806
2024-10-18 12:42:00,32.95718,1.0416659999999993,1.3347496135684274,6.452543,7.089117,24.884299999999996,1562.1222222214806
2024-10-18 12:45:00,31.94444,1.0416659999999993,1.3347496135684274,6.452543,7.089117,24.594900000000052,1562.1722222214805
2024-10-18 12:48:00,33.47801,1.1284719999999995,1.3596239479717773,6.510413,7.002311,24.305500000000052,1562.2222222214805
2024-10-18 12:51:00,31.39468,0.9548609999999993,1.3067948272757441,6.365743,7.146992000000001,24.016200000000026,1562.2722222214804
2024-10-18 13:06:00,30.38194,1.157407,1.323436608104076,6.481478000000001,6.828701,20.83340000000004,1562.2722222214804
2024-10-18 13:15:00,32.95718,1.1863420000000007,1.3525320820894862,6.568288000000001,6.915506,23.4375,1562.2722222214804
2024-10-18 13:18:00,32.43634,1.157407,1.3629255227133055,6.568284000000001,7.002317,23.7269,1562.2722222214804
2024-10-18 13:24:00,31.94444,1.157407,1.323436608104077,6.510418,6.857641,21.701300000000003,1562.2722222214804
2024-10-18 13:27:00,35.04051,1.157407,1.3498388142386293,6.510418,6.9155109999999995,25.17360000000002,1562.3222222214804
2024-10-18 13:30:00,36.08218,1.1284720000000004,1.346720001160509,6.481478000000001,6.944445999999999,24.01619999999997,1562.3722222214803
2024-10-18 13:33:00,34.49074,1.0127310000000005,1.3175928056783595,6.394678000000001,7.060186999999999,25.173699999999997,1562.4222222214803
2024-10-18 13:36:00,34.49074,1.0995369999999998,1.3303671707349056,6.394672999999999,6.886576,26.041600000000017,1562.4722222214803
2024-10-18 13:39:00,36.60301,1.0416659999999993,1.334749613568428,6.394672999999999,7.0312470000000005,26.331099999999964,1562.5222222214802
2024-10-18 13:42:00,34.49074,1.0995369999999998,1.3431664569555328,6.452543,6.973376,24.88420000000002,1562.5722222214802
2024-10-18 13:45:00,38.16551,1.0995369999999998,1.3558945556905,6.481482999999999,7.031245999999999,25.75229999999999,1562.6222222214801
2024-10-18 13:48:00,40.21991,1.0995369999999998,1.3936783785158942,6.510413,7.146986,26.04159999999999,1562.67222222148
2024-10-18 13:51:00,39.69907,1.0416659999999993,1.371715230423276,6.626153,7.349537,29.224499999999978,1562.72222222148
2024-10-18 13:54:00,38.65741,1.0416659999999993,1.383914134176919,6.626153,7.378477,27.488399999999984,1562.77222222148
2024-10-18 13:57:00,41.26157,1.070602,1.4257296386440668,6.626157999999999,7.407406,28.35650000000001,1562.82222222148
2024-10-18 14:00:00,39.69907,1.0127309999999996,1.402264592444691,6.626153,7.494212,28.067099999999982,1562.87222222148
2024-10-18 14:03:00,38.65741,1.070601,1.413551424838025,6.712958,7.465277,28.067199999999985,1562.9222222214798
2024-10-18 14:06:00,39.69907,1.1574080000000002,1.477530532815809,6.8576440000000005,7.552085999999999,28.06710000000001,1562.9722222214798
2024-10-18 14:09:00,40.7118,1.1574080000000002,1.477530532815809,6.8576440000000005,7.552085999999999,27.777799999999985,1563.0222222214798
2024-10-18 14:12:00,41.26157,1.0995369999999998,1.4553829960626015,6.799764,7.581017000000001,28.935099999999977,1563.0722222214797
2024-10-18 14:15:00,39.69907,1.070602,1.4619296659274066,6.741894,7.609952000000001,28.64590000000001,1563.1222222214797
2024-10-18 14:18:00,38.16551,1.0416660000000002,1.4081299671401297,6.712958,7.5231520000000005,29.224500000000006,1563.1722222214796
2024-10-18 14:21:00,37.09491,1.0995369999999998,1.4308830040093656,6.741894,7.465277,27.777800000000013,1563.2222222214796
2024-10-18 14:24:00,37.09491,1.0995369999999998,1.40614361619737,6.799764,7.465277,27.77770000000001,1563.2722222214795
2024-10-18 14:27:00,37.09491,1.0995369999999998,1.443160114036881,6.7129639999999995,7.465277,28.64580000000001,1563.3222222214795
2024-10-18 14:30:00,37.09491,1.070601,1.389013349043431,6.684028,7.378477,28.93520000000001,1563.3722222214794
2024-10-18 14:33:00,36.60301,1.070601,1.3890133490434302,6.655088000000001,7.349537,28.93520000000001,1563.4222222214794
2024-10-18 14:36:00,35.04051,1.070601,1.401310513475894,6.568288000000001,7.291667,27.488400000000013,1563.4722222214793
2024-10-18 14:39:00,36.05324,1.1284720000000004,1.41055022152431,6.655088000000001,7.262736,26.909699999999987,1563.5222222214793
2024-10-18 14:42:00,38.65741,1.0995369999999998,1.406143616197369,6.626153,7.291665999999999,28.067199999999985,1563.5722222214793
2024-10-18 14:45:00,40.21991,1.0416659999999993,1.383914134176919,6.626153,7.378477,28.935100000000006,1563.6222222214792
2024-10-18 14:48:00,40.21991,1.0127309999999996,1.39034243416813,6.539353,7.3784719999999995,28.067199999999985,1563.6722222214792
2024-10-18 14:51:00,38.65741,1.070601,1.44991658726776,6.799768,7.638887,28.356499999999983,1563.7222222214791
2024-10-18 14:54:00,42.30324,1.070601,1.413551424838025,6.712958,7.465277,27.488400000000013,1563.772222221479
2024-10-18 14:57:00,41.26157,1.1284720000000004,1.4480494931956558,6.712958,7.407406,28.067099999999982,1563.822222221479
2024-10-18 15:00:00,42.82407,1.0416659999999993,1.4081258026149681,6.655092999999999,7.465277,29.51399999999998,1563.872222221479
2024-10-18 15:03:00,41.78241,1.0127309999999996,1.402264592444691,6.626153,7.494212,28.067199999999985,1563.922222221479
2024-10-18 15:06:00,40.21991,1.0416659999999993,1.4081299671401288,6.626153,7.436347,30.3819,1563.972222221479
2024-10-18 15:09:00,40.21991,1.0416660000000002,1.3960491197248905,6.626158,7.407412,29.513900000000007,1564.0222222214788
2024-10-18 15:12:00,38.16551,1.0416660000000002,1.3839099293356485,6.626158,7.3784719999999995,28.06710000000001,1564.0722222214788
2024-10-18 15:15:00,38.65741,1.0995369999999998,1.40614361619737,6.597223,7.262736,28.067200000000014,1564.1222222214788
2024-10-18 15:18:00,41.78241,1.0995369999999998,1.40614361619737,6.568288,7.233801000000001,29.803200000000004,1564.1722222214787
2024-10-18 15:21:00,41.78241,1.0416659999999993,1.3839099293356478,6.539353,7.291667,29.513799999999975,1564.2222222214787
2024-10-18 15:24:00,37.61574,1.0995370000000007,1.4308830040093663,6.6261540000000005,7.349537,27.488400000000013,1564.2722222214786
2024-10-18 15:27:00,33.99884,1.0995370000000007,1.4185418047623537,6.712964,7.407406999999999,27.199099999999987,1564.3222222214786
2024-10-18 15:30:00,32.95718,1.157407,1.439924049896718,6.712964,7.320607000000001,26.331099999999992,1564.3722222214785
2024-10-18 15:33:00,33.47801,1.157407,1.4145329168761336,6.770834,7.320607000000001,26.04169999999999,1564.4222222214785
2024-10-18 15:36:00,36.08218,1.2442130000000002,1.4635132457643563,6.799764000000001,7.262731,26.33099999999996,1564.4722222214784
2024-10-18 15:39:00,39.17824,1.186343,1.4438293083580933,6.741894,7.291671,26.331099999999992,1564.5222222214784
2024-10-18 15:42:00,39.69907,1.1284720000000004,1.423111559897503,6.684028,7.320606,26.331000000000017,1564.5722222214783
2024-10-18 15:45:00,39.69907,1.0416659999999993,1.383914134176919,6.626153,7.378477,28.64580000000001,1564.6222222214783
2024-10-18 15:48:00,38.65741,1.070602,1.4257296386440668,6.7129639999999995,7.494212,28.356499999999983,1564.6722222214783
2024-10-18 15:51:00,33.99884,1.0416670000000003,1.3839105337213538,6.655094,7.407406999999999,28.935299999999984,1564.7222222214782
2024-10-18 15:54:00,34.49074,1.1574080000000002,1.4272598151612272,6.655094,7.233796,25.75229999999999,1564.7722222214782
2024-10-18 15:57:00,33.99884,1.0995369999999998,1.3936783785158942,6.597224000000001,7.233797000000001,25.462999999999965,1564.8222222214781
2024-10-18 16:00:00,33.99884,1.1284720000000004,1.397915047637232,6.568288000000001,7.146986,25.463000000000022,1564.872222221478
2024-10-18 16:03:00,35.04051,1.070601,1.364227365930045,6.539348,7.175927,26.331099999999992,1564.922222221478
2024-10-18 16:06:00,31.39468,0.9837959999999999,1.3485695366036416,6.423608,7.233792000000001,25.17360000000002,1564.972222221478
2024-10-18 16:12:00,30.38194,1.0127310000000005,1.329873321118608,6.423608,7.118057,21.70139999999998,1564.972222221478
2024-10-19 08:18:00,65.65394,1.5914350000000006,2.467124384241398,8.998847,11.024301999999999,49.47910000000002,1564.972222221478
2024-10-19 08:21:00,32.95718,0.20254700000000003,1.510193277358975,7.696757,12.557870000000001,27.199099999999987,1564.972222221478
2024-10-19 08:45:00,32.98611,0.3761570000000001,1.1431563454002684,5.758098,7.957171,23.72679999999997,1564.972222221478
2024-10-19 12:27:00,30.35301,1.9097220000000004,1.2424470138240518,7.118054000000001,5.960652,19.097199999999987,1564.972222221478
2024-10-19 15:45:00,39.12037,1.5625,1.163573812571588,5.873844000000001,5.150464,26.909699999999987,1564.972222221478
2024-10-21 07:27:00,37.09491,0.14467600000000047,1.3953646193531248,7.2916620000000005,12.268516,32.98609999999999,1564.972222221478
2024-10-21 07:30:00,34.49074,0.8391200000000003,1.8062998436398825,8.796297,11.284716999999999,26.331099999999992,1565.022222221478
2024-10-21 07:33:00,41.29051,1.0995369999999998,1.789065670155334,8.564817000000001,10.185190000000002,27.777799999999957,1565.072222221478
2024-10-21 07:36:00,45.92014,0.9837960000000008,1.7493305564138417,8.159722,10.011576000000002,31.25,1565.1222222214778
2024-10-21 07:39:00,45.92014,0.868055,1.6214463397892416,7.523152,9.374997,32.11810000000003,1565.1722222214778
2024-10-21 07:42:00,45.92014,0.868055,1.528093991229642,7.2916620000000005,8.883107,33.56479999999999,1565.2222222214778
2024-10-21 07:45:00,45.92014,0.8391200000000003,1.4648547962411005,6.886572000000001,8.391202,31.25,1565.2722222214777
2024-10-21 07:48:00,43.31597,0.868055,1.4101152209350973,6.741902,8.015047000000001,31.828700000000026,1565.3222222214777
2024-10-21 07:51:00,43.86574,0.9259260000000005,1.404693544566301,6.655092,7.754626,30.092600000000004,1565.3722222214776
2024-10-21 07:54:00,44.38657,0.8101849999999997,1.3263013331695708,6.365742,7.581017000000001,32.11809999999997,1565.4222222214776
2024-10-21 07:57:00,42.30324,0.78125,1.2734796097328425,6.221067,7.378477,32.117999999999995,1565.4722222214775
2024-10-21 08:00:00,50.60764,0.5787040000000001,1.1548551022627047,5.642364,7.08912,35.30090000000001,1565.5222222214775
2024-10-21 08:03:00,44.90741,0.6655090000000001,1.2218798655756988,5.9606520000000005,7.320602999999999,34.43289999999999,1565.5722222214774
2024-10-21 08:06:00,39.69907,0.8680559999999993,1.2869821811801503,6.221067999999999,7.175922,29.224500000000035,1565.6222222214774
2024-10-21 08:09:00,45.92014,0.7523150000000003,1.1427321779971318,5.787035,6.68403,32.4075,1565.6722222214773
2024-10-21 08:12:00,49.59491,0.5208329999999997,1.1651519595305895,5.381946,7.060182999999999,37.905100000000004,1565.7222222214773
2024-10-21 08:15:00,36.05324,0.8969900000000006,1.2824258547318106,6.192128,7.060188,28.935299999999984,1565.7722222214773
2024-10-21 08:18:00,33.47801,1.0127310000000005,1.2678118436717571,6.278938,6.828707,28.93520000000001,1565.8222222214772
2024-10-21 08:21:00,39.20718,1.0995369999999998,1.406143616197369,6.597218000000001,7.262731,29.22460000000001,1565.8722222214772
2024-10-21 08:24:00,39.20718,1.0127309999999996,1.3175928056783588,6.365743,7.031251999999999,30.671299999999974,1565.922222221477
2024-10-21 08:27:00,41.78241,0.983797,1.275723413086435,6.250003,6.886576,31.5394,1565.972222221477
2024-10-21 08:30:00,44.41551,0.8391209999999996,1.222200620127082,5.931711999999999,6.799771000000001,32.986099999999965,1566.022222221477
2024-10-21 08:33:00,49.53704,0.6076389999999998,1.126813262177559,5.43982,6.712961,34.72229999999996,1566.072222221477
2024-10-21 08:36:00,48.03241,0.5497690000000004,1.1119595889588338,5.4398159999999995,6.857637,36.74770000000001,1566.122222221477
2024-10-21 08:39:00,49.59491,0.578703,1.1148280725338846,5.41088,6.741897,35.87959999999998,1566.1722222214769
2024-10-21 08:42:00,39.69907,0.7523149999999994,1.2096698698514117,5.844908,6.915513000000001,33.275499999999965,1566.2222222214768
2024-10-21 08:45:00,34.49074,1.0995370000000007,1.2915134463902072,6.2789340000000005,6.684027,27.488499999999988,1566.2722222214768
2024-10-21 08:48:00,32.43634,1.186343,1.312248657285654,6.36574,6.626156999999999,26.62039999999996,1566.3222222214767
2024-10-21 08:51:00,35.04051,1.2442130000000002,1.2871247754460566,6.307874000000001,6.394671,26.04169999999999,1566.3722222214767
2024-10-21 08:54:00,35.56134,1.1863419999999998,1.2849574623659663,6.249999000000001,6.452547000000001,26.331000000000017,1566.4222222214767
2024-10-21 08:57:00,33.99884,1.157407,1.283213541917129,6.2789340000000005,6.539346999999999,25.752300000000048,1566.4722222214766
2024-10-21 09:00:00,31.42361,1.1863419999999998,1.2572901407504047,6.250004,6.394672000000001,24.884299999999996,1566.5222222214766
2024-10-21 09:03:00,32.43634,1.2152780000000005,1.2722678229896716,6.134264000000001,6.249995999999999,23.726800000000026,1566.5722222214765
2024-10-21 09:06:00,33.99884,1.1574080000000002,1.2002869354506591,6.0763940000000005,6.163195999999999,25.173599999999965,1566.6222222214765
2024-10-21 09:09:00,34.54861,1.0995369999999998,1.2519436330720677,5.989584000000001,6.307867,26.909700000000043,1566.6722222214764
2024-10-21 09:12:00,37.64468,1.157407,1.2696343991370598,6.134258000000001,6.365741000000001,27.199100000000044,1566.7222222214764
2024-10-21 09:15:00,39.17824,1.1284719999999995,1.3206789108602919,6.2500029999999995,6.655091,26.331000000000017,1566.7722222214763
2024-10-21 09:18:00,39.69907,1.0416659999999993,1.2589939031789594,6.163193,6.626157000000001,26.90980000000002,1566.8222222214763
2024-10-21 09:21:00,38.68634,1.0416660000000002,1.2589939031789597,6.192128,6.655092000000001,28.645899999999983,1566.8722222214762
2024-10-21 09:24:00,36.08218,1.1284720000000004,1.3206834365573994,6.249999000000001,6.655097,27.777800000000013,1566.9222222214762
2024-10-21 09:27:00,33.99884,1.1284720000000004,1.2943337889936113,6.2789340000000005,6.626162,26.909700000000043,1566.9722222214762
2024-10-21 09:30:00,35.04051,1.0995369999999998,1.2519436330720677,6.105323,6.4236059999999995,26.04170000000005,1567.022222221476
2024-10-21 09:33:00,37.64468,1.0995369999999998,1.2385818728480587,6.047458,6.336801,27.199000000000012,1567.072222221476
2024-10-21 09:36:00,36.60301,0.9548609999999993,1.1711344625295736,5.873837999999999,6.336807,27.777800000000013,1567.122222221476
2024-10-21 09:39:00,36.05324,0.8969909999999999,1.1869625759536298,5.8159730000000005,6.452542,26.62039999999996,1567.172222221476
2024-10-21 09:42:00,33.99884,0.8969909999999999,1.162432050909824,5.844908,6.4236070000000005,26.33099999999996,1567.222222221476
2024-10-21 09:45:00,32.43634,0.9837959999999999,1.1876202414967407,5.9027780000000005,6.336802,25.75229999999999,1567.2722222214759
2024-10-21 09:51:00,30.38194,1.2442130000000002,1.2586270597893192,6.1921289999999996,6.221066,22.858799999999974,1567.2722222214759
2024-10-21 09:54:00,32.98611,1.3310189999999995,1.2871276416738011,6.2789399999999995,6.192131000000001,24.305499999999995,1567.2722222214759
2024-10-21 09:57:00,32.43634,1.2442129999999993,1.3012247640359158,6.30787,6.4236070000000005,22.569500000000005,1567.2722222214759
2024-10-21 10:00:00,31.39468,1.2152769999999995,1.258180488184794,6.221063999999999,6.307867,23.14820000000003,1567.2722222214759
2024-10-21 10:03:00,32.43634,1.1863419999999998,1.2433143086203273,6.1921289999999996,6.307867,24.59499999999997,1567.2722222214759
2024-10-21 10:06:00,33.47801,1.1863419999999998,1.2572901407504047,6.250004,6.394672000000001,24.305600000000027,1567.2722222214759
2024-10-21 10:09:00,30.38194,1.186343,1.271177067400501,6.163189999999999,6.336807,24.30559999999997,1567.2722222214759
2024-10-21 10:15:00,30.38194,1.1574080000000002,1.1718204323659709,5.960644,5.989585999999999,23.7269,1567.2722222214759
2024-10-21 10:18:00,32.43634,1.1284720000000004,1.1854004646794534,5.844908,5.9606460000000006,24.305500000000052,1567.3222222214758
2024-10-21 10:21:00,31.39468,1.0416660000000002,1.1262446227260148,5.787038000000001,5.9606520000000005,24.305499999999995,1567.3722222214758
2024-10-21 10:24:00,30.38194,1.0416660000000002,1.1399463040080047,5.758098,5.9606520000000005,24.016200000000026,1567.4222222214757
2024-10-21 10:27:00,31.94444,1.1284720000000004,1.15716585293023,5.787038000000001,5.844906,24.016200000000026,1567.4722222214757
2024-10-21 10:30:00,31.94444,1.1574080000000002,1.1718204323659709,5.844904,5.873846,23.7269,1567.5222222214757
2024-10-21 10:33:00,33.99884,1.1574080000000002,1.2002918170626498,5.844904,5.931716,24.88420000000002,1567.5722222214756
2024-10-21 10:36:00,31.39468,1.070602,1.1825685839557527,5.9317139999999995,6.163192,23.4375,1567.6222222214756
2024-10-21 10:39:00,32.43634,1.0416659999999993,1.167040232202191,5.902773,6.163197,24.884299999999996,1567.6722222214755
2024-10-21 10:42:00,31.39468,0.9837959999999999,1.148675660356151,5.7580979999999995,6.105322,23.7269,1567.7222222214755
2024-10-21 10:45:00,30.38194,1.070601,1.1552379061643612,5.815968,5.989587,23.4375,1567.7722222214754
2024-10-21 11:03:00,30.38194,1.2152780000000005,1.1713389368875322,5.873844000000001,5.7870360000000005,22.280100000000004,1567.7722222214754
2024-10-21 11:30:00,33.47801,1.273148,1.3441876893597537,6.249999000000001,6.394671,22.569399999999973,1567.7722222214754
2024-10-21 11:33:00,35.56134,1.2152780000000005,1.2722726747611341,6.163194,6.278936,25.75229999999999,1567.8222222214754
2024-10-21 11:36:00,36.08218,1.157407,1.2832135419171298,6.192134,6.452547000000001,26.041600000000017,1567.8722222214753
2024-10-21 11:39:00,36.08218,1.1574080000000002,1.2696349309612196,6.221064,6.452546,28.64580000000001,1567.9222222214753
2024-10-21 11:42:00,36.60301,1.0416660000000002,1.2331442792222291,6.076388,6.481482000000001,26.62039999999996,1567.9722222214752
2024-10-21 11:45:00,35.04051,1.070601,1.249257082592347,6.076388,6.452547000000001,26.620400000000018,1568.0222222214752
2024-10-21 11:48:00,36.05324,1.0416659999999993,1.193745456261229,6.047452999999999,6.365737000000001,27.777799999999957,1568.0722222214752
2024-10-21 11:51:00,33.99884,1.0127309999999996,1.1909224685206474,6.018523,6.394672000000001,27.199000000000012,1568.122222221475
2024-10-21 11:54:00,33.99884,1.0416659999999993,1.1937454562612286,6.018523,6.336807,26.620400000000018,1568.172222221475
2024-10-21 11:57:00,32.98611,0.9837959999999999,1.1876202414967407,5.9027780000000005,6.336802,26.62039999999996,1568.222222221475
2024-10-21 12:00:00,31.94444,1.0127309999999996,1.2039440143940359,5.902773,6.307872000000001,26.909699999999987,1568.272222221475
2024-10-21 12:03:00,31.39468,1.070601,1.1960902470786874,5.960648000000001,6.221067,25.463000000000022,1568.322222221475
2024-10-21 12:15:00,31.39468,1.0416659999999993,1.180439276413522,5.902773,6.192127000000001,24.305499999999995,1568.322222221475
2024-10-21 12:21:00,31.42361,1.2442130000000002,1.2442175000066256,6.076384,6.076391,25.46289999999999,1568.322222221475
2024-10-21 12:24:00,32.98611,1.2152780000000005,1.243990651610949,6.047454000000001,6.105326,24.594899999999996,1568.322222221475
2024-10-21 12:27:00,32.43634,1.070602,1.196090785430545,5.960644,6.221062000000001,25.17360000000002,1568.322222221475
2024-10-21 12:30:00,33.99884,1.1284720000000004,1.1993579825669864,5.989578,6.134256000000001,25.463000000000022,1568.322222221475
2024-10-21 12:33:00,34.54861,1.070601,1.1960902470786874,5.960648000000001,6.221067,26.331000000000017,1568.322222221475
2024-10-21 12:36:00,32.43634,1.070602,1.1825732730731122,5.960644,6.192132,24.884299999999996,1568.322222221475
2024-10-21 12:42:00,31.39468,1.157407,1.2143603319797944,6.047454000000001,6.163197,24.305499999999995,1568.322222221475
2024-10-21 12:45:00,31.39468,1.157407,1.2143603319797944,6.018514000000001,6.134257,24.88420000000002,1568.322222221475
2024-10-21 12:48:00,33.47801,1.1284720000000004,1.1993579825669856,5.931708,6.076385999999999,25.462900000000047,1568.322222221475
2024-10-21 12:51:00,30.35301,1.0416660000000002,1.1804392764135219,5.902778,6.192132,24.59480000000002,1568.322222221475
2024-10-21 13:24:00,31.42361,1.157407,1.1134405803706986,5.5555579999999996,5.468751,23.1481,1568.322222221475
2024-10-21 13:27:00,31.94444,1.0995369999999998,1.1423947942602377,5.671294,5.758107000000001,24.0163,1568.3722222214749
2024-10-21 13:30:00,30.87384,1.0995369999999998,1.1282271253665355,5.700234,5.758107000000001,22.8587,1568.4222222214748
2024-10-21 13:33:00,32.43634,1.0995369999999998,1.156444314022041,5.729164000000001,5.844907000000001,24.30559999999997,1568.4722222214748
2024-10-21 13:36:00,33.47801,1.1284720000000004,1.142880940935264,5.700228000000001,5.729165999999999,22.569399999999973,1568.5222222214747
2024-10-21 13:39:00,32.43634,1.0995369999999998,1.1423947942602362,5.787034,5.873847,24.594899999999996,1568.5722222214747
2024-10-21 13:42:00,35.04051,1.1284720000000004,1.1854053058417637,5.815968,5.931716,24.594899999999996,1568.6222222214747
2024-10-21 13:45:00,34.49074,1.070601,1.1689532591711325,5.787038000000001,5.989587,26.04169999999999,1568.6722222214746
2024-10-21 13:48:00,32.95718,1.070601,1.1689532591711325,5.787038000000001,5.989587,26.041600000000017,1568.7222222214746
2024-10-21 13:51:00,33.47801,1.070601,1.1552379061643612,5.815968,5.989587,23.7269,1568.7722222214745
2024-10-21 13:54:00,35.56134,1.0995369999999998,1.1979571347820661,5.815973,6.018516,24.594899999999996,1568.8222222214745
2024-10-21 13:57:00,35.04051,1.0416659999999993,1.167040232202191,5.902773,6.163197,26.909699999999987,1568.8722222214744
2024-10-21 14:00:00,35.04051,1.0416659999999993,1.180439276413522,5.902773,6.192127000000001,25.75229999999999,1568.9222222214744
2024-10-21 14:03:00,34.49074,1.0127309999999996,1.1646366165806636,5.844907999999999,6.163197,25.173599999999965,1568.9722222214743
2024-10-21 14:06:00,34.49074,1.0127309999999996,1.1646366165806636,5.844907999999999,6.163197,26.04169999999999,1569.0222222214743
2024-10-21 14:09:00,33.44907,1.0416659999999993,1.1670355842561362,5.815973,6.076387,25.462999999999965,1569.0722222214742
2024-10-21 14:12:00,31.42361,1.0127309999999996,1.1778239016325693,5.758103,6.105322,25.173599999999965,1569.1222222214742
2024-10-21 14:15:00,31.39468,1.0416659999999993,1.1670355842561362,5.758103,6.018517000000001,24.01619999999997,1569.1722222214742
2024-10-21 14:24:00,31.94444,1.0995369999999998,1.1703894089911202,5.7580979999999995,5.902781,24.016200000000026,1569.1722222214742
2024-10-21 14:27:00,33.47801,1.0127309999999996,1.1245081467213156,5.700228,5.931717000000001,24.305499999999995,1569.1722222214742
2024-10-21 14:30:00,31.39468,1.0127309999999996,1.110930746799627,5.729163,5.931712,24.594899999999996,1569.1722222214742
2024-10-21 14:33:00,31.39468,1.0416659999999993,1.126244622726015,5.729163,5.902777,24.01619999999997,1569.1722222214742
2024-10-21 14:39:00,31.39468,1.0416659999999993,1.126244622726015,5.729163,5.902777,24.59499999999997,1569.1722222214742
2024-10-21 14:48:00,31.39468,1.157407,1.1574095000027214,5.815968,5.815971,22.858799999999974,1569.1722222214742
2024-10-21 14:51:00,31.94444,1.0416659999999993,1.126244622726015,5.729163,5.902777,22.569399999999973,1569.1722222214742
2024-10-21 14:54:00,32.95718,1.0995369999999998,1.1423899185369466,5.758103,5.844906,23.4375,1569.1722222214742
2024-10-21 14:57:00,31.94444,1.0416659999999993,1.126244622726015,5.729163,5.902777,23.4375,1569.1722222214742
2024-10-21 15:00:00,31.94444,1.0127309999999996,1.137979567305165,5.671293,5.931712,24.01619999999997,1569.1722222214742
2024-10-21 15:06:00,31.39468,1.0995369999999998,1.1423947942602362,5.729163,5.815975999999999,22.28000000000003,1569.1722222214742
2024-10-21 15:09:00,32.43634,1.070602,1.1414142080787015,5.700228,5.844906,24.016200000000026,1569.1722222214742
2024-10-21 15:12:00,33.99884,0.9548609999999993,1.1063864665921428,5.584488,5.902777,23.4375,1569.1722222214742
2024-10-21 15:15:00,32.43634,0.9259259999999996,1.0903399411125827,5.555553000000001,5.902777,24.884299999999996,1569.1722222214742
2024-10-21 15:18:00,31.88657,0.9259259999999996,1.0903399411125827,5.5555579999999996,5.902781999999999,23.4375,1569.1722222214742
2024-10-21 15:21:00,30.38194,1.0127309999999996,1.137979567305165,5.613428,5.873847,23.148199999999974,1569.1722222214742
2024-10-21 15:30:00,32.95718,1.1574080000000002,1.2143608482508834,5.873844,5.989585999999999,23.148199999999974,1569.1722222214742
2024-10-21 15:33:00,33.99884,1.1284720000000004,1.1993579825669856,5.844908,5.989585999999999,24.01619999999997,1569.1722222214742
2024-10-21 15:36:00,32.95718,1.070601,1.1689532591711325,5.844908,6.047457,24.305499999999995,1569.1722222214742
2024-10-21 15:39:00,31.42361,1.070602,1.1825732730731122,5.844904,6.076391999999999,23.1481,1569.1722222214742
2024-10-21 15:51:00,30.87384,1.157407,1.1574095000027214,5.758098,5.758101000000001,23.1481,1569.1722222214742
2024-10-21 15:54:00,30.87384,1.070601,1.1414136862663036,5.700228000000001,5.844907000000001,23.4375,1569.1722222214742
2024-10-21 15:57:00,32.43634,1.1284719999999995,1.1428809409352716,5.729163,5.758101000000001,22.56940000000003,1569.1722222214742
2024-10-21 16:00:00,31.94444,1.0416660000000002,1.1535405539501482,5.700228000000001,5.931712,22.85880000000003,1569.1722222214742
2024-10-21 17:54:00,49.0162,0.5208329999999997,1.3393469432199732,4.079860999999999,6.307869999999999,38.773199999999974,1569.1722222214742
2024-10-21 18:42:00,33.44907,1.6782409999999999,1.1731420519741156,6.307867999999999,5.410876999999999,22.858799999999974,1569.1722222214742
2024-10-22 07:27:00,53.21181,0.08680500000000002,1.3255689690455468,5.931716,11.458331000000001,43.402799999999985,1569.1722222214742
2024-10-22 07:30:00,36.05324,0.4050929999999999,1.552646833258754,7.349542,10.879628999999998,28.35650000000004,1569.222222221474
2024-10-22 07:33:00,38.16551,0.8680560000000002,1.600926625190537,7.783562,9.577545999999998,29.224500000000035,1569.272222221474
2024-10-22 07:36:00,43.86574,0.8101849999999997,1.5768604079792732,7.320606,9.230321,30.67130000000003,1569.322222221474
2024-10-22 07:39:00,47.48264,0.78125,1.463394366871717,6.944446,8.622685999999998,32.986099999999965,1569.372222221474
2024-10-22 07:42:00,47.48264,0.694445,1.3458528522008701,6.510420999999999,8.130786,34.72219999999999,1569.422222221474
2024-10-22 07:45:00,48.5243,0.6655089999999992,1.3528008977662842,6.423616,8.159727,34.14359999999999,1569.4722222214739
2024-10-22 07:48:00,48.5243,0.6365739999999995,1.260394515823041,6.076390999999999,7.638887,35.01159999999999,1569.5222222214738
2024-10-22 07:51:00,49.04514,0.578703,1.2234548789920279,5.78704,7.436347,35.59029999999996,1569.5722222214738
2024-10-22 07:54:00,49.07407,0.578703,1.2040320890155576,5.70023,7.291667,35.30090000000001,1569.6222222214737
2024-10-22 07:57:00,54.74537,0.4340280000000005,1.096731472263175,5.237264,7.031246,38.48380000000003,1569.6722222214737
2024-10-22 08:00:00,42.2743,0.6365739999999995,1.2202550659969984,5.873837999999999,7.3206039999999994,33.564899999999966,1569.7222222214737
2024-10-22 08:03:00,36.60301,0.9548609999999993,1.2827354569201852,6.307872999999999,7.031252,28.93520000000001,1569.7722222214736
2024-10-22 08:06:00,37.61574,1.0127319999999997,1.242495901619881,6.221063,6.712961000000001,27.488399999999984,1569.8222222214736
2024-10-22 08:09:00,46.93287,0.6076389999999998,1.0643950097289654,5.381949,6.4814799999999995,31.828699999999998,1569.8722222214735
2024-10-22 08:12:00,51.64931,0.46296300000000024,1.0865933026424421,5.12153,6.770837,36.74770000000001,1569.9222222214735
2024-10-22 08:15:00,39.20718,0.694445,1.190710972032808,5.6712929999999995,6.857638000000001,30.960700000000003,1569.9722222214734
2024-10-22 08:18:00,34.49074,0.8680559999999993,1.1934316056459278,5.873837999999999,6.597222,28.067200000000014,1570.0222222214734
2024-10-22 08:21:00,34.54861,1.1284719999999995,1.2406149262420447,6.163193,6.394671,25.75229999999999,1570.0722222214733
2024-10-22 08:24:00,37.09491,1.0127319999999997,1.2551934847012147,6.134257999999999,6.655096,27.777800000000013,1570.1222222214733
2024-10-22 08:27:00,37.09491,0.983797,1.238408093984225,5.960653,6.510415999999999,28.06710000000004,1570.1722222214732
2024-10-22 08:30:00,39.20718,0.9259260000000005,1.179532794077459,5.873842,6.4236059999999995,29.51389999999998,1570.2222222214732
2024-10-22 08:33:00,41.26157,0.7523149999999994,1.1199661853314515,5.555556,6.394671,28.356499999999983,1570.2722222214732
2024-10-22 08:36:00,36.60301,0.8101849999999997,1.180450552368839,5.729168,6.568283,28.935199999999952,1570.322222221473
2024-10-22 08:39:00,38.16551,0.8680560000000002,1.132880762253641,5.671291999999999,6.249996,26.909699999999987,1570.372222221473
2024-10-22 08:42:00,39.69907,0.8969909999999999,1.1869625759536298,5.729168,6.365736999999999,28.06710000000001,1570.422222221473
2024-10-22 08:45:00,32.43634,1.1284720000000004,1.2541791309458115,6.105319,6.365736999999999,26.04170000000002,1570.472222221473
2024-10-22 08:48:00,30.87384,1.157407,1.2559634851189634,6.134253999999999,6.336807,24.594900000000024,1570.522222221473
2024-10-22 08:51:00,33.99884,1.273148,1.273149999988405,6.1921289999999996,6.192131000000001,24.3056,1570.5722222214729
2024-10-22 08:54:00,34.49074,1.2152780000000005,1.2439906516109474,6.076384,6.134256000000001,24.594900000000024,1570.6222222214728
2024-10-22 08:57:00,34.54861,1.0127309999999996,1.17782390163257,5.844907999999999,6.192127000000001,25.75229999999999,1570.6722222214728
2024-10-22 09:00:00,30.38194,0.8391209999999996,1.115493868485305,5.613423,6.221062,24.594899999999996,1570.7222222214727
2024-10-22 09:06:00,33.47801,1.157407,1.2002864231765318,5.9027780000000005,5.989580999999999,24.594899999999996,1570.7222222214727
2024-10-22 09:09:00,36.08218,1.070602,1.196090785430545,5.873838,6.134256000000001,25.462999999999965,1570.7222222214727
2024-10-22 09:12:00,34.49074,1.0416659999999993,1.180439276413522,5.873842999999999,6.163197,24.016200000000026,1570.7222222214727
2024-10-22 09:15:00,32.95718,1.0127309999999996,1.151353126434424,5.844907999999999,6.134257,26.331000000000017,1570.7222222214727
2024-10-22 09:18:00,33.47801,1.0416659999999993,1.1670355842561362,5.815973,6.076387,24.884299999999996,1570.7222222214727
2024-10-22 09:27:00,30.87384,1.3020839999999998,1.2283283382850811,6.076389999999999,5.931716,22.85880000000003,1570.7222222214727
2024-10-22 09:30:00,30.38194,1.157407,1.1861091962540984,5.931714,5.989587,22.85880000000003,1570.7222222214727
2024-10-22 09:33:00,32.43634,1.070601,1.1552379061643612,5.815968,5.989587,23.1481,1570.7222222214727
2024-10-22 09:36:00,30.87384,1.0127309999999996,1.1245081467213156,5.729163,5.9606520000000005,23.4375,1570.7222222214727
2024-10-22 11:30:00,31.42361,1.186343,1.1718179692818114,5.9317139999999995,5.902781,22.85880000000003,1570.7222222214727
2024-10-22 12:27:00,30.87384,1.0127309999999996,1.09724838873396,5.613428,5.787037,22.280100000000004,1570.7222222214727
2024-10-22 12:48:00,30.87384,1.0995369999999998,1.1282271253665355,5.642363,5.700236,22.858799999999974,1570.7222222214727
2024-10-22 12:51:00,31.94444,1.0127309999999996,1.1245081467213156,5.700228,5.931717000000001,24.594899999999996,1570.7222222214727
2024-10-22 13:09:00,31.53935,1.2152779999999996,1.1564448978838595,5.7580979999999995,5.642360000000001,21.12270000000001,1570.7222222214727
2024-10-22 13:12:00,32.95718,1.1284719999999995,1.1854004646794551,5.815973,5.931711000000001,22.85880000000003,1570.7722222214727
2024-10-22 13:15:00,34.49074,1.0416659999999993,1.180439276413522,5.902773,6.192127000000001,24.01610000000005,1570.8222222214727
2024-10-22 13:18:00,34.49074,1.070602,1.2228510218893553,5.9027780000000005,6.221066,23.4375,1570.8722222214726
2024-10-22 13:21:00,33.99884,1.0416659999999993,1.2069616950071735,6.018523,6.365737000000001,23.4375,1570.9222222214726
2024-10-22 13:24:00,33.44907,1.0995369999999998,1.2251352183410722,6.018523,6.278936,24.594899999999996,1570.9722222214725
2024-10-22 13:27:00,35.04051,1.0416659999999993,1.2331442792222282,6.047452999999999,6.452547000000001,24.016200000000026,1571.0222222214725
2024-10-22 13:30:00,36.08218,1.0995369999999998,1.2652139695267246,6.0763929999999995,6.4236059999999995,26.33099999999996,1571.0722222214724
2024-10-22 13:33:00,35.56134,1.0416659999999993,1.220095286704543,6.0763929999999995,6.452547000000001,26.331099999999992,1571.1222222214724
2024-10-22 13:36:00,38.16551,1.0127319999999997,1.2168737048903189,6.018518,6.452546,25.752300000000048,1571.1722222214723
2024-10-22 13:39:00,39.17824,0.9837959999999999,1.2509180072594972,6.047458,6.626162,26.90979999999996,1571.2222222214723
2024-10-22 13:42:00,32.43634,0.9837959999999999,1.2258281047093742,6.076388,6.597222,23.4375,1571.2722222214722
2024-10-22 13:45:00,31.39468,1.0127309999999996,1.229721330851587,6.047452999999999,6.510412,26.331000000000017,1571.3222222214722
2024-10-22 13:48:00,30.87384,1.0416659999999993,1.220095286704543,6.047452999999999,6.4236070000000005,24.01619999999997,1571.3722222214722
2024-10-22 13:51:00,34.49074,1.0995369999999998,1.2519436330720686,6.0763929999999995,6.3946760000000005,25.463000000000022,1571.422222221472
2024-10-22 13:54:00,35.56134,1.0995369999999998,1.2784091700956621,6.163193,6.539356,26.04169999999999,1571.472222221472
2024-10-22 13:57:00,36.05324,1.0127309999999996,1.2551929077300643,6.163193,6.684031999999999,24.305499999999995,1571.522222221472
2024-10-22 14:00:00,36.05324,1.070602,1.2492576367937454,6.163198,6.539356,25.752400000000023,1571.572222221472
2024-10-22 14:03:00,36.60301,1.0127309999999996,1.22972575826262,6.134258,6.597227,26.331000000000017,1571.622222221472
2024-10-22 14:06:00,38.16551,1.0416659999999993,1.2845336837478936,6.221062999999999,6.741897,26.331000000000017,1571.6722222214719
2024-10-22 14:09:00,36.60301,1.070601,1.3010907436872607,6.249998,6.741897,26.041600000000017,1571.7222222214718
2024-10-22 14:12:00,36.60301,1.0416659999999993,1.2845336837478936,6.192133,6.712967000000001,25.75229999999999,1571.7722222214718
2024-10-22 14:15:00,34.49074,1.0416659999999993,1.2845336837478936,6.192133,6.712967000000001,26.620300000000043,1571.8222222214717
2024-10-22 14:18:00,33.47801,1.0416659999999993,1.2589939031789583,6.192133,6.655097,26.909700000000043,1571.8722222214717
2024-10-22 14:21:00,33.47801,1.0416660000000002,1.2718036398931347,6.192128,6.684031999999999,25.46289999999999,1571.9222222214717
2024-10-22 14:24:00,34.54861,1.0995369999999998,1.3045427559709997,6.221062999999999,6.655096,26.909700000000043,1571.9722222214716
2024-10-22 14:27:00,36.05324,1.0416659999999993,1.2461111722646045,6.163193,6.597227,26.04169999999999,1572.0222222214716
2024-10-22 14:30:00,35.56134,1.070601,1.2882511849008944,6.249998,6.712967000000001,25.75229999999999,1572.0722222214715
2024-10-22 14:33:00,34.49074,1.0416660000000002,1.2589939031789597,6.192128,6.655092000000001,26.620300000000043,1572.1222222214715
2024-10-22 14:36:00,32.43634,1.0416660000000002,1.2718036398931347,6.134258000000001,6.626162,26.909700000000043,1572.1722222214714
2024-10-22 14:39:00,33.99884,1.1284720000000004,1.2943337889936113,6.192128,6.539356,23.4375,1572.2222222214714
2024-10-22 14:42:00,30.87384,1.0127310000000005,1.2297213308515877,6.076388,6.539346999999999,24.594899999999996,1572.2722222214713
2024-10-22 14:51:00,31.94444,1.186343,1.3257638286806568,6.394674,6.684031,22.569500000000005,1572.2722222214713
2024-10-22 14:54:00,32.43634,1.0995369999999998,1.265218541871379,6.250004000000001,6.597227,23.148199999999974,1572.2722222214713
2024-10-22 14:57:00,31.39468,1.0995369999999998,1.265218541871379,6.163194000000001,6.510417,23.4375,1572.2722222214713
2024-10-22 15:00:00,30.35301,1.0416660000000002,1.2200952867045431,6.105328,6.481482000000001,21.990700000000004,1572.2722222214713
2024-10-22 15:30:00,33.99884,1.2152770000000004,1.2581804881847924,6.105328,6.192131,24.594899999999996,1572.2722222214713
2024-10-22 15:33:00,35.56134,1.2152780000000005,1.2862592873427465,6.2789340000000005,6.4236059999999995,23.72679999999997,1572.2722222214713
2024-10-22 15:36:00,35.56134,1.157407,1.2967083386986455,6.2789340000000005,6.568287,25.462999999999965,1572.2722222214713
2024-10-22 15:39:00,35.56134,1.1284720000000004,1.2943292076546862,6.307874000000001,6.655092000000001,25.752399999999966,1572.2722222214713
2024-10-22 15:42:00,32.43634,1.0416670000000003,1.284534258770783,6.163194000000001,6.684027,26.04169999999999,1572.2722222214713
2024-10-22 15:51:00,32.95718,1.1284719999999995,1.2541791309458115,6.105323,6.365741000000001,24.594899999999996,1572.2722222214713
2024-10-22 15:57:00,30.87384,1.1284720000000004,1.2132122242849903,5.989578,6.163195999999999,23.1481,1572.2722222214713
