Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-10-22 16:00:00,34.49074,1.070602,1.209518806285,5.873838,6.163195999999999,24.594899999999996,1572.2722222214713
2024-10-23 07:33:00,48.5243,3.8773150000000003,1.6397271262546782,10.243056,6.857641000000001,31.53940000000003,1572.2722222214713
2024-10-23 07:36:00,43.37384,0.11574099999999987,1.2981326486191735,6.365741999999999,11.255790999999999,36.74769999999998,1572.3222222214713
2024-10-23 07:39:00,39.17824,0.8969910000000008,1.663883863147915,7.9861070000000005,9.866896,28.935299999999984,1572.3722222214712
2024-10-23 07:42:00,39.69907,0.78125,1.5140868730935229,7.233797000000001,9.056717,31.25,1572.4222222214712
2024-10-23 07:45:00,37.64468,0.78125,1.432589398906788,6.886572,8.478012,28.64580000000001,1572.4722222214712
2024-10-23 07:48:00,33.99884,0.78125,1.3488547464234248,6.5972219999999995,7.957172000000001,26.62039999999996,1572.522222221471
2024-10-23 07:51:00,36.08218,0.8680560000000002,1.3211495995672198,6.510412,7.552085999999999,26.331000000000017,1572.572222221471
2024-10-23 07:54:00,37.64468,0.8680560000000002,1.2754914826309407,6.250001999999999,7.1759260000000005,26.909700000000015,1572.622222221471
2024-10-23 07:57:00,38.16551,0.8969909999999999,1.3056872699131354,6.1342620000000005,7.060181000000001,27.488500000000016,1572.672222221471
2024-10-23 08:00:00,41.78241,0.9259260000000005,1.253004784268927,6.047457,6.770830999999999,30.382000000000005,1572.722222221471
2024-10-23 08:03:00,43.86574,0.8391209999999996,1.2337432625919817,5.931711999999999,6.828701,28.067199999999985,1572.7722222214709
2024-10-23 08:06:00,46.46991,0.7523149999999994,1.1986442404004982,5.729166,6.770831,29.51389999999998,1572.8222222214708
2024-10-23 08:09:00,50.60764,0.49189800000000083,1.0452563655834004,5.237264000000001,6.6550959999999995,34.14360000000002,1572.8722222214708
2024-10-23 08:12:00,42.30324,0.5787040000000001,1.1746385762667537,5.555553000000001,7.060189,33.275499999999994,1572.9222222214707
2024-10-23 08:15:00,35.04051,0.9837959999999999,1.2757228184187213,6.105328,6.741902,28.06710000000004,1572.9722222214707
2024-10-23 08:18:00,41.78241,0.8391209999999996,1.1516560726055014,5.671301,6.36574,29.803200000000004,1573.0222222214707
2024-10-23 08:21:00,42.82407,0.34722200000000036,0.9602875474420187,4.803244,6.510412,32.98600000000005,1573.0722222214706
2024-10-23 08:24:00,34.49074,0.7233790000000004,1.13462290580828,5.671297,6.626158,28.93520000000001,1573.1222222214706
2024-10-23 08:27:00,32.43634,1.0416660000000002,1.206961695007174,6.047458000000001,6.394672000000001,25.462999999999965,1573.1722222214705
2024-10-23 08:30:00,31.94444,1.070601,1.1960902470786887,5.931708,6.192127000000001,26.04169999999999,1573.2222222214705
2024-10-23 08:33:00,32.43634,0.9259259999999996,1.1418087023801684,5.700233,6.163197,26.04169999999999,1573.2722222214704
2024-10-23 08:36:00,38.65741,0.9548619999999994,1.1195167035047067,5.497681999999999,5.84491,28.067099999999982,1573.3222222214704
2024-10-23 08:39:00,39.20718,0.7523149999999994,1.0501561930036207,5.2662059999999995,5.931711000000001,28.64580000000001,1573.3722222214703
2024-10-23 08:42:00,38.65741,0.8101850000000006,1.0978863013082696,5.410882000000001,6.047457,28.35650000000004,1573.4222222214703
2024-10-23 09:00:00,32.43634,1.2152780000000005,1.156444897883859,5.8449040000000005,5.729165999999999,23.148199999999974,1573.4222222214703
2024-10-23 09:03:00,32.43634,1.157407,1.2559634851189634,6.076384,6.278937000000001,23.4375,1573.4222222214703
2024-10-23 09:06:00,32.95718,1.0416660000000002,1.1399463040080031,5.700228000000001,5.902781999999999,24.594899999999996,1573.4222222214703
2024-10-23 09:09:00,32.95718,1.070602,1.1414142080787015,5.642358000000001,5.7870360000000005,23.14820000000003,1573.4222222214703
2024-10-23 09:12:00,33.47801,1.0127309999999996,1.110930746799627,5.555558,5.758107000000001,24.594899999999996,1573.4222222214703
2024-10-23 09:15:00,30.38194,0.9837959999999999,1.108912434686482,5.526622999999999,5.787037,23.148200000000003,1573.4222222214703
2024-10-23 10:18:00,30.38194,0.9259259999999996,1.037368017124201,5.295138,5.526622000000001,21.12270000000001,1573.4222222214703
2024-10-23 16:54:00,38.10764,1.7939819999999997,0.9826298503187787,5.497684,4.1666620000000005,25.173699999999997,1573.4222222214703
2024-10-24 07:15:00,35.01157,1.157407,1.3759327499894818,6.481486,6.944449,24.594900000000024,1573.4222222214703
2024-10-24 07:18:00,36.05324,0.8101849999999997,1.3588083172504484,6.510415999999999,7.812501,24.016199999999998,1573.4722222214702
2024-10-24 07:21:00,37.61574,0.6944439999999998,1.1693052473297993,5.7870360000000005,6.9155120000000005,25.46289999999999,1573.5222222214702
2024-10-24 07:24:00,42.82407,0.8391200000000003,1.1872098952388022,5.844906,6.626155999999999,29.513799999999975,1573.5722222214702
2024-10-24 07:27:00,57.87037,1.0995369999999998,1.2784046264443225,5.873846,6.249999000000001,40.509300000000025,1573.62222222147
2024-10-24 07:30:00,60.47454,0.8391200000000003,1.2221999773562522,5.6134260000000005,6.481485999999999,45.717600000000004,1573.67222222147
2024-10-24 07:33:00,62.03704,0.8391200000000003,1.2105953033952017,5.6134260000000005,6.452545999999999,46.87500000000003,1573.72222222147
2024-10-24 07:36:00,68.75,0.8969909999999999,1.3629205292361588,5.787042,6.857640999999999,57.29169999999999,1573.77222222147
2024-10-24 07:39:00,70.86227,0.8391209999999996,1.2566679678955015,5.613422,6.568290999999999,57.870300000000015,1573.82222222147
2024-10-24 07:42:00,73.95833,0.8391210000000004,1.2566640261162159,5.497687000000001,6.452546,60.76389999999998,1573.8722222214699
2024-10-24 07:45:00,71.90394,0.694445,1.2329742670015922,5.353007,6.655092,58.738399999999984,1573.9222222214698
2024-10-24 07:48:00,64.09144,0.6365740000000004,1.1588696398505025,5.237267000000001,6.510413000000001,52.66210000000001,1573.9722222214698
2024-10-24 07:51:00,56.8287,0.6655090000000001,1.1592297525151138,5.295141999999999,6.481483,48.32179999999997,1574.0222222214697
2024-10-24 07:54:00,59.43287,0.8969909999999999,1.1869667901681362,5.497682,6.1342609999999995,43.40280000000001,1574.0722222214697
2024-10-24 07:57:00,59.9537,0.8391200000000003,1.1989351420581813,5.439812,6.250001999999999,46.0069,1574.1222222214697
2024-10-24 08:00:00,56.30787,0.8101850000000006,1.1804545514511071,5.439812,6.278936999999999,46.58560000000003,1574.1722222214696
2024-10-24 08:03:00,61.5162,1.0127319999999997,1.2039445755268796,5.555552,5.96065,48.03249999999997,1574.2222222214696
2024-10-24 08:06:00,63.0787,0.8101849999999997,1.1919941258528695,5.410882,6.278937000000001,46.5856,1574.2722222214695
2024-10-24 08:09:00,65.68287,0.8969909999999999,1.1869667901681362,5.439812000000001,6.076391,49.18979999999999,1574.3222222214695
2024-10-24 08:12:00,69.29977,0.9548610000000002,1.2461658296766254,5.468752,6.105321000000001,49.47909999999999,1574.3722222214694
2024-10-24 08:15:00,65.65394,0.694445,1.1477074607083633,5.179397,6.250002,58.159700000000015,1574.4222222214694
2024-10-24 08:18:00,57.87037,0.6076389999999998,1.1061958852172957,5.092592,6.307873,48.61109999999999,1574.4722222214693
2024-10-24 08:21:00,51.64931,0.7233799999999997,1.1346235813360352,5.266202000000001,6.221062,42.24539999999999,1574.5222222214693
2024-10-24 08:24:00,51.67824,0.78125,1.1387050505217429,5.295141999999999,6.105322,42.24539999999999,1574.5722222214692
2024-10-24 08:27:00,50.08681,0.78125,1.103711999164503,5.324077000000001,6.047457,39.06249999999997,1574.6222222214692
2024-10-24 08:30:00,51.12847,0.8101859999999999,1.1336681395714194,5.237271999999999,5.9606460000000006,38.19449999999998,1574.6722222214692
2024-10-24 08:33:00,59.43287,0.6655099999999994,1.062037375578094,4.947919999999999,5.87384,45.13899999999998,1574.722222221469
2024-10-24 08:36:00,63.5706,0.49189799999999995,1.0355790435353058,4.774305000000001,6.163197,49.47909999999999,1574.772222221469
2024-10-24 08:39:00,50.08681,0.8101849999999997,1.168850922387078,5.497683,6.307868,39.9306,1574.822222221469
2024-10-24 08:42:00,48.03241,1.0995369999999998,1.2251352183410722,5.815974000000001,6.076387,38.48389999999998,1574.872222221469
2024-10-24 08:45:00,49.59491,0.9259259999999996,1.167037869829888,5.584488,6.105322,37.32640000000001,1574.922222221469
2024-10-24 08:48:00,52.1412,0.8680560000000002,1.132880762253641,5.381942,5.9606460000000006,37.037000000000006,1574.9722222214689
2024-10-24 08:51:00,59.46181,0.6365739999999995,1.0420968748615036,4.8900440000000005,5.84491,44.84959999999998,1575.0222222214688
2024-10-24 08:54:00,59.9537,0.5497690000000004,1.0721649336503853,4.803246000000001,6.105326999999999,48.321799999999996,1575.0722222214688
2024-10-24 08:57:00,51.12847,0.7233799999999997,1.1234603355240622,5.324072999999999,6.2500029999999995,41.37730000000002,1575.1222222214687
2024-10-24 09:00:00,45.42824,1.0416670000000003,1.2201003657517548,5.729164000000001,6.105326999999999,35.30090000000001,1575.1722222214687
2024-10-24 09:03:00,44.90741,0.9548609999999993,1.1964421897614796,5.584493,6.105322000000001,37.615700000000004,1575.2222222214687
2024-10-24 09:06:00,43.86574,1.0995369999999998,1.225139882123948,5.671293,5.931716,35.59030000000001,1575.2722222214686
2024-10-24 09:09:00,43.86574,1.0416659999999993,1.2069662481315495,5.671293,6.018517000000001,33.27540000000002,1575.3222222214686
2024-10-24 09:12:00,49.59491,1.070602,1.196090785430545,5.642358,5.902776,35.011600000000016,1575.3722222214685
2024-10-24 09:15:00,48.03241,0.8680560000000002,1.1573113554155492,5.410882999999999,6.047457,34.72229999999996,1575.4222222214685
2024-10-24 09:18:00,42.2743,0.78125,1.115444137743857,5.381943000000001,6.134263,36.45830000000001,1575.4722222214684
2024-10-24 09:21:00,45.42824,0.983797,1.174726474612669,5.555553000000001,5.9606460000000006,31.25,1575.5222222214684
2024-10-24 09:24:00,38.68634,0.8680559999999993,1.1205516002339087,5.5555579999999996,6.105322000000001,30.09250000000003,1575.5722222214683
2024-10-24 09:27:00,38.65741,0.9837959999999999,1.148675660356151,5.613428,5.9606520000000005,32.407399999999996,1575.6222222214683
2024-10-24 09:30:00,36.08218,1.0416660000000002,1.1670402322021918,5.700228000000001,5.9606520000000005,28.93520000000001,1575.6722222214682
2024-10-24 09:33:00,37.64468,1.1574080000000002,1.2143608482508834,5.815974000000001,5.931716,29.224500000000035,1575.7222222214682
2024-10-24 09:36:00,40.21991,1.2152780000000005,1.200756924056925,5.844904,5.815976,30.9606,1575.7722222214682
2024-10-24 09:39:00,47.51157,1.1863419999999998,1.2007538837511706,5.758103,5.787041,34.14350000000002,1575.822222221468
2024-10-24 09:42:00,49.04514,1.0995369999999998,1.225139882123948,5.729163,5.989585999999999,35.87959999999998,1575.872222221468
2024-10-24 09:45:00,44.90741,0.9548610000000002,1.1964465367851798,5.5844879999999995,6.105326999999999,34.72219999999999,1575.922222221468
2024-10-24 09:48:00,40.76968,0.8969909999999999,1.150058697902094,5.5555579999999996,6.105326999999999,32.117999999999995,1575.972222221468
2024-10-24 09:51:00,39.69907,0.8391200000000003,1.115493263854364,5.468747,6.076387,30.381899999999973,1576.022222221468
2024-10-24 09:54:00,49.04514,0.694445,1.0134679901672263,5.06366,5.787035,35.01159999999999,1576.0722222214679
2024-10-24 09:57:00,50.63657,0.5497690000000004,1.0316880478131045,4.890046000000001,6.076387,38.19439999999997,1576.1222222214678
2024-10-24 10:00:00,40.76968,0.78125,1.1154400952457868,5.410882999999999,6.163193000000001,32.407399999999996,1576.1722222214678
2024-10-24 10:03:00,35.04051,0.9837959999999999,1.1747259118220323,5.700228000000001,6.105322000000001,26.331099999999992,1576.2222222214677
2024-10-24 10:06:00,41.29051,0.9548619999999994,1.1063870181960063,5.468752,5.78704,30.382000000000005,1576.2722222214677
2024-10-24 10:09:00,44.90741,0.8391200000000003,1.1032954105057717,5.295135999999999,5.8738459999999995,31.82869999999997,1576.3222222214677
2024-10-24 10:12:00,39.52546,0.6365740000000004,1.0420968748615047,5.2083319999999995,6.1631979999999995,31.828700000000026,1576.3722222214676
2024-10-24 10:15:00,37.61574,0.78125,1.080047148690853,5.3530120000000005,6.018522,30.9606,1576.4222222214676
2024-10-24 10:18:00,40.24884,0.9548610000000002,1.1195161475411088,5.497682000000001,5.844911000000001,31.25,1576.4722222214675
2024-10-24 10:21:00,40.24884,0.868055,1.0956664250602628,5.439812,5.931717000000001,29.803200000000004,1576.5222222214675
2024-10-24 10:24:00,38.68634,0.868055,1.0956664250602628,5.439812,5.931717000000001,29.224500000000006,1576.5722222214674
2024-10-24 10:27:00,37.15278,0.78125,1.080047148690853,5.324072000000001,5.989582,30.960700000000003,1576.6222222214674
2024-10-24 10:30:00,35.04051,0.868055,1.0830974799463722,5.439812,5.902777,28.64579999999998,1576.6722222214673
2024-10-24 10:33:00,30.38194,0.7523150000000003,1.0382815419822822,5.295141999999999,5.931716999999999,24.594899999999996,1576.7222222214673
2024-10-24 10:42:00,30.87384,0.9548610000000002,1.093166209984092,5.497682000000001,5.787040999999999,22.85880000000003,1576.7222222214673
2024-10-24 10:54:00,31.39468,0.8680560000000002,1.1081492294199358,5.555552,6.076385999999999,22.858800000000002,1576.7222222214673
2024-10-24 12:00:00,30.38194,0.7233789999999996,0.9234536885565466,4.976856,5.410877000000001,21.990800000000007,1576.7222222214673
2024-10-25 07:18:00,34.49074,1.1574080000000002,1.3101172636273397,6.828703,7.1469949999999995,22.569399999999973,1576.7222222214673
2024-10-25 07:24:00,36.57407,1.186343,1.2986507358594732,6.394673,6.6261600000000005,25.173599999999993,1576.7222222214673
2024-10-25 07:27:00,52.1412,1.2152779999999996,1.3276583930916583,6.192132999999999,6.423615000000001,36.74770000000001,1576.7722222214672
2024-10-25 07:30:00,56.8287,1.0416670000000003,1.3347502035140497,6.134263,6.770836,40.7987,1576.8222222214672
2024-10-25 07:33:00,59.43287,1.0416670000000003,1.2971954692016514,5.9895830000000005,6.539355999999999,42.53469999999999,1576.8722222214672
2024-10-25 07:36:00,66.6956,1.0127319999999997,1.4957440681694916,6.568283,7.667821000000001,54.6875,1576.922222221467
2024-10-25 07:39:00,70.3125,0.9259259999999996,1.34743650857422,5.9895830000000005,6.944447,57.87039999999999,1576.972222221467
2024-10-25 07:42:00,63.04977,0.8391209999999996,1.2906453166581984,5.8159730000000005,6.857642,51.504700000000014,1577.022222221467
2024-10-25 07:45:00,63.5706,0.9259259999999996,1.288859358855265,5.787033,6.597227,52.08340000000001,1577.072222221467
2024-10-25 07:48:00,65.16204,0.9259259999999996,1.2530047842689267,5.758102999999999,6.481477,52.08329999999998,1577.122222221467
2024-10-25 07:51:00,64.6412,0.9548609999999993,1.2827354569201852,5.700227999999999,6.4236070000000005,52.08330000000004,1577.1722222214669
2024-10-25 07:54:00,63.5706,0.9548609999999993,1.246165829676625,5.729168,6.365737000000001,53.24079999999998,1577.2222222214668
2024-10-25 07:57:00,64.09144,0.9548610000000002,1.2947938894483912,5.7291680000000005,6.481477,54.1088,1577.2722222214668
2024-10-25 08:00:00,59.9537,0.9259259999999996,1.2650181277422032,5.613428,6.365742000000001,49.18979999999999,1577.3222222214667
2024-10-25 08:03:00,59.43287,0.9837959999999999,1.2509180072594972,5.642358000000001,6.221062000000001,48.611099999999965,1577.3722222214667
2024-10-25 08:06:00,61.48727,1.070602,1.275331457685725,5.700228,6.134256000000001,46.875,1577.4222222214667
2024-10-25 08:09:00,65.1331,1.070602,1.2623326733961624,5.671298,6.076386,49.18979999999999,1577.4722222214666
2024-10-25 08:12:00,64.09144,0.9259259999999996,1.2409316753757216,5.526617999999999,6.221062000000001,49.76849999999999,1577.5222222214666
2024-10-25 08:15:00,62.03704,0.9548609999999993,1.233844411506493,5.5555579999999996,6.163197,48.900499999999994,1577.5722222214665
2024-10-25 08:18:00,66.6956,1.0127319999999997,1.2297263273893597,5.613423,6.076391,51.215299999999985,1577.6222222214665
2024-10-25 08:21:00,87.44213,1.6203700000000003,1.2757192504078458,6.0474570000000005,5.410876999999999,34.72224,1577.6722222214664
2024-10-25 08:24:00,100.0,1.4178230000000003,1.2832165522272245,5.873842,5.613429,40.50922,1577.7222222214664
2024-10-25 08:27:00,100.0,1.0995370000000007,1.2251352183410733,5.700232,5.960645,42.24535,1577.7722222214663
2024-10-25 08:30:00,76.53356,0.3472230000000005,1.078932116984544,4.542825000000001,6.655093999999999,72.0486,1577.8222222214663
2024-10-25 08:33:00,63.04977,0.6076389999999998,1.1876638243569637,5.2083330000000005,6.655094,58.15979999999996,1577.8722222214662
2024-10-25 08:36:00,57.34954,0.78125,1.1731416583467418,5.410882999999999,6.307873,47.453700000000026,1577.9222222214662
2024-10-25 08:39:00,54.74537,0.8680560000000002,1.1934274796211877,5.468753,6.192126999999999,47.1643,1577.9722222214662
2024-10-25 08:42:00,55.2662,0.8969909999999999,1.2112126167746315,5.468753,6.163192,45.717600000000004,1578.022222221466
2024-10-25 08:45:00,56.85764,0.9548610000000002,1.1964465367851798,5.439812,5.9606509999999995,43.98140000000001,1578.072222221466
2024-10-25 08:48:00,60.96644,0.8391209999999996,1.1516560726055014,5.295142,5.989581,48.032399999999996,1578.122222221466
2024-10-25 08:51:00,63.04977,0.78125,1.1387090488357632,5.1793960000000006,5.989585999999999,50.63659999999999,1578.172222221466
2024-10-25 08:54:00,72.4537,0.3761580000000002,0.8892115114871281,4.311347,5.671298999999999,61.342599999999976,1578.222222221466
2024-10-25 08:57:00,100.0,-0.05787099999999956,,1.8229170000000003,4.832178999999999,89.40969999999999,1578.2722222214659
2024-10-25 09:00:00,100.0,-0.02893499999999971,,1.9965269999999995,5.237266,86.5162,1578.3222222214658
2024-10-25 09:03:00,94.21296,0.0,0.2520149150037571,2.343751,6.163192,85.3588,1578.3722222214658
2024-10-25 09:06:00,68.2581,-0.02893599999999985,,2.719907,6.626156000000001,62.5,1578.4222222214657
2024-10-25 09:09:00,37.61574,0.08680600000000016,0.7583549726319877,3.935186,6.539355999999999,31.25,1578.4722222214657
2024-10-26 10:15:00,31.94444,1.157407,1.1861091962540984,6.105323,6.163196,23.4375,1578.4722222214657
2024-10-26 10:18:00,36.08218,1.0995369999999998,1.2652185418713802,6.192127999999999,6.539351000000001,24.594899999999996,1578.5222222214657
2024-10-26 10:21:00,36.60301,1.0127309999999996,1.255192907730065,6.192127999999999,6.712967000000001,26.04169999999999,1578.5722222214656
2024-10-26 10:24:00,36.08218,0.9548609999999993,1.2089846293216346,6.221067999999999,6.770837,25.75229999999999,1578.6222222214656
2024-10-26 10:27:00,38.16551,0.983797,1.2258286837324306,6.221063,6.7418960000000006,26.909700000000043,1578.6722222214655
2024-10-26 10:30:00,37.09491,0.9259259999999996,1.2287887669969544,6.192132999999999,6.857637,26.620400000000018,1578.7222222214655
2024-10-26 10:33:00,38.33912,0.983797,1.263357819520617,6.221063,6.828706,26.62039999999996,1578.7722222214654
2024-10-26 10:36:00,39.69907,0.8969909999999999,1.258933609141974,6.105322999999999,6.9155120000000005,26.331099999999992,1578.8222222214654
2024-10-26 10:39:00,34.54861,0.9259259999999996,1.2888552606043486,6.278937999999999,7.089122,28.645899999999983,1578.8722222214653
2024-10-26 10:42:00,32.95718,1.1284720000000004,1.3467200011605098,6.510414,6.973382,24.88420000000002,1578.9222222214653
2024-10-26 10:48:00,35.04051,1.2442130000000002,1.3429427314076863,6.655094000000001,6.857641,24.016200000000026,1578.9222222214653
2024-10-26 10:51:00,35.56134,1.1574080000000002,1.3234371548569082,6.5393539999999994,6.886576,25.17360000000002,1578.9222222214653
2024-10-26 10:54:00,35.01157,0.9548610000000002,1.2827354569201848,6.336808,7.060186999999999,25.752399999999966,1578.9222222214653
2024-10-26 10:57:00,33.99884,0.9259259999999996,1.2650181277422026,6.278938,7.031251999999999,26.04169999999999,1578.9222222214653
2024-10-26 11:00:00,30.87384,0.8680560000000002,1.2406811658574648,6.221063,7.060186999999999,25.462999999999965,1578.9222222214653
2024-10-26 11:48:00,30.87384,1.0127319999999997,1.2928398811179473,6.510418,7.118055999999999,21.701499999999953,1578.9222222214653
2024-10-26 11:51:00,31.42361,0.9548609999999993,1.2706096224191026,6.452548,7.146987000000001,23.1481,1578.9222222214653
2024-10-26 11:54:00,30.87384,0.8969909999999999,1.2470960449993282,6.336803000000001,7.118052,22.280100000000004,1578.9222222214653
2024-10-26 11:57:00,31.39468,0.9548610000000002,1.2827354569201856,6.365737,7.089116000000001,21.990700000000004,1578.9222222214653
2024-10-26 12:00:00,30.38194,0.8969899999999997,1.247095421954815,6.307867000000001,7.089117,23.1481,1578.9222222214653
2024-10-26 12:03:00,30.35301,0.8969909999999999,1.2351970688731004,6.365742999999999,7.118052,21.990700000000004,1578.9222222214653
2024-10-26 12:15:00,30.38194,0.9548609999999993,1.2584231263191477,6.423608,7.089117,22.280100000000004,1578.9222222214653
2024-10-27 07:03:00,48.00347,0.4050929999999999,1.5757070816769299,4.340278,7.957178,32.117999999999995,1578.9222222214653
2024-10-28 07:48:00,32.43634,0.8391210000000004,1.1396739132750748,5.931717000000001,6.597225999999999,23.1481,1578.9222222214653
2024-10-28 07:51:00,32.43634,0.8101849999999997,1.1336716004691525,5.9895819999999995,6.712967000000001,24.305499999999995,1578.9222222214653
2024-10-28 07:54:00,30.38194,0.8391200000000003,1.115493263854364,5.873842,6.481482000000001,23.148199999999974,1578.9222222214653
2024-10-28 07:57:00,30.38194,0.868055,1.1081443402539664,5.8738470000000005,6.394672000000001,21.990700000000004,1578.9222222214653
2024-10-28 08:03:00,33.47801,0.78125,1.03184069502352,5.526616,6.076386,23.4375,1578.9222222214653
2024-10-28 08:06:00,38.65741,0.578703,1.001116283741104,5.150464,6.163190999999999,27.199000000000012,1578.9222222214653
2024-10-28 08:15:00,36.05324,0.6365740000000004,1.0420968748615047,5.2662,6.221066,24.884299999999996,1578.9222222214653
2024-10-28 09:03:00,52.19907,1.5335649999999994,1.186964080283773,5.700227999999999,5.063653,40.79860000000002,1578.9222222214653
2024-10-28 09:06:00,56.85764,1.4178239999999995,1.2519416573677522,5.815974,5.49768,41.37729999999999,1578.9722222214652
2024-10-28 09:09:00,57.87037,1.359954,1.2862622529911723,5.8738399999999995,5.729165999999999,42.53479999999996,1579.0222222214652
2024-10-28 09:12:00,59.9537,1.3020839999999998,1.2875638169698034,5.87384,5.844906,44.27080000000001,1579.0722222214652
2024-10-28 09:15:00,59.92477,1.2442130000000002,1.272933214358375,5.815969000000001,5.873846,45.717600000000004,1579.122222221465
2024-10-28 09:18:00,58.91204,1.157407,1.2559634851189612,5.815969000000001,6.018522,44.27090000000004,1579.172222221465
2024-10-28 09:21:00,54.74537,1.070602,1.2360948986228355,5.758104,6.105322000000001,42.24539999999996,1579.222222221465
2024-10-28 09:24:00,53.7037,1.0995369999999998,1.2115962178811184,5.787034,6.018517000000001,39.64119999999997,1579.272222221465
2024-10-28 09:27:00,52.69097,1.1284720000000004,1.2406196292449738,5.8449040000000005,6.076391999999999,40.798599999999965,1579.322222221465
2024-10-28 09:30:00,51.12847,1.1863419999999998,1.2711717639016717,5.902779000000001,6.076387,40.219899999999996,1579.3722222214649
2024-10-28 09:33:00,53.21181,1.273148,1.2586245558472031,6.0185189999999995,5.989581,38.48380000000003,1579.4222222214648
2024-10-28 09:36:00,58.94097,1.2442130000000002,1.2729282892775737,5.9317139999999995,5.989580999999999,43.98140000000001,1579.4722222214648
2024-10-28 09:39:00,56.30787,1.0416660000000002,1.258993903178959,5.700228000000001,6.163192,43.11340000000001,1579.5222222214647
2024-10-28 09:42:00,54.74537,1.157407,1.3101121020182989,6.134264000000001,6.452547000000001,43.40280000000001,1579.5722222214647
2024-10-28 09:45:00,58.42014,1.1284720000000004,1.2943292076546862,5.902778,6.249995999999999,44.84949999999998,1579.6222222214647
2024-10-28 09:48:00,59.9537,1.070602,1.2882472993810263,5.787038,6.249995999999999,45.717600000000004,1579.6722222214646
2024-10-28 09:51:00,59.92477,1.0127309999999996,1.2678118436717563,5.787038,6.336807,44.849500000000035,1579.7222222214646
2024-10-28 09:54:00,61.5162,1.070602,1.275331457685725,5.844907999999999,6.278936,45.717600000000004,1579.7722222214645
2024-10-28 09:57:00,59.46181,0.9837959999999999,1.2633529425204661,5.787038,6.394672000000001,46.875,1579.8222222214645
2024-10-28 10:00:00,59.43287,1.0127309999999996,1.2803585610641577,5.787038,6.365737000000001,44.849500000000035,1579.8722222214644
2024-10-28 10:03:00,57.87037,0.9837959999999999,1.2633529425204661,5.787038,6.394672000000001,44.84949999999998,1579.9222222214644
2024-10-28 10:06:00,56.30787,1.0416659999999993,1.2717992267119531,5.873842999999999,6.365737000000001,45.13889999999998,1579.9722222214643
2024-10-28 10:09:00,59.43287,1.157407,1.3101121020182989,5.960648000000001,6.278931000000001,46.00689999999997,1580.0222222214643
2024-10-28 10:12:00,57.34954,1.0127310000000005,1.25518853312766,5.902778,6.4236070000000005,45.42829999999998,1580.0722222214642
2024-10-28 10:15:00,58.42014,1.2152780000000005,1.3412743374634446,6.047454000000001,6.307866000000001,43.40280000000001,1580.1222222214642
2024-10-28 10:18:00,58.91204,1.157407,1.323436608104077,6.018514000000001,6.365737000000001,46.5856,1580.1722222214642
2024-10-28 10:21:00,56.30787,1.070602,1.2882472993810272,5.9317139999999995,6.394672000000001,46.00690000000003,1580.222222221464
2024-10-28 10:24:00,50.60764,1.1284720000000004,1.2943337889936113,6.047449,6.394677,40.50920000000002,1580.272222221464
2024-10-28 10:27:00,46.99074,1.0995369999999998,1.2784046264443225,6.0185189999999995,6.394672,38.48380000000003,1580.322222221464
2024-10-28 10:30:00,43.31597,1.1284720000000004,1.2810335679054126,6.0185189999999995,6.336807,34.72219999999999,1580.372222221464
2024-10-28 10:33:00,40.21991,1.157407,1.2696343991370598,6.047454000000001,6.278937000000001,32.696799999999996,1580.422222221464
2024-10-28 10:36:00,37.09491,1.0416670000000003,1.19374600382618,5.9317139999999995,6.2499970000000005,31.828700000000026,1580.4722222214639
2024-10-28 10:39:00,38.65741,1.0995369999999998,1.1979571347820661,5.989584000000001,6.192127000000001,30.671299999999974,1580.5222222214638
2024-10-28 10:42:00,38.68634,1.070601,1.1825727387869478,5.931708,6.163197,29.513900000000035,1580.5722222214638
2024-10-28 10:45:00,37.09491,1.0995369999999998,1.1979618645058574,5.960644,6.163197,30.96070000000003,1580.6222222214637
2024-10-28 10:48:00,35.04051,1.1284720000000004,1.2132122242849903,6.018514000000001,6.192132,27.488400000000013,1580.6722222214637
2024-10-28 10:51:00,36.60301,1.2442130000000002,1.244212500019924,6.047454000000001,6.047451,29.224499999999978,1580.7222222214637
2024-10-28 10:54:00,37.61574,1.1284720000000004,1.1993579825669856,5.931708,6.076385999999999,28.93520000000001,1580.7722222214636
2024-10-28 10:57:00,40.21991,1.0995369999999998,1.1979571347820661,5.873842999999999,6.076385999999999,28.93520000000001,1580.8222222214636
2024-10-28 11:00:00,41.78241,1.0127309999999996,1.2039395310146004,5.787038,6.192127000000001,31.25,1580.8722222214635
2024-10-28 11:03:00,36.08218,0.868055,1.1328801650306521,5.7291680000000005,6.307873,29.224499999999978,1580.9222222214635
2024-10-28 11:06:00,32.43634,1.0127310000000005,1.164636616580664,5.902778,6.221067,25.75229999999999,1580.9722222214634
2024-10-28 11:09:00,34.54861,1.0416659999999993,1.1670355842561362,5.873842999999999,6.134257,27.488400000000013,1581.0222222214634
2024-10-28 11:12:00,37.64468,1.070602,1.1825685839557527,5.844907999999999,6.076385999999999,27.488399999999956,1581.0722222214633
2024-10-28 11:15:00,32.43634,0.9548609999999993,1.1583557659495516,5.815973,6.250002,26.909700000000043,1581.1222222214633
2024-10-28 11:18:00,32.95718,1.1284720000000004,1.1993579825669856,5.960648000000001,6.105326,24.594899999999996,1581.1722222214632
2024-10-28 11:21:00,32.43634,1.070601,1.1689532591711325,5.931708,6.134257,26.04169999999999,1581.2222222214632
2024-10-28 11:24:00,33.99884,1.1284720000000004,1.1993579825669856,5.960648000000001,6.105326,26.04169999999999,1581.2722222214632
2024-10-28 11:27:00,34.54861,1.0127309999999996,1.1513577326217537,5.873838,6.163197,25.752400000000023,1581.322222221463
2024-10-28 11:30:00,32.43634,1.0127309999999996,1.1778239016325693,5.815973,6.163192,25.462900000000047,1581.372222221463
2024-10-28 11:33:00,32.98611,1.1284720000000004,1.1854004646794547,5.960648000000001,6.076385999999999,24.305600000000027,1581.422222221463
2024-10-28 11:36:00,32.43634,1.070602,1.1825732730731122,5.960644,6.192132,25.173699999999997,1581.472222221463
2024-10-28 11:39:00,33.99884,1.186343,1.2150478476509003,5.989584000000001,6.047451,26.04169999999999,1581.522222221463
2024-10-28 11:42:00,36.60301,1.157407,1.214360331979795,5.989578,6.105321000000001,26.620400000000018,1581.5722222214629
2024-10-28 11:45:00,35.04051,0.9837959999999999,1.161746792021768,5.931708,6.307872,28.067199999999957,1581.6222222214628
2024-10-28 11:48:00,32.46528,1.0127309999999996,1.164636616580663,5.931713,6.250001999999999,26.331099999999992,1581.6722222214628
2024-10-28 11:51:00,30.87384,1.0127309999999996,1.1646366165806636,5.873838,6.192127000000001,25.17360000000002,1581.7222222214627
2024-10-28 13:24:00,33.99884,1.1284719999999995,1.157170770607741,5.787032999999999,5.844911000000001,24.88420000000002,1581.7222222214627
2024-10-28 13:27:00,35.04051,1.0995369999999998,1.1423899185369466,5.758103,5.844906,24.595000000000027,1581.7222222214627
2024-10-28 13:30:00,31.94444,1.0127309999999996,1.124508146721315,5.671293,5.902781999999999,24.594899999999996,1581.7222222214627
2024-10-28 13:33:00,30.38194,1.0127309999999996,1.110930746799627,5.729163,5.931712,24.305499999999995,1581.7222222214627
2024-10-28 13:39:00,30.38194,1.070602,1.1134430686394414,5.700228,5.7870360000000005,22.569499999999948,1581.7222222214627
2024-10-28 13:45:00,30.38194,1.1284719999999995,1.1284770000120385,5.787032999999999,5.787040999999999,23.1481,1581.7222222214627
2024-10-28 13:48:00,35.56134,1.1284720000000004,1.1284769999927886,5.7580979999999995,5.758105999999999,24.305600000000027,1581.7222222214627
2024-10-28 13:51:00,32.43634,0.9837959999999999,1.1222638501271742,5.671293,5.960647,25.75229999999999,1581.7222222214627
2024-10-28 13:54:00,31.94444,1.0416659999999993,1.126244622726015,5.758103,5.931717000000001,25.17360000000002,1581.7222222214627
2024-10-28 14:00:00,33.99884,1.1284720000000004,1.1428809409352658,5.787038,5.815976,23.148199999999974,1581.7222222214627
2024-10-28 14:03:00,36.60301,1.070602,1.1689537893456472,5.7291680000000005,5.931716,25.173699999999997,1581.7222222214627
2024-10-28 14:06:00,36.08218,0.9259259999999996,1.1033424725177532,5.6712929999999995,6.047457,25.462999999999965,1581.7222222214627
2024-10-28 14:09:00,34.49074,0.9548609999999993,1.0931662099840922,5.700227999999999,5.989587,25.462999999999965,1581.7222222214627
2024-10-28 14:12:00,32.43634,0.9548610000000002,1.1195161475411088,5.700228,6.047457,24.594899999999996,1581.7222222214627
2024-10-28 14:18:00,31.94444,1.186343,1.1718179692818114,5.873844,5.844911000000001,23.4375,1581.7222222214627
2024-10-28 14:21:00,33.47801,1.0995369999999998,1.1282271253665335,5.815974000000001,5.873847,23.148199999999974,1581.7222222214627
2024-10-28 14:24:00,30.87384,1.1284720000000004,1.1428809409352658,5.902778,5.931716,24.884299999999996,1581.7222222214627
2024-10-28 14:27:00,34.02778,1.1284719999999995,1.1428809409352716,5.787032999999999,5.815971,22.56940000000003,1581.7222222214627
2024-10-28 14:30:00,31.39468,1.070602,1.1689537893456474,5.844904,6.047452000000001,23.4375,1581.7222222214627
2024-10-28 14:36:00,32.95718,1.0995369999999998,1.1423947942602377,5.787032999999999,5.873846,23.72679999999997,1581.7222222214627
2024-10-28 14:45:00,32.43634,1.1284719999999995,1.1428809409352716,5.815973,5.844911000000001,24.016200000000026,1581.7222222214627
2024-10-29 06:30:00,46.46991,0.02893599999999985,1.4200162888317394,1.3310189999999995,9.317126,35.87959999999998,1581.7222222214627
2024-10-29 08:09:00,34.54861,0.6365740000000004,0.9183839976643963,4.976855,5.613431,25.173599999999993,1581.7222222214627
2024-10-29 08:12:00,33.44907,1.3888879999999997,1.1583599988564042,5.960642999999999,5.526624999999999,23.148200000000003,1581.7722222214627
2024-10-29 08:15:00,56.30787,1.359953,1.2095199084570174,5.758098,5.468755000000001,41.66669999999999,1581.8222222214627
2024-10-29 08:18:00,62.55787,1.0995369999999998,1.1842242172525224,5.584488,5.758101,45.42829999999998,1581.8722222214626
2024-10-29 08:21:00,63.0787,0.983797,1.161747350654226,5.497682999999999,5.873846,49.76860000000002,1581.9222222214626
2024-10-29 08:24:00,68.2581,0.7233800000000006,1.0896148660289449,5.034726,5.8738459999999995,55.26619999999997,1581.9722222214625
2024-10-29 08:27:00,61.5162,0.7523140000000001,1.1427315168744592,5.2951369999999995,6.192132999999999,51.21530000000001,1582.0222222214625
2024-10-29 08:30:00,57.89931,0.9548609999999993,1.2089846293216335,5.584493,6.134262,47.7431,1582.0722222214624
2024-10-29 08:33:00,55.81597,1.070601,1.209518263909068,5.758098,6.047457,44.56019999999998,1582.1222222214624
2024-10-29 08:36:00,54.25347,0.9837959999999999,1.1876246842143714,5.642358000000001,6.076391999999999,41.37719999999999,1582.1722222214623
2024-10-29 08:39:00,56.30787,0.983797,1.1876252511229943,5.555553000000001,5.989585999999999,43.40269999999998,1582.2222222214623
2024-10-29 08:42:00,55.29514,0.9837959999999999,1.2004367480229725,5.642358000000001,6.105322,43.69210000000004,1582.2722222214622
2024-10-29 08:45:00,51.12847,1.070602,1.2492576367937454,5.787034000000001,6.1631920000000004,41.95600000000002,1582.3222222214622
2024-10-29 08:48:00,48.5243,1.0416670000000003,1.2200958423052513,5.815974000000001,6.192126999999999,39.641200000000026,1582.3722222214622
2024-10-29 08:51:00,53.21181,1.157407,1.255958743404927,5.844908,6.047451,39.0625,1582.422222221462
2024-10-29 08:54:00,54.25347,1.1284720000000004,1.240614926242046,5.844908,6.076385999999999,39.930499999999995,1582.472222221462
2024-10-29 08:57:00,56.85764,1.0995369999999998,1.265218541871379,5.873844,6.221067,42.53469999999999,1582.522222221462
2024-10-29 09:00:00,53.7037,1.0127310000000005,1.2297257582626209,5.815968,6.278936999999999,42.24540000000002,1582.572222221462
2024-10-29 09:03:00,55.81597,1.070602,1.209518806285,5.815968,6.105325999999999,42.82409999999999,1582.622222221462
2024-10-29 09:06:00,57.87037,1.0995369999999998,1.265218541871379,5.815973,6.163195999999999,44.27090000000004,1582.6722222214619
2024-10-29 09:09:00,56.85764,1.0127309999999996,1.229721330851587,5.758103,6.221062000000001,43.40279999999996,1582.7222222214618
2024-10-29 09:12:00,49.04514,0.9259250000000003,1.1919561147090356,5.758098,6.336803000000001,40.219899999999996,1582.7722222214618
2024-10-29 09:15:00,50.08681,1.1574080000000002,1.255959271401978,5.9317139999999995,6.134256000000001,38.7731,1582.8222222214617
2024-10-29 09:18:00,42.82407,1.0995370000000007,1.238586505211869,5.989584,6.278936999999999,34.14340000000004,1582.8722222214617
2024-10-29 09:21:00,40.76968,1.1284720000000004,1.2406149262420458,6.0185189999999995,6.2499970000000005,32.11810000000003,1582.9222222214617
2024-10-29 09:24:00,39.20718,1.1284720000000004,1.2269618638082318,6.0185189999999995,6.221067,30.671299999999974,1582.9722222214616
2024-10-29 09:27:00,36.60301,1.0995369999999998,1.1979618645058574,5.960644,6.163197,29.224500000000035,1583.0222222214616
2024-10-29 09:30:00,40.21991,1.1284720000000004,1.1993579825669856,5.873838,6.018515999999999,30.382000000000005,1583.0722222214615
2024-10-29 09:33:00,41.81134,1.0127319999999997,1.1513536710892736,5.787037999999999,6.076385999999999,30.67130000000003,1583.1222222214615
2024-10-29 09:36:00,46.99074,0.9548610000000002,1.1838276646588708,5.613427000000001,6.105326,34.14359999999999,1583.1722222214614
2024-10-29 09:39:00,39.17824,0.8391209999999996,1.127621921015894,5.613423,6.250002,32.696799999999996,1583.2222222214614
2024-10-29 09:42:00,37.15278,0.9259259999999996,1.1544610590066378,5.729168,6.221062000000001,32.407399999999996,1583.2722222214613
2024-10-29 09:45:00,39.20718,0.983797,1.1486762147859473,5.758102999999999,6.105326,31.5394,1583.3222222214613
2024-10-29 09:48:00,38.16551,0.78125,1.080047148690853,5.4687470000000005,6.134257,30.381899999999973,1583.3722222214612
2024-10-29 09:51:00,41.81134,0.7523150000000003,1.0501561930036205,5.353011,6.018515999999999,30.67130000000003,1583.4222222214612
2024-10-29 09:54:00,40.24884,0.8391209999999996,1.1396739132750748,5.613423,6.278932000000001,32.696799999999996,1583.4722222214612
2024-10-29 09:57:00,31.39468,1.157407,1.228329663220229,6.16319,6.307873,25.173599999999965,1583.522222221461
2024-10-29 10:00:00,33.99884,1.3888889999999998,1.2849559329530398,6.307875,6.105326,26.331000000000017,1583.572222221461
2024-10-29 10:03:00,38.65741,1.4178239999999995,1.267648768951162,6.221063999999999,5.93171,28.356400000000008,1583.622222221461
2024-10-29 10:06:00,41.26157,1.1574080000000002,1.2143608482508834,5.989584000000001,6.105326,32.11800000000005,1583.672222221461
2024-10-29 10:09:00,41.26157,1.070602,1.196090785430545,5.9317139999999995,6.192132,30.382000000000005,1583.722222221461
2024-10-29 10:12:00,34.49074,1.0127310000000005,1.1909269811770757,5.931714,6.307873,30.381899999999973,1583.7722222214609
2024-10-29 10:15:00,36.60301,1.0995369999999998,1.1842242172525224,5.960644,6.134257,30.381899999999973,1583.8222222214608
2024-10-29 10:18:00,38.16551,1.0995369999999998,1.1703846088042151,5.9317139999999995,6.076387,28.356400000000008,1583.8722222214608
2024-10-29 10:21:00,37.15278,1.157407,1.1861091962540984,6.018514000000001,6.076387,28.356400000000008,1583.9222222214607
2024-10-29 10:24:00,36.60301,1.0416660000000002,1.1670402322021918,5.815968,6.076391999999999,28.356499999999983,1583.9722222214607
2024-10-29 10:27:00,34.54861,0.9837959999999999,1.148675660356151,5.815968,6.1631920000000004,27.488400000000013,1584.0222222214607
2024-10-29 10:33:00,33.47801,1.070602,1.1414142080787015,5.873838,6.018516,26.041600000000017,1584.0222222214607
2024-10-29 10:36:00,31.94444,1.0127309999999996,1.1778284444750942,5.9317079999999995,6.278937000000001,27.199099999999987,1584.0222222214607
2024-10-29 10:45:00,32.43634,1.070602,1.1274821149176488,5.844908,5.960646,23.7269,1584.0222222214607
2024-10-29 10:48:00,30.87384,0.8969909999999999,1.1124623498816986,5.729168,6.192126999999999,23.726800000000026,1584.0222222214607
2024-10-29 12:15:00,33.47801,1.157407,1.200291304787134,5.989578,6.076391,24.016200000000026,1584.0222222214607
2024-10-29 17:54:00,35.50347,1.938657,1.0548838572594967,5.989588,4.542821,23.4375,1584.0222222214607
2024-10-30 07:12:00,39.69907,1.186343,1.5069893966291221,7.667827000000001,8.362264,26.90979999999996,1584.0222222214607
2024-10-30 07:15:00,46.99074,0.983797,1.4995610755171538,7.146987000000001,8.33333,31.828700000000026,1584.0722222214606
2024-10-30 07:18:00,51.12847,0.8391210000000004,1.3791163806345095,6.394677,7.667826,36.16900000000001,1584.1222222214606
2024-10-30 07:21:00,51.12847,0.78125,1.3060431407137847,6.394677,7.638887,34.43290000000002,1584.1722222214605
2024-10-30 07:24:00,50.08681,0.8680560000000002,1.309812033325236,6.307872000000001,7.320606,33.85409999999999,1584.2222222214605
2024-10-30 07:27:00,53.21181,0.8680560000000002,1.2984232850709767,6.163192,7.146986,37.037000000000006,1584.2722222214604
2024-10-30 07:30:00,53.73264,0.7523150000000003,1.231564234002172,6.018522,7.146986999999999,36.74770000000001,1584.3222222214604
2024-10-30 07:33:00,55.81597,0.8969909999999999,1.2707072245074427,6.076391999999999,6.9155109999999995,39.9306,1584.3722222214603
2024-10-30 07:36:00,64.12037,0.9259260000000005,1.2888552606043493,6.076387,6.886571,46.2963,1584.4222222214603
2024-10-30 07:39:00,63.62847,0.9259260000000005,1.4384747416011496,6.3368020000000005,7.5231460000000006,52.66210000000001,1584.4722222214602
2024-10-30 07:42:00,31.39468,0.28935200000000005,1.0924807567932575,5.931712999999999,8.391201,26.331000000000017,1584.5222222214602
2024-10-30 07:45:00,30.87384,0.7523150000000003,1.2315680012148806,6.336803000000001,7.465278,26.04169999999999,1584.5722222214602
2024-10-30 08:09:00,31.94444,0.8969910000000008,1.0349384305585392,5.4687470000000005,5.758105999999999,21.701400000000007,1584.5722222214602
2024-10-30 08:12:00,33.99884,0.694445,0.9784622404274533,5.179401,5.815975999999999,23.4375,1584.5722222214602
2024-10-30 08:15:00,38.68634,0.4050929999999999,0.8379443326993299,4.542823,5.642360000000001,27.199100000000044,1584.5722222214602
2024-10-30 14:33:00,33.44907,1.851852,1.025864339530746,5.902779000000001,4.542827,22.569500000000005,1584.5722222214602
2024-10-31 06:48:00,39.20718,-0.05787000000000031,,2.054399,8.564812,30.9606,1584.5722222214602
2024-10-31 07:12:00,30.84491,1.1284729999999996,1.4480457956664972,6.799771999999999,7.494209,19.965299999999957,1584.5722222214602
2024-10-31 07:15:00,45.42824,1.273149,1.5316258627205013,7.609952,8.159723,29.513800000000003,1584.62222222146
2024-10-31 07:18:00,51.64931,0.9548619999999994,1.3891823368833829,6.539351999999999,7.52315,35.300899999999984,1584.67222222146
2024-10-31 07:21:00,55.81597,0.8969909999999999,1.3966647210483913,6.626161999999999,7.783561000000001,37.61579999999998,1584.72222222146
2024-10-31 07:24:00,52.1412,0.6655099999999994,1.2628201903359848,5.902782,7.378472,40.79860000000002,1584.77222222146
2024-10-31 07:27:00,58.42014,0.8680560000000002,1.3324332214062509,6.192127000000001,7.262731,45.428200000000004,1584.82222222146
2024-10-31 07:30:00,58.36227,0.8680560000000002,1.2984232850709767,5.9895819999999995,6.973376,44.84949999999998,1584.8722222214599
2024-10-31 07:33:00,63.0787,1.0416670000000003,1.258994470541838,6.076387,6.539350000000001,49.76850000000002,1584.9222222214598
2024-10-31 07:36:00,75.52083,0.9548610000000002,1.4464648956908688,6.221066,7.349535,65.10409999999996,1584.9722222214598
2024-10-31 07:39:00,81.27894,0.868055,1.3548579022515006,5.729165999999999,6.857640999999999,72.0486,1585.0222222214597
2024-10-31 07:42:00,65.65394,0.0,0.2537980923335595,3.819444,7.667825999999999,58.738399999999984,1585.0722222214597
2024-10-31 07:45:00,46.93287,0.23148199999999974,0.9802998708315841,4.976855999999999,7.349533999999999,37.61579999999998,1585.1222222214597
2024-10-31 07:48:00,39.20718,0.43402799999999964,1.023883081649903,5.237271,6.799773,33.275499999999965,1585.1722222214596
2024-10-31 07:51:00,37.61574,0.6076389999999998,1.0217990789102778,5.324071,6.307872000000001,30.092600000000004,1585.2222222214596
2024-10-31 07:54:00,36.08218,0.6076389999999998,1.0110121922590751,5.208330999999999,6.163192,29.51389999999998,1585.2722222214595
2024-10-31 07:57:00,33.99884,0.5787040000000001,0.9797904651989131,5.0925910000000005,6.047457,28.935199999999952,1585.3222222214595
2024-10-31 08:00:00,35.56134,0.694445,1.0134719857981318,5.179396,5.902781,27.199000000000012,1585.3722222214594
2024-10-31 08:03:00,40.24884,0.6655090000000001,0.9832457778008529,5.034720000000001,5.758101000000001,29.224500000000035,1585.4222222214594
2024-10-31 08:06:00,41.78241,0.578703,0.9473590804639787,4.89005,5.758107000000001,31.5394,1585.4722222214593
2024-10-31 08:09:00,41.81134,0.5208329999999997,0.8956926416845573,4.803240000000001,5.700227,31.25,1585.5222222214593
2024-10-31 08:12:00,47.51157,0.43402799999999964,0.8511907959705917,4.398148,5.4398100000000005,33.85419999999999,1585.5722222214592
2024-10-31 08:15:00,59.43287,0.26041700000000034,0.7862638556984064,3.8483800000000006,5.353009999999999,41.66669999999999,1585.6222222214592
2024-10-31 08:18:00,45.42824,0.26041700000000034,0.8441829138974611,4.224538,5.931709000000001,34.14350000000002,1585.6722222214592
2024-10-31 08:21:00,34.54861,0.46296299999999935,0.8837769983370006,4.716435999999999,5.758103,26.909699999999987,1585.722222221459
2024-10-31 08:24:00,35.04051,0.6365739999999995,0.9067101422481539,4.803241,5.410877000000001,26.620299999999986,1585.772222221459
2024-10-31 08:27:00,39.20718,0.6076389999999998,0.8882291790216682,4.71644,5.3530109999999995,27.199099999999987,1585.822222221459
2024-10-31 08:30:00,40.24884,0.578703,0.8807647857072557,4.71643,5.410877000000001,28.93520000000001,1585.872222221459
2024-10-31 08:33:00,37.15278,0.6365739999999995,0.9067101422481533,4.8321760000000005,5.439812,28.935199999999952,1585.922222221459
2024-10-31 08:36:00,34.49074,0.6655089999999992,0.8888911310205238,4.803235999999999,5.295137,26.620300000000015,1585.9722222214589
2024-10-31 08:39:00,41.81134,0.5497680000000003,0.8614233531652465,4.456014000000001,5.179396,28.067199999999985,1586.0222222214588
2024-10-31 08:42:00,32.43634,0.6944440000000007,0.930699755273805,4.918982,5.439817999999999,26.331099999999992,1586.0722222214588
2024-10-31 08:45:00,30.38194,0.8969899999999997,0.9536907691351797,5.0925970000000005,5.208337,23.1481,1586.1222222214587
2024-10-31 08:51:00,30.38194,0.9259260000000005,0.9545716180005519,5.034722,5.092596,23.1481,1586.1222222214587
2024-10-31 09:39:00,33.47801,0.78125,0.8919906726667084,4.832176,5.063655999999999,24.30559999999997,1586.1222222214587
2024-10-31 13:48:00,31.94444,0.8391210000000004,0.9897469197090363,5.208337,5.526616000000001,22.56940000000003,1586.1222222214587
2024-10-31 13:51:00,30.87384,0.694445,0.9666409910006004,5.034722,5.6423570000000005,24.88420000000002,1586.1222222214587
2024-10-31 14:03:00,33.99884,0.8969909999999999,1.0083069611247097,5.295141999999999,5.526621,22.28000000000003,1586.1222222214587
2024-10-31 14:06:00,35.56134,0.9259260000000005,1.0640549390003569,5.439812,5.729165999999999,25.75229999999999,1586.1222222214587
2024-10-31 14:09:00,32.98611,0.8391200000000003,1.0284031142643222,5.353007000000001,5.758096999999999,24.88420000000002,1586.1222222214587
2024-10-31 14:18:00,31.39468,1.0416669999999995,1.056068444620952,5.439817999999999,5.468751,22.569399999999973,1586.1222222214587
2024-10-31 14:21:00,35.04051,0.8969909999999999,0.9812381360181893,5.237272,5.410881000000001,23.7269,1586.1222222214587
2024-10-31 14:24:00,35.56134,0.8680560000000002,1.0058066850527352,5.150462,5.439816,24.305600000000027,1586.1222222214587
2024-10-31 14:27:00,33.99884,0.8391200000000003,0.9897463615114094,5.179402,5.497682,23.1481,1586.1222222214587
2024-10-31 14:36:00,30.38194,0.9548609999999993,0.9835127697449729,5.266207999999999,5.324077000000001,21.122699999999952,1586.1222222214587
2024-10-31 14:42:00,31.39468,0.8391200000000003,0.9766627631964798,5.063662000000001,5.3530120000000005,22.279999999999973,1586.1222222214587
2024-10-31 14:51:00,31.39468,0.8680560000000002,0.9522276262864954,5.063657000000001,5.237271000000001,22.279999999999973,1586.1222222214587
2024-10-31 14:54:00,32.43634,0.7233789999999996,0.8983690183441478,4.918986,5.295137,22.280100000000004,1586.1222222214587
2024-10-31 15:33:00,30.35301,0.9259259999999996,0.9826583676851693,5.237272999999999,5.353007,20.833399999999983,1586.1222222214587
2024-10-31 15:36:00,31.39468,0.983797,0.9981946149332532,5.2083330000000005,5.237266,21.701300000000003,1586.1222222214587
2024-10-31 15:39:00,30.35301,0.8969909999999999,0.9675245366615165,5.179403,5.324072,21.412000000000035,1586.1222222214587
2024-10-31 15:51:00,30.35301,0.9259260000000005,0.9403198086506183,4.976852000000001,5.0057860000000005,19.675900000000013,1586.1222222214587
2024-10-31 15:54:00,30.35301,0.8101849999999997,0.8941861757080439,4.861111999999999,5.034727,21.12270000000001,1586.1222222214587
2024-11-01 05:27:00,30.38194,0.6944440000000007,3.081462207451312,0.2314810000000005,7.899306,19.675999999999988,1586.1222222214587
2024-11-01 05:30:00,33.99884,0.6944440000000007,3.0741162228852845,0.2604160000000002,7.899306,22.280100000000004,1586.1722222214587
2024-11-01 05:33:00,38.68634,0.6944440000000007,3.0741162228852845,0.2604160000000002,7.899306,25.173599999999993,1586.2222222214587
2024-11-01 05:36:00,42.82407,0.6944440000000007,3.0741162228852845,0.2604160000000002,7.899306,28.35650000000001,1586.2722222214586
2024-11-01 05:39:00,47.48264,0.6944440000000007,3.0814609385411917,0.2604160000000002,7.928235999999999,30.092600000000004,1586.3222222214586
2024-11-01 05:42:00,49.59491,0.6655090000000001,3.041076658112731,0.2604160000000002,7.957171,32.11800000000002,1586.3722222214585
