Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-11-01 05:45:00,53.7037,0.6655090000000001,3.041076658112731,0.2604160000000002,7.957171,36.16889999999998,1586.4222222214585
2024-11-01 05:48:00,56.30787,0.6655090000000001,3.041076658112731,0.2604160000000002,7.957171,38.4838,1586.4722222214584
2024-11-01 05:51:00,61.5162,0.6944440000000007,3.0814609385411917,0.2604160000000002,7.928235999999999,42.534700000000015,1586.5222222214584
2024-11-01 05:54:00,65.68287,0.7233800000000006,3.1284428780387397,0.28935200000000005,7.957176,50.05789999999999,1586.5722222214583
2024-11-01 05:57:00,69.79167,0.6944440000000007,3.088802596548896,0.2604160000000002,7.957176,52.37270000000001,1586.6222222214583
2024-11-01 06:00:00,73.98727,0.6944440000000007,3.088802596548896,0.2604160000000002,7.957176,56.712999999999965,1586.6722222214582
2024-11-01 06:03:00,79.13773,0.7233800000000006,3.135844098381911,0.26041700000000034,7.957176,65.10410000000002,1586.7222222214582
2024-11-01 06:06:00,83.3044,0.7523150000000003,3.1747862385007455,0.28935200000000005,7.957176,69.4444,1586.7722222214582
2024-11-01 06:09:00,86.9213,0.7523150000000003,3.1747862385007455,0.28935200000000005,7.957176,73.78479999999999,1586.822222221458
2024-11-01 06:12:00,92.15856,0.7233800000000006,3.135844098381911,0.26041700000000034,7.957176,80.72909999999999,1586.872222221458
2024-11-01 06:15:00,100.0,0.7523150000000003,3.1747862385007455,0.26041700000000034,7.928241,89.40969999999999,1586.922222221458
2024-11-01 06:18:00,100.0,0.7233800000000006,3.1284428780387397,0.28935200000000005,7.957176,89.98849999999999,1586.972222221458
2024-11-01 06:21:00,100.0,0.7233800000000006,3.076474171100087,0.3182879999999999,7.7835659999999995,64.8149,1587.022222221458
2024-11-01 06:24:00,65.1331,-0.11573999999999973,,2.2858800000000006,10.763886000000001,56.712999999999994,1587.0722222214579
2024-11-01 06:27:00,35.04051,-0.08680500000000002,,2.372686,8.912036,29.51389999999998,1587.1222222214578
2024-11-01 07:33:00,30.87384,0.5497689999999995,0.9800281272290681,5.295139999999999,6.336801,22.858799999999974,1587.1222222214578
2024-11-01 07:36:00,33.47801,0.5787040000000001,1.1047220356119456,5.931715,7.233801000000001,23.1481,1587.1722222214578
2024-11-01 07:39:00,40.21991,0.7233800000000006,1.1346235813360361,5.989585000000001,6.944444999999999,28.067099999999982,1587.2222222214577
2024-11-01 07:42:00,50.08681,0.6655090000000001,1.1697797498925786,5.787039999999999,7.002311000000001,33.85409999999999,1587.2722222214577
2024-11-01 07:45:00,49.04514,0.578703,1.104721264431385,5.58449,6.886577000000001,35.879700000000014,1587.3222222214577
2024-11-01 07:48:00,52.19907,0.578703,1.1148280725338846,5.468750000000001,6.799767000000001,35.300899999999984,1587.3722222214576
2024-11-01 07:51:00,53.21181,0.5787040000000001,1.1047220356119456,5.353009999999999,6.655096,35.30090000000001,1587.4222222214576
2024-11-01 07:54:00,55.2662,0.5787040000000001,1.0843761473656761,5.266205,6.510421,35.59020000000001,1587.4722222214575
2024-11-01 07:57:00,54.74537,0.4340269999999995,1.0331036728341836,5.005783999999999,6.597227,39.93059999999997,1587.5222222214575
2024-11-01 08:00:00,55.2662,0.43402799999999964,0.9960116896591883,4.890049,6.365741000000001,37.905100000000004,1587.5722222214574
2024-11-01 08:03:00,58.91204,0.26041699999999945,0.8766384789738105,4.4270879999999995,6.250001,39.9306,1587.6222222214574
2024-11-01 08:06:00,67.73727,0.11574099999999987,0.76032265547718,3.7905100000000003,6.10532,52.37270000000001,1587.6722222214573
2024-11-01 08:09:00,65.1331,0.11574000000000062,0.8120877492175123,3.8194440000000007,6.365738,49.189899999999994,1587.7222222214573
2024-11-01 08:12:00,38.65741,0.31828699999999976,0.9394707142747156,4.861111,6.62616,32.407399999999996,1587.7722222214572
2024-11-01 08:15:00,31.39468,0.7233790000000004,1.031948092902295,5.381946999999999,6.076388,26.331000000000017,1587.8222222214572
2024-11-01 08:24:00,32.43634,0.6655090000000001,0.9248809845205008,4.97685,5.555551,24.594900000000052,1587.8222222214572
2024-11-01 08:27:00,35.56134,0.5497689999999995,0.8725288809148876,4.80324,5.555551,26.041600000000017,1587.8222222214572
2024-11-01 08:30:00,37.64468,0.5208339999999998,0.8956933603733854,4.74537,5.6423559999999995,27.488400000000013,1587.8222222214572
2024-11-01 08:33:00,43.31597,0.31828699999999976,0.7545368904813957,4.340278,5.497681,29.803200000000004,1587.8222222214572
2024-11-01 08:36:00,47.48264,0.2893509999999999,0.8160712092825736,4.166667,5.6423570000000005,35.87960000000001,1587.8222222214572
2024-11-01 08:39:00,36.60301,0.4340280000000005,0.8908042861290103,4.6585659999999995,5.815968,30.092599999999976,1587.8222222214572
2024-11-01 08:42:00,31.39468,0.6655099999999994,0.9484569001201615,5.034722,5.671292000000001,26.620400000000018,1587.8222222214572
2024-11-01 08:48:00,30.87384,0.694445,0.9063015359316446,4.918985999999999,5.381941,25.75229999999999,1587.8222222214572
2024-11-01 08:51:00,32.43634,0.6655089999999992,0.9129683905934337,4.918985999999999,5.4687470000000005,25.173699999999997,1587.8222222214572
2024-11-01 09:00:00,30.87384,0.9837960000000008,0.9981941100670697,5.295142,5.324075999999999,23.148199999999974,1587.8222222214572
2024-11-01 09:03:00,32.95718,0.8391209999999996,0.976663316458744,5.237271999999999,5.526621,24.30559999999997,1587.8222222214572
2024-11-01 09:06:00,32.43634,0.6944439999999998,0.9185456900133101,4.976856,5.468751999999999,23.72679999999997,1587.8222222214572
2024-11-01 09:09:00,33.47801,0.7233799999999997,0.923458577721682,4.947916,5.381945999999999,25.462999999999965,1587.8222222214572
2024-11-01 09:12:00,36.08218,0.6365740000000004,0.8831201894451437,4.74537,5.295135999999999,26.04169999999999,1587.8222222214572
2024-11-01 09:15:00,35.04051,0.6365739999999995,0.8831242951795375,4.803235999999999,5.3530120000000005,26.04169999999999,1587.8222222214572
2024-11-01 09:30:00,30.87384,1.0127319999999997,0.9686839059710467,5.237268,5.150466,21.701400000000035,1587.8222222214572
2024-11-01 09:45:00,30.38194,0.8969909999999999,0.9397283342963265,5.092592000000001,5.1794009999999995,21.701400000000035,1587.8222222214572
2024-11-01 09:48:00,31.94444,0.8101849999999997,0.907695262682234,5.0057920000000005,5.208337,24.30559999999997,1587.8222222214572
2024-11-01 09:54:00,31.39468,0.9837960000000008,0.9837990000084642,5.150462000000001,5.150465999999999,22.569499999999948,1587.8222222214572
2024-11-01 09:57:00,32.43634,0.8969899999999997,0.9675240107804627,5.208336999999999,5.353007,24.594899999999996,1587.8222222214572
2024-11-01 10:27:00,32.43634,0.983797,0.9837944999923821,5.237272999999999,5.237266,21.701400000000035,1587.8222222214572
2024-11-01 10:30:00,32.43634,0.8101849999999997,0.9343529260769949,5.0057920000000005,5.266207,24.016200000000026,1587.8222222214572
2024-11-01 10:33:00,30.87384,0.8391200000000003,0.9501662018941728,5.063662000000001,5.295141999999999,21.12270000000001,1587.8222222214572
2024-11-01 10:51:00,31.94444,0.9548610000000002,0.9692594988761265,5.150462000000001,5.1794009999999995,22.280099999999948,1587.8222222214572
2024-11-01 11:30:00,31.39468,0.983797,1.0265879382389007,5.266203,5.353006000000001,21.701400000000035,1587.8222222214572
2024-11-01 11:33:00,32.43634,0.9259259999999996,0.9965142996255615,5.266203,5.410877000000001,22.280100000000004,1587.8222222214572
2024-11-01 11:36:00,31.39468,0.8969909999999999,0.9948322711022176,5.324072999999999,5.526622000000001,23.148200000000003,1587.8222222214572
2024-11-01 11:48:00,30.87384,0.8969909999999999,0.9675245366615165,5.121531999999999,5.266201,22.56940000000003,1587.8222222214572
2024-11-01 11:51:00,33.47801,0.8391210000000004,0.9367496554543802,5.063657000000001,5.266206,23.7269,1587.8222222214572
2024-11-01 11:54:00,32.43634,0.7523150000000003,0.9149695940204555,5.034727,5.381942,24.305500000000052,1587.8222222214572
2024-11-01 11:57:00,31.39468,0.78125,0.944244854003786,5.0057920000000005,5.3530120000000005,23.72679999999997,1587.8222222214572
2024-11-01 12:00:00,30.38194,0.78125,0.9183411990779828,5.034727,5.324077000000001,23.72679999999997,1587.8222222214572
2024-11-01 12:03:00,30.38194,0.78125,0.9183411990779828,5.034727,5.324077000000001,23.148199999999974,1587.8222222214572
2024-11-01 12:18:00,30.38194,1.0127319999999997,1.0127320000200055,5.353007999999999,5.353006000000001,22.8587,1587.8222222214572
2024-11-01 12:21:00,31.94444,0.9259259999999996,0.9686808740812726,5.266203,5.353007,21.12270000000001,1587.8722222214572
2024-11-01 12:24:00,31.88657,0.983797,0.9981946149332532,5.266203,5.295135999999999,22.858799999999974,1587.922222221457
2024-11-01 12:27:00,33.99884,0.9548610000000002,1.011628279001144,5.2951369999999995,5.410876,24.305499999999995,1587.972222221457
2024-11-01 12:30:00,34.49074,0.8969899999999997,1.0083064205618286,5.237267,5.4687470000000005,23.72679999999997,1588.022222221457
2024-11-01 12:33:00,32.43634,0.868055,0.9925764233355296,5.237267,5.497682,23.1481,1588.072222221457
2024-11-01 12:36:00,34.54861,0.9259260000000005,1.0102488867328911,5.208332,5.381945999999999,25.46289999999999,1588.122222221457
2024-11-01 12:39:00,34.49074,0.8101849999999997,0.9605557625421728,5.121531999999999,5.439817,24.884299999999968,1588.1722222214569
2024-11-01 12:42:00,34.49074,0.8101849999999997,0.9475066876823662,5.121531999999999,5.410877000000001,24.305499999999995,1588.2222222214568
2024-11-01 12:45:00,34.49074,0.868055,0.9792380154936645,5.179402,5.410877000000001,25.46290000000002,1588.2722222214568
2024-11-01 12:48:00,30.35301,0.7233799999999997,0.9481552987707995,5.0057920000000005,5.497682000000001,23.726899999999972,1588.3222222214567
2024-11-01 13:30:00,30.35301,1.0127319999999997,0.9981971199392831,5.266203,5.237271000000001,20.543900000000008,1588.3222222214567
2024-11-01 13:36:00,31.39468,1.0127310000000005,0.9981966247351131,5.237267,5.208336,21.701400000000007,1588.3222222214567
2024-11-01 13:39:00,32.95718,0.9259260000000005,0.9826583676851701,5.179402,5.295135999999999,22.5694,1588.3222222214567
2024-11-01 13:51:00,31.88657,0.8969909999999999,0.9812381360181893,5.2083319999999995,5.381941,22.85880000000003,1588.3222222214567
2024-11-01 14:00:00,31.88657,0.8969909999999999,0.9812381360181893,5.381942,5.555551,22.858799999999974,1588.3222222214567
2024-11-01 14:03:00,36.05324,0.8680560000000002,1.018927200515803,5.324077000000001,5.642361,27.488400000000013,1588.3722222214567
2024-11-01 14:06:00,37.61574,0.8101849999999997,1.0117297429364065,5.1793960000000006,5.613421,28.35650000000001,1588.4222222214567
2024-11-01 14:09:00,40.7118,0.7523149999999994,1.026328123632205,5.237271999999999,5.844907000000001,29.224500000000006,1588.4722222214566
2024-11-01 14:12:00,37.61574,0.78125,1.0440054190236525,5.295141999999999,5.873842000000001,28.645800000000037,1588.5222222214566
2024-11-01 14:15:00,34.49074,0.8101850000000006,1.061445140867146,5.353012,5.902777,27.777799999999985,1588.5722222214565
2024-11-01 14:18:00,32.95718,0.868055,1.0577059193766716,5.353012,5.758107000000001,24.884299999999968,1588.6222222214565
2024-11-01 14:21:00,34.54861,0.9259260000000005,1.0507612180697712,5.410882000000001,5.671296,26.04159999999999,1588.6722222214564
2024-11-01 14:24:00,36.60301,0.8391210000000004,1.0284036869242021,5.266207,5.671296,26.909699999999987,1588.7222222214564
2024-11-01 14:27:00,36.60301,0.8101849999999997,1.0117297429364065,5.266202000000001,5.700227,26.33099999999999,1588.7722222214563
2024-11-01 14:30:00,35.04051,0.868055,1.0577015009744164,5.324077,5.729162,26.33110000000002,1588.8222222214563
2024-11-01 14:33:00,33.44907,0.868055,1.0319463120379726,5.324077,5.671292,27.199000000000012,1588.8722222214562
2024-11-01 14:36:00,33.99884,0.9259260000000005,1.0373633691720212,5.353012,5.584486,26.04169999999999,1588.9222222214562
2024-11-01 14:39:00,33.44907,0.868055,1.0189266441202367,5.324077,5.642361999999999,25.462999999999965,1588.9722222214561
2024-11-01 14:42:00,30.38194,0.8391200000000003,1.0027315238033483,5.2951369999999995,5.6423570000000005,24.88420000000002,1589.022222221456
2024-11-01 14:48:00,31.39468,0.868055,0.979242643738884,5.266202,5.497687000000001,22.858799999999974,1589.022222221456
2024-11-01 14:51:00,32.95718,0.8391210000000004,0.9766633164587449,5.121527,5.410876,22.85880000000003,1589.072222221456
2024-11-01 14:54:00,32.43634,0.7523149999999994,0.94036154209724,5.005792,5.410877000000001,23.148200000000003,1589.122222221456
2024-11-01 14:57:00,32.43634,0.78125,0.944244854003786,5.063657000000001,5.410877000000001,23.4375,1589.172222221456
2024-11-01 15:00:00,30.87384,0.78125,0.9313444432871263,5.034727,5.353007,24.305500000000023,1589.222222221456
2024-11-01 15:03:00,30.87384,0.78125,0.9313444432871263,5.034727,5.353007,24.594899999999996,1589.2722222214559
2024-11-01 15:06:00,30.87384,0.78125,0.9313444432871263,5.034727,5.353007,23.4375,1589.3222222214558
2024-11-01 15:09:00,32.43634,0.8101849999999997,0.9343529260769949,5.092592000000001,5.353007,24.01619999999997,1589.3722222214558
2024-11-01 15:12:00,30.87384,0.78125,0.944244854003786,5.092592000000001,5.439812000000001,24.016200000000026,1589.4222222214557
2024-11-01 15:15:00,30.87384,0.8680560000000002,0.9657918306098496,5.063662,5.266206,23.14820000000003,1589.4722222214557
2024-11-01 15:18:00,32.95718,0.8680560000000002,0.9792385573334433,5.121531999999999,5.353006000000001,24.01619999999997,1589.5222222214556
2024-11-01 15:21:00,32.95718,0.8680560000000002,0.9792385573334433,5.121531999999999,5.353006000000001,23.4375,1589.5722222214556
2024-11-01 15:24:00,33.99884,0.8101849999999997,0.9734997179484813,5.150462,5.497687000000001,25.75229999999999,1589.6222222214556
2024-11-01 15:27:00,34.49074,0.8680560000000002,0.9792431855803709,5.2083319999999995,5.439816,24.305499999999995,1589.6722222214555
2024-11-01 15:30:00,32.43634,0.868055,1.0058061334486337,5.353007000000001,5.642361999999999,24.59480000000002,1589.7222222214555
2024-11-01 15:33:00,32.43634,0.8969899999999997,1.0216753330123998,5.353007000000001,5.613427,24.01619999999997,1589.7722222214554
2024-11-01 15:36:00,34.49074,0.868055,1.0319463120379726,5.353012,5.700227,24.305499999999995,1589.8222222214554
2024-11-01 15:39:00,31.39468,0.8391200000000003,1.0156174143943375,5.2951369999999995,5.671296999999999,23.726800000000026,1589.8722222214553
2024-11-01 15:48:00,31.39468,0.9548610000000002,1.0255011058878298,5.237267,5.381945999999999,23.148200000000003,1589.8722222214553
2024-11-03 09:27:00,100.0,-0.11574099999999987,,0.5787040000000001,5.6713,85.0694,1589.8722222214553
2024-11-03 09:30:00,100.0,-0.11574099999999987,,0.5787040000000001,5.61343,85.9375,1589.8722222214553
2024-11-03 09:33:00,100.0,-0.08680599999999927,,0.6076390000000007,5.4976899999999995,85.6481,1589.8722222214553
2024-11-03 09:36:00,100.0,-0.20254600000000078,,0.5208329999999997,5.410884,81.01859999999999,1589.8722222214553
2024-11-03 09:39:00,100.0,-0.14467600000000047,,0.5497679999999994,5.063661000000001,79.57170000000002,1589.8722222214553
2024-11-03 09:42:00,100.0,0.2314809999999996,1.487890261303022,0.6944439999999998,5.179403000000001,82.46530000000001,1589.8722222214553
2024-11-04 07:30:00,30.87384,0.6076389999999998,1.1268168102269869,6.07639,7.349540999999999,20.83330000000001,1589.8722222214553
2024-11-04 07:33:00,32.43634,0.5787040000000001,1.094569117436012,5.989585000000001,7.262731,21.701400000000035,1589.9222222214553
2024-11-04 07:36:00,36.08218,0.49189799999999995,1.3116713227675094,6.307873999999999,8.564816,24.594899999999996,1589.9722222214552
2024-11-04 07:39:00,45.92014,0.49189799999999995,1.1492931267679025,5.700228999999999,7.4363410000000005,30.9606,1590.0222222214552
2024-11-04 07:42:00,46.99074,0.46296300000000024,1.0865933026424421,5.526618999999999,7.175926,31.5394,1590.0722222214551
2024-11-04 07:45:00,52.69097,0.34722200000000036,1.0455540480657202,5.497687999999999,7.494215999999999,35.01159999999999,1590.122222221455
2024-11-04 07:48:00,59.9537,0.17361100000000018,0.9045249862293469,4.542822000000001,7.002311,45.42829999999998,1590.172222221455
2024-11-04 07:51:00,55.81597,0.2314810000000005,0.9803011106311852,4.7164340000000005,7.089123,40.79869999999997,1590.222222221455
2024-11-04 07:54:00,48.03241,0.31828700000000065,0.9814046159057411,5.034725000000001,6.9444479999999995,37.03709999999995,1590.272222221455
2024-11-04 07:57:00,46.46991,0.4340280000000005,1.0331013883197222,5.092595,6.684027,35.87959999999998,1590.322222221455
2024-11-04 08:00:00,48.58218,0.34722200000000036,0.9253700088974222,4.774303,6.365741,36.74770000000001,1590.3722222214549
2024-11-04 08:03:00,48.03241,0.49189799999999995,1.0644887164226229,5.06366,6.539352000000001,35.87960000000004,1590.4222222214548
2024-11-04 08:06:00,36.60301,0.7523150000000003,1.1427282650922268,5.758102999999999,6.655087999999999,27.488400000000013,1590.4722222214548
2024-11-04 08:09:00,36.60301,0.983797,1.1747220030236485,5.960653,6.365736,25.752399999999994,1590.5222222214547
2024-11-04 08:12:00,47.48264,0.6076389999999998,1.0325267968173368,5.1794,6.192131,32.407399999999996,1590.5722222214547
2024-11-04 08:15:00,37.09491,0.7233790000000004,1.100952952733706,5.613427000000001,6.481477999999999,28.935100000000006,1590.6222222214546
2024-11-04 08:18:00,33.99884,0.9548610000000002,1.158355765949552,5.9027780000000005,6.336807,26.909700000000043,1590.6722222214546
2024-11-04 08:21:00,32.43634,1.0995369999999998,1.2115962178811184,6.163193,6.3946760000000005,24.88420000000002,1590.7222222214546
2024-11-04 08:24:00,33.99884,1.1284720000000004,1.1993579825669864,6.076388,6.221066,24.884299999999968,1590.7722222214545
2024-11-04 08:27:00,33.99884,1.0995369999999998,1.1703846088042151,6.134264,6.278937000000001,25.75230000000002,1590.8222222214545
2024-11-04 08:30:00,35.59028,1.0995369999999998,1.1842242172525237,5.9317079999999995,6.105321000000001,26.04159999999999,1590.8722222214544
2024-11-04 08:33:00,38.65741,0.8680560000000002,1.095662680378059,5.584492,6.076385999999999,26.04169999999999,1590.9222222214544
2024-11-04 08:36:00,38.68634,0.8680560000000002,1.083098059500219,5.555552,6.018516,25.75229999999999,1590.9722222214543
2024-11-04 08:39:00,36.08218,0.9548609999999993,1.132549301429881,5.758103,6.134262,26.331000000000017,1591.0222222214543
2024-11-04 08:42:00,31.39468,1.0995370000000007,1.1842242172525226,5.931714,6.105326999999999,24.594899999999996,1591.0722222214542
2024-11-04 08:45:00,30.87384,1.157407,1.1574095000027214,6.0185189999999995,6.018522,23.1481,1591.1222222214542
2024-11-04 08:51:00,31.42361,1.070601,1.1134425553881666,5.815968,5.902777,25.173599999999993,1591.1222222214542
2024-11-04 08:54:00,31.39468,1.0416659999999993,1.1124365196562085,5.758103,5.902777,24.305499999999995,1591.1222222214542
2024-11-04 09:00:00,31.39468,1.0416669999999995,1.070343748804463,5.642358,5.700231,24.30559999999997,1591.1222222214542
2024-11-04 09:03:00,34.54861,1.070602,1.1134430686394414,5.7580979999999995,5.844906,23.7269,1591.1222222214542
2024-11-04 09:06:00,32.43634,0.9837959999999999,1.0819156997681982,5.729163,5.931716999999999,24.016200000000026,1591.1222222214542
2024-11-04 09:15:00,32.43634,1.1284719999999995,1.0992882102881318,5.729163,5.671301000000001,23.7269,1591.1222222214542
2024-11-04 09:18:00,33.47801,1.0127319999999997,1.0695585265471845,5.5555579999999996,5.671296,23.14820000000003,1591.1222222214542
2024-11-04 09:21:00,31.94444,1.0127309999999996,1.0834620146466305,5.642363,5.7870420000000005,24.30559999999997,1591.1222222214542
2024-11-04 09:36:00,31.42361,1.2442130000000002,1.1245043388681224,5.8449040000000005,5.613421,21.70139999999998,1591.1222222214542
2024-11-04 11:33:00,30.38194,1.3020829999999997,1.2729282438107654,6.250004,6.192131000000001,20.83330000000001,1591.1222222214542
2024-11-04 11:39:00,30.38194,1.2152769999999995,1.1861092450496777,6.134253999999999,6.076387,20.543900000000008,1591.1222222214542
2024-11-04 11:48:00,30.38194,1.2442130000000002,1.1703876126261028,6.0185189999999995,5.873846,21.41210000000001,1591.1222222214542
2024-11-04 11:51:00,32.95718,1.1574080000000002,1.1282276682262062,5.9317139999999995,5.873846,21.990700000000004,1591.1222222214542
2024-11-04 11:54:00,30.87384,1.0995369999999998,1.1282271253665355,5.844904,5.902777,22.85880000000003,1591.1222222214542
2024-11-04 12:12:00,30.38194,1.3310180000000003,1.1804405272893843,6.076384,5.787036,22.569500000000005,1591.1222222214542
2024-11-04 12:15:00,30.87384,1.3020829999999997,1.1670391360856678,6.076384,5.815971,22.28000000000003,1591.1222222214542
2024-11-04 12:18:00,32.43634,1.2442130000000002,1.1854060504501864,6.047449,5.931716,22.8587,1591.1222222214542
2024-11-04 12:21:00,30.87384,1.1284720000000004,1.1428809409352658,5.931709,5.960647,20.833399999999983,1591.1222222214542
2024-11-04 14:00:00,32.43634,1.3020839999999998,1.1979606149083115,6.018514,5.815970000000001,23.1481,1591.1222222214542
2024-11-04 17:15:00,32.29166,1.8807869999999998,1.0591396288092834,6.163194000000001,4.803237000000001,22.280100000000004,1591.1222222214542
2024-11-05 06:33:00,50.63657,0.0,0.47856462975975433,1.2152779999999996,8.796296,38.77320000000003,1591.1222222214542
2024-11-05 07:30:00,36.08218,0.11574100000000076,0.9562859335077749,4.832177,8.043986,29.803300000000036,1591.1222222214542
2024-11-05 07:39:00,32.43634,0.8969910000000008,1.1747354797939398,6.134257,6.741896,21.412000000000006,1591.1222222214542
2024-11-05 07:42:00,34.02778,0.8101849999999997,1.1336675138416175,6.076391999999999,6.799767000000001,23.4375,1591.1222222214542
2024-11-05 07:45:00,36.08218,0.8680560000000002,1.1205516002339087,5.931717000000001,6.481481,25.462999999999994,1591.1222222214542
2024-11-05 07:48:00,35.59028,0.8680560000000002,1.1451304696867335,5.9606520000000005,6.5682860000000005,23.1481,1591.1222222214542
2024-11-05 08:00:00,30.38194,0.8391209999999996,1.0411013206021926,5.497681999999999,5.931711000000001,22.56940000000003,1591.1222222214542
2024-11-05 08:03:00,32.43634,0.7523149999999994,1.0021961373595456,5.497681999999999,6.047457,21.701499999999953,1591.1722222214541
2024-11-05 08:06:00,61.5162,1.4178240000000004,1.2200993184877191,5.787037,5.410882999999999,47.16429999999997,1591.222222221454
2024-11-05 08:09:00,75.54977,0.9837959999999999,1.2131689993004078,5.468750999999999,5.9606449999999995,62.5,1591.272222221454
2024-11-05 08:12:00,68.2581,0.9837959999999999,1.2757228184187213,5.758098,6.394672,60.763900000000035,1591.322222221454
2024-11-05 08:15:00,70.86227,0.983797,1.2633535333276724,5.6423630000000005,6.249995999999999,59.31710000000001,1591.372222221454
2024-11-05 08:18:00,69.79167,0.8969909999999999,1.2470960449993282,5.555553000000001,6.336802,61.63200000000003,1591.422222221454
2024-11-05 08:21:00,67.73727,0.9259259999999996,1.2530047842689267,5.6423630000000005,6.365737000000001,60.763900000000035,1591.4722222214539
2024-11-05 08:24:00,82.29167,0.8391200000000003,1.2221959775580633,5.266205,6.134255,72.33799999999997,1591.5222222214538
2024-11-05 08:27:00,85.38773,0.78125,1.2515377148694853,5.295135999999999,6.3946760000000005,74.94209999999998,1591.5722222214538
2024-11-05 08:30:00,80.70023,0.8391209999999996,1.3018675250369676,5.497682999999999,6.568282,73.49530000000001,1591.6222222214537
2024-11-05 08:33:00,76.5625,0.9259259999999996,1.3241717538576319,5.642358000000001,6.539352000000001,70.6019,1591.6722222214537
2024-11-05 08:36:00,75.52083,1.0127309999999996,1.3175928056783595,5.787038,6.452547000000001,69.44449999999998,1591.7222222214536
2024-11-05 08:39:00,77.08333,1.0127319999999997,1.3175934016618978,5.729168,6.3946760000000005,65.68289999999999,1591.7722222214536
2024-11-05 08:42:00,80.1794,0.9837959999999999,1.3124298435841322,5.642357,6.365741000000001,70.02309999999997,1591.8222222214536
2024-11-05 08:45:00,76.5625,0.9548609999999993,1.3424382791345535,5.671293,6.539352000000001,68.5764,1591.8722222214535
2024-11-05 08:48:00,69.79167,0.9837959999999999,1.3245355192963186,5.758098,6.5104120000000005,62.21060000000003,1591.9222222214535
2024-11-05 08:51:00,67.24537,1.0416660000000002,1.309780470554691,5.815968,6.394672000000001,62.210699999999974,1591.9722222214534
2024-11-05 08:54:00,69.3287,1.070601,1.3265537153801947,5.815968,6.365737000000001,60.76390000000001,1592.0222222214534
2024-11-05 08:57:00,67.73727,0.9548610000000002,1.2827354569201856,5.700228,6.4236070000000005,61.63189999999997,1592.0722222214533
2024-11-05 09:00:00,62.03704,0.8680559999999993,1.25234032307699,5.584488,6.452542000000001,53.24079999999998,1592.1222222214533
2024-11-05 09:03:00,61.5162,0.983797,1.2509185941739855,5.6712929999999995,6.249995999999999,51.79390000000001,1592.1722222214532
2024-11-05 09:06:00,65.1331,0.8391200000000003,1.1872098952388022,5.439816,6.2210659999999995,54.976800000000026,1592.2222222214532
2024-11-05 09:09:00,67.73727,0.8101859999999999,1.191994772976418,5.3819420000000004,6.249995999999999,57.58100000000002,1592.2722222214531
2024-11-05 09:12:00,58.91204,0.9837960000000008,1.275722818418722,5.8449040000000005,6.481477999999999,50.636600000000044,1592.322222221453
2024-11-05 09:15:00,53.21181,1.2152779999999996,1.3412743374634442,6.134259999999999,6.394672,46.29630000000003,1592.372222221453
2024-11-05 09:18:00,54.74537,1.3020839999999998,1.3308132582140708,6.163189999999999,6.221066,43.692200000000014,1592.422222221453
2024-11-05 09:21:00,56.30787,1.273148,1.3160778387042196,6.134253999999999,6.221066,44.27089999999998,1592.472222221453
2024-11-05 09:24:00,58.42014,1.157407,1.2832182201679068,6.018514000000001,6.278937000000001,44.27080000000004,1592.522222221453
2024-11-05 09:27:00,56.8287,1.157407,1.2832182201679068,6.018514000000001,6.278937000000001,44.84959999999998,1592.5722222214529
2024-11-05 09:30:00,58.8831,1.1574080000000002,1.2967088780601443,5.9317139999999995,6.221066,44.560100000000034,1592.6222222214528
2024-11-05 09:33:00,59.43287,1.0416659999999993,1.2718036398931352,5.787032999999999,6.278937000000001,46.875,1592.6722222214528
2024-11-05 09:36:00,56.30787,0.9837959999999999,1.2509180072594972,5.787038000000001,6.365742000000001,46.2962,1592.7222222214527
2024-11-05 09:39:00,53.73264,1.0127309999999996,1.22972575826262,5.787032999999999,6.250001999999999,43.11340000000001,1592.7722222214527
2024-11-05 09:42:00,52.19907,1.0127309999999996,1.22972575826262,5.787032999999999,6.250001999999999,42.53470000000004,1592.8222222214526
2024-11-05 09:45:00,49.07407,0.9259259999999996,1.1919567064852,5.700228,6.278932000000001,39.64119999999997,1592.8722222214526
2024-11-05 09:48:00,46.99074,1.0127309999999996,1.2168731397419443,5.7580979999999995,6.192127000000001,39.64119999999997,1592.9222222214526
2024-11-05 09:51:00,50.63657,1.070602,1.1960907854305438,5.844908,6.105325999999999,37.615700000000004,1592.9722222214525
2024-11-05 09:54:00,61.02431,1.1574079999999993,1.283218755780226,5.873837999999999,6.13426,47.74310000000003,1593.0222222214525
2024-11-05 09:57:00,61.5162,1.0127309999999996,1.2803585610641577,5.844907999999999,6.4236070000000005,49.76850000000002,1593.0722222214524
2024-11-05 10:00:00,60.47454,1.070602,1.3010913131341773,5.960644,6.452542,48.61110000000002,1593.1222222214524
2024-11-05 10:03:00,58.91204,1.157407,1.3366750362608166,6.047454000000001,6.4236070000000005,49.18979999999999,1593.1722222214523
2024-11-05 10:06:00,58.42014,1.1284720000000004,1.3206789108602925,6.047454000000001,6.452542,47.74310000000003,1593.2222222214523
2024-11-05 10:09:00,56.85764,1.157407,1.323436608104077,6.076384,6.4236070000000005,46.296299999999974,1593.2722222214522
2024-11-05 10:12:00,59.46181,1.2152780000000005,1.327658393091659,6.076384,6.307866000000001,47.74309999999997,1593.3222222214522
2024-11-05 10:15:00,57.89931,1.1284720000000004,1.3075465812747942,6.018514000000001,6.394672000000001,46.29630000000003,1593.3722222214521
2024-11-05 10:18:00,56.30787,1.1284720000000004,1.2943337889936113,6.018514000000001,6.365742,46.007000000000005,1593.422222221452
2024-11-05 10:21:00,57.89931,1.2152780000000005,1.3276583930916588,6.047454000000001,6.278936,46.29630000000003,1593.472222221452
2024-11-05 10:24:00,57.89931,1.0995369999999998,1.2784091700956621,5.960644,6.336807,47.74309999999997,1593.522222221452
2024-11-05 10:27:00,60.47454,1.1284719999999995,1.2810335679054117,5.902773,6.221061,47.453700000000026,1593.572222221452
2024-11-05 10:30:00,60.47454,1.0416659999999993,1.2717992267119524,5.815973,6.307867,48.321699999999964,1593.622222221452
2024-11-05 10:33:00,61.5162,1.0995369999999998,1.2915134463902065,5.873842999999999,6.278936,48.032399999999996,1593.6722222214519
2024-11-05 10:36:00,56.85764,0.9259259999999996,1.2409316753757207,5.7291680000000005,6.423612,48.032399999999996,1593.7222222214518
2024-11-05 10:39:00,55.29514,0.9548609999999993,1.233844411506493,5.729168,6.336807,45.138900000000035,1593.7722222214518
2024-11-05 10:42:00,60.47454,1.0416669999999995,1.2461117357449794,5.815968,6.250001,45.717600000000004,1593.8222222214517
2024-11-05 10:45:00,59.9537,1.0127309999999996,1.2678118436717563,5.787038,6.336807,47.45369999999997,1593.8722222214517
2024-11-05 10:48:00,57.89931,0.9837959999999999,1.2509180072594972,5.7580979999999995,6.336802,48.03250000000003,1593.9222222214516
2024-11-05 10:51:00,56.30787,1.0127309999999996,1.2551885331276587,5.815973,6.336802,46.296299999999974,1593.9722222214516
2024-11-05 10:54:00,55.81597,0.9837959999999999,1.2509180072594972,5.787038,6.365742,43.98149999999998,1594.0222222214516
2024-11-05 10:57:00,54.25347,0.9259259999999996,1.2287929744251578,5.700227999999999,6.365742,44.84959999999995,1594.0722222214515
2024-11-05 11:00:00,51.12847,0.9548610000000002,1.2338444115064935,5.7580979999999995,6.365736999999999,40.219899999999996,1594.1222222214515
2024-11-05 11:03:00,51.12847,1.0127309999999996,1.229721330851587,5.873842999999999,6.336802,41.08800000000002,1594.1722222214514
2024-11-05 11:06:00,50.60764,1.1574080000000002,1.2696349309612196,6.018514,6.249995999999999,40.509199999999964,1594.2222222214514
2024-11-05 11:09:00,52.69097,1.0127309999999996,1.229721330851587,5.873842999999999,6.336802,41.08800000000002,1594.2722222214513
2024-11-05 11:12:00,53.21181,1.0995369999999998,1.265218541871379,5.9027780000000005,6.250001,40.509299999999996,1594.3222222214513
2024-11-05 11:15:00,58.36227,1.1284720000000004,1.2810335679054126,5.9317079999999995,6.249996,43.113399999999956,1594.3722222214512
2024-11-05 11:18:00,59.43287,1.070601,1.2753308957907414,5.931708,6.365737000000001,46.875,1594.4222222214512
2024-11-05 11:21:00,54.25347,0.9837959999999999,1.26335722871207,5.815968,6.423612,44.56020000000001,1594.4722222214511
2024-11-05 11:24:00,50.08681,1.0416670000000003,1.271799797921544,5.873844,6.365736999999999,40.79850000000005,1594.522222221451
2024-11-05 11:27:00,60.96644,1.5914350000000006,1.3629249409971782,6.2789340000000005,5.844909,49.18990000000002,1594.572222221451
2024-11-05 11:30:00,66.6956,1.2152770000000004,1.39491191819075,6.221068000000001,6.597220999999999,52.951400000000035,1594.622222221451
2024-11-05 11:33:00,69.29977,1.1284719999999995,1.3206789108602928,5.873842999999999,6.278931000000001,58.73840000000001,1594.672222221451
2024-11-05 11:36:00,70.86227,1.1284720000000004,1.3467155280723306,5.844908,6.307866000000001,60.18509999999998,1594.722222221451
2024-11-05 11:39:00,72.91667,1.070602,1.3138611058678014,5.7580979999999995,6.278936,61.921299999999974,1594.7722222214509
2024-11-05 11:42:00,72.91667,1.0127309999999996,1.2928392926420114,5.7291680000000005,6.336807,63.6575,1594.8222222214508
2024-11-05 11:45:00,72.39583,0.9837959999999999,1.2880251450593785,5.642358000000001,6.307872000000001,63.946699999999964,1594.8722222214508
2024-11-05 11:48:00,70.34144,0.9837959999999999,1.2757228184187213,5.642363,6.278936999999999,62.2106,1594.9222222214507
2024-11-05 11:51:00,68.28704,0.9837959999999999,1.2757228184187221,5.5844879999999995,6.221062000000001,61.053200000000004,1594.9722222214507
2024-11-05 11:54:00,67.24537,1.0416659999999993,1.2845336837478936,5.671293,6.192127000000001,58.15969999999999,1595.0222222214506
2024-11-05 11:57:00,68.2581,1.070601,1.2623366207787812,5.758098,6.163197,61.342600000000004,1595.0722222214506
2024-11-05 12:00:00,65.65394,1.0416670000000003,1.284534258770783,5.700234,6.221067,58.15979999999996,1595.1222222214506
2024-11-05 12:03:00,64.6412,1.1284720000000004,1.3075465812747933,5.787034000000001,6.163192,57.00229999999999,1595.1722222214505
2024-11-05 12:06:00,70.34144,1.0416659999999993,1.2718036398931345,5.729163,6.221067,59.02780000000001,1595.2222222214505
2024-11-05 12:09:00,70.34144,1.0995369999999998,1.2915134463902056,5.758103,6.163195999999999,58.738399999999984,1595.2722222214504
2024-11-05 12:12:00,70.34144,1.0995369999999998,1.2915134463902056,5.758103,6.163195999999999,59.02769999999998,1595.3222222214504
2024-11-05 12:15:00,69.79167,1.0416659999999993,1.2718036398931345,5.729163,6.221067,59.31709999999998,1595.3722222214503
2024-11-05 12:18:00,71.35417,1.0995369999999998,1.3303671707349056,5.787032999999999,6.278936,60.18519999999998,1595.4222222214503
2024-11-05 12:21:00,71.35417,1.070602,1.3010913131341773,5.7580979999999995,6.249995999999999,60.185100000000006,1595.4722222214502
2024-11-05 12:24:00,71.875,1.070602,1.3138611058678014,5.700228,6.221066,59.31710000000001,1595.5222222214502
2024-11-05 12:27:00,71.3831,1.0127309999999996,1.280362885726224,5.700228,6.278937000000001,60.18519999999998,1595.5722222214501
2024-11-05 12:30:00,71.90394,0.9548609999999993,1.2461700768001458,5.584488,6.221067,63.36809999999997,1595.62222222145
2024-11-05 12:33:00,71.90394,0.9548609999999993,1.2461700768001458,5.584488,6.221067,60.47460000000001,1595.67222222145
2024-11-05 12:36:00,70.34144,1.0127309999999996,1.2803585610641577,5.613428,6.192127000000001,60.763900000000035,1595.72222222145
2024-11-05 12:39:00,71.875,1.0127319999999997,1.267812424511185,5.584488,6.134256000000001,61.342600000000004,1595.77222222145
2024-11-05 12:42:00,72.39583,0.9259259999999996,1.2287929744251578,5.497682999999999,6.163197,61.63199999999998,1595.82222222145
2024-11-05 12:45:00,71.35417,1.0127309999999996,1.280362885726224,5.613422999999999,6.192132,61.63199999999998,1595.8722222214499
2024-11-05 12:48:00,67.1875,0.9259250000000003,1.265017511945486,5.5555579999999996,6.307873,61.05320000000003,1595.9222222214498
2024-11-05 12:51:00,54.25347,0.868055,1.1694164509244407,5.584493,6.249998,45.13889999999998,1595.9722222214498
2024-11-05 12:54:00,50.08681,0.9548609999999993,1.221448477401038,5.642363,6.221062,41.95609999999999,1596.0222222214497
2024-11-05 12:57:00,49.59491,1.0416660000000002,1.2200952867045427,5.787038000000001,6.163192,40.798599999999965,1596.0722222214497
2024-11-05 13:00:00,46.99074,1.070602,1.196090785430545,5.844904,6.105322,37.90519999999998,1596.1222222214496
2024-11-05 13:03:00,46.44097,1.1284720000000004,1.2269618638082318,5.902774,6.105322,35.59029999999996,1596.1722222214496
2024-11-05 13:06:00,50.08681,1.2442130000000002,1.2729282892775737,5.989584,6.047451,38.483799999999974,1596.2222222214496
2024-11-05 13:09:00,52.1412,1.273148,1.3160778387042196,6.105319,6.192131000000001,39.64119999999997,1596.2722222214495
2024-11-05 13:12:00,52.1412,1.157407,1.2832182201679068,6.018514000000001,6.278937000000001,37.615700000000004,1596.3222222214495
2024-11-05 13:15:00,54.22454,1.0995369999999998,1.265218541871379,5.960644,6.307867,40.50920000000002,1596.3722222214494
2024-11-05 13:18:00,54.25347,1.1284720000000004,1.2943337889936113,6.018514000000001,6.365742,41.95599999999996,1596.4222222214494
2024-11-05 13:21:00,52.69097,1.0995370000000007,1.2784046264443232,5.989584,6.365736999999999,41.377399999999966,1596.4722222214493
2024-11-05 13:24:00,52.1412,1.186343,1.2849579897063943,5.989584000000001,6.192131000000001,41.66669999999999,1596.5222222214493
2024-11-05 13:27:00,62.03704,1.273148,1.3160778387042196,5.960642999999999,6.047455,47.74309999999997,1596.5722222214492
2024-11-05 13:30:00,65.16204,1.1284719999999995,1.3075465812747942,5.902773,6.278931000000001,52.08330000000001,1596.6222222214492
2024-11-05 13:33:00,66.17477,0.9548609999999993,1.2461700768001465,5.700227999999999,6.336807,52.08330000000001,1596.6722222214491
2024-11-05 13:36:00,68.77894,1.0127319999999997,1.267812424511185,5.6712929999999995,6.221061,55.844899999999996,1596.722222221449
2024-11-05 13:39:00,70.34144,0.9837959999999999,1.26335722871207,5.642357,6.250001,58.738399999999984,1596.772222221449
2024-11-05 13:42:00,73.95833,1.0127319999999997,1.292839881117948,5.6712929999999995,6.278931000000001,63.078700000000026,1596.822222221449
2024-11-05 13:45:00,76.53356,1.0127319999999997,1.3175934016618978,5.700227999999999,6.365736,65.97229999999996,1596.872222221449
2024-11-05 13:48:00,77.08333,0.9837959999999999,1.3245355192963186,5.7291680000000005,6.481482000000001,67.41890000000001,1596.922222221449
2024-11-05 13:51:00,78.09606,1.0127319999999997,1.3420868173949922,5.700227999999999,6.4236059999999995,68.8657,1596.9722222214489
2024-11-05 13:54:00,67.1875,0.8391200000000003,1.2793681860854633,5.613428,6.626158,61.63190000000003,1597.0222222214488
2024-11-05 13:57:00,65.65394,0.9548610000000002,1.2947980468456544,5.7580979999999995,6.510417,56.42359999999999,1597.0722222214488
2024-11-05 14:00:00,65.65394,1.0416660000000002,1.322300998887616,5.931708,6.539352,57.29169999999999,1597.1222222214487
2024-11-05 14:03:00,62.55787,1.0416660000000002,1.322300998887616,5.931708,6.539352,54.3981,1597.1722222214487
2024-11-05 14:06:00,62.52894,1.1574080000000002,1.3629215713534226,5.989584000000001,6.4236059999999995,53.240700000000004,1597.2222222214486
2024-11-05 14:09:00,64.6412,1.1574080000000002,1.34983936824562,6.018514,6.4236059999999995,52.37270000000001,1597.2722222214486
2024-11-05 14:12:00,63.0787,1.1284720000000004,1.3467200011605098,6.018514000000001,6.481482000000001,53.530099999999976,1597.3222222214486
2024-11-05 14:15:00,64.12037,1.2152780000000005,1.3682603262245108,6.076384,6.3946760000000005,52.37269999999998,1597.3722222214485
2024-11-05 14:18:00,64.09144,1.070602,1.3265542922456257,5.9317139999999995,6.481482000000001,52.951299999999975,1597.4222222214485
2024-11-05 14:21:00,60.96644,1.1284720000000004,1.3337375210839846,6.018514000000001,6.452542,52.08340000000001,1597.4722222214484
2024-11-05 14:24:00,63.0787,1.2152780000000005,1.3816258288671766,6.047454000000001,6.3946760000000005,51.79400000000001,1597.5222222214484
2024-11-05 14:27:00,63.5706,1.0995369999999998,1.3174903093930423,5.960644,6.4236070000000005,52.37270000000001,1597.5722222214483
2024-11-05 14:30:00,63.5706,1.070601,1.3010907436872607,5.931708,6.4236070000000005,52.95140000000001,1597.6222222214483
2024-11-05 14:33:00,60.47454,1.0127310000000005,1.3052472594802702,5.844908,6.481477,53.24070000000003,1597.6722222214482
2024-11-05 14:36:00,60.4456,1.070602,1.2882472993810272,5.844907999999999,6.307866000000001,50.05789999999996,1597.7222222214482
2024-11-05 14:39:00,64.6412,1.0995369999999998,1.2915134463902065,5.873838,6.278931000000001,53.8194,1597.7722222214481
2024-11-05 14:42:00,63.04977,1.0416660000000002,1.2717992267119538,5.902778,6.394672000000001,53.24080000000001,1597.822222221448
2024-11-05 14:45:00,60.47454,1.0127310000000005,1.2928392926420125,5.815968,6.4236070000000005,53.24079999999998,1597.872222221448
2024-11-05 14:48:00,59.43287,1.070601,1.2753308957907414,5.902778,6.336807,49.47919999999999,1597.922222221448
2024-11-05 14:51:00,58.36227,1.070601,1.2882467336935552,5.844908,6.307867,48.90050000000002,1597.972222221448
2024-11-05 14:54:00,57.3206,1.0416660000000002,1.2718036398931356,5.815968,6.307872000000001,49.47919999999999,1598.022222221448
2024-11-05 14:57:00,61.02431,1.157407,1.2967083386986462,5.902778,6.192131000000001,47.74309999999997,1598.0722222214479
2024-11-05 15:00:00,60.96644,1.070601,1.2882511849008944,5.815968,6.278937000000001,49.76850000000002,1598.1222222214478
2024-11-05 15:03:00,62.03704,1.070601,1.2623366207787812,5.815968,6.221067,49.189899999999966,1598.1722222214478
2024-11-05 15:06:00,62.03704,1.070601,1.2623366207787812,5.815968,6.221067,50.92590000000001,1598.2222222214477
2024-11-05 15:09:00,60.47454,1.0416659999999993,1.2589939031789583,5.758103,6.221067,49.18980000000005,1598.2722222214477
2024-11-05 15:12:00,60.47454,1.0416659999999993,1.246106705554451,5.758103,6.192127000000001,50.63650000000001,1598.3222222214476
2024-11-05 15:15:00,62.03704,1.070602,1.275331457685725,5.700228,6.134256000000001,50.34720000000004,1598.3722222214476
2024-11-05 15:18:00,62.03704,0.9548609999999993,1.196446536785179,5.642358,6.163197,50.63650000000001,1598.4222222214476
2024-11-05 15:21:00,64.09144,1.0127319999999997,1.242495901619881,5.642358,6.134256000000001,52.95139999999998,1598.4722222214475
2024-11-05 15:24:00,67.24537,1.0995369999999998,1.2784046264443225,5.787037999999999,6.163190999999999,55.84489999999997,1598.5222222214475
2024-11-05 15:27:00,71.875,1.1284719999999995,1.34671552807233,5.873842999999999,6.336801,63.946800000000025,1598.5722222214474
2024-11-05 15:30:00,72.9456,1.0416659999999993,1.3097804705546892,5.758103,6.336807,63.36800000000002,1598.6222222214474
2024-11-05 15:33:00,74.47917,1.0127309999999996,1.2928392926420114,5.700228,6.307867,63.657400000000024,1598.6722222214473
2024-11-05 15:36:00,73.40856,1.0127319999999997,1.2928398811179473,5.671298,6.278936,63.946799999999996,1598.7222222214473
2024-11-05 15:39:00,73.9294,0.9548609999999993,1.270613823520183,5.584488,6.278937000000001,63.657399999999996,1598.7722222214472
2024-11-05 15:42:00,72.91667,0.9259259999999996,1.2650181277422032,5.5555579999999996,6.307872000000001,63.946799999999996,1598.8222222214472
2024-11-05 15:45:00,69.79167,0.8969909999999999,1.2470960449993291,5.439817999999999,6.221067,63.36809999999997,1598.8722222214471
2024-11-05 15:48:00,67.24537,0.9259259999999996,1.204303149316064,5.497688,6.105322,61.05330000000001,1598.922222221447
2024-11-05 15:51:00,65.65394,0.9259259999999996,1.2043031493160645,5.439817999999999,6.047452000000001,58.449100000000016,1598.972222221447
2024-11-05 15:54:00,64.09144,0.9548609999999993,1.1838276646588715,5.439817999999999,5.931717000000001,56.13420000000002,1599.022222221447
2024-11-05 15:57:00,63.0787,0.9837959999999999,1.2004367480229725,5.439818,5.902781999999999,57.29169999999999,1599.072222221447
2024-11-05 16:00:00,63.0787,1.0127309999999996,1.1909269811770749,5.468748000000001,5.844907000000001,55.266200000000026,1599.122222221447
2024-11-05 16:03:00,53.7037,0.8680559999999993,1.1328807622536394,5.295138,5.873842,44.27080000000001,1599.1722222214469
2024-11-05 16:06:00,51.12847,0.8680560000000002,1.1328807622536403,5.381943000000001,5.960647,43.11340000000001,1599.2222222214468
2024-11-05 16:09:00,48.49537,0.9259259999999996,1.1290695773279091,5.468753,5.902777,39.930499999999995,1599.2722222214468
2024-11-05 16:12:00,45.3993,0.9259259999999996,1.1290695773279091,5.497688,5.931712,38.194500000000005,1599.3222222214467
2024-11-05 16:15:00,44.38657,1.0416659999999993,1.1535405539501475,5.671293,5.902777,37.3263,1599.3722222214467
2024-11-05 16:18:00,49.59491,1.1284720000000004,1.1993579825669856,5.642358000000001,5.787036,36.45830000000001,1599.4222222214466
2024-11-05 16:21:00,52.69097,1.0416669999999995,1.1670407715645903,5.642358,5.902781,39.3519,1599.4722222214466
2024-11-05 16:24:00,53.21181,0.9548609999999993,1.1454978920750043,5.526617999999999,5.931717000000001,40.79860000000002,1599.5222222214466
2024-11-05 16:27:00,54.25347,0.9548609999999993,1.1583557659495516,5.5555579999999996,5.989587,39.35179999999997,1599.5722222214465
2024-11-05 16:30:00,52.1412,0.8680559999999993,1.145130469686733,5.497688,6.105322000000001,39.930499999999995,1599.6222222214465
2024-11-05 16:33:00,47.48264,0.9259259999999996,1.1670378698298889,5.5844879999999995,6.105322000000001,37.905100000000004,1599.6722222214464
2024-11-05 16:36:00,47.48264,0.9837959999999999,1.1876202414967416,5.642363,6.076387,38.7731,1599.7222222214464
2024-11-05 16:39:00,45.42824,1.0127309999999996,1.1909269811770749,5.642363,6.018522,37.615700000000004,1599.7722222214463
2024-11-05 16:42:00,44.3287,0.9837959999999999,1.148675660356151,5.700228,6.047452000000001,35.011600000000044,1599.8222222214463
2024-11-05 16:45:00,42.2743,1.0416659999999993,1.167040232202191,5.729163,5.989587,34.43290000000002,1599.8722222214462
2024-11-05 16:48:00,45.42824,1.0995369999999998,1.1979618645058574,5.7580979999999995,5.9606509999999995,32.407399999999996,1599.9222222214462
2024-11-05 16:51:00,44.38657,0.9837959999999999,1.148675660356151,5.700228,6.047452000000001,34.72219999999999,1599.9722222214461
2024-11-05 16:54:00,39.69907,0.8391200000000003,1.1154932638543633,5.555558,6.1631979999999995,35.59029999999996,1600.022222221446
2024-11-05 16:57:00,39.69907,0.9837959999999999,1.161746792021768,5.671293,6.047457,30.671299999999974,1600.072222221446
2024-11-05 17:00:00,55.2662,1.3310179999999994,1.2269598592621436,5.815973,5.613425,41.08789999999999,1600.122222221446
2024-11-05 17:03:00,46.44097,0.8391200000000003,1.1276171337779526,5.439818,6.076388,38.48380000000003,1600.172222221446
2024-11-05 17:06:00,32.95718,0.5208329999999997,1.009390205703197,5.063657999999999,6.278935,28.067199999999957,1600.222222221446
2024-11-05 17:09:00,30.38194,0.9548610000000002,1.0664176719518466,5.613428,5.844906999999999,23.1481,1600.2722222214459
2024-11-06 07:00:00,64.12037,-0.05787000000000031,,1.7939809999999996,8.159726,53.530100000000004,1600.2722222214459
2024-11-06 07:12:00,35.56134,1.0995369999999998,1.4553829960626006,7.1180520000000005,7.899305,25.462999999999965,1600.2722222214459
2024-11-06 07:15:00,55.29514,1.273149,1.5057328513285235,7.118057,7.609958000000001,37.61570000000003,1600.3222222214458
2024-11-06 07:18:00,59.43287,0.8680560000000002,1.4101159125679723,6.510417,7.783561,41.95599999999999,1600.3722222214458
2024-11-06 07:21:00,61.5162,0.8391210000000004,1.3791163806345095,6.2499970000000005,7.5231460000000006,46.875,1600.4222222214457
2024-11-06 07:24:00,62.55787,0.8391210000000004,1.346282014116402,6.047457,7.233796,51.50459999999998,1600.4722222214457
2024-11-06 07:27:00,58.94097,0.7523150000000003,1.2532744168850225,5.902777,7.089122000000001,48.61100000000005,1600.5222222214456
2024-11-06 07:30:00,57.34954,0.7523150000000003,1.2424427668731715,5.7870420000000005,6.944447,46.29630000000003,1600.5722222214456
2024-11-06 07:33:00,61.02431,1.0127319999999997,1.280363470401139,5.931712,6.510420000000001,48.90039999999999,1600.6222222214456
2024-11-06 07:36:00,33.99884,0.49189799999999995,1.1306820628194514,5.931712,7.609954,28.356499999999983,1600.6722222214455
2024-11-06 07:39:00,32.43634,0.7523150000000003,1.1427321779971318,5.873842000000001,6.770837,24.59499999999997,1600.7222222214455
2024-11-06 07:42:00,30.87384,0.78125,1.1037079336423512,5.7870420000000005,6.510412,24.884299999999996,1600.7722222214454
2024-11-06 07:48:00,34.49074,0.8969909999999999,1.0741161976254694,5.526622000000001,5.902781,25.75230000000002,1600.7722222214454
2024-11-06 07:51:00,31.94444,0.78125,1.007261687348878,5.381942,5.873842000000001,25.75229999999999,1600.7722222214454
2024-11-06 08:03:00,30.35301,0.8391210000000004,0.9766633164587449,5.208337,5.497686,22.280100000000004,1600.7722222214454
2024-11-06 08:18:00,48.03241,1.7071760000000005,1.0431365102425585,5.497687000000001,4.369211,30.6712,1600.7722222214454
2024-11-06 08:21:00,56.30787,1.4467590000000001,1.200432880638723,5.758104,5.295135000000001,40.79860000000002,1600.8222222214454
2024-11-06 08:24:00,58.42014,1.273148,1.1842248404489382,5.642359000000001,5.468751,43.40279999999996,1600.8722222214453
2024-11-06 08:27:00,61.5162,1.0995369999999998,1.1423899185369484,5.353012999999999,5.439816,47.164300000000026,1600.9222222214453
2024-11-06 08:30:00,65.16204,1.1284720000000004,1.1428809409352658,5.410877999999999,5.4398159999999995,51.50469999999996,1600.9722222214452
2024-11-06 08:33:00,72.39583,0.7233800000000006,1.0083991371822179,4.774305000000001,5.410875,59.60640000000001,1601.0222222214452
2024-11-06 08:36:00,78.6169,0.6076390000000007,1.0110121922590758,4.513885000000001,5.468746,66.84030000000001,1601.0722222214451
