Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-11-06 08:39:00,76.0706,0.6076389999999998,1.0325267968173368,4.687496,5.700227,66.84030000000001,1601.122222221445
2024-11-06 08:42:00,67.73727,0.7523150000000003,1.1084962150803024,4.976852999999999,5.787037999999999,57.87039999999999,1601.172222221445
2024-11-06 08:45:00,68.28704,0.7233799999999997,1.05521777700668,4.803235999999999,5.555555999999999,58.449100000000016,1601.222222221445
2024-11-06 08:48:00,69.84954,0.694445,1.0364578708019703,4.7743009999999995,5.555555999999999,61.05329999999998,1601.272222221445
2024-11-06 08:51:00,67.73727,0.6944439999999998,1.0478485250004592,4.8321760000000005,5.642361999999999,60.18519999999998,1601.322222221445
2024-11-06 08:54:00,67.73727,0.7233799999999997,1.05521777700668,4.890041999999999,5.642361999999999,58.738399999999984,1601.3722222214449
2024-11-06 08:57:00,65.65394,0.7523150000000003,1.0736944616167636,4.947917,5.671292,56.42360000000002,1601.4222222214448
2024-11-06 09:00:00,71.3831,0.9259260000000005,1.1290695773279094,5.150462,5.584485999999999,57.87040000000002,1601.4722222214448
2024-11-06 09:03:00,72.91667,0.8680560000000002,1.095662680378059,5.092592000000001,5.584486,61.342600000000004,1601.5222222214447
2024-11-06 09:06:00,76.5625,0.7523149999999994,1.061958446599326,4.861116,5.555551,64.81480000000002,1601.5722222214447
2024-11-06 09:09:00,79.71644,0.6076389999999998,0.9892697203531848,4.629630000000001,5.526621,65.39349999999999,1601.6222222214446
2024-11-06 09:12:00,89.03356,0.46296300000000024,0.9238834642169789,4.195602,5.3530050000000005,80.15049999999997,1601.6722222214446
2024-11-06 09:15:00,84.83796,0.5497689999999995,1.0721642402766458,4.484954,5.787033000000001,77.83559999999997,1601.7222222214446
2024-11-06 09:18:00,60.47454,1.0127309999999996,1.2424953285535019,5.555555999999999,6.047455,50.926000000000016,1601.7722222214445
2024-11-06 09:21:00,54.74537,1.3888889999999998,1.269635523659657,5.873842,5.6423630000000005,44.84959999999995,1601.8222222214445
2024-11-06 09:24:00,55.29514,1.3888889999999998,1.2228494698738588,5.671295,5.353006000000001,43.40279999999996,1601.8722222214444
2024-11-06 09:27:00,58.42014,1.273148,1.184219586882555,5.497688999999999,5.324071000000001,43.69209999999998,1601.9222222214444
2024-11-06 09:30:00,60.47454,1.1574080000000002,1.157409999992544,5.381944000000001,5.381945999999999,46.875,1601.9722222214443
2024-11-06 09:33:00,60.47454,1.0995369999999998,1.1139418763647653,5.381944000000001,5.410877000000001,46.5856,1602.0222222214443
2024-11-06 09:36:00,58.42014,1.070602,1.1134381960781536,5.353014,5.439812000000001,46.29639999999998,1602.0722222214442
2024-11-06 09:39:00,49.04514,1.0127310000000005,1.12450347285739,5.324074,5.555553000000001,39.930499999999995,1602.1222222214442
2024-11-06 09:42:00,44.38657,1.0127310000000005,1.097248388733961,5.410884,5.584492999999999,37.03710000000001,1602.1722222214441
2024-11-06 09:45:00,47.48264,1.2442130000000002,1.1245043388681224,5.526624,5.295140999999999,33.85409999999996,1602.222222221444
2024-11-06 09:48:00,59.43287,1.2152770000000004,1.1262453037721822,5.468748,5.295140999999999,46.2963,1602.272222221444
2024-11-06 09:51:00,62.55787,1.0995369999999998,1.1282222097668606,5.2951429999999995,5.353006000000001,48.032399999999996,1602.322222221444
2024-11-06 09:54:00,65.65394,1.0995369999999998,1.1282271253665335,5.295138000000001,5.3530109999999995,51.215299999999985,1602.372222221444
2024-11-06 09:57:00,66.17477,1.070602,1.1552336735205384,5.324077999999999,5.497686,53.530100000000004,1602.422222221444
2024-11-06 10:00:00,66.72454,1.070602,1.1825685839557527,5.353008,5.584486,54.10869999999997,1602.4722222214439
2024-11-06 10:03:00,64.6412,0.9837959999999999,1.1355141477314536,5.295138000000001,5.613422000000001,52.662000000000006,1602.5222222214438
2024-11-06 10:06:00,63.5706,0.9837959999999999,1.1355141477314536,5.266208,5.584492,53.530099999999976,1602.5722222214438
2024-11-06 10:09:00,63.5706,1.0995369999999998,1.156444314022041,5.324073,5.439816,52.08330000000001,1602.6222222214437
2024-11-06 10:12:00,63.0787,1.0995369999999998,1.1703846088042151,5.439814,5.584487000000001,52.08329999999998,1602.6722222214437
2024-11-06 10:15:00,62.52894,1.070601,1.1414136862663036,5.353008000000001,5.497687000000001,52.66199999999998,1602.7222222214436
2024-11-06 10:18:00,63.5706,1.1284720000000004,1.1993579825669856,5.410878,5.555555999999999,53.53019999999998,1602.7722222214436
2024-11-06 10:21:00,57.89931,0.9548609999999993,1.1195116267491525,5.2951429999999995,5.642362,47.45369999999997,1602.8222222214436
2024-11-06 10:24:00,58.42014,1.0416660000000002,1.1535358722711464,5.3819479999999995,5.613422000000001,46.5856,1602.8722222214435
2024-11-06 10:27:00,56.30787,1.0127310000000005,1.137974927846114,5.3819479999999995,5.6423570000000005,46.875,1602.9222222214435
2024-11-06 10:30:00,53.21181,1.0995369999999998,1.1282222097668606,5.526624,5.584487000000001,42.82409999999999,1602.9722222214434
2024-11-06 10:33:00,56.85764,1.2152770000000004,1.1564392430884967,5.5555579999999996,5.439811000000001,41.95610000000002,1603.0222222214434
2024-11-06 10:36:00,63.62847,1.157407,1.1718149691294042,5.439818,5.468750999999999,51.79399999999998,1603.0722222214433
2024-11-06 10:39:00,63.0787,1.0127309999999996,1.1379749278461133,5.324077999999999,5.584487000000001,50.05789999999996,1603.1222222214433
2024-11-06 10:42:00,62.03704,1.0416660000000002,1.1535358722711464,5.3819479999999995,5.613422000000001,49.18980000000002,1603.1722222214432
2024-11-06 10:45:00,59.46181,1.1284720000000004,1.1993531776903223,5.468754,5.613422000000001,48.32169999999999,1603.2222222214432
2024-11-06 10:48:00,56.85764,1.0995370000000007,1.1703846088042154,5.468754,5.613427,45.428200000000004,1603.2722222214431
2024-11-06 10:51:00,56.85764,1.1284720000000004,1.1571658529302264,5.468754,5.526622000000001,47.1644,1603.322222221443
2024-11-06 10:54:00,60.96644,1.2152780000000005,1.1564448978838613,5.497684,5.381946,47.453700000000026,1603.372222221443
2024-11-06 10:57:00,64.09144,1.1284719999999995,1.1713409378030806,5.381943,5.468751,51.504700000000014,1603.422222221443
2024-11-06 11:00:00,66.17477,1.0127319999999997,1.124504009006477,5.2083379999999995,5.439816,54.398199999999974,1603.472222221443
2024-11-06 11:03:00,65.1331,0.9259259999999996,1.0903354321641003,5.150468,5.497682,54.108799999999974,1603.522222221443
2024-11-06 11:06:00,63.0787,0.9548610000000002,1.1325493014298826,5.1504579999999995,5.526617,54.6875,1603.5722222214429
2024-11-06 11:09:00,55.2662,0.9837959999999999,1.108912434686482,5.2951429999999995,5.555557,44.84960000000001,1603.6222222214428
2024-11-06 11:12:00,54.25347,1.0416660000000002,1.1399415874460792,5.3819479999999995,5.584492,42.24539999999996,1603.6722222214428
2024-11-06 11:15:00,53.21181,1.0416659999999993,1.126244622726015,5.381943,5.555557,43.11340000000001,1603.7222222214427
2024-11-06 11:18:00,48.03241,0.9548609999999993,1.1063864665921428,5.324073,5.642362,39.351800000000026,1603.7722222214427
2024-11-06 11:21:00,44.38657,1.0416659999999993,1.126244622726015,5.584493,5.758107000000001,36.74770000000001,1603.8222222214426
2024-11-06 11:24:00,39.69907,0.9259250000000003,1.0903393835270234,5.410878,5.758102999999999,33.85419999999999,1603.8722222214426
2024-11-06 11:27:00,42.30324,1.186343,1.1124348222922413,5.642364000000001,5.497681000000001,32.407399999999996,1603.9222222214426
2024-11-06 11:30:00,51.64931,1.4178240000000004,1.2200993184877191,5.8449040000000005,5.46875,36.74770000000001,1603.9722222214425
2024-11-06 11:33:00,52.19907,1.157407,1.1861091962540984,5.700234000000001,5.758107000000001,39.351800000000026,1604.0222222214425
2024-11-06 11:36:00,53.73264,1.2152780000000005,1.200756924056925,5.729164,5.700236,40.219899999999996,1604.0722222214424
2024-11-06 11:39:00,55.81597,1.2152780000000005,1.215279999944427,5.729164,5.729165999999999,40.7987,1604.1222222214424
2024-11-06 11:42:00,57.40741,1.1284720000000004,1.213207454494561,5.613428000000001,5.7870360000000005,43.40280000000001,1604.1722222214423
2024-11-06 11:45:00,56.85764,0.9548609999999993,1.1454934328461042,5.439817999999999,5.844907000000001,43.98149999999998,1604.2222222214423
2024-11-06 11:48:00,56.85764,0.9548609999999993,1.1454934328461042,5.439817999999999,5.844907000000001,41.95600000000002,1604.2722222214422
2024-11-06 11:51:00,57.87037,1.070602,1.1825685839557527,5.555558,5.7870360000000005,43.113399999999956,1604.3222222214422
2024-11-06 11:54:00,55.81597,1.0127310000000005,1.177823901632571,5.5555579999999996,5.902777,44.84949999999998,1604.3722222214421
2024-11-06 11:57:00,54.25347,1.0416660000000002,1.1670355842561368,5.613428000000001,5.873842000000001,43.98140000000001,1604.422222221442
2024-11-06 12:00:00,51.64931,1.0127309999999996,1.151353126434424,5.584493,5.873842000000001,40.219899999999996,1604.472222221442
2024-11-06 12:03:00,52.1412,1.070602,1.1825685839557527,5.584493999999999,5.8159719999999995,41.08790000000005,1604.522222221442
2024-11-06 12:06:00,49.07407,1.0995370000000007,1.1979571347820661,5.642364,5.844906999999999,39.3519,1604.572222221442
2024-11-06 12:09:00,42.82407,1.0416670000000003,1.1399421184227823,5.642364000000001,5.844906999999999,34.72230000000002,1604.622222221442
2024-11-06 12:12:00,43.86574,1.0416660000000002,1.1262446227260148,5.613428000000001,5.7870420000000005,33.85419999999999,1604.6722222214419
2024-11-06 12:15:00,43.86574,1.070601,1.1414136862663036,5.642358,5.787037,33.56479999999999,1604.7222222214418
2024-11-06 12:18:00,44.87847,1.157407,1.1718149691294042,5.671298,5.700231,34.432799999999986,1604.7722222214418
2024-11-06 12:21:00,46.46991,1.070601,1.1414136862663036,5.642358,5.787037,35.30099999999999,1604.8222222214417
2024-11-06 12:24:00,45.42824,1.070602,1.155233673520537,5.642364000000001,5.8159719999999995,34.72219999999999,1604.8722222214417
2024-11-06 12:27:00,41.78241,1.0416670000000003,1.1399421184227823,5.642364000000001,5.844906999999999,34.432799999999986,1604.9222222214416
2024-11-06 12:30:00,41.81134,1.1284720000000004,1.1854053058417626,5.700228000000001,5.815975999999999,34.43290000000002,1604.9722222214416
2024-11-06 12:33:00,42.85301,1.1574080000000002,1.1718154732699815,5.700234,5.729165999999999,33.56479999999999,1605.0222222214416
2024-11-06 12:36:00,44.38657,1.157407,1.1861091962540984,5.700228000000001,5.758101000000001,35.30090000000001,1605.0722222214415
2024-11-06 12:39:00,49.07407,1.1284719999999995,1.185405305841762,5.671293,5.787040999999999,35.59030000000001,1605.1222222214415
2024-11-06 12:42:00,50.63657,1.070602,1.1552336735205384,5.613428,5.7870360000000005,36.45839999999998,1605.1722222214414
2024-11-06 12:45:00,48.03241,1.0127309999999996,1.1513577326217537,5.613422999999999,5.902781999999999,37.32639999999998,1605.2222222214414
2024-11-06 12:48:00,43.86574,0.8391200000000003,1.1154932638543633,5.439818,6.047457999999999,34.72219999999999,1605.2722222214413
2024-11-06 12:51:00,37.61574,0.9548609999999993,1.132549301429881,5.584493,5.960652,30.381899999999973,1605.3222222214413
2024-11-06 12:54:00,40.21991,1.1863419999999998,1.1274820464459043,5.758103,5.642360999999999,30.381999999999948,1605.3722222214412
2024-11-06 12:57:00,45.42824,1.1863419999999998,1.1718174733715832,5.815973,5.787041,34.72219999999999,1605.4222222214412
2024-11-06 13:00:00,43.86574,0.9837959999999999,1.1355141477314536,5.555558,5.873842000000001,34.14350000000002,1605.4722222214411
2024-11-06 13:03:00,40.76968,0.9548610000000002,1.119511626749153,5.497687999999999,5.844906999999999,34.14349999999996,1605.522222221441
2024-11-06 13:06:00,40.76968,0.9837959999999999,1.108912434686481,5.555558,5.8159719999999995,32.98610000000002,1605.572222221441
2024-11-06 13:09:00,38.68634,1.0127309999999996,1.1245034728573904,5.497687999999999,5.729167,32.696799999999996,1605.622222221441
2024-11-06 13:12:00,40.21991,1.070602,1.1274821149176488,5.555558,5.671296,32.9862,1605.672222221441
2024-11-06 13:15:00,44.38657,1.1284720000000004,1.1428809409352658,5.5844879999999995,5.613426,34.14349999999996,1605.722222221441
2024-11-06 13:18:00,44.87847,1.0127309999999996,1.137979567305165,5.468748000000001,5.729167,35.011600000000044,1605.7722222214409
2024-11-06 13:21:00,43.86574,1.0127309999999996,1.1245034728573897,5.497683,5.729162,33.56490000000002,1605.8222222214408
2024-11-06 13:24:00,43.86574,1.186343,1.1571663113537856,5.671294,5.613421,32.117999999999995,1605.8722222214408
2024-11-06 13:27:00,46.46991,1.1284720000000004,1.1428759828627495,5.5555579999999996,5.584486,34.14340000000004,1605.9222222214407
2024-11-06 13:30:00,51.12847,1.1863420000000007,1.1423873033192882,5.613428000000001,5.526616,36.74770000000001,1605.9722222214407
2024-11-06 13:33:00,51.12847,1.1284720000000004,1.1854004646794534,5.5555579999999996,5.671296,39.0625,1606.0222222214406
2024-11-06 13:36:00,53.73264,1.070602,1.1689537893456474,5.5844879999999995,5.7870360000000005,39.3519,1606.0722222214406
2024-11-06 13:39:00,52.1412,0.9548610000000002,1.1325493014298826,5.439818,5.815977,38.19449999999995,1606.1222222214406
2024-11-06 13:42:00,50.60764,1.0995369999999998,1.1423899185369466,5.584493,5.671296,38.48380000000003,1606.1722222214405
2024-11-06 13:45:00,56.30787,1.1284719999999995,1.199357982566986,5.613422999999999,5.758101000000001,42.24540000000002,1606.2222222214405
2024-11-06 13:48:00,58.91204,1.0416659999999993,1.1670355842561362,5.584493,5.844907000000001,44.27090000000001,1606.2722222214404
2024-11-06 13:51:00,59.9537,1.157407,1.214360331979795,5.642358,5.758101000000001,46.58560000000003,1606.3222222214404
2024-11-06 13:54:00,59.43287,1.0127309999999996,1.1909269811770749,5.584493,5.9606520000000005,47.4537,1606.3722222214403
2024-11-06 13:57:00,61.48727,1.070602,1.196090785430545,5.613428,5.873846,48.900499999999965,1606.4222222214403
2024-11-06 14:00:00,62.03704,0.9548609999999993,1.1838276646588706,5.497688,5.989587,50.636600000000016,1606.4722222214402
2024-11-06 14:03:00,71.3831,1.186343,1.312248657285654,5.729168,5.989584999999999,57.87039999999999,1606.5222222214402
2024-11-06 14:06:00,75.52083,1.070602,1.2623326733961624,5.671298,6.076386,62.21059999999997,1606.5722222214401
2024-11-06 14:09:00,76.5625,1.0127309999999996,1.2803585610641577,5.613428,6.192127000000001,68.57640000000004,1606.62222222144
2024-11-06 14:12:00,75.52083,1.070602,1.3138567059487882,5.700234,6.221062000000001,66.84020000000001,1606.67222222144
2024-11-06 14:15:00,73.46644,1.070602,1.3138611058678002,5.729164000000001,6.250001999999999,64.2361,1606.72222222144
2024-11-06 14:18:00,71.35417,1.0416660000000002,1.2845336837478942,5.671298,6.192132,64.52540000000002,1606.77222222144
2024-11-06 14:21:00,69.79167,1.0416660000000002,1.2971948903992017,5.642358,6.192132,64.52550000000002,1606.82222222144
2024-11-06 14:24:00,71.875,1.0995369999999998,1.2915134463902056,5.671293,6.076385999999999,63.94669999999999,1606.8722222214399
2024-11-06 14:27:00,72.91667,1.0416659999999993,1.2717992267119524,5.642363,6.134257,64.52549999999997,1606.9222222214398
2024-11-06 14:30:00,72.39583,1.0416659999999993,1.2845336837478936,5.613422999999999,6.134257,64.2361,1606.9722222214398
2024-11-06 14:33:00,70.86227,1.0416660000000002,1.2589939031789597,5.642358,6.105322,63.078700000000026,1607.0222222214397
2024-11-06 14:36:00,70.34144,1.0416659999999993,1.2589939031789594,5.613422999999999,6.076387,61.053200000000004,1607.0722222214397
2024-11-06 14:39:00,70.34144,1.0416659999999993,1.2717992267119524,5.584493,6.076387,60.76389999999998,1607.1222222214396
2024-11-06 14:42:00,67.73727,1.070601,1.2623366207787812,5.642358,6.047457,59.89579999999998,1607.1722222214396
2024-11-06 14:45:00,62.03704,0.9259250000000003,1.2165820869127129,5.526618000000001,6.163193000000001,53.819500000000005,1607.2222222214396
2024-11-06 14:48:00,61.5162,1.0127310000000005,1.2297213308515877,5.671298,6.134257,51.50460000000001,1607.2722222214395
2024-11-06 14:51:00,62.03704,1.070602,1.2492576367937454,5.613428,5.989585999999999,50.92590000000001,1607.3222222214395
2024-11-06 14:54:00,64.58333,1.0995369999999998,1.2519482349656554,5.642358000000001,5.9606509999999995,51.79389999999998,1607.3722222214394
2024-11-06 14:57:00,64.09144,0.9837959999999999,1.2131733868253398,5.5844879999999995,6.076391999999999,51.79400000000001,1607.4222222214394
2024-11-06 15:00:00,62.52894,1.0127309999999996,1.22972575826262,5.5844879999999995,6.047457,51.50459999999998,1607.4722222214393
2024-11-06 15:03:00,62.52894,1.0127309999999996,1.229721330851587,5.613428,6.076387,53.240700000000004,1607.5222222214393
2024-11-06 15:06:00,59.9537,0.9837959999999999,1.2131733868253398,5.613422999999999,6.105326999999999,51.79390000000001,1607.5722222214392
2024-11-06 15:09:00,59.9537,1.0416659999999993,1.2200998101496705,5.671293,6.047457,50.92590000000001,1607.6222222214392
2024-11-06 15:12:00,63.0787,1.0995369999999998,1.265218541871379,5.671293,6.018516,51.79399999999998,1607.6722222214391
2024-11-06 15:15:00,65.65394,1.1284720000000004,1.2943292076546862,5.787038000000001,6.134256000000001,53.819500000000005,1607.722222221439
2024-11-06 15:18:00,64.6412,1.0416660000000002,1.2717992267119527,5.671298,6.163192,55.555499999999995,1607.772222221439
2024-11-06 15:21:00,64.6412,1.0127309999999996,1.2551929077300643,5.671293,6.192132,54.6875,1607.822222221439
2024-11-06 15:24:00,66.17477,1.1863419999999998,1.2849574623659663,5.815973,6.018521,55.55560000000003,1607.872222221439
2024-11-06 15:27:00,67.73727,1.070602,1.2882517505896693,5.642358000000001,6.105326,58.44909999999999,1607.922222221439
2024-11-06 15:30:00,67.1875,0.9837959999999999,1.2509180072594972,5.5844879999999995,6.163192,57.002200000000016,1607.9722222214389
2024-11-06 15:33:00,64.58333,1.0127310000000005,1.255188533127659,5.613428000000001,6.134257,58.15979999999996,1608.0222222214388
2024-11-06 15:36:00,63.04977,1.0127310000000005,1.2297213308515877,5.613428000000001,6.076387,57.00229999999999,1608.0722222214388
2024-11-06 15:39:00,63.04977,1.1284720000000004,1.2676526337777991,5.642358,5.931716,54.3981,1608.1222222214387
2024-11-06 15:42:00,59.9537,1.0416659999999993,1.2069662481315495,5.584493,5.931717000000001,51.50460000000004,1608.1722222214387
2024-11-06 15:45:00,63.0787,1.070602,1.1960907854305438,5.555558,5.815975999999999,50.92590000000001,1608.2222222214386
2024-11-06 15:48:00,60.47454,0.9837959999999999,1.2004367480229725,5.4687529999999995,5.931716999999999,51.79399999999998,1608.2722222214386
2024-11-06 15:51:00,57.87037,1.0127309999999996,1.1909269811770749,5.497683,5.873842000000001,48.611099999999965,1608.3222222214386
2024-11-06 15:54:00,58.42014,1.1284720000000004,1.213207454494561,5.5555579999999996,5.729165999999999,47.1644,1608.3722222214385
2024-11-06 15:57:00,59.43287,1.070601,1.1960902470786874,5.526618000000001,5.787037,48.32170000000002,1608.4222222214385
2024-11-06 16:00:00,61.48727,1.0995369999999998,1.1979571347820661,5.526622999999999,5.729165999999999,48.032399999999996,1608.4722222214384
2024-11-06 16:03:00,60.47454,0.9837959999999999,1.1747259118220323,5.410877999999999,5.8159719999999995,48.90039999999999,1608.5222222214384
2024-11-06 16:06:00,36.08218,0.31828699999999976,0.9563257663806,4.6296289999999996,6.452546,30.38190000000003,1608.5722222214383
2024-11-06 16:09:00,35.04051,0.78125,1.0681104797373666,5.410878,6.047457999999999,30.381899999999973,1608.6222222214383
2024-11-06 16:12:00,37.61574,1.0127319999999997,1.1109312786239827,5.613423,5.815971,28.64580000000001,1608.6722222214382
2024-11-06 16:15:00,36.08218,0.983797,1.095466307313744,5.613423,5.844906,28.356400000000008,1608.7222222214382
2024-11-06 16:18:00,39.20718,1.070602,1.196090785430545,5.844907999999999,6.105326,29.513999999999953,1608.7722222214381
2024-11-06 16:21:00,36.60301,1.070601,1.1689532591711325,5.844908,6.047457,28.93520000000001,1608.822222221438
2024-11-06 16:24:00,42.30324,1.273148,1.2143609118193446,5.989578,5.87384,30.092600000000004,1608.872222221438
2024-11-06 16:27:00,40.7118,1.0416660000000002,1.193745456261229,5.844908,6.163192,32.696699999999964,1608.922222221438
2024-11-06 16:30:00,41.26157,1.1284720000000004,1.2269618638082318,5.931708,6.134256000000001,31.25,1608.972222221438
2024-11-06 16:33:00,40.21991,1.0127309999999996,1.1646366165806636,5.873842999999999,6.192132,32.407399999999996,1609.022222221438
2024-11-06 16:36:00,38.16551,1.0127310000000005,1.1909269811770757,5.844908,6.221067,30.38190000000003,1609.0722222214379
2024-11-06 16:39:00,38.16551,1.186343,1.2292366932364596,5.989584000000001,6.076391,29.803300000000036,1609.1222222214378
2024-11-06 16:42:00,42.30324,1.1284720000000004,1.2132122242849903,5.931708,6.105326,31.5394,1609.1722222214378
2024-11-06 16:45:00,38.65741,0.9259250000000003,1.1795365123063306,5.758098,6.307873,30.67130000000003,1609.2222222214377
2024-11-06 16:48:00,36.05324,1.070601,1.1960902470786887,5.902778,6.163197,28.35650000000004,1609.2722222214377
2024-11-06 16:51:00,48.03241,1.2152770000000004,1.2439901437663134,5.931708,5.989580999999999,36.16900000000004,1609.3222222214376
2024-11-06 16:54:00,44.38657,0.9548609999999993,1.1711344625295736,5.613422999999999,6.076392,35.30090000000001,1609.3722222214376
2024-11-06 16:57:00,33.44907,0.6076389999999998,1.0432005141830434,5.2951429999999995,6.336804,28.067200000000014,1609.4222222214376
2024-11-06 18:06:00,30.87384,1.5625,1.1454579628340145,6.0763929999999995,5.324073,21.70139999999998,1609.4222222214376
2024-11-07 07:03:00,40.7118,-0.05787100000000045,,2.517361,8.015047000000001,34.14349999999999,1609.4222222214376
2024-11-07 07:15:00,32.43634,0.9548619999999994,1.3306182687508146,6.452541999999999,7.291670000000001,23.148200000000003,1609.4222222214376
2024-11-07 07:18:00,41.26157,0.8969909999999999,1.2470960449993291,6.365741999999999,7.146991,27.488399999999984,1609.4722222214375
2024-11-07 07:21:00,48.5243,0.8680560000000002,1.2406771256250346,6.105327000000001,6.944441,33.56480000000002,1609.5222222214375
2024-11-07 07:24:00,49.07407,0.8969910000000008,1.270707224507443,6.134257,6.973375999999999,34.432799999999986,1609.5722222214374
2024-11-07 07:27:00,50.11574,0.78125,1.207059716963373,5.960647,6.944447,35.011600000000044,1609.6222222214374
2024-11-07 07:30:00,53.73264,0.8391210000000004,1.2337432625919822,5.815977,6.712966,40.219899999999996,1609.6722222214373
2024-11-07 07:33:00,57.34954,0.8969910000000008,1.2112167838481938,5.844907000000001,6.539355999999999,40.50919999999999,1609.7222222214373
2024-11-07 07:36:00,63.5706,0.9259260000000005,1.3006821206256596,6.076391999999999,6.915506,48.032400000000024,1609.7722222214372
2024-11-07 07:39:00,64.09144,0.8680560000000002,1.309812033325236,5.873842000000001,6.886576,49.76850000000002,1609.8222222214372
2024-11-07 07:42:00,75.52083,1.1574080000000002,1.3629215713534235,5.989587,6.423609000000001,60.76390000000001,1609.8722222214371
2024-11-07 07:45:00,78.125,0.8969910000000008,1.2707112840208905,5.6423570000000005,6.481485999999999,65.97229999999996,1609.922222221437
2024-11-07 07:48:00,82.2338,0.8680560000000002,1.2754914826309403,5.4687470000000005,6.394671,75.52090000000001,1609.972222221437
2024-11-07 07:51:00,82.29167,0.78125,1.2182544313341435,5.353007,6.365737000000001,72.91670000000002,1610.022222221437
2024-11-07 07:54:00,79.16667,0.7233799999999997,1.2004937368796562,5.237272,6.365742000000001,74.36339999999998,1610.072222221437
2024-11-07 07:57:00,76.5625,0.8101850000000006,1.2488499230624779,5.353012,6.365736999999999,71.46999999999997,1610.122222221437
2024-11-07 08:00:00,73.46644,0.8101850000000006,1.2149030839040567,5.295142,6.221067,68.28700000000003,1610.1722222214369
2024-11-07 08:03:00,75.54977,0.8101849999999997,1.1919941258528695,5.295141999999999,6.163197,67.99769999999998,1610.2222222214368
2024-11-07 08:06:00,76.5625,0.8680560000000002,1.1814579187963672,5.295141999999999,5.989585999999999,63.36809999999997,1610.2722222214368
2024-11-07 08:09:00,80.20833,0.868055,1.193430987253533,5.324072000000001,6.047457,66.55099999999999,1610.3222222214367
2024-11-07 08:12:00,70.86227,0.7523150000000003,1.1764415582077574,5.2083330000000005,6.192128,67.70830000000001,1610.3722222214367
2024-11-07 08:15:00,69.29977,0.78125,1.1387090488357638,5.150462,5.9606520000000005,64.81479999999996,1610.4222222214366
2024-11-07 08:18:00,65.68287,0.7523150000000003,1.1313789678231208,5.092592000000001,5.960647,59.89579999999998,1610.4722222214366
2024-11-07 08:21:00,65.1331,0.8391210000000004,1.091017678124729,5.179397,5.729165999999999,55.844900000000024,1610.5222222214366
2024-11-07 08:24:00,67.73727,0.8969909999999999,1.162432050909824,5.3530120000000005,5.931711000000001,58.738399999999984,1610.5722222214365
2024-11-07 08:27:00,71.875,0.7523150000000003,1.0736944616167636,4.918985999999999,5.642360999999999,60.76389999999998,1610.6222222214365
2024-11-07 08:30:00,75.0,0.7233789999999996,1.1009529527337054,4.918986,5.787037,67.12960000000001,1610.6722222214364
2024-11-07 08:33:00,64.09144,0.9548610000000002,1.2214484774010386,5.439819,6.018517999999999,57.870300000000015,1610.7222222214364
2024-11-07 08:36:00,58.91204,1.2442129999999993,1.258627059789328,5.787035,5.815972,49.18979999999996,1610.7722222214363
2024-11-07 08:39:00,59.43287,1.2152780000000005,1.2296882747226394,5.613424000000001,5.6423559999999995,46.2963,1610.8222222214363
2024-11-07 08:42:00,66.72454,0.983797,1.1222597993989045,5.208337,5.49768,54.9769,1610.8722222214362
2024-11-07 08:45:00,75.52083,0.6655090000000001,1.0286467131160646,4.629634,5.468744999999999,64.52549999999997,1610.9222222214362
2024-11-07 08:48:00,73.46644,0.694445,1.081650305362122,4.803241999999999,5.700227,63.94670000000002,1610.9722222214361
2024-11-07 08:51:00,65.1331,0.8101849999999997,1.1098820268249927,5.121528,5.787033,57.002399999999994,1611.022222221436
2024-11-07 08:54:00,62.03704,0.9548609999999993,1.1454934328461037,5.324073,5.7291620000000005,54.10880000000003,1611.072222221436
2024-11-07 08:57:00,57.89931,0.9548609999999993,1.132549301429881,5.324073,5.700232,47.74310000000003,1611.122222221436
2024-11-07 09:00:00,54.74537,0.9837959999999999,1.1222592535096594,5.324077999999999,5.613422000000001,43.98149999999998,1611.172222221436
2024-11-07 09:03:00,53.7037,0.8391209999999996,1.0786607190934636,5.2083330000000005,5.7291620000000005,43.40279999999996,1611.222222221436
2024-11-07 09:06:00,53.21181,0.8969899999999997,1.0741156337681532,5.179397000000001,5.555557,42.53469999999999,1611.2722222214359
2024-11-07 09:09:00,52.69097,0.9259259999999996,1.077243656772004,5.2083379999999995,5.526622000000001,43.11349999999999,1611.3222222214358
2024-11-07 09:12:00,46.99074,1.0127309999999996,1.09724838873396,5.324073,5.497682,37.03710000000001,1611.3722222214358
2024-11-07 09:15:00,45.42824,1.0416670000000003,1.1124370420548282,5.381944000000001,5.526617,36.45830000000001,1611.4222222214357
2024-11-07 09:18:00,44.38657,1.070602,1.0992831564874896,5.439814,5.497682,35.59020000000004,1611.4722222214357
2024-11-07 09:21:00,44.38657,1.1574080000000002,1.1134410676261812,5.439814,5.353006000000001,34.43289999999996,1611.5222222214356
2024-11-07 09:24:00,43.86574,1.070601,1.0992826475971222,5.410878,5.4687470000000005,36.16899999999998,1611.5722222214356
2024-11-07 09:27:00,43.86574,1.0416660000000002,1.0844900696965063,5.3819479999999995,5.468751999999999,35.011600000000044,1611.6222222214355
2024-11-07 09:30:00,42.30324,1.0995369999999998,1.085005188476308,5.381943,5.353006000000001,32.696799999999996,1611.6722222214355
2024-11-07 09:33:00,47.51157,1.1284719999999995,1.0992831213870269,5.439812999999999,5.381941,35.59029999999996,1611.7222222214355
2024-11-07 09:36:00,47.51157,0.9837959999999999,1.0819109977174814,5.324073,5.526617,36.16899999999998,1611.7722222214354
2024-11-07 09:39:00,40.76968,0.9837959999999999,1.068253703106907,5.324073,5.497686999999999,32.40750000000003,1611.8222222214354
2024-11-07 09:42:00,31.94444,0.8391200000000003,1.0027315238033476,5.266208,5.613427999999999,26.04169999999999,1611.8722222214353
2024-11-07 09:45:00,31.94444,1.0127309999999996,1.0271335556840866,5.410877999999999,5.439817,26.331000000000017,1611.9222222214353
2024-11-07 09:48:00,38.16551,1.157407,1.068254394063251,5.468748000000001,5.295140999999999,26.909700000000043,1611.9722222214352
2024-11-07 09:51:00,41.81134,1.0995369999999998,1.0703387115331606,5.439818,5.381941,29.22460000000001,1612.0222222214352
2024-11-07 09:54:00,36.60301,0.8391199999999994,1.041096371274706,5.237273,5.671293,30.9606,1612.0722222214351
2024-11-07 09:57:00,40.24884,1.1863419999999998,1.0664180651303554,5.526622999999999,5.295140999999999,29.22460000000001,1612.122222221435
2024-11-07 10:00:00,43.86574,1.1284720000000004,1.0844930979870975,5.526618000000001,5.439816,32.11809999999997,1612.172222221435
2024-11-07 10:03:00,42.30324,1.070601,1.0992826475971222,5.526618000000001,5.584487000000001,31.828700000000026,1612.222222221435
2024-11-07 10:06:00,44.41551,1.1284720000000004,1.1139393372564672,5.5555579999999996,5.526616000000001,32.11809999999997,1612.272222221435
2024-11-07 10:09:00,45.92014,1.0416659999999993,1.0844900696965063,5.4687529999999995,5.555557,32.98610000000002,1612.322222221435
2024-11-07 10:12:00,38.65741,0.9259250000000003,1.0903348745800807,5.3819479999999995,5.729163000000001,31.25,1612.3722222214349
2024-11-07 10:15:00,39.20718,1.070601,1.0992826475971222,5.497688,5.555557,28.93520000000001,1612.4222222214348
2024-11-07 10:18:00,40.76968,1.1284719999999995,1.0992831213870269,5.526622999999999,5.468751,28.64580000000001,1612.4722222214348
2024-11-07 10:21:00,40.24884,0.9548609999999993,1.0931616234277257,5.353012999999999,5.642362,31.25,1612.5222222214347
2024-11-07 10:24:00,41.29051,1.0995369999999998,1.0995394999615666,5.468748000000001,5.468751,30.960600000000028,1612.5722222214347
2024-11-07 10:27:00,45.42824,1.0995369999999998,1.0703438028791086,5.468748000000001,5.410881000000001,31.25,1612.6222222214346
2024-11-07 10:30:00,44.87847,0.9548610000000002,1.0528867089200835,5.324077999999999,5.526617,33.275499999999965,1612.6722222214346
2024-11-07 10:33:00,51.64931,1.3310180000000003,1.1486769716570244,5.642358,5.29514,35.01150000000001,1612.7222222214345
2024-11-07 10:36:00,57.89931,1.2152770000000004,1.1564392430884944,5.613428000000001,5.497681,42.82400000000001,1612.7722222214345
2024-11-07 10:39:00,57.40741,1.0127310000000005,1.097248388733961,5.237268,5.410876999999999,45.13890000000001,1612.8222222214345
2024-11-07 10:42:00,55.81597,1.070601,1.1414136862663036,5.410878,5.555557,43.40270000000001,1612.8722222214344
2024-11-07 10:45:00,55.29514,1.0416659999999993,1.0844900696965063,5.324073,5.410877000000001,41.08789999999999,1612.9222222214344
2024-11-07 10:48:00,58.91204,1.0995369999999998,1.099534499997544,5.2951429999999995,5.295135999999999,44.84960000000001,1612.9722222214343
2024-11-07 10:51:00,59.46181,0.983797,1.0682494915344396,5.179403,5.353006000000001,43.98150000000001,1613.0222222214343
2024-11-07 10:54:00,79.62963,0.3182859999999996,0.7360048010419032,3.645834,4.745369,66.55090000000001,1613.0722222214342
2024-11-07 10:57:00,100.0,0.23148199999999974,0.779236316004865,3.2696760000000005,4.890048999999999,90.27769999999998,1613.1222222214342
2024-11-07 11:00:00,83.3044,0.28935200000000005,0.9334387298882428,3.819445,5.700228999999999,80.1505,1613.1722222214341
2024-11-07 11:03:00,66.17477,0.6076389999999998,1.0217964765467846,4.658564999999999,5.642359,61.63189999999997,1613.222222221434
2024-11-07 11:06:00,59.92477,0.9837959999999999,1.108912434686482,5.121528,5.3819420000000004,48.61110000000002,1613.272222221434
2024-11-07 11:09:00,52.66204,0.9548610000000002,1.0528914031483272,5.121524000000001,5.324072999999999,42.53470000000004,1613.322222221434
2024-11-07 11:12:00,44.38657,0.8969899999999997,1.0083064205618286,5.092592999999999,5.324072999999999,32.98610000000002,1613.372222221434
2024-11-07 11:15:00,41.26157,0.9548610000000002,1.011633093644185,5.1504579999999995,5.266207,31.82869999999997,1613.422222221434
2024-11-07 11:18:00,41.78241,1.0416669999999995,1.0271315649433568,5.2083379999999995,5.1794009999999995,32.11809999999997,1613.4722222214339
2024-11-07 11:21:00,40.7118,0.8101849999999997,0.9863380081324308,5.063658,5.439813,33.85410000000002,1613.5222222214338
2024-11-07 11:24:00,36.60301,0.9259259999999996,1.0373633691720197,5.208338,5.439812,30.092600000000004,1613.5722222214338
2024-11-07 11:27:00,38.16551,1.2152780000000005,1.079841463336023,5.439814,5.179396,29.803200000000004,1613.6222222214337
2024-11-07 11:30:00,46.46991,1.2731480000000008,1.1379780989880828,5.584494,5.324075999999999,33.27550000000002,1613.6722222214337
2024-11-07 11:33:00,44.38657,1.0995370000000007,1.128222209766862,5.468754,5.526617,33.27539999999999,1613.7222222214336
2024-11-07 11:36:00,42.30324,1.0995370000000007,1.1139418763647682,5.468754,5.497686999999999,33.275499999999994,1613.7722222214336
2024-11-07 11:39:00,42.82407,1.0995369999999998,1.085005188476308,5.439812999999999,5.410876,34.432800000000015,1613.8222222214335
2024-11-07 11:42:00,50.08681,0.7523150000000003,0.952911304987029,4.861116,5.295140999999999,36.16890000000001,1613.8722222214335
2024-11-07 11:45:00,45.42824,0.7233790000000004,0.9965135465969809,4.976852000000001,5.584492999999999,37.03709999999998,1613.9222222214335
2024-11-07 11:48:00,42.30324,0.8969909999999999,1.0216758783460413,5.2083330000000005,5.468751999999999,32.696699999999964,1613.9722222214334
2024-11-07 11:51:00,44.38657,0.9837959999999999,1.0544804207972949,5.237267,5.381941,34.14350000000002,1614.0222222214334
2024-11-07 11:54:00,58.42014,0.6076389999999998,0.8997433349002185,4.484954,5.150465,43.98150000000001,1614.0722222214333
2024-11-07 11:57:00,67.24537,0.3761579999999993,0.8425484466330642,4.050927,5.2662,49.18980000000002,1614.1222222214333
2024-11-07 12:00:00,55.2662,0.49189799999999995,0.9566629680646637,4.62963,5.787034,44.27080000000001,1614.1722222214332
2024-11-07 12:03:00,42.30324,0.9548610000000002,1.0798383091328032,5.410884,5.671293,32.9862,1614.2222222214332
2024-11-07 12:06:00,37.09491,1.0416660000000002,1.0985180949059228,5.497688999999999,5.613423,30.96070000000003,1614.2722222214331
2024-11-07 12:09:00,35.56134,1.1284720000000004,1.1139393372564672,5.497688999999999,5.4687470000000005,29.224500000000035,1614.322222221433
2024-11-07 12:12:00,36.08218,1.157407,1.0834600562237735,5.584494,5.439817,26.620300000000043,1614.372222221433
2024-11-07 12:15:00,38.16551,1.1574080000000002,1.083460534691856,5.497684,5.353006000000001,27.488400000000013,1614.422222221433
2024-11-07 12:18:00,33.47801,1.1284720000000004,1.069558454363018,5.555554,5.439812000000001,26.62039999999999,1614.472222221433
2024-11-07 12:21:00,33.99884,1.157407,1.0528894612159903,5.555554,5.353007,26.04169999999999,1614.522222221433
2024-11-07 12:24:00,37.09491,1.3020829999999997,1.1355122157740836,5.700233999999999,5.381941,26.620300000000015,1614.5722222214329
2024-11-07 12:27:00,40.24884,1.1574080000000002,1.0985240301814843,5.497684,5.381945999999999,30.382000000000005,1614.6222222214328
2024-11-07 12:30:00,38.62847,1.0127319999999997,1.0555421414231085,5.295138,5.381945999999999,30.382000000000005,1614.6722222214328
2024-11-07 12:33:00,40.76968,1.0416669999999995,1.056068444620952,5.295138,5.324071000000001,31.25,1614.7222222214327
2024-11-07 12:36:00,39.20718,1.0416660000000002,1.0844900696965063,5.3819479999999995,5.468751999999999,31.5394,1614.7722222214327
2024-11-07 12:39:00,34.54861,1.157407,1.0985183669606675,5.526623999999999,5.410876999999999,28.64580000000001,1614.8222222214326
2024-11-07 12:42:00,31.39468,1.2442130000000002,1.1245043388681235,5.7002299999999995,5.4687470000000005,26.90979999999996,1614.8722222214326
2024-11-07 12:48:00,31.39468,1.3020829999999997,1.0869858389652522,5.642364,5.237271000000001,25.173699999999997,1614.8722222214326
2024-11-07 12:51:00,31.94444,1.157407,1.0834600562237735,5.555554,5.410877000000001,24.016200000000026,1614.8722222214326
2024-11-07 13:00:00,33.47801,1.186343,1.0507647774534679,5.439814,5.1794009999999995,25.173699999999997,1614.8722222214326
2024-11-07 13:06:00,32.43634,1.186343,1.0664185308337761,5.439814,5.208331,25.46289999999999,1614.8722222214326
2024-11-07 13:09:00,30.87384,1.0995369999999998,1.0254991496419803,5.410883999999999,5.266207,24.0163,1614.9222222214325
2024-11-07 13:12:00,33.47801,1.070601,1.0265899676254193,5.353008000000001,5.266207,26.620400000000018,1614.9722222214325
2024-11-07 13:15:00,32.98611,1.070601,1.0265899676254193,5.353008000000001,5.266207,25.46289999999999,1615.0222222214325
2024-11-07 13:18:00,31.42361,1.070601,0.9965116256714995,5.324078,5.179397,24.595000000000027,1615.0722222214324
2024-11-07 13:21:00,35.04051,1.1863420000000007,1.0189247656615736,5.3819479999999995,5.063655999999999,25.173599999999965,1615.1222222214324
2024-11-07 13:24:00,36.60301,1.0416659999999993,1.0124533124760755,5.237273,5.179397,26.909699999999987,1615.1722222214323
2024-11-07 13:27:00,36.60301,0.9548609999999993,0.9835127697449744,5.121528,5.179397,27.199099999999987,1615.2222222214323
2024-11-07 13:30:00,34.49074,0.9259259999999996,0.9826631770297534,5.1215280000000005,5.237272000000001,28.356499999999983,1615.2722222214322
2024-11-07 13:33:00,34.54861,1.1284719999999995,1.039251228937734,5.237273,5.063661000000001,24.305499999999995,1615.3222222214322
2024-11-07 13:36:00,39.20718,1.1863420000000007,1.0349342286315109,5.353008000000001,5.063655999999999,26.909700000000043,1615.3722222214321
2024-11-07 13:39:00,41.26157,1.1284720000000004,1.0544834712818705,5.237268,5.092596,30.671299999999974,1615.422222221432
2024-11-07 13:42:00,45.42824,1.3020839999999998,1.11951287910435,5.410883999999999,5.06366,34.14350000000002,1615.472222221432
2024-11-07 13:45:00,37.09491,0.8969909999999999,1.0216758783460413,5.208334000000001,5.4687529999999995,31.539300000000026,1615.522222221432
2024-11-07 13:48:00,38.16551,1.070602,1.041399011459327,5.2951440000000005,5.237272,29.513900000000035,1615.572222221432
2024-11-07 13:51:00,43.37384,1.186343,1.0819145392076763,5.381944000000001,5.1794009999999995,31.828700000000026,1615.622222221432
2024-11-07 13:54:00,46.99074,1.2152780000000005,1.0954669856602388,5.439814,5.208336,32.986099999999965,1615.6722222214319
2024-11-07 13:57:00,50.08681,1.1574080000000002,1.0985188498525293,5.410883999999999,5.295135999999999,36.45839999999998,1615.7222222214318
2024-11-07 14:00:00,50.60764,1.2152780000000005,1.141412205399531,5.4976840000000005,5.353006000000001,35.30099999999999,1615.7722222214318
2024-11-07 14:03:00,58.36227,1.3020839999999998,1.1670342072629347,5.526624,5.2662,44.27080000000001,1615.8222222214317
2024-11-07 14:06:00,61.5162,1.157407,1.1574095000027214,5.410878,5.410881000000001,48.611099999999965,1615.8722222214317
2024-11-07 14:09:00,64.12037,1.1574080000000002,1.1718154732699815,5.353014,5.381945999999999,50.63650000000001,1615.9222222214316
2024-11-07 14:12:00,63.0787,1.070601,1.141408890988654,5.266208000000001,5.410877000000001,51.21529999999996,1615.9722222214316
2024-11-07 14:15:00,62.03704,1.0416660000000002,1.11243651965621,5.237268,5.381942,52.37270000000001,1616.0222222214315
2024-11-07 14:18:00,60.47454,1.0127309999999996,1.0834620146466305,5.179392999999999,5.324072,49.47919999999999,1616.0722222214315
2024-11-07 14:21:00,58.36227,1.0127309999999996,1.0834620146466305,5.092592999999999,5.237272,51.21530000000001,1616.1222222214315
2024-11-07 14:24:00,58.36227,1.0416659999999993,1.0703432396696497,5.150463,5.208337,47.74309999999997,1616.1722222214314
2024-11-07 14:27:00,57.34954,1.0127309999999996,1.0695580080132783,5.092592999999999,5.2083319999999995,48.61100000000005,1616.2222222214314
2024-11-07 14:30:00,58.42014,1.0995369999999998,1.0703438028791086,5.150463,5.092596,47.164300000000026,1616.2722222214313
2024-11-07 14:33:00,59.9537,1.070601,1.0850071797042808,5.121528,5.150467000000001,46.29630000000003,1616.3222222214313
2024-11-07 14:36:00,59.43287,1.0416660000000002,1.0703432396696497,5.092588000000001,5.150462,47.1644,1616.3722222214312
2024-11-07 14:39:00,58.42014,1.070601,,5.121528,5.121527,46.00690000000003,1616.4222222214312
2024-11-07 14:42:00,58.36227,1.0416660000000002,1.0416689999781532,5.092588000000001,5.092592000000001,46.00699999999995,1616.4722222214311
2024-11-07 14:45:00,56.30787,1.0416660000000002,1.0416689999781532,5.092588000000001,5.092592000000001,45.428200000000004,1616.522222221431
2024-11-07 14:48:00,56.30787,1.0416660000000002,1.0416700000134964,5.063656,5.063662,43.69209999999998,1616.572222221431
2024-11-07 14:51:00,53.7037,1.070601,1.056070453878358,5.092588000000001,5.063657000000001,43.40270000000004,1616.622222221431
2024-11-07 14:54:00,55.81597,1.1284720000000004,1.0695636396991288,5.092588000000001,4.976856,43.11340000000001,1616.672222221431
2024-11-07 14:57:00,54.25347,1.0127310000000005,1.0271315743342866,5.034722,5.063656999999999,42.24540000000002,1616.722222221431
2024-11-07 15:00:00,54.74537,1.1284720000000004,1.0544845186264808,5.063656,4.918986,43.69209999999998,1616.7722222214309
2024-11-07 15:03:00,43.86574,1.1284719999999995,0.9925746075618235,5.092592999999999,4.832171,32.69670000000002,1616.8222222214308
2024-11-07 15:06:00,38.65741,0.9548609999999993,0.997638080123521,5.034720999999999,5.121532,31.8288,1616.8722222214308
2024-11-07 15:09:00,36.60301,1.0416659999999993,0.9976346504538844,5.150463,5.063657000000001,30.092600000000004,1616.9222222214307
2024-11-07 15:12:00,41.78241,1.0995369999999998,1.0102495887515703,5.179392999999999,5.0057860000000005,30.382000000000005,1616.9722222214307
2024-11-07 15:15:00,41.81134,1.0127309999999996,1.0127364999926687,5.179392999999999,5.1794020000000005,32.407399999999996,1617.0222222214306
2024-11-07 15:18:00,42.2743,1.0416659999999993,1.0271310696058351,5.208333,5.179397,31.539300000000026,1617.0722222214306
2024-11-07 15:21:00,43.86574,1.1284720000000004,1.0544834712818705,5.237268,5.092596,32.98610000000002,1617.1222222214305
2024-11-07 15:24:00,44.90741,1.070601,1.0413985205938943,5.237268,5.179397,33.85419999999999,1617.1722222214305
2024-11-07 15:27:00,40.76968,1.0127310000000005,1.055541627429812,5.237268,5.324076999999999,30.960699999999974,1617.2222222214305
2024-11-07 15:30:00,37.64468,1.070601,1.0116282408396378,5.324078,5.208337,29.803200000000004,1617.2722222214304
2024-11-07 15:33:00,40.76968,1.157407,1.0528894612159903,5.324078,5.121531,31.53929999999997,1617.3222222214304
2024-11-07 15:36:00,43.86574,1.157407,1.0528894612159903,5.2951429999999995,5.0925959999999995,33.564899999999966,1617.3722222214303
2024-11-07 15:39:00,44.38657,0.9837959999999999,1.0544804207972949,5.208333,5.353007,32.407399999999996,1617.4222222214303
2024-11-07 15:42:00,38.68634,0.8969899999999997,1.008311058922435,5.179392999999999,5.410882999999999,33.27550000000002,1617.4722222214302
2024-11-07 15:45:00,36.60301,1.0127309999999996,1.0413985391199196,5.237273,5.295141999999999,30.38190000000003,1617.5222222214302
2024-11-07 15:48:00,39.20718,0.9837959999999999,1.0265874238433284,5.208338,5.295141999999999,31.828700000000026,1617.5722222214301
2024-11-07 15:51:00,35.59028,1.0127309999999996,1.0127315000245547,5.208338,5.208337,29.80329999999998,1617.62222222143
2024-11-07 15:54:00,33.99884,0.9548609999999993,1.0116330936441857,5.179392999999999,5.295142,28.93520000000001,1617.67222222143
2024-11-07 15:57:00,35.04051,1.0416659999999993,1.0124533124760755,5.237273,5.179397,28.93520000000001,1617.72222222143
2024-11-07 16:00:00,37.64468,1.1863420000000007,1.0664180651303563,5.3819479999999995,5.150465999999999,28.356400000000008,1617.77222222143
2024-11-07 16:03:00,32.43634,0.9259250000000003,1.0102483568165832,5.237268,5.410882999999999,27.777800000000013,1617.82222222143
2024-11-07 16:12:00,30.87384,1.186343,1.0664185308337761,5.439814,5.208331,23.1481,1617.82222222143
2024-11-07 16:21:00,30.38194,1.1284720000000004,1.0238652547319644,5.468748,5.266206,24.016200000000026,1617.82222222143
2024-11-08 06:57:00,54.28241,-0.05787099999999956,,1.765046,7.609957999999999,42.24539999999999,1617.82222222143
2024-11-08 07:15:00,35.56134,1.3599539999999992,1.3599530000216589,6.9444479999999995,6.944444,24.30559999999997,1617.82222222143
2024-11-08 07:18:00,47.51157,1.3020829999999997,1.3308127508863117,6.597218000000001,6.655095,31.25,1617.8722222214299
2024-11-08 07:21:00,49.07407,1.0995369999999998,1.3303671707349056,6.394672999999999,6.886576,33.27550000000002,1617.9222222214298
2024-11-08 07:24:00,41.81134,0.9837959999999999,1.225823743590053,6.018523,6.539346999999999,32.98609999999999,1617.9722222214298
2024-11-08 07:27:00,39.69907,0.9548610000000002,1.1838276646588708,5.9027780000000005,6.394677,31.25,1618.0222222214297
2024-11-08 07:30:00,42.30324,1.0127309999999996,1.1778284444750935,5.873838,6.221067,32.696800000000025,1618.0722222214297
2024-11-08 07:33:00,43.31597,1.157407,1.171814969129404,5.844907999999999,5.8738410000000005,31.5394,1618.1222222214296
2024-11-08 07:36:00,57.87037,1.2442130000000002,1.3152265424827425,6.134258,6.278935,41.66670000000002,1618.1722222214296
2024-11-08 07:39:00,61.5162,1.1284720000000004,1.3467200011605098,6.192127999999999,6.6550959999999995,44.84949999999998,1618.2222222214295
2024-11-08 07:42:00,71.90394,1.4467589999999992,1.461177764689454,6.481482999999999,6.510414,57.87039999999999,1618.2722222214295
2024-11-08 07:45:00,78.67477,1.0995369999999998,1.4185460796719411,5.960642999999999,6.655096,74.65280000000001,1618.3222222214295
2024-11-08 07:48:00,77.57523,1.0127309999999996,1.3783681691470229,5.815973,6.626162,69.44449999999998,1618.3722222214294
2024-11-08 07:51:00,69.79167,0.868055,1.2754908360664432,5.613422999999999,6.539348,63.36799999999997,1618.4222222214294
2024-11-08 07:54:00,66.72454,0.9837959999999999,1.2757228184187213,5.642363,6.278936999999999,59.89579999999998,1618.4722222214293
2024-11-08 07:57:00,63.62847,1.0127310000000005,1.2678118436717571,5.642358,6.192126999999999,56.134299999999996,1618.5222222214293
2024-11-08 08:00:00,61.5162,1.0416660000000002,1.2461111722646054,5.642358,6.076391999999999,51.504700000000014,1618.5722222214292
2024-11-08 08:03:00,62.52894,1.1284720000000004,1.2676526337777985,5.700228000000001,5.989585999999999,51.50459999999998,1618.6222222214292
2024-11-08 08:06:00,67.24537,1.1863420000000007,1.271176543838165,5.758098,5.931715999999999,56.13420000000002,1618.6722222214291
2024-11-08 08:09:00,66.66667,0.9259250000000003,1.2530041723917997,5.5555579999999996,6.278932999999999,55.84499999999997,1618.722222221429
2024-11-08 08:12:00,55.81597,0.9259250000000003,1.1795365123063306,5.526618000000001,6.076393,44.849500000000006,1618.772222221429
2024-11-08 08:15:00,57.34954,1.1284720000000004,1.213207454494561,5.671298,5.844906,42.245300000000015,1618.822222221429
2024-11-08 08:18:00,53.73264,1.0127310000000005,1.2039395310146006,5.5555579999999996,5.960647,44.27080000000001,1618.872222221429
2024-11-08 08:21:00,53.7037,1.070602,1.1825732730731122,5.5844879999999995,5.815975999999999,43.11340000000001,1618.922222221429
2024-11-08 08:24:00,57.87037,1.1284719999999995,1.2132122242849899,5.613422999999999,5.787040999999999,44.84960000000001,1618.9722222214289
2024-11-08 08:27:00,57.89931,1.0416659999999993,1.193745456261229,5.526622999999999,5.844907000000001,43.692200000000014,1619.0222222214288
2024-11-08 08:30:00,57.34954,1.0416659999999993,1.193745456261229,5.526622999999999,5.844907000000001,44.27080000000001,1619.0722222214288
2024-11-08 08:33:00,57.34954,1.0127309999999996,1.1909269811770749,5.468748000000001,5.844907000000001,45.13889999999998,1619.1222222214287
2024-11-08 08:36:00,57.34954,0.983797,1.1486762147859464,5.381943000000001,5.729165999999999,43.69219999999996,1619.1722222214287
2024-11-08 08:39:00,61.54514,0.9259260000000005,1.129073993766444,5.266202,5.700236,47.74309999999997,1619.2222222214286
2024-11-08 08:42:00,56.85764,0.8391200000000003,1.115493263854364,5.208336999999999,5.815977,45.717600000000004,1619.2722222214286
2024-11-08 08:45:00,56.85764,0.9259259999999996,1.1290739937664434,5.324072999999999,5.758107000000001,43.69210000000004,1619.3222222214285
