Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-11-08 08:48:00,56.85764,0.9259260000000005,1.1162454336919736,5.179402,5.584486,42.24530000000004,1619.3722222214285
2024-11-08 08:51:00,60.96644,0.7523150000000003,1.0021919388423783,4.890046000000001,5.439811000000001,48.321799999999996,1619.4222222214285
2024-11-08 08:54:00,63.5706,0.868055,1.095662096341159,5.150462000000001,5.6423570000000005,52.08330000000001,1619.4722222214284
2024-11-08 08:57:00,59.46181,0.8969909999999999,1.1124623498816986,5.2083330000000005,5.671292,49.47919999999999,1619.5222222214284
2024-11-08 09:00:00,64.6412,1.0127319999999997,1.137975468270961,5.266207999999999,5.526616000000001,51.79399999999998,1619.5722222214283
2024-11-08 09:03:00,60.47454,1.0416660000000002,1.193745456261229,5.410878,5.729162,50.63650000000001,1619.6222222214283
2024-11-08 09:06:00,56.85764,1.1284720000000004,1.1854004646794534,5.497688999999999,5.613427,46.875,1619.6722222214282
2024-11-08 09:09:00,55.81597,1.2442129999999993,1.1854008836727605,5.58449,5.4687470000000005,44.84949999999998,1619.7222222214282
2024-11-08 09:12:00,54.28241,1.2152769999999995,1.1713384490136485,5.4976840000000005,5.410877000000001,42.24530000000004,1619.7722222214281
2024-11-08 09:15:00,54.74537,1.157407,1.1282220900672408,5.410884,5.353007,43.11349999999999,1619.822222221428
2024-11-08 09:18:00,53.7037,1.070602,1.0992831564874896,5.2951440000000005,5.3530120000000005,44.56020000000001,1619.872222221428
2024-11-08 09:21:00,53.73264,1.1574080000000002,1.1134410676261812,5.353014,5.266206,41.377399999999966,1619.922222221428
2024-11-08 09:24:00,55.29514,1.1574080000000002,1.1282225816258236,5.2951440000000005,5.237266,41.95599999999996,1619.972222221428
2024-11-08 09:27:00,51.64931,1.0995370000000007,1.1139468333479068,5.295134,5.324076999999999,42.245299999999986,1620.022222221428
2024-11-08 09:30:00,49.04514,1.1284720000000004,1.1139443808342988,5.353009,5.324076999999999,40.219899999999996,1620.0722222214279
2024-11-08 09:33:00,50.08681,1.2152779999999996,1.1262457790412967,5.41088,5.237272,40.79849999999999,1620.1222222214278
2024-11-08 09:36:00,48.03241,1.273148,1.1535417583846872,5.46875,5.237272,39.64119999999997,1620.1722222214278
2024-11-08 09:39:00,42.30324,1.157407,1.0985235472881039,5.43981,5.324072999999999,32.986099999999965,1620.2222222214277
2024-11-08 09:42:00,41.26157,1.2442130000000002,1.1089159900484389,5.46875,5.208337,33.27540000000005,1620.2722222214277
2024-11-08 09:45:00,41.81134,1.2152779999999996,1.0798414633360223,5.41088,5.150462,32.11810000000003,1620.3222222214276
2024-11-08 09:48:00,38.68634,1.2152769999999995,1.0798410012188466,5.381944,5.121527,30.671299999999974,1620.3722222214276
2024-11-08 09:51:00,36.60301,1.2152769999999995,1.0480920093474544,5.381944,5.063657000000001,28.356499999999983,1620.4222222214275
2024-11-08 09:54:00,41.26157,1.359954,1.0956609076387762,5.43982,4.947916,29.224499999999978,1620.4722222214275
2024-11-08 09:57:00,47.51157,1.3310180000000003,1.1325478432517926,5.526623999999999,5.150465999999999,33.275499999999965,1620.5222222214275
2024-11-08 10:00:00,46.46991,1.2152769999999995,1.1109288021286188,5.381944,5.179397,34.43280000000004,1620.5722222214274
2024-11-08 10:03:00,46.46991,1.2152769999999995,1.0954611474909022,5.410884,5.179397,34.43290000000002,1620.6222222214274
2024-11-08 10:06:00,47.51157,1.3020829999999997,1.1033359664660594,5.55556,5.179397,34.72229999999996,1620.6722222214273
2024-11-08 10:09:00,41.81134,1.2442129999999993,1.139945126323467,5.497685,5.295142,33.27540000000005,1620.7222222214273
2024-11-08 10:12:00,39.69907,1.2152779999999996,1.0954616140563636,5.43982,5.2083319999999995,32.407399999999996,1620.7722222214272
2024-11-08 10:15:00,41.81134,1.273148,1.090335693809096,5.468754,5.121525999999999,31.25,1620.8222222214272
2024-11-08 10:18:00,45.92014,1.3020830000000005,1.1033415866068133,5.468749000000001,5.0925959999999995,33.27539999999999,1620.8722222214271
2024-11-08 10:21:00,47.51157,1.2152780000000005,1.079841463336023,5.410884,5.150466,34.72230000000002,1620.922222221427
2024-11-08 10:24:00,48.03241,1.157407,1.0834600562237735,5.353014000000001,5.208337,35.59030000000001,1620.972222221427
2024-11-08 10:27:00,48.03241,1.1284720000000004,1.0992831213870262,5.353014000000001,5.295141999999999,35.01159999999999,1621.022222221427
2024-11-08 10:30:00,44.41551,1.070602,1.070606999990535,5.295134,5.295142,35.59020000000004,1621.072222221427
2024-11-08 10:33:00,40.21991,1.070602,1.056070949343554,5.324074,5.295142,31.25,1621.122222221427
2024-11-08 10:36:00,35.56134,1.0995369999999998,1.0703438028791086,5.353009,5.295142,29.80329999999998,1621.1722222214269
2024-11-08 10:39:00,31.94444,1.0995369999999998,1.0850051884763094,5.3819490000000005,5.353012,25.75229999999999,1621.2222222214268
2024-11-08 10:42:00,36.08218,1.1863419999999998,1.0819087418135371,5.497688999999999,5.295137,28.067200000000014,1621.2722222214268
2024-11-08 10:45:00,33.99884,1.1863419999999998,1.081914069001667,5.468749000000001,5.266207,27.199099999999987,1621.3222222214267
2024-11-08 10:48:00,31.42361,1.1863419999999998,1.0507643163213145,5.468749000000001,5.208337,22.569399999999973,1621.3722222214267
2024-11-08 10:54:00,30.38194,1.273148,1.0741147409585243,5.497688999999999,5.121531,23.4375,1621.3722222214267
2024-11-08 11:30:00,48.03241,1.6203699999999994,1.1688477290144326,5.758104,4.947914,32.11809999999997,1621.3722222214267
2024-11-08 11:33:00,35.59028,1.1863419999999998,1.0819087418135371,5.642364,5.439812000000001,24.88420000000002,1621.4222222214266
2024-11-08 11:36:00,30.87384,1.1284719999999995,1.0844879618674523,5.642364,5.5555520000000005,26.04169999999999,1621.4722222214266
2024-11-08 11:39:00,31.94444,1.2152769999999995,1.1109288021286194,5.700233999999999,5.497687000000001,24.88420000000002,1621.5222222214265
2024-11-08 11:42:00,37.09491,1.3020829999999997,1.1513539636363377,5.700233999999999,5.410881000000001,27.777800000000013,1621.5722222214265
2024-11-08 11:45:00,36.60301,1.157407,1.1134405803706986,5.642364,5.555557,28.64580000000001,1621.6222222214265
2024-11-08 11:48:00,38.65741,1.273148,1.1689517843367125,5.671298999999999,5.468751,29.22460000000001,1621.6722222214264
2024-11-08 11:51:00,36.60301,1.1284720000000004,1.1284720000003732,5.584494,5.584492,26.33099999999996,1621.7222222214264
2024-11-08 11:54:00,36.60301,1.0995369999999998,1.0995394999615666,5.555554000000001,5.555557,29.224599999999953,1621.7722222214263
2024-11-08 11:57:00,32.95718,1.0995369999999998,1.0703438028791086,5.555554000000001,5.497687000000001,24.884299999999996,1621.8222222214263
2024-11-08 12:00:00,38.16551,1.2442130000000002,1.0931624521994823,5.642364000000001,5.353011,26.331000000000017,1621.8722222214262
2024-11-08 12:03:00,36.60301,1.1284720000000004,1.1139443808342988,5.526618000000001,5.497686,27.198999999999955,1621.9222222214262
2024-11-08 12:06:00,40.24884,1.157407,1.1282271766661467,5.526618000000001,5.468751,28.067099999999982,1621.9722222214261
2024-11-08 12:09:00,35.04051,1.0127319999999997,1.0834625376654714,5.497684,5.642362,28.645899999999983,1622.022222221426
2024-11-08 12:12:00,35.56134,1.2152780000000005,1.1109292730775682,5.642364000000001,5.4398159999999995,25.752300000000048,1622.072222221426
2024-11-08 12:15:00,40.24884,1.3020830000000005,1.151353963636337,5.700234000000001,5.410881,29.224499999999978,1622.122222221426
2024-11-08 12:18:00,40.76968,1.1863419999999998,1.1423873033192873,5.729169000000001,5.6423570000000005,29.224499999999978,1622.172222221426
2024-11-08 12:21:00,40.76968,1.1284720000000004,1.1284720000003732,5.613424000000001,5.613422000000001,29.803200000000004,1622.222222221426
2024-11-08 12:24:00,37.64468,1.157407,1.1282220900672422,5.642364,5.584487000000001,29.224500000000035,1622.2722222214259
2024-11-08 12:27:00,36.57407,1.070602,1.113443068639442,5.555554000000001,5.642361999999999,28.645899999999983,1622.3222222214258
2024-11-08 12:30:00,37.09491,1.0995369999999998,1.0995344999869687,5.584493999999999,5.584487000000001,27.777800000000013,1622.3722222214258
2024-11-08 12:33:00,33.99884,1.070602,1.0850076841792835,5.555554000000001,5.584492,28.067099999999982,1622.4222222214257
2024-11-08 12:36:00,36.08218,1.186343,1.1274825297668478,5.584493999999999,5.468751,26.620400000000018,1622.4722222214257
2024-11-08 12:39:00,42.30324,1.3020839999999998,1.1355181739893068,5.671294,5.35301,29.224500000000035,1622.5222222214256
2024-11-08 12:42:00,38.16551,1.1284720000000004,1.1284720000003732,5.584494,5.584492,28.067099999999982,1622.5722222214256
2024-11-08 12:45:00,35.59028,1.0995370000000007,1.128222209766862,5.584494,5.6423570000000005,26.909700000000043,1622.6222222214255
2024-11-08 12:48:00,33.47801,1.1284720000000004,1.1284720000003732,5.613429,5.613427,26.909699999999987,1622.6722222214255
2024-11-08 13:00:00,32.98611,1.186343,1.0972492852072155,5.584493999999999,5.410881000000001,23.7269,1622.6722222214255
2024-11-08 13:06:00,30.87384,1.1574080000000002,1.0985188498525293,5.526624,5.410876,24.016200000000026,1622.6722222214255
2024-11-08 13:09:00,30.87384,1.1284720000000004,1.0844930979870975,5.555554,5.468751999999999,24.01619999999997,1622.6722222214255
2024-11-08 13:21:00,32.43634,1.2442130000000002,1.0931624521994823,5.555554,5.266201,23.1481,1622.6722222214255
2024-11-08 13:27:00,30.38194,1.273148,1.0741147409585243,5.584489,5.208331,22.280100000000004,1622.6722222214255
2024-11-08 13:30:00,35.56134,1.2731480000000008,1.074114740958525,5.555554,5.179396,26.04170000000005,1622.7222222214255
2024-11-08 13:33:00,39.69907,1.273148,1.1222596554579027,5.671298999999999,5.381941,28.93520000000001,1622.7722222214254
2024-11-08 13:36:00,40.76968,1.2152769999999995,1.141411725872234,5.613423999999999,5.4687470000000005,30.092600000000004,1622.8222222214254
2024-11-08 13:39:00,35.04051,1.0995369999999998,1.1139418763647653,5.555559999999999,5.584492999999999,28.935199999999952,1622.8722222214253
2024-11-08 13:42:00,37.64468,1.3020839999999998,1.151354424255095,5.729169999999999,5.439816,29.224500000000035,1622.9222222214253
2024-11-08 13:45:00,40.24884,1.3020829999999997,1.1670391360856678,5.6712940000000005,5.410881000000001,28.35650000000004,1622.9722222214252
2024-11-08 13:48:00,43.37384,1.3020830000000005,1.1670391360856682,5.642359000000001,5.381946,30.96070000000003,1623.0222222214252
2024-11-08 13:51:00,46.99074,1.273148,1.1535417583846872,5.6712940000000005,5.439816,33.275499999999965,1623.0722222214251
2024-11-08 13:54:00,48.03241,1.3020839999999998,1.2132083129548363,5.729169999999999,5.555555999999999,34.72230000000002,1623.122222221425
2024-11-08 13:57:00,47.48264,1.1284719999999995,1.1571658529302282,5.642364,5.700232,34.43280000000004,1623.172222221425
2024-11-08 14:00:00,46.99074,1.2152780000000005,1.1564397268160995,5.700234000000001,5.584486,33.27539999999999,1623.222222221425
2024-11-08 14:03:00,56.8287,1.4467590000000001,1.2331460679932194,5.844904,5.439814999999999,40.21989999999997,1623.272222221425
2024-11-08 14:06:00,62.52894,1.2152780000000005,1.215279999944427,5.642364000000001,5.642366,48.032399999999996,1623.322222221425
2024-11-08 14:09:00,63.5706,1.157407,1.2283248538808873,5.555554,5.700227,49.189899999999966,1623.3722222214249
2024-11-08 14:12:00,62.03704,1.1284720000000004,1.213207454494561,5.4976840000000005,5.671292,50.34729999999999,1623.4222222214248
2024-11-08 14:15:00,58.91204,1.157407,1.2002864231765322,5.497688999999999,5.584492,47.74300000000002,1623.4722222214248
2024-11-08 14:18:00,58.42014,1.1863419999999998,1.1863419999779405,5.526623999999999,5.526622000000001,47.7431,1623.5222222214247
2024-11-08 14:21:00,55.2662,1.273148,1.1993559801405573,5.613429999999999,5.468751999999999,42.534700000000015,1623.5722222214247
2024-11-08 14:24:00,57.34954,1.2442129999999993,1.170382400072147,5.555559999999999,5.410877000000001,42.24540000000002,1623.6222222214246
2024-11-08 14:27:00,58.91204,1.273148,1.184219586882555,5.526623999999999,5.353006000000001,43.98149999999998,1623.6722222214246
2024-11-08 14:30:00,60.47454,1.2442130000000002,1.1854008836727608,5.468749000000001,5.353006000000001,45.42829999999998,1623.7222222214245
2024-11-08 14:33:00,60.47454,1.1863419999999998,1.1718124319592833,5.439819,5.410877000000001,46.58560000000003,1623.7722222214245
2024-11-08 14:36:00,44.38657,0.6944439999999998,1.0478473470837528,5.034722,5.844905,34.72219999999999,1623.8222222214245
2024-11-08 14:39:00,41.78241,0.9837960000000008,1.0682489633118943,5.410884,5.584488,33.56479999999999,1623.8722222214244
2024-11-08 14:42:00,41.78241,1.0995370000000007,1.128222209766862,5.468754,5.526617,33.56479999999999,1623.9222222214244
2024-11-08 14:45:00,40.21991,1.2152780000000005,1.1262405119062517,5.526624,5.353006,30.381899999999973,1623.9722222214243
2024-11-08 14:48:00,44.38657,1.2152780000000005,1.1564397268161002,5.584493999999999,5.468746,31.828700000000026,1624.0222222214243
2024-11-08 14:51:00,45.42824,1.157407,1.1134405803706986,5.584494,5.497687000000001,33.85419999999999,1624.0722222214242
2024-11-08 14:54:00,45.42824,1.186343,1.1863424999891288,5.815974000000001,5.815971,32.4075,1624.1222222214242
2024-11-08 14:57:00,56.8287,1.359954,1.2095149471166293,5.671294,5.38194,43.113399999999984,1624.1722222214241
2024-11-08 15:00:00,58.91204,1.1574080000000002,1.1718154732699815,5.526624,5.555555999999999,45.42820000000003,1624.222222221424
2024-11-08 15:03:00,61.5162,1.0995369999999998,1.1703846088042151,5.410883999999999,5.555557,46.87499999999997,1624.272222221424
2024-11-08 15:06:00,59.43287,1.0995369999999998,1.1423899185369466,5.381944000000001,5.4687470000000005,46.0069,1624.322222221424
2024-11-08 15:09:00,59.43287,1.157407,1.1718149691294042,5.410884,5.439817,44.56019999999998,1624.372222221424
2024-11-08 15:12:00,60.47454,1.2152780000000005,1.1713389368875322,5.439814000000001,5.353006000000001,46.5857,1624.422222221424
2024-11-08 15:15:00,59.43287,1.1284720000000004,1.15716585293023,5.324074,5.381942,45.42820000000003,1624.4722222214239
2024-11-08 15:18:00,56.33681,1.070602,1.1274821149176488,5.266204000000001,5.3819420000000004,46.29620000000003,1624.5222222214238
2024-11-08 15:21:00,53.21181,1.0127319999999997,1.0834625376654707,5.208334000000001,5.353012,43.98150000000001,1624.5722222214238
2024-11-08 15:24:00,50.08681,1.070602,1.070606999990535,5.237264,5.237272,40.50920000000002,1624.6222222214237
2024-11-08 15:27:00,55.81597,1.186343,1.112440046285484,5.266204,5.121531,40.219900000000024,1624.6722222214237
2024-11-08 15:30:00,51.62037,1.3310190000000004,1.099768107302995,5.353014,4.918985,37.32639999999998,1624.7222222214236
2024-11-08 15:33:00,55.2662,1.186343,1.1423929199806033,5.497684,5.410881000000001,41.95599999999999,1624.7722222214236
2024-11-08 15:36:00,61.5162,1.2152780000000005,1.1713389368875322,5.439814,5.353006,47.7431,1624.8222222214235
2024-11-08 15:39:00,60.47454,1.0995370000000007,1.1703846088042154,5.410884,5.555557,47.1643,1624.8722222214235
2024-11-08 15:42:00,57.34954,1.1284720000000004,1.171336059058086,5.439819,5.526617,46.296299999999974,1624.9222222214235
2024-11-08 15:45:00,53.7037,1.0995369999999998,1.1564394767326407,5.439819,5.5555520000000005,43.692199999999985,1624.9722222214234
2024-11-08 15:48:00,52.66204,1.1863419999999998,1.1718174733715794,5.4976840000000005,5.468751999999999,41.08790000000002,1625.0222222214234
2024-11-08 15:51:00,60.47454,1.3020830000000005,1.1979548478132354,5.497688999999999,5.295136,43.402799999999985,1625.0722222214233
2024-11-08 15:54:00,60.47454,1.157407,1.1574044999927584,5.3819490000000005,5.381942,46.5856,1625.1222222214233
2024-11-08 15:57:00,56.8287,1.1284720000000004,1.15716585293023,5.353009,5.410876999999999,47.1644,1625.1722222214232
2024-11-08 16:00:00,56.30787,1.2152780000000005,1.141412205399531,5.410884,5.266206,44.27090000000001,1625.2222222214232
2024-11-08 16:03:00,60.38773,1.2442130000000002,1.1703824000721461,5.410884,5.266201,47.4537,1625.2722222214231
2024-11-08 16:06:00,53.7037,0.8680560000000002,1.132880762253641,5.295134,5.873838000000001,41.66669999999999,1625.322222221423
2024-11-08 16:09:00,38.16551,0.8391200000000003,1.0910128262636614,5.353014000000001,5.902774000000001,30.67130000000003,1625.372222221423
2024-11-08 16:12:00,36.05324,1.1284720000000004,1.1284720000003732,5.613424000000001,5.613422000000001,26.330900000000042,1625.422222221423
2024-11-08 16:15:00,37.64468,1.2442130000000002,1.1399398165494086,5.700234000000001,5.497681000000001,27.777800000000013,1625.472222221423
2024-11-08 16:18:00,34.49074,1.0995370000000007,1.1423899185369473,5.613424000000001,5.700227,27.488499999999988,1625.522222221423
2024-11-08 16:21:00,36.05324,1.157407,1.1574044999927584,5.700234000000001,5.700227,27.488400000000013,1625.5722222214229
2024-11-08 16:27:00,32.43634,1.1863420000000007,1.1274872220124585,5.758098,5.642366,23.72679999999997,1625.5722222214229
2024-11-08 16:30:00,32.95718,1.0416660000000002,1.11243651965621,5.671298,5.8159719999999995,24.01619999999997,1625.5722222214229
2024-11-08 16:39:00,32.43634,1.186343,1.1718179692818114,5.844904,5.815971,24.594899999999996,1625.5722222214229
2024-11-09 07:03:00,60.47454,-0.08680500000000002,,1.475695,8.130783,51.79400000000001,1625.5722222214229
2024-11-09 16:45:00,32.95718,1.7361109999999993,1.009388216043983,5.9895879999999995,4.774307,21.990700000000004,1625.5722222214229
2024-11-11 06:54:00,30.38194,-0.05787099999999956,,2.5752310000000005,8.130787999999999,24.59480000000002,1625.5722222214229
2024-11-11 07:15:00,31.94444,1.2442129999999993,1.4765361556374492,7.378468,7.870375,22.569500000000005,1625.5722222214229
2024-11-11 07:18:00,42.82407,1.2152779999999996,1.4473248621176331,7.031248,7.523149999999999,28.64580000000001,1625.6222222214228
2024-11-11 07:21:00,50.60764,1.1574079999999993,1.4272598151612261,6.857638,7.43634,33.85419999999999,1625.6722222214228
2024-11-11 07:24:00,57.34954,1.1284720000000004,1.6396525909508899,7.3205979999999995,8.478006,44.27079999999998,1625.7222222214227
2024-11-11 07:27:00,56.85764,0.9837959999999999,1.4995604128456705,6.799767999999999,7.986111999999999,46.00690000000003,1625.7722222214227
2024-11-11 07:30:00,54.74537,0.9548610000000002,1.4122417678814736,6.5104180000000005,7.552087,44.560100000000034,1625.8222222214226
2024-11-11 07:33:00,59.43287,1.2152779999999996,1.4473248621176331,6.655088,7.14699,44.560299999999984,1625.8722222214226
2024-11-11 07:36:00,67.1875,1.2152779999999996,1.5238915101977593,6.857638000000001,7.52315,50.92599999999999,1625.9222222214225
2024-11-11 07:39:00,71.90394,1.0995369999999998,1.5156523663969177,6.568288,7.494211000000001,61.6319,1625.9722222214225
2024-11-11 07:42:00,76.59144,1.070602,1.4738881490091833,6.423608000000001,7.320606,64.81469999999999,1626.0222222214225
2024-11-11 07:45:00,76.0706,1.0416659999999993,1.4794450597722586,6.365743,7.349537,67.12969999999999,1626.0722222214224
2024-11-11 07:48:00,75.54977,1.0416659999999993,1.4558836456622066,6.2500029999999995,7.175927,65.97219999999999,1626.1222222214224
2024-11-11 07:51:00,75.54977,1.0995369999999998,1.4553787824842979,6.2500029999999995,7.031245999999999,63.36810000000003,1626.1722222214223
2024-11-11 07:54:00,75.05787,1.0416659999999993,1.420149663533404,6.163193,7.002317,65.97219999999999,1626.2222222214223
2024-11-11 07:57:00,75.54977,1.0416659999999993,1.420149663533404,6.105323,6.944447,67.70840000000001,1626.2722222214222
2024-11-11 08:00:00,77.08333,1.0127319999999997,1.390343051967695,5.960647999999999,6.799766,69.73380000000003,1626.3222222214222
2024-11-11 08:03:00,79.6875,1.0127319999999997,1.390343051967695,5.931712999999999,6.770831,70.3125,1626.3722222214221
2024-11-11 08:06:00,83.24653,0.9837960000000008,1.3604965965614326,5.844912000000001,6.684026,72.33790000000002,1626.422222221422
2024-11-11 08:09:00,86.95023,0.8969910000000008,1.3287384909662125,5.671297000000001,6.6550959999999995,76.09950000000003,1626.472222221422
2024-11-11 08:12:00,89.00463,0.8680560000000002,1.3211495995672198,5.613422,6.6550959999999995,72.62729999999999,1626.522222221422
2024-11-11 08:15:00,95.22569,0.694445,1.2224761418224848,5.237265,6.510420000000001,80.43980000000002,1626.572222221422
2024-11-11 08:18:00,100.0,0.7233790000000004,1.200493035224195,5.092592,6.221063,82.17599999999999,1626.622222221422
2024-11-11 08:21:00,90.0463,0.7523149999999994,1.4310693734539843,5.700227999999999,7.378473,85.3588,1626.6722222214219
2024-11-11 08:24:00,80.72917,0.8969900000000006,1.3854642202572909,5.902778,7.031248,76.09960000000001,1626.7222222214218
2024-11-11 08:27:00,80.70023,0.9259260000000005,1.3819390939308425,5.758102000000001,6.799766,78.70370000000003,1626.7722222214218
2024-11-11 08:30:00,83.33333,0.868055,1.3436672420511377,5.642362,6.741897,79.86109999999996,1626.8222222214217
2024-11-11 08:33:00,81.77083,0.8969909999999999,1.351577882599747,5.700233,6.7419020000000005,79.86110000000002,1626.8722222214217
2024-11-11 08:36:00,83.33333,0.8680560000000002,1.3098120333252368,5.613427,6.626161000000001,77.54629999999997,1626.9222222214216
2024-11-11 08:39:00,92.12963,0.694445,1.2119310921549828,5.179395,6.423610000000001,85.3588,1626.9722222214216
2024-11-11 08:42:00,59.43287,0.14467599999999958,1.0086941283972986,4.311343,7.465282,52.37270000000001,1627.0222222214215
2024-11-11 08:45:00,32.43634,0.78125,1.1958076442936174,6.07639,7.03125,27.199000000000012,1627.0722222214215
2024-11-11 08:51:00,40.21991,0.5208329999999997,0.8850233462442579,4.832178,5.700235,29.513800000000003,1627.0722222214215
2024-11-11 08:54:00,42.85301,0.4340280000000005,0.9392555733981824,4.658565,5.960647,32.696799999999996,1627.0722222214215
2024-11-11 14:03:00,30.38194,1.157407,1.1134405803706973,5.787038000000001,5.700231,21.990800000000007,1627.0722222214215
2024-11-12 06:30:00,53.73264,0.05787000000000031,1.4000171971654163,2.1701390000000007,8.825232,41.08800000000002,1627.0722222214215
2024-11-12 07:12:00,30.87384,1.2152779999999996,1.434328950411169,6.857638,7.320600000000001,19.965299999999985,1627.0722222214215
2024-11-12 07:15:00,40.21991,1.1574079999999993,1.3888720313088638,7.089117999999999,7.58102,26.90980000000002,1627.1222222214215
2024-11-12 07:18:00,50.08681,1.1574079999999993,1.5023006262409964,7.1180579999999996,7.87037,33.85419999999999,1627.1722222214214
2024-11-12 07:21:00,55.29514,1.070602,1.413552026720277,6.655087999999999,7.407405999999999,38.1944,1627.2222222214214
2024-11-12 07:24:00,57.89931,1.0127319999999997,1.35423789598007,6.394677999999999,7.146986,39.3519,1627.2722222214213
2024-11-12 07:27:00,58.42014,0.9548609999999993,1.3424342029356713,6.278938,7.146987000000001,41.66669999999999,1627.3222222214213
2024-11-12 07:30:00,55.81597,0.9548610000000002,1.3424382791345542,6.134258,7.002317,42.534700000000015,1627.3722222214212
2024-11-12 07:33:00,51.64931,0.9837959999999999,1.2880209055465774,6.163198,6.828702000000001,41.087999999999965,1627.4222222214212
2024-11-12 07:36:00,60.47454,1.157407,1.4145329168761327,6.481478,7.031250999999999,43.40270000000001,1627.4722222214211
2024-11-12 07:39:00,64.6412,1.070602,1.389013943919471,6.365738,7.060185999999999,45.717599999999976,1627.522222221421
2024-11-12 07:42:00,78.6169,1.4467599999999994,1.5179520213395548,6.684028,6.828708000000001,58.738399999999984,1627.572222221421
2024-11-12 07:45:00,74.5081,0.9259259999999996,1.4159973673325854,6.047458,7.175922,67.12959999999998,1627.622222221421
2024-11-12 07:48:00,72.4537,0.9548610000000002,1.4007347668446886,6.047458,7.060186999999999,64.81480000000002,1627.672222221421
2024-11-12 07:51:00,70.34144,1.0127309999999996,1.3903424341681307,6.047452999999999,6.886572,64.5255,1627.722222221421
2024-11-12 07:54:00,68.2581,1.0127309999999996,1.3542372889623993,6.018523,6.7708319999999995,63.078700000000026,1627.7722222214209
2024-11-12 07:57:00,67.24537,1.0416659999999993,1.3347496135684274,6.018523,6.655097,61.9213,1627.8222222214208
2024-11-12 08:00:00,67.24537,1.0127309999999996,1.354241478611948,5.931713,6.684031999999999,63.36810000000003,1627.8722222214208
2024-11-12 08:03:00,66.6956,1.0416659999999993,1.3347539050972463,5.960642999999999,6.597227,59.60640000000001,1627.9222222214207
2024-11-12 08:06:00,69.3287,1.0995369999999998,1.3431664569555328,5.989588,6.510421,59.31709999999998,1627.9722222214207
2024-11-12 08:09:00,67.7662,0.8680560000000002,1.2754914826309403,5.700233,6.626156999999999,58.73840000000001,1628.0222222214206
2024-11-12 08:12:00,66.72454,0.7523150000000003,1.1986442404004987,5.4687470000000005,6.510412,59.31710000000001,1628.0722222214206
2024-11-12 08:15:00,65.68287,0.7523150000000003,1.1764415582077574,5.381947,6.365742,59.02770000000004,1628.1222222214205
2024-11-12 08:18:00,69.29977,0.694445,1.1259024127444621,5.208336,6.221061,58.738399999999984,1628.1722222214205
2024-11-12 08:21:00,65.65394,0.05786999999999942,0.7907083753550004,3.530093,6.712964,57.58109999999999,1628.2222222214205
2024-11-12 08:24:00,43.37384,0.31828699999999976,1.0633765010377216,4.976852999999999,7.175926,35.59030000000001,1628.2722222214204
2024-11-12 08:27:00,30.87384,0.9837959999999999,1.2131689993004078,6.1631990000000005,6.655093000000001,23.43749999999997,1628.3222222214204
2024-11-12 08:33:00,35.59028,0.8680560000000002,1.0704484054574293,5.497681999999999,5.931715999999999,24.884299999999968,1628.3222222214204
2024-11-12 09:06:00,35.59028,0.49189799999999995,0.7997930538354193,4.456023,5.179395,24.884299999999996,1628.3222222214204
2024-11-12 09:09:00,41.29051,0.31828699999999976,0.7819886528824961,4.166667,5.410877000000001,29.803200000000004,1628.3222222214204
2024-11-12 14:06:00,31.39468,1.1863419999999998,1.142392432407497,5.960642999999999,5.8738410000000005,22.569500000000005,1628.3222222214204
2024-11-12 14:09:00,31.88657,1.0995369999999998,1.1139468333479037,5.787032999999999,5.815975999999999,22.569499999999977,1628.3222222214204
2024-11-12 14:12:00,30.87384,1.070601,1.0992875609950394,5.700228000000001,5.758107000000001,22.280100000000004,1628.3222222214204
2024-11-12 15:27:00,30.38194,1.2152780000000005,1.064050732326232,5.642364000000001,5.353006,19.386600000000016,1628.3222222214204
2024-11-13 07:15:00,51.64931,-0.02893499999999971,,4.3402780000000005,9.895838,41.37730000000002,1628.3222222214204
2024-11-13 07:18:00,57.89931,1.070602,1.6021500192887816,7.262727999999999,8.478006,42.82400000000001,1628.3722222214203
2024-11-13 07:21:00,60.47454,1.0416669999999995,1.5603904634295305,7.1180579999999996,8.304400999999999,45.717599999999976,1628.4222222214203
2024-11-13 07:24:00,57.34954,0.9259259999999996,1.4272626425330863,6.655087999999999,7.812501999999999,44.56019999999998,1628.4722222214202
2024-11-13 07:27:00,56.85764,0.9548609999999993,1.4007347668446886,6.568287999999999,7.581017000000001,41.66669999999999,1628.5222222214202
2024-11-13 07:30:00,55.29514,0.9259259999999996,1.358987213576669,6.394677999999999,7.3784719999999995,42.824100000000016,1628.5722222214201
2024-11-13 07:33:00,58.42014,1.0995369999999998,1.381148814996278,6.452547999999999,7.060181000000001,39.0625,1628.62222222142
2024-11-13 07:36:00,71.90394,1.3020829999999997,1.441922197936223,6.626157999999999,6.9155050000000005,47.1644,1628.67222222142
2024-11-13 07:39:00,68.2581,0.9259259999999996,1.4384747416011492,6.192127999999999,7.378472,63.65739999999997,1628.72222222142
2024-11-13 07:42:00,69.84954,1.1284720000000004,1.4604247343102854,6.3657379999999995,7.089116,62.210699999999974,1628.77222222142
2024-11-13 07:45:00,73.49537,1.157407,1.4525201853983727,6.481482999999999,7.118056,64.23610000000002,1628.82222222142
2024-11-13 07:48:00,74.47917,1.0995369999999998,1.443160114036881,6.221062999999999,6.973376,64.2361,1628.8722222214199
2024-11-13 07:51:00,72.9456,0.9548610000000002,1.3891776923736983,5.989588,6.973376999999999,67.70830000000001,1628.9222222214198
2024-11-13 07:54:00,68.28704,0.9259259999999996,1.358987213576669,5.9027780000000005,6.886572000000001,63.36810000000003,1628.9722222214198
2024-11-13 07:57:00,65.68287,0.9837959999999999,1.3365802177631168,5.989588,6.7708319999999995,59.31710000000001,1629.0222222214197
2024-11-13 08:00:00,66.17477,1.0127309999999996,1.3663363705670555,5.9317079999999995,6.712967000000001,59.60650000000001,1629.0722222214197
2024-11-13 08:03:00,66.72454,1.0127319999999997,1.3175934016618973,5.931718,6.597225999999999,57.29169999999999,1629.1222222214196
2024-11-13 08:06:00,69.29977,1.0127319999999997,1.3052521290612835,5.931712999999999,6.568290999999999,55.5556,1629.1722222214196
2024-11-13 08:09:00,70.86227,0.8969909999999999,1.2824264895441053,5.700232000000001,6.568290999999999,60.185100000000006,1629.2222222214195
2024-11-13 08:12:00,69.79167,0.7233799999999997,1.2220528033730702,5.468752,6.655092000000001,59.89579999999998,1629.2722222214195
2024-11-13 08:15:00,70.34144,0.6076389999999998,1.1268168102269869,5.20833,6.481481,60.18519999999998,1629.3222222214195
2024-11-13 08:18:00,67.24537,0.0,0.23414012641748166,3.211806,6.741898,62.50000000000003,1629.3722222214194
2024-11-13 08:21:00,34.49074,0.4050919999999998,1.0869155931503485,5.497683,7.378470999999999,30.67130000000003,1629.4222222214194
2024-11-13 08:24:00,30.87384,0.694445,1.0591765595437896,5.758107000000001,6.597222,25.173699999999997,1629.4722222214193
2024-11-13 08:27:00,35.04051,0.578703,0.9904808629104125,5.208330000000001,6.192127000000001,26.909700000000043,1629.5222222214193
2024-11-13 14:09:00,30.38194,1.0127319999999997,1.0972489161812233,5.787037999999999,5.9606460000000006,19.965300000000013,1629.5222222214193
2024-11-15 08:18:00,76.09954,0.34722200000000036,2.22854854674128,7.725694,14.438662,70.60189999999997,1629.5222222214193
2024-11-15 08:21:00,62.03704,0.46296299999999935,2.122488888575658,8.680556,14.062503000000001,55.55560000000003,1629.5722222214192
2024-11-15 08:24:00,52.19907,0.7233799999999997,2.0013266412939776,8.738427999999999,12.297457999999999,42.53480000000002,1629.6222222214192
2024-11-15 08:27:00,47.01968,0.9548609999999993,1.9499553426358918,8.622683,11.140042,38.194500000000005,1629.6722222214191
2024-11-15 08:30:00,42.30324,1.0127310000000005,1.8020109695376956,8.246528,10.156246999999999,35.59029999999996,1629.722222221419
2024-11-15 08:33:00,40.76968,0.9259259999999996,1.65442582024723,7.725693000000001,9.490737000000001,33.85420000000005,1629.772222221419
2024-11-15 08:36:00,46.46991,0.8680560000000002,1.528094721324897,7.233791999999999,8.825236,35.01159999999999,1629.822222221419
2024-11-15 08:39:00,49.59491,0.78125,1.4633943668717178,6.799766,8.478006,36.16900000000004,1629.872222221419
2024-11-15 08:42:00,49.07407,0.6944439999999998,1.375882440899828,6.5682860000000005,8.275462000000001,37.03709999999998,1629.922222221419
2024-11-15 08:45:00,50.08681,0.6365740000000004,1.2999728746754902,6.16319,7.841435999999999,34.72219999999999,1629.9722222214189
2024-11-15 08:48:00,48.03241,0.6655099999999994,1.3330444691577568,6.1631920000000004,7.841432000000001,35.30090000000001,1630.0222222214188
2024-11-15 08:51:00,38.19445,0.868055,1.3659978118078153,6.568288000000001,7.725693,31.828699999999998,1630.0722222214188
2024-11-15 08:54:00,35.04051,1.070602,1.3766548359425532,6.741894000000001,7.407412000000001,29.513900000000007,1630.1222222214187
2024-11-15 08:57:00,35.04051,1.157407,1.362921013768881,6.712964,7.146987000000001,27.488400000000013,1630.1722222214187
2024-11-15 09:00:00,36.08218,1.1284719999999995,1.3467155280723293,6.539353,7.002311,27.488400000000013,1630.2222222214186
2024-11-15 09:03:00,37.15278,0.983797,1.312426254450607,6.365742999999999,7.089116000000001,26.33099999999999,1630.2722222214186
2024-11-15 09:06:00,36.60301,0.868055,1.2053351836825188,6.0474570000000005,6.799772,28.356499999999983,1630.3222222214185
2024-11-15 09:09:00,31.94444,0.8391200000000003,1.1754260607181541,5.960647000000001,6.712966999999999,26.62039999999996,1630.3722222214185
2024-11-15 09:12:00,31.42361,0.868055,1.1573065529776707,5.8738470000000005,6.510412,26.909700000000043,1630.4222222214185
2024-11-15 09:15:00,32.43634,0.9259260000000005,1.1544610590066384,5.873842,6.365736,24.305499999999995,1630.4722222214184
2024-11-15 09:18:00,35.59028,0.9548610000000002,1.1583513360604638,5.844912000000001,6.278931000000001,26.909699999999987,1630.5222222214184
2024-11-15 09:21:00,32.46528,0.78125,1.091912283109979,5.700232,6.394672,26.909699999999987,1630.5722222214183
2024-11-15 09:33:00,30.38194,0.9548610000000002,1.1195161475411088,5.787032,6.1342609999999995,23.4375,1630.5722222214183
2024-11-15 09:36:00,30.87384,0.8969909999999999,1.1250762490115762,5.758102999999999,6.250001999999999,23.4375,1630.5722222214183
2024-11-15 13:36:00,30.38194,0.9259260000000005,1.0640549390003569,5.584492000000001,5.873846,19.965300000000013,1630.5722222214183
2024-11-15 13:42:00,31.39468,1.0127319999999997,1.0834625376654714,5.671292,5.815970000000001,21.12269999999998,1630.5722222214183
2024-11-15 13:45:00,35.06945,0.8391209999999996,1.0662269643062068,5.497681999999999,5.989581,23.72679999999997,1630.6222222214183
2024-11-15 13:48:00,37.15278,0.8391210000000004,1.0662269643062066,5.497687000000001,5.989585999999999,25.752199999999988,1630.6722222214182
2024-11-15 13:51:00,37.15278,0.78125,1.0440054190236516,5.497687000000001,6.076387,24.016199999999998,1630.7222222214182
2024-11-15 13:54:00,37.64468,0.78125,1.0681063410721576,5.497687000000001,6.134257,26.04169999999999,1630.7722222214181
2024-11-15 13:57:00,38.68634,0.8101849999999997,1.0858136230988626,5.584492,6.192127000000001,26.62039999999999,1630.822222221418
2024-11-15 14:00:00,40.24884,0.8101859999999999,1.0858142310244352,5.526622,6.134256000000001,26.041600000000017,1630.872222221418
2024-11-15 14:03:00,39.23611,0.7233799999999997,1.05521777700668,5.439812,6.192132,28.067199999999985,1630.922222221418
2024-11-15 14:06:00,37.15278,0.7523150000000003,1.0619625139193192,5.410877000000001,6.105322,27.199099999999987,1630.972222221418
2024-11-15 14:09:00,36.63195,0.78125,1.080047148690853,5.439812000000001,6.105322,28.06710000000001,1631.022222221418
2024-11-15 14:12:00,34.02778,0.78125,1.044009610218101,5.4687470000000005,6.047457,28.067199999999985,1631.0722222214179
2024-11-15 14:15:00,35.04051,0.8391210000000004,1.0662269643062072,5.4687470000000005,5.9606460000000006,26.62039999999999,1631.1222222214178
2024-11-15 14:18:00,37.15278,0.8101859999999999,1.0614499775242527,5.3819420000000004,5.931716,26.04170000000002,1631.1722222214178
2024-11-15 14:21:00,38.16551,0.7523149999999994,1.0143018525465062,5.353012,5.931717000000001,25.173599999999993,1631.2222222214177
2024-11-15 14:24:00,38.19445,0.8101849999999997,1.0491446416034396,5.410882,5.931717000000001,27.199000000000012,1631.2722222214177
2024-11-15 14:27:00,36.60301,0.8391200000000003,1.0786644115998452,5.439812,5.9606520000000005,26.33099999999999,1631.3222222214176
2024-11-15 14:30:00,32.46528,0.8101850000000006,1.036761861755574,5.439812,5.931716999999999,25.75229999999999,1631.3722222214176
2024-11-15 14:33:00,32.98611,0.9259259999999996,1.077243656772004,5.526623,5.844907000000001,24.016199999999998,1631.4222222214175
2024-11-15 14:36:00,33.47801,0.983797,1.095466307313744,5.555553000000001,5.7870360000000005,25.173599999999993,1631.4722222214175
2024-11-15 14:39:00,32.98611,0.8969899999999997,1.0480933683674316,5.468747,5.787037,24.595,1631.5222222214175
2024-11-15 14:48:00,30.38194,0.9259259999999996,1.0238621788658966,5.497682999999999,5.700227,23.43749999999997,1631.5222222214175
2024-11-15 14:51:00,31.42361,0.9259259999999996,1.0640549390003562,5.526617999999999,5.8159719999999995,22.85880000000003,1631.5222222214175
2024-11-15 14:57:00,30.93172,1.1284720000000004,1.0992831213870262,5.642358000000001,5.584485999999999,21.41210000000001,1631.5222222214175
2024-11-15 15:00:00,31.42361,0.9259259999999996,1.0373633691720197,5.468753,5.700227,22.5694,1631.5222222214175
2024-11-15 15:30:00,30.87384,0.9837959999999999,1.0682537031069081,5.497687,5.671301000000001,21.41209999999998,1631.5222222214175
2024-11-16 08:21:00,67.7662,-0.05787000000000031,,2.4884259999999996,10.850696000000001,63.07860000000002,1631.5222222214175
2024-11-16 08:24:00,33.47801,-0.05787000000000031,,3.73264,10.792822000000001,28.067099999999982,1631.5222222214175
2024-11-16 13:03:00,31.39468,1.5914349999999997,1.3629193651413685,7.783568,7.349533000000001,20.83330000000001,1631.5222222214175
2024-11-18 07:36:00,31.94444,0.6076389999999998,1.1976677761002865,6.16319,7.638891,22.569399999999973,1631.5222222214175
2024-11-18 07:39:00,34.02778,0.5497690000000004,1.1119629994677949,5.960645,7.378475999999999,22.858800000000002,1631.5722222214174
2024-11-18 07:42:00,38.19445,0.34722200000000036,0.9775671194738101,5.295138000000001,7.060185999999999,25.462999999999965,1631.6222222214174
2024-11-18 07:45:00,36.63195,0.6944440000000007,1.2745580465769912,6.3368020000000005,7.754628,29.224499999999978,1631.6722222214173
2024-11-18 07:48:00,31.42361,0.9548609999999993,1.2461700768001465,6.336803,6.973382000000001,26.620400000000018,1631.7222222214173
2024-11-18 07:51:00,32.98611,1.0127319999999997,1.2039400921460481,6.278938,6.684025999999999,25.75229999999999,1631.7722222214172
2024-11-18 07:54:00,34.02778,0.8391200000000003,1.139673299907012,5.931712000000001,6.5972219999999995,26.909700000000043,1631.8222222214172
2024-11-18 07:57:00,38.19445,0.8680560000000002,1.0956626803780596,5.787037,6.278931000000001,26.04169999999999,1631.8722222214171
2024-11-18 08:00:00,39.23611,0.8101859999999999,1.0736665315394334,5.729172,6.307866000000001,26.909699999999987,1631.922222221417
2024-11-18 08:03:00,42.30324,0.694445,1.0364578708019703,5.381940999999999,6.163195999999999,29.80329999999998,1631.972222221417
2024-11-18 08:06:00,41.81134,0.6655089999999992,1.0060810621063843,5.353006,6.134257,28.067099999999982,1632.022222221417
2024-11-18 08:09:00,40.76968,0.6655089999999992,0.9946995956812827,5.295136,6.047457,29.51389999999998,1632.072222221417
2024-11-18 08:12:00,42.36111,0.6655100000000003,0.9946963038383713,5.208336,5.9606460000000006,28.64580000000001,1632.122222221417
2024-11-18 08:15:00,45.97801,0.49189799999999995,0.8851074494657076,4.832178999999999,5.787041,31.25000000000003,1632.1722222214169
2024-11-18 08:18:00,44.41551,0.49189799999999995,0.9566622738221727,4.861116,6.018518,32.40749999999997,1632.2222222214168
2024-11-18 08:21:00,33.47801,0.7523150000000003,1.0382815419822822,5.410882999999999,6.047457999999999,26.04169999999999,1632.2722222214168
2024-11-18 08:24:00,31.94444,0.9259259999999996,1.037368017124201,5.5555579999999996,5.7870420000000005,24.88420000000002,1632.3222222214167
2024-11-18 08:27:00,32.98611,0.983797,1.0682542313310162,5.6712929999999995,5.844906,23.43750000000003,1632.3722222214167
2024-11-18 08:30:00,33.47801,0.9548610000000002,1.0392508114172327,5.468747,5.6423559999999995,23.7269,1632.4222222214166
2024-11-18 08:33:00,36.08218,0.8680560000000002,1.005802131927664,5.3530120000000005,5.6423559999999995,24.594899999999996,1632.4722222214166
2024-11-18 08:36:00,37.15278,0.8101849999999997,0.9863380081324308,5.266202000000001,5.6423570000000005,25.462999999999994,1632.5222222214165
2024-11-18 08:39:00,34.02778,0.8391209999999996,1.002732086878664,5.324072999999999,5.671292000000001,25.462999999999965,1632.5722222214165
2024-11-18 08:42:00,30.38194,0.9259259999999996,1.0102488867328907,5.410878,5.584492,24.594900000000024,1632.6222222214165
2024-11-18 08:45:00,30.38194,0.9259259999999996,0.9965142996255615,5.353013,5.497687000000001,24.016200000000026,1632.6722222214164
2024-11-18 08:48:00,31.42361,0.9259260000000005,0.9826583676851701,5.295142,5.410876,22.858799999999974,1632.7222222214164
2024-11-18 08:51:00,30.87384,0.8969899999999997,0.967528770607076,5.2951369999999995,5.439817,24.594899999999996,1632.7722222214163
2024-11-18 08:54:00,30.93172,0.8969899999999997,0.967528770607076,5.2951369999999995,5.439817,25.173699999999997,1632.8222222214163
2024-11-18 08:57:00,32.98611,0.8680560000000002,0.9522276262864954,5.2083319999999995,5.381945999999999,24.305499999999995,1632.8722222214162
2024-11-18 09:00:00,33.47801,0.7233799999999997,0.9109638603354614,5.005786,5.410876,24.594899999999996,1632.9222222214162
2024-11-18 12:18:00,31.42361,0.9548610000000002,1.0528914031483283,5.468747,5.671296,22.858799999999974,1632.9222222214162
2024-11-19 02:00:00,49.10301,-0.23148199999999974,,0.31828700000000065,7.349536,29.803200000000004,1632.9222222214162
2024-11-19 02:03:00,49.10301,-0.02893499999999971,,0.34722200000000036,7.46528,28.067199999999957,1632.9222222214162
2024-11-19 02:06:00,49.10301,-0.05787000000000031,,0.28935200000000005,7.58102,32.696699999999964,1632.9222222214162
2024-11-19 02:36:00,49.07407,0.0,0.46657595821012854,0.28935200000000005,7.66782,31.82869999999997,1632.9222222214162
2024-11-19 02:39:00,49.07407,0.05787000000000031,1.5336919685906267,0.31828699999999976,7.78357,31.82869999999997,1632.9222222214162
2024-11-19 02:42:00,49.07407,0.08680600000000016,1.706859081547421,0.28935200000000005,7.957173999999999,32.11810000000003,1632.9222222214162
2024-11-19 02:45:00,49.07407,0.08680600000000016,1.6917764376786453,0.28935200000000005,7.870373999999999,28.935199999999952,1632.9222222214162
2024-11-19 02:48:00,49.07407,0.14467600000000047,1.8893747272747405,0.28935200000000005,7.783563999999999,30.9606,1632.9222222214162
2024-11-19 02:51:00,49.07407,0.28935200000000005,2.27018767512477,0.28935200000000005,7.754633999999999,28.35650000000004,1632.9222222214162
2024-11-19 07:27:00,81.27894,0.2604160000000002,1.3742178728073653,4.716434,8.478010000000001,75.23149999999998,1632.9222222214162
2024-11-19 07:30:00,56.33681,0.26041699999999945,1.2399530935853662,5.526622,8.738425,46.5856,1632.9722222214161
2024-11-19 07:33:00,55.84491,0.7233789999999996,1.3580209180321219,6.510415999999999,8.072917,40.79860000000002,1633.022222221416
2024-11-19 07:36:00,60.01157,0.78125,1.4222498963182817,6.4236059999999995,7.9861059999999995,45.13890000000001,1633.072222221416
2024-11-19 07:39:00,61.02431,0.78125,1.3275366838026936,6.076385999999999,7.378475999999999,46.875,1633.122222221416
2024-11-19 07:42:00,57.40741,0.6655099999999994,1.2830648560798514,5.873842,7.407412000000001,48.03230000000002,1633.172222221416
2024-11-19 07:45:00,57.89931,0.78125,1.2625306053177316,5.960647,7.089117,48.90040000000005,1633.222222221416
2024-11-19 07:48:00,59.46181,0.78125,1.2294007808519105,5.902777,6.944447,45.717599999999976,1633.2722222214159
2024-11-19 07:51:00,59.49074,0.78125,1.2182544313341428,5.758107000000001,6.770837,46.874900000000025,1633.3222222214158
2024-11-19 07:54:00,62.55787,0.8391210000000004,1.2566679678955026,5.700227,6.655096,52.37270000000001,1633.3722222214158
2024-11-19 07:57:00,63.62847,0.78125,1.2182544313341428,5.555557,6.568287,51.215299999999985,1633.4222222214157
2024-11-19 08:00:00,61.05324,0.7233799999999997,1.1567886119083162,5.468752,6.481482000000001,47.7431,1633.4722222214157
2024-11-19 08:03:00,63.10764,0.78125,1.1958076442936174,5.497686,6.452546,52.08330000000001,1633.5222222214156
2024-11-19 08:06:00,66.72454,0.8101849999999997,1.168850922387078,5.439816,6.250001,51.50460000000001,1633.5722222214156
2024-11-19 08:09:00,66.23264,0.6655090000000001,1.1486297315955758,5.208335999999999,6.365736999999999,53.240699999999975,1633.6222222214155
2024-11-19 08:12:00,63.62847,0.6655090000000001,1.1057511910055398,5.208335999999999,6.2499970000000005,54.9768,1633.6722222214155
2024-11-19 08:15:00,63.10764,0.6655089999999992,1.0949060698569144,5.150465999999999,6.163197,51.504700000000014,1633.7222222214154
2024-11-19 08:18:00,67.27431,0.5787040000000001,1.0431373203324572,4.918985,6.047451,54.1088,1633.7722222214154
2024-11-19 08:21:00,67.7662,0.4340280000000005,0.9866475970482431,4.687505000000001,6.134257,53.53,1633.8222222214154
2024-11-19 08:24:00,66.72454,0.5497680000000003,1.0418756773950668,4.861110000000001,6.076391999999999,53.240700000000004,1633.8722222214153
2024-11-19 08:27:00,64.12037,0.5787040000000001,1.0535185517606704,4.918985999999999,6.076391999999999,53.240700000000004,1633.9222222214153
2024-11-19 08:30:00,62.55787,0.5497690000000004,1.0418729322118285,4.861116,6.076387,50.636600000000016,1633.9722222214152
2024-11-19 08:33:00,60.01157,0.5208330000000005,1.0093902057031976,4.83218,6.047457,49.47910000000002,1634.0222222214152
2024-11-19 08:36:00,56.88657,0.6076389999999998,1.053825262363019,4.976855999999999,6.047457,47.1643,1634.0722222214151
2024-11-19 08:39:00,55.29514,0.5208329999999997,0.9790015452354169,4.86111,5.989587,43.402799999999985,1634.122222221415
2024-11-19 08:42:00,60.50347,0.5208339999999998,0.9789987825434987,4.7164399999999995,5.844906,46.00690000000003,1634.172222221415
2024-11-19 08:45:00,52.71991,0.6076390000000007,1.0217953612471522,5.092597,6.076388,43.98140000000001,1634.222222221415
2024-11-19 08:48:00,47.51157,0.7523140000000001,1.0736938275517445,5.324077,6.047453,40.50920000000002,1634.272222221415
2024-11-19 08:51:00,48.06134,0.9259260000000005,1.1033424725177536,5.439812,5.815975999999999,36.74769999999995,1634.322222221415
2024-11-19 08:54:00,52.71991,0.8969909999999999,1.0741161976254707,5.324071999999999,5.7002310000000005,39.351800000000026,1634.3722222214149
2024-11-19 08:57:00,57.40741,0.78125,1.0560959557867016,5.208336,5.815976,42.82409999999999,1634.4222222214148
2024-11-19 09:00:00,57.89931,0.6076389999999998,1.0217990789102778,4.947916,5.931717000000001,44.27079999999998,1634.4722222214148
2024-11-19 09:03:00,54.28241,0.5497680000000003,0.9904615526416474,4.861110000000001,5.931712,41.08790000000002,1634.5222222214147
2024-11-19 09:06:00,54.28241,0.5208329999999997,0.9687729551665631,4.803240000000001,5.902777,41.66660000000002,1634.5722222214147
2024-11-19 09:09:00,55.32407,0.5787040000000001,0.9904815792944568,4.832179999999999,5.815975999999999,41.95599999999999,1634.6222222214146
2024-11-19 09:12:00,51.67824,0.46296300000000024,0.9238848366460272,4.6875,5.844906999999999,43.113500000000016,1634.6722222214146
2024-11-19 09:15:00,49.07407,0.5208329999999997,0.9273478599335503,4.803240000000001,5.787037,37.905100000000004,1634.7222222214145
2024-11-19 09:18:00,48.03241,0.5787040000000001,0.9582274826096967,4.918985999999999,5.8159719999999995,36.45840000000001,1634.7722222214145
2024-11-19 09:21:00,44.90741,0.6076389999999998,0.9892697203531848,4.947916,5.844906999999999,37.61580000000001,1634.8222222214144
2024-11-19 09:24:00,41.81134,0.6365739999999995,0.9868519369890104,5.034725999999999,5.844912000000001,35.87959999999998,1634.8722222214144
2024-11-19 09:27:00,40.24884,0.7233799999999997,0.9845470542113154,5.179402,5.758102,33.564899999999994,1634.9222222214144
2024-11-19 09:30:00,41.81134,0.9259260000000005,1.0507612180697712,5.410882000000001,5.671296,32.117999999999995,1634.9722222214143
2024-11-19 09:33:00,40.24884,0.9259259999999996,1.0507658293818265,5.497682999999999,5.758107000000001,32.11799999999997,1635.0222222214143
2024-11-19 09:36:00,35.59028,0.8101849999999997,1.0367575669659153,5.3819479999999995,5.873843,29.80329999999998,1635.0722222214142
2024-11-19 10:03:00,32.46528,1.3020829999999997,1.1979601419353372,5.960643999999999,5.758101000000001,23.437600000000003,1635.0722222214142
2024-11-19 10:06:00,31.42361,1.2152779999999996,1.1262457790412967,5.93171,5.758102,23.14809999999997,1635.0722222214142
2024-11-19 10:09:00,31.42361,1.273148,1.1379780989880823,5.902774,5.6423559999999995,22.569399999999973,1635.0722222214142
2024-11-19 10:15:00,31.94444,1.1284719999999995,1.039251228937734,5.729163,5.555551,23.4375,1635.0722222214142
2024-11-19 10:18:00,34.54861,1.1863419999999998,1.0664180651303554,5.729163,5.497681,23.4375,1635.0722222214142
2024-11-19 10:21:00,34.02778,1.1574080000000002,1.1574099999794556,5.844904,5.844906,25.17360000000002,1635.0722222214142
2024-11-19 10:24:00,31.42361,1.0416670000000003,1.0844905833079155,5.700234,5.787037,23.7269,1635.0722222214142
2024-11-19 10:27:00,30.93172,1.070601,1.0706015000006293,5.700228000000001,5.700227,24.305499999999995,1635.0722222214142
2024-11-19 10:30:00,35.59028,1.0995369999999998,1.0850051884763094,5.642358000000001,5.613421,25.462900000000047,1635.0722222214142
