Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-11-19 10:33:00,39.20718,1.0127310000000005,1.0413985391199236,5.468747,5.526616,28.93520000000001,1635.0722222214142
2024-11-19 10:36:00,30.93172,0.7233799999999997,1.0202085428014134,5.237272999999999,5.902773,25.752300000000048,1635.0722222214142
2024-11-19 11:00:00,30.93172,1.2152780000000005,1.064050732326232,5.642364000000001,5.353006,21.412000000000035,1635.0722222214142
2024-11-19 11:54:00,31.42361,1.273148,1.0741147409585243,5.758098,5.381940000000001,22.280100000000004,1635.0722222214142
2024-11-19 11:57:00,39.23611,1.186343,1.1124348222922413,5.700234,5.555551,28.067199999999985,1635.1222222214142
2024-11-19 12:00:00,40.76968,1.070602,1.1274869481266971,5.700228,5.815975999999999,29.803199999999975,1635.1722222214141
2024-11-19 12:03:00,43.86574,1.0127319999999997,1.1109312786239827,5.642358,5.844906,30.960700000000003,1635.222222221414
2024-11-19 12:06:00,42.36111,0.8969909999999999,1.0869895102020777,5.584488,5.989587,32.1181,1635.272222221414
2024-11-19 12:09:00,39.75695,0.8101849999999997,1.0978863013082698,5.526617999999999,6.163193000000001,30.960700000000003,1635.322222221414
2024-11-19 12:12:00,32.98611,0.8101849999999997,1.1218111826845973,5.729168,6.4236130000000005,27.777799999999957,1635.372222221414
2024-11-19 12:15:00,38.19445,1.070602,1.1274869481266971,5.787033,5.902780999999999,27.488399999999984,1635.422222221414
2024-11-19 12:18:00,40.24884,0.983797,1.161747350654226,5.8449029999999995,6.221066,28.935199999999952,1635.4722222214139
2024-11-19 12:21:00,32.46528,0.78125,1.080047148690853,5.671298,6.3368079999999996,26.331000000000017,1635.5222222214138
2024-11-19 12:24:00,35.04051,1.0127319999999997,1.1379801077314817,5.844908,6.105326,26.04169999999999,1635.5722222214138
2024-11-19 12:27:00,35.59028,1.0127309999999996,1.137979567305165,5.902773,6.163192,26.909699999999987,1635.6222222214137
2024-11-19 12:30:00,35.04051,1.0995369999999998,1.1842242172525224,5.931713,6.105326,27.777800000000013,1635.6722222214137
2024-11-19 12:33:00,40.24884,1.1863419999999998,1.186342000015974,6.018523,6.018521,28.356400000000008,1635.7222222214136
2024-11-19 12:36:00,44.41551,1.1284719999999995,1.199357982566986,5.960642999999999,6.105321000000001,29.803200000000004,1635.7722222214136
2024-11-19 12:39:00,41.29051,0.9259259999999996,1.1544654184957712,5.7580979999999995,6.250002,28.935100000000006,1635.8222222214135
2024-11-19 12:42:00,35.59028,0.9548610000000002,1.158355765949552,5.787038,6.221067,29.22460000000001,1635.8722222214135
2024-11-19 12:45:00,38.68634,1.0995369999999998,1.1842242172525224,5.9027780000000005,6.076391,26.909700000000015,1635.9222222214134
2024-11-19 12:48:00,30.93172,0.8969899999999997,1.125075667427069,5.787032999999999,6.278932999999999,24.01619999999997,1635.9722222214134
2024-11-19 13:27:00,36.63195,1.070602,1.1134430686394414,5.787037999999999,5.8738459999999995,25.462999999999965,1635.9722222214134
2024-11-19 13:30:00,43.37384,1.0416669999999995,1.1535410891430504,5.815968,6.047451,31.5394,1636.0222222214134
2024-11-19 13:33:00,40.79861,1.070602,1.1689537893456472,5.873838,6.076385999999999,28.645899999999983,1636.0722222214133
2024-11-19 13:36:00,38.68634,0.9548609999999993,1.1454934328461037,5.758103,6.1631920000000004,29.80329999999998,1636.1222222214133
2024-11-19 13:39:00,37.64468,1.157407,1.157409500011446,5.960648000000001,5.9606509999999995,26.620300000000043,1636.1722222214132
2024-11-19 13:42:00,40.24884,1.0416660000000002,1.1399415874460792,5.902778,6.105322,28.067099999999982,1636.2222222214132
2024-11-19 13:45:00,39.20718,1.0416659999999993,1.1399415874460783,5.873842999999999,6.076387,29.22460000000001,1636.2722222214131
2024-11-19 13:48:00,40.76968,1.0995369999999998,1.1979571347820661,5.873842999999999,6.076385999999999,26.90979999999996,1636.322222221413
2024-11-19 13:51:00,44.41551,1.070602,1.1552336735205384,5.844907999999999,6.018516,32.11809999999997,1636.372222221413
2024-11-19 13:54:00,43.86574,1.1284720000000004,1.1854004646794547,5.9027780000000005,6.018515999999999,30.092600000000004,1636.422222221413
2024-11-19 13:57:00,46.46991,1.0416659999999993,1.193745456261229,5.873842999999999,6.192127000000001,33.27540000000005,1636.472222221413
2024-11-19 14:00:00,43.37384,0.9548610000000002,1.1711300610984212,5.787038,6.2499970000000005,30.671299999999974,1636.522222221413
2024-11-19 14:03:00,38.68634,0.8969909999999999,1.150058697902094,5.729168,6.278936999999999,31.82869999999997,1636.5722222214129
2024-11-19 14:06:00,36.08218,0.9259259999999996,1.1290695773279096,5.787037999999999,6.221062000000001,29.513900000000035,1636.6222222214128
2024-11-19 14:09:00,37.15278,0.9259259999999996,1.1290695773279096,5.787037999999999,6.221062000000001,29.80329999999998,1636.6722222214128
2024-11-19 14:12:00,33.53588,0.9259259999999996,1.116249879974964,5.787037999999999,6.192132,26.620299999999986,1636.7222222214127
2024-11-19 14:15:00,31.42361,0.8680560000000002,1.095662680378059,5.700233,6.192126999999999,26.62039999999996,1636.7722222214127
2024-11-19 14:18:00,34.54861,1.0127319999999997,1.1245040090064762,5.8159730000000005,6.047451,26.909699999999987,1636.8222222214126
2024-11-19 14:21:00,36.14005,0.983797,1.1355146979140402,5.758102999999999,6.076385999999999,28.06710000000001,1636.8722222214126
2024-11-19 14:24:00,37.15278,0.983797,1.095466307313744,5.787033,6.018516,26.04169999999999,1636.9222222214125
2024-11-19 14:27:00,36.63195,0.9259259999999996,1.10333799542374,5.729168,6.105322,28.067099999999982,1636.9722222214125
2024-11-19 14:30:00,32.98611,0.9548610000000002,1.1325493014298826,5.7580979999999995,6.134257,26.620300000000015,1637.0222222214124
2024-11-19 14:33:00,31.42361,1.0127309999999996,1.110930746799627,5.873838,6.076387,26.04159999999999,1637.0722222214124
2024-11-19 14:36:00,30.38194,0.9837959999999999,1.0954657701533341,5.844907999999999,6.076391999999999,23.4375,1637.1222222214124
2024-11-19 14:42:00,31.42361,1.070602,1.113443068639442,5.844908,5.931715999999999,22.858800000000002,1637.1222222214124
2024-11-19 14:45:00,34.54861,1.0416669999999995,1.1124418321651413,5.815968,5.9606509999999995,26.04169999999999,1637.1222222214124
2024-11-19 14:48:00,35.59028,0.9548610000000002,1.1063864665921435,5.671297,5.989585999999999,26.041600000000017,1637.1222222214124
2024-11-19 14:51:00,35.04051,0.8391200000000003,1.0662263776612595,5.584487,6.076387,26.04169999999999,1637.1222222214124
2024-11-19 14:54:00,30.87384,0.8680559999999993,1.083098059500218,5.671298,6.134262,25.75230000000002,1637.1222222214124
2024-11-19 15:00:00,35.06945,1.0995369999999998,1.1139468333479037,5.815968,5.844911,25.752399999999966,1637.1222222214124
2024-11-19 15:03:00,36.08218,1.0127319999999997,1.0972489161812233,5.787037999999999,5.9606460000000006,26.04169999999999,1637.1222222214124
2024-11-19 15:06:00,36.60301,1.0127319999999997,1.124504009006477,5.729168,5.9606460000000006,26.04169999999999,1637.1222222214124
2024-11-19 15:09:00,36.63195,0.9259259999999996,1.0903399411125838,5.6712929999999995,6.018517000000001,25.463000000000022,1637.1222222214124
2024-11-19 15:12:00,35.04051,0.8969899999999997,1.0869845091593562,5.613427000000001,6.018517000000001,26.04159999999999,1637.1222222214124
2024-11-19 15:15:00,34.54861,0.8391200000000003,1.0786644115998445,5.526617000000001,6.047457,26.90980000000002,1637.1222222214124
2024-11-19 15:18:00,30.93172,0.8969909999999999,1.0741161976254694,5.6423630000000005,6.018522,24.30559999999997,1637.1222222214124
2024-11-19 15:24:00,35.56134,1.2152779999999996,1.1262405119062509,5.902783,5.729165000000001,26.331000000000017,1637.1222222214124
2024-11-19 15:27:00,41.26157,0.78125,1.1037119991645035,5.410882999999999,6.134263,32.98609999999999,1637.1722222214123
2024-11-19 15:30:00,34.02778,0.8680560000000002,1.0704484054574293,5.613423,6.047457,28.067199999999985,1637.2222222214123
2024-11-19 15:33:00,38.19445,0.983797,1.122264396017912,5.700233,5.989585999999999,27.488400000000013,1637.2722222214122
2024-11-19 15:36:00,40.24884,0.9548609999999993,1.132549301429882,5.700227999999999,6.076387,28.64580000000001,1637.3222222214122
2024-11-19 15:39:00,34.02778,0.8680559999999993,1.0956670090987033,5.642358,6.134262,26.04169999999999,1637.3722222214121
2024-11-19 15:42:00,38.68634,1.0127319999999997,1.0972489161812233,5.758102999999999,5.931711000000001,26.62039999999999,1637.422222221412
2024-11-19 15:45:00,50.11574,1.070602,1.1552384321824867,5.6712929999999995,5.844911,35.300899999999984,1637.472222221412
2024-11-19 15:48:00,52.19907,1.0127319999999997,1.1646371654199301,5.671298,5.989585999999999,37.03699999999998,1637.522222221412
2024-11-19 15:51:00,49.07407,0.8680559999999993,1.0956626803780591,5.439817999999999,5.931712000000001,36.74769999999998,1637.572222221412
2024-11-19 15:54:00,45.97801,0.9259259999999996,1.0903399411125838,5.439817999999999,5.7870420000000005,36.16900000000001,1637.622222221412
2024-11-19 15:57:00,43.37384,0.9259259999999996,1.0903399411125827,5.410878,5.758102,33.27540000000002,1637.6722222214119
2024-11-19 16:00:00,39.75695,0.8391209999999996,1.0284036869242017,5.324072999999999,5.7291620000000005,29.803199999999975,1637.7222222214118
2024-11-19 16:12:00,32.98611,0.8969909999999999,1.0216758783460422,5.381942,5.642361,24.01619999999997,1637.7222222214118
2024-11-19 16:15:00,30.93172,0.78125,0.9948418643795642,5.295141999999999,5.758102,24.016200000000026,1637.7222222214118
2024-11-19 20:54:00,31.94444,0.0,0.22157432570995458,1.938657,5.266204000000001,19.965299999999985,1637.7222222214118
2024-11-19 20:57:00,100.0,0.0,0.3297607180655732,0.5787040000000001,5.671297000000001,89.69910000000002,1637.7222222214118
2024-11-19 21:00:00,100.0,-0.05787000000000031,,0.6365740000000004,5.700232,88.54170000000002,1637.7222222214118
2024-11-20 01:45:00,69.87847,-0.11574099999999987,,0.34722200000000036,6.973375,54.10869999999997,1637.7222222214118
2024-11-20 01:48:00,69.84954,0.14467600000000047,1.7285333258937725,0.3761570000000001,7.031254,55.266200000000026,1637.7222222214118
2024-11-20 01:51:00,69.87847,0.17361200000000032,1.841244846466656,0.3761580000000002,7.175923999999999,56.423599999999965,1637.7222222214118
2024-11-20 01:54:00,69.87847,0.11574099999999987,1.6839342047267798,0.3182879999999999,7.233795,54.3982,1637.7222222214118
2024-11-20 01:57:00,69.84954,0.11574099999999987,1.6839342047267798,0.3182879999999999,7.233795,53.24070000000003,1637.7222222214118
2024-11-20 07:30:00,81.79977,0.11574099999999987,1.3772196218250696,2.517361,7.8125,70.3125,1637.7222222214118
2024-11-20 07:33:00,47.51157,-0.0289350000000006,,3.414351999999999,7.928237000000001,38.483799999999974,1637.7222222214118
2024-11-20 08:30:00,36.63195,1.5625,1.0311701408279053,5.584487,4.658567000000001,26.62039999999996,1637.7222222214118
2024-11-20 08:33:00,31.97338,1.2731480000000008,1.0410998688395001,5.613424000000001,5.179396,22.56940000000003,1637.7222222214118
2024-11-20 08:36:00,32.46528,1.3020829999999997,1.0704476342799758,5.6712940000000005,5.237271000000001,22.569500000000005,1637.7222222214118
2024-11-20 08:45:00,32.46528,1.0416670000000003,0.9976351362618887,5.410882999999999,5.324075999999999,22.858799999999974,1637.7222222214118
2024-11-20 08:48:00,38.19445,0.8391209999999996,0.963472865739355,5.092592,5.3530109999999995,24.884299999999996,1637.7222222214118
2024-11-20 08:51:00,36.63195,0.6655089999999992,0.8888911310205231,4.947916,5.439817,27.488399999999956,1637.7222222214118
2024-11-20 08:54:00,41.29051,0.7523149999999994,0.9403658952404873,5.005786,5.410881000000001,28.64590000000004,1637.7222222214118
2024-11-20 08:57:00,39.75695,0.5497690000000004,0.9054342268078616,4.774306,5.613427,28.93520000000001,1637.7222222214118
2024-11-20 09:21:00,30.93172,0.9548610000000002,1.011628279001144,5.381946999999999,5.497686,21.122600000000034,1637.7222222214118
2024-11-20 13:57:00,34.54861,1.0416660000000002,1.0416689999781532,5.468747,5.468750999999999,23.148200000000003,1637.7222222214118
2024-11-20 14:00:00,30.41088,0.9259259999999996,1.0102488867328907,5.613423,5.787037,24.305499999999995,1637.7722222214118
2024-11-20 14:03:00,41.29051,1.1574080000000002,1.1282276682262062,5.6712929999999995,5.613425,28.64590000000001,1637.8222222214117
2024-11-20 14:06:00,45.45718,1.0416660000000002,1.0844949389144878,5.526617000000001,5.613431,30.96059999999997,1637.8722222214117
2024-11-20 14:09:00,45.45718,0.868055,1.0319507954213933,5.439812,5.787037,33.275499999999994,1637.9222222214116
2024-11-20 14:12:00,43.89468,0.8101850000000006,1.0491446416034393,5.324072000000001,5.844906999999999,32.40739999999997,1637.9722222214116
2024-11-20 14:15:00,37.67361,0.8101850000000006,1.024289764012261,5.324072000000001,5.787037,28.93520000000001,1638.0222222214115
2024-11-20 14:18:00,36.08218,0.8391200000000003,1.0410963712747068,5.295142,5.729162,30.092600000000004,1638.0722222214115
2024-11-20 14:21:00,33.53588,0.8101850000000006,0.9990787584605422,5.295142,5.700227,28.356499999999983,1638.1222222214114
2024-11-20 14:24:00,33.01505,0.9548610000000002,1.0116282790011442,5.439817000000001,5.555555999999999,26.041699999999963,1638.1722222214114
2024-11-20 14:27:00,37.67361,1.0127310000000005,,5.468747,5.468746,27.199100000000016,1638.2222222214114
2024-11-20 14:30:00,38.19445,0.9548610000000002,1.0254963329515283,5.381946999999999,5.526616000000001,26.909699999999987,1638.2722222214113
2024-11-20 14:33:00,40.24884,0.9548610000000002,1.0255011058878298,5.353007000000001,5.497686,28.067199999999985,1638.3222222214113
2024-11-20 14:36:00,40.24884,0.8680560000000002,1.0189272005158039,5.324072999999999,5.6423570000000005,28.645800000000037,1638.3722222214112
2024-11-20 14:39:00,36.63195,0.8969909999999999,1.0480939230698763,5.295138,5.613427,28.35650000000004,1638.4222222214112
2024-11-20 15:21:00,30.93172,1.0127319999999997,1.0271291070321564,5.526623,5.555551,21.12270000000001,1638.4222222214112
2024-11-20 23:33:00,49.10301,-0.6365740000000004,,0.17361100000000018,4.716435000000001,31.250100000000003,1638.4222222214112
2024-11-20 23:36:00,49.10301,-0.9548619999999994,,0.31828700000000065,4.658566,32.696799999999996,1638.4222222214112
2024-11-20 23:39:00,49.10301,-0.4918990000000001,,0.4340270000000004,4.7453710000000004,33.56469999999999,1638.4222222214112
2024-11-20 23:42:00,49.07407,-0.31828699999999976,,0.4050929999999999,4.832172000000001,32.407399999999996,1638.4222222214112
2024-11-20 23:45:00,49.10301,0.20254700000000003,1.3370920291751058,0.4050929999999999,4.484953999999999,33.56480000000002,1638.4222222214112
2024-11-21 01:12:00,49.10301,-0.08680500000000002,,0.31828699999999976,5.468754,27.77770000000004,1638.4222222214112
2024-11-21 01:15:00,49.10301,-0.2314810000000005,,0.4050929999999999,5.729170000000001,32.696799999999996,1638.4222222214112
2024-11-21 01:18:00,49.10301,0.02893499999999971,1.0243590653565797,0.34722200000000036,5.700235,30.9606,1638.4222222214112
2024-11-21 01:21:00,49.10301,0.0,0.3490008939372586,0.3761570000000001,5.78704,32.11810000000003,1638.4222222214112
2024-11-21 01:24:00,49.10301,0.11574000000000062,1.3940231059790298,0.3761570000000001,5.7581,32.98599999999999,1638.4222222214112
2024-11-21 02:15:00,49.10301,0.05787100000000045,1.2785119737870432,0.34722200000000036,6.2789340000000005,32.117999999999995,1638.4222222214112
2024-11-21 02:18:00,49.10301,0.2314810000000005,1.813659595197049,0.3761570000000001,6.336809,32.696799999999996,1638.4222222214112
2024-11-21 02:21:00,49.10301,0.26041700000000034,1.8846725923427319,0.3761580000000002,6.3657390000000005,32.9862,1638.4222222214112
2024-11-21 02:24:00,49.10301,0.23148199999999974,1.8323126414733355,0.3761580000000002,6.423614,31.82869999999997,1638.4222222214112
2024-11-21 07:42:00,31.97338,0.7523150000000003,1.0021919388423783,5.353011,5.902776,23.43750000000003,1638.4222222214112
2024-11-21 07:57:00,31.42361,0.7233789999999996,0.9481546998200043,5.150466,5.6423570000000005,21.122700000000037,1638.4222222214112
2024-11-21 08:00:00,30.93172,0.8391209999999996,0.9897514242014057,5.439812,5.758101000000001,21.411999999999978,1638.4722222214111
2024-11-21 08:03:00,35.06945,0.8391200000000003,0.9897508660020837,5.295135999999999,5.613426,24.594899999999996,1638.522222221411
2024-11-21 08:06:00,38.74421,0.78125,0.9697396059332178,5.237265999999999,5.642366,26.041600000000017,1638.572222221411
2024-11-21 08:09:00,43.89468,0.694445,0.990206923300326,5.179396,5.844911000000001,31.25,1638.622222221411
2024-11-21 08:12:00,44.96528,0.6655090000000001,0.96012837867252,5.00579,5.671301000000001,30.9606,1638.672222221411
2024-11-21 08:15:00,48.58218,0.6944440000000007,0.95474417079761,5.034720000000001,5.613426,32.696799999999996,1638.722222221411
2024-11-21 08:18:00,48.58218,0.5497680000000003,0.9695438332124542,4.861110000000001,5.873842000000001,34.72219999999999,1638.7722222214109
2024-11-21 08:21:00,47.56945,0.5208330000000005,0.958493929457042,4.83218,5.902777,34.14349999999999,1638.8222222214108
2024-11-21 08:24:00,42.36111,0.49189799999999995,0.9364803842663366,4.74537,5.844912000000001,33.56480000000005,1638.8722222214108
2024-11-21 08:27:00,38.68634,0.46296300000000024,0.8938785782816466,4.71644,5.787037,29.513800000000003,1638.9222222214107
2024-11-21 08:30:00,37.18171,0.46296300000000024,0.8634055316441257,4.745375,5.729162,28.356400000000008,1638.9722222214107
2024-11-21 08:33:00,34.02778,0.4340280000000005,0.8809775157410209,4.629625,5.758096999999999,26.620300000000043,1639.0222222214106
2024-11-21 08:36:00,30.41088,0.4340280000000005,0.8209244807592045,4.745375,5.700227,24.305500000000023,1639.0722222214106
2024-11-21 08:39:00,30.41088,0.49189799999999995,0.8429759299880721,4.803240000000001,5.642361999999999,23.726800000000026,1639.1222222214105
2024-11-21 08:51:00,31.45255,0.6076389999999998,0.8882291790216688,4.832179999999999,5.468751,21.99079999999998,1639.1222222214105
2024-11-21 08:54:00,30.41088,0.3761570000000001,0.8140215906952006,4.427084,5.555557,23.7269,1639.1222222214105
2024-11-21 14:00:00,38.19445,1.1574079999999993,1.021674412827579,5.497688,5.23727,26.04169999999999,1639.1222222214105
2024-11-21 14:06:00,30.41088,0.9548610000000002,0.9835127697449754,5.381946999999999,5.439816,22.280100000000004,1639.1222222214105
2024-11-21 14:18:00,30.93172,1.0127319999999997,0.9835132404638537,5.468753,5.410881000000001,20.83330000000001,1639.1222222214105
2024-11-21 15:12:00,30.41088,1.070602,1.0265853098645195,5.497687999999999,5.410876,20.54400000000004,1639.1222222214105
2024-11-21 15:45:00,30.93172,1.070602,0.9965121023269247,5.468753,5.324071,20.83330000000001,1639.1222222214105
2024-11-21 15:48:00,30.41088,0.8391200000000003,0.9634723174742356,5.208332,5.468751999999999,21.70139999999998,1639.1222222214105
2024-11-21 15:51:00,32.98611,0.8969899999999997,0.967528770607076,5.353007000000001,5.497687000000001,21.701400000000007,1639.1222222214105
2024-11-21 16:09:00,32.46528,1.070602,1.0116287223042926,5.439817999999999,5.324075999999999,22.858800000000002,1639.1222222214105
2024-11-21 16:12:00,32.46528,0.9837959999999999,1.012458332895169,5.410877999999999,5.468751999999999,22.858800000000002,1639.1222222214105
2024-11-21 16:24:00,34.02778,0.8391200000000003,0.9232069742266342,5.034725999999999,5.208336,23.4375,1639.1222222214105
2024-11-21 16:27:00,33.01505,0.6365739999999995,0.8591861597212482,4.803235999999999,5.295141999999999,24.594899999999996,1639.1222222214105
2024-11-21 16:30:00,31.42361,0.694445,0.869001463686428,4.890041999999999,5.266207,24.594900000000024,1639.1222222214105
2024-11-22 00:51:00,69.35764,-0.05787100000000045,,0.3761570000000001,5.063655,53.8194,1639.1222222214105
2024-11-22 00:54:00,69.35764,0.0289350000000006,0.929386045779364,0.34722200000000036,5.09259,54.68749999999997,1639.1722222214105
2024-11-22 00:57:00,69.35764,0.02893599999999985,0.9339545269199132,0.3761579999999993,5.150464,53.81939999999997,1639.2222222214104
2024-11-22 01:00:00,69.35764,-0.0289350000000006,,0.3761579999999993,5.266205,54.3982,1639.2722222214104
2024-11-22 01:03:00,69.35764,0.0,0.32274659469993827,0.3761579999999993,5.35301,55.266200000000026,1639.3222222214104
2024-11-22 01:06:00,69.35764,0.02893599999999985,0.9657725084947346,0.3761579999999993,5.353003999999999,52.08340000000001,1639.3722222214103
2024-11-22 01:09:00,69.3287,0.02893599999999985,0.9657725084947346,0.3761579999999993,5.353003999999999,55.55550000000002,1639.4222222214103
2024-11-22 01:12:00,69.3287,0.11574099999999987,1.3094997443497887,0.3761579999999993,5.324079,54.1088,1639.4722222214102
2024-11-22 01:15:00,69.3287,0.02893599999999985,0.9793507434630403,0.3761579999999993,5.439813999999999,54.3982,1639.5222222214102
2024-11-22 01:18:00,69.3287,0.11574099999999987,1.3208430225563015,0.3761579999999993,5.381949,54.1088,1639.5722222214101
2024-11-22 01:21:00,69.3287,0.14467599999999958,1.3953650273202998,0.3761579999999993,5.353014,54.9768,1639.62222222141
2024-11-22 01:24:00,69.3287,0.11574099999999987,1.3265050094518032,0.3761579999999993,5.410879,53.8194,1639.67222222141
2024-11-22 01:27:00,69.3287,0.02893599999999985,0.9974006654713061,0.3761579999999993,5.555554,50.92599999999999,1639.72222222141
2024-11-22 01:30:00,69.3287,0.02893599999999985,0.9974006654713061,0.3761579999999993,5.555554,54.398199999999974,1639.77222222141
2024-11-22 07:39:00,32.46528,0.694445,0.9784622404274533,5.324076000000001,5.9606509999999995,23.148199999999974,1639.77222222141
2024-11-22 07:45:00,32.46528,0.6365740000000004,0.9529408080689583,5.15046,5.873846,22.569500000000005,1639.77222222141
2024-11-22 07:48:00,34.02778,0.5787040000000001,0.9690384064913536,5.0925959999999995,6.018522,24.016200000000026,1639.77222222141
2024-11-22 07:51:00,36.63195,0.7523150000000003,0.9900041382247363,5.353006,5.8738410000000005,24.594899999999996,1639.77222222141
2024-11-22 07:54:00,37.18171,0.694445,0.9784622404274542,5.208330999999999,5.844906,26.04169999999999,1639.77222222141
2024-11-22 07:57:00,36.14005,0.6076389999999998,0.9672865196303281,5.0925959999999995,5.931716999999999,26.04169999999999,1639.77222222141
2024-11-22 08:12:00,36.14005,0.78125,0.944244854003786,5.150465999999999,5.497685999999999,25.17360000000002,1639.77222222141
2024-11-22 08:15:00,37.18171,0.7233799999999997,0.9481595355635404,5.179401,5.671301000000001,26.04170000000005,1639.82222222141
2024-11-22 08:18:00,37.64468,0.49189799999999995,0.8746640172550952,4.8032449999999995,5.729167,26.33099999999996,1639.8722222214099
2024-11-22 08:21:00,45.45718,0.6365739999999995,0.9299753854637969,4.832173999999999,5.49768,30.67130000000003,1639.9222222214098
2024-11-22 08:24:00,49.10301,0.5208329999999997,0.9377827868467488,4.745373999999999,5.758101000000001,33.275499999999994,1639.9722222214098
2024-11-22 08:27:00,51.67824,0.4340280000000005,0.9005866883494726,4.629634,5.815975999999999,35.011600000000016,1640.0222222214097
2024-11-22 08:30:00,51.18634,0.4340269999999995,0.910321715355843,4.571753999999999,5.787037,36.16900000000001,1640.0722222214097
2024-11-22 08:33:00,41.29051,0.31828700000000065,0.862134675903682,4.456019,5.960647999999999,33.56479999999996,1640.1222222214096
2024-11-22 08:36:00,36.63195,0.4050929999999999,0.8766390018859536,4.658565,5.873842,28.93519999999998,1640.1722222214096
2024-11-22 08:39:00,34.57755,0.5208329999999997,0.8956926416845581,4.832179999999999,5.729167,26.909699999999987,1640.2222222214095
2024-11-22 08:42:00,37.67361,0.5497690000000004,0.9054342268078616,4.832175,5.671296,27.199100000000016,1640.2722222214095
2024-11-22 08:45:00,37.18171,0.5208339999999998,0.8742880343222006,4.74537,5.584486,28.935300000000012,1640.3222222214094
2024-11-22 08:48:00,42.85301,0.4340270000000004,0.820923714382571,4.484958000000001,5.439811000000001,28.93520000000001,1640.3722222214094
2024-11-22 08:51:00,50.11574,0.28935200000000005,0.7813748039626036,4.050927000000001,5.410881,33.85420000000002,1640.4222222214094
2024-11-22 08:54:00,59.49074,0.14467600000000047,0.6768618310213556,3.530093,5.266205,41.95599999999999,1640.4722222214093
2024-11-22 08:57:00,41.29051,0.26041699999999945,0.8685669651580984,4.195601999999999,5.989585000000001,32.98609999999999,1640.5222222214093
2024-11-22 09:00:00,31.45255,0.8969909999999999,0.9812381360181893,5.3819479999999995,5.555557,24.01619999999997,1640.5722222214092
2024-11-22 09:15:00,34.02778,0.9837959999999999,0.9692570136187446,5.2951369999999995,5.266201,24.594899999999996,1640.5722222214092
2024-11-22 09:27:00,32.98611,0.9548610000000002,0.9403172725484408,5.121532,5.092591,24.30559999999997,1640.5722222214092
2024-11-22 09:30:00,30.93172,0.868055,0.9247215232811048,5.063657,5.1794020000000005,24.594899999999996,1640.5722222214092
2024-11-22 10:27:00,34.02778,0.2314810000000005,0.63730250869893,3.9351850000000006,5.063661,22.280100000000004,1640.5722222214092
2024-11-22 10:30:00,38.74421,0.14467599999999958,0.6404420849163313,3.501156999999999,5.092591,26.041600000000017,1640.5722222214092
2024-11-22 12:03:00,33.01505,0.34722200000000036,0.6829551848118032,4.0509260000000005,4.890051,22.85880000000003,1640.5722222214092
2024-11-22 12:06:00,36.14005,0.34722200000000036,0.7321369247169871,3.964119,4.947915999999999,25.173599999999965,1640.5722222214092
2024-11-22 13:57:00,32.98611,0.9259260000000005,0.9686808740812715,5.208332,5.295135999999999,22.569500000000033,1640.5722222214092
2024-11-22 14:00:00,33.53588,0.868055,0.9247167255176966,5.063662000000001,5.179397,22.858800000000002,1640.6222222214092
2024-11-22 14:03:00,42.85301,1.0995369999999998,1.0102495887515703,5.2951369999999995,5.121530000000001,28.64580000000001,1640.6722222214091
2024-11-22 14:06:00,47.01968,1.0416670000000003,1.0124588997269919,5.266203,5.208336,33.27539999999999,1640.722222221409
2024-11-22 14:09:00,49.62384,1.0127319999999997,1.0271291070321564,5.266207999999999,5.295135999999999,32.98609999999999,1640.772222221409
2024-11-22 14:12:00,50.17361,1.0127309999999996,1.0555367617187421,5.324077999999999,5.410877000000001,35.59030000000001,1640.822222221409
2024-11-22 14:15:00,51.18634,0.8969909999999999,0.9948275938385025,5.121533,5.324072,36.74769999999998,1640.872222221409
2024-11-22 14:18:00,50.66551,0.8969909999999999,0.9948275938385025,5.121533,5.324072,35.87959999999998,1640.922222221409
2024-11-22 14:21:00,47.51157,0.868055,0.9925810132972902,5.034717,5.295141999999999,37.61580000000001,1640.9722222214089
2024-11-22 14:24:00,50.66551,0.9837960000000008,0.9981941100670697,5.121532,5.150465999999999,36.16890000000001,1641.0222222214088
2024-11-22 14:27:00,54.83218,0.9548610000000002,1.025496332951527,5.063662000000001,5.208331,38.194500000000005,1641.0722222214088
2024-11-22 14:30:00,54.80324,0.868055,0.9792426437388831,5.034722,5.266207,39.0625,1641.1222222214087
2024-11-22 14:33:00,51.67824,0.8101849999999997,0.9863424287740676,4.918977000000001,5.295142,38.7732,1641.1722222214087
2024-11-22 14:36:00,47.51157,0.8969909999999999,0.9812381360181885,5.0347230000000005,5.2083319999999995,36.747600000000034,1641.2222222214086
2024-11-22 14:39:00,39.23611,0.7523140000000001,0.9149734475300697,4.9479169999999995,5.295143,29.803200000000004,1641.2722222214086
2024-11-22 14:42:00,34.05671,0.8101849999999997,0.9210855748468816,5.034717,5.266202,26.04170000000002,1641.3222222214085
2024-11-22 14:45:00,30.93172,0.8101849999999997,0.9475112153156687,5.063657,5.353012,24.594899999999996,1641.3722222214085
2024-11-22 14:48:00,31.97338,0.8969899999999997,0.9397229690018151,5.0925970000000005,5.179397,25.173599999999993,1641.4222222214084
2024-11-22 14:51:00,35.06945,1.070602,0.9657895430229605,5.237272999999999,5.034720999999999,24.594900000000024,1641.4722222214084
2024-11-22 14:54:00,38.68634,1.0416670000000003,0.9976351362618887,5.266203,5.179396,27.488499999999988,1641.5222222214084
2024-11-22 14:57:00,41.84028,0.9837959999999999,0.9692570136187446,5.150467,5.121531,29.80329999999998,1641.5722222214083
2024-11-22 15:00:00,40.79861,0.8680560000000002,0.9522276262864954,5.092593,5.266207,30.381899999999973,1641.6222222214083
2024-11-22 15:03:00,36.63195,0.8680559999999993,0.9925815600514012,5.092587999999999,5.353012,29.803300000000036,1641.6722222214082
2024-11-22 15:06:00,38.19445,1.0416669999999995,0.9826586128898198,5.2083379999999995,5.092591,28.067099999999982,1641.7222222214082
2024-11-22 15:09:00,40.24884,0.983797,0.9981946149332532,5.2083330000000005,5.237266,28.64579999999998,1641.7722222214081
2024-11-22 15:12:00,38.19445,0.9259259999999996,0.9545667175262135,5.150468,5.2083319999999995,28.64590000000001,1641.822222221408
2024-11-22 15:15:00,40.24884,1.0127319999999997,0.9981920712715238,5.150468,5.121525999999999,29.80329999999998,1641.872222221408
2024-11-22 15:18:00,40.27778,0.8969909999999999,0.9675292964898553,5.092593,5.237272,30.671300000000002,1641.922222221408
2024-11-22 15:21:00,37.67361,0.8969909999999999,0.9536912899906427,5.092593,5.2083319999999995,28.64580000000001,1641.972222221408
2024-11-22 15:24:00,36.14005,0.8680560000000002,0.9385410477680225,5.0636529999999995,5.208337,29.513799999999975,1642.022222221408
2024-11-22 15:27:00,42.36111,1.0416670000000003,1.0271315649433586,5.324072999999999,5.295136,27.777799999999985,1642.0722222214079
2024-11-22 15:30:00,44.41551,0.9548610000000002,0.9835127697449731,5.150467,5.208335999999999,28.93520000000001,1642.1222222214078
2024-11-22 15:33:00,41.81134,0.78125,0.9570419739205651,5.005782,5.3819420000000004,30.960700000000003,1642.1722222214078
2024-11-22 15:36:00,39.75695,0.868055,0.9792380154936636,5.063662000000001,5.295137,30.382000000000005,1642.2222222214077
2024-11-22 15:39:00,36.63195,0.868055,0.9385357683737772,5.121532,5.266207,26.909700000000015,1642.2722222214077
2024-11-22 15:42:00,43.89468,0.8969909999999999,0.9536912899906427,5.063662,5.1794009999999995,28.64580000000001,1642.3222222214076
2024-11-22 15:45:00,38.74421,0.78125,0.9183457128285203,5.0636529999999995,5.353013,28.35650000000001,1642.3722222214076
2024-11-22 15:48:00,34.02778,0.8969909999999999,0.9675245366615165,5.2083379999999995,5.353007,26.909700000000015,1642.4222222214075
2024-11-22 15:51:00,32.98611,0.8391200000000003,0.9501662018941732,5.150467,5.381947,26.620299999999986,1642.4722222214075
2024-11-22 15:54:00,31.94444,0.8391200000000003,0.9501662018941732,5.150467,5.381947,24.884199999999993,1642.5222222214074
2024-11-23 07:48:00,67.99769,-0.05787000000000031,,1.5335650000000003,5.931712000000001,57.58109999999999,1642.5222222214074
2024-11-23 07:51:00,30.93172,0.0,0.2573611885255488,2.430556,6.336806999999999,26.04170000000002,1642.5222222214074
2024-11-23 10:36:00,35.06945,1.4178230000000003,1.0681075826726452,5.787038000000001,5.1504650000000005,25.75229999999999,1642.5222222214074
2024-11-23 10:39:00,36.14005,1.2152780000000005,1.1109292730775682,5.815974000000001,5.613426,24.595,1642.5222222214074
2024-11-23 10:42:00,36.63195,1.157407,1.0834600562237735,5.613424000000001,5.4687470000000005,26.041600000000017,1642.5222222214074
2024-11-23 10:45:00,32.46528,1.070602,1.056070949343554,5.555554,5.526622,25.173599999999965,1642.5222222214074
2024-11-23 10:48:00,32.98611,1.157407,1.0528894612159903,5.613424000000001,5.410877000000001,27.777800000000013,1642.5222222214074
2024-11-23 10:51:00,33.01505,1.2442130000000002,1.0772417006902122,5.613429,5.295135999999999,25.463000000000022,1642.5222222214074
2024-11-23 10:54:00,32.46528,1.1863419999999998,1.0507588763448468,5.613429,5.353007,26.04170000000002,1642.5222222214074
2024-11-23 11:06:00,30.38194,1.157407,1.037363386568298,5.729169000000001,5.497682,21.99079999999998,1642.5222222214074
2024-11-23 16:51:00,33.47801,1.7361110000000002,1.0093960071379213,5.902774,4.6875029999999995,23.4375,1642.5222222214074
2024-11-25 09:33:00,40.24884,1.5335649999999994,3.0950248145644483,0.31828699999999976,4.253468,19.386599999999987,1642.5222222214074
2024-11-25 09:36:00,57.40741,-0.5208339999999998,,0.2025459999999999,4.311338999999999,27.488400000000013,1642.5722222214074
2024-11-25 09:39:00,72.4537,0.23148199999999974,1.3412203561051896,0.5497689999999995,4.398149,52.37270000000001,1642.6222222214074
2024-11-25 09:42:00,85.41667,1.0416669999999995,2.5526265016752934,0.3761579999999993,4.427085000000001,73.78470000000002,1642.6722222214073
2024-11-25 09:45:00,100.0,1.157407,2.6560293801778614,0.34722200000000036,4.282405000000001,78.70370000000003,1642.7222222214073
2024-11-25 09:48:00,100.0,1.186343,2.499850715226988,0.31828699999999976,3.6747689999999995,60.18520000000001,1642.7722222214072
2024-11-25 09:51:00,100.0,1.2442130000000002,2.5764717882843096,0.3761570000000001,3.7615689999999997,59.60649999999998,1642.8222222214072
2024-11-25 09:54:00,100.0,1.3020829999999997,2.5134057678725252,0.3761570000000001,3.385416,59.89579999999998,1642.8722222214071
2024-11-25 09:57:00,100.0,1.3310180000000003,2.4950813622419026,0.34722200000000036,3.211805,58.73840000000001,1642.922222221407
2024-11-25 10:00:00,100.0,1.186343,2.3125627547370615,0.31828699999999976,3.125,59.89580000000001,1642.972222221407
2024-11-25 10:03:00,100.0,1.186343,2.2519980402718454,0.3472229999999996,2.9803239999999995,60.474500000000035,1643.022222221407
2024-11-25 10:06:00,100.0,1.3020829999999997,2.328821714577708,0.3761570000000001,2.8645840000000007,59.89580000000001,1643.072222221407
2024-11-25 10:09:00,100.0,1.359953,2.360577921958207,0.3182860000000005,2.719907,60.76389999999998,1643.122222221407
2024-11-25 10:12:00,100.0,1.2152779999999996,2.202021405610825,0.34722200000000036,2.7488420000000007,57.58099999999999,1643.1722222214069
2024-11-25 10:15:00,100.0,1.1863419999999998,2.107637449482239,0.31828699999999976,2.546297,58.449100000000016,1643.2222222214068
2024-11-25 10:18:00,100.0,1.0127319999999997,1.8746022086400136,0.3761579999999993,2.4884260000000005,59.027799999999985,1643.2722222214068
2024-11-25 10:21:00,100.0,1.0416670000000003,1.9066751774528214,0.34722200000000036,2.4594899999999997,57.870299999999986,1643.3222222214067
2024-11-25 10:24:00,100.0,1.3020839999999998,2.158723061398718,0.3761580000000002,2.4016200000000003,57.29169999999999,1643.3722222214067
2024-11-25 10:27:00,100.0,1.5046299999999997,2.3305199010263684,0.3472229999999996,2.256945,57.87039999999999,1643.4222222214066
2024-11-25 10:30:00,100.0,1.5335649999999994,2.3385460552930426,0.3761570000000001,2.228008,59.02780000000001,1643.4722222214066
2024-11-25 10:33:00,100.0,1.4467590000000001,2.2019094234817858,0.3761570000000001,2.1122679999999994,74.65279999999998,1643.5222222214065
2024-11-25 10:36:00,100.0,1.3888889999999998,2.0614672992824103,0.3761570000000001,1.9097219999999995,82.75469999999999,1643.5722222214065
2024-11-25 10:39:00,100.0,1.273148,1.9737020421207676,0.3761570000000001,1.9965269999999995,83.91209999999998,1643.6222222214064
2024-11-25 10:42:00,100.0,1.157407,1.8618731477709973,0.31828699999999976,1.967591999999999,77.8356,1643.6722222214064
2024-11-25 10:45:00,100.0,1.1284720000000004,1.8527952759907773,0.34722200000000036,2.054397,77.5463,1643.7222222214064
2024-11-25 10:48:00,100.0,1.1284720000000004,1.8527956521619378,0.3182860000000005,2.025461999999999,86.2269,1643.7722222214063
2024-11-25 10:51:00,100.0,1.2442129999999993,1.8755006335259947,0.3761570000000001,1.8229160000000002,86.5162,1643.8222222214063
2024-11-25 10:54:00,100.0,1.1284720000000004,1.7534898757704829,0.3761570000000001,1.8229169999999995,80.72910000000002,1643.8722222214062
2024-11-25 10:57:00,100.0,1.1574079999999993,1.7501989982247703,0.31828699999999976,1.6782400000000006,69.7338,1643.9222222214062
2024-11-25 11:00:00,100.0,1.1284720000000004,1.5214507087447304,0.31828699999999976,1.1863419999999998,64.2361,1643.9722222214061
2024-11-25 11:03:00,100.0,1.0995370000000007,1.443160960747073,0.3761570000000001,1.1284719999999995,71.75920000000002,1644.022222221406
2024-11-25 11:06:00,100.0,0.868055,1.1328797403183997,0.3472219999999995,0.9259259999999996,65.68290000000002,1644.072222221406
2024-11-25 11:09:00,100.0,0.868055,1.1573103299473677,0.3472219999999995,0.9837959999999999,63.078599999999994,1644.122222221406
2024-11-25 11:12:00,100.0,0.8101849999999997,1.121811182684597,0.31828699999999976,1.0127319999999997,61.921299999999974,1644.172222221406
2024-11-25 11:15:00,100.0,0.8969909999999999,1.2112147003124034,0.3182879999999999,1.0127319999999997,63.657399999999996,1644.222222221406
2024-11-25 11:18:00,100.0,1.0416660000000002,1.3222988415913133,0.3761570000000001,0.9837959999999999,63.657399999999996,1644.2722222214059
2024-11-25 11:21:00,100.0,1.2152770000000004,1.4986221695749526,0.34722200000000036,0.9548610000000002,61.92130000000003,1644.3222222214058
2024-11-25 11:24:00,100.0,1.2731480000000008,1.5572601897221803,0.3761570000000001,0.9837959999999999,63.946800000000025,1644.3722222214058
2024-11-25 11:27:00,100.0,1.2442130000000002,1.540644448466124,0.31828699999999976,0.9548610000000002,63.367999999999995,1644.4222222214057
2024-11-25 11:30:00,100.0,1.273148,1.531623516395315,0.34722200000000036,0.8969900000000006,62.2106,1644.4722222214057
2024-11-25 11:33:00,100.0,1.157407,1.414531152643235,0.3761570000000001,0.9259259999999996,61.342600000000004,1644.5222222214056
2024-11-25 11:36:00,100.0,1.1284729999999996,1.385222870493185,0.31828699999999976,0.868055,62.78939999999997,1644.5722222214056
2024-11-25 11:39:00,100.0,1.1574080000000002,1.3888698020666086,0.3472229999999996,0.8391199999999994,62.78939999999997,1644.6222222214055
2024-11-25 11:42:00,100.0,1.2152779999999996,1.4081273697299945,0.3472219999999995,0.7523150000000003,61.6319,1644.6722222214055
2024-11-25 11:45:00,100.0,1.3310179999999994,1.4979292500121042,0.3761570000000001,0.7233800000000006,60.47449999999998,1644.7222222214054
2024-11-25 11:48:00,100.0,1.273148,1.4531221757412731,0.34722200000000036,0.7233790000000004,82.46529999999998,1644.7722222214054
2024-11-25 11:51:00,100.0,1.5335650000000003,1.6465960398648365,0.3761570000000001,0.6076389999999998,62.4999,1644.8222222214054
2024-11-25 11:54:00,100.0,1.4467590000000001,1.7199160495713712,0.34722200000000036,0.9259260000000005,63.657399999999996,1644.8722222214053
2024-11-25 11:57:00,100.0,1.4756939999999998,1.7360957556990546,0.3761570000000001,0.9259260000000005,66.55090000000001,1644.9222222214053
2024-11-25 12:00:00,100.0,1.5046289999999996,1.7783160222078527,0.3472219999999995,0.9259260000000005,67.99769999999998,1644.9722222214052
2024-11-25 12:03:00,100.0,1.5046299999999997,1.7913061887225858,0.3472229999999996,0.9548610000000002,64.23610000000002,1645.0222222214052
2024-11-25 12:06:00,100.0,1.5625,1.8626941431208568,0.34722200000000036,0.9837959999999999,66.26159999999999,1645.0722222214051
2024-11-25 12:09:00,100.0,1.4756939999999998,1.787852971890366,0.31828699999999976,0.9837959999999999,63.657400000000024,1645.122222221405
2024-11-25 12:12:00,92.15856,0.4629620000000001,1.740217753133325,0.7523140000000001,4.658566,69.7339,1645.172222221405
2024-11-25 12:15:00,47.01968,0.8969909999999999,0.9948304001983763,5.208334,5.410879,35.59029999999996,1645.222222221405
2024-11-25 12:27:00,48.58218,3.4432859999999996,1.2327696126786396,6.799764000000001,3.616898000000001,32.696799999999996,1645.222222221405
2024-11-25 12:30:00,39.20718,0.9837959999999999,1.26335722871207,5.410878,6.018522000000001,30.382000000000005,1645.222222221405
2024-11-25 12:33:00,43.89468,0.983797,1.1355192617279655,5.0636529999999995,5.381945999999999,30.671299999999974,1645.222222221405
2024-11-25 12:36:00,43.89468,0.9548609999999993,2.767497700436035,0.31828699999999976,5.439817,22.569500000000005,1645.222222221405
2024-11-25 12:39:00,34.54861,0.46296299999999935,1.9606006754680214,1.186343,5.931715,21.411999999999978,1645.222222221405
2024-11-25 12:42:00,39.23611,1.4467599999999994,1.2492565283907655,5.671298,5.295138,28.93520000000001,1645.222222221405
2024-11-25 12:45:00,40.27778,1.070602,1.1414142080787015,5.237268,5.381946,29.513900000000035,1645.222222221405
2024-11-25 12:48:00,40.27778,0.78125,1.091915554468293,3.9641199999999994,4.658567999999999,31.25,1645.222222221405
2024-11-25 14:21:00,100.0,3.4432869999999998,1.986112351577229,7.696762999999999,5.266206,84.49079999999998,1645.222222221405
2024-11-25 14:24:00,100.0,2.835648,1.7279343502854045,6.626157999999999,4.745369999999999,85.9375,1645.222222221405
2024-11-25 14:27:00,100.0,2.922453999999999,1.5991870559399404,6.221067999999999,4.050924000000001,85.9375,1645.222222221405
2024-11-25 14:30:00,100.0,2.0254630000000002,1.3854653840626727,5.526623,4.39815,89.40969999999999,1645.222222221405
2024-11-25 14:33:00,71.90394,0.3761579999999993,0.9439056692736502,3.819443999999999,5.35301,67.70839999999998,1645.222222221405
2024-11-25 14:51:00,42.36111,1.5335649999999994,1.445020640229812,6.018523,5.844908,29.803200000000004,1645.222222221405
2024-11-25 14:54:00,61.02431,1.4756939999999998,1.4611802548705508,5.815973,5.787038999999999,44.849500000000035,1645.222222221405
2024-11-25 14:57:00,77.1412,1.3020839999999998,1.4283385832982898,5.526623,5.787039,64.23609999999996,1645.222222221405
2024-11-25 15:00:00,86.5162,1.0995370000000007,1.343166456955533,5.150462000000001,5.671295,72.91670000000002,1645.222222221405
2024-11-25 15:03:00,81.79977,0.7523140000000001,1.220639723238298,4.74537,5.8449029999999995,73.49539999999999,1645.222222221405
2024-11-25 15:06:00,58.94097,0.49189799999999995,1.1025197164279457,4.398148,5.98958,47.7431,1645.222222221405
2024-11-25 15:21:00,42.30324,1.4178230000000003,3.4693511860833377,0.34722200000000036,5.844905000000001,29.224500000000006,1645.222222221405
2024-11-25 15:24:00,72.9456,2.0833329999999997,1.6278860398003434,6.278937999999999,5.439815,57.870300000000015,1645.222222221405
2024-11-25 15:27:00,93.72106,1.6782399999999997,1.5747956021846494,5.7291669999999995,5.526617,78.9931,1645.222222221405
2024-11-25 15:30:00,100.0,1.7939820000000006,1.518711438747144,5.555557,5.034724999999999,86.22689999999997,1645.222222221405
2024-11-25 15:33:00,100.0,1.3020840000000007,1.3450162756106179,4.976857000000001,5.063653,86.22679999999997,1645.222222221405
2024-11-25 15:36:00,82.3206,0.34722200000000036,0.9947269539261397,3.819444,5.642359999999999,76.9676,1645.222222221405
2024-11-25 15:39:00,44.41551,-0.05787000000000031,,2.228009,5.931712000000001,36.16900000000001,1645.222222221405
2024-11-26 07:03:00,56.88657,0.02893499999999971,1.0556552068121605,0.6365739999999995,6.192131,44.27080000000001,1645.222222221405
2024-11-26 07:24:00,45.97801,1.7939819999999997,1.4692798568886376,6.4814810000000005,5.873839,28.35650000000001,1645.222222221405
2024-11-26 07:27:00,41.29051,0.6076389999999998,1.1776215289521854,5.381946,6.799767000000001,30.381899999999973,1645.222222221405
2024-11-26 07:30:00,43.89468,0.7233789999999996,1.2004930352241936,5.353006000000001,6.481477,29.80329999999998,1645.222222221405
2024-11-26 07:33:00,45.97801,0.8391200000000003,1.1754260607181541,5.1793960000000006,5.931715999999999,31.25000000000003,1645.222222221405
2024-11-26 07:36:00,52.71991,0.8101849999999997,1.1336716004691518,5.005786,5.729170999999999,37.03709999999998,1645.222222221405
2024-11-26 08:09:00,55.32407,2.0833329999999997,1.5393974437703377,6.2210659999999995,5.237272999999999,36.45830000000001,1645.222222221405
2024-11-26 08:12:00,56.39468,1.1284720000000004,1.3724602350008737,5.700227,6.221064999999999,37.037000000000006,1645.222222221405
2024-11-26 08:15:00,58.94097,0.8101859999999999,1.168851561060724,5.034722,5.844906,37.615699999999975,1645.222222221405
2024-11-26 08:18:00,37.67361,0.05787000000000031,0.6462192161803261,2.9513880000000006,5.38194,30.382000000000005,1645.222222221405
2024-11-26 08:48:00,44.41551,2.0833330000000005,1.5929671927900553,6.597224,5.7002310000000005,29.22459999999998,1645.222222221405
2024-11-26 08:51:00,78.67477,2.054398,1.6666273810250947,6.307867000000001,5.584489,61.63199999999998,1645.222222221405
2024-11-26 08:54:00,100.0,1.475695,1.5186850558312706,5.671297000000001,5.758102000000001,86.2269,1645.222222221405
2024-11-26 08:57:00,100.0,1.9965279999999996,1.5214499050812917,5.642362,4.774304000000001,86.8056,1645.222222221405
2024-11-26 09:00:00,58.42014,0.11574099999999987,0.7992360230178278,3.2118059999999993,5.7002310000000005,48.032399999999996,1645.222222221405
2024-11-26 09:39:00,34.57755,1.0416670000000003,1.2718042111040502,5.700227,6.192130000000001,23.4375,1645.222222221405
2024-11-26 09:42:00,41.29051,0.8969910000000008,1.1747354797939398,5.353007,5.960646,26.33099999999999,1645.222222221405
2024-11-26 09:45:00,34.57755,0.5497690000000004,1.041875391015585,4.629630000000001,5.844907999999999,27.198999999999984,1645.222222221405
2024-11-26 10:30:00,36.60301,1.3020829999999997,1.3591312993199165,5.8738459999999995,5.9895830000000005,24.59480000000002,1645.222222221405
2024-11-26 10:33:00,41.29051,0.983797,1.2880215040408591,5.555557,6.2210600000000005,27.777799999999957,1645.222222221405
2024-11-26 10:36:00,37.15278,0.6944439999999998,1.0927992302322382,5.0057860000000005,5.931712,27.488500000000045,1645.222222221405
2024-11-26 11:27:00,32.98611,1.1284729999999996,1.3337380800369585,5.787033,6.2210600000000005,22.858799999999974,1645.222222221405
2024-11-26 11:30:00,35.59028,1.1284720000000004,1.2810335679054126,5.5844879999999995,5.902776,26.330900000000042,1645.222222221405
2024-11-26 11:36:00,33.47801,1.3310189999999995,1.0997698257423372,4.658564999999999,4.224539,25.17360000000002,1645.222222221405
2024-11-26 12:18:00,43.89468,1.4467590000000001,1.489743966534103,6.134258,6.221068999999999,28.935199999999952,1645.222222221405
2024-11-26 12:21:00,41.29051,1.0995369999999998,1.3045382672649144,5.613428,6.047451,28.35650000000004,1645.222222221405
2024-11-26 13:06:00,33.13079,1.1574080000000002,1.3101172636273397,5.6712929999999995,5.989584999999999,22.280100000000004,1645.222222221405
2024-11-26 13:09:00,32.43634,0.8101849999999997,1.1336675138416168,5.150468,5.873843,24.884299999999996,1645.222222221405
2024-11-26 13:45:00,35.04051,1.6203700000000003,1.408128017624727,6.163192,5.758101999999999,23.7269,1645.222222221405
2024-11-26 13:48:00,47.51157,1.6782400000000006,1.5290056564321353,6.192132000000001,5.902782,30.960699999999974,1645.222222221405
2024-11-26 13:51:00,56.85764,1.0995369999999998,1.3431664569555328,5.584487,6.10532,38.483799999999974,1645.222222221405
2024-11-26 13:54:00,50.11574,0.7523150000000003,1.1084966126287856,4.803242,5.613427999999999,35.300899999999984,1645.222222221405
2024-11-26 14:18:00,53.73264,1.0416670000000003,1.347132959682182,5.526623,6.192125999999999,41.95600000000002,1645.222222221405
2024-11-26 14:21:00,56.85764,1.0995369999999998,1.3685576715313152,5.497687999999999,6.076391,41.66660000000002,1645.222222221405
2024-11-26 14:24:00,45.97801,0.4918990000000001,0.9964696401260025,4.3402780000000005,5.613423999999999,36.16890000000001,1645.222222221405
2024-11-26 14:51:00,53.73264,0.9259260000000005,1.370486385186684,5.063662,6.076386,41.08790000000002,1645.222222221405
2024-11-26 14:54:00,40.24884,0.8969909999999999,1.2470960449993291,5.410882999999999,6.192132,29.513900000000007,1645.222222221405
2024-11-26 14:57:00,39.20718,0.8101849999999997,1.157185638608977,5.005787000000001,5.787032,29.80329999999998,1645.222222221405
2024-11-26 15:42:00,46.46991,1.3020829999999997,1.4283380514742818,5.844908,6.105325000000001,30.381999999999977,1645.222222221405
2024-11-26 15:45:00,44.38657,0.9837959999999999,1.2258281047093742,5.2951429999999995,5.815977,29.224500000000006,1645.222222221405
2024-11-26 16:27:00,36.08218,1.1284729999999996,1.26765317409553,5.497682999999999,5.78704,26.331099999999992,1645.222222221405
2024-11-26 17:21:00,43.37384,1.4467590000000001,1.4611827318469357,5.989582,6.018523,28.935199999999952,1645.222222221405
2024-11-26 17:24:00,44.38657,1.157407,1.401734621513584,5.9027780000000005,6.423610999999999,29.513900000000035,1645.222222221405
2024-11-26 17:27:00,50.11574,1.070602,1.3391815478455669,5.584488,6.163196,32.407399999999996,1645.222222221405
2024-11-26 17:30:00,39.23611,0.7523149999999994,1.165262028643119,5.121528,6.0763929999999995,29.224599999999953,1645.222222221405
2024-11-27 07:39:00,30.38194,1.3020839999999998,1.30208800002747,6.394673,6.394679,20.254599999999982,1645.222222221405
