Timestamp,NS Substation HX Primary Control Valve 1A2 V-02 Position,HX2 supply_dt,HX2 lmtd,HX2 primary chw dt,HX2 secondary chw dt,HX2 primary_dp,HX2_running_hour
2024-11-27 07:42:00,55.87384,1.5914349999999997,1.5623198426529616,6.423614,6.365739,36.16900000000001,1645.222222221405
2024-11-27 07:45:00,57.89931,1.273148,1.531625297117971,6.105325,6.655097,42.53479999999999,1645.222222221405
2024-11-27 07:48:00,45.45718,1.1284719999999995,1.3852218572978818,5.787035,6.336803,34.43289999999996,1645.222222221405
2024-11-27 07:51:00,41.29051,0.9548610000000002,1.1964430591669506,5.295138,5.815969,30.671399999999977,1645.222222221405
2024-11-27 08:33:00,50.11574,1.9097220000000004,1.536434301734939,6.481478000000001,5.7870360000000005,31.5394,1645.222222221405
2024-11-27 08:36:00,64.67014,0.868055,1.2754908360664432,5.353009999999999,6.278935000000001,46.296299999999974,1645.222222221405
2024-11-27 08:39:00,68.83681,0.6365740000000004,1.1692051720400174,4.9189799999999995,6.2210659999999995,50.636499999999984,1645.222222221405
2024-11-27 08:42:00,70.37037,0.6365740000000004,1.127605429755587,4.62963,5.815975999999999,55.26619999999997,1645.222222221405
2024-11-27 08:45:00,53.73264,0.0289350000000006,0.6022461795414614,2.922454000000001,5.671299,40.509300000000025,1645.222222221405
2024-11-27 08:48:00,43.89468,-0.02893499999999971,,1.0416670000000003,5.237267999999999,33.27540000000005,1645.222222221405
2024-11-27 08:51:00,31.97338,0.05787099999999956,0.9867071637792997,0.8969899999999997,5.150458,26.90979999999996,1645.222222221405
2024-11-27 09:27:00,49.62384,1.5046299999999997,1.4608012246273248,6.105322999999999,6.018523,31.25,1645.222222221405
2024-11-27 09:30:00,59.46181,1.157407,1.3759327499894818,5.758097,6.22106,37.61580000000001,1645.222222221405
2024-11-27 09:33:00,69.3287,1.070602,1.3138567059487882,5.410882,5.931710000000001,43.11349999999999,1645.222222221405
2024-11-27 09:36:00,69.87847,0.8680560000000002,1.132880762253641,5.092597,5.671301000000001,32.98608999999999,1645.222222221405
2024-11-27 09:39:00,43.37384,0.0,0.2017309440637031,3.038195,6.047457,25.173599999999993,1645.222222221405
2024-11-27 10:24:00,58.42014,1.5046299999999997,1.4755068643699485,5.9606520000000005,5.902782,40.50919999999999,1645.222222221405
2024-11-27 10:27:00,80.20833,0.6365740000000004,1.1276018043197158,4.600697,5.787033,62.5,1645.222222221405
2024-11-27 10:30:00,92.70833,0.4050929999999999,1.0337763203780308,4.021991,5.729170000000001,76.09960000000001,1645.222222221405
2024-11-27 10:33:00,63.62847,0.11574100000000076,0.8692703289750927,3.3564819999999997,6.163196,52.08339999999998,1645.222222221405
2024-11-27 11:15:00,36.08218,1.5625,1.3973247828974802,6.221062,5.902782,24.594899999999996,1645.222222221405
2024-11-27 11:18:00,49.07407,1.1284729999999996,1.3979200003295127,5.8449029999999995,6.423610000000001,33.275499999999994,1645.222222221405
2024-11-27 11:21:00,50.11574,1.0127319999999997,1.3298696884123367,5.700233,6.394671,36.45830000000001,1645.222222221405
2024-11-27 11:24:00,51.18634,0.8680560000000002,1.2406771256250346,5.353013,6.192126999999999,35.59030000000001,1645.222222221405
2024-11-27 11:27:00,40.76968,0.7523149999999994,1.1427282650922264,5.005787999999999,5.902773,30.3819,1645.222222221405
2024-11-27 11:54:00,57.89931,1.1574080000000002,1.3101172636273397,5.497682999999999,5.815974999999999,39.3518,1645.222222221405
2024-11-27 11:57:00,69.84954,1.186343,1.378985294110637,5.468753,5.8738399999999995,49.18980000000002,1645.222222221405
2024-11-27 12:00:00,85.96644,1.4178240000000004,1.3886870126108501,5.381946999999999,5.324073,62.5,1645.222222221405
2024-11-27 12:03:00,52.19907,0.14467500000000033,0.8576574054807504,3.5590269999999995,6.047452,40.219899999999996,1645.222222221405
2024-11-27 12:36:00,31.42361,1.3020830000000005,1.3870820450338726,6.1631920000000004,6.336809,21.990700000000004,1645.222222221405
2024-11-27 12:39:00,62.61574,1.3310180000000003,1.4979287865068,6.105327,6.452549,45.717600000000004,1645.222222221405
2024-11-27 12:42:00,65.16204,1.0127319999999997,1.4494078770659946,5.700227999999999,6.684025999999999,47.4537,1645.222222221405
2024-11-27 12:45:00,53.73264,0.8391199999999994,1.2680441025967146,5.381943,6.365743,39.3518,1645.222222221405
2024-11-27 12:48:00,42.85301,0.6655089999999992,1.1379881545567276,5.005787,6.134264000000001,31.539299999999997,1645.222222221405
2024-11-27 13:24:00,41.81134,1.6782400000000006,1.4822142918720802,6.307872,5.931711999999999,28.93519999999998,1645.222222221405
2024-11-27 13:27:00,55.29514,1.3020839999999998,1.441922733128209,6.076393,6.365739,36.74769999999998,1645.222222221405
2024-11-27 13:30:00,62.61574,1.0995369999999998,1.3936826968038982,5.815968,6.452551,43.40280000000001,1645.222222221405
2024-11-27 13:33:00,61.5162,0.9259259999999996,1.2769650178662943,5.3819479999999995,6.163192,43.40280000000001,1645.222222221405
2024-11-27 13:36:00,47.51157,0.5787040000000001,1.0431376798880534,4.803242,5.931709000000001,34.432800000000015,1645.222222221405
2024-11-27 14:03:00,33.47801,1.4178240000000004,1.432244283543263,6.105327000000001,6.134263,23.7269,1645.222222221405
2024-11-27 14:06:00,81.27894,1.9097220000000004,1.6833917098676863,6.365742,5.93171,61.342600000000004,1645.222222221405
2024-11-27 14:09:00,100.0,1.3020829999999997,1.4954947832976946,5.787042,6.1921289999999996,71.7593,1645.222222221405
2024-11-27 14:12:00,100.0,1.273149,1.4128908456245604,5.3819420000000004,5.671293,74.07399999999998,1645.222222221405
2024-11-27 14:15:00,93.1713,0.6944439999999998,1.1259047503129875,4.456018,5.468751999999999,72.0486,1645.222222221405
2024-11-27 14:18:00,56.30787,-0.0289350000000006,,2.34375,5.931717000000001,45.717600000000004,1645.222222221405
2024-11-27 14:39:00,93.72106,1.9965280000000005,1.690700029137149,6.278937000000001,5.700228999999999,70.3125,1645.222222221405
2024-11-27 14:42:00,100.0,1.186343,1.4565875362622642,5.642361999999999,6.221069,72.338,1645.222222221405
2024-11-27 14:45:00,100.0,0.8680560000000002,1.2984232850709763,5.092592000000001,6.076385999999999,70.8912,1645.222222221405
2024-11-27 14:48:00,79.16667,0.26041700000000034,0.9793580560306538,3.7326390000000007,5.931710000000001,62.5,1645.222222221405
2024-11-27 14:51:00,43.31597,-0.02893499999999971,,2.0833340000000007,5.9895819999999995,35.01159999999999,1645.222222221405
2024-11-27 15:06:00,73.98727,1.0995370000000007,1.3045382672649148,5.1794,5.613422999999999,54.1087,1645.222222221405
2024-11-27 15:09:00,79.1956,0.8969909999999999,1.2470960449993291,5.092592,5.8738410000000005,58.73849999999999,1645.222222221405
2024-11-27 15:12:00,65.68287,0.34722200000000036,1.020258372393711,4.2534719999999995,6.163189999999999,52.08339999999998,1645.222222221405
2024-11-27 15:15:00,36.08218,0.11573999999999973,0.8056690829978603,3.587962,6.105327000000001,28.64580000000001,1645.222222221405
2024-11-27 15:39:00,56.85764,1.938657,1.5826524052318067,6.307866000000001,5.642359,36.74770000000001,1645.222222221405
2024-11-27 15:42:00,100.0,1.6782409999999999,1.6048146789387565,6.076392,5.931711,63.65740000000001,1645.222222221405
2024-11-27 15:45:00,100.0,1.3888889999999998,1.4318569268476489,5.584486,5.671297,64.23610000000001,1645.222222221405
2024-11-27 15:48:00,100.0,1.1284719999999995,1.2943292076546855,5.034725999999999,5.381944,65.39350000000002,1645.222222221405
2024-11-27 15:51:00,76.0706,0.05786999999999942,0.708181761129159,3.124999999999999,5.8738459999999995,58.44909999999999,1645.222222221405
2024-11-27 15:54:00,43.37384,-0.05787000000000031,,1.4467589999999992,5.7870360000000005,33.56479999999999,1645.222222221405
2024-11-27 16:12:00,56.33681,1.070601,1.275330895790741,5.439816,5.873844999999999,40.22,1645.222222221405
2024-11-27 16:15:00,65.16204,0.7523150000000003,1.231564234002172,5.208336,6.3368009999999995,46.5857,1645.222222221405
2024-11-27 16:18:00,76.0706,0.7523149999999994,1.131378967823121,5.034719999999999,5.902775000000001,47.742999999999995,1645.222222221405
2024-11-27 16:21:00,79.16667,0.46296300000000024,1.0304408350075687,4.340278,5.815977,50.3472,1645.222222221405
2024-11-27 16:24:00,56.85764,0.11574000000000062,0.7927859989435759,3.5590280000000005,6.01852,39.0625,1645.222222221405
2024-11-27 16:57:00,41.81134,1.3888889999999998,1.3450237459407894,5.931710000000001,5.844911000000001,27.199099999999987,1645.222222221405
2024-11-27 17:00:00,49.07407,0.8969909999999999,1.2824264895441053,5.497686000000001,6.3657449999999995,31.828699999999998,1645.222222221405
2024-11-27 17:03:00,83.36227,1.3020840000000007,1.441922733128211,5.613427,5.902773,67.70829999999998,1645.222222221405
2024-11-27 17:06:00,81.22106,0.6365740000000004,1.2901277114870313,4.600694000000001,6.249998000000001,72.91670000000002,1645.222222221405
2024-11-27 17:09:00,47.48264,0.05787000000000031,0.7634278980955805,3.1828710000000004,6.221062000000001,38.483799999999974,1645.222222221405
2024-11-28 07:33:00,37.15278,1.157407,1.3759327499894825,5.989585999999999,6.452549,28.93519999999998,1645.222222221405
2024-11-28 07:36:00,56.33681,1.2152770000000004,1.4602465615351399,5.931712000000001,6.452545000000001,37.905100000000004,1645.222222221405
2024-11-28 07:39:00,51.67824,0.8969899999999997,1.235196449814692,5.439817000000001,6.192127000000001,38.1944,1645.222222221405
2024-11-28 07:42:00,48.06134,0.7523150000000003,1.1986442404004987,5.179403,6.221067999999999,35.011600000000016,1645.222222221405
2024-11-28 07:45:00,31.94444,0.43402799999999964,0.9866482454765967,4.687501,6.1342550000000005,25.75229999999999,1645.222222221405
2024-11-28 08:30:00,58.44907,1.4178240000000004,1.4465700411433071,5.960647,6.018522999999999,41.66669999999999,1645.222222221405
2024-11-28 08:33:00,69.3287,0.8969909999999999,1.2940847040851224,5.324076000000001,6.221065,50.636499999999984,1645.222222221405
2024-11-28 08:36:00,71.93287,0.8969910000000008,1.2352011912626628,5.179397,5.931715999999999,50.05789999999999,1645.222222221405
2024-11-28 08:39:00,56.33681,0.4050920000000007,1.0067937305822279,4.456018,6.076389999999999,39.0625,1645.222222221405
2024-11-28 09:39:00,40.27778,1.4467589999999992,1.3581066098344106,5.989586,5.815977,25.173599999999993,1645.222222221405
2024-11-28 09:42:00,42.36111,0.868055,1.2984226307328628,5.642362,6.626157000000001,31.5394,1645.222222221405
2024-11-28 09:45:00,40.24884,0.868055,1.263941333693838,5.584492000000001,6.481477,30.960700000000003,1645.222222221405
2024-11-28 09:48:00,38.74421,0.8101850000000006,1.2034751750507284,5.353012,6.2499970000000005,30.092600000000004,1645.222222221405
2024-11-28 09:51:00,36.60301,0.4918990000000001,0.9964703217530024,4.629630000000001,5.902778,27.488399999999984,1645.222222221405
2024-11-28 10:42:00,41.81134,1.7071759999999996,1.4473241942907644,6.336803000000001,5.844907000000001,26.04169999999999,1645.222222221405
2024-11-28 10:45:00,49.07407,1.273148,1.4128903096706118,6.047452999999999,6.336804999999999,31.828699999999998,1645.222222221405
2024-11-28 10:48:00,53.73264,1.2152780000000005,1.3949124663350474,5.873844,6.249996,35.011600000000016,1645.222222221405
2024-11-28 10:51:00,50.66551,1.0127319999999997,1.2551934847012147,5.497684,6.018522000000001,33.85420000000002,1645.222222221405
2024-11-28 11:39:00,49.62384,0.9837959999999999,1.3245355192963186,5.584493,6.336807,35.59030000000001,1645.222222221405
2024-11-28 11:42:00,49.07407,1.0416660000000002,1.3717110046944767,5.787038000000001,6.510412,36.45840000000001,1645.222222221405
2024-11-28 11:45:00,55.32407,1.2731480000000008,1.3993234958537903,5.8449040000000005,6.105325999999999,39.0625,1645.222222221405
2024-11-28 11:48:00,53.73264,1.1284720000000004,1.3075465812747942,5.555554,5.931712,37.615699999999975,1645.222222221405
2024-11-28 12:27:00,50.63657,1.8229159999999993,1.6118939655459756,6.481482999999999,6.076387,31.25,1645.222222221405
2024-11-28 12:30:00,54.83218,1.359954,1.5269939661081635,6.336804,6.684030000000001,37.615699999999975,1645.222222221405
2024-11-28 12:33:00,58.99884,1.273148,1.5057277948860028,6.1631990000000005,6.655091,40.79859999999999,1645.222222221405
2024-11-28 12:36:00,52.71991,1.0995369999999998,1.3685576715313148,5.729169000000001,6.307872,39.3519,1645.222222221405
2024-11-28 12:39:00,38.68634,0.7523150000000003,1.1764400162233253,5.092593000000001,6.076384,30.092600000000004,1645.222222221405
2024-11-28 13:15:00,53.79051,1.7361110000000002,1.5716036487788463,6.423608,6.105327,37.32640000000001,1645.222222221405
2024-11-28 13:18:00,56.88657,1.186343,1.5069893966291221,6.134264,6.828701,40.50920000000002,1645.222222221405
2024-11-28 13:21:00,49.59491,1.0416660000000002,1.408125802614968,5.902779000000001,6.712962999999999,37.905100000000004,1645.222222221405
2024-11-28 13:24:00,59.49074,1.3888889999999998,1.4033107619349465,5.758099,5.78704,43.981599999999986,1645.222222221405
2024-11-28 13:27:00,44.90741,0.6944439999999998,1.103890261000096,4.861111,5.815974000000001,34.14350000000002,1645.222222221405
2024-11-28 13:57:00,68.77894,1.851852,1.6566658847491358,6.481478,6.105326,51.50459999999998,1645.222222221405
2024-11-28 14:00:00,81.77083,1.3888889999999998,1.5960819054117301,6.076388000000001,6.510419000000001,66.84029999999998,1645.222222221405
2024-11-28 14:03:00,92.1875,1.2442130000000002,1.476531667555068,5.5844879999999995,6.076384999999999,77.83560000000003,1645.222222221405
2024-11-28 14:06:00,72.9456,0.5497679999999994,1.189724508174057,4.600695,6.250005000000001,66.55099999999999,1645.222222221405
2024-11-28 14:09:00,43.37384,0.14467599999999958,0.8441807058522041,3.7326379999999997,6.163196999999999,35.300899999999984,1645.222222221405
2024-11-28 14:36:00,32.98611,1.6782399999999997,1.3852207107627754,6.655092999999999,6.105322999999999,21.412000000000006,1645.222222221405
2024-11-28 14:39:00,69.3287,1.7071759999999996,1.6486268690139636,6.365743,6.249997,49.76850000000002,1645.222222221405
2024-11-28 14:42:00,73.49537,1.1284719999999995,1.4972091738017714,5.902773,6.712961000000001,59.027799999999985,1645.222222221405
2024-11-28 14:45:00,65.16204,0.8969900000000006,1.3515772250345752,5.410878,6.452548,54.1088,1645.222222221405
2024-11-28 14:48:00,58.94097,0.8680560000000002,1.2523411270983664,5.092592,5.960648,46.2963,1645.222222221405
2024-11-28 15:03:00,100.0,2.256944,1.5136962753954442,5.671293,4.369209000000001,82.75460000000001,1645.222222221405
2024-11-28 15:06:00,70.34144,0.6076389999999998,1.1574236187975155,4.6296289999999996,5.989584,63.3681,1645.222222221405
2024-11-28 15:39:00,32.98611,1.3888889999999998,1.3597502711340206,6.221067000000001,6.1631979999999995,22.56940000000003,1645.222222221405
2024-11-28 15:42:00,61.02431,1.475695,1.5328402423227463,6.134257999999999,6.2500029999999995,44.27090000000001,1645.222222221405
2024-11-28 15:45:00,68.28704,1.3020829999999997,1.4688591059529685,6.018523,6.365740000000001,50.347200000000015,1645.222222221405
2024-11-28 15:48:00,78.125,1.157407,1.401734621513584,5.526618000000001,6.047451,62.2106,1645.222222221405
2024-11-28 15:51:00,55.81597,0.49189799999999995,1.0835755963606886,4.427084000000001,5.960646,44.56020000000001,1645.222222221405
2024-11-28 16:36:00,50.63657,1.6203709999999996,1.5016591074411771,6.134263,5.902782,36.16890000000001,1645.222222221405
2024-11-28 16:39:00,51.18634,1.0127309999999996,1.3542414786119488,5.844907999999999,6.597227,35.59030000000001,1645.222222221405
2024-11-28 16:42:00,44.41551,0.8391199999999994,1.2337426157575226,5.4687529999999995,6.365743,32.69670000000002,1645.222222221405
2024-11-28 16:45:00,38.65741,0.7523149999999994,1.1427321779971313,5.150463,6.047458000000001,29.51389999999998,1645.222222221405
2024-11-28 17:27:00,45.42824,1.8229169999999995,1.3604957506181543,5.671298,4.832171,33.85409999999999,1645.222222221405
2024-11-29 10:33:00,36.08218,1.0127310000000005,1.2803585610641575,5.844912000000001,6.423610999999999,24.884299999999996,1645.222222221405
2024-11-29 18:36:00,39.20718,2.3726850000000006,1.365910850877472,6.655088000000001,4.976853,26.330900000000042,1645.222222221405
2024-11-29 18:42:00,31.94444,1.938657,1.3515760462613413,6.249998,5.208331,23.1481,1645.222222221405
2024-12-02 08:24:00,43.40278,1.967593,1.5783768000887222,6.510412,5.787039,32.98609999999999,1645.222222221405
2024-12-02 08:27:00,45.45718,1.9965270000000004,1.5390315009162283,6.423612,5.584495,30.6712,1645.222222221405
2024-12-02 08:30:00,48.58218,1.938657,1.4796549508290828,6.163192,5.324075000000001,31.25,1645.222222221405
2024-12-02 08:33:00,44.90741,1.6782409999999999,1.3685540576863537,5.844912,5.266201,31.828699999999998,1645.222222221405
2024-12-02 08:36:00,44.38657,1.6782409999999999,1.3175985949816702,5.671292,5.005790999999999,30.092600000000004,1645.222222221405
2024-12-02 09:12:00,36.08218,1.8807869999999998,1.455383540650123,6.250002,5.468755,26.909699999999987,1645.222222221405
2024-12-02 09:15:00,43.89468,2.256945,1.5907174726736895,6.684028,5.497683,27.777799999999985,1645.222222221405
2024-12-02 09:18:00,43.89468,2.0254630000000002,1.551166066664555,6.5104180000000005,5.642364999999999,29.224500000000035,1645.222222221405
2024-12-02 09:21:00,45.45718,2.0833330000000005,1.5028039831099214,6.3368079999999996,5.295134999999999,27.488400000000013,1645.222222221405
2024-12-02 09:24:00,47.01968,2.228009,1.5025983011515096,6.163194000000001,4.890045000000001,31.5394,1645.222222221405
2024-12-02 09:57:00,37.15278,3.038194,1.562555626291893,7.089122999999999,4.716439,23.7269,1645.222222221405
2024-12-02 10:00:00,53.24074,2.4594900000000006,1.669872328162313,6.799768,5.410878,34.72219999999999,1645.222222221405
2024-12-02 10:03:00,54.80324,2.2569440000000007,1.6280407215184234,6.597224,5.468749999999999,36.74769999999995,1645.222222221405
2024-12-02 10:06:00,53.79051,2.083334,1.502810771862592,6.221064,5.1794,37.90509999999995,1645.222222221405
2024-12-02 10:09:00,47.01968,1.7939819999999997,1.3839131878470081,5.815974000000001,5.063662000000001,35.011600000000044,1645.222222221405
2024-12-02 10:33:00,38.74421,2.372686,1.557686689178597,6.510414000000001,5.092588000000001,26.909699999999987,1645.222222221405
2024-12-02 10:36:00,51.67824,2.170139,1.537489430284392,6.336806999999999,5.208328,33.275499999999994,1645.222222221405
2024-12-02 10:39:00,72.4537,1.9965279999999996,1.4676873137051658,5.873846,4.918978000000001,51.504700000000014,1645.222222221405
2024-12-02 10:42:00,58.42014,1.649305,1.3724568839114657,5.671298,5.150463,43.402799999999985,1645.222222221405
2024-12-02 11:21:00,33.99884,1.9097220000000004,1.536434301734939,6.510418,5.815975999999999,26.62039999999999,1645.222222221405
2024-12-02 11:24:00,41.81134,1.967593,1.5441743560161434,6.423608,5.642364999999999,27.777800000000013,1645.222222221405
2024-12-02 11:27:00,39.69907,2.0833330000000005,1.5393911841600638,6.394678000000001,5.410875,27.488400000000013,1645.222222221405
2024-12-02 11:30:00,36.60301,1.938657,1.4259392412415366,6.076388,5.150461000000001,28.06710000000001,1645.222222221405
2024-12-02 12:12:00,37.15278,2.170139,1.6110709910026613,6.655088,5.642359000000001,27.199000000000012,1645.222222221405
2024-12-02 12:15:00,38.68634,2.228009,1.6346939705176904,6.655094000000001,5.5844949999999995,26.620300000000015,1645.222222221405
2024-12-02 12:18:00,34.02778,2.228009,1.5413360517036165,6.481484000000001,5.266205,23.726799999999997,1645.222222221405
2024-12-02 12:21:00,35.59028,2.1122690000000004,1.4577808020151755,6.134264,4.976855,24.3056,1645.222222221405
2024-12-02 13:18:00,30.87384,2.141203,1.4496394748135117,6.192133,4.97685,21.411999999999978,1645.222222221405
2024-12-02 13:21:00,49.59491,2.719907,1.4835910945133493,6.278938,4.253471,30.960700000000003,1645.222222221405
2024-12-02 13:24:00,36.08218,1.6782409999999999,1.2289619382860586,5.410877999999999,4.600696999999999,29.513900000000007,1645.222222221405
2024-12-02 13:30:00,61.5162,2.372686,1.271444096361439,5.497682999999999,3.7037070000000005,43.40269999999998,1645.222222221405
2024-12-02 13:33:00,34.54861,1.3888889999999998,1.1747220879165272,5.0925970000000005,4.687498,26.620400000000018,1645.222222221405
2024-12-02 13:51:00,35.59028,2.1122690000000004,1.4577808020151755,6.1342620000000005,4.976853,22.85880000000003,1645.222222221405
2024-12-02 13:54:00,43.37384,2.1122680000000003,1.4189345954903891,6.018517,4.8032390000000005,28.35650000000004,1645.222222221405
2024-12-02 13:57:00,35.04051,1.765047,1.3542456848769033,5.787033,5.034725999999999,27.199099999999987,1645.222222221405
2024-12-02 14:00:00,33.53588,1.9097220000000004,1.3401817482215377,5.787037000000001,4.774304999999999,24.305499999999995,1645.222222221405
2024-12-02 14:03:00,30.38194,1.851852,1.3358324438077962,5.758097,4.832174999999999,21.701300000000003,1645.222222221405
2024-12-02 14:30:00,76.09954,2.3148149999999994,1.4542727389386394,5.758103,4.282408,59.60650000000001,1645.222222221405
2024-12-02 14:33:00,54.25347,1.6493060000000002,1.3222957554721206,5.410884,4.803238,42.53480000000002,1645.222222221405
2024-12-02 14:57:00,58.44907,2.3726849999999997,1.6929678253705647,6.655087999999999,5.439813,37.905100000000004,1645.222222221405
2024-12-02 15:00:00,63.0787,2.054398,1.563241611254985,6.278938,5.381939999999999,43.402799999999985,1645.222222221405
2024-12-02 15:03:00,61.5162,2.054398,1.5275515426920663,6.018518,5.06366,43.40280000000001,1645.222222221405
2024-12-02 15:06:00,52.19907,1.5046299999999997,1.3075454780669433,5.497682999999999,5.121523,37.615700000000004,1645.222222221405
2024-12-02 15:39:00,55.29514,2.1122689999999995,1.5872582768160235,6.3368020000000005,5.381943,36.16890000000001,1645.222222221405
2024-12-02 15:42:00,59.9537,1.7939809999999996,1.452516547091762,5.989586,5.353005,39.6412,1645.222222221405
2024-12-02 15:45:00,52.69097,1.5046299999999997,1.3391878249529154,5.642366,5.324076,36.74770000000001,1645.222222221405
2024-12-02 15:48:00,46.99074,1.5914349999999997,1.2803659854570781,5.468745999999999,4.890051000000001,33.56479999999999,1645.222222221405
2024-12-02 16:24:00,30.38194,1.6782409999999999,1.4181066316102202,6.221062,5.729170999999999,20.83330000000001,1645.222222221405
2024-12-02 16:27:00,34.02778,1.8807870000000007,1.5069906560531308,6.307872,5.613425,22.858800000000002,1645.222222221405
2024-12-02 16:30:00,31.42361,1.8229160000000002,1.448046596961688,6.192127,5.497681,23.4375,1645.222222221405
2024-12-02 16:33:00,35.04051,2.141204,1.4496398600764353,6.076393,4.861109,23.4375,1645.222222221405
2024-12-02 16:36:00,32.98611,1.880788,1.3841915938087472,5.8159730000000005,4.918984999999999,24.3056,1645.222222221405
2024-12-03 06:42:00,32.43634,2.6041670000000003,1.3719154674511391,6.828702000000001,4.832175,20.83330000000001,1645.222222221405
2024-12-03 06:48:00,30.38194,2.546297,1.3024560159253127,6.712962,4.716435000000001,19.96520000000001,1645.222222221405
2024-12-03 07:42:00,52.19907,1.8807869999999998,1.5737461593832804,6.452542,5.873845,38.194500000000005,1645.222222221405
2024-12-03 07:45:00,49.59491,1.6782409999999999,1.450419143981147,6.076391999999999,5.642361,36.45839999999998,1645.222222221405
2024-12-03 07:48:00,50.63657,1.7939819999999997,1.4692798568886376,6.105322,5.49768,34.722200000000015,1645.222222221405
2024-12-03 07:51:00,43.86574,1.4467590000000001,1.2652197318105731,5.439812000000001,5.092593,32.98609999999999,1645.222222221405
2024-12-03 08:18:00,37.15278,2.2569440000000007,1.5136962753954444,6.278932000000001,4.976848,25.75229999999999,1645.222222221405
2024-12-03 08:21:00,66.17477,2.4594900000000006,1.5902760386496957,6.278932000000001,4.7743020000000005,47.4537,1645.222222221405
2024-12-03 08:24:00,76.0706,1.9965279999999996,1.4676936000680547,5.873842,4.918984,57.29169999999999,1645.222222221405
2024-12-03 08:27:00,68.77894,1.5335649999999994,1.3366789685523672,5.353012,4.976857000000001,55.844899999999996,1645.222222221405
2024-12-03 08:30:00,40.7118,0.8680560000000002,1.057706489820495,4.7743009999999995,5.179395,30.9606,1645.222222221405
2024-12-03 08:54:00,61.02431,2.9803230000000003,1.7794980743943485,6.799772000000001,4.774309000000001,40.509299999999996,1645.222222221405
2024-12-03 08:57:00,65.68287,2.0254630000000002,1.6540166158926837,6.3368020000000005,5.642359000000001,50.347200000000015,1645.222222221405
2024-12-03 09:00:00,69.79167,1.7361110000000002,1.5246075848579266,5.9895819999999995,5.584491,57.29159999999999,1645.222222221405
2024-12-03 09:03:00,61.5162,1.6493060000000002,1.3888657307230186,5.7870420000000005,5.295135999999999,46.2963,1645.222222221405
2024-12-03 09:06:00,42.85301,1.273149,1.1689522566666408,5.208337,5.005788000000001,32.407399999999996,1645.222222221405
2024-12-03 09:33:00,63.62847,2.5752310000000005,1.71425048510735,6.655092,5.150461,41.087999999999994,1645.222222221405
2024-12-03 09:36:00,72.97454,2.141204,1.6523329190436742,6.394673,5.497689,43.402799999999985,1645.222222221405
2024-12-03 09:39:00,66.17477,1.7939819999999997,1.5187058145997812,5.9895879999999995,5.468745999999999,47.742999999999995,1645.222222221405
2024-12-03 09:42:00,72.9456,2.054398,1.453994581788794,5.8449029999999995,4.774305,46.2963,1645.222222221405
2024-12-03 09:45:00,45.42824,1.1284729999999996,1.1993585032930698,5.092593,5.23727,32.98609999999999,1645.222222221405
2024-12-03 10:15:00,40.7118,2.546297,1.493904350075292,6.452542,4.687495,26.620400000000018,1645.222222221405
2024-12-03 10:18:00,51.12847,2.5752310000000005,1.6123778909040622,6.423612,4.7743009999999995,31.828700000000026,1645.222222221405
2024-12-03 10:21:00,59.9537,1.6493060000000002,1.355893163042209,5.642364,5.092588000000001,40.50920000000002,1645.222222221405
2024-12-03 10:24:00,63.5706,1.5914350000000006,1.330360977968832,5.468755000000001,4.97685,44.849500000000006,1645.222222221405
2024-12-03 10:27:00,56.33681,1.3888889999999998,1.3001542463257565,5.295136,5.121527,41.95600000000002,1645.222222221405
2024-12-03 10:30:00,39.69907,1.0416670000000003,1.1399421184227825,5.063662,5.266205,30.382000000000005,1645.222222221405
2024-12-03 10:54:00,32.95718,2.3148150000000003,1.495533436053561,6.712962000000001,5.2951369999999995,22.280100000000004,1645.222222221405
2024-12-03 10:57:00,67.27431,2.343751,1.6813998437348259,6.452542,5.266201000000001,49.18980000000002,1645.222222221405
2024-12-03 11:00:00,67.24537,1.8807870000000007,1.5572556144691359,6.076392,5.468744999999999,49.768399999999986,1645.222222221405
2024-12-03 11:03:00,64.12037,1.851852,1.4604303388035544,5.787032,5.06366,46.2963,1645.222222221405
2024-12-03 11:06:00,56.33681,1.5625,1.3337364031775132,5.468752,5.034722,42.823999999999984,1645.222222221405
2024-12-03 11:36:00,58.94097,2.9513890000000007,1.747234778831582,6.770837,4.745367999999999,39.9306,1645.222222221405
2024-12-03 11:39:00,69.29977,2.1701390000000007,1.6468300530032978,6.365737000000001,5.410878,51.79400000000001,1645.222222221405
2024-12-03 11:42:00,75.0,1.938657,1.51460119852635,5.9895819999999995,5.208335,58.15979999999999,1645.222222221405
2024-12-03 11:45:00,72.4537,1.7939810000000005,1.4185440101739166,5.700232,5.005791,56.13420000000002,1645.222222221405
2024-12-03 11:48:00,53.73264,1.3888890000000007,1.2696355236596573,5.266202,5.034723,42.245300000000015,1645.222222221405
2024-12-03 12:12:00,49.59491,2.633102,1.633472091784398,6.597222,4.89005,33.275499999999994,1645.222222221405
2024-12-03 12:15:00,63.10764,2.1990749999999997,1.6409571296194734,6.394673,5.3819479999999995,41.95609999999999,1645.222222221405
2024-12-03 12:18:00,68.77894,2.1122689999999995,1.5693087572944497,6.134257999999999,5.150459,48.61110000000002,1645.222222221405
2024-12-03 12:21:00,70.8912,1.9386580000000002,1.4796553683250333,5.8449029999999995,5.005785,51.504699999999985,1645.222222221405
2024-12-03 12:24:00,54.31134,1.5046289999999996,1.339187362319077,5.497688,5.179399,39.930499999999995,1645.222222221405
2024-12-03 12:42:00,61.02431,2.1122680000000003,1.587251690088656,6.105327,5.150459000000001,47.742999999999995,1645.222222221405
2024-12-03 12:45:00,70.34144,2.1122680000000003,1.5693083472589568,6.0763869999999995,5.092588999999999,53.240700000000004,1645.222222221405
2024-12-03 12:48:00,67.24537,1.7939810000000005,1.4525223651086865,5.700232,5.063661,52.37270000000001,1645.222222221405
2024-12-03 12:51:00,48.5243,1.4178230000000003,1.2986511524292084,5.439812,5.2083390000000005,37.037000000000006,1645.222222221405
2024-12-03 13:18:00,30.35301,2.228009,1.2234520651500413,6.018522000000001,4.369213,21.12270000000001,1645.222222221405
2024-12-03 13:33:00,35.04051,2.0833329999999997,1.4464654112871778,6.076388,4.947915,23.1481,1645.222222221405
2024-12-03 13:36:00,34.54861,1.967593,1.3819363583307531,5.931718,4.890045,24.594899999999996,1645.272222221405
2024-12-03 13:39:00,35.04051,1.9386579999999993,1.4259396485301257,5.9895879999999995,5.06366,23.1481,1645.322222221405
2024-12-03 13:42:00,34.54861,1.9097229999999996,1.4141345224307258,5.873837999999999,4.9768550000000005,23.4375,1645.3722222214049
2024-12-03 13:45:00,35.56134,2.0254629999999993,1.4424859144194078,5.960647999999999,4.918985,23.726799999999997,1645.4222222214048
2024-12-03 13:48:00,40.76968,1.9965279999999996,1.4494057990913978,5.931712999999999,4.947915000000001,26.909700000000015,1645.4722222214048
2024-12-03 13:51:00,44.41551,1.9965270000000004,1.4309282014747993,5.9027769999999995,4.89005,28.64579999999998,1645.5222222214047
2024-12-03 13:54:00,46.46991,1.9386580000000002,1.4259459319839964,5.8449029999999995,4.918985,31.25,1645.5722222214047
2024-12-03 13:57:00,46.46991,1.9386580000000002,1.444022800340122,5.902783,5.005785,30.960700000000003,1645.6222222214046
2024-12-03 14:00:00,50.11574,1.9965270000000004,1.4494053953589998,5.8738470000000005,4.89005,33.27539999999999,1645.6722222214046
2024-12-03 14:03:00,46.46991,1.7939810000000005,1.4185440101739155,5.758102000000001,5.063661,32.11800000000002,1645.7222222214045
2024-12-03 14:06:00,54.28241,1.9675919999999998,1.4377043593384693,5.815967,4.861115000000001,35.87959999999998,1645.7722222214045
2024-12-03 14:09:00,55.29514,1.9097220000000004,1.4321169764581676,5.787037000000001,4.918985,37.03710000000001,1645.8222222214044
2024-12-03 14:12:00,53.24074,1.851852,1.408129081280919,5.7291669999999995,4.918984999999999,35.30090000000001,1645.8722222214044
2024-12-03 14:15:00,47.01968,1.765046,1.3890110496548365,5.7291669999999995,5.034721,35.01150000000001,1645.9222222214044
2024-12-03 14:18:00,45.42824,1.880788,1.4022631490956303,5.700233,4.832174999999999,32.1181,1645.9722222214043
2024-12-03 14:21:00,85.9375,2.34375,1.5063166139969992,5.787037000000001,4.3402769999999995,63.0787,1646.0222222214043
2024-12-03 14:24:00,85.90856,1.8229160000000002,1.396043798383107,5.439817000000001,4.658561000000001,64.81480000000002,1646.0722222214042
2024-12-03 14:27:00,51.64931,1.070602,1.1689547340054744,4.86111,5.06366,39.6412,1646.1222222214042
2024-12-03 14:48:00,73.98727,3.009259,1.8332866330924862,6.857642,4.861113,52.08330000000001,1646.1222222214042
2024-12-03 14:51:00,93.66319,2.4016210000000004,1.723141536497962,6.423612,5.208330999999999,60.76390000000001,1646.1222222214042
2024-12-03 14:54:00,100.0,2.1701390000000007,1.6110647555928916,6.076392,5.063653,65.1042,1646.1222222214042
2024-12-03 14:57:00,100.0,1.9097220000000004,1.5023026683875282,5.642357,4.890045,68.86569999999998,1646.1222222214042
2024-12-03 15:00:00,65.68287,1.157407,1.2696343991370598,5.063657,5.29514,52.66199999999998,1646.1222222214042
2024-12-03 15:27:00,57.87037,2.7777779999999996,1.7071132873661392,6.452542,4.629634,38.483900000000006,1646.1222222214042
2024-12-03 15:30:00,83.33333,2.430556,1.6970666782722683,6.336806999999999,5.034720999999999,60.18520000000001,1646.1222222214042
2024-12-03 15:33:00,91.05903,2.170139,1.6110709910026613,6.076388,5.063659,64.2361,1646.1222222214042
2024-12-03 15:36:00,85.90856,1.7939819999999997,1.4356090729321058,5.526617999999999,4.8611059999999995,62.7893,1646.1222222214042
2024-12-03 15:42:00,100.0,2.951389,1.3726710999489915,5.555553000000001,3.096064,66.84029999999998,1646.1222222214042
2024-12-03 15:45:00,45.3993,0.46296299999999935,0.9337892549423852,4.137732,5.324075,33.275499999999994,1646.1222222214042
2024-12-03 16:03:00,51.62037,1.9097220000000004,1.2013461409027277,5.150462,3.9351899999999995,36.16900000000001,1646.1222222214042
2024-12-03 16:06:00,55.2662,2.430556,1.3858314000870222,5.844907000000001,4.108801000000001,37.037000000000006,1646.1222222214042
2024-12-03 16:09:00,39.17824,1.7939819999999997,1.348572831830049,5.729162,4.91898,28.35650000000001,1646.1222222214042
2024-12-03 16:36:00,58.36227,3.2696759999999996,1.5818406947459038,6.684031999999999,4.021986,39.6412,1646.1222222214042
2024-12-03 16:39:00,52.69097,2.0254630000000002,1.603237150342703,6.307872000000001,5.526618999999999,35.59030000000001,1646.1222222214042
2024-12-03 16:42:00,52.69097,1.8229170000000003,1.4135495571163794,5.9606520000000005,5.208334999999999,36.74770000000001,1646.1222222214042
2024-12-03 16:45:00,70.3125,2.1122690000000004,1.4768703382675819,5.873842000000001,4.745372999999999,52.08330000000001,1646.1222222214042
2024-12-03 16:48:00,57.34954,1.5335650000000003,1.320680063119247,5.439812,5.034717,44.56019999999998,1646.1222222214042
2024-12-03 17:27:00,37.64468,1.9097220000000004,1.4850029261340918,6.250001999999999,5.468749999999999,23.4375,1646.1222222214042
2024-12-03 17:30:00,35.56134,1.8229160000000002,1.430877129838547,6.163196999999999,5.439811000000001,25.173599999999993,1646.1222222214042
2024-12-04 11:18:00,32.95718,2.141204,1.5259741067246984,6.481484000000001,5.381940000000001,24.305499999999995,1646.1222222214042
2024-12-04 12:18:00,35.04051,2.343749,1.4004812333281424,6.394673999999999,4.803245,23.1481,1646.1222222214042
2024-12-04 12:33:00,49.04514,2.083334,1.2856569156900801,5.815969999999999,4.456016,33.85410000000002,1646.1222222214042
2024-12-04 14:00:00,37.09491,2.3726850000000006,1.5375010684230386,6.510414,5.063659,25.173599999999965,1646.1222222214042
2024-12-04 15:54:00,30.87384,2.1990739999999995,1.471855742969741,6.134253999999999,4.861110000000001,24.01619999999997,1646.1222222214042
2024-12-04 16:06:00,52.19907,2.3148149999999994,1.3902161019903219,5.70023,4.137735,37.905099999999976,1646.1222222214042
2024-12-04 16:09:00,48.00347,1.8229170000000003,1.3605019588357727,5.324070000000001,4.484952999999999,37.615700000000004,1646.1222222214042
2024-12-04 16:45:00,34.49074,1.6782409999999999,1.3175926351524625,5.787034,5.121523,26.620400000000018,1646.1222222214042
2024-12-04 17:42:00,34.49074,2.228009,1.4629504125627044,6.510414000000001,5.1793949999999995,24.016200000000026,1646.1222222214042
2024-12-05 06:48:00,33.44907,1.7939810000000005,1.8084129089725287,7.204860000000001,7.233799,26.62039999999999,1646.1222222214042
2024-12-05 07:51:00,36.63195,1.5624989999999999,1.6477862997538502,6.857634,7.031255,26.909700000000015,1646.1222222214042
2024-12-05 07:54:00,41.26157,2.083334,1.6278864639100392,6.79977,5.9606460000000006,31.25000000000003,1646.1222222214042
2024-12-05 07:57:00,38.16551,2.170139,1.5374959154772265,6.423609999999999,5.295140999999999,29.224500000000035,1646.1222222214042
2024-12-05 08:00:00,35.04051,2.2280099999999994,1.5220794604254972,6.249999999999999,5.00579,26.33099999999999,1646.1222222214042
2024-12-05 08:36:00,39.20718,2.372686,1.6168865284325815,6.7129639999999995,5.3819479999999995,25.75230000000002,1646.1222222214042
2024-12-05 08:39:00,45.42824,1.6493060000000002,1.3724573262353696,5.844905,5.324069,29.22459999999998,1646.1222222214042
2024-12-05 08:42:00,39.69907,1.6203710000000004,1.359623260411005,5.844907000000001,5.353006000000001,28.64580000000001,1646.1222222214042
2024-12-05 08:45:00,35.04051,2.0254630000000002,1.4046907557536812,6.0763940000000005,4.976851,24.0163,1646.1222222214042
2024-12-05 09:24:00,39.20718,2.141203,1.5811485064170618,6.539353,5.52662,28.067200000000014,1646.1222222214042
2024-12-05 09:27:00,39.20718,2.083334,1.502804385119756,6.365743999999999,5.32407,27.488400000000013,1646.1222222214042
2024-12-05 09:30:00,34.54861,1.9965270000000004,1.449405395359001,6.076388,5.0925910000000005,28.356499999999983,1646.1222222214042
2024-12-05 09:42:00,42.82407,2.0254630000000002,1.264627226809065,5.9027780000000005,4.600694999999999,28.93520000000001,1646.1222222214042
2024-12-05 10:18:00,36.08218,3.124999,1.563983139767985,7.031248000000001,4.542828999999999,23.1481,1646.1222222214042
2024-12-06 08:15:00,93.20023,3.327546,2.2385349790759417,7.8993079999999996,5.989582,89.69910000000002,1646.1222222214042
2024-12-06 08:18:00,52.69097,1.5335649999999994,1.533568499962457,6.307867999999999,6.307873000000001,39.3519,1646.1222222214042
2024-12-06 08:21:00,43.89468,1.765046,1.4399240391613466,5.960647999999999,5.353012,32.69679999999997,1646.1222222214042
2024-12-06 08:24:00,34.05671,1.6203700000000003,1.3097828007452963,5.642357,5.063656999999999,27.777800000000013,1646.1222222214042
2024-12-06 08:54:00,37.09491,1.765047,1.5218458047589847,6.307872000000001,5.844905000000001,29.224500000000006,1646.1222222214042
2024-12-06 08:57:00,35.59028,1.851852,1.4944873126103382,6.3368020000000005,5.6713,25.173500000000047,1646.1222222214042
2024-12-06 09:00:00,34.54861,1.6203709999999996,1.3265535760440328,5.787041,5.23727,25.75230000000002,1646.1222222214042
2024-12-06 09:33:00,42.30324,2.8645830000000005,1.6945463576307176,6.973378,5.005785,25.463000000000022,1646.1222222214042
2024-12-06 09:36:00,33.47801,2.1701390000000007,1.6110709910026615,6.6261540000000005,5.613425,23.7269,1646.1222222214042
2024-12-06 13:57:00,31.94444,1.8229160000000002,1.54792810353174,6.365737,5.844911,23.726899999999972,1646.1222222214042
2024-12-06 14:00:00,46.46991,2.170139,1.556160964130163,6.336806999999999,5.237268,30.3819,1646.1222222214042
2024-12-06 14:03:00,44.87847,1.880788,1.2515369532326772,5.613423,4.513885,29.513900000000007,1646.1222222214042
2024-12-06 14:36:00,42.82407,2.025462,1.5686796289945992,6.307867000000001,5.468755,28.93520000000001,1646.1222222214042
2024-12-06 14:39:00,48.03241,1.851852,1.2206457616791744,5.2951369999999995,4.1956050000000005,36.16900000000001,1646.1222222214042
2024-12-06 15:15:00,43.8368,2.4594899999999997,1.528086704525641,6.5104169999999995,4.918977,27.77770000000001,1646.1222222214042
2024-12-06 15:18:00,35.01157,2.170139,1.5186283641103961,6.250003,5.092594,22.858800000000002,1646.1222222214042
2024-12-06 16:36:00,51.12847,1.7071759999999996,1.1259081376137376,4.947913000000001,3.935187000000001,38.194500000000005,1646.1222222214042
2024-12-06 17:12:00,37.09491,2.6909720000000004,1.5441310145223703,6.655088,4.745366,24.30559999999997,1646.1222222214042
2024-12-07 09:30:00,36.08218,1.5625,1.365798585006694,5.931717,5.555556999999999,25.752300000000048,1646.1222222214042
2024-12-07 09:36:00,30.41088,1.938657,1.3515760462613413,5.902782,4.861115000000001,19.675900000000013,1646.1222222214042
2024-12-07 10:51:00,38.68634,2.1701390000000007,1.4802763193165207,6.336807,5.121528,27.488500000000016,1646.1222222214042
2024-12-09 07:57:00,45.45718,2.2280099999999994,1.7584146241611676,7.2338,6.36574,30.382000000000005,1646.1222222214042
2024-12-09 08:00:00,39.75695,2.4016200000000003,1.813962569541086,7.349540999999999,6.278931,30.092599999999976,1646.1222222214042
2024-12-09 08:03:00,39.20718,2.3148150000000003,1.5944127056437856,6.568286,5.295140999999999,28.067200000000014,1646.1222222214042
2024-12-09 09:06:00,34.54861,4.282407999999999,,6.10532,1.7939819999999997,21.122799999999984,1646.1222222214042
2024-12-09 11:27:00,35.59028,2.4884259999999996,1.4286433403420231,6.655092999999999,4.890047,21.411999999999978,1646.1222222214042
2024-12-09 12:48:00,31.42361,3.1828700000000003,1.470648285383194,6.9733789999999996,4.311338999999999,20.543900000000008,1646.1222222214042
2024-12-09 13:54:00,37.21065,2.4884250000000003,1.473596437081579,6.655088000000001,4.947913000000001,23.148200000000003,1646.1222222214042
2024-12-09 16:03:00,31.94444,3.616897999999999,1.5342183951899915,7.0312529999999995,3.877315000000001,21.12270000000001,1646.1222222214042
2024-12-10 07:33:00,36.63195,1.7361109999999993,1.4765304349395487,6.452545,5.960644000000001,24.884299999999996,1646.1222222214042
2024-12-10 07:36:00,45.48611,2.256945,1.5907174726736895,6.53935,5.3530050000000005,30.092600000000004,1646.1222222214042
2024-12-10 07:39:00,44.41551,2.170139,1.6644715064594304,6.79977,5.8738410000000005,29.22459999999998,1646.1222222214042
2024-12-10 07:42:00,50.66551,2.459491,1.528087068148102,6.2789399999999995,4.687499,31.539299999999997,1646.1222222214042
2024-12-10 08:18:00,70.37037,2.748842,1.7999835241789899,6.828705,5.179403,58.738399999999984,1646.1222222214042
2024-12-10 08:21:00,78.15394,2.517361,1.750193725099374,6.6261600000000005,5.266198999999999,64.52550000000002,1646.1222222214042
2024-12-10 08:24:00,81.77083,2.430555,1.6970662849506293,6.394675,5.09259,61.9213,1646.1222222214042
2024-12-10 08:27:00,39.20718,1.0416669999999995,1.2200985563743652,5.237269,5.613428000000001,30.960700000000003,1646.1222222214042
2024-12-10 08:30:00,66.72454,3.616898,1.0171819668259896,5.902774999999999,2.401617,50.34719999999999,1646.1222222214042
2024-12-10 08:33:00,91.14583,2.170139,1.2951138338428172,5.208334000000001,3.732641,77.83560000000003,1646.1222222214042
2024-12-10 09:12:00,38.74421,2.1122690000000004,1.5511945911697227,6.452544,5.439815,24.884199999999964,1646.1222222214042
2024-12-10 09:15:00,39.20718,2.314814,1.5944123158973789,6.684024,5.41088,27.488400000000013,1646.1222222214042
2024-12-10 09:18:00,36.14005,1.6782409999999999,1.3347524025034299,5.844905999999999,5.208334999999999,26.041600000000017,1646.1222222214042
2024-12-10 09:21:00,57.40741,0.7523160000000004,0.8891609286224254,4.224537,4.513890999999999,37.905100000000004,1646.1222222214042
2024-12-10 09:24:00,100.0,0.05787099999999956,0.4934304509941914,2.3148139999999993,3.993055,73.78470000000002,1646.1222222214042
2024-12-10 09:27:00,100.0,0.08680600000000016,0.8063850354701574,1.3020830000000005,4.137729,79.57170000000002,1646.1222222214042
2024-12-10 09:30:00,80.20833,0.02893499999999971,0.7904422144876634,1.5046299999999997,5.381944000000001,62.2106,1646.1222222214042
2024-12-10 09:57:00,38.19445,1.5046299999999997,1.3703044959853798,5.729162,5.468752,29.224500000000035,1646.1222222214042
2024-12-10 10:00:00,35.06945,1.851852,1.4604244000212647,6.221062,5.49768,26.33110000000002,1646.1222222214042
2024-12-10 10:03:00,39.75695,1.938657,1.461927192328621,6.1631920000000004,5.295135000000001,26.909699999999987,1646.1222222214042
2024-12-10 10:45:00,55.29514,2.5173609999999993,1.6322411311519467,6.741897999999999,5.208337,35.879699999999985,1646.1222222214042
2024-12-10 10:48:00,48.58218,2.0254630000000002,1.620303064845655,6.597218000000001,5.844905,32.117999999999995,1646.1222222214042
2024-12-10 10:51:00,47.01968,2.054399,1.6155945704935644,6.568284,5.7581050000000005,31.828699999999998,1646.1222222214042
2024-12-10 10:54:00,42.36111,2.1122690000000004,1.5511882994726005,6.423614,5.410875000000001,30.092600000000004,1646.1222222214042
2024-12-10 10:57:00,43.40278,2.1122690000000004,1.438470327636719,6.134264000000001,4.947915,30.092600000000004,1646.1222222214042
2024-12-10 11:33:00,36.08218,2.430555,1.6195026428810662,6.655092999999999,5.237268,26.620300000000015,1646.1222222214042
2024-12-10 11:36:00,45.45718,2.083334,1.5752783870803007,6.481483,5.555559000000001,32.40729999999999,1646.1222222214042
2024-12-10 11:39:00,49.62384,2.054398,1.5454807373920425,6.278938,5.35301,32.407399999999996,1646.1222222214042
2024-12-10 11:42:00,49.62384,1.9097229999999996,1.44991722315467,6.047453,5.208330000000001,33.27540000000002,1646.1222222214042
2024-12-10 11:45:00,35.59028,1.4756939999999998,1.2784081025162461,5.555553000000001,5.179399,27.488499999999988,1646.1222222214042
2024-12-10 12:18:00,43.89468,2.546296,1.5807798308730525,6.6550970000000005,5.005790999999999,28.35650000000001,1646.1222222214042
2024-12-10 12:21:00,43.86574,2.1701390000000007,1.6110709910026615,6.6261540000000005,5.613425,29.513900000000007,1646.1222222214042
2024-12-10 12:24:00,41.81134,2.054399,1.5275457256338014,6.307874,5.353005,28.356499999999983,1646.1222222214042
2024-12-10 12:27:00,39.23611,2.0833330000000005,1.4654556034848856,6.076388,4.976855,28.64580000000001,1646.1222222214042
2024-12-10 13:06:00,43.89468,2.1990739999999995,1.5862995338789094,6.597223,5.497688999999999,28.356600000000014,1646.1222222214042
2024-12-10 13:09:00,39.69907,1.938657,1.51460119852635,6.249998,5.468751,29.803200000000004,1646.1222222214042
2024-12-10 13:12:00,42.85301,2.1701380000000006,1.4802759321102728,6.134258000000001,4.91898,29.224500000000006,1646.1222222214042
2024-12-10 13:51:00,47.56945,2.459491,1.6698794440928164,6.597218,5.208337,35.01159999999999,1646.1222222214042
2024-12-10 13:54:00,69.3287,2.4016200000000003,1.6856655580012123,6.5104169999999995,5.237266999999999,52.08339999999998,1646.1222222214042
2024-12-10 13:57:00,79.74537,2.083334,1.5752722447448038,6.076391999999999,5.150458,65.10419999999999,1646.1222222214042
2024-12-10 14:00:00,72.4537,1.4467599999999994,1.3122470529345907,5.295142,5.034722,60.18520000000001,1646.1222222214042
2024-12-10 14:03:00,42.30324,0.8101850000000006,1.0491446416034393,4.687500000000001,5.208334999999999,33.27539999999999,1646.1222222214042
2024-12-10 14:27:00,48.03241,2.633102,1.633472091784398,6.655092000000001,4.94792,31.53940000000003,1646.1222222214042
2024-12-10 14:30:00,72.9456,2.34375,1.6813994432013772,6.510413000000001,5.324072999999999,57.00219999999999,1646.1222222214042
2024-12-10 14:33:00,72.9456,1.7939819999999997,1.5187114387471448,5.931712999999999,5.410881000000001,59.89590000000001,1646.1222222214042
2024-12-10 14:36:00,56.85764,1.5046289999999996,1.323432321833958,5.439817999999999,5.092589,42.534700000000015,1646.1222222214042
2024-12-10 15:09:00,30.93172,1.7939819999999997,1.5023748223920732,6.394673,5.844911000000001,22.858800000000002,1646.1222222214042
2024-12-10 15:12:00,50.63657,2.141204,1.5991888191213581,6.481483,5.497689,32.407400000000024,1646.1222222214042
2024-12-10 15:15:00,51.12847,1.8807869999999998,1.4899409758206552,6.163196999999999,5.4398100000000005,35.59030000000001,1646.1222222214042
2024-12-10 15:18:00,46.99074,1.7361110000000002,1.3936805673779007,5.787032,5.150461000000001,33.85419999999996,1646.1222222214042
2024-12-10 15:45:00,56.33681,2.054398,1.5275515426920674,6.105322999999999,5.1504650000000005,39.9306,1646.1222222214042
2024-12-10 15:48:00,54.25347,1.880788,1.4899414038418681,6.134263,5.410875000000001,38.19440000000003,1646.1222222214042
2024-12-10 15:51:00,52.69097,1.8807869999999998,1.402268951488546,5.815968,4.947920999999999,37.03710000000001,1646.1222222214042
2024-12-10 16:36:00,33.47801,1.9097229999999996,1.5023030944092408,6.365742999999999,5.61343,24.88420000000002,1646.1222222214042
2024-12-10 16:39:00,36.60301,2.1701379999999997,1.5374890330975632,6.365743,5.237265000000001,25.173599999999965,1646.1222222214042
2024-12-10 16:42:00,32.98611,1.9965279999999996,1.41224032495049,6.018523,4.9768550000000005,22.569500000000005,1646.1222222214042
2024-12-10 17:27:00,32.98611,2.0833329999999997,1.5393974437703377,6.365738,5.381945,23.148200000000003,1646.1222222214042
2024-12-10 17:33:00,32.43634,1.9675919999999998,1.4007349179416266,5.931717,4.918985,22.280100000000004,1646.1222222214042
2024-12-10 18:21:00,42.85301,2.5752310000000005,1.481393078815163,6.5104169999999995,4.687496,27.77769999999998,1646.1222222214042
2024-12-11 06:27:00,34.98264,2.256944,1.6464302488241689,7.060188999999999,5.960645,23.148200000000003,1646.1222222214042
2024-12-11 06:42:00,39.20718,2.3148149999999994,1.6512180622513102,7.118059999999999,5.931715,24.594899999999996,1646.1222222214042
2024-12-11 06:48:00,36.60301,2.6041670000000003,1.5140858300677869,7.089119999999999,5.266202999999999,23.148200000000003,1646.1222222214042
2024-12-11 07:33:00,55.84491,2.7488420000000007,1.6536023629551293,6.741894000000001,4.890041999999999,29.803200000000004,1646.1222222214042
2024-12-11 07:36:00,88.5706,2.633103,1.695822235993512,6.741894,5.121530999999999,30.960610000000003,1646.1222222214042
2024-12-11 07:39:00,58.44907,1.851852,1.5608634054947537,6.2789340000000005,5.7291620000000005,41.95599999999999,1646.1222222214042
